Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas,boiler_efficiency_percent
2021-11-10 17:00:00+00:00,85.25,21.703125,358.6058375867208,0.0,10.100000381469728,22.925555555555555,2.774999976158142,390.3575,41.53861111111112,792.2199442715116,135.64604949951172,374.7109736124674,374.15,11.087861279381649,220.0610960600112,85.5,280.69999995231626,46046.90968265135,0.008696247353096,0.2081737880558498,0.7831299645910541,537893.3429174916,591998.4617946069,0.0277499997615814,0.7115565694474519,0.1790221794498464,0.0816712513411202,127.35229485229152
2021-11-10 18:00:00+00:00,84.04922295782302,11.390625,360.8668482102288,0.0,10.625,25.84388888888889,2.907083287835121,387.4236111111111,38.30194444444444,801.2438792080349,135.91101837158203,373.0916666666666,374.15,9.638750201066332,222.5677444161309,86.0,280.45000007152555,46703.983790179016,0.0085996934826437,0.2081940643686448,0.7832062421487115,549934.7622382104,604811.9431916707,0.0290708328783512,0.7121425815214714,0.1777048815569308,0.0810817040432466,96.39786532814138
2021-11-10 19:00:00+00:00,81.38083170255027,0.0,361.8048284403483,26.044444444444444,10.706805500454372,24.91888888888889,2.5764166413744283,384.7111111111111,34.69027777777778,798.2058102756076,135.95664596557617,373.4577777777777,374.15,8.787166909774143,221.72383689032668,83.5,280.45000019073484,46542.51656597848,0.0083517903337534,0.2082461240299117,0.7834020856363347,536955.5428734369,591642.9998384616,0.0257641664137442,0.7109897223425156,0.1806462285313266,0.0825998827124134,91.86491724353951
2021-11-10 20:00:00+00:00,83.9070269897249,0.0,362.2339677810669,14.104722222222223,10.384916564358605,23.539722222222224,2.90969442917241,382.795,32.89694444444444,797.2193829684785,136.24599075317383,373.83166666666665,374.15,8.319055672883987,221.4498288896349,83.0,280.324999833107,46604.70141215756,0.0082320171482296,0.2082712763988717,0.7834967064528986,548617.1941876821,603377.7183469674,0.0290969442917241,0.7123891911804132,0.1774122013493992,0.0811016631784633,91.19899526150284
2021-11-10 21:00:00+00:00,86.94999885559082,20.90625,363.5524982452392,11.523888888888887,10.91305559184816,23.299166666666668,2.2858055655989378,381.41583333333335,30.70888888888889,800.6078935750324,136.6018943786621,373.61777777777775,374.15,7.315972389247682,222.24663806491435,81.5,280.4249999761581,46908.31589460127,0.0081395514846619,0.2082906941882209,0.783569754327117,531700.513533441,586817.7847095975,0.0228580556559893,0.709972416686686,0.1832359234402918,0.0839336042170328,78.92473285975404
2021-11-10 22:00:00+00:00,85.8439418665568,0.0,377.1496440505981,1.7777777777777777,10.473638722366758,24.38833333333333,2.646972252925237,378.01666666666665,26.820833333333336,801.4077303568521,137.06463241577148,373.65,374.15,21.33193543381161,222.61325922224265,82.0,280.4250000953674,47114.23937679883,0.0081890785206293,0.2082802935106678,0.7835306279687028,545773.4919499827,601132.7232177212,0.0264697225292523,0.7113740948708268,0.1798616252834637,0.0822945573164572,-27.389589307039188
2021-11-10 23:00:00+00:00,85.90000150203704,13.0,366.0627664777968,0.0,10.24369452291065,20.34055555555555,3.259333377083142,375.0069444444444,23.45805555555555,801.6081377495659,137.46535873413086,373.4,374.15,4.919833464225133,222.6689278708565,82.5,280.37500002384184,47272.22895063467,0.0082106751940032,0.2082757582092593,0.7835135665967374,568641.2163711198,624186.0853881156,0.0325933337708314,0.7137905153329555,0.1740952491008724,0.0795209017953405,57.20692458539397
2021-11-11 00:00:00+00:00,86.9000015258789,0.0,377.5747261047363,0.0,9.80566668007109,21.043611111111115,3.2370833079682457,375.9947222222222,25.794444444444444,799.3927814568412,137.16607666015625,373.9,374.15,22.633894880612694,222.05355113983163,85.5,280.00000002384184,47101.95003846696,0.0082924930853948,0.208258576452067,0.783448930462538,565861.5058807569,621206.2971759556,0.0323708330796824,0.7136495453886706,0.1743650912778079,0.0796145302538388,-28.696204222683026
2021-11-11 01:00:00+00:00,87.20000267028809,15.796875,365.1824974060058,0.0,10.410666722986434,24.014444444444447,3.055555534395906,378.15,27.1075,801.7675316874185,136.79777145385742,373.4,374.15,5.921861232121785,222.7132040108576,86.5,279.9,47131.85890683271,0.0083316985468639,0.2082503433051586,0.7834179581479775,559896.9616276507,615276.8958431791,0.030555555343959,0.7129039582259706,0.1761076728683729,0.0804328135616974,64.27034469990701
2021-11-11 02:00:00+00:00,87.30000305175781,0.0,365.1185840606689,0.0,10.173555834293364,23.124722222222225,2.922083328300052,379.4,27.157777777777778,799.629893222385,136.95184326171875,373.65,374.15,6.020416749053531,222.1731188498604,87.75,279.9750000476837,47046.53356100141,0.0084943829185055,0.2082161795871138,0.7832894374943806,554410.3654745641,609690.0424087408,0.0292208332830005,0.7122697651382858,0.1774864935386081,0.0810229080401055,66.68517709090946
2021-11-11 03:00:00+00:00,87.05000305175781,0.0,389.17695787429807,0.0,10.373361212412515,17.813888888888886,2.971555506553915,377.15,27.008611111111108,799.9017009480793,136.90578842163086,373.65,374.15,39.22564441906081,222.1949173567031,86.75,280.0500000953674,47034.09950326655,0.008441401708719,0.208227305641169,0.7833312926501119,555918.5223853777,611183.5893017158,0.0297155550655391,0.712500110230063,0.1769807834590941,0.0808035512453037,-121.58718363040389
2021-11-11 04:00:00+00:00,86.9000015258789,0.0,379.3906246672736,0.0,10.108277937836116,22.084722222222226,3.1170000086228047,376.65,26.026111111111103,799.2566302151148,136.81746292114258,373.65,374.15,26.31652485450109,222.06578549279115,87.0,279.95000019073484,46982.62610918923,0.0084080590477972,0.2082343075999625,0.7833576333522402,560303.075814559,615507.6614928563,0.031170000086228,0.7130986645487399,0.1755832551689234,0.0801480801961085,-44.94956821065704
2021-11-11 05:00:00+00:00,87.0999984741211,0.0,376.2747963078817,1.3086111111111112,10.644139000839658,23.459722222222226,2.6594166715277563,379.76388888888886,28.44583333333333,798.8749724663629,136.57345581054688,373.79933931138777,374.15,24.017970019843844,221.9499929597644,87.75,279.87499990463255,46889.001848274456,0.0084366902829655,0.2082282950405772,0.7833350146764572,543729.7170755648,598824.2942472872,0.0265941667152775,0.7112646063246172,0.1799243690041771,0.0822168579559282,-19.408106249119378
2021-11-11 06:00:00+00:00,86.9000015258789,27.296875,363.1502626249525,6.007222222222223,10.622666629950206,22.78611111111111,2.664611118071609,382.0911111111111,31.18138888888889,799.7255191887749,136.55025100708008,373.2561111111111,374.15,7.371111190186607,222.14597830878373,88.25,279.824999833107,46939.33418304533,0.0084554760854113,0.2082243500220636,0.7833201738925251,544496.6927404682,599650.4104055465,0.0266461111807161,0.7112731628965515,0.1798890021501009,0.0821917237726311,79.15092194600113
2021-11-11 08:00:00+00:00,86.89999771118164,0.0,364.2051083352831,7.533055555555556,10.718916624916922,20.1125,2.4689444412456614,380.1472222222222,30.06638888888889,798.3316732109917,136.6623573303223,373.65,374.15,6.987388941049576,221.94899849785708,89.0,280.12500002384184,46845.769578488245,0.0087027482942614,0.2081724228582051,0.7831248288475335,537183.1928958311,592226.9721505548,0.0246894444124565,0.7103382922069521,0.1819161710874693,0.0830560922931219,74.06275761481577
2021-11-11 09:00:00+00:00,85.5216670513153,0.0,364.0050804350111,2.062222222222222,10.705888860225675,27.02777777777778,2.6849166688157444,379.99861111111113,30.587499999999995,799.6954389953611,136.61405563354492,373.515,374.15,7.071888954109615,222.13762260860875,89.0,280.4249999761581,46859.025730105335,0.0088819370522149,0.2081347932190348,0.7829832697287501,544504.1511856738,599563.5064185475,0.0268491666881574,0.7110800375808993,0.1800078007522873,0.0820629949786559,74.61341393617269
2021-11-11 10:00:00+00:00,86.92500305175781,0.0,363.3286050436232,9.465833333333332,10.555638824568852,23.10555555555556,2.576944456464714,383.5527777777778,31.92444444444445,798.689555308024,136.32172775268555,373.3855555555555,374.15,7.684944566223357,221.84432142469623,89.0,280.69999995231626,46654.19004128465,0.009049012758353,0.2080997073207458,0.7828512799209011,538693.3009016011,593511.9742001105,0.0257694445646471,0.7105446198688589,0.181148595676478,0.0825373398900159,79.14323583120199
2021-11-11 11:00:00+00:00,86.80000305175781,37.5,364.803661365509,0.0,10.151611013147566,15.600000000000003,3.0357777619030744,378.61,27.53333333333333,800.514468078613,136.5347023010254,373.4,374.15,6.218166779147254,222.351241599189,88.25,281.4249999761581,46713.19134559149,0.0094233657051316,0.2080210932019223,0.782555541092946,554960.6535904469,609848.6534215169,0.0303577776190307,0.7121234623036793,0.1770908528618102,0.0804279072154798,67.72404225580156
2021-11-11 12:00:00+00:00,86.80000305175781,0.0,364.784764819675,0.0,10.227694515652123,21.77472222222222,2.861333359943496,378.9511111111111,27.77472222222222,798.9669772677948,136.55632781982422,373.65,374.15,6.40855560236507,221.9352720981175,88.0,281.69999995231626,46584.75244397171,0.0095721663693917,0.2079898450624277,0.7824379885681805,547616.6916633378,602353.7757850045,0.0286133335994349,0.7113362943114638,0.17884561828404,0.0812047538050611,69.90500289050645
2021-11-11 13:00:00+00:00,86.75000190734863,0.0,364.1828040801154,5.681111111111112,10.461361076037088,20.984722222222214,2.9106666565106973,380.0916666666666,29.228611111111107,799.0252377658418,136.44436264038086,373.4,374.15,6.720027928352356,221.9514553239612,89.0,281.2749998807907,46620.28677524431,0.00940723285577,0.2080244811002883,0.7825682860439417,549590.462282012,604369.2992429241,0.0291066665651069,0.711637845656448,0.1782598098455545,0.0809956779328903,72.6264380988081
2021-11-11 14:00:00+00:00,85.03283367792764,18.40625,363.4025692155626,41.26944444444444,10.63658339553409,20.371388888888887,2.431638871795601,381.9,30.85944444444444,799.1379969618054,136.7120018005371,373.4,374.15,7.238277832137214,221.9841662046645,93.25,280.9750000476837,46768.20730837242,0.0096547975078508,0.2079724925233513,0.7823727099687978,535676.6149828972,590629.2585702348,0.0243163887179559,0.709580094195832,0.1829606369101337,0.0831428801760783,78.53293946958784
2021-11-11 15:00:00+00:00,84.2004430241055,0.0,363.2549765162997,34.94777777777778,10.895722225772012,24.904722222222222,1.9330833462915489,381.7361111111111,31.5875,799.1483136155869,136.51597595214844,373.2483333333333,374.15,7.358333440091876,221.95647629631893,95.0,280.62500002384184,46759.99833033464,0.0096043034206753,0.2079830962816582,0.7824126002976666,519946.53557226143,574889.5336104047,0.0193308334629154,0.7076363320758385,0.1876286039501988,0.0854042305110471,78.50349026658067
2021-11-11 16:00:00+00:00,86.97500038146973,16.796875,362.01383123397824,3.0777777777777784,10.526722189850275,22.74972222222223,2.9208888825939767,385.0672222222222,34.94916666666666,797.7946881781681,136.25222396850586,373.2633333333333,374.15,8.65411120586925,221.60963632371696,96.0,281.3000000953674,46478.80865236231,0.0101566981284952,0.2078670933930159,0.7819762084784887,548750.0647282238,603362.6648947495,0.0292088888259397,0.7111966317858853,0.1787098772666737,0.0808846021215011,88.76027797372222
2021-11-11 17:00:00+00:00,86.80000114440918,0.0,363.6615888955858,13.93222222222222,10.914166605207653,15.73,2.0835555625872475,381.22222222222223,30.778611111111108,799.4447095574272,136.63126754760742,373.4,374.15,7.302583441336949,222.111260002984,97.0,282.07499995231626,46576.18502131537,0.010808751069507,0.2077301622754035,0.7814610866550894,523213.8769947297,577940.8943947753,0.0208355556258724,0.7074621104594048,0.1870829641025295,0.0846193698121931,76.85883736450778
2021-11-11 18:00:00+00:00,86.9000015258789,11.90625,364.66346153895057,3.1336111111111107,10.755611055162218,21.88833333333333,2.470638877981239,380.3069444444444,28.557222222222222,801.2187224324545,136.70041275024414,373.3538888888888,374.15,6.6151112679640445,222.5607566409641,97.0,282.3499998092651,46657.67600506409,0.0110089798904906,0.2076881142229969,0.7813029058865124,536497.0197171305,591319.7890230808,0.0247063887798123,0.7088663161382652,0.1835777765730717,0.0828495185088504,68.61056816955046
2021-11-11 19:00:00+00:00,86.9000015258789,0.0,365.13500633239744,0.0,9.897111035982768,16.857222222222223,3.215277756849925,376.9,26.89277777777778,801.0499119228786,136.94507598876953,373.65,374.15,5.911750114361444,222.5805315695869,97.0,282.99999990463255,46624.001363464246,0.0114951096267645,0.2075860269783794,0.780918863394856,561502.6527533621,616285.8543554326,0.0321527775684992,0.7115010190197574,0.1769103359718859,0.0794358674398574,67.2832107967972
2021-11-11 20:00:00+00:00,87.10000228881836,14.5,365.485147857666,0.0,10.290222278965846,21.49222222222222,2.906249984138542,378.15,25.749444444444443,801.2395560709635,136.73260116577148,373.4,374.15,5.506000066863167,222.56654379950635,97.0,283.1750000953674,46533.908113601625,0.0116291333966921,0.2075578819866946,0.7808129846166132,549856.9117043013,604534.2537377832,0.0290624998413854,0.7101920423621411,0.1799219093917623,0.0808235484047112,62.65858274248619
2021-11-11 21:00:00+00:00,86.9000015258789,0.0,366.2104071214464,0.0,10.295333326657612,23.56916666666667,3.0337221892343624,377.9,23.514444444444447,800.080724436442,136.9789047241211,373.4,374.15,5.013277841938867,222.2858504358928,97.0,283.24999990463255,46537.98317243448,0.011686985890545,0.2075457329629855,0.7807672811464693,554291.7685364806,608973.8987640911,0.0303372218923436,0.7106591562633572,0.1787622807453995,0.0802413410988996,56.842764924729906
2021-11-11 22:00:00+00:00,86.9000015258789,9.796875,367.5027450561523,0.0,10.288444340758852,24.55305555555556,2.7673055490189125,372.9,20.099166666666665,801.6318913099495,137.0971794128418,373.9,374.15,3.922333345678117,222.7589517211915,97.0,283.32500019073484,46656.11667489577,0.0117450883916644,0.2075335314377504,0.7807213801705851,546693.2321655559,601514.1692585585,0.0276730554901891,0.7095678149565686,0.1813164553615011,0.081442674191741,50.56317832548793
2021-11-11 23:00:00+00:00,87.0999984741211,0.0,366.2295603942871,0.0,10.511500040690104,31.605555555555554,2.8036944702267643,374.9,21.772777777777776,801.0270169067383,136.85393524169922,373.4,374.15,4.4788333993487885,222.52370935652,97.75,283.4,46525.879135687785,0.0118936193077593,0.2075023399453705,0.7806040407468702,546478.1674865504,601146.0754709835,0.0280369447022676,0.70961631977008,0.1810816735305368,0.0812650619971155,56.7668280977834
2021-11-12 00:00:00+00:00,87.0999984741211,0.0,366.5901969909668,0.0,10.400611001120671,23.855833333333333,2.828888927929931,374.4,21.32583333333333,800.4474166870115,136.9333381652832,373.65,374.15,4.223000102043152,222.3465051862929,98.0,284.0000001430511,46420.909215374144,0.0124044103631293,0.2073950738237428,0.7802005158131278,546415.4804315902,600960.0487596549,0.0282888892792993,0.709387654904665,0.1812166421821787,0.0811068136338568,55.97480290083615
2021-11-12 01:00:00+00:00,87.0999984741211,0.0,366.8250030517578,0.0,10.806999739011127,30.144722222222217,2.390138882332378,374.9,19.96388888888889,801.1969163513181,136.99176025390625,373.15,374.15,3.864027796387672,222.5547000249228,98.0,284.4,46418.82072778836,0.0127341550617889,0.2073258274370243,0.7799400175011868,532222.8926005161,586765.0069556675,0.0239013888233237,0.7074415264179881,0.1855918692356017,0.0830652155230863,50.19717687399143
2021-11-12 02:00:00+00:00,87.02499961853027,17.40625,367.4699996948242,0.0,9.880527747737036,25.288888888888888,3.5943332780069777,374.4,18.25111111111111,800.7904877048067,137.30494689941406,373.9,374.15,3.299444488286972,222.44180297427715,98.0,285.3499998092651,46346.52676614903,0.013547880927302,0.2071549450052665,0.7792971740674314,573129.4385367433,627586.6074869684,0.0359433327800697,0.7116757217222993,0.1748396905952675,0.0775412549023633,51.08853727173673
2021-11-12 03:00:00+00:00,87.0,0.0,367.1443733215332,0.0,10.030333183606464,29.544722222222227,3.300638906227217,373.9,18.86527777777778,801.3811409505206,136.66574478149414,373.15,374.15,3.324999988079071,222.60587315877285,97.5,285.4,46156.70534273563,0.013523518162997,0.2071600611857706,0.7793164206512323,560224.9734469,614459.1022246144,0.0330063890622721,0.7105314568299359,0.1775886531141386,0.0788735009936532,47.94517621512827
2021-11-12 04:00:00+00:00,86.95000076293945,8.390625,366.03629375033904,0.0,10.222000049485102,24.550277777777783,3.212888932757908,374.15,23.195,801.687882334391,136.67500686645508,373.48777777777775,374.15,4.4831388861603205,222.7076378673977,97.0,285.04999985694883,46234.2011658077,0.013152399283136,0.2072379961505414,0.7796096045663226,557831.4976980856,612156.6840679096,0.032128889327579,0.7104239889126154,0.1781440405592537,0.0793030812005519,59.4126430899665
2021-11-12 05:00:00+00:00,86.95000076293945,6.0,364.8704370498657,0.8672222222222222,10.425860997305977,21.953888888888887,2.999750038517846,378.4861111111111,27.983055555555552,799.3269998338488,136.51052474975586,373.3927777777777,374.15,6.159555700090197,222.0352782397801,97.0,285.275,46006.25526684535,0.013346308020486,0.2071972753156979,0.7794564166638159,547881.9885204391,601939.3384589823,0.0299975003851784,0.7094570901780125,0.1802938542653915,0.0802515551714175,68.07613763275802
2021-11-12 06:00:00+00:00,86.85000038146973,0.0,362.7786545054118,2.4163888888888887,10.470888725916543,20.73333333333333,2.77397222376532,382.7969444444444,32.931111111111115,799.459800652398,136.08651733398438,373.6533333333333,374.15,7.959639032284421,221.9840505303278,96.0,285.1750000953674,45887.06287040663,0.0131249182427672,0.2072437671690188,0.7796313145882139,538769.5101110721,592686.8089837999,0.0277397222376532,0.7087074911421292,0.1822595719179414,0.0812932147022761,87.06232952052113
2021-11-12 07:00:00+00:00,86.92499923706055,0.0,363.2317783355713,19.346666666666668,10.700749988555906,14.253055555555555,2.285166679678692,381.4916666666667,31.46388888888889,799.8191024271646,136.10985696580676,373.77777777777777,374.15,7.419138957394494,222.1719729063246,94.5,285.04999985694883,45935.69427024623,0.0128177648779415,0.2073082693756322,0.7798739657464261,523429.1979624512,577403.6387299905,0.0228516667967869,0.706973037614225,0.1866419131360359,0.0835333824529522,84.41592498733029
2021-11-12 08:00:00+00:00,86.92499923706055,20.703125,361.72970047209,4.855555555555556,10.363860976696015,21.724722222222223,2.708472222586473,385.4475,35.00027777777777,796.3340569898813,135.78834915161133,373.4744444444444,374.15,8.69550023621983,221.2039058473376,90.75,285.0000001430511,45635.51098235722,0.0122753168574955,0.2074221834599259,0.7803024996825785,533144.9947687181,586766.7201729878,0.0270847222258647,0.708994491011076,0.1822575211345173,0.081663265628542,94.20700163667182
2021-11-12 09:00:00+00:00,86.9000015258789,7.59375,365.13254343880544,0.4861111111111111,9.902972134484186,14.604722222222223,3.181805537806617,379.6666666666666,25.83083333333333,783.7325497945149,135.90017318725586,374.2744444444444,374.15,5.661944601800706,217.70209802415647,86.75,285.1250001430511,44930.63698586591,0.011836677640255,0.2075142976955464,0.7806490246641985,540198.5662944365,592992.0647528289,0.0318180553780661,0.7111486122137665,0.1774754906774798,0.0795578417306875,73.31920972632845
2021-11-12 10:00:00+00:00,87.30000305175781,4.8125,366.31820259941946,0.0,10.200000047683716,19.33388888888889,2.879749975204468,376.4,11.146666666666668,214.05613846245527,136.1863555908203,373.4,374.15,1.1880833895338907,59.46003860862356,86.0,285.025,12301.790031605,0.0116592838333803,0.2075515503949901,0.7807891657716295,145129.41472849023,159584.0180156261,0.0287974997520446,0.7100678129540963,0.1801937528957763,0.0809409343980827,56.65912561129801
2021-11-12 11:00:00+00:00,87.30000305175781,0.0,362.98091031392414,0.0,10.300000190734863,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,135.96797943115234,374.15,374.15,0.0,0.0087500009685754,91.5,284.65,1.8097810961430083,0.0120959276831958,0.2074598551865288,0.7804442171302752,20.623485223519754,22.74997801148779,0.0229999995231628,0.7074943005061424,0.1859772609545954,0.0835284390160993,89.37183858275267
2021-11-12 12:00:00+00:00,87.30000305175781,0.0,360.09812737358936,0.0,10.300000190734863,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,135.98387908935547,373.65,374.15,0.0,0.0087500009685754,94.25,284.4749998092651,1.811106177472643,0.0123131753331115,0.2074142331800465,0.7802725914868418,20.643691032929624,22.771740791459976,0.0229999995231628,0.7073550699364409,0.186135219808951,0.0835097107314452,108.33644852150104
2021-11-12 13:00:00+00:00,87.30000305175781,0.0,357.36968211068046,0.0,10.300000190734863,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,136.14879989624023,373.15,374.15,0.0,0.0087500009685754,94.0,284.49999990463255,1.8131433393696923,0.0123010292654935,0.2074167838542463,0.7802821868802601,20.66662555009269,22.797068973852078,0.0229999995231628,0.7073628543282406,0.186126388317324,0.0835107578312725,125.984484623451
2021-11-12 14:00:00+00:00,87.30000305175781,0.0,353.35852186203,0.0,10.300000190734863,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,136.17975234985352,373.15,374.15,0.0,0.0087500009685754,93.25,284.5749997138977,1.813077581511888,0.0122641218600739,0.2074245344093844,0.7803113437305416,20.665007530657025,22.79537368893349,0.0229999995231628,0.7073865080912027,0.186099552822025,0.0835139395636093,157.9751007286836
2021-11-12 15:00:00+00:00,87.30000305175781,0.0,350.7777057011922,0.0,10.300000190734863,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,136.32501602172852,372.15,374.15,0.0,0.0087500009685754,91.5,284.7500003814697,1.813896137553396,0.0121752444302711,0.207443198669643,0.7803815569000858,20.672245141965387,22.80357310359063,0.0229999995231628,0.7074434684083355,0.1860349306168778,0.0835216014516238,170.47875996986065
2021-11-12 16:00:00+00:00,87.30000305175781,0.0,350.59999694824216,0.0,10.300000190734863,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,136.2541389465332,372.15,374.15,0.0,0.0087500009685754,89.25,284.4749998092651,1.8147056430867683,0.0116675779644153,0.2075498086274728,0.780782613408112,20.669523566056235,22.801802696683183,0.0229999995231628,0.7077688041811484,0.185665833039639,0.0835653632560498,171.8177240866904
2021-11-12 17:00:00+00:00,87.30000305175781,0.0,347.1883731651306,0.0,10.300000190734863,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,136.20144653320312,372.15,374.15,0.0,0.0087500009685754,86.0,284.04999985694883,1.816717997590997,0.0109379832890921,0.2077030235092906,0.7813589932016172,20.67527951331836,22.809923160487777,0.0229999995231628,0.7082363000973385,0.1851354529694029,0.0836282474100958,198.75647740934264
2021-11-12 18:00:00+00:00,87.2249984741211,0.0,342.76000061035154,0.0,10.450000286102297,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,136.55347442626953,372.15,374.15,0.0,0.0087500009685754,81.5,283.99999990463255,1.8217341798140505,0.0103375023875911,0.2078291244986058,0.7818333731138031,20.718221702406037,22.85875936368754,0.0229999995231628,0.7086210104754627,0.1846989941463337,0.0836799958550409,233.30947987329472
2021-11-12 19:00:00+00:00,87.19999694824219,0.0,339.19177253511214,0.0,10.600000381469728,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,136.4761734008789,371.15,374.15,0.0,0.0087500009685754,76.75,283.87499990463255,1.821504639987281,0.0096609476990288,0.2079712009832039,0.7823678513177672,20.699699518769904,22.83996747075496,0.0229999995231628,0.70905440019386,0.1842073079918181,0.0837382922911591,253.6578585898059
2021-11-12 20:00:00+00:00,87.19999694824219,0.0,337.9899963378906,0.0,10.600000381469728,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,136.67601013183594,371.15,374.15,0.0,0.0087500009685754,76.75,283.3750001430511,1.8273904499318103,0.00934690222397,0.2080371505329663,0.7826159472430637,20.759184782792865,22.906368561462735,0.0229999995231628,0.7092555513191208,0.1839790994786543,0.0837653496790621,262.3294356427013
2021-11-12 21:00:00+00:00,87.19999694824219,0.0,335.3371855417887,0.0,10.600000381469728,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,136.4995994567871,370.15,374.15,0.0,0.0087500009685754,77.0,283.12499990463255,1.826643306295802,0.0092229086261126,0.2080631891885163,0.7827139021853711,20.74777756633377,22.894083451231342,0.0229999995231628,0.7093349674911653,0.1838890008201459,0.0837760321655259,275.4556074555684
2021-11-12 22:00:00+00:00,87.19999694824219,0.0,332.84999694824216,0.0,10.600000381469728,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,137.02482986450195,370.15,374.15,0.0,0.0087500009685754,79.0,282.70000019073484,1.83642862946774,0.0091966476261837,0.2080687039985014,0.7827346483753148,20.858301784580767,23.01610542420536,0.0229999995231628,0.7093517870269186,0.1838699188426457,0.0837782946072728,293.5178301176069
2021-11-12 23:00:00+00:00,87.19999694824219,0.0,332.84999694824216,0.0,10.600000381469728,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,136.9576873779297,370.15,374.15,0.0,0.0087500009685754,79.5,282.3500000476837,1.8378040906597333,0.0090407802698555,0.2081014361433303,0.7828577835868141,20.870233171482766,23.02965297800796,0.0229999995231628,0.7094516143673244,0.1837566634537057,0.0837917226558068,293.2981536099004
2021-11-13 00:00:00+00:00,87.19999694824219,0.0,332.84999694824216,0.0,10.600000381469728,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,136.7371063232422,370.15,374.15,0.0,0.0087500009685754,85.0,281.6000002861023,1.8397309984168384,0.0091869521290895,0.2080707400528912,0.7827423078180192,20.8955804674872,23.057264390626983,0.0229999995231628,0.7093579967347245,0.1838628738500625,0.0837791298920501,292.9909573470653
2021-11-13 01:00:00+00:00,87.19999694824219,0.0,332.84999694824216,0.0,10.600000381469728,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,137.00815082126195,369.4,374.15,0.0,0.0087500009685754,90.0,280.9249999761581,1.847806996686836,0.0092900174231381,0.208049096341141,0.7826608862357209,20.989762003518152,23.160935224625188,0.0229999995231628,0.7092919855016878,0.1839377644345614,0.0837702505405878,285.83176231078363
2021-11-13 02:00:00+00:00,87.19999694824219,0.0,332.84999694824216,0.0,10.600000381469728,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,136.7665557861328,369.15,374.15,0.0,0.0087500009685754,91.0,280.7249999284744,1.845862775519966,0.0092661419959299,0.2080541101808547,0.7826797478232154,20.96710894931354,23.1359977105495,0.0229999995231628,0.7093072773579921,0.1839204156288505,0.0837723074899946,284.1713295865529
2021-11-13 03:00:00+00:00,87.19999694824219,0.0,327.51148466534084,0.0,10.600000381469728,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,136.8085479736328,368.15,374.15,0.0,0.0087500009685754,92.5,280.2250000476837,1.849724068297846,0.0091035651086061,0.2080882513271927,0.7828081835642011,21.00709362009736,23.18051940034733,0.0229999995231628,0.709411403372831,0.1838022833390248,0.0837863137649813,317.34682868921857
2021-11-13 04:00:00+00:00,87.19999694824219,0.0,323.7199996948242,0.0,10.600000381469728,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,136.59153366088867,368.15,374.15,0.0,0.0087500009685754,92.25,280.15,1.8472843311086449,0.0090330214863099,0.2081030654878749,0.7828639130258152,20.97770679716297,23.148265886215626,0.0229999995231628,0.7094565834978878,0.1837510259118025,0.0837923910671469,347.3314557804964
2021-11-13 05:00:00+00:00,87.19999694824219,0.0,323.7199996948242,0.0,10.600000381469728,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,136.72158813476562,368.15,374.15,0.0,0.0087500009685754,93.0,280.19999995231626,1.8487132569720963,0.0091367897434033,0.2080812741538853,0.7827819361027114,20.996405447847,23.16864352478921,0.0229999995231628,0.7093901242029109,0.1838264248282781,0.0837834514456478,347.0629928923318
2021-11-13 06:00:00+00:00,87.19999694824219,0.0,323.7199996948242,0.0,10.600000381469728,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,136.32516479492188,368.15,374.15,0.0,0.0087500009685754,92.75,280.37500002384184,1.842202369993103,0.0092213825216045,0.208063509670463,0.7827151078079324,20.92446767420772,23.089055458949616,0.0229999995231628,0.7093359449267903,0.1838878919069821,0.0837761636430646,348.28961595943906
2021-11-13 07:00:00+00:00,87.19999694824219,0.0,323.7199996948242,0.0,10.600000381469728,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,136.32141795688204,367.9033333333333,374.15,0.0,0.0087500009685754,91.0,280.5000001430511,1.8413308138429811,0.0091260153810187,0.208083536769986,0.7827904478489952,20.912305116445783,23.07586882271129,0.0229999995231628,0.709397024806542,0.1838185960055832,0.0837843796647118,346.51466202896273
2021-11-13 08:00:00+00:00,87.19999694824219,0.0,323.7199996948242,0.0,10.600000381469728,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,136.18131256103516,367.15,374.15,0.0,0.0087500009685754,91.25,280.5500000953674,1.83911054492224,0.0091819194662399,0.2080717969120896,0.7827462836216705,20.88841410037037,23.049368990654006,0.0229999995231628,0.7093612200162657,0.1838592169961072,0.0837795634644642,341.0019189109776
2021-11-13 09:00:00+00:00,87.19999694824219,0.0,321.58027185863915,0.0,10.600000381469728,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,136.26611328125,367.15,374.15,0.0,0.0087500009685754,91.75,280.7249999284744,1.839108579029885,0.0093417978715098,0.2080382224469829,0.7826199796815072,20.892181889340968,23.05313446970108,0.0229999995231628,0.7092588206271107,0.1839753904071068,0.0837657894426197,357.7555867816728
2021-11-13 10:00:00+00:00,87.19999694824219,0.0,318.1299995422363,0.0,10.600000381469728,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,136.2144317626953,367.15,374.15,0.0,0.0087500009685754,93.0,281.02500011920927,1.836448518996819,0.0096617078378882,0.2079710413540434,0.7823672508080682,20.869540761114383,23.027367770935644,0.0229999995231628,0.7090539132965156,0.1842078603830556,0.0837382267972658,385.31788934725654
2021-11-13 11:00:00+00:00,87.19999694824219,0.0,318.1299995422363,0.0,10.600000381469728,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,136.24911880493164,367.15,374.15,0.0,0.0087500009685754,93.0,281.499999666214,1.8338165819476568,0.0099756983867411,0.2079051033387843,0.7821191982744745,20.847062737028693,23.00179722081719,0.0229999995231628,0.7088527838818713,0.1844360442652486,0.0837111723297172,385.8709067202377
2021-11-13 12:00:00+00:00,87.19999694824219,0.0,334.5843960465325,0.0,10.600000381469728,20.0,2.299999952316284,376.15,0.0,326.8334781084976,136.95820546044243,365.51388888888886,374.15,0.8583333442608516,90.78707747452738,93.0,281.7500003814697,19109.118212864378,0.0101444982871085,0.2078696553597072,0.7819858463531842,217276.56720584145,239729.7811059571,0.0229999995231628,0.7087446520633909,0.1845587211903172,0.0836966272231289,242.64454176885803
2021-11-13 13:00:00+00:00,86.8499969482422,0.0,362.4442076004876,0.3630555555555556,10.37869478887982,19.86722222222222,2.671416618029277,376.6125,6.44888888888889,792.3578039550781,136.738331934611,366.9616666666666,374.15,1.5371389355510474,220.0993903774686,93.25,281.6000000476837,46277.39952848674,0.0100696478823355,0.2078853739447095,0.7820449781729548,538044.721568034,592420.6660140058,0.0267141661802927,0.7102641698269163,0.1810001001066954,0.0820215638860955,35.54185226890822
2021-11-13 14:00:00+00:00,84.90833218892415,3.796875,362.7734217749701,25.30944444444444,10.529916742907629,24.785833333333336,2.88633333782355,381.8277777777777,31.9275,781.7819554307724,136.14480634901258,373.755,374.15,7.56333359003067,217.16165521409783,93.75,280.65000011920927,45615.417457037016,0.0094951837798917,0.2080060114062227,0.7824988048138856,536996.6138654648,590594.7293774833,0.0288633333782354,0.7114848603233237,0.1785535743850375,0.0810982319134034,86.5209216792042
2021-11-13 15:00:00+00:00,87.02499961853027,0.0,361.507494354248,0.8416666666666667,10.33305546840032,26.1325,2.8950833077232043,384.68611111111113,35.359166666666674,782.6077130805119,136.1846580505371,373.43611111111113,374.15,8.752722285323673,217.39103214687773,95.0,279.949999833107,45791.17806876656,0.0091741206632729,0.2080734346607126,0.7827524446760143,539152.4164083741,592957.0506391748,0.028950833077232,0.7117258687483656,0.178236924514832,0.0810863736595703,93.71146636115427
2021-11-13 16:00:00+00:00,86.79999732971191,0.0,361.2150024414062,0.5,10.447499952316283,23.905,2.9302777872151804,385.4,35.98777777777778,780.0287237887911,136.12342071533203,373.56,374.15,9.083555756145056,216.8140906778972,95.25,279.7999999761581,45644.21257778064,0.0091045197395228,0.2080880508547002,0.782807429405777,538541.5957583627,592173.5455372549,0.0293027778721517,0.7119101577244754,0.1778539940765179,0.0809330703268549,97.03561277898652
2021-11-13 17:00:00+00:00,86.69999694824219,0.0,360.7149909973144,0.0,10.235666584438748,23.78305555555556,2.7575277978844106,386.01888888888885,35.81305555555556,779.5810075378417,136.1355743408203,373.2355555555556,374.15,9.230833614667256,216.550280617608,96.0,279.4249999761581,45683.31367943275,0.0089435892162941,0.2081218462645782,0.7829345645191277,533231.1748460601,586909.0684193936,0.027575277978844,0.7113284495508874,0.1793672927279966,0.081728979742272,98.2067973974699
2021-11-13 18:00:00+00:00,86.5,34.796875,359.9834336853027,0.7377777777777778,10.518333101272583,24.88416666666666,2.769333366486761,387.8683333333333,37.57833333333333,780.1781355116101,135.94838333129883,373.4486111111111,374.15,9.9203057691786,216.71614962683785,95.25,278.65,45782.421023297095,0.0084146724295952,0.208232918789785,0.7833524087806197,534443.8356480431,588238.1803504172,0.0276933336648676,0.711714880124665,0.1788705656568722,0.0817212205535952,105.46474578046387
2021-11-13 19:00:00+00:00,86.42500114440918,0.0,359.32999458312986,0.0,10.516666666666666,25.373611111111103,2.7200277788771525,389.00555555555553,39.68222222222223,780.1892188008624,135.8129844665527,373.9816666666667,374.26138888888886,10.51638902982076,216.7121294572619,94.75,277.94999995231626,45852.66042676164,0.0079757642912506,0.2083250894988373,0.783699146209912,533387.6428471224,587264.5188485674,0.0272002777887715,0.7118009463909009,0.1790164801037451,0.0819822957165823,114.57908802807142
2021-11-13 20:00:00+00:00,86.5,0.0,360.2875991461012,0.0,10.244166571299235,25.326388888888893,2.844249985482958,388.4888888888889,37.48972222222222,781.2588874647354,136.06331634521484,375.0522222222222,375.15,9.829666906462776,217.0163585662842,94.0,278.50000002384184,45909.31397907045,0.0082197544649234,0.208273851562366,0.7835063939727105,538260.4978691933,592203.9417946012,0.0284424998548295,0.7121373431346049,0.1780212059466037,0.0813989510639617,115.49610257610583
2021-11-13 21:00:00+00:00,86.5,30.703125,361.6123908996582,0.0,10.33077765358819,24.35305555555556,2.830444416536225,387.5213888888889,35.74666666666666,780.6074299282495,136.35471725463867,375.06833333333327,375.15,8.99491703165902,216.6763938564724,94.0,279.00000002384184,45886.89000875187,0.0085074646385314,0.2082134324259083,0.7832791029355601,537724.0522000138,591641.1479602973,0.0283044441653622,0.7118977689198274,0.1783612021280761,0.0814365847867341,105.15404388552818
2021-11-13 22:00:00+00:00,85.40366734186807,0.0,362.5599960327148,38.54527777777778,10.530305616590711,23.884722222222216,2.6952777554467326,385.4402777777778,34.579444444444434,781.8590948147244,136.28706741333008,374.8594444444444,375.15,8.53961129281256,217.1782213126289,94.5,278.9249999761581,45950.017074017895,0.0085083919667514,0.2082132376869822,0.7832783703462665,534046.4216502678,588037.6917122388,0.0269527775544673,0.7113608816833783,0.179637998270311,0.0820483424918433,96.21099844386988
2021-11-13 23:00:00+00:00,86.31833260854086,0.0,362.8499931335449,7.678888888888889,10.358833388752409,22.72,2.511305571620664,385.5608333333333,33.34944444444443,782.5577353413897,136.3544921875,374.7938888888889,375.15,8.240805835458966,217.37714939117444,96.0,279.02500011920927,45997.33834862957,0.0087018213019912,0.2081726175265818,0.7831255611714268,528799.2511178234,582846.123677463,0.0251130557162066,0.7105069304841778,0.1815155950378844,0.0828644187617311,93.42038219008776
2021-11-14 00:00:00+00:00,86.97500038146973,27.796875,363.5834278106689,6.045833333333333,10.594972083038751,20.08,2.673166657355096,383.6755555555556,32.28666666666666,782.6079148864746,136.5480995178223,374.8405555555555,375.15,7.969444572793113,216.95493709988065,96.75,279.3500000476837,46012.00940200781,0.0089667070656442,0.2081169915162147,0.7829163014181411,534332.8812841739,588396.9923315331,0.0267316665735509,0.7109790304730025,0.180180436827757,0.0821088661256895,87.85390513677115
2021-11-14 01:00:00+00:00,85.31138897154065,0.0,363.62999572753904,42.358055555555566,10.52527774122026,18.28833333333333,2.351472245518946,383.0536111111111,32.085555555555565,778.8560281202525,136.83450317382812,374.9288888888889,375.15,7.900888967778948,216.348897243076,96.75,279.7250000476837,45825.95269620756,0.0091994055425945,0.2080681248360551,0.7827324696213503,522098.2786461132,575943.773064157,0.0235147224551894,0.70955411646443,0.1833861127937696,0.083545048286611,88.29127719130301
2021-11-14 02:00:00+00:00,82.84052701738146,0.0,363.83999671936033,67.78388888888888,10.58494443575541,23.18333333333333,2.404472220556604,381.9944444444444,31.216666666666672,782.8982944064667,136.71720123291016,374.82666666666665,375.15,7.51688910153177,217.4717488606772,97.0,280.57500007152555,45884.87092095253,0.009771389303586,0.2079480082462469,0.7822806024501671,524772.9596573877,578687.682989507,0.024044722205566,0.7093976925681036,0.1833017705905213,0.0832558146358089,86.18684559340053
2021-11-14 03:00:00+00:00,85.89994183222453,23.5,364.5799964904785,18.036666666666672,10.382139061556924,21.800277777777776,3.143833361797862,381.68611111111113,29.39111111111112,782.1561739942762,136.8327598571777,374.57166666666666,375.15,7.222000163396199,217.2656046295167,97.25,281.525,45725.30142316686,0.0104443434435802,0.2078066878768481,0.7817489686795716,547542.0770010425,601269.3061732636,0.0314383336179786,0.7118947360351205,0.1768165771002143,0.0798503532466864,78.5826979860504
2021-11-14 04:00:00+00:00,86.69999694824219,0.0,365.3054486762153,1.2,10.285861009756726,22.806666666666665,2.574833290908072,378.9347222222222,27.47777777777778,781.2754685465494,136.8040885925293,374.4938888888889,375.0413888888888,6.198444592025544,217.0209640502931,97.5,282.42499985694883,45518.72698809007,0.0111205416510684,0.2076646862532756,0.7812147720956559,526772.2970395997,580256.8012506056,0.0257483329090807,0.7092071977289324,0.1826763467747383,0.0823681225872485,72.5145227754559
2021-11-14 05:00:00+00:00,86.89999771118164,0.0,364.71093479792273,0.0,10.577777550750309,26.08833333333333,2.630972219672468,379.4,29.220555555555563,783.3170203993056,136.6962547302246,374.15,374.15,6.348888865047031,217.5880617607964,97.5,282.42499985694883,45601.69878658144,0.0111205416510684,0.2076646862532756,0.7812147720956559,529531.9756655241,583113.9717397573,0.0263097221967246,0.7094294112910207,0.1821469298781312,0.0821139366341234,74.54693204492564
2021-11-14 06:00:00+00:00,73.1236367034912,17.296875,364.2634507412381,1.5744444444444443,7.863277939955394,18.153611111111108,5.829083358248075,373.3419444444445,27.24,781.5112680223253,136.76517901950413,371.1355555555555,374.15,5.127777865363491,217.08646428002257,97.5,282.42499985694883,45519.51489202839,0.0111205416510684,0.2076646862532756,0.7812147720956559,653198.0126073582,706683.4426054915,0.0582908335824807,0.7220884285487111,0.1519872151978774,0.0676335226709306,54.23502972208125
2021-11-14 13:00:00+00:00,87.00000190734863,0.0,362.18750419616697,26.13444444444444,10.480166709687971,20.447777777777773,2.3620833314541314,383.3480555555556,33.39777777777778,782.0518448893228,136.2658462524414,373.6188888888889,374.15,8.227472511927289,217.2366241327922,98.0,281.2500003814697,45574.300403639776,0.010331286297198,0.2078304298775884,0.7818382838252136,520231.11768140376,573780.9206556805,0.0236208333145413,0.7088709115243996,0.1841088012908635,0.0833994538701955,90.17322612440701
2021-11-14 14:00:00+00:00,87.02499771118164,0.0,362.2099956512451,17.586111111111112,10.43630554066764,25.10277777777777,2.6864722267952232,382.81805555555553,33.03694444444445,783.119136182997,136.31571578979492,373.5972222222222,374.15,8.015361197392146,217.53309425354007,98.0,281.5500000953674,45604.55400324681,0.0105417210296035,0.2077862385837832,0.7816720403866132,530998.2310784772,584583.5820322923,0.0268647222679522,0.7100207455122601,0.1812018970121091,0.0819126352076784,89.88781882421716
2021-11-14 15:00:00+00:00,86.5999984741211,0.0,362.84984436035154,4.686944444444444,10.398388944201995,21.778611111111108,2.50361109563046,383.0175,32.89694444444444,781.1609663730194,136.35031127929688,373.82888888888886,374.15,7.987833418581219,216.98915778689928,98.0,281.1749999761581,45562.75159414561,0.0102792521832523,0.207841357041517,0.7818793907752307,524509.2834251074,578045.5165482285,0.0250361109563046,0.7094648902897587,0.1827358117655964,0.0827631869883404,86.53295027015952
2021-11-14 16:00:00+00:00,72.97488845613267,37.203125,361.3106761444939,39.58305555555556,8.21369429535336,19.12,5.290555669996473,378.0786111111111,33.289166666666674,780.3514116414387,136.46507029215496,370.47,374.15,7.016083327266906,216.76428148057727,98.0,280.95000007152555,45590.32276402681,0.0101245172124625,0.2078738513853828,0.7820016314021545,628735.0459985995,682303.6752463309,0.0529055566999647,0.7206055742160645,0.1563297293359022,0.0701591397480686,72.05056961082644
2021-11-14 17:00:00+00:00,86.92500114440918,3.296875,362.130318069458,2.6486111111111112,10.50649993552102,23.516944444444444,2.5870277516709432,382.9722222222222,32.786388888888894,781.1888604566782,136.27065658569336,374.0155555555555,374.15,8.1010280418396,217.1640356445312,98.0,280.9249999761581,45578.28508640888,0.0101074502261988,0.2078774354524982,0.782015114321303,527234.2694168107,580788.7543933411,0.0258702775167094,0.7099055626563678,0.1818238051735028,0.0824003546534199,93.71573509486572
2021-11-14 18:00:00+00:00,86.67499923706055,0.0,362.5224346160888,19.09361111111111,10.478888817098406,20.43638888888889,2.37708332280318,382.99305555555554,32.19444444444444,782.869781460232,136.4872055053711,373.8305555555555,374.15,7.801861199140549,217.69721058315707,98.0,281.3999997615814,45671.71908620695,0.0104360417404893,0.2078084312344972,0.7817555270250134,521874.1309111591,575538.4008374523,0.0237708332280318,0.7088631890722408,0.1840434661683705,0.0833225115313568,89.20232642450618
2021-11-14 19:00:00+00:00,87.04999923706055,0.0,362.8474391937256,11.47583333333333,10.627722224924302,29.00249999999999,2.357583352824052,381.9097222222222,31.405,782.1292939758303,136.58631896972656,373.8194444444444,374.15,7.617083389759063,217.2581378640069,98.0,280.99999990463255,45726.652920386296,0.010158726243039,0.2078666674889618,0.7819746062679991,521727.01372567215,575455.830907126,0.0235758335282405,0.7089636671061132,0.1840257977123156,0.0834347016533307,86.27425272921697
2021-11-14 20:00:00+00:00,86.79999923706055,0.0,362.77047126770015,5.857777777777777,10.490583329465654,25.00527777777777,2.645388891812828,382.3391666666666,32.460833333333326,794.0258905707466,136.412353515625,373.67277777777775,374.15,7.634666816261079,220.56274778578023,98.0,280.8499999284744,46387.81507197356,0.0100563996699031,0.2078881560693203,0.7820554442607766,538468.3118803499,592973.9945899189,0.0264538889181282,0.7101695499465615,0.1812360182616611,0.0821405428736491,85.78853767085816
2021-11-14 21:00:00+00:00,86.99999809265137,33.296875,363.87725296020506,9.643055555555554,10.67733333163791,23.6325,2.3642222363750145,380.85833333333335,29.48194444444444,799.8336886257598,136.6043243408203,374.15,374.15,7.014083371692234,222.1889879396228,98.0,281.2250000476837,46730.4748746905,0.0103139160369374,0.2078340776322431,0.7818520063308194,533486.6172479389,588394.9252257003,0.0236422223637501,0.7088905158146056,0.1840759942990639,0.0833912675225803,80.84135196487692
2021-11-14 22:00:00+00:00,87.19999694824219,0.0,364.5800315411885,1.4277777777777778,10.752722161610922,25.153888888888893,2.7007221929232283,380.4,27.225,799.6552298143175,136.6415786743164,373.8483333333333,374.15,6.31100011308988,222.1264527257284,98.0,281.775,46641.57144687536,0.0107019851836208,0.2077525831114396,0.7815454317049396,543645.2684219265,598449.1148720052,0.0270072219292322,0.7099742742439102,0.1811842278588939,0.0818342759679634,73.05712163858854
2021-11-14 23:00:00+00:00,87.14999771118164,15.3125,365.33749809265134,0.0,9.959638770951164,15.7075,3.5856389088100857,377.15,24.709166666666665,799.4320837063259,136.88967895507812,374.15,374.15,5.782000126838684,222.13763123830165,98.0,282.025,46671.81074948511,0.0108825381279047,0.20771466699314,0.7814027948789553,574952.5165232556,629791.8941539007,0.0358563890881008,0.7133618382585499,0.172969718001874,0.0778120546514751,69.42726703115851
2021-11-15 00:00:00+00:00,87.20000076293945,0.0,365.51249542236326,0.0,9.999527680079142,20.2825,3.228805536164177,376.9,26.12611111111111,801.9800364515515,136.7805137634277,374.15,374.15,5.788083455032773,222.7722328186036,98.0,282.12499990463255,46766.64295942787,0.0109554974067401,0.2076993455445845,0.7813451570486754,563333.4016708605,618284.2071481883,0.0322880553616417,0.7119020995692156,0.176388481010866,0.0794213640582767,68.10533786384796
2021-11-15 01:00:00+00:00,87.22500038146973,0.0,365.5924934387207,0.7466666666666667,9.725500054094526,20.299722222222226,3.582500051425563,377.15,23.9475,800.5999276733395,136.812255859375,374.15,374.15,5.368333436912962,222.3888696543376,98.0,282.29999985694883,46668.04976976794,0.0110841997515831,0.2076723180521675,0.7812434821962493,574932.8363312866,629767.7948107639,0.0358250005142556,0.7132192766690895,0.1731469611396933,0.0778087616769615,67.50108541494026
2021-11-15 02:00:00+00:00,86.69999694824219,0.0,365.7299980163574,0.0,9.77105550289154,19.55,3.329499953289827,376.4,23.8975,801.0559422641327,137.01423263549805,374.15,374.15,5.370277838839424,222.51553984324147,98.25,282.6000000476837,46713.92416346756,0.0113364107498148,0.2076193537425388,0.7810442355076462,566523.9242371821,621412.7851292565,0.0332949995328982,0.7120552648600299,0.1757173068810705,0.0789324287260011,66.38958508153542
2021-11-15 03:00:00+00:00,87.19999694824219,22.796875,366.1299976348877,0.0,10.330944302346971,25.955277777777777,2.64272221505642,376.0888888888889,23.009166666666665,802.2100553554956,136.88311004638672,373.65,374.15,4.845500052902434,222.8361273235745,98.75,283.7250000476837,46551.14208885923,0.0122741126189656,0.2074224363500172,0.7803034510310172,541666.9478344653,596364.5397888749,0.0264272221505641,0.7087352793549782,0.1828763892531097,0.0819611092413479,59.58601822185585
2021-11-15 04:00:00+00:00,87.19999694824219,0.0,365.7173049439324,0.4066666666666667,9.88108335839378,20.28083333333333,3.0884166574809293,374.65,23.13777777777777,800.8599754672579,136.76176834106445,374.15,374.15,4.882722305324343,222.4611048762004,98.75,284.99999990463255,46223.88213292055,0.0133429994984335,0.2071979701053289,0.7794590303962375,553512.9247419467,607825.9862481283,0.0308841665748093,0.7098094806611633,0.1794560710425193,0.0798502817215081,67.17806613926756
2021-11-15 05:00:00+00:00,85.42930319044325,9.5,364.36105587217537,37.454444444444455,10.649110925727422,24.952777777777783,2.3191944466034573,379.0625,29.05583333333333,800.0099729410807,136.5485610961914,374.15,374.15,6.575916710694631,222.2249930318197,98.5,285.2250002861023,46066.468446345934,0.0135059432320199,0.2071637519212757,0.7793303048467042,526402.7095500755,580530.809974532,0.0231919444660345,0.7066663423493212,0.1868217738505279,0.083319939334116,78.15941497200556
