Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas,boiler_efficiency_percent
2021-11-15 06:00:00+00:00,86.94999885559082,0.0,362.1512572564019,6.4158333333333335,10.610305678844451,23.80944444444444,2.4342777825891977,384.1005555555555,33.930833333333325,797.7471310933429,135.81257247924805,373.57388888888886,374.15,8.545833685133193,221.6149441189237,98.0,285.1750000953674,45696.586091336576,0.0133946914513626,0.2071871147952138,0.7794181937534235,525733.8914507049,579427.3801080254,0.0243427778258919,0.7071922628044814,0.185656626447979,0.0828083329216475,91.67375840278399
2021-11-15 07:00:00+00:00,86.64999771118164,15.296875,361.66018483903673,0.5666666666666667,10.639777767393324,15.275277777777776,2.4327222079038626,384.29027777777776,35.25055555555555,797.4131410047742,135.93913856506347,374.0455555555556,374.15,8.858528049786885,221.5439287439982,98.0,285.04999985694883,45740.07122859378,0.0132861895306976,0.2072099001985534,0.7795039102707488,526119.2870300852,579863.8707236829,0.0243272220790386,0.7072557236528308,0.1855923134714938,0.0828247407966366,99.27389785069192
2021-11-15 08:00:00+00:00,87.07499694824219,7.59375,364.4727986717224,3.564166666666667,10.153000138600666,19.289166666666663,2.585111106559634,379.06527777777774,27.36305555555556,782.299941643609,135.53155517578125,373.9333333333333,374.15,6.27308340827624,217.3055399576824,98.0,284.9,44762.18215021838,0.0131569921423714,0.207237031650102,0.7796059762075266,519561.7246654166,572157.2886919231,0.0258511110655963,0.7079406896727456,0.1840624463600701,0.082145752901588,76.01685912211326
2021-11-15 09:00:00+00:00,87.0,7.703125,361.6010847685072,0.0,10.118277615971037,25.986666666666665,2.915500014490551,383.3022222222222,32.79861111111111,782.8502678765191,135.63335037231445,373.67,374.15,8.20952793955803,217.4584084531997,97.5,284.8499998092651,44835.183394006766,0.0130481324747798,0.2072598921802962,0.7796919753449238,530973.2312873964,583654.5717753544,0.0291550001449055,0.709316070802735,0.1808700173599366,0.0806589116924227,96.86726011013083
2021-11-15 10:00:00+00:00,86.70000076293945,12.0,358.0794559987386,0.0,10.387972055806054,25.19444444444444,2.610944457186593,391.9069444444444,42.90416666666667,784.7702348497179,135.24164199829102,373.1133333333333,374.15,11.171583533287048,217.99312085893425,97.25,282.9,45124.24929865297,0.0114482223699359,0.2075958733023134,0.7809559043277506,523549.70360772015,576570.6965336374,0.0261094445718659,0.7091398066180412,0.1825744223883054,0.0821763264217875,120.15643742580944
2021-11-15 14:00:00+00:00,86.32500267028809,0.0,356.93749656677244,1.593611111111111,10.600000381469728,24.669722222222223,2.199999988079071,392.65,45.13138888888889,783.9639801364473,135.02986907958984,373.6936111111111,374.15,12.076750225490994,217.7677731238472,77.5,280.65,45368.13107143524,0.0078622918716908,0.2083489187069449,0.7837887894213643,511468.6940791248,564776.2480880613,0.0219999998807906,0.7098092915846147,0.1838448498228107,0.0843458587117838,133.0590233726112
2021-11-15 15:00:00+00:00,86.4000015258789,0.0,356.5753877003988,0.0,10.550000190734863,26.145,2.0999999344348907,392.0316666666666,46.13861111111112,784.1723411220972,134.9316177368164,373.39388888888885,374.15,12.231139080259537,217.7832125176324,69.25,280.75000002384184,45331.01696227422,0.0070790728989896,0.2085133946912121,0.7844075324097981,507592.5526775052,560856.4976081774,0.0209999993443489,0.7099131835208091,0.1842209592667918,0.08486585786805,133.66784359677752
2021-11-15 16:00:00+00:00,86.4000015258789,44.5,356.7641708670722,2.0997222222222223,10.5,27.451666666666668,2.2686110305786134,394.4713888888888,46.64361111111111,781.3389773729114,134.59038162231445,373.5697222222222,374.15,12.35163916375902,217.03860556284587,69.75,280.27500011920927,45129.35564538355,0.006903443736365,0.2085502768153633,0.7845462794482716,510299.48889593454,563326.4817792602,0.0226861103057861,0.7106954463655746,0.182500573921923,0.0841178694067162,133.70603796934992
2021-11-15 17:00:00+00:00,85.00258331510756,5.890625,363.0293792724609,79.72666666666666,10.609166507985858,20.90305555555556,2.661583393514156,381.7011111111111,32.57333333333333,789.2942004564072,135.35781860351562,374.1583333333333,374.15,7.954555797709359,219.24839037153453,67.75,280.45000007152555,45820.18030789364,0.0067871446259448,0.2085746996285515,0.7846381557455036,530393.7018143849,584232.4136761599,0.0266158339351415,0.7123314733464121,0.1787032916974404,0.0823494010210059,88.13255014839908
2021-11-15 18:00:00+00:00,86.67499923706055,0.0,363.2674926757812,46.138333333333335,10.9948331061999,19.92833333333333,2.6090556311938498,379.12638888888887,32.05944444444444,790.5849378797743,135.3835792541504,373.94555555555553,374.15,7.52944473054674,219.606928914388,64.25,280.2249999284744,45940.70227807948,0.0063409165754284,0.20866840751916,0.7849906759054116,529830.6081551105,583810.933331854,0.0260905563119384,0.7124088698329324,0.1788749588864492,0.0826256149686799,84.47805938999127
2021-11-15 19:00:00+00:00,86.9000015258789,0.0,363.65,14.0,11.800000190734863,20.0,1.399999976158142,378.15,28.0,774.0,135.2821044921875,373.15,374.15,6.700000286102295,215.0,63.0,279.7749998807907,45015.53198841989,0.0060301883188171,0.2087336604530484,0.7852361512281344,483469.2370608504,536362.4871472437,0.0139999997615814,0.7078002881335836,0.1900758971094264,0.0881238149954085,75.09167457876589
2021-11-15 20:00:00+00:00,86.9000015258789,0.0,363.65,14.0,11.800000190734863,20.0,1.399999976158142,378.15,28.0,774.0,135.2821044921875,373.15,374.15,6.700000286102295,215.0,62.25,279.7749998807907,45015.53198841989,0.0059588281347337,0.2087486460917059,0.7852925257735602,483432.0347725411,536325.2848589345,0.0139999997615814,0.7078457315810368,0.190024340939592,0.0881299277177897,75.09167457876589
2021-11-15 23:00:00+00:00,86.82500076293945,37.3125,363.5700000762939,10.75,11.75000023841858,20.0,1.2999999821186066,378.15,29.521666666666665,782.6999989827474,135.67902755737305,373.65,374.15,6.825000286102295,217.41666641235352,72.0,279.5000001430511,45700.00239989353,0.0067573622912779,0.2085809539188316,0.7846616837898904,488419.6058228839,542117.1086427588,0.012999999821186,0.7069397814440249,0.191546128781009,0.0885140899537798,79.36707547632442
2021-11-16 00:00:00+00:00,86.5999984741211,37.3125,363.33000030517576,1.0,11.600000381469728,20.0,1.0,378.15,35.0,810.0,136.8697967529297,375.15,374.15,7.200000286102295,225.0,71.75,279.324999833107,47738.94464005891,0.0066537507033357,0.2086027123522995,0.7847435369443648,501600.61535780673,557693.8753098759,0.0099999999999999,0.7058134551157488,0.1943058879661346,0.0898806569181166,92.20697696876609
2021-11-16 01:00:00+00:00,86.5999984741211,37.3125,363.33000030517576,1.0,11.600000381469728,20.0,1.0,378.15,35.0,810.0,136.8697967529297,375.15,374.15,7.200000286102295,225.0,77.25,279.15,47768.8723038408,0.0070746709531972,0.2085143190998286,0.7844110099469742,502138.55973740615,558266.9846944191,0.01,0.7055459584315902,0.1946093663607443,0.0898446752076654,92.14920839957078
2021-11-17 12:00:00+00:00,85.73050152672661,2.40625,360.3719687016805,21.552777777777774,10.596444379223716,23.59361111111111,2.78861119237211,387.19833333333327,36.35833333333333,783.4033086310491,133.81589889526367,373.4194444444444,374.15,9.562444592846765,217.6509202872383,74.25,278.37499990463255,45295.27149542187,0.0064480175747932,0.2086459163092934,0.7849060661159133,528169.6434940445,581391.5875011652,0.0278861119237211,0.7130539313417981,0.1772561671842963,0.0818037895501844,103.74003521566813
2021-11-17 13:00:00+00:00,87.04999923706055,9.0,362.759992980957,6.964444444444443,10.549861036141712,22.47055555555556,2.65136111529337,383.6972222222222,32.625277777777775,783.7477407158743,134.51032638549805,373.9,374.15,8.054416697687573,217.70770678626167,68.5,279.32500007152555,45395.42649416986,0.0063542765142073,0.2086656019320164,0.7849801215537763,524889.877254378,578229.5033850278,0.0265136111529337,0.7125684823023113,0.1784848976099974,0.0824330089347574,88.41695244487914
2021-11-17 14:00:00+00:00,85.48383186764187,0.0,362.7231954956054,33.93777777777777,10.432055496374764,22.70722222222222,2.629611124363211,383.05805555555554,32.71083333333334,782.5702952067055,134.63855743408203,373.4,374.15,7.921750055551529,217.38063850402835,69.5,278.8499999284744,45447.724105366375,0.0062392972882746,0.2086897475694623,0.785070955142263,524734.689636064,578135.7654598695,0.026296111243632,0.7125557500515143,0.1786067822248986,0.0825413564799549,84.51312443312882
2021-11-17 15:00:00+00:00,86.94999885559082,0.0,362.5831077278984,4.57,10.533694625430636,23.288055555555555,2.738055561582247,382.6041666666666,33.245833333333344,780.879138387044,134.6206283569336,373.5261111111111,374.15,8.253611343304316,216.9108728027344,70.0,278.5499999761581,45392.3065062836,0.0061551923268536,0.2087074096113607,0.7851373980617855,527497.1804560304,580833.1406009137,0.0273805556158224,0.7130408628538307,0.1775207261843379,0.0820578553460088,86.53850264940222
2021-11-17 16:00:00+00:00,84.70175150553385,0.0,361.9549983978271,31.835000000000004,10.553138883113862,23.04666666666667,2.682750002957053,382.9216666666666,33.04694444444444,781.4762396409774,134.86493301391602,373.18888888888887,374.15,8.171472406254875,217.02754354265008,70.25,278.324999833107,45546.24536495459,0.006081693859522,0.2087228442895003,0.7851954618509775,527469.147183636,580985.9854874576,0.0268275000295705,0.7128681086644514,0.1779899141450918,0.0823144771608862,88.58100915238145
2021-11-17 17:00:00+00:00,85.86474989785088,0.0,362.48249473571775,13.796666666666663,10.585666767756145,22.72638888888889,2.546361100607449,383.41472222222217,33.03805555555556,783.2149171108668,135.1899757385254,373.4,374.15,8.226111232704588,217.55969963497589,72.5,278.24999990463255,45769.92992629566,0.006242769002114,0.208689018509556,0.7850682124883299,525811.5151559947,579591.1828193921,0.0254636110060744,0.7122225433127926,0.1793960445703006,0.0829178011108323,85.87947338423017
2021-11-17 18:00:00+00:00,86.9749984741211,47.09375,364.06430981953935,3.6558333333333337,10.630777817037371,22.41333333333333,2.485277776817481,381.25,29.104722222222225,781.1147157965764,135.24764251708984,373.4,374.15,6.841916746563381,216.97631066640216,72.5,278.15,45683.08654625282,0.0061996785928206,0.2086980674955076,0.7851022539116717,522865.95350546367,576543.5801973107,0.0248527777681748,0.7120073012526272,0.1799419763292036,0.0831979446499944,73.38596995121138
2021-11-17 19:00:00+00:00,87.0999984741211,0.0,365.2899974822998,0.0,10.439472253057692,23.223333333333333,2.8315832866562736,377.9,25.537222222222223,783.479363623725,136.46410369873047,373.9,374.15,5.662527833249834,217.63315742068832,73.75,278.19999995231626,46225.20472154881,0.0063277742805664,0.208671167401081,0.7850010583183524,540351.4324918704,594666.0480396902,0.0283158328665627,0.7133019410949201,0.1767625251700614,0.0816197008684557,67.09728952039494
2021-11-17 20:00:00+00:00,87.14999961853027,12.203125,362.7959656227959,0.0,10.283083377149373,24.04,2.999055555860202,380.6944444444444,30.536111111111108,785.2407724338107,136.2827028740777,373.3119444444444,374.15,7.351583462821114,218.225678507487,70.5,278.1000000476837,46284.17966612823,0.006008821470258,0.2087381474912458,0.7852530310384961,546416.7402690952,600800.6513767958,0.029990555558602,0.7141726636334559,0.174947406706788,0.0808893741011539,82.05342778204387
2021-11-17 21:00:00+00:00,83.28222145928277,0.0,359.44780751970075,0.0,10.510277967717911,24.73333333333333,2.394194449981054,383.5283333333333,37.3111111111111,785.1313140190972,137.34820938110352,370.0822222222222,374.15,8.7967223461469,218.0920320892334,79.5,277.775,46694.112405930566,0.0066197532998947,0.2086098518070221,0.7847703948930832,531786.3476947923,586651.9297717607,0.0239419444998105,0.7113761344679401,0.1811079727707957,0.0835739482614536,82.16567673178449
2021-11-17 22:00:00+00:00,83.95333398183186,18.09375,358.42450709872776,0.0,10.229000027444629,26.10333333333333,3.220444458987978,390.5802777777777,41.82583333333334,783.0699800788029,136.09324645996094,373.0722222222222,374.15,10.426639053821566,217.51943951500795,83.75,277.45000019073484,46200.04511212032,0.006815369289044,0.2085687724493007,0.7846158582616553,553475.381184062,607760.4341908034,0.0322044445898797,0.7145341104881698,0.1734437328125489,0.0798177121094013,114.09769736552194
2021-11-17 23:00:00+00:00,73.6143068239424,11.3125,357.32278267330594,14.604166666666666,7.500749894028737,21.32555555555556,6.015694435106384,383.9577777777778,43.98833333333333,785.7347359212238,138.43619159698486,370.5644444444444,374.15,9.355416759385005,218.25964929368763,79.75,277.5500000953674,47138.34647664364,0.0065373391492924,0.2086271587786486,0.784835502072059,681241.1197747601,736628.6768848164,0.0601569443510638,0.7258232445302404,0.1468282051527292,0.0671916059659664,101.41380698833295
2021-11-18 00:00:00+00:00,86.72500038146973,8.796875,362.66540592617457,14.687777777777775,10.456777657402888,22.39,2.6559722126461573,383.46972222222223,33.08888888888889,795.9163000996906,136.40656280517578,373.7672222222222,374.15,8.19508341246181,220.960917477078,79.75,277.62500002384184,47036.39977262894,0.0065715464019933,0.2086199752555813,0.7848084783424252,544151.8641885977,599419.6339214366,0.0265597221264615,0.712447461434037,0.1785994196163778,0.0823933968231235,86.30933578833175
2021-11-18 01:00:00+00:00,82.21072088877361,0.0,363.65137064615885,290.1188888888889,10.69500002808041,20.416944444444443,2.130888878819015,381.0416666666666,30.714166666666657,800.1851749335392,136.61798095703125,373.275,374.15,7.282027804851532,222.29634535047748,80.0,277.6000000476837,47366.23677554015,0.0065805559276114,0.2086180832552016,0.784801360817187,531051.8514139912,586707.1796252509,0.0213088887881901,0.7103547223001287,0.1835674439567476,0.0847689449549334,74.74769237050381
2021-11-18 02:00:00+00:00,87.12499809265137,0.0,364.08321831385297,6.865833333333335,10.501694521374173,21.644722222222224,2.4644166584147347,379.98333333333335,30.31861111111112,800.2358851623534,136.7218132019043,373.4,374.15,6.959555520746443,222.2877463234796,78.25,277.7249999284744,47383.903645625694,0.0064937430945008,0.2086363139501548,0.7848699429553443,541836.6612342743,597512.7480178844,0.0246441665841473,0.711735960119348,0.1803528651984317,0.0832670080980729,72.33705665853208
2021-11-18 03:00:00+00:00,86.875,0.0,363.34749641418455,14.20194444444444,10.79166669951545,24.33055555555556,2.182694461229775,380.8480555555555,30.48722222222221,800.698348710802,136.63154220581055,373.5761111111111,374.15,7.306972295443216,222.41620849185523,77.75,277.79999985694883,47367.19222390236,0.0064862354344208,0.2086378905587716,0.7848758740068076,532633.3188388909,588289.7697019762,0.0218269446122977,0.7106209612664233,0.1830094853652348,0.0845426087560441,79.48789370077257
2021-11-18 04:00:00+00:00,87.02499961853027,27.59375,361.8236918301053,1.7458333333333331,10.326027755472394,25.93972222222223,2.8343333474132746,384.57638888888886,34.71805555555555,799.9938783942328,136.59889221191406,373.4094444444445,374.15,8.732000322341918,222.2219111972386,77.75,277.7249999284744,47326.985792827545,0.0064525172663535,0.2086449713740657,0.7849025113595807,553403.9902108948,609013.1985174672,0.0283433334741327,0.7132327883374862,0.1768273952165203,0.0815964829718606,90.02286070591117
2021-11-18 05:00:00+00:00,86.8499984741211,12.0,359.0874801021152,0.0,10.299999952316284,25.295,2.694166681634055,389.95166666666665,40.61527777777778,797.1816089884439,135.45558166503906,373.195,374.15,10.907611371941035,221.43933636559385,76.5,277.9,46736.43798046217,0.0064271011995289,0.2086503087480989,0.7849225900523721,541843.3480793476,596758.6627063907,0.0269416668163405,0.7126919318577928,0.1781333933341089,0.0822330079917577,110.591569321319
2021-11-18 06:00:00+00:00,86.67499923706055,11.0,359.7990660964118,0.5947222222222222,10.61541659196218,23.631388888888893,2.623722271786795,387.6305555555555,37.75861111111112,782.3331231689452,135.0034294128418,373.5183333333333,374.15,9.82833353863822,217.3980900997587,78.75,278.00000002384184,45696.370065750576,0.0066609338286523,0.208601203895983,0.7847378622753647,527673.9881712239,581367.2229984808,0.0262372227178679,0.7122619595237903,0.1789691808325987,0.082531636925743,107.9952362450964
2021-11-18 07:00:00+00:00,86.94999885559082,0.0,360.523830403222,0.25,10.384472338093651,22.919444444444448,2.661805576019817,386.3691666666666,36.5475,781.5650534396702,134.0964317321777,373.5930555555556,374.15,9.649916870329116,217.1014045672947,80.75,277.9,45361.12186151479,0.0067817408808944,0.2085758344150121,0.7846424247040934,525083.636393387,578382.9545806668,0.0266180557601981,0.7123358224324846,0.1786972600758678,0.0823488617314494,103.5021982494812
2021-11-18 08:00:00+00:00,86.60000038146973,0.0,360.29749336242674,0.0,10.237194497585298,22.050555555555555,2.9832221937841834,387.4272222222222,37.0275,781.3099669053819,134.18076705932617,373.4894444444445,374.15,9.497111371093329,217.03054715898307,87.0,277.07499995231626,45509.94102626079,0.0068952666147479,0.2085519940109029,0.7845527393743491,537312.576791984,590786.7574978404,0.0298322219378418,0.7135401203097926,0.1757432481559833,0.0808844095963821,104.096410835035
2021-11-18 09:00:00+00:00,84.72183412233989,25.296875,362.0592919392056,59.02333333333335,10.672388940917122,21.192222222222224,2.5461666361490884,384.3533333333333,33.431666666666665,782.5704680887858,134.76705932617188,373.535,374.15,8.322638982401955,217.38068632761644,90.5,276.7999999761581,45828.020737409446,0.0070341185352662,0.2085228351075941,0.7844430463571397,526950.6448327836,580798.5691992397,0.0254616663614908,0.7117145100450241,0.1799733753896899,0.0828504482037951,90.08022307816638
2021-11-18 10:00:00+00:00,86.79999923706055,0.0,362.0273498535156,2.854444444444445,10.657250065273711,21.22833333333333,2.400638887849119,383.2219444444444,33.48916666666666,783.365447862413,134.89584732055664,373.56555555555553,374.15,8.329222250647016,217.3834588580661,92.5,277.025,45881.11977635133,0.0073024360791965,0.2084664884233687,0.7842310754974348,523134.8989736492,577045.214710862,0.0240063888784911,0.7109644686299211,0.1815431789361878,0.0834859635553998,90.46713405457999
2021-11-18 11:00:00+00:00,86.85000228881836,18.8125,363.7667820400662,3.6258333333333335,10.401360985967848,20.58333333333333,2.6260833617051444,381.5,29.453888888888883,783.0466006130641,135.43474578857422,373.7972222222222,374.15,6.950388957791858,217.48146089341907,93.0,277.50000002384184,45966.84515016501,0.0075887737362841,0.2084063575153803,0.7840048687483355,531440.8865500421,585451.929601486,0.0262608336170514,0.7116762648485553,0.179621995684912,0.0824409058494813,78.54343603816302
2021-11-18 12:00:00+00:00,86.80000305175781,0.0,362.7279984113905,2.7527777777777778,10.58094441599316,20.9025,2.516777800089783,381.8063888888889,31.856666666666666,782.052262335883,135.12824249267578,373.2983333333333,374.15,7.721861236360339,217.2367401123047,93.0,277.52500011920927,45800.45297623445,0.0076019813142947,0.208403583923998,0.783994434761707,526045.4244119395,579860.9566590149,0.0251677780008978,0.7112337542900665,0.1806639726843505,0.082934495024685,82.97052375324753
2021-11-18 13:00:00+00:00,86.4384168434143,0.0,363.1544673919677,58.837499999999984,10.75972223997116,20.295,2.2110833198825524,380.6819444444444,31.21555555555556,781.8923325602212,135.46192169189453,373.4805555555556,374.15,7.387055620617336,217.1923154449464,93.75,277.44999995231626,45916.569884757424,0.0076229412376234,0.208399182340099,0.7839778764222775,517852.06083182985,571804.0304464198,0.0221108331988255,0.7100064660874759,0.1835664038499727,0.0843162968637258,80.83483784716614
2021-11-18 14:00:00+00:00,86.77499961853027,19.59375,362.36142953236896,5.452777777777778,10.522611134317184,21.210000000000004,2.5330555619961688,383.0072222222222,33.52555555555556,781.5857188076442,134.90982055664062,373.2627777777777,374.15,8.182472266488606,217.1085336218941,94.75,277.45000007152555,45711.49556289285,0.0077036262822998,0.208382238480717,0.7839141352369831,525599.5544365571,579310.5617229561,0.0253305556199617,0.7112332269096797,0.1805841627826501,0.0828520546877084,85.68259015805323
2021-11-18 15:00:00+00:00,86.92499923706055,0.0,361.4074977874756,8.613611111111112,10.715972193347085,21.00416666666667,2.4290555343363014,384.56111111111113,34.64249999999999,782.3800495910642,134.34770584106445,373.3666666666667,374.15,8.845666691197291,217.3277923202516,95.0,277.4,45575.51085571636,0.0076969644570043,0.208383637464029,0.7839193980789665,520769.0203347517,574320.2455902185,0.024290555343363,0.7108245618948186,0.1815615335225394,0.0833233492392788,94.36763399108212
2021-11-18 16:00:00+00:00,87.02499961853027,0.0,361.6721471087138,4.458611111111111,10.459805404875013,21.46638888888889,2.466305515335666,385.4638888888889,34.598333333333336,782.1750071546765,134.6781768798828,373.8666666666667,374.15,8.686833535962636,217.27083593580463,95.0,277.0500000357628,45733.34725670351,0.0075114212732007,0.2084226015326278,0.7840659771941715,523629.9731405853,577366.656167212,0.0246630551533566,0.7110913700907032,0.1810748302964062,0.0831707444595337,95.87199493221932
2021-11-18 17:00:00+00:00,84.66174973593817,0.0,362.1627053260803,35.80694444444445,10.42711118088828,23.558333333333334,2.669499992297755,383.1833333333333,33.365833333333335,782.1907188076442,134.91632843017578,373.6766666666667,374.15,8.113361228571998,217.2765894741483,95.0,277.15,45798.6070517535,0.0075640296557846,0.2084115537722852,0.7840244165719301,530874.3497367724,584687.7130225827,0.0266949999229775,0.7118645441918153,0.1791939226790547,0.0822465332061524,90.39658826884661
2021-11-18 18:00:00+00:00,85.38388894822862,36.59375,362.1597541809082,28.619722222222222,10.550111230744257,27.49694444444444,2.441861108384199,382.8575,32.69083333333333,780.9709365675183,135.1418571472168,373.4,374.15,8.058416894276936,216.93637213812943,94.25,277.24999990463255,45787.10447316132,0.0075572808849434,0.2084129710141618,0.7840297481008947,523504.9562226279,577304.8039785925,0.024418611083842,0.710964911651795,0.181339048485852,0.0832774287785108,88.13008661058088
2021-11-18 19:00:00+00:00,86.95000076293945,0.0,363.6089989980061,15.55777777777778,10.82302767780092,24.37027777777778,2.168027765676379,381.0622222222222,31.021944444444443,781.7972165256074,135.1449317932129,373.65,374.15,7.217611164119509,217.1658940548368,94.0,277.2249999284744,45840.72430557934,0.0075242606699004,0.2084199052593209,0.7840558340707786,515623.0936978898,569485.9447569456,0.0216802776567637,0.7098986349311891,0.1839014237329,0.0845196636791469,78.72658867784692
2021-11-18 20:00:00+00:00,87.0,13.40625,364.1949962615967,1.2422222222222223,10.503833328353034,24.72277777777778,2.611583344803915,378.65,27.75111111111111,783.0862973192002,135.7096710205078,373.9,374.15,6.356944515042834,217.5239721637302,92.5,277.29999985694883,46095.7125593096,0.007443898395988,0.2084367813368425,0.7841193202671695,532374.9274450359,586537.3897022246,0.0261158334480391,0.7117116036667592,0.1796535299351502,0.0825190329500515,75.79991886227234
2021-11-18 21:00:00+00:00,87.07500076293945,0.0,364.6256313154432,7.698333333333332,10.50602769056956,23.986944444444443,2.549222221291727,379.1666666666666,27.24305555555556,781.7864009941948,135.6064853668213,373.15,374.15,6.008583431111441,217.1628899044462,92.5,277.4250000953674,45963.48572644433,0.0075089889234879,0.2084231123260675,0.7840678987504445,528893.6915351725,582900.7872637445,0.0254922222129172,0.7114222084533139,0.1802899014134755,0.0827956679202933,66.65809088716207
2021-11-18 22:00:00+00:00,87.4000015258789,9.90625,365.7049964904785,0.2608333333333333,10.234861235618592,23.32166666666667,3.033361116117901,377.9,24.551388888888884,782.3574377271862,136.31320571899414,373.4,374.15,5.187750024530623,217.3215110821194,94.0,277.4,46240.94171933438,0.0076165608774396,0.2084005222157376,0.7839829169068226,548097.7505364744,602430.8570566922,0.030333611161179,0.7132756700329778,0.1757955961680067,0.0805951226378365,59.86019189739912
2021-11-18 23:00:00+00:00,76.76866738849216,6.390625,363.9892182138231,2.2383333333333333,8.254444482260281,19.10888888888888,5.832638833754591,374.1247222222222,27.120833333333334,784.2146738688148,136.56345677693685,372.5497222222222,374.15,5.274138939877351,217.68155531989208,94.0,277.45000019073484,46427.437722960174,0.0076431138397127,0.2083949460936603,0.7839619400666269,663155.3595150735,717707.5988395517,0.0583263883375459,0.7243737742941788,0.1493768981546885,0.0679229392135867,66.4249829272347
2021-11-19 00:00:00+00:00,86.9000015258789,3.0,361.299995803833,2.341388888888889,10.271500006251864,21.5925,2.6973610957463574,385.26194444444445,35.52,783.8813563028971,136.16690826416016,373.4,374.15,9.194889172977872,217.74482192993165,94.0,277.4249999761581,46277.11722083805,0.007629827183995,0.208397736291361,0.7839724365246439,537369.1325631939,591744.7452976785,0.0269736109574635,0.7119329601427629,0.178978676773946,0.0821147521258277,94.21139500720469
2021-11-19 01:00:00+00:00,86.5999984741211,0.0,360.732476832072,0.0,10.355249943733217,22.9675,2.6694166178835763,386.7905555555556,36.65,784.3240809631347,136.36637496948242,373.3372222222222,374.15,9.515416839122771,217.8678006702,94.0,277.09999998807905,46425.46893280963,0.0074589330276191,0.2084336240642,0.7841074429081809,538072.5460667113,592622.4720627627,0.0266941661788357,0.7119316395932765,0.1791182139411874,0.0822559802867001,97.879213690103
2021-11-19 02:00:00+00:00,86.5999984741211,0.0,360.6825050354004,1.5611111111111111,10.317583348486156,25.22277777777777,2.810333352618747,386.0672222222222,36.45666666666665,784.2571169874402,136.24767303466797,374.15,374.15,9.619833528465694,217.8119365225898,94.5,276.7999999761581,46431.36553376947,0.0073427359434548,0.2084580254518744,0.7841992386046707,542699.0111303322,597255.8656325113,0.0281033335261874,0.7125658797326474,0.1777025657125996,0.0816282210285656,104.54346897344342
2021-11-19 03:00:00+00:00,86.9000015258789,0.0,360.5233711242676,1.2422222222222223,10.401999968952603,24.42666666666666,2.7079166700442627,385.6586111111111,36.44194444444443,785.0111143663194,136.3734588623047,374.0341666666666,374.15,9.4446669681867,218.05864379035108,95.0,276.8250000119209,46514.71159799035,0.0073942223487835,0.2084472133067554,0.784158564344461,540326.8903429119,594981.6764705506,0.0270791667004426,0.7121260626401433,0.1787074575380874,0.0820873131213264,104.80849042445612
2021-11-19 04:00:00+00:00,73.178695441352,39.796875,358.2698982450697,6.200833333333333,7.381194461385408,19.02694444444445,6.7648334141241175,383.01416666666665,41.2413888888889,785.7890296766492,137.75717466566297,371.4133333333333,374.15,8.977278019984563,218.2747315131294,94.25,276.77499994039533,47041.7325966299,0.0073106504199388,0.2084647634118128,0.7842245861682483,719736.9803098069,775011.016110847,0.0676483341412411,0.7282934355770678,0.1403251759125687,0.0637330543691223,100.88630924731763
2021-11-19 05:00:00+00:00,86.9000015258789,0.0,361.30759658813474,0.5616666666666666,10.409583500756158,20.774444444444445,2.5986944326758383,385.7205555555555,35.251111111111115,782.2531334601506,134.52033615112305,373.715,374.15,8.9866669427024,217.32448261261,94.0,276.62500002384184,45754.4994132836,0.0072151956457651,0.2084848089143893,0.7842999954398455,527883.8991582982,581645.4359689064,0.0259869443267583,0.7118070805678148,0.1796088782952044,0.0825970968102224,97.52156818439188
2021-11-19 06:00:00+00:00,86.60000038146973,19.90625,358.5364075321621,0.0,10.599999904632568,22.863055555555555,2.4512778470251297,390.04277777777776,40.53555555555555,782.2950906372068,133.46960830688477,373.6780555555556,374.15,10.783389071623484,217.2463221698337,93.0,276.62500002384184,45399.54952425817,0.0071389862153023,0.2085008128947865,0.7843602008899111,519119.0109412918,572463.4816322951,0.0245127784702513,0.7112703338677264,0.1809460266726917,0.0832708609893306,119.87935471555757
2021-11-19 07:00:00+00:00,86.5,0.0,358.79500045776365,0.0,10.350000143051147,24.056111111111115,2.697666677236557,390.15,39.68694444444446,783.612163221571,133.1084213256836,373.5572222222222,374.15,10.706555692884656,217.668656984965,90.5,276.69999995231626,45340.62704375582,0.0069850302937281,0.208533143638317,0.7844818260679547,526111.7150673395,579386.9518437525,0.0269766667723655,0.7123479008948627,0.1785064117077055,0.0821690206250663,117.25574388497108
2021-11-19 08:00:00+00:00,86.5,0.0,358.9474987030029,0.0,10.399999856948853,23.70055555555556,2.724999964237213,388.645,39.149166666666666,781.372122226291,133.35275650024414,373.7361111111111,374.15,10.344083423614505,217.0338542217679,89.5,276.7999999761581,45277.642263127,0.0069569341967526,0.2085390438186819,0.7845040219845654,526236.1088538489,579437.3385130232,0.0272499996423721,0.7124745273902872,0.1782277324846743,0.0820477404826662,117.28809325322236
2021-11-19 09:00:00+00:00,86.80000114440918,30.59375,362.2451691097683,1.0566666666666666,10.543277897040047,24.37388888888889,2.7193333630429373,384.875,32.982499999999995,783.1627163865832,134.54337310791016,374.0377777777777,374.15,8.367805760304135,217.5451999494765,87.25,277.3250000119209,45699.90253004754,0.007036626839935,0.2085223083636136,0.7844410647964514,531010.0540179762,584707.4394907821,0.0271933336304293,0.7124008761616744,0.1783392823858995,0.0820665078219966,92.90144814529611
2021-11-19 10:00:00+00:00,87.0,0.0,363.3549961090088,2.7327777777777778,10.883666715621947,21.69083333333333,2.4298333212733265,381.5666666666666,30.97472222222223,782.0673006184894,135.01072311401367,374.0916666666666,374.15,7.402055658631854,217.24091762966583,86.0,278.2250000476837,45646.367220320986,0.0073838395884683,0.2084493936864216,0.78416676672511,521416.7121164788,575051.193600356,0.0242983332127332,0.7110282733209573,0.1813265782353751,0.0833468152309342,84.56959975322778
2021-11-19 11:00:00+00:00,86.87499809265137,0.0,362.6656192779541,15.989722222222218,10.5651389392217,18.84277777777778,2.6819166759318773,382.3625,31.69694444444445,782.3400642055934,134.78236770629883,374.15,374.15,7.784111350509855,217.31529646131736,86.0,278.1749999761581,45593.24841577039,0.0073583415913849,0.2084547482658091,0.7841869101428058,528766.1583796925,582338.2252682226,0.0268191667593187,0.7120458213727353,0.1789269259836493,0.0822080858842966,90.59199797732111
2021-11-19 12:00:00+00:00,86.79999923706055,0.0,363.00712341308594,9.011944444444444,10.721694535414375,20.067777777777778,2.641861080875,382.0833333333333,31.83194444444444,782.1403839959038,134.55580520629883,373.8211111111111,374.15,7.55611123389668,217.26121865590417,87.0,278.2249999284744,45496.8132828826,0.0074690568439847,0.2084314980627632,0.784099445093252,526436.3148471528,579895.0704545397,0.0264186108087499,0.7118157118063454,0.1793858532046753,0.0823798241802294,85.46335635758857
2021-11-19 13:00:00+00:00,86.875,0.0,363.5444947539435,7.1319444444444455,10.591027953094905,22.05166666666667,2.485611111654176,381.9002777777777,29.521111111111107,783.3911378818085,134.61974716186523,373.8666666666667,374.15,7.142166808313793,217.4884171549479,85.5,279.1749999761581,45436.08254643264,0.0078377397756473,0.208354074647114,0.7838081855772385,521024.1711471438,574411.5681392021,0.0248561111165417,0.7109588888532976,0.1811297669534605,0.0830552330767001,81.77388749520658
2021-11-19 14:00:00+00:00,86.9000015258789,40.703125,361.0239714135064,0.0,10.48949993133545,23.027222222222232,2.956499960488743,386.1555555555555,35.84361111111111,783.9080829026964,135.80722964392768,373.4705555555555,374.15,9.10105577879482,217.7522459454007,78.75,280.3500000476837,45674.88387564882,0.007827080530314,0.208356313088634,0.7838166063810519,538963.9811059505,592631.969659838,0.0295649996048874,0.7128351831484335,0.1766750097359419,0.0809248075107369,98.18978034799687
2021-11-19 15:00:00+00:00,86.9000015258789,0.0,358.8922772301568,0.0,10.600000143051147,18.935,2.5660000165303547,388.9358333333333,39.19833333333333,783.4949229939779,135.7975082397461,373.6336111111111,374.15,10.372111379305522,217.63747959560823,81.75,279.65,45761.80475993371,0.0077444537630229,0.2083736647097651,0.7838818815272118,527248.3939301808,581018.5145231029,0.0256600001653035,0.7113378536748105,0.1803027247182654,0.0826994214416205,115.99678752522651
2021-11-19 16:00:00+00:00,86.7750015258789,22.90625,358.11357335408525,0.0,10.600000143051147,21.62444444444445,2.550000011920929,391.2466666666666,42.794166666666655,783.5017070346406,135.42580795288086,373.2894444444444,374.15,11.444111309316426,217.6393641959297,82.5,278.82499995231626,45771.97492189887,0.0073850085690378,0.208449148200502,0.7841658432304601,526639.734474942,580421.8050081731,0.0255000001192093,0.7115047847959353,0.1801923754029158,0.0828028396819396,119.38238365360701
2021-11-19 17:00:00+00:00,86.4000015258789,0.0,358.19232837253145,0.0,10.24999976158142,25.108611111111102,2.774999976158142,391.3036111111111,41.625,782.7650242953829,135.6341323852539,373.69888888888886,374.15,11.14219480726454,217.5578866789077,82.75,278.3499999284744,45877.43833375477,0.0071684784917187,0.208494619516739,0.7843369019915422,534962.4010072355,588868.3910493974,0.0277499997615814,0.71253739997869,0.1779094147217877,0.0818031855379407,121.66143154985825
2021-11-19 18:00:00+00:00,86.4000015258789,22.203125,359.37499656677244,0.3533333333333333,10.75,27.79861111111111,2.636388851139281,388.4172222222222,38.58,784.3064150492348,136.03382110595703,373.6030555555556,374.15,10.276583347055643,217.86289371490489,83.5,278.15,46136.3868645776,0.0071336093181482,0.2085019420431888,0.7843644486386628,533453.5752825856,587663.8298484642,0.0263638885113928,0.7120091422995073,0.1791934353432306,0.0824335338458691,111.16702687712632
2021-11-19 19:00:00+00:00,86.67499923706055,0.0,360.2291953659057,1.0666666666666669,10.349999904632568,28.449444444444445,2.944694438576698,386.25,37.17722222222222,785.1360280015732,136.2013168334961,373.7444444444444,374.15,9.762194602489467,218.0933424546984,86.5,277.95000007152555,46275.32892163751,0.007286364750389,0.2084698634024183,0.7842437718471927,545306.9462687861,599680.4577517102,0.0294469443857669,0.7131357555983117,0.1763923228974623,0.081024977118459,105.39840202247403
2021-11-19 20:00:00+00:00,86.5999984741211,14.390625,360.1888366911146,0.1122222222222222,10.55477779812283,26.255277777777778,2.4905278263158275,388.51,38.12500000000001,784.1953648037379,135.87647247314453,373.8172222222222,374.15,10.03500009139379,217.83204669104683,84.5,278.2749998807907,46055.799210330966,0.0072811217531931,0.2084709644318294,0.7842479138149774,527950.2316896588,582065.7957617978,0.0249052782631582,0.7113351631645961,0.1806785915699556,0.0830809670022898,106.65956205473623
2021-11-19 21:00:00+00:00,87.0,0.0,361.0255355517069,0.5,10.544722154405385,24.66333333333333,2.537555563913452,385.5916666666666,35.56166666666667,785.73633831448,136.2208137512207,373.5483333333333,374.15,9.100889032151963,218.2600945917765,86.0,278.45000007152555,46234.17009665008,0.0074995398425831,0.2084250966330575,0.7840753635243594,531628.9420072722,585954.091870836,0.0253755556391345,0.7113819354576798,0.180393222116084,0.0828492867871016,97.82405510003208
2021-11-19 22:00:00+00:00,86.95000076293945,18.90625,362.16950297461614,3.288611111111112,10.239666658507453,23.71444444444444,3.007055581543181,383.2375,33.70583333333334,784.7713708835178,136.75153732299805,373.99555555555554,374.15,8.398611414962344,217.8503915405274,87.0,278.5500000953674,46340.65685212738,0.0076386063755154,0.2083958926611417,0.7839655009633428,548403.3544270963,602853.6262283459,0.0300705558154318,0.7131570447260936,0.1760601210914148,0.0807122783670599,92.00495212918005
2021-11-19 23:00:00+00:00,86.75,8.09375,365.8725122133891,0.9294444444444444,9.860666671593986,23.240555555555552,3.3761110706792934,377.0388888888889,24.37472222222222,792.5287012736,136.95549392700195,374.4644444444445,374.15,5.428833381997214,220.1468624581232,88.75,278.52500011920927,46872.73059814343,0.0077776380492894,0.2083666960096492,0.7838556659410614,567681.2942110343,622756.7526638529,0.0337611107067929,0.7145329167651147,0.1726761315548284,0.079029840973264,66.79884605855281
2021-11-20 00:00:00+00:00,80.63766596900092,0.0,362.3277307489183,7.1466666666666665,10.211583139896392,22.636388888888888,3.0947222627906346,379.12027777777774,32.54111111111111,788.1401733228896,137.87177987416584,371.8672222222222,374.15,6.676416684654025,218.9278271187676,90.5,278.07500007152555,47000.976509894834,0.007687010734231,0.2083857277458114,0.7839272615199574,559270.5037192083,614496.6511183346,0.0309472226279063,0.7134740175256992,0.1752674591329169,0.0803113007134777,73.5262345552055
2021-11-20 01:00:00+00:00,86.75,11.40625,363.905878707038,3.799444444444445,10.67602781613668,23.232777777777777,2.5661666660507523,381.0694444444444,30.60111111111112,788.9081964619953,136.9593963623047,373.58166666666665,374.15,7.245444492234123,219.14116644541429,93.0,277.87500002384184,46769.07769655885,0.0077890105957475,0.208364307774893,0.7838466816293593,538886.7850296386,593840.4513230951,0.0256616666605075,0.7113099440738087,0.1803335653075421,0.0826948239581417,75.03464705635002
2021-11-20 02:00:00+00:00,86.5999984741211,0.0,364.77212181091306,0.4102777777777778,10.228833180003695,23.494444444444444,3.368166653911272,378.65,27.175277777777776,790.7876048787431,137.05332946777344,373.65,374.15,6.3736111340257855,219.6632242160373,91.75,277.8499999284744,46916.86909565159,0.007671811155304,0.2083889196573861,0.7839392691873097,567860.1297436835,622987.4509310741,0.0336816665391127,0.7145695381930357,0.1726738275830137,0.0790749676848378,68.79749678665218
2021-11-20 03:00:00+00:00,86.9000015258789,12.59375,366.3247333420648,0.25,9.8466110391087,25.154444444444444,3.524416645401054,375.48333333333335,21.556944444444447,795.1912042405868,137.32416534423828,374.1944444444444,374.15,4.396694589853287,220.88644596523704,91.75,277.69999995231626,47296.895566241794,0.0075923564780671,0.2084056051396059,0.784002038382327,578071.6143292807,633645.4666196147,0.0352441664540105,0.7152411685084865,0.1711400171299114,0.0783746479075915,60.839541023059354
2021-11-20 04:00:00+00:00,87.20000267028809,8.703125,365.07641553878784,0.0,10.531749958462186,24.03305555555556,3.205666671130392,376.4,27.026666666666664,793.5386949666339,137.1199607849121,373.65,374.15,5.988972260157268,220.42741533067505,94.0,277.475000166893,47166.636653302725,0.0076564206169784,0.2083921516704345,0.783951427712587,565101.1033384858,620521.9014061164,0.0320566667113039,0.7139342153118036,0.1741973202405948,0.0798117977362977,66.31874860366145
2021-11-20 05:00:00+00:00,87.00000190734863,8.296875,362.3095380571153,0.8066666666666666,10.211583297782475,24.428611111111103,2.963055558502674,382.9830555555556,33.35944444444445,782.7010153706867,136.60073852539062,373.8786111111111,374.15,8.404889000521765,217.4169493865968,93.0,277.62500002384184,46321.25877629346,0.0076550127966648,0.2083924473127003,0.7839525398906347,546701.1310967429,601128.6101588877,0.0296305555850267,0.7129717884681817,0.1764876461865633,0.0809100097602284,89.86435545736045
2021-11-20 06:00:00+00:00,86.85000228881836,0.0,361.05258598327634,0.5925,10.569416587352752,24.902500000000003,2.922833344274097,385.4944444444444,35.48277777777779,783.5811263868543,136.3662338256836,373.8666666666667,374.15,9.14716703017553,217.659958551195,93.0,277.4,46331.28400886263,0.0075361442670582,0.2084174097039177,0.784046446029024,545393.6432035031,599832.9019139167,0.0292283334427409,0.7128884498934938,0.1767808829070096,0.0811023337567556,99.61708712775548
2021-11-20 07:00:00+00:00,86.80000305175781,0.0,360.5364631652832,0.7061111111111111,10.530583358870611,25.32055555555556,2.787083356777828,386.6786111111111,36.77222222222223,786.3118389044869,136.2947235107422,373.70166666666665,374.15,9.44575019730462,218.4199562538996,93.0,277.44999995231626,46459.98960303883,0.007562418890721,0.2084118920329485,0.7840256890763304,542402.7180199402,596993.2058035108,0.0278708335677782,0.7123325033156638,0.1780821836066407,0.0817144795099172,102.41531063795813
2021-11-20 08:00:00+00:00,86.64999961853027,0.0,360.4816232045491,0.7744444444444445,10.6009444114897,25.14694444444444,2.9166110902362403,385.9569444444444,36.380833333333335,783.2494596862792,136.2115936279297,373.97,374.15,9.582972487343682,217.5692953787909,93.5,277.62500002384184,46221.66506836338,0.0076958520490881,0.2083838710696914,0.7839202768812203,543997.312107692,598307.768563019,0.0291661109023623,0.7127611338798522,0.1769560609813982,0.0811166942363872,105.06098513308102
2021-11-20 09:00:00+00:00,86.79999923706055,0.0,361.358143365648,2.4080555555555554,10.325250031418271,24.32,2.9950555019246208,384.8416666666666,35.04333333333334,782.425354224311,136.55332946777344,373.82444444444445,374.15,8.964833462238312,217.3403767522176,93.5,278.0499999761581,46218.12142966565,0.0079260772011847,0.2083355237877512,0.783738399011064,546733.877000151,601040.1696800081,0.0299505550192461,0.7129246181221804,0.1763830895351169,0.0807417373234565,97.00964331465542
2021-11-20 10:00:00+00:00,86.77499961853027,42.40625,362.0224975585937,0.9575,10.300055494308472,23.24583333333333,2.9397500170601747,383.8241666666666,34.07527777777778,786.2031771681043,136.2273826599121,373.9158333333333,374.15,8.514111337926654,218.3897724109226,92.75,278.8500000476837,46197.50679940167,0.0083092009369036,0.2082550678032502,0.7834357312598461,544878.1680034362,599160.2384927331,0.0293975001706017,0.71245886921863,0.1771846833658735,0.0809589472448947,93.04363359936156
2021-11-20 11:00:00+00:00,86.80000114440918,0.0,362.2598878394233,2.275555555555556,10.236222290992735,22.08472222222222,2.931972234083547,383.32916666666665,33.13,786.6376937696668,136.2676124572754,373.9,374.15,8.14741695602735,218.60730725182432,91.0,279.3500000476837,46153.93176881694,0.0084382988067848,0.2082279572505751,0.7833337439426399,544186.4792589513,598417.3490873112,0.0293197223408354,0.7123450428885917,0.1773522411605611,0.0809829936100115,91.24062272854384
2021-11-20 12:00:00+00:00,86.92500114440918,0.0,363.2094996261597,2.6125000000000003,10.471555609703062,21.256111111111107,2.869194424251716,382.6333333333333,32.08527777777778,788.2727206081812,136.3531608581543,373.65,374.15,7.660944531493717,218.964645368788,89.75,279.475000166893,46258.19921209822,0.008394864523191,0.2082370784501299,0.7833680570266791,543291.0675126353,597644.4515868507,0.0286919442425171,0.7121238502713264,0.1779132942550083,0.081270911231148,81.79001065359743
2021-11-20 13:00:00+00:00,86.75,25.703125,362.7875522613525,2.9075,10.35874995973375,22.597222222222232,2.846722251342403,382.40222222222224,31.629444444444445,785.8939753723142,136.4650535583496,373.9,374.15,7.900777946975496,218.32007132212323,88.5,279.7749998807907,46106.95963353659,0.0084503532867062,0.2082254258097916,0.7833242209035021,540805.2068004655,594980.884369871,0.028467222513424,0.7119990379626787,0.1781659025277798,0.0813678369961173,87.08152315758748
2021-11-20 14:00:00+00:00,86.80000114440918,0.0,363.2024615902371,5.235277777777777,10.511888862186003,22.37416666666667,2.7416388914651337,381.5894444444445,30.98055555555556,786.5282385932076,136.52757263183594,373.9,374.15,7.515611327489218,218.4800666724312,87.25,279.8499998092651,46152.9385134937,0.008374732144342,0.2082413062496882,0.7833839616059699,537835.8882737189,592065.591027074,0.0274163889146513,0.7116306288275162,0.1791029538596235,0.0818500283982089,83.81011382493921
2021-11-20 15:00:00+00:00,86.97500038146973,0.0,363.163503396776,3.8872222222222224,10.516472237375046,21.32555555555556,2.681611143814193,380.7166666666666,31.23861111111112,786.5000234137641,136.72521942138678,373.9,374.15,7.613805654976105,218.53889564938007,87.25,279.8500000476837,46218.09462681666,0.0083747322805116,0.2082413062210925,0.7833839614983958,536633.455010958,590939.7161974676,0.0268161114381419,0.7113924319796073,0.1796697138257676,0.0821217427564829,84.01916824035872
2021-11-20 16:00:00+00:00,86.60000038146973,21.09375,361.5278513463338,1.4405555555555556,10.392777901490527,22.82194444444445,2.735333368281524,383.9313888888889,33.364999999999995,784.3244247945149,136.58216857910156,373.6086111111111,374.15,8.558250170548757,217.867896431817,88.0,279.62500002384184,46079.0722302757,0.0083173865627752,0.2082533488218171,0.7834292646154075,536733.3102955436,590876.2201661175,0.0273533336828152,0.7116424188829511,0.1791207256567161,0.0818835217775174,94.52174164232733
2021-11-20 17:00:00+00:00,86.82499885559082,0.0,363.8472184838189,1.4613888888888886,10.452055433061387,22.17638888888889,2.724722200234731,379.73722222222216,30.06972222222222,790.7042522854275,136.78296661376953,374.15,374.15,7.053805653121736,219.6400704786513,88.0,279.5500000953674,46534.66332207012,0.0082748602048308,0.2082622793569855,0.7834628604381836,541663.5371744324,596341.7665778648,0.0272472220023473,0.7116276068755524,0.1791899466809764,0.0819352244411238,80.48469993667557
2021-11-20 18:00:00+00:00,86.80000305175781,13.796875,364.0272535747952,0.715,10.731138988865746,22.31388888888889,2.8333055310779147,380.5886111111111,28.606111111111108,791.6877406141493,136.91560745239258,373.8616666666667,374.15,6.6250832482179005,219.9132613033719,88.75,279.45000007152555,46654.41446961236,0.0082879170048388,0.2082595374289838,0.7834525455661773,546673.8238897829,601492.7608915773,0.0283330553107791,0.7120501305551853,0.1781742126961054,0.0814426014379301,76.72344575613602
2021-11-20 19:00:00+00:00,86.80000305175781,0.0,364.7024978637695,0.0,10.425000047683715,21.88111111111111,3.101583313809501,379.5916666666666,27.79111111111112,794.2000324503579,136.91447830200195,373.9,374.15,6.298777858416241,220.61112058851447,89.0,279.324999833107,46823.02297291826,0.0082402511448947,0.208269547259572,0.7834902015955332,557755.1526250179,612772.2046181968,0.031015833138095,0.713145429374369,0.175606354636233,0.080232382851303,71.72618785177815
2021-11-20 20:00:00+00:00,86.80000305175781,0.0,364.4313417434692,0.0,10.07397208902571,22.32694444444444,3.1503333677185905,377.6125,26.554166666666667,789.8463197326661,136.9986572265625,374.15,374.15,6.058027735021379,219.40175599416105,87.75,279.324999833107,46594.974892917504,0.0081254576711164,0.2082936538890655,0.7835808884398181,556644.4577333018,611393.55323248,0.0315033336771858,0.7134127542393423,0.175062257653367,0.0800216544301047,75.74372521227063
2021-11-20 21:00:00+00:00,86.80000305175781,21.296875,364.9824966430664,0.0,10.153222245110406,22.370555555555555,3.226277740332816,376.5777777777778,26.722777777777782,793.426407402886,137.14134979248047,374.15,374.15,5.925000071525574,220.39622459411623,87.0,279.2249999284744,46871.704912519024,0.0080015390032901,0.208319676809309,0.7836787841874008,562520.619195276,617594.872467486,0.0322627774033281,0.7137939360960387,0.1742546550819259,0.0796886314187072,71.35073072301559
2021-11-20 22:00:00+00:00,86.80000305175781,0.0,365.2773513200548,0.0,10.138888821866775,21.93055555555556,3.3547499802046348,378.4,25.66333333333333,795.6430326843262,137.35573959350586,373.65,374.15,5.727583482795292,221.01195380740697,88.25,279.07500007152555,47101.43320895386,0.0080324838115937,0.2083131783995653,0.783654337788841,569860.9344252901,625205.1184458109,0.0335474998020463,0.7142839686100351,0.1730640850466861,0.0791044465412324,65.02689704793782
2021-11-20 23:00:00+00:00,86.60250301361084,0.0,364.60575531217785,0.8455555555555555,10.031055516368813,20.179722222222225,3.335972183214293,378.49861111111113,26.975,790.8844530232744,136.96214294433594,373.9,374.15,6.009777803685931,219.6447097439237,90.25,278.9,46714.85943800948,0.0081148938533117,0.2082958722908045,0.7835892338558837,564574.2567591072,619464.2165987684,0.0333597218321429,0.7141563587605351,0.1733016178383511,0.0791823015689708,72.32977895209741
