Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas,boiler_efficiency_percent
2021-11-21 00:00:00+00:00,75.2962509812249,16.703125,363.8941650750902,0.5833333333333334,7.299638995991813,16.852500000000003,6.296027730769582,373.4941666666667,25.03361111111112,795.3072302585175,136.81125381469727,371.3172222222222,374.15,4.899388974110286,220.9186756557889,90.5,278.9,46924.34501376802,0.008137189868329,0.2082911901276508,0.78357162000402,693860.6414286382,748996.7468198157,0.0629602773076958,0.7258903448776401,0.1453673000237315,0.0657820777909324,57.83184145985898
2021-11-21 01:00:00+00:00,86.9000015258789,0.0,365.3250373840332,0.0,9.921777931319344,22.175555555555555,3.4518889058298527,377.15,26.14611111111111,796.597139655219,136.9176483154297,373.65,374.15,5.501444534195794,221.2769832865397,90.0,278.975000166893,47024.35713814032,0.0081344139214574,0.2082917730764939,0.7835738130020485,572487.6766018018,627741.2962391166,0.0345188890582985,0.7146038572563239,0.1722213244182365,0.0786559292671409,64.84036514625427
2021-11-21 02:00:00+00:00,86.9000015258789,0.0,365.2299980163574,0.0,9.747444279458788,21.849722222222223,3.738638816807005,377.15,25.10305555555556,794.571481645372,137.11050415039062,373.9,374.15,5.690000143051147,220.71430053287088,89.25,279.0500000953674,46958.22301777925,0.0081088352966434,0.2082971445877048,0.7835940201156517,582181.8527492976,637357.7647951882,0.03738638816807,0.7157584697831308,0.1694949263393185,0.0773602157094806,67.4515452538167
2021-11-21 03:00:00+00:00,86.9000015258789,0.0,365.34561958312986,0.0,9.609138699372611,21.379444444444445,3.642861077520582,378.15,25.955,795.4307577853731,137.18118286132812,374.15,374.15,5.855000176827113,221.0222016186185,89.75,279.07500007152555,47029.024438255954,0.0081678981226783,0.2082847413942375,0.783547360483084,579544.283533229,634803.3872481798,0.0364286107752058,0.715340218353291,0.1704425568657886,0.0777886140057144,68.4908104593408
2021-11-21 04:00:00+00:00,87.04999923706055,25.296875,364.9448622894287,0.0,10.05163901514477,21.114722222222227,3.188972213102712,379.15,27.284722222222225,795.636650322808,137.12053680419922,374.15,374.15,6.45580566631423,221.1265392218696,88.5,279.1000000476837,47016.18952302664,0.0080688898342019,0.2083055331348176,0.7836255770309805,562989.84330331,618233.8659928662,0.0318897221310271,0.7136025136905526,0.1746561065538482,0.0798516576245721,71.65997963233856
2021-11-21 05:00:00+00:00,86.82499885559082,0.0,363.6224941253662,0.736111111111111,10.559861051506466,21.06694444444445,2.837611110111078,380.7861111111111,30.818055555555564,788.9546574910482,136.68942642211914,374.0833333333333,374.15,7.22097226301829,219.15407241821296,87.25,279.324999833107,46437.31897236669,0.0080795328405237,0.20830329810349,0.7836171690559863,544140.9292425797,598704.7790351106,0.0283761111011107,0.7122010537944249,0.1779817198363238,0.0814411152681404,81.70808795903825
2021-11-21 06:00:00+00:00,86.64999961853027,14.40625,363.21591705322265,1.4433333333333334,10.346222294701471,21.979444444444443,3.11169440375434,383.56805555555553,33.31722222222222,786.8151543680825,136.5380744934082,373.76,374.15,7.9014166810777455,218.5597659259373,88.25,279.2749998807907,46268.39233330892,0.0081434326670242,0.2082898791399249,0.7835666881930509,551430.7133350662,605796.0743267043,0.0311169440375433,0.7132478339284655,0.1754402290176212,0.0801949930163699,82.43115437648012
2021-11-21 07:00:00+00:00,86.55025114059448,0.0,360.8845540364583,0.5025,10.599777631494732,23.578611111111112,2.4956111432446377,385.96527777777777,36.60111111111112,783.6942688157823,136.06111595153808,373.9469444444444,374.15,9.3677500210868,217.69285299089225,91.0,278.95000019073484,45977.38991362221,0.0082099405070201,0.2082759124935257,0.783514146999454,527773.31378484,581796.746933346,0.0249561114324463,0.7107600032809724,0.1813060074215575,0.0829778778650237,102.34399452885641
2021-11-21 08:00:00+00:00,86.5250015258789,0.0,360.606652124193,0.0,10.339722240236071,23.471388888888885,2.6643889182143745,386.06527777777774,36.47111111111111,785.2919729444717,135.9406852722168,373.7627777777777,374.15,9.527389121585422,218.1366599994236,91.5,278.9750000476837,46026.21974265,0.0082688663794013,0.2082635380603257,0.7834675955602729,533782.1630275315,587862.9712251453,0.0266438891821437,0.7113920221043742,0.1797552524789683,0.0822088362345135,103.17606286502765
2021-11-21 09:00:00+00:00,86.69999885559082,0.0,361.7289814715915,2.541111111111112,10.362444445027249,22.155555555555555,2.8279721937576925,384.1694444444444,32.869166666666665,785.213934750027,136.25992584228516,373.8938888888889,374.15,8.201555846267278,218.11498210059284,89.25,279.7249999284744,46006.03906239736,0.0084923294146028,0.2082166108229333,0.7832910597624637,539029.274630996,593086.3705293129,0.0282797219375769,0.7118976809261159,0.178373514142872,0.0814490829934351,95.44217228115973
2021-11-21 10:00:00+00:00,86.60000038146973,30.203125,364.15194083319767,0.2483333333333333,10.555500019126466,24.758333333333333,2.8107222143809,380.31666666666666,29.43472222222222,791.9269844902886,136.45852661132812,373.9333333333333,374.15,6.77422231250339,220.0998569318984,84.25,280.87500002384184,46276.73536784197,0.008672290110977,0.2081788190766948,0.7831488908123281,541743.1864054214,596118.3504626355,0.0281072221438089,0.7117136642569013,0.1786674941389529,0.0815116194603368,76.99879264383951
2021-11-21 11:00:00+00:00,86.95000076293945,0.0,363.7209266874525,0.5783333333333334,10.453305382463665,22.925,3.152999975383281,380.56388888888887,29.79333333333333,791.5857343546547,136.50979614257812,373.92777777777775,374.15,6.84752784980668,219.88492615593807,83.5,281.1749999761581,46224.80130869834,0.0087716833602947,0.208157946494338,0.7830703701453671,552738.0541217276,607052.1956594482,0.0315299997538327,0.7130075399271716,0.1755088060514115,0.0799536542675839,80.35756846822576
2021-11-21 12:00:00+00:00,86.77499771118164,0.0,363.86310077243377,0.445,10.242111223008898,24.18888888888889,2.983888913161225,380.6511111111111,29.85861111111111,789.0147088962132,136.3524398803711,374.15,374.15,7.0988335518042245,219.17075297037763,82.5,281.67499985694883,45939.86240390276,0.0089642147182185,0.2081175149091741,0.7829182703726073,543732.5846381056,597711.9229626913,0.0298388891316122,0.7122129546956766,0.1772456410128977,0.0807025151598135,81.22723259549855
2021-11-21 13:00:00+00:00,86.9000015258789,0.0,364.463124379052,0.2911111111111111,10.589305442439189,25.68611111111112,2.6593055412835547,380.1138888888888,27.299166666666668,789.5474424404571,136.37660598754883,373.86,374.15,6.439500072399775,219.2310034434001,83.75,281.12500002384184,46068.98250217311,0.0087680898247062,0.2081587011368116,0.783073209038482,534421.8529633185,588552.9074033718,0.0265930554128355,0.7110515131538709,0.1801666748766479,0.0821887565566457,74.01322400416579
2021-11-21 14:00:00+00:00,86.9000015258789,28.5,364.94036201688976,0.2672222222222222,10.121611199643878,25.78388888888889,3.260027771294117,378.4605555555555,28.281944444444445,789.344195098877,136.66980361938477,374.1522222222222,374.15,6.242527824375364,219.26227319505483,84.75,281.07500007152555,46164.35268157985,0.0088419702092449,0.2081431862560585,0.7830148435346965,555757.980868809,610001.0952696654,0.0326002777129411,0.7133868312822843,0.1745498036569881,0.0794630873477864,72.41981150367965
2021-11-21 15:00:00+00:00,86.79861068725586,0.0,363.5118284861247,1.6016666666666668,10.48927787674798,24.92055555555556,2.6362777743405768,381.4044444444445,30.435,786.6633010694716,136.6989784240723,373.76666666666665,374.15,7.1110001062022326,218.5175837919448,89.75,279.9750000476837,46198.182022459376,0.0086863053826523,0.208175875869643,0.7831378187477047,535122.4734353276,589405.3373117174,0.0263627777434057,0.7110126428790448,0.1803245253182697,0.0823000540592797,80.27773366103959
2021-11-21 16:00:00+00:00,76.48277839660645,14.203125,363.3745772213406,3.020833333333333,8.26591669347551,18.011388888888888,5.689722295006117,375.6972222222222,29.42555555555555,788.6699808926049,136.6261499065823,371.31388888888887,374.15,6.055305770701834,219.07499532487668,91.75,279.4250000953674,46382.46877494955,0.0085510348364099,0.2082042826843539,0.7832446824792363,656575.3603370567,711074.7611476226,0.0568972229500611,0.7232139118549384,0.1513987501259515,0.0684901150690487,62.052306586906006
2021-11-21 17:00:00+00:00,87.04999923706055,0.0,363.4890621948242,4.399722222222222,10.500916572146949,23.09388888888889,2.9813889138566125,382.0375,30.739722222222227,786.456564042833,136.71381378173828,373.9766666666667,374.15,7.488027724557453,218.46015682220468,91.25,279.4249999761581,46281.97254932401,0.0085048314442823,0.2082139853967007,0.783281183159017,547401.1150589086,601782.4328043642,0.0298138891385661,0.7124983543766843,0.1769342008345326,0.080753555650217,81.93065537760032
2021-11-21 18:00:00+00:00,86.9749984741211,12.59375,363.5512460708618,1.3902777777777775,10.616472178300222,22.85527777777778,2.5508333286643023,381.5672222222222,30.87361111111112,788.9280413479273,136.8469696044922,373.7805555555556,374.15,7.478972374598185,219.14667838202587,89.75,279.4249999761581,46472.63499558033,0.0083661956356153,0.2082430989165207,0.7833907054478638,535331.1322379875,589936.4783577945,0.025508333286643,0.7108789653074685,0.1808982591981552,0.082714442207733,79.83440893097767
2021-11-21 19:00:00+00:00,86.82500076293945,0.0,364.0114978790283,5.8644444444444455,10.787888883484737,22.801666666666662,2.572666690581375,379.7486111111111,29.286111111111108,790.9374835374618,136.9862174987793,374.15,374.15,6.817333457205031,219.8604127120972,90.0,279.25000002384184,46667.63900889609,0.008289363019318,0.2082592337659432,0.7834514032147387,538238.5232850896,593072.9991205424,0.0257266669058137,0.7110148783661365,0.1806362125554949,0.0826222421725549,79.05570272460906
2021-11-21 20:00:00+00:00,86.9749984741211,0.0,364.0403197140164,5.679722222222221,10.752027868164909,22.7175,2.5585277754565072,380.5658333333333,30.131388888888885,793.1007732306584,136.7463836669922,374.0011111111111,374.15,6.9740000454584745,220.3057707341512,88.5,279.0500000953674,46746.831111848194,0.0080412417656217,0.2083113392292194,0.7836474190051588,538538.4536077897,593465.9801642112,0.025585277754565,0.7111178792219905,0.1805891996066152,0.0827076434168291,77.69490857845172
2021-11-21 21:00:00+00:00,86.75,0.0,363.7404731750488,2.338333333333334,10.741555539502038,22.52611111111112,2.197749992079205,380.9511111111111,30.648333333333333,789.1093116251627,137.0510368347168,374.14666666666665,374.15,7.172416800657909,219.1772779761421,88.0,278.87499990463255,46644.4407395827,0.007900591314574,0.2083408758239394,0.7837585328614866,525810.0723177239,580617.2901867336,0.021977499920792,0.7097758503040659,0.1838939038195224,0.0843527459556196,80.92979807385106
2021-11-21 22:00:00+00:00,80.48836104922825,31.5,361.8790560913086,3.5661111111111112,10.382472113602692,22.80555555555555,2.612499996953541,379.14666666666665,32.278055555555554,787.113033159044,137.5286988957723,370.1455555555555,374.15,6.827944479717148,218.64389879862472,87.75,278.7249999284744,46713.72435047843,0.0077974186466293,0.2083625420842078,0.7838400392691628,539762.2369206769,594650.8630324891,0.0261249999695354,0.7114885040716722,0.1799021112260949,0.0824843847326973,64.01473431162549
2021-11-21 23:00:00+00:00,86.87499809265137,0.0,363.19905839496187,8.390277777777778,10.50583361811108,22.761388888888888,2.5400277671549056,382.1458333333333,31.86888888888889,797.3909314643013,136.85610580444336,373.7655555555555,374.15,7.58308347052998,221.49748168097605,84.75,278.2749998807907,47168.41239923038,0.007302506224543,0.2084664736928459,0.784231020082611,542329.5755501814,597752.4601192771,0.025400277671549,0.7115180691516023,0.1802265646184357,0.0828550885584129,82.11926153697064
2021-11-22 00:00:00+00:00,86.87500190734863,15.296875,364.46792079713606,5.612499999999999,10.57216650750902,23.156666666666663,2.537249950336085,379.9,28.637499999999992,801.4616391838921,136.76583862304688,373.65,374.15,6.790111151271397,222.69767779456248,81.25,278.2749998807907,47377.938704407126,0.0070030397621146,0.2085293616499559,0.7844675985879294,544460.5530813842,600129.6310590626,0.0253724995033608,0.7116990071759588,0.1800350098713826,0.0828934834492976,71.43443552721077
2021-11-22 01:00:00+00:00,86.9000015258789,0.0,364.87598306020095,0.0,10.36397197511461,23.528888888888886,3.072444399462806,379.4,27.705277777777777,799.4924691602914,136.89279174804688,373.3844444444444,374.15,6.418000093433591,222.08131902906632,78.75,278.2749998807907,47305.402962374814,0.0067890245020044,0.208574304854579,0.7846366706434165,561521.350107899,617105.1985886894,0.030724443994628,0.713962941248075,0.1748228162203705,0.0804897985369263,66.11243547033389
2021-11-22 02:00:00+00:00,86.9000015258789,14.703125,363.3135294617547,8.493333333333332,10.441138811111452,22.88222222222222,2.6039999862346384,380.70138888888886,31.315555555555548,799.4598644849989,136.74996185302734,373.3666666666667,374.15,7.427027900483873,222.0721853298612,80.5,277.70000007152555,47351.96210910783,0.0066676208150698,0.2085997996288353,0.7847325795560948,546145.1506899284,601783.7061681302,0.0260399998623463,0.7121792905327031,0.1791603931940034,0.0826203164109469,78.02732591629962
2021-11-22 03:00:00+00:00,87.04999923706055,0.0,363.56694478988646,5.203888888888889,10.63730557839076,22.18305555555556,2.406888902535041,380.5805555555555,30.67055555555556,801.4138130018445,136.88576889038086,373.6044444444444,374.15,7.36655570493804,222.6149486838447,83.25,277.5500000953674,47540.513824651935,0.0068222869663415,0.2085673197370683,0.7846103932965902,541961.5572793063,597821.6610232723,0.0240688890253503,0.711296860472902,0.1811352025909673,0.0834990479107803,77.78895673474848
2021-11-22 04:00:00+00:00,85.87724918683371,0.0,362.5855369016859,15.307222222222222,10.404361077679532,22.93555555555556,2.5097777847945686,383.4086111111111,33.70361111111111,801.0941919623481,136.4718246459961,373.65,374.15,8.156889086829294,222.5261646948921,76.0,278.20000007152555,47267.15198338655,0.006519566468019,0.208630891041716,0.784849542490265,541990.7159994978,597529.619579977,0.0250977778479457,0.7118997143358202,0.1799430109205943,0.0830594968956397,86.20433625696138
2021-11-22 05:00:00+00:00,86.7750015258789,17.296875,362.5605730989244,5.675833333333333,10.33536120918062,24.37388888888889,2.622722160584397,383.2102777777777,32.70972222222222,787.4068646409775,135.66405167049834,373.9861111111111,374.15,7.893222334782282,218.7241302490235,67.0,279.6749999761581,45940.98612539317,0.0063669021534132,0.2086629505477832,0.7849701472988035,530287.074080013,584267.7327773499,0.0262272216058439,0.7124465365775482,0.1787647161229665,0.0825615256936414,90.02402159477742
2021-11-22 06:00:00+00:00,86.79999923706055,7.0,363.9449962615967,0.6311111111111111,10.24486133151584,22.84722222222222,2.72538883437713,379.8013888888888,30.08833333333333,781.99685224745,135.71601486206055,373.4,374.15,6.955166677766376,217.2213485209148,73.5,279.6499998807907,45646.89696055101,0.0069683494426427,0.208536646617045,0.7844950039403122,530547.2911104795,584182.395039127,0.0272538883437712,0.7124687473718904,0.1782323690643636,0.0820449952199747,74.46625486843031
2021-11-22 07:00:00+00:00,86.75,11.296875,361.91441652086047,4.1883333333333335,10.423388923539056,22.644722222222224,2.6363611002431977,384.2913888888889,33.51527777777777,781.494868604872,134.6501808166504,373.2811111111111,374.15,8.298333458635543,217.08190877278648,78.25,279.1000000476837,45348.53012925596,0.0071410309208166,0.2085003835066285,0.7843585855725549,524347.5611177909,577632.0840196665,0.0263636110024319,0.7120042718623756,0.179199097998919,0.0824330191362735,90.04179408165585
2021-11-22 08:00:00+00:00,84.93969413227504,0.0,362.0867951647441,28.21,10.38883334795634,19.72111111111111,2.7957499926081963,382.8694444444444,32.86750000000001,781.3520589701334,135.3133127424452,373.4844444444444,374.15,8.266777877145344,217.1258035278321,78.25,279.4249999761581,45510.54200659384,0.0073020317112422,0.2084665733406391,0.7842313949481186,531438.0988967987,584912.9857545464,0.0279574999260819,0.71253408930351,0.17781067064368,0.081697740126728,89.98584864731997
2021-11-22 09:00:00+00:00,86.31688842773437,0.0,363.1324744966295,24.77916666666667,10.62788879526986,19.358888888888888,2.627999997586012,382.7411111111111,31.90361111111111,781.3318019782171,135.1219596862793,374.0022222222222,374.15,7.729694598648283,217.0352236853706,79.5,279.7999999761581,45384.09779344464,0.0076105053725484,0.2084017938717648,0.7839877007556867,524777.4932993519,578103.8082066493,0.02627999997586,0.7116699363326553,0.1796197077473794,0.0824303559441052,86.02941057311071
2021-11-22 10:00:00+00:00,86.82500076293945,23.203125,363.544998550415,12.3475,10.744361147615646,22.48027777777778,2.5082222461038164,380.6069444444444,29.963055555555563,782.4656322224935,135.3058624267578,373.6066666666666,374.15,7.122694574594498,217.3515647125245,82.0,279.6749999761581,45532.156328050114,0.0077812364330575,0.2083659403490579,0.7838528232178845,522802.19706354296,576302.4807490018,0.0250822224610381,0.7110848761576856,0.1808751391965341,0.0829577621847421,79.49063539369824
2021-11-22 11:00:00+00:00,87.04999923706055,0.0,364.0574974060058,0.0,10.410889018111758,22.215,2.568194440603256,380.91527777777776,28.573888888888888,782.5048897976344,135.43334197998047,373.395,374.15,6.578777861727608,217.36247002495665,87.25,279.25000002384184,45646.707092165976,0.0080381128692588,0.2083119962974556,0.7836498908332855,526169.5118017002,579804.3926349953,0.0256819444060325,0.7111582556477485,0.1804956410409118,0.082664158905307,73.58939902475007
2021-11-22 12:00:00+00:00,87.0999984741211,16.109375,365.0024894714355,0.0,10.205277778837416,22.56805555555556,3.0468055681387582,378.3555555555556,27.42833333333333,782.5490027194552,135.92420196533203,373.4,374.15,6.175027819739449,217.37472385830355,87.0,279.62500002384184,45753.28877298666,0.0082236480706978,0.2082730339051534,0.7835033180241487,543157.122623356,596917.2369316153,0.0304680556813875,0.7129387148734707,0.1761114637340609,0.0804817657110808,66.03465184575109
2021-11-22 13:00:00+00:00,87.0999984741211,0.0,364.4249938964844,0.0,10.466250069936116,21.126388888888894,2.8107221851083968,378.4,27.62638888888889,782.5554155137801,135.7391014099121,373.4,374.15,6.247333467404047,217.3765052117243,85.0,280.02500011920927,45626.0891600436,0.0082584503537364,0.2082657254257153,0.7834758242205482,533868.6748930176,587479.3296560689,0.0281072218510839,0.7119794331014347,0.178365976145,0.0815473689024811,70.77068570990537
2021-11-22 14:00:00+00:00,87.02499961853027,0.0,365.484997177124,0.0,10.196805467605593,21.821666666666665,3.078694425953759,378.65,25.543611111111115,782.0444116380478,135.83388900756836,373.15,374.15,5.487333345413209,217.2345596271091,87.0,280.12499990463255,45611.84737156592,0.0085088449003449,0.2082131425709275,0.7832780125287275,542730.3141278885,596324.2347894785,0.0307869442595375,0.7128818468014493,0.1760184580124106,0.0803127509266024,60.42328808071057
2021-11-22 15:00:00+00:00,87.0,0.0,365.29387321472166,0.0,9.999416553444334,28.04083333333333,3.091583336790403,375.65,25.68027777777778,781.8988203430174,136.21566772460938,373.4,374.15,5.450000047683716,217.1941175630358,91.5,279.79999985694883,45784.64924710881,0.0087492101257705,0.2081626658735882,0.7830881240006413,545376.883529331,599173.8463946838,0.030915833367904,0.7127783750343768,0.1760721799360423,0.0802336116616768,63.647873036159176
2021-11-22 16:00:00+00:00,87.0,23.5,365.1074966430664,0.0,10.155194240146212,26.14166666666667,2.9060555371973247,375.65,26.229166666666664,781.8922685411238,135.97956085205078,373.65,374.15,5.609555637704002,217.26169698503287,89.25,280.350000166893,45615.24084041586,0.0088614434419564,0.2081390968771891,0.7829994596808544,537245.8861239554,590843.7941114439,0.0290605553719732,0.7119703088080064,0.1779054039846606,0.0810637318353598,67.34453680009247
2021-11-22 17:00:00+00:00,87.07499885559082,0.0,365.71333035998873,0.0,10.305166688495213,21.52805555555556,2.998277770446407,376.15,24.404722222222222,783.0104646979436,136.19581604003906,373.15,374.15,5.230333535141416,217.502907532586,88.5,280.45000019073484,45736.80968796736,0.0088474728544414,0.2081420307005673,0.7830104964449913,541735.4163863803,595476.167769742,0.029982777704464,0.7123450782509854,0.1770246676690805,0.08064747637547,58.5361995915805
2021-11-22 18:00:00+00:00,86.89999961853027,9.59375,363.6170689667595,1.9397222222222223,10.274388806555006,20.383333333333333,2.91808332287603,379.7222222222222,29.918611111111108,788.5746485731333,136.61470438215468,373.4961111111111,374.15,7.0208334648609165,218.81945562998465,91.75,280.525,46191.13848725645,0.0092161407233665,0.208064610448093,0.7827192488285405,544657.4953215946,598932.083044121,0.0291808332287603,0.7117900638085336,0.1780504798688979,0.0809786230938081,77.45376164975252
2021-11-22 19:00:00+00:00,86.89999961853027,0.0,364.1003302256266,1.6777777777777778,10.541250034438235,23.425,2.335138921969467,381.17777777777775,29.22305555555556,790.8336881510417,136.87030029296875,373.31,374.15,6.860722382730908,219.6774133088853,92.75,280.824999833107,46360.55152343284,0.0095067189561176,0.2080035890192152,0.782489692024667,527858.210595635,582331.8586356686,0.0233513892196946,0.7092924807675476,0.1837636245062713,0.0835925055064862,72.22526896885574
2021-11-22 20:00:00+00:00,87.0,0.0,364.5960824754503,0.25,10.316527775393592,22.710277777777776,2.860166653593381,377.9875,28.474444444444444,789.1629670206702,136.8933868408203,373.4,374.15,6.559027856323454,219.21193566216368,93.5,280.6749999761581,46295.1412917174,0.0094861394316064,0.2080079107193626,0.7825059498490309,544118.5032435197,598515.2942612875,0.0286016665359338,0.7113869441490442,0.1787939186465412,0.0812174706684807,68.99674130159654
2021-11-22 21:00:00+00:00,86.69999694824219,17.0,364.8299983978271,0.0,9.903944222927093,22.15416666666667,2.991694429583019,378.31805555555553,26.814722222222223,793.8532795715329,137.07807159423828,373.65,374.15,5.901861265367931,220.74674460093183,95.0,280.65,46637.27456139824,0.0096205681651629,0.2079796806853158,0.7823997511495213,552680.2479054715,607479.0455151144,0.0299169442958302,0.7118219000621279,0.1776507401042605,0.0806104155377813,69.09815752388822
2021-11-22 22:00:00+00:00,87.0,0.0,365.5324939727783,0.0,10.056499960157607,22.997777777777777,3.0170277679297657,376.15,24.85305555555556,793.7896771579316,136.96023559570312,373.4,374.15,5.602166694932514,220.4971334415013,95.0,280.824999833107,46564.41527586854,0.0097350950512418,0.2079556300392392,0.782309274909519,552755.7386820754,607468.926631221,0.0301702776792976,0.7118486595331069,0.1774952405566527,0.0804858222309426,61.66440440819607
2021-11-22 23:00:00+00:00,80.81055559794108,13.0,364.4221254009671,0.0,10.077277813247507,21.958611111111107,3.053777805599901,373.3480555555555,24.944166666666668,794.4828131273057,137.89274692111545,372.7869444444444,374.15,4.787055622471704,220.7040695148045,95.0,280.74999990463255,46934.92679513144,0.0096858674471947,0.2079659678360891,0.7823481647167161,558389.7748509283,613538.3138352078,0.030537778055999,0.7120259740918811,0.1771125386010545,0.0803237092510651,65.09891023684408
2021-11-23 00:00:00+00:00,87.0,0.0,365.7883625157674,0.0,9.756305465168422,21.77277777777778,3.3615833653344045,375.9708333333333,23.47694444444444,793.3871611870658,137.00807571411133,373.85833333333335,374.15,5.174166845613056,220.3853232065837,94.25,280.824999833107,46557.05999894146,0.009658981388484,0.2079716139084183,0.7823694047030977,564620.4459373319,619324.9914360882,0.033615833653344,0.7132632596447932,0.1741883370900109,0.0789325696118517,63.23196428196097
2021-11-23 01:00:00+00:00,87.10000038146973,0.0,366.15249862670896,0.0,9.912777841356066,23.576388888888896,3.214888911975755,375.65,22.72222222222222,795.7799848598902,137.01302337646484,373.9,374.15,4.932638979885313,221.0499960284764,94.0,280.79999985694883,46703.31824691254,0.0096173438509134,0.2079803577913081,0.7824022983577783,561182.8267867183,616059.2257268404,0.0321488891197575,0.7127086408921446,0.1755421943792041,0.0796002756088937,60.69917376440957
2021-11-23 02:00:00+00:00,87.17499923706055,0.0,366.2875770568848,0.0,9.826472143067251,24.30083333333333,3.292861080765724,374.9,22.510277777777777,796.5009005737304,137.03602981567383,374.15,374.15,4.945777943664126,221.25025070190435,94.5,280.7249999284744,46765.96803147783,0.0096191039195122,0.2079799881769024,0.7824009079035854,564684.5670355561,619634.5794725425,0.0329286108076572,0.7130165626067029,0.1748076895474662,0.0792471370381737,61.574201837806875
2021-11-23 03:00:00+00:00,87.02499961853027,0.0,365.3442378679911,0.0,9.674583263397215,21.727222222222224,3.4844166417916616,374.4,23.73277777777778,796.7056812201603,137.0475082397461,373.9,374.15,5.415500083764394,221.23699611663827,95.25,280.4750000476837,46823.60860304257,0.0095319977704158,0.2079982804682126,0.7824697217613714,572184.1244546785,627201.8645632534,0.0348441664179166,0.713831986086473,0.1729363429121697,0.0783875045834408,66.91269017960772
2021-11-23 04:00:00+00:00,87.0,25.796875,364.8209536043803,6.263333333333335,10.729777784082623,23.89166666666667,2.36402776758704,380.07638888888886,29.83222222222222,794.023898281521,137.05507330576577,374.15,374.15,6.707805592483945,220.56219471401647,96.0,280.24999990463255,46706.04020669382,0.0094608196579565,0.2080132278718291,0.7825259524702144,532683.358605842,587562.9558487072,0.0236402776758703,0.7094364074671207,0.1834576338965907,0.0834656809604182,72.91971169189718
2021-11-23 05:00:00+00:00,86.99999809265137,7.203125,360.7565182071262,2.041111111111111,10.559694276915655,26.06416666666667,2.716249992698432,386.5811111111111,36.04527777777777,783.6007986450192,135.8469252268473,373.6591666666667,374.15,9.104833408991498,217.66688944498705,96.0,279.75000002384184,45768.27745663473,0.0091443227054409,0.2080796922318574,0.7827759850627016,533005.80211791,586783.5281294557,0.0271624999269843,0.7110358791546288,0.179903119979444,0.0818985009389429,101.53960889836561
2021-11-23 06:00:00+00:00,84.79600206587048,7.703125,362.809029375712,26.37833333333333,10.72352792316013,21.723888888888883,2.2524444513685173,380.8855555555555,32.08055555555556,782.0824408637152,134.91862106323242,373.3222222222222,374.15,7.697416772842408,217.24512328253857,94.75,279.37500002384184,45428.3400985996,0.0087980167934885,0.2081524164733674,0.7830495667331441,514287.3740669928,567665.6736828473,0.0225244445136851,0.7094184554560173,0.1840291953763704,0.084027904653927,83.20169263547042
2021-11-23 07:00:00+00:00,74.44875004026625,11.5,360.21988438924154,2.5305555555555554,7.91950007226732,20.133333333333333,5.6175831910636695,379.9005555555556,36.059444444444445,782.1688262091739,134.99285805172389,370.4527777777778,374.15,7.792333476146062,217.26911924997967,92.25,279.37500002384184,45458.35694835759,0.00856786807195,0.2082007477048904,0.7832313842231594,640201.9159591385,693615.4853734586,0.0561758319106366,0.7229167217179636,0.1520922659114712,0.0688151804599285,80.91186981045335
2021-11-23 08:00:00+00:00,86.1019155184428,0.0,361.6124977111816,15.069166666666664,10.5457498688168,27.016388888888887,2.494972220907608,382.82416666666666,33.237222222222215,781.6028373548721,134.38721761067708,373.65,374.15,8.285944630304973,217.11190001593704,91.75,279.32500007152555,45229.75776699192,0.0084927034198066,0.2082165322818406,0.7832907642983528,519339.532628228,572484.4980044436,0.024949722209076,0.7105762005097237,0.1815176901285598,0.0829563871526402,95.61962716171931
2021-11-23 09:00:00+00:00,86.60000038146973,14.09375,363.866362024943,2.213888888888889,10.304499816364713,21.083333333333336,2.654555554986,378.2763888888889,29.145833333333336,781.6902458021375,135.32698822021484,373.65,374.15,6.797444514830907,217.1361802419027,89.75,279.37500002384184,45542.9909288589,0.0083376124484146,0.2082491013858329,0.7834132861657523,527905.1568911775,581418.1712325867,0.0265455555498599,0.7113088895505528,0.1798981418647919,0.0822474130347952,77.20085673455385
2021-11-23 10:00:00+00:00,87.19999694824219,0.0,365.0224975585937,0.0,10.062638924121856,25.42833333333333,3.076416657368342,378.65,26.32805555555555,783.3005171881781,135.58459091186523,373.65,374.15,5.924361197948456,217.583477728102,89.0,279.5999999284744,45686.88637087826,0.0083967520386692,0.2082366820718794,0.7833665658894513,543474.4290027551,597156.5204885371,0.0307641665736834,0.7129449021980344,0.1759581724899588,0.0803327587383231,68.00818843869145
2021-11-23 11:00:00+00:00,87.17499732971191,12.203125,365.8147031487359,0.0,10.034916685157354,24.99972222222223,3.1873611544238187,375.9263888888888,23.535833333333336,782.6645906914605,135.60992431640625,373.9,374.15,5.177805633942286,217.38985446082225,87.5,280.00000002384184,45593.09851702915,0.0084848236758915,0.2082181870280628,0.7832969892960457,546164.8525013186,599736.7432588277,0.0318736115442381,0.7133284552468591,0.1749749875898778,0.079822945619025,63.81246527668687
2021-11-23 12:00:00+00:00,87.02499771118164,0.0,366.1699966430664,0.0,9.68097216818068,23.704722222222227,3.5244166531827714,375.15,23.066666666666663,782.4861071099173,135.75627517700195,374.15,374.15,4.850000143051148,217.3188269170126,86.0,280.5499999761581,45542.43590473936,0.008658218496503,0.2081817741157343,0.7831600073877626,557348.7135239609,610861.0757120297,0.0352441665318277,0.7145539959183052,0.1719196231458192,0.0782822144040477,63.033235425678
2021-11-23 13:00:00+00:00,86.7249984741211,0.0,365.8424991607666,0.0,9.84163881248898,23.05361111111112,3.5692499980330457,377.15,23.72388888888889,782.5708928426105,135.7375717163086,373.9,374.15,5.1825002749760944,217.380804163615,82.25,280.8499999284744,45492.449108546265,0.0084538557617155,0.2082246902900397,0.7833214539482447,558184.1007934825,611637.7284960244,0.0356924999803304,0.7148636538159309,0.1713468463972853,0.0780969998064533,63.731238610740114
2021-11-23 14:00:00+00:00,87.14999771118164,0.0,365.7450565338135,0.0,10.075972177187602,18.675000000000004,3.107333332598209,374.15,23.291944444444447,783.2109833780925,136.01988220214844,373.9,374.15,4.92761123392317,217.5586073303224,81.0,280.95000007152555,45608.11329862237,0.0083829463269786,0.2082395812713345,0.7833774724016869,543568.775864974,597158.3089908552,0.031073333325982,0.7130764611367122,0.1756561962728598,0.0801940092644458,64.39062805607037
2021-11-23 15:00:00+00:00,87.14999961853027,0.0,365.9349998474121,0.0,9.828972306516436,20.88166666666666,3.6266111308998528,374.4,23.23583333333333,781.7950078497992,136.0571250915527,373.65,374.15,5.069444516764747,217.16528068966343,82.5,280.87499990463255,45550.282782662,0.008493683475847,0.2082163264700721,0.7832899900540808,560963.8600550235,614485.4423246513,0.0362661113089985,0.7150655590813023,0.1708344321281601,0.077833897481539,60.883724474371235
2021-11-23 16:00:00+00:00,87.0,0.0,365.53499069213865,0.0,9.866388961209193,17.08222222222222,3.3305833381414405,375.65,25.101666666666667,781.865714263916,136.10686492919922,374.15,374.15,5.501416826513078,217.21964333428275,86.25,280.525,45627.913401783095,0.0086684635550981,0.2081796226534294,0.7831519137914724,551618.0534304124,605230.8516775075,0.0333058333814144,0.7137784417773573,0.1737569890644864,0.0791587357767418,67.88797189831146
2021-11-23 17:00:00+00:00,86.89999961853027,30.90625,365.3549942016601,0.0,9.917472325430976,19.64638888888889,3.4153611337476306,377.15,24.329166666666666,783.7592485894095,136.36664962768555,374.15,374.15,5.581833544307285,217.7109031041464,86.5,280.37499990463255,45850.23253321576,0.008605342737411,0.2081928780251437,0.7832017792374453,557226.1180054706,611100.141231999,0.0341536113374763,0.7141554347862208,0.17291050381321,0.0787804500630929,69.12554857425529
2021-11-23 18:00:00+00:00,87.0,0.0,365.9299968719482,0.1752777777777777,10.250138929155138,20.272222222222226,2.9612221975459,375.15,22.83055555555556,782.1096437920463,136.36568450927734,373.4,374.15,4.846194449000889,217.25267954508467,85.5,280.475000166893,45737.09329854424,0.0085646381895532,0.2082014259801938,0.7832339358302529,540323.0394546232,594064.1240804127,0.029612221975459,0.7123798991681329,0.177168208496225,0.080839670360183,58.732240222020096
2021-11-23 19:00:00+00:00,87.30000305175781,0.0,365.1479804060194,0.25,9.918944358295866,21.29861111111111,3.3441388450397387,376.6025,25.068888888888893,783.2399788411457,136.35530853271484,373.6833333333333,374.15,5.611250009934106,217.5666613769532,83.0,280.37499990463255,45816.04438039165,0.0082600257623072,0.2082653945899155,0.7834745796477773,554091.9293053757,607925.7814523359,0.0334413884503973,0.7140952968989882,0.17333055195632,0.0791327626942944,67.08759347549497
2021-11-23 20:00:00+00:00,86.85000038146973,14.09375,362.8693737030029,5.222777777777776,10.355416544278462,17.72388888888889,2.5844999974800484,381.9472222222222,32.11722222222222,787.1111690436469,136.3671875,373.5566666666667,374.15,7.811805639929242,218.64199182722305,83.5,280.1750000953674,46079.37263847693,0.0081971735054555,0.2082785935638543,0.7835242329306901,531777.2288714036,585920.491721614,0.0258449999748004,0.7111209647527409,0.1804574025142566,0.0825766327582018,83.92220959099123
2021-11-23 21:00:00+00:00,86.89999961853027,0.0,363.43249359130857,13.248888888888889,10.460111246638828,21.543333333333333,2.805611114319828,379.9361111111111,30.898333333333337,788.8216341484916,136.62993240356445,374.0911111111111,374.15,7.445277931027942,219.11712118360737,88.5,279.95000019073484,46305.67018877153,0.0085517858603372,0.2082041249693291,0.7832440891703335,541836.532516128,596245.6949879345,0.0280561111431982,0.7117707766399796,0.1786279470157653,0.0815451652010569,83.47459049298186
2021-11-23 22:00:00+00:00,86.87500190734863,20.703125,364.1133486853705,1.46,10.60361101998223,23.07083333333333,2.645666665037473,378.9,28.853611111111103,794.5761510891383,136.63796997070312,374.15,374.15,6.7751667908827455,220.7155978902181,90.75,279.7749998807907,46675.395050502615,0.0086633315513111,0.2081807003742246,0.7831559680744642,540943.4364423953,595787.0256267359,0.0264566666503747,0.7110646295040107,0.1802191669725637,0.0822595368730508,78.55335873360781
2021-11-23 23:00:00+00:00,86.87500190734863,0.0,364.4360287412008,0.3077777777777777,10.602749958038332,22.82611111111111,2.283277788592709,377.9222222222222,29.19416666666667,793.9421745130749,136.7914695739746,373.9,374.15,6.80252792371644,220.53949306488047,91.0,279.62500002384184,46715.59346569821,0.0085984957519712,0.208194315892086,0.7832071883559427,529711.6513573593,584602.4736795546,0.022832777885927,0.7096685213932069,0.1835931831300008,0.083905517590865,73.94873480903654
2021-11-24 00:00:00+00:00,86.82500076293945,0.0,363.8156257523431,2.7133333333333334,10.420833279026882,22.97277777777778,2.506722198625406,380.30277777777775,30.883888888888883,789.0487235683862,136.80804443359375,373.4,374.15,7.437111199431949,219.1815211105348,90.5,278.775,46574.865777585095,0.008067533747029,0.2083058179131239,0.7836266483398471,534901.8389359025,589627.3062245649,0.025067221986254,0.7108953924133897,0.1810975207905014,0.0829398648098549,74.64817908737483
2021-11-24 01:00:00+00:00,86.92500114440918,15.59375,363.2907470067342,2.875555555555555,10.443250005510116,23.265,2.751944427523348,381.3661111111111,31.53333333333333,788.0266741943358,136.75432968139648,374.15,374.15,7.605889068312116,218.89491025288905,89.5,277.9,46642.67358660288,0.0075110848212863,0.2084226721875298,0.7840662429911838,543338.866105671,598144.0075699295,0.0275194442752334,0.7122259155438546,0.1783766866344034,0.0818779535465083,84.34537207061459
2021-11-24 02:00:00+00:00,86.82499885559082,0.0,363.6424964904785,4.251388888888889,10.459083284801906,23.24861111111112,2.6766666651765507,381.4194444444444,31.30333333333333,793.3218605380587,136.95907974243164,373.9,374.15,7.52052785873413,220.3671842490302,90.75,277.69999995231626,47060.2631280673,0.0075102274736654,0.2084228522305302,0.7840669202958043,545701.9267818836,600997.7359573627,0.0267666666517655,0.7119275224053633,0.1790870714566774,0.0822187394861937,79.49613830330303
2021-11-24 03:00:00+00:00,86.89999961853027,0.0,363.1583675384521,10.060833333333331,10.323083427482182,23.058055555555555,2.7656110999981567,380.8719444444444,31.264166666666668,786.5810385301376,136.71956634521484,373.9,374.15,7.519639023409949,218.4778356001113,90.0,277.62500002384184,46591.37778439983,0.0074099066719464,0.2084439195988912,0.7841461737291623,543129.2067451254,597874.0756417951,0.0276561109999815,0.7123451353072393,0.1781739202257903,0.0818248334669889,83.36256393608714
2021-11-24 04:00:00+00:00,86.77499961853027,28.296875,362.1643405956692,9.071388888888889,10.312527652316623,25.03194444444444,2.801194427377648,384.1861111111111,34.560833333333335,787.6485535515678,136.4116096496582,373.8666666666667,374.15,8.786027977731493,218.7912650468615,89.5,277.62500002384184,46549.52156188697,0.0073690438789212,0.2084525007854265,0.7841784553356522,543793.4336798403,598489.1215150575,0.0280119442737765,0.7125126915677764,0.1778080524515097,0.0816673117069373,91.0245705052015
2021-11-24 05:00:00+00:00,85.93499933878581,0.0,361.4507357025146,27.89361111111111,10.668194392522176,24.18777777777777,2.4451667032059703,384.79,34.61944444444443,783.4902235073513,135.67545618693032,373.6055555555556,374.15,8.760638988547854,217.6361741341485,89.0,277.52500011920927,46070.480356527485,0.0072773938432289,0.2084717472929219,0.7842508588638492,526681.0239191455,580813.8383380652,0.0244516670320597,0.711157376239138,0.181104366118684,0.0832865906101182,95.01730191569354
2021-11-24 06:00:00+00:00,84.449026828342,11.3125,363.0424961090088,81.00805555555557,10.70458327823215,22.69833333333333,2.348222216752668,382.1711111111111,32.217222222222226,781.840245853,134.98329162597656,373.65,374.15,7.681722244951461,217.1778465482924,90.25,277.9,45677.199563974704,0.0075735501780754,0.2084095544626041,0.7840168953593204,519341.8162009696,573012.5256886398,0.0234822221675266,0.7105826489199681,0.1822352839840992,0.083699844928406,83.46770975374265
2021-11-24 07:00:00+00:00,86.85000038146973,0.0,361.2700302145216,2.58,10.427444357342187,23.11,2.803444427880975,384.13055555555553,34.108888888888885,781.9605540296767,134.91833114624023,373.7572222222222,374.15,8.667694586912791,217.2112658225166,91.0,278.0500000953674,45637.609346410034,0.0077157852517167,0.2083796850971394,0.7839045296511438,533428.9019846718,587053.0929667037,0.0280344442788097,0.71229900246235,0.1780393710025183,0.0816271822563217,98.34885289643087
2021-11-24 08:00:00+00:00,86.72500038146973,17.796875,362.2474354616801,7.395555555555555,10.577499911255304,23.32972222222222,2.5054999919566843,383.06888888888886,32.43555555555556,783.3797564188638,134.92407989501953,373.7355555555556,374.15,8.000750103791557,217.6068774074979,91.5,278.24999990463255,45689.52222716866,0.0078659360617775,0.2083481534270267,0.7837859105111957,524574.0998937021,578259.2885106251,0.0250549999195668,0.7110197738020797,0.180962445927536,0.0829627803508176,90.54727461902526
2021-11-24 09:00:00+00:00,86.74999809265137,0.0,363.3988751983642,5.42888888888889,10.761222333908082,21.76749999999999,2.524972214533223,381.2,30.90083333333333,781.6002589925127,135.0814323425293,373.65,374.15,7.382527901861403,217.11118387010376,91.75,278.6000000476837,45581.5636508991,0.0080800967521693,0.2083031796820444,0.7836167235657863,524076.8407311246,577635.1780209311,0.0252497221453322,0.710959776095131,0.1809343260026825,0.0828561757568542,80.80964455826837
2021-11-24 10:00:00+00:00,87.04999923706055,15.203125,364.095830769009,1.7533333333333332,10.40041695965661,22.161666666666665,2.5678888728883527,379.9,28.521944444444447,783.6705465528698,135.49492645263672,373.65,374.15,6.803166786034903,217.6862638558283,92.0,279.275,45731.39795575739,0.008486534286489,0.2082178277998373,0.7832956379136736,527407.9642218889,581142.3568199037,0.0256788887288835,0.7108694675717148,0.1808247842216198,0.082626859477782,75.27082308101609
2021-11-24 11:00:00+00:00,87.0999984741211,0.0,364.27749671936033,0.0,10.33558335383733,22.53944444444444,3.1759999902380835,378.15,27.64361111111112,782.6642655775281,135.69127655029297,373.9,374.15,6.293583502901926,217.2896079126995,91.0,279.7749998807907,45657.11959282522,0.0086869901553756,0.2081757320673711,0.7831372777772533,546676.6163952092,600323.731916779,0.0317599999023808,0.7131532778510467,0.1752298499896678,0.0798568722569046,75.79614957248917
2021-11-24 12:00:00+00:00,87.0999984741211,0.0,364.6424964904785,0.0,10.263555711640253,22.76666666666667,3.0105833294987674,378.4,27.56833333333333,783.2024791293674,135.7013053894043,374.15,374.15,6.241472245322333,217.5562446975709,89.5,279.74999990463255,45695.9766339643,0.0085304573920625,0.2082086039476668,0.7832609386602706,541460.5108132715,595153.2833581795,0.0301058332949876,0.7125977118937185,0.1766772650877174,0.0806191897235764,74.9212503249889
2021-11-24 13:00:00+00:00,86.3499984741211,21.09375,365.6281768163045,0.22,10.421667003631592,26.68083333333333,2.4000000139077504,400.7561111111111,48.22861111111111,771.044134097629,136.23994064331055,383.3172222222222,384.53277777777777,11.895472228527067,214.07892649756545,90.75,279.57500007152555,45193.4326654742,0.0085458325644032,0.2082053751614753,0.7832487922741215,516004.63655228994,569106.9199342221,0.0240000001390774,0.710165338411526,0.1824529582287916,0.0833817032206049,138.77669785321999
2021-11-24 14:00:00+00:00,86.0999984741211,18.0,363.3172955322265,1.8011111111111109,10.600000381469728,27.0,2.200000047683716,406.2972222222222,58.91083333333332,766.6003908454047,135.34024810791016,384.57055555555553,388.15,14.21861135005951,212.94455345153816,92.0,279.82499995231626,44596.366111030926,0.0088116080158903,0.208149562316663,0.7830388296674465,503306.45338806993,555707.1835685313,0.0220000004768371,0.7092017304765775,0.1845341353424224,0.0842641337041628,168.06532337995517
2021-11-24 15:00:00+00:00,86.0999984741211,0.0,362.9597717412313,1.7725,10.600000381469728,27.134444444444444,2.200000047683716,404.4819444444444,55.40638888888889,769.336415456136,135.2530517578125,383.8227777777778,385.5941666666666,13.733611268467374,213.70456000857888,91.0,279.824999833107,44726.69730453039,0.0087166644647663,0.208169500462399,0.7831138350728346,504723.2874588455,557277.1567916687,0.0220000004768371,0.709262499773029,0.1844651918017326,0.0842723079484011,165.0745455507816
2021-11-24 16:00:00+00:00,86.0999984741211,19.40625,364.3124927520752,0.0,10.62500023841858,26.253333333333337,2.550000011920929,401.7294444444444,45.808888888888895,770.2145611063638,135.6674041748047,382.66027777777776,383.15,12.417611262798308,213.9484905115764,91.0,279.62500002384184,44947.05308979609,0.0085984957519712,0.208194315892086,0.7832071883559427,517869.75881310913,570682.5461936195,0.0255000001192092,0.7107266911172974,0.1810751325899506,0.0826981761735427,144.62821206446534
2021-11-24 17:00:00+00:00,86.0999984741211,0.0,364.9875015258789,0.0,10.699999809265137,25.991944444444435,2.7500000596046448,400.7319444444444,43.88249999999999,770.029237552219,135.6401329040527,382.9358333333333,383.15,11.942444580925835,214.12173202938507,91.0,279.52500011920927,44943.27804371806,0.0085399377401322,0.2082066130745722,0.7832534491852955,524106.6187062393,576914.970407608,0.0275000005960464,0.7115577475004121,0.1791443364974592,0.0817979154060822,141.61413962149814
2021-11-24 18:00:00+00:00,86.0999984741211,32.5,366.0719383663601,0.0,10.699999809265137,26.47166666666668,2.574999988079071,399.01555555555547,41.76888888888889,771.6243963453503,136.04935455322266,382.93,383.15,11.277694688108232,214.34011107550728,92.0,279.37499990463255,45196.50738325666,0.0085448472516925,0.2082055820771446,0.783249570671163,521498.0462370472,574603.9424123738,0.0257499998807907,0.7108602824863275,0.1808000776224383,0.0825896400104433,132.4101545866003
2021-11-24 19:00:00+00:00,86.0999984741211,0.0,366.95136878967287,0.0,10.62500023841858,27.20194444444445,2.6349721780088213,396.9277777777778,40.468611111111095,774.2346439107257,136.2020034790039,382.4983333333333,383.15,10.832805596457586,215.1647163603041,90.75,279.1750000953674,45432.80504007059,0.0083150028491752,0.2082538494016732,0.7834311477491516,525989.7798463943,579373.3257684773,0.0263497217800882,0.7112456832264553,0.1800665874077617,0.0823380075856948,121.947825864198
2021-11-24 20:00:00+00:00,86.19999885559082,0.0,367.1650159581502,0.0,10.510500232378645,26.145000000000003,2.759694430629412,394.3480555555556,38.39305555555557,773.0114876641165,136.66697692871094,382.2869444444444,383.15,10.041500043339196,214.7254134707981,92.0,278.824999833107,45573.01958966614,0.0082284060329102,0.2082720347330888,0.7834995592340009,531571.8111433117,585120.1091611694,0.0275969443062941,0.7117962162146174,0.1788259028475483,0.0817809366315401,118.0075628151934
2021-11-24 21:00:00+00:00,86.2750015258789,25.1875,366.5724948883056,0.0,10.450000047683716,25.94722222222222,2.9408055288261834,393.1766666666666,37.57055555555556,776.8944839477538,136.66462326049805,380.75555555555553,381.1944444444444,9.770333552095623,215.7896716393365,92.75,278.62500002384184,45834.03000330071,0.0081815238308663,0.208281879995518,0.7835365961736155,540545.1736663247,594400.1589202031,0.0294080552882618,0.7125451080329317,0.1770816303590574,0.0809652063197488,110.58174423799365
2021-11-24 22:00:00+00:00,86.37500190734863,0.0,367.133241950141,0.3266666666666666,10.348361184861924,25.66638888888889,2.85341665516297,391.75555555555553,35.619166666666665,776.688670026991,136.72230529785156,380.6216666666666,381.15,9.13525013923645,215.8118220350478,91.75,278.79999985694883,45812.45369571548,0.0081921304845281,0.2082796525982491,0.7835282169172227,537408.9066672276,591238.5397596933,0.0285341665516297,0.7121914660156481,0.1779145217094501,0.0813598457232719,105.2289124015747
2021-11-24 23:00:00+00:00,86.75,24.5,363.1047835413615,1.475277777777778,10.1000278517935,25.986666666666668,2.9269444424907367,393.04027777777776,40.34916666666667,783.478986392551,137.06055544111464,377.40777777777777,380.0708333333333,10.952083638244208,217.6330521011353,88.25,279.02500011920927,46289.94908601235,0.0080049539261442,0.2083189596755097,0.7836760863983461,545344.2836756734,599734.9738517379,0.0292694444249073,0.7126035542431336,0.1770837928157777,0.0810432085161813,111.3154750403498
2021-11-25 00:00:00+00:00,86.30000305175781,0.0,356.8774990081787,0.0,10.199999809265137,25.989444444444448,3.0,396.61805555555554,50.64083333333334,785.3288968573673,137.16392517089844,374.98222222222216,376.15,13.324416881137424,218.14691685570617,88.5,278.94999995231626,46446.72498910573,0.0079861938286493,0.2083228992959836,0.783690906875367,549644.5032871218,604219.4051493211,0.0299999999999999,0.7129056027813163,0.1763802380524306,0.080714159166253,140.6846603872878
2021-11-25 01:00:00+00:00,86.30000305175781,24.40625,356.64499893188474,1.7069444444444444,10.199999809265137,26.201666666666668,2.575000047683716,398.93888888888887,52.85277777777778,784.7955399407277,137.2234344482422,375.1294444444444,376.15,13.606416876845886,217.9987616941665,88.75,278.8499999284744,46451.97055466804,0.0079537027791062,0.2083297224163877,0.7837165748045061,535619.7299579361,590200.7953596711,0.0257500004768371,0.7112394009983262,0.1803699625482653,0.0826406359765713,143.52082185846638
2021-11-25 02:00:00+00:00,86.30000305175781,0.0,357.4161911922031,2.441111111111111,10.199999809265137,24.944166666666668,2.200000047683716,400.2763888888889,61.41611111111112,777.4723994784883,136.77661895751953,377.06388888888887,376.4663888888889,13.770611284044053,215.8238154644437,90.0,278.5000001430511,45926.31756468667,0.0078727314425969,0.2083467263970546,0.7837805421603483,517767.6388197588,571731.0619582656,0.0220000004768371,0.7098026111739528,0.1838524285393455,0.0843449598098644,152.78466940928223
