Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas,boiler_efficiency_percent
2021-11-25 03:00:00+00:00,86.625,21.796875,365.4885891490512,14.085555555555556,10.542250063419342,22.72055555555556,2.570416669121219,388.4855555555556,33.80694444444444,782.0658621554903,136.58324432373047,378.0938888888888,378.93277777777774,8.623278010686239,217.24051790873216,92.0,278.15,46190.39424156428,0.0078540816729685,0.2083506428486766,0.7837952754783548,532395.3172757967,586669.0305096346,0.0257041666912121,0.7112850903431422,0.1803407681904116,0.082669974775234,98.1553797237339
2021-11-25 04:00:00+00:00,86.8499984741211,9.109375,365.22482887268063,8.789444444444445,10.43377766026391,23.072777777777773,2.725194433579842,385.4666666666666,33.07611111111112,781.6082203165688,136.67767333984375,376.99805555555554,377.26638888888886,8.137555748091804,217.10645095401347,94.5,277.8499998092651,46245.15873674091,0.0078999398294855,0.208341012635808,0.7837590475347064,538075.1202775526,592413.1817932231,0.0272519443357984,0.7118701216173402,0.1789124778991848,0.0819654561476765,91.50350755001404
2021-11-25 05:00:00+00:00,86.5,12.59375,362.1399302885267,0.4408333333333333,10.398611082500882,25.0275,2.705000042915344,391.37777777777774,40.73222222222222,782.161248965793,136.15345764160156,376.43055555555554,377.15,10.78041685263316,217.2670143593683,95.25,277.74999990463255,46116.98247759756,0.0079070968081895,0.2083395096702802,0.7837533935215303,535930.1247644997,590117.5791756769,0.0270500004291534,0.7117853607434215,0.1791083956137958,0.0820562432136292,111.43538334451897
2021-11-25 06:00:00+00:00,86.5,0.0,358.65731445736355,0.0483333333333333,10.5,24.968333333333334,2.275000035762787,395.6055555555556,46.91166666666667,779.0518742540148,135.04217529296875,376.375,377.15,12.696916834778252,216.4032991706001,96.0,277.65,45575.1496969789,0.0079137287685469,0.2083381169586051,0.7837481542728478,516125.2676897712,569676.0685837213,0.0227500003576278,0.7100741074328442,0.1831739307074447,0.0840019615020831,139.21557775390875
2021-11-25 07:00:00+00:00,77.09922259012858,22.203125,358.66950864156087,126.39444444444445,10.369972332053711,25.446111111111108,2.518861082990964,387.9194444444444,46.33027777777778,785.1548652140301,133.3098551305135,373.31277777777774,377.15,9.255111205445395,218.0985744730632,96.0,277.87499990463255,45306.24684793595,0.0080382492579225,0.2083119676558363,0.7836497830862412,520694.7684375704,573929.6084838952,0.0251886108299096,0.7109623485328385,0.1809615950566016,0.0828874455806502,116.62643305364364
2021-11-25 08:00:00+00:00,86.4000015258789,0.0,364.2673780208164,0.0,10.450000047683716,24.90972222222221,2.7846944224172168,391.9994444444444,38.318888888888885,781.6869851006401,134.69173409779867,378.7841666666666,379.0,10.149611313607958,217.13666308508985,96.75,278.2999999761581,45504.107317221096,0.0083422706442865,0.2082481231646998,0.7834096061910136,531647.9908510541,585115.3169487889,0.0278469442241721,0.7118223213105889,0.1786727923483964,0.0816579421168424,114.68610133114092
2021-11-25 09:00:00+00:00,86.24999809265137,19.203125,360.4442301432291,0.0,10.649999856948853,24.164444444444445,2.200000047683716,396.5811111111111,46.55333333333333,777.7929068501788,135.55414581298828,378.3961111111111,379.15,12.641472480562,216.2017562781441,97.0,278.6749999761581,45506.00948153134,0.0085827064834201,0.2081976316384817,0.7832196618780981,513439.93716964417,566909.4983104435,0.0220000004768371,0.709348238445827,0.1843679201856058,0.08428384089173,141.17131478934664
2021-11-25 10:00:00+00:00,86.19999694824219,0.0,359.2724975585937,0.726111111111111,10.800000190734863,25.39388888888889,2.0,398.44305555555553,50.56361111111112,780.9154506429036,135.11023712158203,378.8538888888888,379.15,13.28213914606306,216.9209591547649,97.0,279.1000000476837,45469.73415022688,0.0088370194571486,0.2081442259139988,0.7830187546288526,507154.7460503361,560581.6836768526,0.02,0.7083921740927968,0.1864405394118781,0.0851672864953251,154.61432018213597
2021-11-25 11:00:00+00:00,86.19999694824219,0.0,358.9949783325195,2.3369444444444447,10.800000190734863,25.5,2.0,400.15,50.36444444444445,773.6542662387425,135.25954818725586,378.68611111111113,379.15,13.204472453594208,214.90396238115105,96.25,279.4,45048.302973964135,0.0089513514331915,0.2081202161990297,0.7829284323677785,502518.36671741656,555450.1227118244,0.0199999999999999,0.7083190749319606,0.1865234713407267,0.0851574537273127,155.4719151225452
2021-11-25 12:00:00+00:00,86.19999694824219,43.796875,361.0717994435628,1.2161111111111111,10.75000023841858,24.003055555555555,2.375,395.71527777777777,44.57805555555555,777.6849971856011,135.91955947875977,378.9633333333333,379.15,12.134916931523218,216.02361090342208,97.0,279.52500011920927,45483.617914410745,0.0090978877848498,0.2080894435651815,0.7828126686499686,518867.7069593396,572310.9580087721,0.02375,0.7097124538281248,0.1830902556005156,0.0834472905713597,140.66028494819162
2021-11-25 13:00:00+00:00,86.19999694824219,0.0,361.5640870433383,0.1488888888888888,10.700000047683716,24.706666666666667,2.435027764836947,396.1386111111111,43.13694444444444,771.3063975524902,135.68137891981337,378.6922222222222,379.15,11.812277909384834,214.25177755143912,96.75,279.69999995231626,45003.33470430959,0.0091837299503053,0.2080714167104358,0.7827448533392587,515289.2929825802,568168.2112601439,0.0243502776483694,0.7098954747369086,0.1825860933550508,0.0831681542596711,134.98123521453067
2021-11-25 14:00:00+00:00,86.19999694824219,0.0,361.6224922180176,0.0,10.599999904632568,26.188611111111108,2.600000023841858,395.79027777777776,42.852500000000006,776.170602060954,136.11032104492188,378.8047222222222,379.15,11.619583539962768,215.60294545067683,97.0,279.62500002384184,45442.50153884663,0.0091602362903761,0.208076350379021,0.7827634133306028,525501.8515801862,578896.7908883308,0.0260000002384185,0.7105646974191062,0.1810119284927608,0.0824233738497146,134.94602374605867
2021-11-25 15:00:00+00:00,86.19999694824219,0.0,361.9575008392334,0.0,10.650000095367432,24.782222222222224,2.474999964237213,395.9055555555556,43.28499999999999,777.8888083902997,135.77570724487305,378.6111111111111,379.15,11.73569473743439,216.24735383775507,97.0,279.5500000953674,45443.32287402563,0.0091134400895915,0.2080861775811857,0.7828003823292227,521536.1455268718,574932.0499038519,0.0247499996423721,0.7100990355037938,0.1821576980395963,0.0829932668142375,131.18403436371915
2021-11-25 16:00:00+00:00,86.19999694824219,0.0,361.5599960327148,0.0,10.600000381469728,23.92805555555556,2.525000035762787,396.59777777777776,43.91138888888888,774.8775273980034,136.01906967163086,378.7338888888889,379.15,11.880444599787394,215.25602661980523,97.0,279.475000166893,45360.713871237305,0.0090668526462652,0.2080959609442843,0.7828371864094504,522129.5383022693,575428.3771009729,0.0252500003576278,0.7103271840104091,0.1816518723483623,0.0827709432836009,134.9052218664124
2021-11-25 17:00:00+00:00,86.35000038146973,0.0,361.967662671407,0.0,10.75,24.79972222222222,2.425000011920929,395.37277777777774,42.548333333333325,774.2632273864747,135.9883918762207,378.6261111111111,379.15,11.613194575574664,215.07311873118087,97.0,279.4,45326.6945876406,0.0090204730384559,0.2081057006619242,0.7828738262996198,518582.8804772824,571841.7466177599,0.0242500001192092,0.7099603453122909,0.1825620315442656,0.0832276230242342,130.84561191692066
2021-11-25 18:00:00+00:00,86.4000015258789,0.0,361.7366683790419,0.0,10.37500023841858,23.69305555555556,2.550000011920929,396.06,43.5075,781.7281412929955,135.71427154541016,378.3411111111111,379.15,11.763639017740886,217.0323552110461,97.0,279.4250000953674,45667.368442267805,0.0090359098706956,0.2081024589271539,0.7828616312021505,526433.7549373212,580092.9128569859,0.0255000001192092,0.7104461698736667,0.1813933875131422,0.0826604424939816,130.62360401964975
2021-11-25 19:00:00+00:00,86.45000076293945,78.59375,364.3538385094537,0.0,10.300138830608793,23.18333333333333,2.769694482021861,392.825,38.57666666666666,784.4155724419486,136.415771484375,378.6838888888889,379.15,10.119583663940428,218.04460504319945,97.0,279.45000019073484,46057.10709113102,0.0090513697550532,0.2080992123514388,0.7828494178935079,538060.7289366516,592177.8297687307,0.0276969448202186,0.7113074945813455,0.1793309659198844,0.0816645946785513,112.31912723402031
2021-11-25 20:00:00+00:00,86.69999694824219,0.0,365.5655434968736,0.7761111111111111,10.4143891204728,24.07527777777778,2.780944424834516,390.9447222222222,36.40055555555557,784.3660073513453,136.73867797851562,379.0758333333333,379.15,9.419527905252243,217.8794471655952,97.0,279.3499998092651,46179.73593624915,0.0089896684159813,0.2081121696326439,0.7828981619513746,539825.0380895338,594086.2278146265,0.0278094442483451,0.7113917312143112,0.17917982638041,0.0816189981569335,105.54296012565638
2021-11-25 21:00:00+00:00,86.85000038146973,0.0,366.1528123643663,6.408888888888889,10.637083519034915,23.04611111111112,2.720222226050165,389.5211111111111,35.353888888888875,786.7466466946072,136.79608917236328,378.81527777777774,379.15,9.034000198311276,218.41712513817683,97.5,279.37499990463255,46335.19783574425,0.0090510569303898,0.2080992780446181,0.782849665024992,539680.0351297134,594123.8925867128,0.0272022222605016,0.7111115038355564,0.1797977009402974,0.0818885729636444,98.83309267941912
2021-11-25 22:00:00+00:00,80.40444558885362,26.703125,365.2411825709872,50.23833333333333,9.547805559635163,21.372222222222224,3.7461388992932094,384.0469444444444,34.86416666666667,788.0287699042425,137.98833791944716,375.0025,379.15,7.664083541565472,218.89688098059767,97.25,279.37499990463255,46815.201432762704,0.0090280586138311,0.2081041076910954,0.7828678336950734,581344.546277703,636352.4079611992,0.0374613889929321,0.7151948195387686,0.1700973461191083,0.0772464453491909,75.55174466867533
2021-11-25 23:00:00+00:00,84.49463798946805,5.59375,366.7758843315972,11.65888888888889,10.164361169338225,22.13694444444444,2.9092500382827384,389.2361111111111,34.342777777777776,786.3483126322428,136.75933074951172,378.31666666666666,379.15,8.045472418997022,218.43008744557704,98.0,279.52500011920927,46274.44828997338,0.0091908184111415,0.2080699281336603,0.7827392534551982,545327.4903356364,599699.9670763551,0.0290925003828273,0.7117713125029494,0.1781153877612599,0.0810207993529632,90.2024268494132
2021-11-26 00:00:00+00:00,85.74855627271864,0.0,367.7282854207357,40.212777777777774,10.54066668113073,21.455,2.57649999777476,387.525,32.3875,785.9896166314016,137.009765625,378.4,379.15,8.017472394969728,218.33044971889925,98.0,279.74999990463255,46300.770364215765,0.0093330513435656,0.2080400592178512,0.7826268894385832,534773.1206085968,589176.5257865504,0.0257649999777475,0.710360656983976,0.1813594994308796,0.0825148436073967,83.32963489902308
2021-11-26 01:00:00+00:00,86.52499961853027,20.203125,363.8940476671855,3.625555555555556,10.553999899228414,28.698055555555555,2.568277782566017,392.6536111111111,39.45611111111112,798.1068870883519,136.85631898244222,378.6405555555555,379.15,10.532416952318616,221.6963582992554,97.5,280.00000002384184,46919.984669639394,0.0094453587013492,0.2080164746727166,0.7825381666259341,541725.8941117907,596856.8760986169,0.0256827778256601,0.7102560177626107,0.1815188297219195,0.0825423746898097,115.35432086214863
2021-11-26 02:00:00+00:00,86.19999694824219,0.0,362.00588930765787,0.0,10.574999809265137,31.714722222222225,2.400000035762787,395.3708333333333,43.593055555555566,800.706024017334,136.90234375,378.5266666666666,379.15,11.808666981061302,222.41834089914963,98.0,280.2749998807907,47042.4138142705,0.0096724177519525,0.2079687922720899,0.7823587899759574,537806.4601301745,593081.2963619423,0.0240000003576278,0.7094434000358676,0.1832720064015288,0.0832845932049757,129.30115053633395
2021-11-26 03:00:00+00:00,86.19999694824219,0.0,362.5946622212728,0.0,10.600000381469728,25.8675,2.600000023841858,395.3033333333333,42.71944444444444,802.526642150879,136.89715576171875,378.5488888888889,379.15,11.605500258339774,222.87522505018453,98.0,280.4,47126.57247844586,0.0097547871097264,0.2079514947069574,0.7822937181833162,545350.5890953324,600724.3117575063,0.0260000002384185,0.7101832433062313,0.1814446930414378,0.0823720634139123,124.9047083122264
2021-11-26 04:00:00+00:00,86.19999694824219,34.109375,359.1909963840908,1.9983333333333333,10.600000381469728,26.89833333333333,2.400000095367432,399.6194444444444,53.83833333333334,799.4765099249947,136.68556213378906,377.9861111111111,379.15,13.752055708302391,222.0768089930217,97.5,280.4,46874.896481030446,0.0097055008239336,0.2079618448269739,0.7823326543490924,535911.5795736965,590989.5829389072,0.0240000009536743,0.7094221973581646,0.1832960608149554,0.0832817408732056,147.37023992354915
2021-11-26 05:00:00+00:00,72.48863769849142,14.796875,360.6766246901618,2.9480555555555554,7.373944712082546,18.92805555555556,6.290972298251258,388.9963888888888,48.04166666666667,785.8755982293022,136.18815316942002,374.4263888888889,379.15,9.906361398763128,218.2987782499526,97.0,280.5000001430511,45893.40158544488,0.0097218808763994,0.2079584050159561,0.7823197141076444,679917.9268247763,733842.6736876741,0.0629097229825125,0.7248327430418763,0.1465921353928815,0.0656653985827296,108.22892435579661
2021-11-26 06:00:00+00:00,86.0999984741211,0.0,362.1851152907477,0.0,10.549999952316284,22.744722222222222,2.650000035762787,395.1355555555555,43.59277777777777,783.4737925720215,135.82720184326172,378.4469444444444,379.15,11.588138998879325,217.6316098403932,97.0,280.62500002384184,45611.551911973766,0.0098045168494323,0.2079410514616192,0.7822544316889484,529451.29754078,583044.8710373491,0.0265000003576278,0.7103494849853645,0.1810091017287658,0.0821414129282419,128.4428914337525
2021-11-26 07:00:00+00:00,86.0999984741211,25.203125,360.377606033749,1.727777777777778,10.599999904632568,23.999444444444443,2.350000023841858,397.8569444444444,47.77611111111111,781.6372069125704,135.50121069166397,378.7222222222222,379.15,12.746333497895131,217.12144688500308,97.0,280.275,45452.106788012126,0.0095746646906982,0.2079893204149533,0.7824360148943483,518014.6352379346,571420.8607138487,0.0235000002384185,0.7093078582153625,0.1836727683336405,0.0835193732125784,145.04749667129636
2021-11-26 08:00:00+00:00,86.04999923706055,0.0,360.66267848544646,0.8283333333333333,10.699999809265137,24.323888888888888,2.375,397.39666666666665,46.34083333333334,782.78722462972,135.59276561737062,378.68611111111113,379.15,12.332278008725908,217.44089675903328,97.0,280.70000007152555,45480.77067136787,0.0098543917360069,0.2079305777354385,0.7822150305285545,519282.7499814796,572722.6555203368,0.02375,0.7092277007283351,0.1836402141653066,0.0833820851063583,142.62985179245865
2021-11-26 09:00:00+00:00,85.9000015258789,21.1875,362.5084600533379,0.0,10.47499966621399,24.49111111111111,2.599999964237213,395.31666666666666,42.12083333333332,783.4496104939777,135.78406524658203,378.555,379.15,11.344750073750816,217.77019351111525,97.0,281.07500019073484,45522.66053039266,0.0101070958801272,0.2078775098651732,0.7820153942546995,527004.3434354357,580493.469558647,0.0259999996423721,0.7099571847361917,0.1817011596623191,0.082341655959117,127.07414323885216
2021-11-26 10:00:00+00:00,85.9000015258789,12.703125,364.1297937117682,0.6616666666666666,10.646833264033,24.88833333333333,3.0275832919279733,389.8311111111111,36.03722222222222,785.893730010986,136.12283629099528,377.6291666666666,377.3036111111111,9.381972362465328,218.3323331197104,97.25,281.525,45705.432843566974,0.0104443434435802,0.2078066878768481,0.7817489686795716,543368.6610712309,597072.5446624219,0.0302758329192797,0.7114343042609655,0.1779131901444458,0.080376672675309,106.7547701268537
2021-11-26 11:00:00+00:00,86.60000038146973,0.0,362.4489635425143,4.817777777777778,10.189416761663225,23.989444444444445,2.853666701780425,387.11,37.08138888888889,790.9303387112088,136.38877487182617,375.75888888888886,376.9166666666666,9.595777899159325,219.70287215338817,95.5,282.6750000953674,45900.71406390289,0.0110777256827251,0.2076736776066277,0.7812485967106472,540273.9450736044,594207.2840986903,0.0285366670178042,0.7103384167838226,0.1800155944905409,0.0811093217078323,105.44385762415756
2021-11-26 12:00:00+00:00,86.5,19.796875,360.541558327145,0.9766666666666666,10.543944538169436,27.303888888888885,2.9465555920865807,391.2169444444445,42.767500000000005,790.6966855875648,136.0730323791504,375.9277777777778,376.15,10.910861231618458,219.63796847873263,90.75,283.775,45603.46362120682,0.0113282507900423,0.207621067334091,0.7810506818758665,540011.7608188317,593595.8305737497,0.0294655559208658,0.7105450077047556,0.1793223657246664,0.080667070649712,122.63791269537099
2021-11-26 13:00:00+00:00,86.55000305175781,0.0,363.6661096021864,3.802222222222223,10.274611169232262,25.196666666666665,2.7004999971058634,384.56305555555554,34.06555555555556,787.2448144192164,136.19662475585938,375.63388888888886,376.15,8.560527984566159,218.6791158548992,89.25,283.37499990463255,45509.7657849284,0.0108526778352219,0.2077209376546034,0.7814263845101747,530538.866248042,584012.8410453328,0.0270049999710586,0.7098766310553672,0.1812961028935282,0.0818222660800459,95.18633924043193
2021-11-26 14:00:00+00:00,86.67500114440918,20.0,362.3947670173645,2.3513888888888888,10.494666863547431,25.81777777777777,2.8241666304402884,388.5988888888888,37.48222222222224,785.3901516384545,136.06404495239258,375.44638888888886,376.15,9.714305754502616,218.173745880127,91.25,281.94999995231626,45587.59798488079,0.0100898085310945,0.2078811402084701,0.7820290512604353,534999.5781138495,588565.0057460845,0.0282416663044028,0.7108564192781864,0.1795736373081606,0.0813282771092499,103.38080735312762
2021-11-26 15:00:00+00:00,86.5,0.0,361.3324989318848,0.0,10.525000095367432,26.826666666666664,2.7316666662693025,389.8463888888888,38.45861111111111,784.7735589599608,135.75244140625,375.4558333333333,376.15,10.14569447120031,218.01395148383256,95.5,280.4249999761581,45694.64022065035,0.0095244395271497,0.2079998676992985,0.7824756927735517,532883.2043061855,586574.4065654497,0.027316666662693,0.7108529621984921,0.1800344869429546,0.08179588419586,111.51877505316136
2021-11-26 16:00:00+00:00,86.5999984741211,0.0,361.22493254555593,0.0,10.349999904632568,26.692499999999995,2.650000035762787,389.7777777777777,38.68861111111111,784.7984323798285,136.19426345825195,375.2630555555555,376.15,10.293555510838829,217.9995655059815,96.5,280.1749999761581,45885.71902958646,0.0094613055012366,0.2080131258447403,0.782525568654023,532422.2880445031,586338.007904267,0.0265000003576278,0.7105697534520493,0.1807592043483069,0.0821710418420159,110.37504449547073
2021-11-26 17:00:00+00:00,86.39999771118164,0.0,361.5423530578613,0.7625,10.299999952316284,25.9011111111111,2.7605833251608747,388.8413888888889,38.23333333333333,783.6615744866263,135.89512252807617,375.54333333333335,376.15,10.13041693687439,217.69719742669005,97.0,280.0500000953674,45739.01677886887,0.0094293958873838,0.2080198268636494,0.7825507772489667,534282.777621029,588026.1223361999,0.0276058332516087,0.7110286210363718,0.1796923584274011,0.0816731872846182,110.28693516646393
2021-11-26 18:00:00+00:00,86.7750015258789,0.0,362.4718837589688,2.573888888888889,10.613222149478064,24.601666666666656,2.5800833405554298,387.55527777777775,35.99222222222222,786.1618719991046,136.24029159545898,375.3511111111111,376.15,9.313583527935874,218.3565933015612,97.0,280.0000001430511,46009.70936615919,0.0093973762282808,0.208026550992061,0.7825760727796581,531565.8931803055,585627.3016855426,0.0258008334055542,0.7103335993922367,0.1813724957633919,0.0824930714388171,101.16395729291527
2021-11-26 19:00:00+00:00,86.62499809265137,40.3125,364.0744195387098,12.49111111111111,10.41375002887514,22.776111111111103,2.6517222263250084,383.425,32.527777777777786,787.2957123989528,136.6262550354004,375.5438888888889,376.15,7.972555622524685,218.69325423346632,96.0,280.4,46140.683242682186,0.0095576125253537,0.2079929013696757,0.7824494861049706,535496.3124632321,589711.6152733837,0.0265172222632501,0.7105147730619475,0.1808130730946325,0.0821549315801698,89.98320945873029
2021-11-26 20:00:00+00:00,86.67500114440918,0.0,365.1990744400024,10.16361111111111,10.414777878125506,21.593888888888888,2.710749967876408,382.1986111111111,31.429722222222225,788.1027278137207,136.84357833862305,375.3133333333333,376.15,7.543777833779653,218.9174249055651,95.75,280.32500007152555,46273.82519827359,0.0094845803618854,0.208008238124004,0.7825071815141105,538925.76765475,593297.5122627214,0.027107499678764,0.7107956375621975,0.1802028459227232,0.0818940168363152,79.20808159183449
2021-11-26 21:00:00+00:00,86.82500267028809,19.796875,366.0561989339193,3.876944444444444,10.583611023426055,21.698888888888884,2.739333264761501,381.9,29.654444444444444,787.0799807569714,137.19132614135742,375.775,376.15,6.940583323372735,218.81943986256928,92.25,279.975000166893,46389.1320389404,0.0089261040767607,0.2081255181438802,0.7829483777793591,540858.7485370948,595365.9786828498,0.027393332647615,0.7112675143308304,0.179526301120532,0.0818128519010226,75.89406028517168
2021-11-26 22:00:00+00:00,86.67499923706055,0.0,365.81637420654295,1.176111111111111,10.362666527430216,23.224444444444448,2.9520555668572577,381.1138888888888,29.281666666666663,791.5891075981987,137.10402297973633,375.57055555555553,376.15,6.943722336689631,219.88285440233025,93.0,279.975000166893,46625.20283444742,0.0089980210426505,0.2081104155810434,0.7828915633763062,550784.7318839472,605569.3452144229,0.0295205556685725,0.7120649736253409,0.1775707764817115,0.080843694224375,76.15091563628691
2021-11-26 23:00:00+00:00,86.60000228881836,0.0,364.5866358311971,2.852222222222222,10.285777739948696,22.87,2.895333292186261,382.5036111111111,31.483888888888888,796.7266964213054,137.11977426317003,375.5077777777777,376.15,7.762972235944538,221.3129714923435,92.5,279.9,46945.77798315483,0.0089044737484274,0.2081300605128302,0.7829654657387423,552580.6493667841,607741.9384969911,0.0289533329218626,0.7119001307687817,0.1780379871705231,0.0811085491388325,85.22319136747343
2021-11-27 00:00:00+00:00,86.4000015258789,18.0,359.7966455078125,0.0,10.599999904632568,22.47583333333333,2.5304444844192933,392.4408333333333,42.25722222222222,801.5241103278265,137.1015853881836,374.9891666666667,376.15,11.40158348242442,222.6219832314385,88.25,280.2999999761581,47154.804610333,0.0087333203900821,0.2081660027180827,0.7831006768918352,542750.8189772634,598157.7143944048,0.0253044448441928,0.7105626551268444,0.1813578331037156,0.082775066925247,118.68901857629453
2021-11-27 01:00:00+00:00,86.4000015258789,0.0,359.49084732691443,0.0,10.5,24.024444444444445,2.425000011920929,393.2461111111111,43.3363888888889,800.8583064778645,137.11238479614258,375.3902777777778,376.15,11.653833445972868,222.4837892405193,88.0,280.324999833107,47115.143508727466,0.008723595724051,0.2081680448979493,0.7831083593779997,538861.8067726269,594222.1003953817,0.0242500001192092,0.7101506072433119,0.182346176960635,0.0832532156768438,124.2397376284924
2021-11-27 02:00:00+00:00,86.29999923706055,31.390625,358.9448917198181,0.7161111111111111,10.649999856948853,25.88805555555555,2.475000023841858,394.5208333333333,45.51805555555556,799.7157596503364,136.97305297851562,375.1447222222222,376.15,12.12583339558707,222.14326734754783,87.5,280.475000166893,46974.981014333214,0.0087632249577033,0.2081597227588823,0.7830770522834144,538898.2406507718,594093.8433426133,0.0247500002384185,0.7103235465211818,0.1819029871369058,0.0830234661034939,126.7643434136688
2021-11-27 03:00:00+00:00,86.19999694824219,0.0,358.8701061248779,0.0,10.674999952316284,24.034444444444453,2.550000011920929,394.37666666666667,44.89333333333333,800.2955534193251,136.9759407043457,375.2738888888889,376.15,12.173111242983076,222.3043208228218,87.25,280.65,46980.71573988244,0.0088426723872321,0.2081430387986812,0.7830142888140865,541453.129433221,596655.4704275829,0.0255000001192092,0.7105700996346977,0.1812527876210711,0.0826771126250216,128.43808484036254
2021-11-27 04:00:00+00:00,86.19999694824219,0.0,357.4706299781799,1.3411111111111111,10.399999618530272,23.30638888888889,2.200000017881393,395.6875,48.80555555555557,802.2637055291069,136.90641403198242,375.0991666666666,376.15,12.882777949174248,222.8510301166111,86.25,280.87500002384184,47034.641124761474,0.0088763331252201,0.2081359700437037,0.7829876968310759,530863.1420813636,586128.8454029582,0.0220000001788139,0.7091603018872635,0.1845811367517871,0.0842585611821354,138.19515233756636
2021-11-27 05:00:00+00:00,86.19999694824219,32.703125,356.1656581878662,2.1291666666666664,10.399999618530272,25.10083333333333,2.200000047683716,397.9722222222222,55.02722222222222,800.4584284803603,136.71188354492188,375.0472222222222,376.15,13.95975018421809,222.3495639885797,89.5,280.57500007152555,46912.22773067087,0.0090226863301667,0.208105235870665,0.7828720777991683,529568.9476209794,584690.8152045178,0.0220000004768371,0.7090666238992285,0.1846874154749371,0.084245960148997,148.0579982183018
2021-11-27 06:00:00+00:00,86.27499771118164,18.0,360.5097002198961,3.4266666666666667,10.463166358735826,25.923333333333325,2.529416714111964,391.9358333333333,45.50749999999999,788.2591717529293,136.70335388183594,375.88888888888886,376.15,10.93644454770618,218.96088167826343,92.5,280.37499990463255,46227.3391082562,0.0091967555584809,0.208068681332719,0.7827345631088001,532326.0492809358,586643.1727331368,0.0252941671411196,0.7102613939477133,0.1817046946855078,0.0827397442256593,120.55422208388404
2021-11-27 07:00:00+00:00,86.5,0.0,363.1904701338874,0.9686111111111112,10.336027929517956,23.4525,2.867499996059472,386.63583333333327,34.351111111111095,784.0568588935004,136.6616133541531,375.28277777777777,376.15,8.789916915628645,217.7188046010335,94.0,280.6749999761581,45917.72369213853,0.0095363836881105,0.2079973594254967,0.7824662568863926,539957.1394892753,593910.4648275381,0.0286749999605947,0.7113837301013775,0.1787613400798362,0.0811799298581915,94.89890668480204
2021-11-27 08:00:00+00:00,86.5999984741211,0.0,363.5192489284939,11.855555555555554,10.354860936535728,22.783611111111107,2.5913889035251403,385.85277777777776,34.42527777777777,786.1099399820961,136.61298370361328,375.2994444444444,376.15,8.64547237449222,218.36387286716044,94.25,280.9,45984.71562034851,0.0097080442137651,0.2079613107151093,0.7823306450711256,531831.0159510032,585863.0568049126,0.0259138890352514,0.7101791057570087,0.1814919240031164,0.0824150812046236,92.5902749290433
2021-11-27 09:00:00+00:00,86.85000228881836,0.0,363.7150005340576,3.657222222222222,10.328138781123693,24.035000000000004,2.6194721923271818,385.8152777777778,34.46666666666667,786.6017617119682,136.49859237670898,375.34777777777776,376.15,8.593639030721453,218.5004906039768,95.25,280.79999985694883,45991.32949529312,0.0097439879010303,0.2079537625407836,0.7823022495581861,532834.9347902532,586874.7469472225,0.0261947219232718,0.7102673446044366,0.1812530912274087,0.0822848422448828,91.47700298440498
2021-11-27 10:00:00+00:00,86.625,0.0,364.3969125345018,1.1333333333333335,10.202555552853475,20.99055555555556,2.865333358579212,383.5858333333333,32.93000000000001,784.2753977118596,136.45431900024414,375.16333333333336,376.15,8.08480589032173,217.85427788628488,96.25,281.02500011920927,45803.73582078282,0.0099959731219161,0.2079008456443976,0.7821031812336863,538835.131613068,592654.5212024879,0.0286533335857921,0.7110798205672804,0.1791168319834712,0.0811500138634563,84.76211832505973
2021-11-27 11:00:00+00:00,86.16394432279799,38.40625,365.03246154785154,26.56583333333333,10.504305628670586,21.13638888888889,2.544222231043709,382.8158333333333,31.132222222222225,789.701105312771,136.7439079284668,375.8594444444444,376.15,7.638000193569396,219.36141892327203,97.0,281.3500000476837,46165.101350796,0.0102959809445233,0.2078378440016501,0.7818661750538265,532757.706344413,587001.7004315984,0.025442222310437,0.7096150314107902,0.1823648655286907,0.0825778807500818,85.16368539989598
2021-11-27 12:00:00+00:00,86.62500190734863,0.0,365.2030590565999,6.491666666666666,10.609055658446415,22.05055555555555,2.6443611149986577,382.085,30.59083333333333,787.121654442681,136.80549240112305,375.70166666666665,376.15,7.3533889608913,218.64490415361195,97.0,281.8000000953674,45961.52021412548,0.0106116963435992,0.2077715437678441,0.7816167598885565,533829.7007785598,587834.4870301572,0.0264436111499866,0.709809053842412,0.1816500826523547,0.0820972523552465,82.67564021555113
2021-11-27 13:00:00+00:00,86.89999961853027,0.0,365.6291176011827,4.824999999999999,10.512472265296513,21.32722222222223,2.2871666507754056,381.6622222222222,30.09638888888889,788.0353447638616,136.8341064453125,375.6755555555556,376.15,7.144638943539725,218.88574404822447,97.0,281.9,46008.17020628125,0.0106829879600363,0.2077565725283923,0.7815604395115713,523046.4098016043,577106.0097939848,0.022871666507754,0.7083488561753531,0.1850711500828019,0.0837083272340908,79.12361319357191
2021-11-27 14:00:00+00:00,86.9000015258789,0.0,365.8249992370605,2.9419444444444443,10.489777685271369,21.41722222222221,2.9765833482808537,382.5180555555555,29.40138888888889,789.6005072191024,137.00028228759766,375.6,376.15,6.776944598489338,219.33347459581165,98.0,282.19999995231626,46106.46767192696,0.0110104956499424,0.2076877959135121,0.7813017084365456,546776.1600718724,600951.2595863866,0.0297658334828085,0.7108682129904389,0.1788073553322111,0.0805585981945414,76.97940456756561
2021-11-27 15:00:00+00:00,86.80000305175781,28.796875,366.50280467987056,3.695,10.080333184136284,21.433333333333337,2.758833339777258,381.7694444444444,28.416666666666664,788.6949238247341,137.06797790527344,375.3011111111111,376.15,6.574722271362941,219.24072001139328,98.0,282.44999995231626,46035.562318092765,0.0111955600011062,0.2076489323997677,0.7811555075991261,538796.9081875345,592888.6939112936,0.0275883333977725,0.7098873306749965,0.1809958113822349,0.0815285245449957,69.36678726950115
2021-11-27 16:00:00+00:00,86.75000190734863,0.0,366.49499359130857,0.8422222222222222,10.664638922479416,23.28888888888889,2.648333357522885,380.80972222222215,27.820277777777783,790.8249071078828,136.9288787841797,375.57,376.15,6.589000156058205,219.6735856925117,98.0,282.65,46080.41493479184,0.0113455516942651,0.2076174341442043,0.7810370141615306,535795.2324263753,589939.7199747557,0.0264833335752288,0.7093536752436107,0.1821470935508028,0.0820158976303576,71.62094370870481
2021-11-27 17:00:00+00:00,86.69999694824219,0.0,366.6524948120117,2.157777777777778,10.33919435315662,21.849444444444448,2.50152774878674,380.3388888888889,27.52083333333333,788.8142371114094,137.09341049194336,375.5805555555555,376.15,6.10833347638448,219.1150661765205,98.0,282.6750000953674,46014.41445452233,0.0113644229006123,0.2076134711908714,0.7810221059085163,530303.2163735813,584370.153357645,0.0250152774878674,0.708760590256685,0.1835451403534113,0.0826789919020363,70.38361522595058
2021-11-27 18:00:00+00:00,86.64999771118164,24.09375,363.0505934884813,0.0,10.211083281570012,25.48,2.884638891352547,385.1108333333333,34.702222222222225,799.5057277594673,136.80465698242188,375.0930555555556,376.15,8.765944626861149,222.08492493947352,98.0,282.8750001430511,46506.95159161273,0.011516376023608,0.2075815610350423,0.7809020629413497,548735.0563600824,603380.7244802273,0.0288463889135254,0.7101790298139831,0.1800434258842261,0.0809311553882652,95.17966852307597
2021-11-27 19:00:00+00:00,86.5999984741211,0.0,361.9026602363586,0.0,10.649999856948853,23.54305555555555,2.190666675104035,389.52972222222223,38.71416666666666,802.1544696044922,137.20241928100586,375.1730555555556,376.15,10.204611333476173,222.8206870354547,98.0,282.9250000953674,46788.4256503462,0.0115546387852407,0.2075735258550994,0.7808718353596599,529390.8313836494,584367.2315228061,0.0219066667510403,0.7074085743101652,0.1866145984596709,0.0840701604791236,104.5924407912328
2021-11-27 20:00:00+00:00,86.5999984741211,0.0,362.7724975585937,0.0,10.50050003502104,24.322777777777773,2.5661388778686525,387.4341666666666,36.97444444444445,800.6149748060441,137.09514236450195,375.455,376.15,9.456027970049115,222.3930492401124,98.0,283.27500023841856,46604.46288141757,0.0118255824093137,0.2075166276940441,0.7806577898966421,539492.2080445047,594252.4519301704,0.0256613887786865,0.7087203316208988,0.1832716508796657,0.0823466287207489,100.16789866501101
2021-11-27 21:00:00+00:00,86.52499961853027,24.609375,363.9321546724107,0.6827777777777777,10.348055694897967,21.489166666666662,2.7412777786453555,386.1608333333333,34.815555555555555,802.2203019544813,137.1132774353027,375.0511111111111,376.15,8.785277993149228,222.8389733717177,98.0,283.3750001430511,46687.60619465862,0.011904000332202,0.2075001599302375,0.7805958397375604,546293.6388281395,601151.5761068633,0.0274127777864535,0.7093627608963204,0.1816776627180036,0.0815467985992224,87.8422669704922
2021-11-27 22:00:00+00:00,86.70000267028809,14.703125,365.3686185349358,5.801111111111111,10.35002769417233,19.022222222222226,2.593916680432028,382.03027777777777,31.47972222222223,801.5172553337944,136.9251251220703,375.2383333333333,376.15,7.543305663002861,222.6436830012004,98.0,284.4749998092651,46402.55529296703,0.0127968201279325,0.2073126677731341,0.7798905120989332,538665.1465994879,593188.1490687241,0.0259391668043202,0.7082067261304147,0.1837171271979032,0.0821369798673617,78.39097962408339
2021-11-27 23:00:00+00:00,79.51122369024489,0.0,363.07274943033855,2.3216666666666668,8.997249999905213,12.1375,10.86766701257891,365.8455555555555,27.57138888888889,803.0071124098035,137.95399340311684,375.69555555555553,376.15,5.098305558893416,223.0575317594741,98.0,284.92499985694883,46764.15504287117,0.0131784491269007,0.2072325256833508,0.7795890251897484,1045165.4444730576,1100113.3266484311,0.1086766701257891,0.7406505223430956,0.1060388942736436,0.0446339132574717,99.65611536282186
2021-11-28 00:00:00+00:00,74.6867512289683,7.59375,364.68315333048497,4.55,4.994083403245441,9.95472222222222,10.511361441281108,356.95111111111106,15.91138888888889,800.9036416625977,136.9341049194336,372.2833333333333,376.15,3.614250023116668,222.4732342105441,98.0,285.07499995231626,46272.476403557535,0.0133078289114975,0.2072053559285855,0.779486815159917,996460.9383387724,1050831.0981129524,0.105113614412811,0.7391560495799703,0.1094944563201931,0.0462358796870255,60.474940923461276
2021-11-28 01:00:00+00:00,86.85000038146973,0.0,363.512698381212,14.559444444444445,10.436277776029376,25.72055555555556,2.685055548076828,386.1636111111111,34.93777777777777,800.7852472601996,136.79888916015625,375.5291666666666,376.15,8.877916879653931,222.44034754435225,97.5,284.3999997615814,46329.65034697865,0.0126700078577965,0.2073392983498627,0.7799906937923408,540730.1071183397,595167.4462760396,0.0268505554807683,0.7086483880202439,0.1827658521145642,0.0817352043844236,95.49549619886449
2021-11-28 02:00:00+00:00,86.75000190734863,0.0,364.0606080373128,2.4055555555555554,10.432388828330572,23.57555555555555,2.7724999872843434,385.4280555555556,33.38055555555557,801.1965983751086,137.12165069580078,375.68805555555554,376.15,8.25669457409117,222.55461174858948,98.0,284.1000000476837,46511.87802485977,0.012486144828126,0.2073779095860935,0.7801359455857805,545648.5992213014,600300.0559005116,0.0277249998728434,0.7091121876917083,0.1818077110223033,0.081355101413145,92.09315473084618
2021-11-28 03:00:00+00:00,86.77499961853027,22.90625,365.3172800954183,7.661111111111111,10.547027649084724,23.4525,2.534638870772389,382.9619444444444,32.21472222222223,801.0799673461913,137.0783576965332,375.7094444444445,376.15,7.743361256387498,222.52221416049537,98.0,284.1000000476837,46490.42432677289,0.012486144828126,0.2073779095860935,0.7801359455857805,537556.397574081,592182.6461580391,0.0253463887077238,0.7081718305119373,0.1840495348173526,0.0824322459629862,82.34173050444457
2021-11-28 04:00:00+00:00,86.89999771118164,0.0,363.76604695214166,2.833611111111112,10.39252759112252,27.13055555555556,2.7301110875275407,385.87361111111113,35.035000000000004,801.8631377156576,137.0298843383789,375.60027777777776,376.15,8.792361254427167,222.739761420356,98.0,284.17499985694883,46507.141994266334,0.0125477514853988,0.2073649721880662,0.7800872763265349,544219.2146483357,598865.1064915985,0.0273011108752754,0.7089050276559098,0.1822521276715983,0.0815417337972165,93.81628661951846
2021-11-28 05:00:00+00:00,86.3499984741211,17.890625,363.0217902268304,4.478611111111111,10.700916752815246,18.57527777777777,2.702944432016876,387.4669444444445,35.64111111111112,802.3914742533361,136.6642189025879,375.8802777777778,376.15,9.128611425293816,222.88652148352733,98.0,284.2250000476837,46405.433453686186,0.0125889690306572,0.2073563165035619,0.7800547144657808,542154.8718795871,596681.2561876684,0.0270294443201687,0.7087711561149649,0.1825382033716256,0.0816611961932406,102.22394668204795
2021-11-28 06:00:00+00:00,86.54999732971191,0.0,362.6859346199036,0.885,10.406416682932113,22.018055555555552,2.494749990337425,388.24888888888887,36.69083333333333,800.4735216946074,136.61625289916992,375.6858333333333,376.15,9.54800005859799,222.4232006581625,98.0,284.6750000953674,46205.10808426431,0.012965235044498,0.2072773006406554,0.7797574643148466,533264.5768755678,587555.5788745784,0.0249474999033742,0.7077067246470381,0.1847742448015334,0.0825715306480542,103.57710984457378
2021-11-28 07:00:00+00:00,86.69999694824219,0.0,362.9758751911587,0.6888888888888889,10.483472127384609,25.51583333333333,2.726305543382963,388.3147222222222,35.765833333333326,801.4565967644585,136.62382709927027,375.6086111111111,376.15,9.084694630040064,222.62120805952293,98.25,284.8000000953674,46244.11252107025,0.0131043744836327,0.2072480813584371,0.7796475441579301,541366.8223196369,595703.6545318945,0.0272630554338296,0.7085323554742254,0.1826937274785821,0.0815108616133628,100.65766994253829
2021-11-28 08:00:00+00:00,86.5,0.0,363.1749928919474,11.481944444444444,10.49033325566186,24.04972222222222,2.589666642795006,386.4719444444444,35.191944444444445,801.8857978481716,136.7995376586914,376.01416666666665,376.15,9.103083480199178,222.6745283805,98.0,284.7500003814697,46336.51828325691,0.0130288837178263,0.2072639344192564,0.7797071818629172,537904.2818100783,592349.6907929052,0.02589666642795,0.7080409396698144,0.1839262082104804,0.082136185691755,102.12677363888032
2021-11-28 09:00:00+00:00,86.77499961853027,38.796875,363.7791813405354,9.010000000000002,10.311111127270593,30.454166666666666,2.672055548744069,386.3719444444444,34.558055555555555,801.66064195421,136.8975372314453,376.07388888888886,376.15,8.700389124684865,222.7668463601007,98.5,284.5999998092651,46381.12535733383,0.0129668280016999,0.207276966119643,0.779756205878657,541088.775851075,595586.5981459422,0.0267205554874406,0.7084063547007062,0.1831046588619225,0.0817684309499305,97.74633278297412
2021-11-28 10:00:00+00:00,87.0999984741211,0.0,363.6348083114624,2.144722222222222,10.272083496782514,28.226388888888884,2.954861103660531,385.68888888888887,35.04416666666666,802.5060827297635,136.9044952392578,375.7955555555556,376.15,8.863527904748917,222.9183570946588,98.25,284.17499985694883,46501.84161765013,0.01257935839566,0.2073583347369114,0.7800623068674286,551746.2458788406,606385.9097795796,0.0295486110366052,0.709773169897929,0.1801569983196187,0.0805212207458467,96.49342881466065
2021-11-28 11:00:00+00:00,86.57499885559082,0.0,362.793113562266,0.371111111111111,10.470111264652674,25.86333333333333,2.4231944461994703,388.4694444444444,36.84555555555555,801.3465704854331,136.89065551757812,375.7191666666666,376.15,9.334027926392023,222.5962706375122,98.0,283.8750001430511,46479.02596120131,0.0123028946565288,0.2074163921221289,0.7802807132213422,533709.9071443896,588322.7626488012,0.0242319444619946,0.7078487752623576,0.1849665537152539,0.0829527265603936,102.46233574529644
2021-11-28 12:00:00+00:00,86.5999984741211,22.5,362.6390488730536,0.4738888888888889,10.206916475031113,26.561388888888885,2.643833324578073,388.2291666666666,37.163888888888906,802.3285573832194,136.82851028442383,375.3094444444444,376.15,9.759777943028343,222.8676555464004,98.0,283.99999990463255,46494.38301179643,0.0124044101688132,0.2073950738645492,0.7802005159666375,541124.8807609536,595755.7807998145,0.0264383332457807,0.7086560043199042,0.1829608391766277,0.0819448232576872,100.52156464817162
2021-11-28 13:00:00+00:00,86.75,0.0,362.5460719511244,0.4722222222222222,10.38686095131768,22.41777777777777,2.9135555534230333,388.18638888888887,36.80611111111111,801.528756951226,136.63309478759766,375.5258333333333,376.15,9.327972388267517,222.6468782213,98.0,284.3500000476837,46324.60884993103,0.0126925261103122,0.2073345695168344,0.7799729043728533,548316.4620613446,602747.8774600135,0.0291355555342303,0.7095371040237406,0.1806288575250911,0.080698482916938,103.25172928335581
2021-11-28 14:00:00+00:00,86.60000038146973,24.609375,363.4295963393317,4.344722222222223,10.31716673321194,22.675555555555555,2.743083333671093,386.9447222222222,35.007777777777775,800.8246785820855,136.80214309692383,375.6775,376.15,8.977555859883626,222.4513005574545,98.0,284.4250000953674,46328.96114920206,0.01275501395059,0.2073214470703761,0.7799235389790339,542695.5399305624,597132.0692808748,0.0274308333367109,0.7088231362293342,0.1822809547677864,0.0814650756661683,97.3413525308982
2021-11-28 15:00:00+00:00,86.5999984741211,0.0,363.3979751544528,1.4733333333333334,10.381083315478431,29.510833333333327,2.612499980496036,385.8630555555556,35.47277777777777,800.3930712042916,136.86020278930664,375.9838888888888,376.15,9.184222513834634,222.3314097044204,97.5,284.32500019073484,46339.936175087736,0.0126079192873792,0.2073523369496503,0.7800397437629704,538427.9232832118,592877.3482889398,0.0261249998049603,0.7084014603101001,0.1834044017667987,0.0820691381181408,99.95180569452968
2021-11-28 16:00:00+00:00,86.27499961853027,18.296875,361.5046533139547,0.0,10.505555374357437,22.716944444444444,2.8454443766673405,390.6236111111111,39.22944444444445,800.7857232666015,136.87663650512695,375.61,376.15,10.338277883264755,222.4265904490154,97.75,284.07499995231626,46409.04279131408,0.0124342627206355,0.2073888048286665,0.780176932450698,546850.8218422126,601381.4471220067,0.0284544437666734,0.7094339187461579,0.1810823753373609,0.0810292621498076,111.88406457863253
2021-11-28 17:00:00+00:00,86.5,9.0,362.0262455982632,0.0,10.247500095367432,23.953333333333333,2.695694420933723,389.1516666666666,37.13277777777778,791.4675870429144,136.37126541137695,375.6302777777778,376.15,9.546416863997775,219.85210776011155,97.0,283.95000019073484,45719.77777863781,0.012239101034215,0.2074297887828148,0.7803311101829701,533690.7393433284,587411.478233228,0.0269569442093372,0.7089672275024878,0.1823515711933733,0.0817242570948014,108.2701968127831
2021-11-28 18:00:00+00:00,86.80000305175781,3.796875,361.5779076491461,0.0,10.674999952316284,25.705555555555552,3.050000011920929,390.135,39.18722222222223,801.1949739074709,136.71977615356445,375.8333333333333,376.15,10.36772240532769,222.5536973910862,98.0,283.8499998092651,46416.31261077226,0.0122826779045481,0.2074206376400448,0.7802966844554069,553792.3367787094,608331.5040963668,0.0305000001192092,0.710340203253366,0.1790437284752312,0.0801160681521934,113.12344044885458
2021-11-28 19:00:00+00:00,86.5,0.0,360.3684943474663,0.0,10.425000190734863,25.13444444444444,2.449999988079071,391.24555555555554,40.929166666666674,803.2333655802407,136.76404190063477,375.2544444444444,376.15,11.09122255086899,223.0120463604398,97.75,283.7500003814697,46565.87594133707,0.0121713512402651,0.2074440162395443,0.7803846325201905,535490.0896747787,590204.9939058498,0.0244999998807907,0.708039140915365,0.1846181685399906,0.0828426906638536,117.9771518701338
2021-11-28 20:00:00+00:00,86.5999984741211,0.0,361.7147949049208,0.0,10.418333470026653,26.265000000000004,2.924999952316284,389.215,38.78611111111111,801.0138116963703,136.8799819946289,375.5347222222222,376.15,10.03411126799054,222.503837483724,97.5,283.70000019073484,46484.75943161733,0.0121006830330929,0.2074588565630505,0.7804404604038566,550216.7540883215,604836.3464204719,0.0292499995231628,0.7099629832498289,0.1800891595468962,0.080697857680112,109.48046540339918
2021-11-28 21:00:00+00:00,76.06450072500441,36.90625,363.2820321973164,1.468888888888889,8.095222070051566,15.8425,5.733861211306518,380.8591666666666,33.74805555555555,799.8782414245607,137.206991704305,372.2263888888889,376.15,7.299444494711027,222.20104775322807,98.0,283.8000000953674,46513.36012814595,0.0122423315612621,0.2074291103721349,0.780328558066603,663925.844415506,718579.0425660776,0.0573386121130651,0.7209788570869196,0.1537164126118936,0.0679661181881215,70.70910898643984
2021-11-28 22:00:00+00:00,86.69999694824219,2.796875,362.8135238054064,0.0,10.375,26.10833333333333,2.8474444341659546,388.82916666666665,36.66277777777778,801.4910768636068,136.8035888671875,375.5572222222222,376.15,9.500778125392063,222.6377995088366,97.0,283.8499998092651,46461.93189703561,0.0121588683694391,0.2074466376424177,0.7803944939881431,547364.4015299577,601957.1715089745,0.0284744443416595,0.7096188655553306,0.1808626710250511,0.0810440190779587,101.07199180873758
2021-11-28 23:00:00+00:00,86.7750015258789,0.0,362.91427123387655,2.575,10.325000047683716,24.26638888888889,3.0688333106206525,388.5775,36.10194444444445,801.474462873671,136.95411682128906,375.9394444444444,376.15,9.244611317316693,222.6317963367038,97.0,283.87499990463255,46507.99461283594,0.0121788836580484,0.2074424344318098,0.7803786819101417,555467.2291136235,610114.1227837058,0.0306883331062065,0.71048147864894,0.1787904177824511,0.0800397704624023,103.2023490125052
2021-11-29 00:00:00+00:00,86.45000076293945,0.0,362.4058420032925,5.800555555555556,10.497249963018628,20.57333333333333,2.5285555260380104,387.7944444444444,36.65027777777777,800.7712352667915,136.86447143554688,375.89166666666665,376.15,9.569777975877129,222.6297574488323,96.75,283.8000000953674,46449.04373442396,0.0120880669510872,0.2074615059402716,0.7804504271086411,536633.9024008914,591211.5287888396,0.02528555526038,0.7084032329135097,0.1838170561031004,0.0824941557230097,106.98322649368328
2021-11-29 01:00:00+00:00,86.75,0.0,363.47004566828406,10.266666666666666,10.36369440290663,22.531111111111105,2.703638905419244,386.8319444444444,35.297222222222224,801.8392690192328,137.0349998474121,375.755,376.15,8.92961128340827,222.7331307390001,97.0,283.70000019073484,46585.361380168346,0.0120393753491541,0.2074717311766776,0.7804888934741682,543931.8935852842,598669.693206982,0.0270363890541924,0.7091269302034151,0.1821311426064153,0.081705538135977,97.22215690966047
2021-11-29 02:00:00+00:00,86.57500076293945,42.90625,363.7499660491943,7.0858333333333325,10.53922217607498,18.1575,2.746666691154241,386.9452777777777,34.983888888888885,802.5925134277345,137.0280990600586,375.7044444444445,376.15,8.805472422175937,222.98389326307515,97.0,283.7500003814697,46618.559125676,0.012079092935732,0.2074633904834962,0.7804575165807717,545776.8594221277,600553.666394797,0.0274666669115423,0.709271587448487,0.1817544802263564,0.0815072654136141,94.64718808676861
2021-11-29 03:00:00+00:00,86.67499923706055,0.0,363.6406888241238,1.205833333333333,10.120055397881403,22.325,2.808777771823937,386.5333333333333,34.89555555555556,801.9163936869304,136.9440460205078,375.8463888888888,376.15,8.707194557322397,222.7545549053616,97.0,283.5999998092651,46575.33641469383,0.0119602798724771,0.2074883412267797,0.780551378900743,547272.2796048983,601998.2998921634,0.0280877777182393,0.7095935861551046,0.1810823548212293,0.0812362813054268,96.62657471267144
