Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas,boiler_efficiency_percent
2021-11-29 04:00:00+00:00,86.3499984741211,16.1875,361.43863782246905,0.5,10.489444536632964,21.70888888888889,2.7588055825895736,389.3905555555555,39.81611111111111,801.2487716505266,136.95818328857422,375.49,376.15,10.53994457191891,222.56910388946537,97.25,283.5999998092651,46541.36505066719,0.0119907357160787,0.2074819454996234,0.7805273187842978,545221.4966626811,599907.600597215,0.0275880558258957,0.7093763648102379,0.1815756457765083,0.0814599335873582,111.20892277592087
2021-11-29 05:00:00+00:00,86.0999984741211,11.109375,356.50683262295195,1.4208333333333334,10.775000095367432,21.42,2.375,396.1986111111111,52.53416666666668,801.1033095126683,136.66370391845703,374.62,375.8541666666666,13.464750143686926,222.52869767506925,98.0,283.7500003814697,46408.317312934094,0.0122021001793779,0.2074375589623306,0.7803603408582914,531295.3206012491,585825.0934439466,0.0237499999999999,0.7077228376194101,0.1853475005260346,0.0831796618545554,143.68982725155973
2021-11-29 06:00:00+00:00,86.29999923706055,15.0,359.86522044287784,2.338055555555556,10.474999904632568,25.85027777777777,2.751749984191523,390.8991666666666,43.45555555555556,786.6668377007379,136.21577072143555,374.9030555555555,375.15,10.676250138282777,218.5185667419433,98.0,283.77500023841856,45418.63540824468,0.0122222015169189,0.207433337681447,0.7803444608016341,531983.1382846744,585350.0348893619,0.0275174998419152,0.7091997445234285,0.1818108766970035,0.0814718789376527,119.72303269144203
2021-11-29 07:00:00+00:00,86.82500076293945,0.0,363.5857403055827,3.341388888888889,10.264361063904232,20.15833333333333,2.76980554719766,384.7125,33.97388888888889,787.0321582709415,135.9861946105957,374.6344444444444,375.15,8.524333600733016,218.54087785085045,98.0,283.8000000953674,45359.14789689027,0.0122423315612621,0.2074291103721349,0.780328558066603,531886.1293493104,585183.1281281565,0.0276980554719766,0.7092582072528208,0.181655359855503,0.0813883774196995,88.1066887910895
2021-11-29 08:00:00+00:00,86.58352839787801,0.0,363.3687952423096,3.421111111111111,9.889805534421985,19.244166666666665,3.361444447421365,380.7777777777777,27.14722222222222,788.4099596150717,136.22815796746147,373.6408333333333,375.15,7.077527863449521,219.00276719411207,98.0,283.8000000953674,45519.40480157953,0.0122423315612621,0.2074291103721349,0.780328558066603,553754.4437614738,607239.7444033298,0.0336144444742136,0.7115977019059477,0.1760786197757626,0.0787092338440758,81.79133700705307
2021-11-29 09:00:00+00:00,85.17749955601161,19.5,361.3986399883694,0.8,9.336138850367732,19.275833333333345,4.589694443808661,370.6361111111111,1.438888888888889,792.137858903673,136.4836463928223,367.9458333333333,375.15,3.839333460662101,220.03829444037555,98.0,283.7500003814697,45828.48453004992,0.0122021001793779,0.2074375589623306,0.7803603408582914,603969.3849858167,657817.8543086253,0.0458969444380866,0.7164806367727143,0.16447160896947,0.0731508098197289,52.001064213845616
2021-11-29 10:00:00+00:00,86.02255640029907,10.390625,363.3499100176493,1.716388888888889,10.243083356221518,22.64,3.223250017058519,386.2216666666667,0.0,772.7216583591038,136.61783599853516,375.9811111111111,375.15,8.313000270790523,214.6449053870308,98.0,283.87499990463255,44729.42545794664,0.0123028944635919,0.2074163921626456,0.7802807133737623,539476.561895451,592033.6368085383,0.0322325001705851,0.7110122303749081,0.1774254918695337,0.0793297775849729,100.33005944214639
2021-11-29 11:00:00+00:00,85.36725002500746,7.8125,363.1448710123698,0.6677777777777778,9.774500030279158,18.425833333333337,3.348750063644515,393.9091666666666,0.0,770.4455393303763,136.22955703735352,378.03111111111104,375.15,10.65327803519037,214.00987206353085,97.75,284.1250001430511,44431.791087428704,0.0124751446139508,0.2073802196310703,0.7801446357549788,540242.6327423906,592449.9872701194,0.0334875006364451,0.7113974191849562,0.1763685502701943,0.0787465299084042,118.69515732210584
2021-11-29 12:00:00+00:00,86.63305771933662,7.296875,360.18120037714635,6.324166666666666,9.800222215938073,22.218888888888888,3.892083346429799,375.81666666666666,0.0,782.7422286478675,136.04544830322266,369.73277777777776,375.15,6.214611191716459,217.3598774422541,96.5,284.37499990463255,45040.307465167774,0.0125211705228209,0.2073705541902075,0.7801082752869714,567044.100685882,619966.4619574542,0.0389208334642979,0.7135156859954019,0.1712814141054359,0.076282066434864,76.25397985400095
2021-11-29 13:00:00+00:00,67.5284721522861,4.203125,360.68345325681895,0.4888888888888889,5.979666790709727,10.139166666666666,12.145500253306492,364.76888888888885,10.94361111111111,784.1599733649358,135.26746654510498,364.9788888888888,375.15,2.5092223221311967,217.82221586863207,94.75,284.775,44800.83885239064,0.0126228366431778,0.2073492043049326,0.7800279590518895,1156716.63063181,1209357.616283369,0.1214550025330649,0.7460748586228729,0.0935727273905523,0.0388974114535099,34.539791658507454
2021-11-29 14:00:00+00:00,78.23608395152621,3.1875,362.3982544750637,48.87222222222222,9.135194342691037,20.975555555555548,4.642472185219326,375.4219444444444,11.395555555555555,780.1202220323349,136.11351778242323,371.6511111111111,375.15,4.576083386209276,216.70006257798943,94.25,284.94999995231626,44821.26530678891,0.0127012523773535,0.2073327370007557,0.7799660106218906,593190.3565152122,645855.3432506891,0.0464247218521932,0.716365236806537,0.1643418223756166,0.0728682189656532,74.0235508875331
2021-11-29 15:00:00+00:00,86.05397294574314,10.609375,361.8018175676134,0.1633333333333333,9.150722080998952,16.593333333333337,4.648361107574569,388.4658333333333,3.525,775.2811318969726,136.21997896406387,373.2086111111111,375.15,8.555972295436597,215.3697247399225,93.0,284.79999985694883,44601.55687513307,0.0124128324237243,0.2073933051910179,0.7801938623852578,590295.6295477466,642702.458876028,0.0464836110757457,0.7165757977204645,0.1640738484799641,0.0728667427238257,91.14709611102838
2021-11-29 16:00:00+00:00,80.89572366714478,4.5,364.1884934785631,0.0,8.762416613366868,22.955,3.60891666273276,380.2511111111111,31.247222222222224,790.4873342556424,136.1190299987793,373.9594444444445,375.15,6.486277903219064,219.5798152330188,93.75,284.4250000953674,45502.57501153919,0.0122086160449662,0.2074361906305571,0.7803551933244767,562293.8009750055,615759.326613564,0.0360891666273276,0.7125980375777219,0.173721273105599,0.0775915226893514,78.04069324982783
2021-11-29 17:00:00+00:00,86.5,0.0,364.3478034973144,0.0,9.600000143051147,16.767222222222223,3.59419440527757,382.9041666666666,32.494166666666665,798.6800201755101,136.2275161743164,375.0172222222222,375.15,7.344555621147155,221.855561642117,94.25,284.32499995231626,46026.99169900482,0.0121927793065756,0.2074395163456191,0.7803677043478052,568228.508755184,622310.2240015146,0.0359419440527757,0.7125500430813755,0.1738484478771858,0.077659564988663,85.12528484008615
2021-11-29 18:00:00+00:00,86.5999984741211,15.203125,365.2574962615967,0.0,9.867222126854791,22.816388888888888,3.849138897922305,381.075,29.65888888888889,799.5482591925728,136.5459213256836,374.65,375.15,6.654194479386012,222.1037098566692,93.75,284.37499990463255,46176.60294217208,0.012168691644954,0.2074445747545596,0.7803867336004863,579479.4428928896,633736.9513499419,0.038491388979223,0.7135737764139025,0.1714276450134626,0.0765071895934116,74.78072841949955
2021-11-29 19:00:00+00:00,86.69999694824219,0.0,366.0199970245361,0.0,9.2986110329628,17.358888888888895,4.394722128576702,379.23333333333335,27.698888888888884,800.3230299377441,136.63343811035156,374.8366666666666,375.15,6.094916797214084,222.31195358700228,94.25,284.32499995231626,46259.10680867267,0.0121927793065756,0.2074395163456191,0.7803677043478052,601718.7149766282,656073.1654768186,0.043947221285767,0.7157156807780062,0.1663025775427501,0.0740345203934766,70.14064863683953
2021-11-29 20:00:00+00:00,86.62499809265137,11.5,361.2594740761651,0.0,9.848333231608072,24.94194444444445,3.775694433848063,387.7394444444444,39.54083333333333,800.6511939324273,136.6536407470703,374.2188888888888,375.15,9.394444612397088,222.5056417719524,95.0,284.20000019073484,46305.27505554986,0.012188289920942,0.2074404591166021,0.7803712509624557,578357.609209653,632766.307399924,0.0377569443384806,0.7132706746937111,0.172134315729929,0.0768380652378793,103.05117703192069
2021-11-29 21:00:00+00:00,86.5999984741211,0.0,359.14251953125,0.0,9.849999904632568,19.82166666666667,3.675000011920929,392.2375,46.00416666666666,801.3386718750002,136.74458694458008,374.78222222222223,375.15,11.391694684558448,222.59407591925728,95.0,284.3000000953674,46359.56642830607,0.0122684904195318,0.2074236170118983,0.7803078925685698,575355.2667416837,629827.7572949433,0.0367500001192093,0.7128206886239039,0.1731422368370687,0.077287074419818,124.25631393805804
2021-11-29 22:00:00+00:00,86.0,24.890625,360.66215020497634,0.0,9.75000023841858,25.304166666666667,3.7499999403953552,390.2002777777777,41.85194444444445,800.5873938157824,136.78800582885742,374.9452777777777,375.15,10.35622233417299,222.482610359192,94.25,284.4,46314.51849801371,0.0122528492436931,0.2074269016588244,0.7803202490974824,577562.2224611427,631981.7816963088,0.0374999994039535,0.7131273564413364,0.172423836718544,0.076948807436166,113.54359407867285
2021-11-29 23:00:00+00:00,86.0999984741211,0.0,360.89750372568767,0.0,9.77500033378601,27.601111111111106,3.849999904632568,389.9269444444444,41.44611111111111,802.3251817321778,137.02560806274414,374.8175,375.15,10.120305632220376,222.86810716840964,95.0,284.20000019073484,46528.39449611207,0.012188289920942,0.2074404591166021,0.7803712509624557,583940.9146410214,638611.778173953,0.0384999990463256,0.713564512307582,0.17143390209438,0.0765015865517124,110.33981231766316
2021-11-30 00:00:00+00:00,86.19999694824219,0.0,361.1700007205539,0.0,9.725000143051147,21.973333333333336,3.5480555436346264,388.5694444444444,41.053055555555545,800.4093112691245,136.98279190063477,374.4711111111111,375.15,10.002389118141595,222.37295792897547,95.0,284.15,46410.950739902975,0.0121483602042315,0.2074488443571113,0.7804027954386571,571254.0365246886,625786.9036440747,0.0354805554363462,0.7123962556797826,0.1742508365014139,0.0778723523824571,105.46557437340385
2021-11-30 01:00:00+00:00,86.19999694824219,0.0,360.938964805603,0.0,9.724999904632568,24.1975,3.5375555472903786,389.81388888888887,41.204444444444455,800.1902296278213,136.74017715454102,374.5661111111111,375.15,10.00147262281842,222.2750645404392,95.0,283.9,46356.85558652798,0.0119504090489441,0.2074904140997217,0.7805591768513341,570069.0693213016,624538.374635472,0.0353755554729037,0.712482469564118,0.1742048932035675,0.0779370817594109,108.12830523647234
2021-11-30 02:00:00+00:00,86.19999694824219,41.703125,359.6980000093248,0.0,9.72499966621399,24.448055555555555,3.7699999968210856,391.3775,43.4775,799.4403353712293,137.0765380859375,374.7708333333333,375.15,10.76497249868181,222.0667604700725,95.5,283.7500003814697,46451.87976826943,0.0118945246181942,0.2075021498301792,0.7806033255516265,579765.0544559349,634346.0131836515,0.0376999999682108,0.713437966253756,0.1719726504714463,0.0768893833065867,119.23543632134863
2021-11-30 03:00:00+00:00,86.19999694824219,0.0,359.9392811923557,0.0,9.899999618530272,28.73027777777777,3.449999988079071,390.7047222222222,43.44388888888888,800.8899723815915,136.9174766540527,374.7175,375.15,10.783722405963472,222.51642849816224,89.25,283.6000000476837,46506.69698025975,0.0110152166984022,0.2076868044933355,0.7812979788082622,568095.5987176598,622740.967669465,0.0344999998807906,0.7127392705654826,0.1743460525620702,0.0784146769916565,117.00484733242003
2021-11-30 04:00:00+00:00,86.19999694824219,18.296875,356.7484122403463,0.0,10.025000095367432,25.50055555555556,3.4250000715255737,395.7708333333333,57.30083333333333,799.9173906114366,136.71043014526367,373.97777777777776,375.15,13.255361279381644,222.19927597045907,94.0,282.94999995231626,46486.52365394936,0.0111066577560731,0.2076676018712246,0.7812257403727022,567014.6974808823,621636.3627742727,0.0342500007152557,0.7125813471799028,0.174648712217781,0.0785199398870605,136.24345785890307
2021-11-30 05:00:00+00:00,76.88866498311361,12.90625,358.9131955464681,0.0,9.84561114528113,24.65777777777777,3.68797226799859,385.64138888888886,51.710833333333326,795.7055044725204,136.79313058217366,370.6525,375.15,8.869583470159107,221.02930706871888,96.0,282.8000000953674,46294.26844886551,0.011227952889697,0.2076421298931636,0.7811299172171393,574287.4522312125,628683.2176586294,0.0368797226799859,0.7135439557156936,0.1722576012918226,0.0773187203124978,92.71822349019952
2021-11-30 06:00:00+00:00,86.37500190734863,0.0,360.923752216763,0.0,9.825000047683716,27.04444444444444,3.274999976158142,387.4966666666666,40.16694444444444,800.3760755750869,135.64334106445312,374.2855555555555,374.9958333333333,9.901777956485752,222.27089825524223,95.5,282.54999985694883,46215.45629989355,0.010985988903527,0.2076929423302593,0.7813210687662135,558327.754769117,612630.9159214918,0.0327499997615814,0.7120653345120276,0.1759750994871535,0.0792095662392376,106.34334014774652
2021-11-30 07:00:00+00:00,86.67500305175781,0.0,361.1302717950609,0.0,9.78672206931644,25.69916666666667,3.504916686283217,386.20416666666665,38.50861111111111,799.121835462782,135.87948517269558,373.72361111111104,374.15,9.266611448923744,221.9782882012261,95.5,282.4750000476837,46235.63778845233,0.0109312645902659,0.2077044344360441,0.7813643009736898,566696.06130367,621022.9357051016,0.0350491668628321,0.7130108186782833,0.1737667025138837,0.0781733119450005,100.049517547056
2021-11-30 08:00:00+00:00,86.30000305175781,24.796875,361.29155531353416,0.0,9.950000286102297,18.1775,3.6577777650621206,385.4225,32.605555555555554,762.6712636142305,135.59804916381836,372.8655555555556,374.15,8.141639097068044,211.77144805060496,96.5,282.37499990463255,44050.877146510815,0.0109711230857796,0.2076960641519862,0.781332812762234,545230.026166853,596989.8068140032,0.0365777776506212,0.7135902574633058,0.1723542249382501,0.0774777399478228,92.07003617689836
2021-11-30 09:00:00+00:00,88.7201419406467,7.296875,361.0341003693474,0.0,9.650000095367432,19.25,4.199999809265137,300.9611111111111,16.236944444444443,723.0374691772488,135.93681716918945,369.55555555555554,374.15,4.256666718853844,200.8930479515932,97.0,282.2500003814697,41884.55730862266,0.0109357998970483,0.2077034820216198,0.7813607180813318,536967.9448794526,586182.299717084,0.0419999980926513,0.7157596863640643,0.1672145339813373,0.0750257815619471,67.61640556618237
2021-11-30 11:00:00+00:00,88.80000305175781,2.890625,361.592047314114,0.0,9.5,19.0,4.199999809265137,298.15,30.556388888888893,782.0951377360026,135.24695286220975,371.2294444444444,374.15,6.311416744987171,217.2167061021593,97.0,282.2500001430511,45075.7647940713,0.0109357997230779,0.2077034820581536,0.7813607182187684,577879.8281585923,630843.8517916261,0.0419999980926513,0.7157596864767128,0.167214533853536,0.0750257815770998,76.84160796727035
2021-11-30 12:00:00+00:00,88.80000305175781,8.8125,360.1828234842088,0.0,9.5,19.0,4.199999809265137,298.15,32.93916666666666,780.8115785386825,135.7413280614217,370.1258333333333,374.15,7.149555695851645,216.89210578918463,97.0,282.3500000476837,45150.28815582864,0.0110089800654725,0.2076881141862507,0.7813029057482767,578888.9197609263,631940.5083440249,0.0419999980926513,0.7157123006719326,0.1672682936524928,0.0750194075829231,79.0170743994819
2021-11-30 13:00:00+00:00,88.80000305175781,0.0,361.59765120612246,0.0,9.5,19.0,4.199999809265137,298.15,36.405277777777776,783.3132048204209,134.58451597425673,373.5311111111111,374.15,8.476527953412797,217.58700195312505,97.0,282.6750000953674,44857.29938995578,0.0112497639636184,0.2076375495676401,0.7811126864687414,575307.9721956073,628015.2989788053,0.0419999980926513,0.7155563828449995,0.1674451844126813,0.0749984346496678,95.78862836016928
2021-11-30 14:00:00+00:00,88.80000305175781,18.796875,361.33275040096703,0.0,9.5,19.0,4.199999809265137,298.15,37.29277777777778,786.4141119554306,135.80913162231445,373.30777777777774,374.15,8.614277843899197,218.4483654234145,97.0,282.9250000953674,45404.50293387564,0.0114380829090281,0.2075980025891041,0.7809639145018678,582465.0846435004,635815.3755908043,0.0419999980926513,0.715434432741058,0.1675835383585743,0.0749820308077163,95.33693553670601
2021-11-30 15:00:00+00:00,88.80000305175781,0.0,364.1399921417236,0.0,9.5,19.0,4.199999809265137,298.15,30.967222222222222,792.1621921963163,136.4724998474121,373.4983333333333,374.15,6.915555567873849,220.0450528377957,97.0,283.12499990463255,45927.31096517004,0.0115907030756537,0.2075659523541127,0.7808433445702335,589285.9035007537,643250.4938848284,0.0419999980926513,0.7153355965864314,0.1676956692346255,0.0749687360862917,74.20852602582244
2021-11-30 16:00:00+00:00,88.80000305175781,0.0,364.6399574025472,0.0,9.5,19.0,4.199999809265137,298.15,28.889722222222225,798.7969125874836,136.41287231445312,373.6166666666667,374.15,6.46666685740153,221.8880319213868,97.0,283.3499998092651,46254.97965882245,0.011764511149479,0.2075294526586094,0.7807060361919116,593621.0337441892,647970.6348433056,0.0419999980926513,0.7152230353257326,0.1678233714182975,0.0749535951633184,71.27271106665341
2021-11-30 17:00:00+00:00,88.80000305175781,18.390625,363.70851891835525,0.0,9.5,19.0,4.400000095367432,298.15,25.25194444444444,801.0139809502494,137.43266749487984,372.25388888888887,374.15,6.116388981089824,222.50388452317983,97.0,283.3499998092651,46730.11346165936,0.011764511149479,0.2075294526586094,0.7807060361919116,607724.9774590667,662632.8607765164,0.0440000009536743,0.7160142310040133,0.1659377966253156,0.0740479714169968,67.33510535468464
2021-11-30 18:00:00+00:00,88.80000305175781,0.0,363.8034506776597,0.0,9.5,19.0,4.400000095367432,298.15,19.809722222222224,447.8176483658538,136.40687742445203,372.6583333333333,374.15,3.132416714901725,124.39379170346736,97.0,283.4,25925.527775949333,0.0118034410442801,0.2075212773807011,0.7806752815750186,337178.26300584007,367640.75814258045,0.0440000009536743,0.7159889908370112,0.1659664319162,0.0740445762931146,70.31323202018622
2021-11-30 19:00:00+00:00,88.80000305175781,6.0,362.9689943949381,0.0,9.5,19.0,4.400000095367432,298.15,0.0,9.843751058724592e-08,136.843017578125,373.15,374.15,0.0,2.7343752151409724e-08,97.0,283.54999961853025,5.7140441725744e-06,0.0119209014528503,0.2074966106949014,0.7805824878522483,7.432605341144696e-05,8.104005531422188e-05,0.0440000009536743,0.7159128342051455,0.1660528325848667,0.0740343322563134,80.62676499019832
2021-11-30 20:00:00+00:00,88.80000305175781,0.0,360.2674951171875,0.0,9.5,19.0,4.400000095367432,298.15,0.0,9.843751058724592e-08,136.9480094909668,372.15,374.15,0.0,2.7343752151409724e-08,97.0,283.5999998092651,5.717420046342131e-06,0.0119602798724771,0.2074883412267797,0.780551378900743,7.437372719455522e-05,8.109169574900722e-05,0.0440000009536743,0.7158873023864282,0.166081798758336,0.0740308979015614,94.02467105142513
2021-11-30 21:00:00+00:00,88.80000305175781,0.0,356.61387100219724,0.0,9.5,19.0,4.400000095367432,298.15,0.0,9.843751058724592e-08,136.90630722045898,372.15,374.15,0.0,2.7343752151409724e-08,97.0,283.70000019073484,5.713664326156297e-06,0.0120393753491541,0.2074717311766776,0.7804888934741682,7.433242379133546e-05,8.10459793745691e-05,0.0440000009536743,0.7158360185398254,0.1661399809353803,0.0740239995711201,122.98862141673166
2021-11-30 22:00:00+00:00,88.80000305175781,0.0,355.4654983520508,0.0,9.5,19.0,4.400000095367432,298.15,0.0,9.843751058724592e-08,136.93612670898438,372.15,374.15,0.0,2.7343752151409724e-08,97.0,283.87499990463255,5.711385760685507e-06,0.0121788836580484,0.2074424344318098,0.7803786819101417,7.431609922324573e-05,8.10269774920512e-05,0.0440000009536743,0.715745562176858,0.1662426048310816,0.074011832038386,132.1228846829882
2021-11-30 23:00:00+00:00,88.80000305175781,0.0,355.4654983520508,0.0,9.5,19.0,4.400000095367432,298.15,0.0,9.843751058724592e-08,136.96937561035156,371.9,374.15,0.0,2.7343752151409724e-08,97.0,283.87499990463255,5.712772518923752e-06,0.0121788836580484,0.2074424344318098,0.7803786819101417,7.433414361162194e-05,8.104665132135736e-05,0.0440000009536743,0.7157455621768579,0.1662426048310815,0.074011832038386,130.109579736624
2021-12-01 00:00:00+00:00,88.80000305175781,0.0,355.4654983520508,0.0,9.5,19.0,4.400000095367432,298.15,0.0,9.843751058724592e-08,137.0943946838379,371.15,374.15,0.0,2.7343752151409724e-08,97.0,283.9750000476837,5.715973307762035e-06,0.0122592305822021,0.2074255615777375,0.7803152078400604,7.438347094299486e-05,8.109973957961525e-05,0.0440000009536743,0.7156934644872442,0.1663017103233856,0.0740048242356959,124.09671482705326
2021-12-01 01:00:00+00:00,88.80000305175781,0.0,347.9488303502401,0.0,9.5,19.0,4.400000095367432,298.15,0.0,9.843751058724592e-08,136.98800659179688,371.15,374.15,0.0,2.7343752151409724e-08,96.0,284.3000000953674,5.705008399514579e-06,0.0123960315755835,0.2073968333691274,0.780207135055289,7.425383460795318e-05,8.09572194773828e-05,0.0440000009536743,0.7156047594066073,0.1664023473669815,0.0739928922727369,183.83711949678846
2021-12-01 02:00:00+00:00,88.80000305175781,0.0,346.23000183105466,0.0,9.5,19.0,4.400000095367432,298.15,0.0,9.843751058724592e-08,137.02076721191406,370.15,374.15,0.0,2.7343752151409724e-08,96.0,284.32500019073484,5.705871000429635e-06,0.0124163596746598,0.2073925644683214,0.7801910758570186,7.426700213268716e-05,8.097140055819198e-05,0.0440000009536743,0.7155915779539345,0.1664173018928976,0.0739911191994934,189.47258755469932
2021-12-01 03:00:00+00:00,88.80000305175781,0.0,346.23000183105466,0.0,9.5,19.0,4.400000095367432,298.15,0.0,9.843751058724592e-08,136.9360313415527,370.15,374.15,0.0,2.7343752151409724e-08,96.0,284.3000000953674,5.7028438360130935e-06,0.0123960315755835,0.2073968333691274,0.780207135055289,7.422566161871596e-05,8.092650312603135e-05,0.0440000009536743,0.7156047594066072,0.1664023473669815,0.0739928922727369,189.57316275743128
2021-12-01 04:00:00+00:00,88.80000305175781,0.0,346.23000183105466,0.0,9.5,19.0,4.400000095367432,298.15,0.0,9.843751058724592e-08,136.99871063232422,370.15,374.15,0.0,2.7343752151409724e-08,97.0,284.2250000476837,5.706959710696349e-06,0.0124621110316692,0.2073829566833494,0.7801549322849812,7.428554079541924e-05,8.099121845548745e-05,0.0440000009536742,0.7155619109601986,0.1664509594750847,0.0739871286110422,189.43644208289146
2021-12-01 05:00:00+00:00,88.80000305175781,0.5,358.5548402192857,0.0,9.5,19.0,4.400000095367432,298.15,14.723333333333333,554.0950966847445,136.66393661499023,371.17527777777775,374.15,2.9699167475435466,153.9126656124835,96.25,284.32500019073484,32034.14707505831,0.0124482914382297,0.2073858587979717,0.7801658497637984,416970.11919689056,454610.242010084,0.0440000009536743,0.7155708721629255,0.166440792876475,0.0739883340069252,100.30903625041196
2021-12-01 06:00:00+00:00,88.80000305175781,2.703125,365.35144148720633,0.0,9.5,19.0,4.400000095367432,298.15,3.230555555555555,31.410000549843787,136.76617813110352,373.3488888888888,374.15,1.4723333196010857,8.72500015273439,92.5,285.1250001430511,1812.180013447512,0.0126113468835676,0.2073516171544508,0.7800370359619816,23593.052375389805,25722.36389119063,0.0440000009536743,0.715465138509204,0.1665607490530853,0.0739741114840363,63.732067513165994
2021-12-01 07:00:00+00:00,88.80000305175781,0.0,362.3674968719482,0.0,9.5,19.0,4.400000095367432,298.15,0.0,8.437500582658686e-07,136.71534729003906,373.4,374.15,0.2000000029802322,2.343750225008989e-07,91.75,285.19999995231626,4.864873417735683e-05,0.0125715971363744,0.2073599646013613,0.7800684382622642,0.0006333330439068,0.0006904953065652,0.0440000009536743,0.7154909146563759,0.1665315056858729,0.0739775787040769,87.95864883083598
2021-12-01 08:00:00+00:00,88.80000305175781,0.0,360.709923248291,0.0,9.5,19.0,4.400000095367432,298.15,0.0,8.437500582658686e-07,136.28434371948242,373.15,374.15,0.2000000029802322,2.343750225008989e-07,93.25,284.6499997615814,4.858906869467583e-05,0.0123244192036278,0.2074118719672381,0.780263708829134,0.0006323553595371,0.0006894475152533,0.0440000009536743,0.7156511949268437,0.166349665677941,0.073999138441541,99.29100183167964
2021-12-01 09:00:00+00:00,88.80000305175781,0.0,356.3700012207031,0.0,9.5,19.0,4.400000095367432,298.15,0.0,8.437500582658686e-07,136.24168395996094,372.15,374.15,0.2000000029802322,2.343750225008989e-07,93.75,284.2250000476837,4.864649149443223e-05,0.0120495973230217,0.2074695845621654,0.7804808181148128,0.0006328791646248,0.0006900387921308,0.0440000009536743,0.7158293907635687,0.1661475002319448,0.0740231080508122,125.75898209536986
2021-12-01 10:00:00+00:00,88.80000305175781,0.0,352.00329495747883,0.0,9.5,19.0,4.400000095367432,298.15,0.0,8.437500582658686e-07,136.25838088989258,372.15,374.15,0.2000000029802322,2.343750225008989e-07,96.0,283.9750000476837,4.8695284938831096e-05,0.0121343803511144,0.2074517801262659,0.7804138395226197,0.0006335829628665,0.0006907999226696,0.0440000009536743,0.7157744181497805,0.1662098673623351,0.0740157135342099,160.3557436098872
2021-12-01 11:00:00+00:00,88.80000305175781,0.0,349.0393693775601,0.0,9.5,19.0,4.400000095367432,298.15,0.0,8.437500582658686e-07,136.46907806396484,372.15,374.15,0.2000000029802322,2.343750225008989e-07,93.75,284.65,4.865493146332115e-05,0.0123896833299897,0.2073981665007021,0.7802121501693081,0.0006332656333757,0.0006904351778451,0.0440000009536743,0.7156088758200988,0.1663976772434549,0.0739934459827719,184.065928089337
2021-12-01 12:00:00+00:00,88.80000305175781,0.0,346.21262345843843,0.0,9.5,19.0,4.400000095367432,298.15,0.0,8.437500582658686e-07,136.3566665649414,371.65,374.15,0.2000000029802322,2.343750225008989e-07,92.25,284.9250000953674,4.8567932278579975e-05,0.0124148234443573,0.2073928870766849,0.7801922894789577,0.0006321537251843,0.0006892210456116,0.0440000009536743,0.7155925741015549,0.1664161717507368,0.0739912531940338,202.91892225947436
2021-12-01 13:00:00+00:00,88.80000305175781,0.0,342.9368458896213,0.0,9.5,19.0,4.400000095367432,298.15,0.0,8.437500582658686e-07,136.4046516418457,371.15,374.15,0.2000000029802322,2.343750225008989e-07,91.5,284.9,4.858928710559759e-05,0.0122950638817318,0.2074180365848363,0.7802868995334319,0.0006323343475695,0.0006894267599185,0.0440000009536743,0.71567022955676,0.1663280706479047,0.0740016988416609,224.91077811628384
2021-12-01 14:00:00+00:00,88.80000305175781,0.90625,354.2483355055915,0.0,9.5,19.0,4.400000095367432,298.15,8.322777777777777,502.7870839271799,136.6509507921007,369.75916666666666,372.9555555555555,2.150388879295852,139.66307914322513,90.25,284.9250000953674,29003.88624341407,0.0121489373406774,0.2074487231584577,0.7804023395008648,377381.7505228825,411461.316858894,0.0440000009536743,0.715764979418437,0.1662205757232418,0.0740144439046469,123.51303904072847
2021-12-01 15:00:00+00:00,88.80000305175781,1.5,363.03416495853,0.0,9.5,19.0,4.400000095367432,298.15,4.332777777777777,140.1899974454898,136.48548889160156,369.65,370.15,0.5228055558933152,38.9416660310197,90.75,284.9250000953674,8077.238939601568,0.0122154222877173,0.2074347613195793,0.7803498163927033,105105.32779834092,114596.08355237276,0.0440000009536743,0.7157218703014916,0.1662694835653886,0.0740086451794455,52.77390429460949
2021-12-01 16:00:00+00:00,88.80000305175781,0.0,361.1200012207031,0.0,9.5,19.0,4.400000095367432,298.15,0.0,1.8281249936080712e-07,136.6971893310547,369.65,370.15,0.0,5.078124942770047e-08,92.25,284.3000000953674,1.0572521847093886e-05,0.0119175823236774,0.2074973077120277,0.7805851099642948,0.0001375226459069,0.0001499453590772,0.0440000009536743,0.7159149862219129,0.1660503910944394,0.0740346217299734,67.78067443055775
2021-12-01 17:00:00+00:00,88.80000305175781,0.0,361.1200012207031,0.0,9.5,19.0,4.400000095367432,298.15,0.0,1.8281249936080712e-07,136.72770309448242,369.15,370.15,0.0,5.078124942770047e-08,93.0,284.0000001430511,1.0586052510263703e-05,0.0117789869460176,0.2075264127413363,0.7806946003126461,0.0001376741386258,0.0001501127503253,0.0440000009536743,0.7160048456570137,0.165948444421004,0.0740467089683078,63.72409448483219
2021-12-01 18:00:00+00:00,88.80000305175781,0.0,361.1200012207031,0.0,9.5,19.0,4.400000095367432,298.15,0.0,1.8281249936080712e-07,136.76665115356445,368.65,373.0233333333333,0.0,5.078124942770047e-08,92.25,284.1000000476837,1.058534080900604e-05,0.011762156411512,0.2075299471535824,0.7807078964349055,0.0001376619073967,0.0001500996828473,0.0440000009536743,0.7160157576898348,0.1659360645808094,0.0740481767756814,59.758408909270344
2021-12-01 19:00:00+00:00,88.80000305175781,0.0,354.36599629720047,0.0,9.5,19.0,4.400000095367432,298.15,0.0,1.8281249936080712e-07,136.71813583374023,368.15,374.15,0.0,5.078124942770047e-08,92.5,283.9750000476837,1.0586243662592204e-05,0.0116971558808623,0.2075435972650189,0.7807592468541187,0.0001376621580843,0.0001501009943879,0.0440000009536743,0.7160579002461146,0.1658882533140463,0.0740538454861646,109.33257163176029
2021-12-01 20:00:00+00:00,88.80000305175781,0.0,351.9099945068359,0.0,9.5,19.0,4.400000095367432,298.15,0.0,1.8281249936080712e-07,137.08645629882812,368.15,374.15,0.0,5.078124942770047e-08,89.0,284.04999985694883,1.0611960449016622e-05,0.0113152234366815,0.2076238030782968,0.7810609734850216,0.0001379289321343,0.0001503979856619,0.0440000009536743,0.7163055112104848,0.1656073355217709,0.0740871523140699,128.4816830126091
2021-12-01 21:00:00+00:00,88.80000305175781,0.0,351.9099945068359,0.0,9.5,19.0,4.400000095367432,298.15,0.0,1.8281249936080712e-07,137.0216064453125,368.15,374.15,0.0,5.078124942770047e-08,90.25,283.87499990463255,1.061347921857313e-05,0.0113409955116182,0.2076183909425601,0.7810406135458215,0.0001379532353763,0.0001504240734581,0.0440000009536743,0.7162888035267442,0.1656262906017384,0.074084904917843,128.4632975176446
2021-12-01 22:00:00+00:00,88.80000305175781,0.0,351.9099945068359,0.0,9.5,19.0,4.400000095367432,298.15,0.0,1.8281249936080712e-07,137.27906036376953,367.9,374.15,0.0,5.078124942770047e-08,85.25,283.57499995231626,1.0644670515988026e-05,0.0105093675507394,0.2077930328143447,0.7816975996349158,0.0001382111347541,0.0001507186226103,0.0440000009536743,0.716827890335655,0.1650146897520377,0.0741574189586329,126.11316042465484
2021-12-01 23:00:00+00:00,88.80000305175781,0.0,347.39977916081745,0.0,9.5,19.0,4.400000095367432,298.15,0.0,1.8281249936080712e-07,137.20750045776367,367.15,374.15,0.0,5.078124942770047e-08,83.5,283.44999995231626,1.064381353193918e-05,0.0102111317257605,0.2078556623375902,0.7819332059366492,0.0001381471842908,0.0001506536651908,0.0440000009536743,0.7170211927257207,0.1647953857289022,0.0741834205917026,155.7322413240125
2021-12-02 00:00:00+00:00,88.80000305175781,0.0,342.52999725341795,0.0,9.5,19.0,4.400000095367432,298.15,0.0,1.8281249936080712e-07,137.13655853271484,367.15,374.15,0.0,5.078124942770047e-08,81.25,283.12499990463255,1.0650521990907588e-05,0.0097270136701161,0.2079573271292756,0.7823156592006083,0.0001381485393689,0.0001506629027082,0.0440000009536742,0.7173349490902349,0.1644394251378362,0.0742256248182546,193.95056482905645
2021-12-02 01:00:00+00:00,88.80000305175781,0.0,342.52999725341795,0.0,9.5,19.0,4.400000095367432,298.15,0.0,1.8281249936080712e-07,137.14699172973633,367.15,374.15,0.0,5.078124942770047e-08,80.0,282.9250000953674,1.0658861702340508e-05,0.0094524188771751,0.2080149920357932,0.7825325890870316,0.0001382081055198,0.00015073226802,0.0440000009536743,0.717512899300623,0.1642375383580469,0.0742495613876556,193.79881393969356
2021-12-02 02:00:00+00:00,88.80000305175781,0.0,342.52999725341795,0.0,9.5,19.0,4.400000095367432,298.15,0.0,1.8281249936080712e-07,137.32865142822266,367.15,374.15,0.0,5.078124942770047e-08,85.25,282.1250001430511,1.070324456645678e-05,0.0095437680313623,0.2079958087134139,0.7824604232552237,0.0001387998299616,0.0001513761423272,0.0440000009536743,0.7174537019497389,0.1643046985064725,0.0742415985901141,192.99519347007111
2021-12-02 03:00:00+00:00,88.80000305175781,0.0,342.52999725341795,0.0,9.5,19.0,4.400000095367432,298.15,0.0,1.8281249936080712e-07,137.1099624633789,366.15,374.15,0.0,5.078124942770047e-08,86.75,280.70000007152555,1.0740449693153363e-05,0.0088222638974655,0.2081473245815322,0.7830304115210022,0.000139153742319,0.0001517737707084,0.0440000009536743,0.7179212297626865,0.163774282248959,0.0743044870346802,184.5035297170896
2021-12-02 04:00:00+00:00,88.80000305175781,0.0,339.3260457293192,0.0,9.5,19.0,4.400000095367432,298.15,0.0,1.8281249936080712e-07,137.05422973632812,366.15,374.15,0.0,5.078124942770047e-08,88.0,280.4,1.0747570434478632e-05,0.0087681283460162,0.2081586930473365,0.7830731786066472,0.0001392363557697,0.0001518647510302,0.0440000009536743,0.7179563061904777,0.1637344875949496,0.0743092052608982,209.35053116811494
2021-12-02 05:00:00+00:00,88.80000305175781,0.0,334.1899932861328,0.0,9.5,19.0,4.400000095367432,298.15,0.0,1.8281249936080712e-07,136.1684341430664,365.15,374.15,0.0,5.078124942770047e-08,88.75,280.07500007152555,1.0690498691074164e-05,0.0086490401718639,0.2081837015639085,0.7831672582642275,0.0001384758870325,0.0001510372229945,0.0440000009536743,0.7180334664051183,0.1636469483488445,0.0743195842923628,242.8289869064523
2021-12-02 06:00:00+00:00,88.80000305175781,0.0,331.7504465336269,0.0,9.5,19.0,4.400000095367432,298.15,0.0,1.8281249936080712e-07,135.5484161376953,365.15,374.15,0.0,5.078124942770047e-08,86.25,279.9750000476837,1.0645622455641893e-05,0.0083503922947648,0.2082464176180993,0.7834031900871358,0.0001378419435146,0.0001503505499,0.0440000009536743,0.7182269592561508,0.163427428245317,0.0743456115448579,263.02782293296167
2021-12-02 07:00:00+00:00,88.80000305175781,0.0,326.7171546957228,0.0,9.5,19.0,4.400000095367432,298.15,0.0,1.8281249936080712e-07,135.20283126831055,365.15,374.15,0.0,5.078124942770047e-08,86.75,279.62500002384184,1.063177201532298e-05,0.0082002106786749,0.2082779557574782,0.7835218335638469,0.0001376361763445,0.0001501285084625,0.0440000009536743,0.7183242567223522,0.1633170430308786,0.0743586992930949,302.96606719375745
2021-12-02 08:00:00+00:00,88.80000305175781,0.0,324.0217290136549,0.0,9.5,19.0,4.400000095367432,298.15,0.0,46.93002349114094,135.04451751708984,365.0672222222222,374.15,0.3660833400819037,13.036117503620064,86.5,279.37499990463255,2728.5390187232724,0.0080381201311882,0.2083119947724505,0.7836498850963614,35315.644338028855,38521.67768502871,0.0440000009536743,0.7184292660845375,0.1631979085722394,0.0743728243895486,323.59568707553655
2021-12-02 09:00:00+00:00,88.80000305175781,2.5,355.9084756130642,0.0,9.5,19.0,4.400000095367432,298.15,37.911388888888894,706.7318557400173,134.70545992533366,368.9411111111111,374.15,8.079277916393346,196.31440471225324,84.5,279.4250000953674,40979.30481050189,0.0078806649102774,0.2083450603688417,0.7837742747208808,530290.8885520856,578441.5717044253,0.0440000009536743,0.7185312690118718,0.1630821849522243,0.0743865450822296,103.25107639051193
2021-12-02 10:00:00+00:00,88.80000305175781,0.0,357.5349983215332,0.0,9.5,19.0,4.400000095367432,298.15,45.55055555555555,782.304980960422,135.03015518188477,373.4561111111111,374.15,11.26161127063963,217.47520364549428,82.25,279.65,45434.10928780361,0.0077914513974445,0.2083637952065366,0.7838447533960188,587871.0741164412,641256.1525296104,0.0440000009536743,0.7185890619555136,0.1630166181216993,0.0743943189691126,126.07791399046387
2021-12-02 11:00:00+00:00,88.80000305175781,0.0,358.2123610941569,0.0,9.5,19.0,4.400000095367432,298.15,43.72749999999999,783.1988298543292,135.01224517822266,373.6311111111111,374.15,10.92850015454822,217.4735184563532,77.5,279.8499999284744,45447.485319752406,0.0074458421383337,0.2084363731509499,0.7841177847107162,587784.5989237032,641185.3941744122,0.0440000009536743,0.718812938945021,0.1627626268261457,0.0744244332751589,122.0692278137993
2021-12-02 12:00:00+00:00,88.80000305175781,27.296875,360.4325660705566,0.0,9.5,19.0,4.400000095367432,298.15,39.78694444444445,786.1455633036294,135.5107421875,373.2558333333333,374.15,9.765777985784744,218.3737683614096,73.75,280.15,45737.88147303175,0.0072346267706021,0.2084807283781735,0.7842846448512243,591380.8511370958,645122.8618679082,0.0440000009536743,0.7189497508473655,0.1626074119807071,0.074442836218253,101.305410534795
2021-12-02 13:00:00+00:00,88.80000305175781,0.0,359.48543737623424,0.0,9.5,19.0,4.400000095367432,298.15,41.329444444444434,788.2392651536727,135.60759735107422,373.3877777777777,374.15,10.146000186867186,218.95535228729256,70.5,280.1000000476837,45900.66284751087,0.0068944861378479,0.2085521579110519,0.7845533559511002,593227.9560122747,647161.2348581001,0.0440000009536743,0.7191700594296133,0.1623574690886312,0.074472470528081,109.72671994149385
2021-12-02 14:00:00+00:00,88.80000305175781,0.0,360.1099914550781,0.0,9.5,19.0,4.400000095367432,298.15,40.05416666666667,784.8094454616969,135.81919479370117,373.4575,374.15,9.87013904703988,218.0026245710586,67.75,279.90000011920927,45804.95426933948,0.00653750133341,0.2086271247199839,0.7848353739466061,591721.4251657062,645542.24643218,0.0440000009536743,0.7194012608142067,0.1620951681735801,0.0745035700585388,105.112842574279
2021-12-02 15:00:00+00:00,88.80000305175781,0.0,359.35209549585977,0.0,9.5,19.0,4.400000095367432,298.15,41.86638888888889,785.2073120795353,135.9583625793457,373.4144444444444,374.15,10.217250362502206,218.1131429290772,72.0,279.52500011920927,45936.677902020514,0.0067689432749239,0.2085785219122659,0.7846525348128102,593598.3163336489,647573.9128685229,0.0440000009536743,0.7192513693280584,0.1622652219734059,0.0744834077448614,110.47529199606262
2021-12-02 16:00:00+00:00,88.80000305175781,47.90625,359.2866545846727,0.0,9.5,19.0,4.400000095367432,298.15,42.288055555555545,783.9574776204425,135.8982391357422,373.5880555555556,374.15,10.39600008646647,217.76596711900504,72.0,279.324999833107,45876.101936421175,0.0066767797105678,0.2085978762607807,0.7847253440286515,592745.8410842674,646650.2608595623,0.0440000009536743,0.7193110591931277,0.1621975030613653,0.0744914367918327,112.32333365724413
2021-12-02 17:00:00+00:00,88.80000305175781,0.0,359.7703780619304,0.0,9.5,19.0,4.400000095367432,298.15,41.13194444444445,787.0817073228625,136.20212173461914,373.3488888888889,374.15,10.00591680182351,218.48103036668564,75.25,279.2249999284744,46178.45221201818,0.0069283586321438,0.2085450446872498,0.7845265966806063,596843.953136984,651103.6344861054,0.0440000009536743,0.7191481209800398,0.1623823585390471,0.0744695195272386,106.29697665153644
2021-12-02 18:00:00+00:00,88.80000305175781,0.0,360.7449974060058,0.0,9.5,19.0,4.400000095367432,298.15,38.355,785.5137777879501,136.30617904663086,373.3611111111111,374.15,9.190083515908984,218.19695214165588,74.75,278.9,46175.41594545659,0.0067305805397023,0.2085865780866625,0.7846828413736351,596654.1066322634,650910.220368175,0.0440000009536743,0.7192762151508896,0.1622370340710052,0.0744867498244308,98.64704220060365
2021-12-02 19:00:00+00:00,88.80000305175781,29.5,361.0174983978271,0.0,9.5,19.0,4.400000095367432,298.15,39.12638888888888,788.1116123114691,136.43375396728516,373.485,374.15,9.482166924211716,219.02776321835,76.5,278.32500007152555,46467.28706378092,0.0066191884510978,0.2086099704252694,0.7847708411236327,600340.1845455366,654939.2468454794,0.0440000009536743,0.7193483576611371,0.1621551874744317,0.0744964539107567,97.24390989403506
2021-12-02 20:00:00+00:00,88.80000305175781,0.0,362.0333367792765,0.0,9.5,19.0,4.400000095367432,298.15,36.54833333333334,790.7203007676862,136.81195449829102,373.8311111111111,374.15,8.588861225048701,219.6445289315118,79.5,277.75000002384184,46847.114742841055,0.0066082642874473,0.208612264499636,0.7847794712129166,605238.9829891233,660284.3428119617,0.0440000009536743,0.7193554325472079,0.1621471609260893,0.0744974055730282,91.53873217870549
2021-12-02 21:00:00+00:00,88.80000305175781,11.0,363.0719079123603,0.0,9.5,19.0,4.400000095367432,298.15,33.958333333333336,794.7658187866211,136.81595993041992,373.31,374.15,7.882500028610231,220.76828381856285,83.0,277.00000002384184,47215.669627681455,0.0065459229437338,0.2086253561818159,0.7848287208744503,609951.9998662603,665430.411678786,0.0440000009536743,0.7193958067563194,0.162101355871708,0.0745028364182983,79.22287044868438
2021-12-02 22:00:00+00:00,88.80000305175781,0.0,363.3060629018148,0.0,9.5,19.0,4.400000095367432,298.15,32.411388888888894,794.5054898579914,136.9011993408203,373.7116666666666,374.15,7.246916786829631,220.70096877627904,84.25,276.8500000476837,47255.20017378704,0.0065744963010344,0.2086193557767827,0.7848061479221828,610484.9236624402,666009.7838666401,0.0440000009536742,0.7193773018205745,0.1621223499569611,0.0745003472687899,80.43031843817367
2021-12-02 23:00:00+00:00,88.80000305175781,0.0,363.16999473571775,0.0,9.5,19.0,4.400000095367432,298.15,33.51166666666666,795.6827317640516,136.97596740722656,373.77,374.15,7.742305705414878,220.9965921486749,85.0,276.77499994039533,47363.8971932696,0.006597893458368,0.2086144423737427,0.7847876641678893,611907.4325742655,667560.0117763573,0.0440000009536743,0.7193621490584552,0.1621395409585482,0.0744983090293222,81.85402416130854
2021-12-03 00:00:00+00:00,88.80000305175781,0.0,363.3974956512451,0.0,9.5,19.0,4.400000095367432,298.15,32.21916666666666,795.2890198262531,137.05104446411133,373.81055555555554,374.15,7.24138900730345,220.9136165152656,86.5,276.9249999761581,47340.75191046769,0.0067844004540131,0.2085752759046572,0.7846403236413296,611753.9659042133,667379.3493990127,0.0440000009536743,0.7192413583491963,0.1622765795564096,0.0744820611407198,80.42084244896346
2021-12-03 01:00:00+00:00,88.80000305175781,34.59375,363.6374935150146,0.0,9.5,19.0,4.400000095367432,298.15,31.79027777777777,798.4018498738607,137.2398567199707,373.2961111111111,374.15,6.899333364698623,221.778291897244,89.75,276.87500002384184,47600.11771477971,0.0070129432789641,0.2085272819114175,0.7844597748096184,615285.0141816975,671215.1524965636,0.0440000009536743,0.7190933367243648,0.1624445119747598,0.0744621503472011,74.47690677693267
2021-12-03 02:00:00+00:00,88.80000305175781,0.0,363.8758701324463,0.0,9.5,19.0,4.400000095367432,298.15,31.607777777777773,795.2090848965114,137.0638656616211,373.4,374.15,7.081611128118304,220.89141284518777,90.75,276.6749999761581,47383.19817435314,0.0069919324759965,0.2085316941800407,0.7844763733439627,612464.6603609158,668139.9182157809,0.0440000009536743,0.7191069452103946,0.1624290729740615,0.0744639808618692,73.48259747319588
2021-12-03 03:00:00+00:00,88.80000305175781,0.0,363.6399959564209,0.0,9.5,19.0,4.400000095367432,298.15,33.41305555555555,797.1395237901473,136.8235626220703,373.4,374.15,7.520166718694899,221.42764596727164,90.5,276.59999998807905,47427.80672267215,0.006936242576793,0.2085433890588734,0.7845203683643335,612997.6887662363,668725.361665376,0.0440000009536743,0.7191430147044658,0.1623881516737118,0.0744688326681481,75.41318277542257
2021-12-03 04:00:00+00:00,88.80000305175781,20.296875,361.1044724040561,0.0,9.5,19.0,4.400000095367432,298.15,38.9888888888889,787.5352578396266,136.56293869018555,373.24277777777775,374.15,9.348527957201004,218.7611813057794,92.0,276.3000000357628,46817.90271074579,0.006903458881845,0.2085502736348125,0.7845462674833424,605089.4485015261,660100.4841866525,0.0440000009536743,0.7191642480013584,0.162364062227992,0.0744716888169752,93.85196723311459
2021-12-03 05:00:00+00:00,88.80000305175781,14.5,358.1272695329454,0.0,9.5,19.0,4.400000095367432,298.15,47.4261111111111,783.8549955071342,135.7492724609375,374.1763888888888,374.5794444444445,11.724528066847055,217.7374997584025,92.5,275.9,46388.62720625947,0.0067479514165761,0.208582930202519,0.7846691183809048,599422.3944232425,653929.0313905975,0.0440000009536743,0.7192649648382313,0.1622497976939829,0.0744852365141114,124.6366094423498
2021-12-03 06:00:00+00:00,88.80000305175781,0.0,357.6563196436564,0.0,9.5,19.0,4.400000095367432,298.15,49.75083333333334,781.7599159071179,134.49912643432617,375.15722222222223,375.15,12.022778009838524,217.15553281995992,92.5,275.8500000476837,45846.887128417,0.0067241890160325,0.2085879203066331,0.7846878906773344,592404.2012967224,646274.2936726124,0.0440000009536743,0.7192803546343738,0.1622323377742782,0.0744873066376736,137.15375389838596
2021-12-03 07:00:00+00:00,88.80000305175781,13.703125,360.8099998474121,0.0,9.5,19.0,4.400000095367432,298.15,40.34972222222223,783.812606930203,134.48718643188477,374.5711111111111,375.15,9.929138972494336,217.725725356208,92.75,275.7499999642372,45979.85645881259,0.0066948090442619,0.2085940901007049,0.784711100855033,594100.0754597532,648126.4067988578,0.0440000009536743,0.7192993825612826,0.1622107503488895,0.0744898661361537,107.83259404258428
2021-12-03 08:00:00+00:00,88.80000305175781,0.0,361.3000015258789,0.0,9.5,19.0,4.400000095367432,298.15,39.92194444444445,783.0728476969399,134.43304061889648,374.8658333333333,375.15,9.836805686155955,217.520236553616,91.75,275.6749999761581,45930.4588154712,0.0065881014783694,0.2086164986895424,0.7847953998320881,593381.0289844802,647349.3180926589,0.0440000009536743,0.7193684906732151,0.1621323463158459,0.0744991620572646,106.32136389637161
2021-12-03 09:00:00+00:00,88.80000305175781,0.0,361.4583104621039,0.0,9.5,19.0,4.400000095367432,298.15,39.27722222222221,782.4681058417426,134.4628944396973,374.7219444444444,375.15,9.565055798689526,217.35225224388967,89.75,276.0500000357628,45842.82031887502,0.0066182757459062,0.2086101620933596,0.784771562160734,592271.6152424504,646136.9291171285,0.0440000009536743,0.7193489487628755,0.1621545168619823,0.0744965334214678,104.07129561317517
2021-12-03 10:00:00+00:00,88.80000305175781,38.703125,362.1087914678785,0.0,9.5,19.0,4.400000095367432,298.15,38.44444444444446,781.9159677971733,134.21779251098633,374.88166666666666,375.15,9.201805777814654,217.5088338640002,84.25,276.4750000476837,45656.67568234692,0.0064038793179185,0.2086551853432371,0.7849409353388443,589705.4051761971,643351.9991029548,0.0440000009536743,0.7194877966630856,0.1619969921510378,0.0745152102322022,100.70670607914063
2021-12-03 11:00:00+00:00,88.80000305175781,7.0,358.9554410998026,0.0,9.5,19.0,4.400000095367432,298.15,44.886388888888895,783.1391604444717,135.35782728830975,374.6058333333333,375.15,10.93638905366262,217.5386565653484,81.0,277.1000000476837,46012.49356996001,0.0064340155248404,0.2086488567397835,0.784917127735376,594324.0216252367,648388.7015699397,0.0440000009536743,0.7194682801669685,0.1620191338644152,0.074512585014942,122.43116760608201
2021-12-03 12:00:00+00:00,88.80000305175781,0.0,358.9058157496982,0.0,9.5,19.0,4.400000095367432,298.15,45.85777777777778,784.3609518263074,134.94497680664062,374.8091666666666,375.15,11.285389087729984,217.87804313235813,75.25,277.775,45832.07410472569,0.0062680853059777,0.2086837020857447,0.7850482126082776,591868.359648474,645721.0467215267,0.0440000009536743,0.7195757366134148,0.1618972231575197,0.0745270392753912,125.09580954739306
2021-12-03 13:00:00+00:00,88.80000305175781,17.296875,358.72086206648083,0.0,9.5,19.0,4.400000095367432,298.15,45.45861111111111,783.8130882602267,135.03398895263672,374.6272222222222,375.15,11.40488910198212,217.7258589172364,79.75,278.025,45789.06111590859,0.0067566478221451,0.2085811039573495,0.7846622482205053,591681.5147625906,645483.6615737833,0.0440000009536743,0.7192593325633839,0.1622561875815214,0.0744844789014203,125.14673255774247
2021-12-03 14:00:00+00:00,88.80000305175781,0.0,358.48748245239256,0.0,9.5,19.0,4.400000095367432,298.15,46.620000000000005,784.1050448947482,135.3505744934082,375.0205555555555,375.15,11.685305739243825,217.80695753309467,82.25,277.75000002384184,45958.96753616491,0.0068352895822947,0.2085645891877181,0.7846001212299872,593936.6260963437,647938.4129513375,0.0440000009536743,0.7192083993222352,0.1623139719922131,0.0744776277318773,129.64618167024108
