Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas,boiler_efficiency_percent
2021-12-03 15:00:00+00:00,88.80000305175781,31.796875,356.25417670143975,0.0,9.5,19.0,4.400000095367432,298.15,55.00027777777778,783.8909709506563,134.9012916776869,374.4819444444444,375.15,12.798389140235052,217.7474924935236,84.5,277.57500007152555,45822.77660220154,0.0069360681777682,0.2085434256826686,0.7845205061395631,592252.7698189907,646094.5323265776,0.0440000009536743,0.7191431276593697,0.1623880235249347,0.0744688478620211,143.29673288310602
2021-12-03 16:00:00+00:00,88.80000305175781,10.5,359.0854995282491,0.0,9.5,19.0,4.400000095367432,298.15,44.20388888888888,782.6269002448184,133.44701385498047,375.2413888888889,375.15,11.040027951134576,217.396362016466,84.25,277.52500011920927,45263.85090771812,0.0068916703363886,0.2085527492293583,0.7845555804342529,584995.5882529009,638180.6130694696,0.0440000009536743,0.7191718831535099,0.1623554000506466,0.0744727158421693,128.3979346001392
2021-12-03 17:00:00+00:00,88.80000305175781,0.0,361.4278547096252,0.0,9.5,19.0,4.400000095367432,298.15,38.82555555555555,783.1006590610077,134.09901428222656,375.1327777777777,375.15,9.426194551520876,217.67935013241245,78.5,277.65,45492.04677329768,0.006480470732971,0.2086391011460761,0.7848804281209529,587636.4473001052,641089.60225873,0.0440000009536743,0.7194381950843779,0.1620532657737322,0.0745085381882156,108.5285627474588
2021-12-03 18:00:00+00:00,88.80000305175781,0.0,362.43859042909406,0.0,9.5,19.0,4.400000095367432,298.15,37.536111111111104,782.3612168545191,134.84024047851562,374.85833333333335,375.15,9.05311141623391,217.34256110297315,76.25,277.57500007152555,45712.65680915528,0.0062631194117941,0.2086847449235232,0.7850521356646826,590322.4849112526,644034.8566620101,0.0440000009536743,0.7195789524691389,0.1618935747282483,0.0745274718489384,97.7296096704476
2021-12-03 19:00:00+00:00,88.80000305175781,22.203125,363.4971574783325,0.0,9.5,19.0,4.400000095367432,298.15,34.99527777777777,781.7727478366427,135.53242111206055,374.8961111111111,375.15,8.094083465337754,217.15909731547043,75.75,277.5000001430511,45925.16398871698,0.0061898915202598,0.2087001227807454,0.7851099856989947,593011.3786364739,646973.4463232163,0.0440000009536743,0.7196263736116739,0.1618397748381587,0.074533850596493,89.21268725039138
2021-12-03 20:00:00+00:00,88.80000305175781,12.09375,363.9348653072781,0.0,9.5,19.0,4.400000095367432,298.15,12.823888888888888,257.7192022535549,135.85025024414062,374.0366666666666,375.15,3.867722229200105,71.58866760677797,82.0,277.5000001430511,15175.192652713196,0.006697188273672,0.2085935904625288,0.7847092212637992,196077.3947991079,213908.2461660459,0.0440000009536743,0.7192978416587363,0.1622124985224508,0.0744896588651386,78.87367079547722
2021-12-03 21:00:00+00:00,88.80000305175781,0.0,361.59915502336287,0.0,9.5,19.0,4.400000095367432,298.15,0.0,3.5156257245649858e-12,135.73254776000977,373.15,375.15,0.2000000029802322,9.765626892213608e-13,85.0,277.37500002384184,2.069232539563109e-10,0.0068803465553094,0.208555127223385,0.7845645262213056,2.674262992569922e-09,2.9173978159685873e-09,0.0440000009536743,0.7191792172711297,0.1623470794008107,0.0744737023743853,90.20742203054253
2021-12-03 22:00:00+00:00,88.80000305175781,0.0,358.409219985538,0.0,9.5,19.0,4.400000095367432,298.15,0.0,3.5156257245649858e-12,136.35999298095703,372.9,375.15,0.2000000029802322,9.765626892213608e-13,84.5,277.24999990463255,2.0797351357342108e-10,0.0067807943486578,0.2085760331867818,0.7846431724645604,2.687495047414726e-09,2.931863925863496e-09,0.0440000009536743,0.7192436938781942,0.1622739298690197,0.0744823752991117,112.57195445305803
2021-12-03 23:00:00+00:00,88.80000305175781,0.0,355.41955837249753,0.0,9.5,19.0,4.400000095367432,298.15,0.0,3.5156257245649858e-12,136.57668685913086,372.15,375.15,0.2000000029802322,9.765626892213608e-13,81.25,277.24999990463255,2.0830401070992326e-10,0.0065216954227658,0.2086304439612192,0.7848478606160151,2.6908761934748e-09,2.9356334060589606e-09,0.0440000009536743,0.7194114971141756,0.1620835549609114,0.0745049469712385,129.73491524686594
2021-12-04 00:00:00+00:00,88.80000305175781,0.0,353.33000030517576,0.0,9.5,19.0,4.400000095367432,298.15,0.0,3.5156257245649858e-12,136.41997909545898,372.15,375.15,0.2000000029802322,9.765626892213608e-13,77.0,277.3499998092651,2.0798998432770188e-10,0.0062259593084234,0.2086925485452311,0.7850814921463455,2.685806409405906e-09,2.930194640990956e-09,0.0440000009536743,0.7196030168151261,0.1618662734212788,0.0745307088099206,146.13986548626983
2021-12-04 01:00:00+00:00,88.80000305175781,0.0,353.33000030517576,0.0,9.5,19.0,4.400000095367432,298.15,0.0,3.5156257245649858e-12,136.2559700012207,372.15,375.15,0.2000000029802322,9.765626892213608e-13,81.0,277.2999999761581,2.0777738864213255e-10,0.006524478940641,0.2086298594224653,0.7848456616368935,2.6840828071404755e-09,2.928221238794981e-09,0.0440000009536743,0.7194096944414211,0.1620856001161076,0.074504704488797,146.28939429253262
2021-12-04 02:00:00+00:00,88.80000305175781,0.0,353.33000030517576,0.0,9.5,19.0,4.400000095367432,298.15,0.0,3.5156257245649858e-12,136.6238555908203,371.65,375.15,0.2000000029802322,9.765626892213608e-13,76.5,277.5500000953674,2.0815072064908478e-10,0.0062725983041237,0.208682754356134,0.7850446473397422,2.6880418786527513e-09,2.932618975415426e-09,0.0440000009536743,0.719572814044988,0.1619005388486172,0.0745266461527204,142.1430984081438
2021-12-04 03:00:00+00:00,88.80000305175781,0.0,353.33000030517576,0.0,9.5,19.0,4.400000095367432,298.15,0.0,3.5156257245649858e-12,136.44625091552734,371.15,375.15,0.2000000029802322,9.765626892213608e-13,78.75,277.37500002384184,2.0801128907932135e-10,0.0063776652311693,0.2086606903014544,0.7849616444673763,2.686601218969373e-09,2.9310144836375763e-09,0.0440000009536743,0.7195047730548925,0.1619777322183473,0.0745174937730858,138.35209531001522
2021-12-04 04:00:00+00:00,88.80000305175781,0.0,343.9120440334744,0.0,9.5,19.0,4.400000095367432,298.15,0.0,3.5156257245649858e-12,135.99283599853516,370.9,375.15,0.2000000029802322,9.765626892213608e-13,87.5,276.34999998807905,2.0808902495524576e-10,0.0065911361586787,0.2086158614066774,0.7847930024346438,2.68833712855902e-09,2.932841732881434e-09,0.0440000009536743,0.7193665253138481,0.1621345760410755,0.0744988976914019,209.32839605955627
2021-12-04 05:00:00+00:00,88.80000305175781,0.0,341.2899993896484,0.0,9.5,19.0,4.400000095367432,298.15,0.0,3.5156257245649858e-12,135.5963001675076,370.15,375.15,0.2000000029802322,9.765626892213608e-13,92.5,275.39999994039533,2.0819798277445868e-10,0.0065136085791788,0.2086321421983724,0.7848542492224487,2.689478778883346e-09,2.934111408643335e-09,0.0440000009536743,0.7194167343414558,0.1620776132598687,0.0745056514450011,223.68516798953175
2021-12-04 07:00:00+00:00,88.80000305175781,2.40625,355.49244639078773,0.0,9.5,19.0,4.400000095367432,298.15,32.462500000000006,660.1267262607156,134.42737538231745,371.8713888888889,374.9811111111111,7.73144457637436,183.3685358937583,95.0,274.9499999821186,38819.62103491806,0.0064782424898236,0.208639569077137,0.7848821884330393,501444.999154459,547058.0538704876,0.0440000009536743,0.7194396381345144,0.1620516286149758,0.0745087322968354,127.96785729428571
2021-12-04 08:00:00+00:00,88.80000305175781,0.0,360.0604809231228,0.0,9.5,19.0,4.400000095367432,298.15,41.8425,783.0541336398652,134.33783721923828,374.8355555555555,375.15,10.288083471722071,217.515037879944,94.5,274.92500000596044,46022.04202365652,0.0064329184520455,0.2086490871250704,0.784917994422884,594446.5232038718,648522.4225816682,0.0440000009536743,0.7194689906440076,0.1620183278191666,0.0745126805831513,115.5565613445586
2021-12-04 09:00:00+00:00,88.80000305175781,0.0,360.7724956512451,0.0,9.5,19.0,4.400000095367432,298.15,40.72055555555555,782.9250056287974,134.36178588867188,374.5544444444444,375.15,9.936305616166855,217.454886800978,93.75,275.3250000119209,45955.792909396274,0.0065660606597344,0.2086211272614557,0.7848128120788098,593691.6301324676,647689.6868010082,0.0440000009536743,0.7193827649984889,0.1621161519120467,0.0745010821357901,107.91765865321601
2021-12-04 10:00:00+00:00,88.80000305175781,31.203125,361.2032885254754,0.0,9.5,19.0,4.400000095367432,298.15,39.98472222222222,783.9494106716578,134.53450775146484,374.65,375.15,9.678055583900877,217.7637263149685,93.25,275.6749999761581,46016.57897326083,0.0066950877491193,0.2085940315726849,0.7847108806781957,594574.7739814766,648644.2542750582,0.0440000009536743,0.7192992020587521,0.1622109551313086,0.0744898418562647,105.30627198739086
2021-12-04 11:00:00+00:00,88.80000305175781,0.0,361.51749458312986,0.0,9.5,19.0,4.400000095367432,298.15,39.44638888888889,783.1383708190916,134.4939842224121,374.9411111111111,375.15,9.65730572568046,217.5384372838339,93.0,275.8749999642372,45921.809878692,0.0067722255536105,0.2085778326337417,0.7846499418126476,593408.67553975,647366.802147213,0.0440000009536743,0.7192492435339654,0.1622676337138754,0.0744831217984849,105.23726185265116
2021-12-04 12:00:00+00:00,88.80000305175781,0.0,362.1224941253662,0.0,9.5,19.0,4.400000095367432,298.15,37.398333333333326,782.1187208387586,134.76622009277344,375.15,375.15,8.966416870488061,217.25520111931704,91.75,276.3749999642372,45871.71243956207,0.0069212114813046,0.208546545588926,0.7845322429297694,592874.0169711176,646773.2790876031,0.0440000009536743,0.7191527500413836,0.1623771068100039,0.074470142194938,102.11536390168334
2021-12-04 13:00:00+00:00,88.80000305175781,26.203125,360.6626338301765,0.0,9.5,19.0,4.400000095367432,298.15,40.96666666666668,783.145295477973,134.9077634302775,374.6472222222222,375.15,9.879972569412654,217.54036039564352,88.5,276.6749999761581,45930.306867305,0.0068197610090332,0.208567850188103,0.7846123888028638,593554.4768955407,647522.5874646241,0.0440000009536743,0.7192184566489542,0.1623025618269755,0.0744789805703959,109.608113277077
2021-12-04 14:00:00+00:00,88.80000305175781,0.0,359.4231383493211,0.0,9.5,19.0,4.400000095367432,298.15,44.6386111111111,782.5319793192543,135.6017837524414,374.8011111111111,375.15,11.099083573023478,217.36999493492976,86.75,276.8749999642372,46097.11368416107,0.0067801166867292,0.2085761754957868,0.7846437078174838,595679.9761357598,649844.084714649,0.0440000009536743,0.719244132772294,0.1622734319380744,0.0744824343359573,119.99099051139584
2021-12-04 15:00:00+00:00,88.80000305175781,0.0,359.28109855651854,0.0,9.5,19.0,4.400000095367432,298.15,44.0488888888889,784.4263839721681,135.82752227783203,374.7244444444444,375.15,11.015389058325026,217.8962187703452,84.5,277.2249999284744,46227.19681476201,0.0067689774078318,0.2085785147443553,0.7846525078478128,597352.4566079887,651669.412865334,0.0440000009536743,0.7192513472216147,0.1622652470534479,0.0744834047712632,120.45127976009363
2021-12-04 16:00:00+00:00,88.80000305175781,35.890625,358.0954648208618,0.0,9.5,19.0,4.400000095367432,298.15,48.031666666666666,782.7755872938365,136.11033893585204,374.3588888888889,375.15,11.80541686296463,217.5071084594728,85.75,277.12500002384184,46242.64444552594,0.0068206479604157,0.2085676639283126,0.7846116881112715,597591.4722035879,651926.5794270808,0.0440000009536743,0.7192178822017209,0.162303213544677,0.0744789032999277,126.5667074427993
2021-12-04 17:00:00+00:00,88.80000305175781,0.0,358.9868879614936,0.0,9.5,19.0,4.400000095367432,298.15,45.29944444444444,782.3773642815484,135.65250396728516,374.8722222222222,375.15,11.174528107113307,217.41756507025823,86.75,276.5750000119209,46155.25454072913,0.0066390873385812,0.2086057916588979,0.7847551210025208,596323.9778075059,650556.4018928625,0.0440000009536743,0.7193354703749446,0.1621698082647302,0.0744947204066508,123.8180114862659
2021-12-04 18:00:00+00:00,88.80000305175781,0.0,360.3192612817552,0.0,9.5,19.0,4.400000095367432,298.15,42.013055555555546,784.4646727159287,136.1921730041504,374.63416666666666,375.15,10.363416711754269,217.90685411665183,89.75,276.2499999642372,46517.16439087231,0.0067121190979271,0.2085904549894353,0.7846974259126376,601055.8397311388,655713.5078904137,0.0440000009536743,0.7192881717263746,0.1622234691838566,0.0744883581360944,110.96581207973564
2021-12-04 19:00:00+00:00,88.80000305175781,24.703125,360.6124977111816,0.0,9.5,19.0,4.400000095367432,298.15,41.38999999999999,782.5425223965112,136.54388427734375,374.835,375.15,10.060444472630818,217.41257337358263,89.75,276.2999999761581,46514.60035683659,0.0067357614909479,0.2085854900869009,0.7846787484221511,601040.8399426542,655695.4953619372,0.0440000009536743,0.7192728596930025,0.1622408408807082,0.074486298472615,110.00882806795957
2021-12-04 20:00:00+00:00,88.80000305175781,0.0,360.6749977111816,0.0,9.5,19.0,4.400000095367432,298.15,40.55444444444445,786.3911043124726,136.18446731567383,375.1166666666667,375.15,10.129333484967548,218.4419739320544,87.75,276.4249999165535,46599.23962360498,0.0066447685922054,0.2086045985956368,0.7847506328121577,602064.6104630685,656818.7170208044,0.0440000009536743,0.7193317909662019,0.162173982600804,0.0744942254793196,112.03144423298154
2021-12-04 21:00:00+00:00,88.80000305175781,28.796875,361.8124946594238,0.0,9.5,19.0,4.400000095367432,298.15,38.03055555555554,785.620476192898,136.51008987426758,375.0155555555555,375.15,9.196583427058323,218.34605962965225,80.75,276.97499998807905,46572.22164217007,0.0063584759083584,0.2086647200592447,0.7849768040323968,601495.8417114855,656218.2021410353,0.0440000009536743,0.7195172001095772,0.1619636335665554,0.074519165370193,102.44383420712701
2021-12-04 22:00:00+00:00,88.80000305175781,0.0,362.2575057983398,0.0,9.5,19.0,4.400000095367432,298.15,37.6875,786.7888871934676,136.5017318725586,375.1297222222222,375.15,8.938833685451087,218.55246928744853,81.5,276.84999998807905,46659.68803069722,0.0063612635855648,0.2086641346470314,0.7849746017674039,602627.6418637746,657452.7752998439,0.0440000009536743,0.7195153948058154,0.1619656817066629,0.0745189225338474,99.78720243541409
2021-12-04 23:00:00+00:00,88.80000305175781,0.0,362.2399963378906,0.0,9.5,19.0,4.400000095367432,298.15,38.37194444444443,788.154045562744,136.42726135253906,374.79333333333335,375.15,9.182750154866111,218.93168011559385,84.5,276.22499998807905,46820.84721198956,0.006310857683057,0.208674719886558,0.7850144224303849,604670.2035592197,659684.6990333075,0.0440000009536743,0.7195480375753536,0.1619286480689329,0.0745233134020391,97.14641526989759
2021-12-05 00:00:00+00:00,88.80000305175781,0.0,361.8574966430664,0.0,9.5,19.0,4.400000095367432,298.15,38.46305555555556,787.1816079203287,136.5656700134277,374.9522222222222,375.15,9.39158344136344,218.6615582063463,90.75,275.52499994039533,46929.448128885655,0.0064479902097517,0.2086459220559521,0.7849060877342962,606178.7423588227,661320.8439102634,0.0440000009536743,0.7194592299847746,0.1620294014113635,0.0745113676501875,100.97542831190916
2021-12-05 01:00:00+00:00,88.80000305175781,0.0,362.0499977111816,0.0,9.5,19.0,4.400000095367432,298.15,38.818888888888885,787.5937221272783,136.83833694458008,374.75944444444445,375.15,9.34708352724711,218.7760347069636,91.0,275.3749999940395,47073.39298674168,0.006397316675672,0.2086565634981088,0.7849461198262192,607998.75432014,663309.9910795615,0.0440000009536743,0.7194920466764456,0.1619921704567591,0.0745157819131208,97.75594981516977
2021-12-05 02:00:00+00:00,88.80000305175781,0.0,361.4699939727783,0.0,9.5,19.0,4.400000095367432,298.15,39.33500000000001,783.9357282002765,136.46196746826172,374.5569444444444,375.15,9.540222383605109,217.759924897088,91.75,274.82500004172323,46819.39847636904,0.0062025846712667,0.208697457219034,0.7850999581096992,604568.0185353339,659580.8117450675,0.0440000009536743,0.7196181537949418,0.1618491003249164,0.0745327449264674,100.73076691808876
2021-12-05 03:00:00+00:00,88.80000305175781,50.0,361.0999988555908,0.0,9.5,19.0,4.400000095367432,298.15,39.1025,787.1460815090602,136.3769493103027,375.15,375.15,9.73577807744344,218.65169041103792,91.75,274.9999999940395,46951.945791366685,0.0062802950649743,0.2086811380363553,0.7850385668986702,606339.6508914044,661508.1871962602,0.0440000009536743,0.7195678297000512,0.1619061936514211,0.0745259756948533,108.28119847340622
2021-12-05 04:00:00+00:00,88.80000305175781,0.0,360.8372578366597,0.0,9.5,19.0,4.400000095367432,298.15,41.53777777777776,785.1761476135251,136.35248947143555,374.51166666666666,375.15,10.3242225739691,218.10448622385667,91.25,274.60000001788137,46894.25237580638,0.0060708509932556,0.2087251212914163,0.785204027715328,605432.8955759478,660533.6421175203,0.0440000009536743,0.7197034606649272,0.1617523185945792,0.0745442197868193,105.24636423546545
2021-12-05 05:00:00+00:00,88.80000305175781,20.796875,359.5537134149339,0.0,9.5,19.0,4.400000095367432,298.15,44.38527777777777,781.344131910536,136.2275161743164,374.61777777777775,375.15,11.152111179298824,217.04443500518803,93.0,274.09999998807905,46707.66292596883,0.0059693249383845,0.2087464417629392,0.7852842332986762,602945.8743330297,657827.378271043,0.0440000009536743,0.7197692043323938,0.1616777315666269,0.0745530631473051,115.83104555682712
2021-12-05 06:00:00+00:00,88.80000305175781,0.0,358.70166575113933,0.0,9.5,19.0,4.400000095367432,298.15,45.7425,782.5204191758897,135.73426055908203,374.8294444444445,375.4411111111111,11.4808613175816,217.36678373548733,92.5,274.55000000596044,46532.21135401631,0.0061315872041191,0.2087123666871349,0.7851560461087459,600805.2491873452,655480.5975283143,0.0440000009536743,0.7196641299713512,0.1617969397672971,0.0745389293076773,124.6577615259352
2021-12-05 08:00:00+00:00,88.80000305175781,0.0,359.10081549538506,0.0,9.5,19.0,4.400000095367432,298.15,46.34333333333333,783.2301590304903,135.47375869750977,375.15,376.15,11.65927797794342,217.5639336310493,89.25,274.9249999761581,46421.62389043125,0.0060777061578314,0.2087236817068554,0.7851986121353132,599336.2164346377,653881.6245058943,0.0440000009536743,0.7196990215201636,0.1617573548608437,0.0745436226653184,124.46404829400221
2021-12-05 09:00:00+00:00,88.80000305175781,23.40625,359.8818975830078,0.0,9.5,19.0,4.400000095367432,298.15,44.573888888888895,783.4126913960771,135.6412353515625,375.29472222222216,376.15,11.076916942596435,217.6146372604371,88.5,275.50000002384184,46392.81401098544,0.0062780070109779,0.2086816185276946,0.7850403744613274,599117.2485587359,653628.8050216438,0.0440000009536743,0.7195693114216654,0.1619045126193808,0.0745261750052794,119.6378440195798
2021-12-05 10:00:00+00:00,88.80000305175781,0.0,360.5249961853027,0.0,9.5,19.0,4.400000095367432,298.15,43.59000000000001,782.9999782647025,135.76141738891602,375.5344444444444,376.15,10.806639126671689,217.4999944983589,87.25,275.77499994039533,46363.17829850731,0.0063114510004407,0.2086745952899074,0.7850139537096519,598760.0682231867,653236.8027239328,0.0440000009536743,0.7195476533461452,0.1619290839818628,0.0745232617183176,116.52608488029253
2021-12-05 11:00:00+00:00,88.80000305175781,0.0,360.2471712430318,0.0,9.5,19.0,4.400000095367432,298.15,43.6236111111111,783.2562580023869,135.59084701538086,375.2047222222222,376.15,11.029139099386004,217.54687797970257,86.5,275.84999998807905,46307.48969244575,0.0062907691823295,0.2086789384717108,0.7850302923459598,598025.1018441793,652436.4022328032,0.0440000009536743,0.7195610467538602,0.1619138889902519,0.0745250633022134,116.28357431337548
2021-12-05 12:00:00+00:00,88.80000305175781,0.0,360.31499710083006,0.0,9.5,19.0,4.400000095367432,298.15,43.7375,782.8152657402887,135.8347625732422,375.6,376.15,10.796305776966944,217.6769253794353,80.75,276.47499998807905,46259.86141475196,0.0061394760876019,0.2087107100216036,0.7851498138907945,597294.7835590732,651650.1207214068,0.0440000009536743,0.7196590213628471,0.1618027355487006,0.074538242134778,119.02608052168293
2021-12-05 13:00:00+00:00,88.80000305175781,0.0,360.8171323945787,0.0,9.5,19.0,4.400000095367432,298.15,42.45805555555556,781.9100161404078,135.83824920654297,375.2627777777777,376.15,10.68311146285799,217.1972275119357,78.75,277.0499999761581,46111.65153343655,0.006234583365885,0.2086907374931641,0.7850746791409509,595453.3413864255,649634.5319382134,0.0440000009536743,0.7195974320170785,0.1618726094457836,0.0745299575834637,112.60391259141807
2021-12-05 14:00:00+00:00,88.80000305175781,56.390625,360.7765412055121,0.0,9.5,19.0,4.400000095367432,298.15,42.33166666666667,784.8997703213159,135.71263122558594,375.3036111111111,376.15,10.532972478336756,217.96729818132195,78.25,277.1249999642372,46232.64565072606,0.0062278050515854,0.208692160939167,0.7850800340092475,597010.6140199199,651333.9726595231,0.0440000009536743,0.7196018215430139,0.1618676294727112,0.0745305480306004,113.34270078283734
2021-12-05 15:00:00+00:00,88.80000305175781,10.90625,358.6752111646864,0.0,9.5,19.0,4.400000095367432,298.15,48.77416666666665,783.8112323167591,135.90440029568143,375.6133333333333,376.15,11.968139101399313,217.7253429497613,79.0,276.8500000476837,46279.69127697809,0.0061673362636361,0.2087048593846364,0.7851278043517275,597572.0475292716,651950.6847797208,0.0440000009536743,0.7196409798651335,0.1618232038576056,0.0745358153235864,131.85880944350652
2021-12-05 16:00:00+00:00,88.80000305175781,0.0,359.6429273393419,0.0,9.5,19.0,4.400000095367432,298.15,45.3688888888889,785.9947290208603,135.22483825683594,375.47,376.15,11.326694538063473,218.3318701299032,81.0,276.57499995231626,46222.47147507688,0.0062017616471399,0.2086976300541006,0.7851006082987595,596859.412456393,651170.8164396083,0.0440000009536743,0.7196186867686711,0.1618484956594334,0.0745328166182212,123.71199836333979
2021-12-05 17:00:00+00:00,88.80000305175781,0.0,359.4674934387207,0.0,9.5,19.0,4.400000095367432,298.15,44.55777777777777,782.6921422153048,135.4165267944336,375.53222222222223,376.15,11.251000237199996,217.4144845114814,83.0,276.4,46122.68543255873,0.0062763053555588,0.2086819758753326,0.7850417187691086,595627.5130157302,649821.6683989867,0.0440000009536743,0.7195704133967712,0.1619032624145902,0.0745263232349642,125.3116742235689
2021-12-05 18:00:00+00:00,88.80000305175781,33.296875,360.544998550415,0.0,9.5,19.0,4.400000095367432,298.15,42.07277777777778,784.3000783962673,135.78937911987305,375.3561111111111,376.15,10.644222502708438,217.861133609348,83.25,276.3250000119209,46357.27105156028,0.006261985348554,0.2086849830768036,0.7850530315746423,598646.01572224,653115.8092078234,0.0440000009536743,0.71957968687492,0.1618927415355374,0.0745275706358682,115.19079123668476
2021-12-05 19:00:00+00:00,88.80000305175781,0.0,361.4824966430664,0.0,9.5,19.0,4.400000095367432,298.15,41.88499999999999,784.8424767049154,136.04097366333008,375.5366666666666,376.15,10.420861418777044,218.01179974873867,84.25,276.1749999761581,46500.52416164831,0.0062701947634518,0.2086832590996751,0.7850465461368731,600502.2362322381,655140.3521221748,0.0440000009536743,0.719574370552088,0.1618987729714911,0.0745268555227467,109.04988223192946
2021-12-05 20:00:00+00:00,88.80000305175781,0.0,361.6572156588236,0.0,9.5,19.0,4.400000095367432,298.15,39.485,784.0725746493868,136.23049545288086,375.6213888888889,376.15,9.806333543459576,217.7187724134657,86.0,275.97499998807905,46553.33915190135,0.0063100463466247,0.2086748902672088,0.7850150633861664,601214.8351168048,655915.0086202889,0.0440000009536743,0.7195485629924695,0.161928051976524,0.0745233840773321,108.0848922281752
2021-12-05 21:00:00+00:00,88.80000305175781,27.796875,363.3849967956543,0.0,9.5,19.0,4.400000095367432,298.15,38.14444444444445,784.7427226087779,136.53616333007812,375.7983333333333,376.15,9.222861240704855,218.17318751017257,83.0,276.12500002384184,46672.3042435693,0.006156021860172,0.2087072354093638,0.7851367427304641,602632.8461838221,657472.8036700161,0.0440000009536743,0.7196483067801953,0.1618148913791635,0.0745368008869667,96.04746535424653
2021-12-05 22:00:00+00:00,88.80000305175781,13.0,363.74716974470346,0.0,9.5,19.0,4.400000095367432,298.15,46.1588888888889,785.1286502922904,135.45448684692383,379.4244444444444,380.0980555555556,11.115444648530747,218.0870794465807,85.25,275.9,46363.10358225797,0.006222348886984,0.2086933067337333,0.7850843443792825,598691.0759567709,653167.722665924,0.0440000009536743,0.7196053548617429,0.1618636208776182,0.0745310233069644,122.09245711730905
2021-12-05 23:00:00+00:00,88.80000305175781,0.0,364.080577100118,0.0,9.5,19.0,4.400000095367432,298.15,46.89833333333333,782.2063131374782,136.66176495022245,380.0616666666666,381.15,11.418416971895429,217.2795324876573,87.75,275.2000000119209,46720.75929992334,0.0060941272376487,0.2087202332800937,0.7851856394822575,603210.8955419692,658107.7877193792,0.0440000009536742,0.7196883878249225,0.1617694189235092,0.0745421922978939,123.0557274020985
2021-12-06 00:00:00+00:00,88.80000305175781,23.703125,358.47154440350005,0.0,9.5,19.0,4.400000095367432,298.15,58.29,792.8993109300401,136.67903046925863,375.9477777777778,381.15,12.29141686386532,220.23777211931016,92.75,274.22500001788137,47533.836120261534,0.0060069014722029,0.2087385506908373,0.7852545478369596,613640.2772241981,669492.5346655053,0.0440000009536743,0.7197448716392111,0.1617053373169068,0.0745497900902078,133.98790345960725
2021-12-06 01:00:00+00:00,88.80000305175781,12.296875,361.4354285070631,0.0,9.5,19.0,4.400000095367432,298.15,61.185,789.8863996717665,135.31580851236978,379.71472222222224,381.15,12.280944604343835,219.4128898366292,92.75,274.15000001490114,46893.74338742755,0.0059747344200106,0.2087453057717977,0.7852799598081917,605352.1478180463,660452.2962982737,0.0440000009536743,0.7197657014332958,0.161681705650261,0.0745525919627688,141.58390154154392
2021-12-06 02:00:00+00:00,88.80000305175781,0.0,365.1149982452392,0.0,9.5,19.0,4.400000095367432,298.15,43.916388888888896,796.4878220452199,135.9151382446289,380.4338888888889,381.15,10.905778041150835,221.20055212232813,94.75,273.84999998807905,47547.118860317656,0.0059729150352103,0.2087456878426058,0.7852813971221838,613785.1596788054,669653.0243396786,0.0440000009536743,0.7197668795727645,0.1616803690360308,0.0745527504375304,118.00844392184942
2021-12-06 03:00:00+00:00,88.80000305175781,0.0,365.9260848490397,0.0,9.5,19.0,4.400000095367432,298.15,45.96527777777776,797.6933160230848,135.63888931274414,381.99027777777775,382.2961111111111,11.41308342960146,221.5814769278633,95.25,273.5750000081956,47570.06554876347,0.0058867298605021,0.2087637867292945,0.7853494834102033,614013.9228994958,669908.7499192929,0.0440000009536743,0.7198226881107109,0.1616170535390377,0.074560257396577,123.92102635202191
2021-12-06 04:00:00+00:00,88.80000305175781,36.5,364.2246144888136,0.0,9.5,19.0,4.400000095367432,298.15,52.586944444444434,794.0951846143932,135.5213737487793,382.215,383.15,12.662555763456554,220.5819961929321,96.0,273.4750000104308,47331.76576662302,0.00589024975859,0.2087630475506961,0.7853467026907139,610940.792780504,666555.617556286,0.0440000009536743,0.7198204088481839,0.1616196393913998,0.0745599508067419,138.83696124567385
2021-12-06 05:00:00+00:00,88.80000305175781,0.0,361.91968820359966,0.0,9.5,19.0,4.400000095367432,298.15,71.8311111111111,785.8248877292208,133.5737577650282,383.0222222222222,383.56055555555554,14.215805758635202,218.28469200982,96.25,273.4750000104308,46165.68372047552,0.0059054983650959,0.2087598453433298,0.7853346562915742,595901.0217797422,650145.700151301,0.0440000009536743,0.7198105347990207,0.1616308416259163,0.0745586226213885,165.21374288119836
2021-12-06 06:00:00+00:00,88.80000305175781,28.3125,365.906000328064,0.0,9.5,19.0,4.400000095367432,298.15,52.531388888888905,782.7302996317543,132.30949020385742,384.7211111111111,385.15,12.687000204722088,217.425083808899,97.0,273.52500000745056,45540.32178171605,0.0059727050252383,0.2087457319446999,0.7852815630300616,587879.2840433746,641389.1621368908,0.0440000009536743,0.7197670155643279,0.1616802147518703,0.0745527687301274,148.79157089218762
2021-12-06 07:00:00+00:00,88.80000305175781,0.0,367.0278328302171,0.0,9.5,19.0,4.400000095367432,298.15,48.82444444444445,783.3521296691893,132.6871109008789,384.245,385.15,12.150583527353072,217.5978143013849,97.0,273.8750000089407,45648.16831664877,0.0061248653681553,0.2087137782726874,0.7851613563591573,589385.7890354067,643022.386807469,0.0440000009536743,0.7196684828275046,0.1617920013965597,0.0745395148222613,135.94648288551568
2021-12-06 08:00:00+00:00,88.80000305175781,0.0,365.794998550415,0.0,9.5,19.0,4.400000095367432,298.15,51.56277777777778,782.6712162611219,132.13691329956055,384.5355555555556,385.15,12.683583454291028,217.40867204454213,97.0,273.80000000596044,45431.81172705165,0.0060919758523238,0.208720685071012,0.7851873390766642,586567.7074410622,639950.0862203479,0.0440000009536743,0.7196897809860826,0.1617678383644319,0.0745423796958111,148.54206687190685
2021-12-06 09:00:00+00:00,88.80000305175781,0.0,366.2911957550049,0.0,9.5,19.0,4.400000095367432,298.15,50.81083333333333,783.1814025539821,132.4648666381836,384.3108333333333,385.15,12.52963919878006,217.55039021809893,97.0,273.80000000596044,45574.258228202816,0.0060919758523238,0.208720685071012,0.7851873390766642,588406.8266493216,641956.5800674598,0.0440000009536743,0.7196897809860827,0.1617678383644319,0.0745423796958111,142.47664029035104
2021-12-06 10:00:00+00:00,88.80000305175781,0.0,368.0476206249661,0.0,9.5,19.0,4.400000095367432,298.15,46.65611111111112,782.3140227762856,132.93722534179688,384.4227777777778,385.15,11.520666774378885,217.34085597144235,97.0,273.97499998807905,45656.93664747439,0.0061689607142351,0.2087045182500106,0.7851265210357543,589532.1440677044,643179.0446284869,0.0440000009536743,0.7196399279114909,0.1618243973124093,0.0745356738224254,129.12991227773068
2021-12-06 11:00:00+00:00,88.80000305175781,51.59375,368.8902927059597,0.0,9.5,19.0,4.400000095367432,298.15,42.962500000000006,782.4888024563259,133.85956954956055,384.5527777777778,385.15,10.621027930577595,217.3314281336468,97.0,274.34999998807905,45921.13047429409,0.0063368125534101,0.2086692693637838,0.7849939180828059,593070.3960371958,647027.7243444913,0.0440000009536743,0.7195312292928696,0.1619477172794559,0.0745210524740002,122.80134497408126
2021-12-06 12:00:00+00:00,88.80000305175781,19.203125,365.95676251941256,0.0,9.5,19.0,4.400000095367432,298.15,49.91861111111112,785.6075013563366,134.72531392415365,383.1411111111111,384.4377777777778,12.07433351675669,218.22430672539605,97.0,274.8249999821186,46322.1351231379,0.0065551743943679,0.2086234133771827,0.7848214122284494,598416.0051600087,652844.5139296957,0.0440000009536743,0.7193898152606077,0.1621081532998914,0.0745020304858265,134.08038107830743
2021-12-06 13:00:00+00:00,88.80000305175781,10.703125,363.8116358354356,0.0,9.5,19.0,4.400000095367432,298.15,44.30694444444445,784.2850700208872,134.12314711676703,378.6705555555556,379.3666666666667,10.448833536836837,217.85696448432088,97.0,275.2999999761581,45958.03499294764,0.0067801137776882,0.2085761761066854,0.7846437101156263,593882.7596408176,647883.4507575312,0.0440000009536743,0.7192441346563614,0.1622734298005758,0.0744824345893883,116.61108173186206
2021-12-06 14:00:00+00:00,88.80000305175781,0.0,365.7274974822998,0.0,9.5,19.0,4.400000095367432,298.15,37.55472222222222,781.9805659823948,133.96925735473633,379.0983333333333,379.15,8.934055772357517,217.2168244637384,97.0,275.4,45753.79835051648,0.0068283231161006,0.2085660521456188,0.7846056247382804,591279.9286276891,645040.641689546,0.0440000009536743,0.719212911268646,0.1623088531315527,0.0744782346461269,105.1064901395018
2021-12-06 15:00:00+00:00,88.80000305175781,0.0,366.3128746541341,0.0,9.5,19.0,4.400000095367432,298.15,36.55888888888889,781.9758851114907,134.15425491333008,378.8030555555555,379.15,8.607833547062345,217.215524597168,97.0,275.62500002384184,45779.30391684193,0.0069378949966116,0.2085430420507115,0.7845190629526768,591692.2711658789,645482.9532681681,0.0440000009536743,0.7191419444636293,0.1623893658755695,0.0744686887071267,98.13021935528593
2021-12-06 16:00:00+00:00,88.80000305175781,0.0,366.4883089658949,0.0,9.5,19.0,4.400000095367432,298.15,36.06638888888889,783.3805166625974,133.69700622558594,378.15,379.15,8.501139002111223,217.60569969177257,95.75,275.9500000119209,45651.39257538841,0.0070080477240705,0.2085283099779452,0.7844636422979844,590091.864536892,643732.2508129735,0.0440000009536743,0.7190965075315284,0.1624409146536539,0.0744625768611433,92.04018956598739
2021-12-06 17:00:00+00:00,88.80000305175781,31.296875,366.92016869439016,0.0,9.5,19.0,4.400000095367432,298.15,35.173055555555564,781.8691389804414,134.3283462524414,378.84277777777777,379.15,8.136972558895746,217.1464977179634,94.75,276.2249999284744,45732.89954595664,0.0070709629419507,0.2085150977821903,0.7844139392758589,591192.9019925318,644929.058959031,0.0440000009536743,0.7190557576555837,0.1624871459068416,0.0744570954839002,93.73998811953884
2021-12-06 18:00:00+00:00,88.80000305175781,0.0,367.755324889289,0.0,9.5,19.0,4.400000095367432,298.15,33.53305555555555,781.2117774793835,135.10899353027344,379.15,379.15,7.675916724337473,217.00327198452428,94.0,276.15,45972.48429577062,0.0069784653580676,0.2085345222748058,0.7844870123671266,594219.8732417249,648237.5422892554,0.0440000009536743,0.7191156676954161,0.1624191772037286,0.0744651541471809,89.0696999734528
2021-12-06 19:00:00+00:00,88.80000305175781,0.0,368.5026695336236,0.0,9.5,19.0,4.400000095367432,298.15,32.050833333333344,782.4683800930447,135.11611938476562,378.65,379.15,7.066333487563663,217.3523284233942,94.25,276.4249999761581,46003.0495067231,0.0071334625764512,0.2085019728589452,0.7843645645646035,594732.5998854045,648786.1830558041,0.0440000009536743,0.7190152764109741,0.162533072394359,0.0744516502409924,79.39547946003842
2021-12-06 20:00:00+00:00,88.80000305175781,22.203125,368.84549751281736,0.0,9.5,19.0,4.400000095367432,298.15,29.89972222222222,782.3175731235079,135.0079231262207,378.65,379.15,6.656361175113255,217.4115951071846,95.0,276.4,45961.5094744337,0.0071772102701085,0.2084927858432772,0.7843300038866142,594228.7518348129,648233.5254672725,0.0440000009536743,0.7189869405476582,0.1625652197921335,0.0744478387065339,76.80497465641726
2021-12-06 21:00:00+00:00,88.80000305175781,0.0,369.6773966577318,0.0,9.5,19.0,4.400000095367432,298.15,26.85888888888889,782.8656146070691,135.84532928466797,379.15,379.15,5.800000190734863,217.4626718097264,94.25,276.2999999761581,46295.73932309846,0.0070710995982191,0.2085150690843739,0.7844138313174068,598468.881841822,652866.3755464626,0.0440000009536743,0.7190556691434001,0.1624872463250412,0.0744570835778843,73.69256100556932
2021-12-06 22:00:00+00:00,88.80000305175781,16.5,370.1174973805745,0.0,9.5,19.0,4.400000095367432,298.15,26.41,782.6769682820636,135.98235321044922,378.4,379.15,5.730166830221812,217.4102699873183,93.0,276.3250000119209,46327.07789253856,0.0069902444748684,0.2085320486602776,0.784477706864854,598812.1948233688,653246.5113471015,0.0440000009536743,0.7191080385091303,0.1624278326127237,0.0744641279244718,64.3738006998218
2021-12-06 23:00:00+00:00,88.80000305175781,0.0,370.4099945068359,0.0,9.5,19.0,4.400000095367432,298.15,25.774166666666662,782.2065513271756,136.1432647705078,378.9,379.15,5.409833419322968,217.2795985709297,92.0,276.34999998807905,46349.827366665006,0.0069277605535951,0.208545170283745,0.7845270691626598,599058.4732080037,653519.520363835,0.0440000009536743,0.7191485083433796,0.1623819190704052,0.0744695716325407,65.9177199229718
2021-12-07 00:00:00+00:00,88.80000305175781,0.0,370.56749000549314,0.0,9.5,19.0,4.400000095367432,298.15,24.82527777777777,783.2574478827581,136.23245239257812,378.9,379.15,5.20222218102879,217.5715141042075,93.75,276.4,46434.101781757454,0.0070834422317431,0.2085124771313339,0.7844040806369229,600266.9621521769,654827.0317457418,0.0440000009536743,0.7190476748163943,0.1624963159908329,0.0744560082390984,64.6648643550357
2021-12-07 01:00:00+00:00,88.80000305175781,0.0,370.8399929046631,0.0,9.5,19.0,4.400000095367432,298.15,23.169444444444444,782.6283037990992,136.35418319702148,378.9,379.15,4.918500211636225,217.3967519717747,95.25,276.3749999642372,46442.462660000405,0.0071833393205148,0.2084914987426918,0.7843251619367932,600451.6143305444,655021.5079560447,0.0440000009536743,0.7189829706731038,0.1625697236653699,0.074447304707852,62.48963465987342
2021-12-07 02:00:00+00:00,88.80000305175781,0.0,370.9599956512451,0.0,9.5,19.0,4.400000095367432,298.15,21.346944444444446,612.0286320742929,136.50458908081055,378.65,379.15,3.8054167703125215,170.07739836308536,96.0,276.0750000119209,36398.36626281726,0.0070883653871606,0.2085114432686962,0.7844001913441431,470535.0854786831,513303.1658374934,0.0440000009536743,0.7190444860814695,0.162499933651212,0.0744555793136441,59.51447630577304
2021-12-07 03:00:00+00:00,88.80000305175781,20.6875,371.7128942680358,0.0,9.5,19.0,4.400000095367432,298.15,0.0,0.0031500004697591,136.64989471435547,378.15,379.15,0.0,0.0008750001434236,95.0,276.5500000357628,0.1872131009769837,0.0072531567724275,0.2084768370777902,0.7842700061497823,2.420681911446126,2.6406573050940825,0.0440000009536743,0.7189377485348788,0.1626210287570665,0.0744412217543803,49.83110835681476
2021-12-07 04:00:00+00:00,88.80000305175781,0.5,368.6953080240885,0.0,9.5,19.0,4.400000095367432,298.15,11.604444444444445,486.8961589817072,136.06429290771484,376.6669444444444,379.15,2.366333422197236,135.2489336168555,95.0,276.6000000476837,28808.345809091606,0.0072786282768773,0.2084714880618557,0.7842498836612669,372506.5671971368,406356.37352281937,0.0440000009536743,0.7189212499727338,0.1626397465859207,0.0744390024876711,61.97006621746964
2021-12-07 05:00:00+00:00,88.80000305175781,5.8125,367.87165436850654,0.0,9.5,19.0,4.400000095367432,298.15,32.75611111111112,781.9702523464626,134.84281900193955,378.8777777777778,379.15,7.272805633280013,217.2139601728651,94.25,276.8749999642372,45806.20279999836,0.007361978497692,0.2084539845154846,0.7841840369868233,592360.5463133791,646182.8346033772,0.0440000009536743,0.718867261221609,0.1627009975115905,0.074431740313126,86.42779544522628
2021-12-07 06:00:00+00:00,88.80000305175781,0.0,365.4015485191345,0.0,9.5,19.0,4.400000095367432,298.15,38.09194444444445,782.2849049716523,133.6764723332723,378.6105555555556,379.1172222222222,9.285805685520176,217.29997432284893,95.5,276.7999999761581,45440.57522636922,0.0074198603230142,0.208441829332167,0.7841383103448187,587675.7290876604,641068.4049786443,0.0440000009536742,0.7188297686466214,0.1627435333153624,0.0744266970843417,104.5849418031659
2021-12-07 07:00:00+00:00,88.80000305175781,0.0,362.8422123803032,0.0,9.5,19.0,4.400000095367432,298.15,38.28722222222224,781.9957451375326,134.81199264526367,375.2730555555555,376.79472222222216,9.23711149851481,217.2210410902236,96.0,276.87500002384184,45797.22402823731,0.0074976482021811,0.2084254938775419,0.7840768579202769,592347.0543419196,646158.7925750985,0.0440000009536743,0.718779381327949,0.1628006983700527,0.0744199193483238,97.58661633409662
2021-12-07 08:00:00+00:00,88.80000305175781,0.0,361.7299980163574,0.0,9.5,19.0,4.400000095367432,298.15,39.806666666666665,782.7247922431095,134.67779541015625,375.2319444444444,376.44333333333327,9.708055809338887,217.4686927286784,96.0,277.00000002384184,45773.62416102162,0.0075634334592104,0.2084116789735658,0.7840248875672238,592091.5577709724,645875.5661601728,0.0440000009536743,0.7187367680909714,0.1628490436300613,0.0744141873252929,106.16324003699805
2021-12-07 09:00:00+00:00,88.80000305175781,36.890625,361.9950489044189,0.0,9.5,19.0,4.400000095367432,298.15,39.49361111111112,782.5410917154946,134.5917625427246,375.78777777777776,376.15,9.566972332000732,217.35516474829788,96.5,277.1249999642372,45713.01921011585,0.00766915694206,0.2083894770421673,0.7839413660157725,591387.4800175419,645100.2775894279,0.0440000009536743,0.7186682831109279,0.1629267407120416,0.0744049752233562,108.54213379530442
2021-12-07 10:00:00+00:00,88.80000305175781,0.0,362.7459623612298,0.0,9.5,19.0,4.400000095367432,298.15,39.14388888888888,778.316024017334,134.68778196546765,375.3897222222222,376.15,8.976694441106584,216.19889567481144,96.75,277.45000007152555,45445.34695489463,0.0078649568911375,0.2083483590528611,0.7837866840560014,588071.7065732413,641469.9892452426,0.0440000009536742,0.7185414448219458,0.1630706403661115,0.0743879138582682,99.55607353111252
2021-12-07 11:00:00+00:00,88.80000305175781,0.0,363.5537824906243,0.0,9.5,19.0,4.400000095367432,298.15,36.428333333333335,781.9236080084904,135.07284927368164,375.7761111111111,376.15,8.574583498239516,217.2010031763713,97.0,277.9250000953674,45708.26663246419,0.008149489863001,0.2082886071287698,0.7835619030082291,591689.0584297654,645396.2717229108,0.0440000009536743,0.7183571162794433,0.1632797634449092,0.0743631193219731,96.13469736421345
2021-12-07 12:00:00+00:00,88.80000305175781,22.109375,364.2261548635695,0.0,9.5,19.0,4.400000095367432,298.15,31.0425,782.6411650594071,135.98916244506836,374.5588888888889,375.1819444444444,7.265638877418305,217.40032444424108,97.0,278.3500000476837,45990.24679446887,0.0083925693243833,0.2082375604418795,0.7833698702337372,595524.30159166,649562.8415751609,0.0440000009536743,0.7181996336607182,0.1634584294813126,0.0743419359042949,80.84523374272592
2021-12-07 13:00:00+00:00,88.80000305175781,0.0,362.92990155961775,0.0,9.5,19.0,4.400000095367432,298.15,35.22472222222222,780.620969611274,135.6203339046902,373.205,374.15,7.974000149700376,216.8505478286744,97.0,278.8000000953674,45673.28332957872,0.00865683216412,0.2081820652455348,0.7831611025903451,591619.871069014,645285.9789812689,0.0440000009536743,0.7180284178376921,0.1636526760128804,0.0743189051957531,80.73442290435618
2021-12-07 14:00:00+00:00,88.80000305175781,15.296875,362.4316624471876,0.0,9.5,19.0,4.400000095367432,298.15,35.64916666666665,782.4728020562064,135.21655769772002,374.70166666666665,374.5358333333333,8.503972475528718,217.3521681933933,97.0,278.9,45628.96229160424,0.0087165346364118,0.2081695277263535,0.7831139376372346,591090.9050194945,644704.9357121295,0.0440000009536743,0.7179897352888595,0.1636965618571333,0.0743137019003328,96.73174075337431
2021-12-07 15:00:00+00:00,88.80000305175781,14.203125,363.7799953460693,0.0,9.5,19.0,4.400000095367432,298.15,32.57222222222222,781.6803825717502,135.5236930847168,374.6072222222222,375.15,7.406027875343959,217.1334402508206,97.0,278.87499990463255,45690.38708686092,0.0087015753318099,0.2081726691803199,0.7831257554878701,591875.2939720779,645561.4987991395,0.0440000009536743,0.717999427798445,0.1636855655815793,0.0743150056663012,85.16345735770284
2021-12-07 16:00:00+00:00,88.80000305175781,0.0,364.3587459564209,0.0,9.5,19.0,4.400000095367432,298.15,32.70277777777778,781.7037472703719,135.3543472290039,374.75166666666667,375.15,7.403722487158245,217.1399305301244,97.0,278.87499990463255,45634.657908568064,0.0087015753318099,0.2081726691803199,0.7831257554878701,591153.3757330794,644774.0987756469,0.0440000009536743,0.7179994277984451,0.1636855655815794,0.0743150056663012,81.8532361866065
2021-12-07 17:00:00+00:00,88.80000305175781,0.0,364.4229969024658,0.0,9.5,19.0,4.400000095367432,298.15,31.8336111111111,783.1699720594615,135.43816757202148,374.74888888888887,375.15,7.165638948016696,217.5472154405383,97.0,278.975000166893,45732.16799785287,0.0087615473334794,0.2081600750599693,0.7830783776065513,592461.975067725,646197.2724652023,0.0440000009536743,0.7179605702445774,0.163729649971273,0.0743097788304752,81.3044454234397
2021-12-07 18:00:00+00:00,88.80000305175781,0.0,364.90249671936033,0.0,9.5,19.0,4.400000095367432,298.15,30.83277777777778,782.0186710272893,135.77932739257812,374.55555555555554,375.15,6.949166895680957,217.2274092441136,97.0,279.07500007152555,45763.5621153559,0.0088218797809344,0.2081474052460037,0.7830307149730618,592914.4479719106,646686.6334574537,0.0440000009536743,0.7179214786474294,0.1637739998860488,0.0743045205128475,75.84419098866306
2021-12-07 19:00:00+00:00,88.80000305175781,25.390625,365.2474960327148,0.0,9.5,19.0,4.400000095367432,298.15,28.279722222222222,782.4452602810327,135.85506439208984,374.4511111111111,375.15,6.2348889048894245,217.20609891255705,97.0,279.475000166893,45748.49499711119,0.0090668526462652,0.2080959609442843,0.7828371864094504,592905.0560854028,646659.5377070084,0.0440000009536743,0.7177627466219058,0.1639540833903755,0.0742831690340444,72.33068871718119
2021-12-07 20:00:00+00:00,88.80000305175781,0.0,365.8649963378906,0.0,9.5,19.0,4.400000095367432,298.15,26.322777777777777,782.793045196533,136.32319259643555,374.82833333333326,375.15,5.92186117331187,217.34783691406253,97.0,279.9249999761581,45852.70908335129,0.0093495243905472,0.2080365998779851,0.7826138757314677,594470.7284740723,648347.66164701,0.0440000009536743,0.7175795770407222,0.1641618916127981,0.0742585303928054,70.33238680065098
2021-12-07 21:00:00+00:00,88.80000305175781,0.0,366.7074932098389,0.0,9.5,19.0,4.400000095367432,298.15,24.25444444444445,782.4133096143933,136.7289924621582,374.2816666666666,375.15,5.263500079843734,217.337031203376,97.0,279.7999999761581,45987.42715193931,0.00927024370372,0.2080532488222188,0.7826765074740611,596156.8127802593,650192.0396837881,0.0440000009536743,0.7176309515580113,0.1641036065687054,0.0742654409196087,59.25609476010604
2021-12-07 22:00:00+00:00,88.80000305175781,17.203125,367.3972457885742,0.0,9.5,19.0,4.400000095367432,298.15,16.802222222222223,377.0625221988892,137.43975240919326,374.15,375.15,2.540222317195601,104.73958991580544,97.0,280.275,22239.82425153089,0.0095746646906982,0.2079893204149533,0.7824360148943483,288417.77266976086,314549.56616530963,0.0440000009536743,0.7174336796059451,0.1643274141104809,0.0742389053298996,52.64758015238641
2021-12-07 23:00:00+00:00,88.80000305175781,0.0,364.5765437444051,0.0,9.5,19.0,4.400000095367432,298.15,0.0,1.142578219537338e-12,137.01226043701172,374.15,375.15,0.0,3.1738283876037165e-13,97.0,280.79999985694883,6.705609349788027e-11,0.0099212351675372,0.2079165406148171,0.7821622242176455,8.700049086680954e-10,9.487958185281047e-10,0.0440000009536743,0.7172090782395771,0.1645822272208074,0.074208693585941,74.99928646173386
2021-12-08 00:00:00+00:00,88.80000305175781,0.0,361.0600484720866,0.0,9.5,19.0,4.400000095367432,298.15,0.0,1.142578219537338e-12,137.0099334716797,373.9,375.15,0.0,3.1738283876037165e-13,97.0,280.5500000953674,6.711470770810416e-11,0.0097548621387784,0.2079514789508565,0.782293658910365,8.705798246020375e-10,9.494396061590595e-10,0.0440000009536743,0.7173169014052858,0.1644599004662388,0.074223197174801,100.47832381642556
2021-12-08 01:00:00+00:00,88.80000305175781,0.0,357.6236944855584,0.0,9.5,19.0,4.400000095367432,298.15,0.0,1.142578219537338e-12,137.02130508422852,373.15,375.15,0.0,3.1738283876037165e-13,95.75,280.475000166893,6.713822630599263e-11,0.0095815551518098,0.2079878734181199,0.7824305714300702,8.706916177057198e-10,9.49579033615261e-10,0.0440000009536743,0.7174292142773674,0.164332480082616,0.0742383046863423,121.42659261788683
2021-12-08 02:00:00+00:00,88.80000305175781,0.0,354.7135682317945,0.0,9.5,19.0,4.400000095367432,298.15,0.0,1.142578219537338e-12,136.94174575805664,372.9,375.15,0.0,3.1738283876037165e-13,91.25,280.62500002384184,6.706337759007156e-11,0.0092286849339491,0.2080619761638706,0.7827093389021801,8.693281000257653e-10,9.481275686940994e-10,0.0440000009536743,0.71765788162604,0.1640730540635865,0.074269063356699,142.36184910532538
2021-12-08 03:00:00+00:00,88.80000305175781,0.0,351.0161595153808,0.0,9.5,19.0,4.400000095367432,298.15,0.0,1.142578219537338e-12,136.9512710571289,372.15,375.15,0.0,3.1738283876037165e-13,90.0,279.99999990463255,6.721774781827798e-11,0.0087251319613273,0.2081677222881212,0.7831071457505514,8.707679146574014e-10,9.497487683438782e-10,0.0440000009536743,0.7179841648519184,0.1637028815887796,0.0743129526056276,165.00902744481996
