Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas,boiler_efficiency_percent
2021-12-08 04:00:00+00:00,88.80000305175781,0.0,348.8475002288818,0.0,9.5,19.0,4.400000095367432,298.15,0.0,1.142578219537338e-12,136.5011100769043,372.15,375.15,0.0,3.1738283876037165e-13,87.25,278.74999990463255,6.7297236114738e-11,0.0077666914565784,0.2083689947941185,0.7838643137493031,8.70730110202867e-10,9.498043626376843e-10,0.0440000009536743,0.7186051013701096,0.1629984212015866,0.0743964764746294,181.70244020661855
2021-12-08 05:00:00+00:00,88.80000305175781,0.5,357.88145959854126,0.0,9.5,19.0,4.400000095367432,298.15,19.46805555555556,540.5779810248482,135.35892875671385,372.6983333333333,375.15,4.495694455504418,150.1605509270563,81.0,278.9750000476837,31547.86357335144,0.0073269324994809,0.208461344175109,0.7842117233254101,407955.0864817065,445023.8261803945,0.0440000009536743,0.718889961814094,0.1626752434003361,0.0744347938318956,116.67275415307776
2021-12-08 06:00:00+00:00,88.80000305175781,4.59375,362.3845591184828,0.0,9.5,19.0,4.400000095367432,298.15,37.49833333333332,782.2555091857907,134.9272804260254,374.85722222222216,375.15,8.865222363736894,217.29319782257087,84.25,278.52500011920927,45579.986692561935,0.0073861917489529,0.2084488997327198,0.7841649085183272,589453.3710462193,643009.8554099796,0.0440000009536743,0.7188515773021296,0.1627187911179665,0.0744296306262295,98.40902010350352
2021-12-08 07:00:00+00:00,88.80000305175781,0.0,361.2548889160156,0.0,9.5,19.0,4.400000095367432,298.15,38.76583333333333,783.1746640692817,134.41200256347656,375.0572222222222,375.15,9.48122219324112,217.5485186343724,82.75,278.5000001430511,45463.35285314398,0.0072431327261764,0.2084789421275029,0.7842779251463206,587837.639722784,641257.0793252282,0.0440000009536743,0.7189442413482884,0.1626136625775707,0.0744420951204665,109.30154032674145
2021-12-08 08:00:00+00:00,88.80000305175781,0.0,362.8084968164232,0.0,9.5,19.0,4.400000095367432,298.15,35.94555555555555,781.692926635742,135.05448150634766,374.9163888888889,375.15,8.429722403420342,217.1356053500706,79.25,278.3499999284744,45618.80833781073,0.0068673621794802,0.2085578539423091,0.7845747838782107,589564.8125030018,643166.9122999293,0.0440000009536743,0.7191876268909103,0.1623375385800774,0.074474833575338,95.3832774600952
2021-12-08 09:00:00+00:00,88.80000305175781,31.203125,361.4116511048211,0.0,9.5,19.0,4.400000095367432,298.15,34.76444444444445,782.9660839504666,134.87591265360516,371.7372222222222,375.15,6.745028029614025,217.4919687016806,78.0,278.5000001430511,45608.115357062685,0.0068302035646991,0.2085656572514131,0.7846041391838877,589398.6701908525,642988.2057354011,0.0440000009536743,0.7192116933658416,0.1623102348577937,0.0744780708226903,81.4723845935745
2021-12-08 10:00:00+00:00,88.80000305175781,0.0,361.6455635685391,0.0,9.5,19.0,4.400000095367432,298.15,49.979722222222215,783.6634636433919,133.82281000349258,371.50888888888886,375.15,5.333972308569484,217.68429663764107,77.0,278.82499995231626,45239.522601326345,0.0068960698334227,0.2085518253349812,0.784552104831596,584684.4489793711,637840.8880359295,0.0440000009536743,0.7191690337092784,0.1623586327814132,0.074472332555634,78.52859864488316
2021-12-08 11:00:00+00:00,88.80000305175781,8.703125,363.1572525024414,0.0,9.5,19.0,4.400000095367432,298.15,30.47583333333333,782.1050208367242,134.64580532921687,373.36277777777775,375.15,5.965361159245173,217.2513952255249,75.75,279.02500011920927,45394.65972133659,0.0068789073837256,0.2085554294494176,0.7845656631668567,586676.6217483466,640015.3469209172,0.0440000009536743,0.7191801493837577,0.162346021907164,0.0744738277554038,80.83098093890828
2021-12-08 12:00:00+00:00,88.80000305175781,7.203125,364.0120005713569,0.0,9.5,19.0,4.400000095367432,298.15,33.79333333333334,782.0089487542044,135.32721843295624,374.7672222222222,375.15,7.523027985758253,217.2247088538276,73.25,279.45000007152555,45549.40873346836,0.006850365488948,0.2085614232473209,0.784588211263731,588655.1431942036,642175.6984560288,0.0440000009536743,0.7191986351404415,0.1623250495807999,0.0744763143250843,84.89662142280162
2021-12-08 13:00:00+00:00,88.80000305175781,0.0,364.062172472212,0.0,9.5,19.0,4.400000095367432,298.15,34.231111111111105,781.86205013699,135.20127747429743,374.9716666666666,375.15,7.716694560713237,217.182445072598,71.25,279.57500007152555,45478.1275344026,0.0067218813181581,0.2085884049231867,0.784689713758655,587637.5950294222,641074.3948823452,0.0440000009536743,0.7192818492182779,0.1622306421498063,0.0744875076782415,86.23390767667965
2021-12-08 14:00:00+00:00,88.80000305175781,15.890625,360.6825661087036,0.0,9.5,19.0,4.400000095367432,298.15,41.02972222222223,785.9074872165256,135.7093734741211,374.8661111111111,375.15,10.012639157242248,218.3076361677382,71.0,279.275,45934.520908678445,0.0065621023258118,0.2086219585115795,0.7848159391626087,593413.8259387264,647386.8880064236,0.0440000009536743,0.7193853285325688,0.1621132435499877,0.0745014269637691,111.55097605393239
2021-12-08 15:00:00+00:00,88.80000305175781,0.0,360.6049961090088,0.0,9.5,19.0,4.400000095367432,298.15,40.631388888888885,789.5793937174479,135.64373397827148,374.9683333333333,375.15,10.1209444615576,219.24659516652423,73.0,278.95000007152555,46180.55586411883,0.0065967088644779,0.2086146911384596,0.7847885999970625,596618.6134282643,650880.766568604,0.0440000009536743,0.7193629162419027,0.1621386705791571,0.0744984122252656,112.84662021424899
2021-12-08 16:00:00+00:00,88.80000305175781,0.0,361.0399993896484,0.0,9.5,19.0,4.400000095367432,298.15,40.0,791.0999755859375,135.80593872070312,375.15,375.15,10.0,219.75,76.0,278.4249999761581,46412.171084248905,0.0066218352751568,0.208609414592217,0.784768750132626,599630.1312002772,654164.4322242696,0.0440000009536743,0.7193466434790459,0.1621571322358437,0.0744962233314362,110.56047341327128
2021-12-08 17:00:00+00:00,88.80000305175781,0.0,361.0399993896484,0.0,9.5,19.0,4.400000095367432,298.15,40.0,791.0999755859375,135.80593872070312,375.15,375.15,10.0,219.75,77.5,278.15,46458.057641651794,0.0066244102740795,0.2086088738424432,0.7847667158834771,600224.9423414975,654813.1600704383,0.0440000009536743,0.7193449758126684,0.1621590242245857,0.0744959990090715,110.45127299105602
2021-12-09 10:00:00+00:00,0.0,40.1875,362.7719895426432,0.0,0.0,0.0,0.0,273.15,37.045,783.2023570590547,134.45984268188477,374.5233333333333,375.15,8.63191688378652,217.5562111282349,93.25,276.59999998807905,45793.55807111565,0.0071455063218972,0.2084994436724015,0.7843550500057012,455740.4630146872,509547.8937482481,0.0,0.7015284295024826,0.2041070631281121,0.0943645073694051,92.39741905496412
2021-12-09 11:00:00+00:00,0.0,0.0,363.22052366256713,0.0,0.0,0.0,0.0,273.15,35.30916666666668,785.3173319159614,134.65900955200195,374.4425,375.15,8.092389033900368,218.16798751407205,92.25,276.87500002384184,45939.56033396541,0.0072068820484332,0.208486554769829,0.7843065631817377,457221.7512933503,511200.7346857597,0.0,0.7014896420077706,0.2041510680348017,0.0943592899574277,88.20404598810974
2021-12-09 12:00:00+00:00,0.0,18.0,364.5424961090088,0.0,0.0,0.0,0.0,273.15,31.63194444444444,782.4542243448893,135.00828491210936,374.7761111111111,375.15,7.23630567908287,217.3483966488309,90.0,277.65,45762.70230610364,0.0074227920932209,0.2084412136604236,0.7841359942463554,455560.61403414526,509331.789243817,0.0,0.701353189745914,0.2043058748635269,0.0943409353905591,80.45123559601409
2021-12-09 13:00:00+00:00,0.0,4.703125,358.597888507843,0.0,0.0,0.0,0.0,273.15,46.20194444444445,783.3185124206541,135.6497573852539,374.01666666666665,375.15,11.314639013343388,217.58986553616,87.0,277.82500007152555,46001.93166781356,0.0072649088743276,0.2084743691363912,0.7842607219892812,457869.27479926223,511921.5445089432,0.0,0.7014529704453663,0.2041926723893427,0.0943543571652909,120.66839300937092
2021-12-09 15:00:00+00:00,0.0,0.0,358.4627159203423,0.0,0.0,0.0,0.0,273.15,47.10166666666667,782.0976895480685,135.15797424316406,374.4158333333333,375.15,11.636277927557623,217.249359258016,89.25,276.9250000357628,45912.452518301296,0.0069985799980226,0.2085302982004152,0.7844711218015621,456856.1009964809,510803.2327054849,0.0,0.7016212801793977,0.2040017228527467,0.0943769969678555,124.8997421595613
2021-12-09 16:00:00+00:00,0.0,0.0,358.2902473449707,0.0,0.0,0.0,0.0,273.15,47.19888888888889,782.2983577134873,135.1821174621582,374.6111111111111,375.15,11.830250114070044,217.3745444318984,89.0,277.2249999284744,45882.730091697296,0.0071268864082621,0.2085033538542649,0.7843697597374729,456619.3453502783,510531.5532080226,0.0,0.7015401965918132,0.2040937132154188,0.0943660901927679,127.93551992184614
2021-12-09 17:00:00+00:00,0.0,0.0,358.1659172058105,0.0,0.0,0.0,0.0,273.15,47.29833333333335,782.7276430257159,135.2270164489746,374.6111111111111,375.15,11.897722406652235,217.4117999945748,89.0,277.19999995231626,45927.29759740137,0.0071144681236652,0.2085059616940303,0.7843795701823044,457057.1591351114,511021.733812058,0.0,0.7015480444575262,0.2040848097118289,0.0943671458306448,128.80611486946157
2021-12-09 18:00:00+00:00,0.0,0.0,358.2312473297119,0.0,0.0,0.0,0.0,273.15,45.67305555555556,784.5149724833168,135.46735777113173,374.4611111111111,375.15,11.411194642119938,217.92082645416264,88.75,276.9500000119209,46155.61127255169,0.0069718223699366,0.2085359173023133,0.78449226032775,459263.2992411727,513496.1424864208,0.0,0.7016381894569248,0.2039825390620614,0.0943792714810138,126.78624087755222
2021-12-09 19:00:00+00:00,0.0,55.109375,359.4524978637695,0.0,0.0,0.0,0.0,273.15,43.41250000000001,783.1641230773924,135.96085739135742,374.5344444444445,375.15,10.875028028223252,217.5339385816787,88.75,276.59999998807905,46302.504524745535,0.0068030288037785,0.2085713639512065,0.784625607245015,460646.63465174224,515052.0774683182,0.0,0.7017448550360004,0.2038615256042692,0.0943936193597304,117.24581177893594
2021-12-09 20:00:00+00:00,0.0,0.0,360.16099431991574,0.0,0.0,0.0,0.0,273.15,41.99944444444444,786.3264596557616,136.1319580078125,374.5516666666667,375.15,10.37988914754656,218.3471891233657,91.75,275.97499998807905,46653.39130186204,0.0067291000225348,0.2085868889952677,0.7846840109821975,464102.9329200072,518920.6676996952,0.0,0.701791571583779,0.2038085250859032,0.0943999033303177,111.4505303158374
2021-12-09 21:00:00+00:00,0.0,24.890625,360.98037185668943,0.0,0.0,0.0,0.0,273.15,39.64138888888889,788.406735297309,136.47940063476562,374.5438888888889,375.15,9.823472457726796,219.00187104966915,93.5,275.62500002384184,46955.75255375335,0.006689233137867,0.2085952610410479,0.7847155058210851,467092.0425649797,522265.05181563983,0.0,0.7018167636760977,0.2037799443363595,0.0944032919875428,104.6862273996095
2021-12-09 22:00:00+00:00,0.0,0.0,362.3224987030029,0.0,0.0,0.0,0.0,273.15,36.05333333333333,791.1953124491372,136.4575653076172,374.0883333333333,374.5963888888888,8.449388848013347,219.776476580302,94.5,275.47499998807905,47139.94939232319,0.0066889359517646,0.2085953234501294,0.7847157405981059,468924.1991201981,524313.6396561778,0.0,0.7018169514687432,0.2037797312832115,0.094403317248045,90.78134062195674
2021-12-09 23:00:00+00:00,0.0,17.796875,362.1498615434434,0.0,0.0,0.0,0.0,273.15,35.554444444444435,791.830118899875,136.63894653320312,373.8666666666667,374.15,8.20180568403668,219.9694780900744,94.25,275.4,47253.34596732388,0.0066360212800064,0.2086064355311986,0.7847575431887949,470027.1716570933,525549.8531686988,0.0,0.7018503881937098,0.2037417968929377,0.0944078149133524,90.26312529146458
2021-12-10 00:00:00+00:00,0.0,0.0,361.9750007629394,0.0,0.0,0.0,0.0,273.15,35.11527777777778,788.0488749864363,136.69522094726562,373.4855555555556,374.15,8.232361166874568,218.90246553632943,93.0,275.4750000476837,47034.2553569339,0.006583461382713,0.2086174731096302,0.7847990655076568,467823.1329853672,523088.3830297645,0.0,0.7018836003645089,0.2037041172622264,0.0944122823732647,88.65213441212018
2021-12-10 01:00:00+00:00,0.0,0.0,362.28749694824216,0.0,0.0,0.0,0.0,273.15,35.428333333333335,789.474988149007,136.75270080566406,373.9961111111111,374.15,8.176444630755318,219.29860904269748,89.25,275.4,47152.02312847127,0.0062861907237946,0.2086798999480031,0.7850339093282023,468854.2021342584,524257.8293102122,0.0,0.7020714362829685,0.2034910150207407,0.0944375486962907,90.11963514265382
2021-12-10 02:00:00+00:00,0.0,0.0,361.8600257873535,0.0,0.0,0.0,0.0,273.15,35.445833333333326,786.233712887234,136.7053260803223,374.02,374.15,8.321305524375704,218.3982542673748,87.25,275.5250000596046,46920.87104265292,0.0062008494887873,0.2086978216073546,0.785101328903858,466515.68599829485,521647.709473412,0.0,0.7021253585134822,0.2034298395635513,0.0944448019229664,93.66631280117734
2021-12-10 03:00:00+00:00,0.0,0.0,362.1022856733534,0.0,0.0,0.0,0.0,273.15,35.31861111111111,791.3416541714138,136.79701771206325,371.9452777777777,374.15,8.124833414753278,219.8171264733209,88.5,275.2999999761581,47296.00131426831,0.0061896575801839,0.2087001719081613,0.7851101705116547,470240.1623813369,525812.9639256021,0.0,0.7021324299658704,0.2034218169107656,0.0944457531233639,75.69781424541263
2021-12-10 04:00:00+00:00,0.0,39.0,359.9541075473361,0.0,0.0,0.0,0.0,273.15,40.47249999999999,785.850898284912,136.38867950439453,372.25555555555553,374.15,8.836027770439784,218.29191673702672,89.5,275.3250000119209,46823.38538338642,0.0062702656593182,0.2086832442115431,0.7850464901291385,465578.94495849794,520596.42278397694,0.0,0.7020814984918979,0.2034795993165733,0.0944389021915287,94.88583157762001
2021-12-10 05:00:00+00:00,0.0,0.0,358.90188639958694,0.0,0.0,0.0,0.0,273.15,43.49444444444444,783.0625037807887,133.97824478149414,374.0133333333333,374.285,10.855666712125142,217.5173632515801,89.5,275.4500000119209,45811.85903208827,0.0063260565280214,0.2086715281291155,0.7850024153428631,455546.61119252,509375.5455552237,0.0,0.7020462470329069,0.2035195925457076,0.0944341604213853,118.7164837654093
2021-12-10 06:00:00+00:00,0.0,16.203125,358.3919338226318,0.0,0.0,0.0,0.0,273.15,44.55833333333333,782.4022954474555,133.3257293701172,374.5202777777778,375.15,11.161916949484082,217.3339711888632,91.5,275.4249999761581,45554.43933638447,0.0064550669771154,0.2086444359348057,0.7849004970880787,453045.68607108097,506572.1522913327,0.0,0.701964730181804,0.2036120744513588,0.0944231953668371,127.3138184860671
2021-12-10 07:00:00+00:00,0.0,0.0,359.24499740600584,0.0,0.0,0.0,0.0,273.15,44.58722222222224,782.6475900099008,133.28127670288086,374.3605555555556,375.15,11.07041691382726,217.4007200325861,92.75,275.3250000119209,45570.07342862123,0.0064964776795401,0.2086357396872965,0.7848677826331633,453220.0595454668,506764.8958240968,0.0,0.7019385638420267,0.203641760497051,0.0944196756609223,119.31985509161464
2021-12-10 08:00:00+00:00,0.0,0.0,358.9400009155273,0.0,0.0,0.0,0.0,273.15,44.50555555555556,782.3734684922958,133.2209434509277,374.2338888888889,375.15,11.066972406175402,217.35551731533485,94.0,275.14999997019765,45562.45136646118,0.0065022336934326,0.2086345309243791,0.7848632353821883,453146.8792175841,506682.759573176,0.0,0.7019349267491505,0.2036458868252355,0.0944191864256139,120.71946775959945
2021-12-10 09:00:00+00:00,0.0,38.109375,360.7572336324056,0.0,0.0,0.0,0.0,273.15,40.44972222222223,783.6125481160482,133.93202209472656,374.3561111111111,375.15,9.827194600105283,217.6701529693604,94.0,275.32499995231626,45849.02869559478,0.0065834548540414,0.2086174744806513,0.7847990706653072,456034.3508145712,509906.959531895,0.0,0.7018836044899002,0.2037041125819174,0.0944122829281823,106.83636815887319
2021-12-10 10:00:00+00:00,0.0,0.0,362.40500297546384,0.0,0.0,0.0,0.0,273.15,38.03166666666666,782.9548593987358,134.30352783203125,374.5652777777778,375.15,9.061472415924074,217.5322840330336,94.0,275.9,45841.88041903417,0.0068566273608182,0.2085601082542281,0.7845832643849535,456088.667510401,509952.8770027661,0.0,0.7017109849590143,0.2038999516379277,0.0943890634030578,95.49953796956292
2021-12-10 11:00:00+00:00,0.0,0.0,362.04249038696287,0.0,0.0,0.0,0.0,273.15,38.01777777777777,782.8329171752928,134.75025177001953,374.5294444444445,375.15,9.092861303488412,217.4535885535347,94.5,276.0500000357628,45962.20892440619,0.0069661065829581,0.2085371176175787,0.784496775799463,457336.2507725744,511341.8462587517,0.0,0.7016418014921241,0.2039784411621303,0.0943797573457455,97.77058578822373
2021-12-10 12:00:00+00:00,0.0,0.0,361.27499809265134,0.0,0.0,0.0,0.0,273.15,40.06916666666668,782.6026342603893,134.2804298400879,374.1494444444444,375.15,9.764666798644594,217.3896212387085,95.0,275.9249999761581,45809.22630703855,0.0069412909703496,0.2085423288962266,0.7845163801334238,455802.6425148688,509628.4834256392,0.0,0.7016574834228035,0.2039606498120733,0.0943818667651232,101.10438426121911
2021-12-10 13:00:00+00:00,0.0,34.6875,360.4993051232232,0.0,0.0,0.0,0.0,273.15,41.34666666666666,782.4509628634984,133.61434173583984,374.45,375.15,10.232250281439883,217.34749037848584,96.0,275.50000002384184,45643.46248866862,0.0068064202530889,0.2085706517468513,0.7846229280000597,454091.6177360375,507722.68616022303,0.0,0.701742711917935,0.2038639569990058,0.0943933310830591,109.92964910225649
2021-12-10 14:00:00+00:00,0.0,0.0,361.3652099609375,0.0,0.0,0.0,0.0,273.15,39.33333333333332,783.1013876342774,134.22638702392578,374.2288888888889,375.15,9.534861348734964,217.52816436767583,96.0,275.14999994039533,45949.03095407056,0.0066396605106436,0.2086056712927648,0.7847546681965915,457054.8760195824,511044.98739061534,0.0,0.7018480885797811,0.2037444058342243,0.0944075055859946,100.77769196659263
2021-12-10 15:00:00+00:00,0.0,22.8125,362.0274929046631,0.0,0.0,0.0,0.0,273.15,37.64500000000001,782.6099639383948,134.87216567993164,374.3455555555555,375.15,9.035472401777902,217.39165743933788,96.75,275.6000000476837,46065.78439081808,0.006907918392136,0.2085493371376514,0.7845427444702125,458339.9972537739,512467.2939129852,0.0,0.7016785726954156,0.2039367237637339,0.0943847035408504,96.20276570104076
2021-12-10 16:00:00+00:00,0.0,0.0,363.255016708374,0.0,0.0,0.0,0.0,273.15,34.49194444444445,780.9418033006455,135.23554229736328,374.8636111111111,375.15,8.149250144958495,216.9574459372627,97.0,276.25000002384184,45982.99037133192,0.007250392538885,0.2084774175668341,0.7842721898942808,457674.0547446845,511704.0684309995,0.0,0.7014621444636998,0.204182264348717,0.0943555911875832,90.65338493696848
2021-12-10 17:00:00+00:00,0.0,16.5,364.17189783944025,0.0,0.0,0.0,0.0,273.15,31.89638888888888,781.5344714355467,135.63038668738469,374.65,375.15,7.332055690288543,217.09290941874195,97.0,276.75000002384184,46068.86244322804,0.0075092036892675,0.2084230672252538,0.7840677290854787,458648.3197005536,512779.2330713465,0.0,0.7012985770163755,0.2043678337006531,0.0943335892829713,81.72717295479383
2021-12-10 18:00:00+00:00,0.0,6.390625,360.9906095716688,0.0,0.0,0.0,0.0,273.15,40.01,784.6903022766112,136.4729347229004,374.2183333333333,375.15,9.633972302542793,217.96952947828507,96.5,278.07500007152555,46320.45853610175,0.0081924716259593,0.2082795809585485,0.7835279474154921,461470.8317544568,515897.3705343764,0.0,0.7008667115751392,0.2048577905433186,0.0942754978815422,103.0049056743043
2021-12-10 19:00:00+00:00,0.0,0.0,362.4812028884887,0.0,0.0,0.0,0.0,273.15,38.062777777777775,785.0067021348741,136.19369888305664,374.5144444444444,375.15,8.94955570101738,218.0780202611288,96.0,278.50000002384184,46173.75135560566,0.0083931749889092,0.208237433252329,0.7833693917587617,460102.3579981633,514356.515841,0.0,0.7007398433408996,0.2050017241706646,0.0942584324884357,94.05819293867039
2021-12-10 20:00:00+00:00,0.0,24.0,360.6974950896369,0.0,0.0,0.0,0.0,273.15,41.51083333333333,784.74001566569,136.15724182128906,374.4505555555555,375.15,10.134889044761657,217.983338063558,95.5,278.69999995231626,46112.59417785388,0.0084656617547588,0.2082222110315006,0.7833121272137405,459526.54351831565,513708.841677294,0.0,0.700694021810564,0.2050537092803439,0.0942522689090921,107.58490131240552
2021-12-10 21:00:00+00:00,0.0,0.0,362.6099082395765,0.0,0.0,0.0,0.0,273.15,36.79666666666667,785.4672942097982,136.3135757446289,374.50638888888886,375.15,8.768305673334336,218.185360031128,95.75,278.94999995231626,46166.912444614216,0.008634780859881,0.208186696019425,0.783178523120694,460146.3261304467,514392.4482528684,0.0,0.7005871127040733,0.2051749990230897,0.094237888272837,93.04943482437126
2021-12-10 22:00:00+00:00,0.0,11.703125,365.0278633499145,0.0,0.0,0.0,0.0,273.15,30.355,797.7976912265352,136.86122131347656,374.6097222222222,375.15,6.845277921226289,221.7725069893731,96.0,279.29999985694883,47021.04002155415,0.0088674144339644,0.2081378429688674,0.7829947425971681,468769.4301670976,524019.1521924237,0.0,0.7004400464667109,0.2053418475421896,0.0942181059910994,74.80533505249505
2021-12-10 23:00:00+00:00,0.0,0.0,365.6189024501376,0.0,0.0,0.0,0.0,273.15,29.15055555555556,794.9751488749182,136.924560546875,374.65,375.15,6.31883350610733,220.82643143547912,96.0,279.3499998092651,46867.97751511906,0.0088978160448461,0.2081314586305823,0.7829707253245715,467257.8282194493,522327.70179971424,0.0,0.7004208266458182,0.2053636526737468,0.0942155206804349,70.4367708223481
2021-12-11 00:00:00+00:00,0.0,14.40625,366.35871487723455,0.0,0.0,0.0,0.0,273.15,26.816666666666663,800.1825360616047,137.15578842163086,374.4,375.15,5.629805625544655,222.272926818,95.75,279.4249999761581,47241.96243325549,0.0089205063832952,0.208126693659508,0.7829527999571968,470997.11394721846,526506.4198062937,0.0,0.7004064817906811,0.2053799270945741,0.0942135911147446,62.629818256683734
2021-12-11 01:00:00+00:00,0.0,0.0,366.46499862670896,0.0,0.0,0.0,0.0,273.15,26.438888888888886,795.9933111402722,136.9582977294922,374.4,375.15,5.68136123418808,221.10925345102947,94.75,279.7749998807907,46868.26139105137,0.0090417337557843,0.2081012359112853,0.7828570303329304,467328.5190285487,522398.7261630341,0.0,0.7003298405486509,0.2054668775596441,0.094203281891705,61.969065909867695
2021-12-11 02:00:00+00:00,0.0,0.0,366.48249473571775,0.0,0.0,0.0,0.0,273.15,25.95638888888889,797.1196388583712,136.87529754638672,374.65,375.15,5.225000262260437,221.4221222093371,94.25,280.07500007152555,46855.893127248746,0.0091801165139983,0.2080721755320603,0.7827477079539413,467270.44589419547,522326.1203187128,0.0,0.7002423510720113,0.2055661354850249,0.0941915134429638,63.89298288152334
2021-12-11 03:00:00+00:00,0.0,0.0,366.8099998474121,0.0,0.0,0.0,0.0,273.15,25.1625,798.2688053385416,136.84751892089844,374.65,375.15,5.200000166893005,221.7413352500068,93.75,280.0000001430511,46926.48604192503,0.009085376311075,0.2080920709746742,0.7828225527142507,467929.691318441,523068.3124177029,0.0,0.7003022487742959,0.2054981807790167,0.0941995704466873,61.32821529014835
2021-12-11 04:00:00+00:00,0.0,0.0,366.04299316406247,0.0,0.0,0.0,0.0,273.15,28.76,798.2122128295896,136.81430053710938,374.7972222222222,375.15,6.153361321422789,221.76930603027344,94.0,280.15,46886.65127480918,0.0092028026424241,0.2080674114450909,0.7827297859124849,467587.887596246,522679.7028441467,0.0,0.700228008017012,0.2055824078635729,0.094189584119415,68.54398188885918
2021-12-11 05:00:00+00:00,0.0,25.1875,365.3224967956543,0.0,0.0,0.0,0.0,273.15,30.389166666666668,795.7614894782171,136.6647769165039,374.4,375.15,6.63566678762436,221.0491871770224,94.75,280.00000002384184,46716.62532605295,0.0091813971417809,0.208071906600226,0.782746696257993,465882.1997426469,520774.2345007591,0.0,0.7002415414110349,0.2055670540557133,0.0941914045332519,71.0973566324158
2021-12-11 06:00:00+00:00,0.0,10.5,363.6706356620789,0.0,0.0,0.0,0.0,273.15,34.32222222222222,786.0638205125595,136.54457092285156,374.3475,375.15,7.883500069379807,218.35106202443447,95.5,280.0500000953674,46098.48444677202,0.0092849343734861,0.2080501637815679,0.782664901844946,459765.82516647055,513931.54439142765,0.0,0.7001760805550165,0.2056413202304762,0.0941825992145073,83.7021811751256
2021-12-11 07:00:00+00:00,0.0,0.0,364.1338717884488,0.0,0.0,0.0,0.0,273.15,33.69472222222222,790.5478572591142,136.67091751098633,374.7744444444444,375.15,7.582250152826308,219.5966278500028,95.75,280.0999999284744,46396.06486786759,0.0093407227714263,0.2080384482180004,0.7826208290105732,462759.8188001449,517275.1950198893,0.0,0.7001408080436309,0.2056813373438204,0.0941778546125488,83.35996176839214
2021-12-11 08:00:00+00:00,0.0,0.0,363.2079197756449,0.0,0.0,0.0,0.0,273.15,35.73694444444445,788.6583687506779,136.67155403137207,374.3933333333333,375.15,8.238861233790717,219.07176925235328,92.0,279.95000007152555,46310.18934292111,0.0088869863745512,0.2081337328613442,0.7829792807641045,461691.8246047964,516106.2970827287,0.0,0.7004276731500239,0.2053558852275389,0.0942164416224372,87.57400975728689
2021-12-11 09:00:00+00:00,0.0,22.109375,363.9648053381178,0.0,0.0,0.0,0.0,273.15,33.64194444444445,792.4426312764484,136.28065490722656,374.2694444444444,375.15,7.595027895503574,220.120152130127,82.25,280.4750000476837,46312.46172127627,0.0082417648599707,0.2082692293794061,0.7834890057606231,461414.0953898903,515831.23791238986,0.0,0.7008355529301286,0.2048931404228723,0.0942713066469991,81.0634061877951
2021-12-11 10:00:00+00:00,0.0,9.09375,363.6078300539653,0.0,0.0,0.0,0.0,273.15,33.091944444444444,796.0887691073947,137.34894866943358,371.2161111111111,375.15,6.07786113553577,221.1159784105089,80.75,280.62500002384184,46865.19819796997,0.0081754358124949,0.208283158479376,0.783541405708129,466889.8194686096,521956.4273512243,0.0,0.7008774799722578,0.2048455736596575,0.0942769463680846,59.401298986539665
2021-12-11 11:00:00+00:00,0.0,0.0,365.6755203755697,0.0,0.0,0.0,0.0,273.15,30.23194444444444,800.6128482903372,136.36698150634766,374.4272222222222,375.15,6.490555511315664,222.3924583774144,79.25,280.37500002384184,46836.28888775773,0.0078897763078092,0.20834314697536,0.7837670767168307,466467.46414745774,521500.10359057307,0.0,0.7010580405280188,0.2046407254098014,0.0943012340621797,68.78753661500295
2021-12-11 12:00:00+00:00,0.0,0.0,366.3039263576931,0.0,0.0,0.0,0.0,273.15,29.341388888888886,801.6033619181313,136.29547882080078,374.9,375.15,6.344500084320704,222.6676008563572,79.5,280.3499999284744,46873.82552663734,0.0079010351186094,0.208340782625092,0.7837581822562986,466846.6093976281,521923.354391427,0.0,0.7010509242312828,0.2046487989390708,0.0943002768296463,67.59827250395823
2021-12-11 13:00:00+00:00,0.0,0.0,365.2240416442023,0.0,0.0,0.0,0.0,273.15,31.274722222222227,801.1707561577691,136.49064254760742,374.65,375.15,6.750305622551177,222.5474331325956,82.25,279.5999999284744,47041.45864168832,0.0077648646378724,0.2083693784260468,0.7838657569360807,468451.8781925856,523725.59209656937,0.0,0.7011369916401783,0.2045511543676549,0.0943118539921667,73.8143707060429
2021-12-11 14:00:00+00:00,0.0,24.296875,363.726641354031,0.0,0.0,0.0,0.0,273.15,35.67194444444444,800.4283048163519,136.412109375,374.3827777777777,375.15,8.292500188880496,222.3411965518528,87.25,278.37500002384184,47177.52051213163,0.0075684191399046,0.20841063198062,0.7840209488794754,469713.8247331652,525147.4113349199,0.0,0.7012611518601536,0.2044102930169769,0.0943285551228695,83.12112415312487
2021-12-11 15:00:00+00:00,0.0,0.0,364.3752331966824,0.0,0.0,0.0,0.0,273.15,34.22055555555556,799.8555272928872,136.5540771484375,374.8444444444444,375.15,7.743250180615318,222.18209173414448,86.0,278.82500007152555,47116.65935381498,0.0076959008741624,0.2083838608164258,0.7839202383094116,469168.1389150056,524530.2136557382,0.0,0.7011805796697614,0.2045017031930218,0.0943177171372166,81.71556039792327
2021-12-11 16:00:00+00:00,0.0,0.0,364.115770801968,0.0,0.0,0.0,0.0,273.15,34.72694444444445,798.6752359347872,136.44054412841797,374.6561111111111,375.15,7.815277967982821,221.8542323896621,84.5,278.6749999761581,47033.31952201039,0.0074849661205116,0.2084281571146925,0.7840868767647957,468238.74163253314,523502.8920708953,0.0,0.7013138954296574,0.2043504547657129,0.0943356498046298,82.29265812590121
2021-12-11 17:00:00+00:00,0.0,0.0,362.78749504089353,0.0,0.0,0.0,0.0,273.15,37.756388888888885,799.0417995876737,136.21075439453125,374.19,375.15,8.877861354086132,221.82749618530275,83.0,277.2250000476837,47221.35932694771,0.0066496171146262,0.2086035804059285,0.7847468024794453,469715.4306399997,525200.5278491632,0.0,0.7018417970361579,0.2037515436705843,0.0944066592932578,88.64902258357989
2021-12-11 18:00:00+00:00,0.0,30.0,362.4663973236084,0.0,0.0,0.0,0.0,273.15,38.08833333333333,797.8427721659342,136.52249908447266,374.2372222222222,375.15,8.976361220412784,221.6229930496216,89.0,276.72499998807905,47343.80165080755,0.0068820953815343,0.2085547599698778,0.7845631446485879,471043.6167441805,526672.5836838793,0.0,0.7016948910355256,0.2039182103990735,0.0943868985654008,91.19018731716989
2021-12-11 19:00:00+00:00,0.0,14.609375,364.0224975585937,0.0,0.0,0.0,0.0,273.15,34.340555555555554,801.0264775085449,136.55095672607422,374.15,375.15,7.76150009950002,222.50735513899068,87.75,277.15,47469.725013718926,0.0069908102404308,0.2085319298495095,0.7844772599100596,472348.1889538484,528125.115844968,0.0,0.7016261902279394,0.2039961523401494,0.0943776574319113,78.57031636743727
2021-12-11 20:00:00+00:00,0.0,0.0,364.54163476943967,0.0,0.0,0.0,0.0,273.15,33.86361111111111,799.9454381646052,136.66597747802734,374.2355555555556,375.15,7.734138989978367,222.20706636216903,85.75,277.1749999165535,47441.31317371079,0.0068444986498439,0.2085626552835327,0.7845928460666233,471995.9318777544,527739.4748568645,0.0,0.7017186493852409,0.2038912562487711,0.0943900943659878,75.15279800033069
2021-12-11 21:00:00+00:00,0.0,0.0,365.25074615478513,0.0,0.0,0.0,0.0,273.15,30.961666666666662,801.0522197299532,136.9729995727539,374.4,375.15,6.873611132568783,222.51450613657644,84.5,277.2249999284744,47605.089114694565,0.0067689774078318,0.2085785147443553,0.7846525078478128,473589.3341366526,529525.3138464188,0.0,0.7017663726423444,0.2038371136058563,0.0943965137517992,70.7877820808758
2021-12-11 22:00:00+00:00,0.0,18.09375,365.5156370502048,0.0,0.0,0.0,0.0,273.15,30.22111111111112,801.5325048828123,136.85870742797852,374.43611111111113,375.15,6.462889069716135,222.64791880289715,86.5,276.6249999642372,47697.11663739283,0.006643339555422,0.2086048986933613,0.7847517617512165,474444.83635100647,530488.948399943,0.0,0.7018457638056611,0.2037470433200681,0.0944071928742707,68.92711629575811
2021-12-11 23:00:00+00:00,0.0,0.0,364.9864645512898,0.0,0.0,0.0,0.0,273.15,32.05305555555555,801.0028049553764,136.8685646057129,374.4,375.15,6.9631112592750135,222.4971225441828,90.25,276.07499995231626,47763.99548646001,0.0066666322163988,0.2086000072345562,0.7847333605490449,475121.2233802172,531243.9180768076,0.0,0.7018310452213502,0.2037637417414024,0.0944052130372473,72.58337987620543
2021-12-12 00:00:00+00:00,0.0,16.5,364.3699954986572,0.0,0.0,0.0,0.0,273.15,34.14888888888889,800.3665333048501,136.8557243347168,374.3041666666667,375.15,7.704555670420329,222.3025870090061,93.5,275.4999999642372,47821.17743491736,0.0066303449298342,0.2086076275647347,0.7847620275054309,475672.6507838788,531862.5342699066,0.0,0.7018539750510128,0.2037377275576507,0.0944082973913364,76.43595222386975
2021-12-12 01:00:00+00:00,0.0,0.0,364.6424983978271,0.0,0.0,0.0,0.0,273.15,32.664722222222224,799.0932197909883,136.67824935913086,374.65,375.15,7.146500152614381,221.97033970726864,94.5,275.4249999761581,47696.166529889495,0.0066652978634428,0.208600287448677,0.7847344146878802,474445.8733014482,530488.8689740684,0.0,0.7018318883981932,0.2037627851465365,0.0944053264552701,77.08951554993943
2021-12-12 02:00:00+00:00,0.0,0.0,364.9049953460693,0.0,0.0,0.0,0.0,273.15,32.528333333333336,801.9114535013833,137.05062866210938,374.4,375.15,7.224305734501945,222.7531819831001,94.75,275.6750000357628,47951.262375648526,0.0068020510070602,0.2085715692885173,0.7846263797044224,477049.0521257659,533391.7854171529,0.0,0.7017454729231175,0.2038608246034663,0.0943937024734161,73.00919640553123
2021-12-12 03:00:00+00:00,0.0,0.0,365.2498418574863,0.0,0.0,0.0,0.0,273.15,31.285,800.5859490627712,136.96228408813477,374.4,375.15,6.756611164146,222.3849866061741,90.0,276.4,47715.655541915534,0.00680203181445,0.2085715733189655,0.7846263948665845,474705.0792873878,530770.9745491386,0.0,0.7017454850512675,0.2038608108439256,0.0943937041048067,70.58961730822953
2021-12-12 04:00:00+00:00,0.0,0.0,364.437498474121,0.0,0.0,0.0,0.0,273.15,33.14805555555556,798.7816500006778,136.82265090942383,375.28722222222217,375.15,7.346277893384298,221.88379209306515,89.75,276.275,47581.09936982152,0.0067239311961084,0.2085879744488172,0.7846880943550743,473329.2101487181,529237.0019082583,0.0,0.7017948378042054,0.2038048195172359,0.0944003426785586,83.7489567066912
2021-12-12 05:00:00+00:00,0.0,38.40625,363.1976156785753,0.0,0.0,0.0,0.0,273.15,36.56055555555557,799.2463623725041,136.4954719543457,374.3972222222222,375.15,8.595777877966562,221.90524047003865,89.5,276.275,47494.93581340536,0.0067053271709341,0.2085918812941038,0.784702791534962,472463.219572112,528269.7691528633,0.0,0.7018065937983885,0.2037914821921287,0.0944019240094827,86.60364659658228
2021-12-12 06:00:00+00:00,0.0,0.0,359.96110560735065,0.0,0.0,0.0,0.0,273.15,43.489444444444445,799.8193480088974,135.83388137817383,374.065,375.15,10.605361261632709,222.17204143948027,88.0,276.19999995231626,47311.45691465395,0.0065589875160127,0.2086226126216373,0.7848183998623499,470568.7071226195,526159.6689973379,0.0,0.7018990650747454,0.2036865723515278,0.0944143625737266,109.59243838698714
2021-12-12 07:00:00+00:00,0.0,13.390625,357.7822432051764,0.0,0.0,0.0,0.0,273.15,48.663055555555545,793.9274252488876,135.6479721069336,374.2055555555555,375.15,12.058611267407732,220.5353961690268,88.5,276.09999998807905,46915.64410877955,0.0065497321008666,0.208624556258818,0.7848257116403153,466627.5306773856,521753.4125052017,0.0,0.7019049134272624,0.2036799373211217,0.0944151492516158,127.72787564746606
2021-12-12 08:00:00+00:00,0.0,0.0,358.88365688959755,0.0,0.0,0.0,0.0,273.15,45.94611111111112,797.4280692545573,135.4724082946777,374.3880555555555,375.15,11.44958354393641,221.50779744466155,86.75,276.37500002384184,47014.69187592364,0.0065465029664929,0.2086252343770364,0.7848282626564705,467611.1494079143,522853.4123621245,0.0,0.7019069538642141,0.2036776224194161,0.0944154237163698,120.86728405769733
2021-12-12 09:00:00+00:00,0.0,29.203125,360.053260790507,0.0,0.0,0.0,0.0,273.15,43.09638888888889,797.7568499077692,135.56602478027344,374.22777777777776,375.15,10.57697240776486,221.5991250652737,86.5,276.6749999761581,47015.54389270079,0.0066666695759078,0.2085999993890593,0.7847333310350327,467676.1930157073,522919.45708963065,0.0,0.7018310216138951,0.2037637685243608,0.094405209861744,110.5503359700962
2021-12-12 10:00:00+00:00,0.0,0.0,361.1224960327148,0.0,0.0,0.0,0.0,273.15,40.924722222222215,796.8209816657169,136.19623947143555,374.4858333333333,375.15,10.069028002950878,221.3391617711385,88.75,276.65,47182.96003270874,0.0068269206512931,0.2085663466632284,0.7846067326854784,469417.2556321228,524857.2336705555,0.0,0.701729757313176,0.2038786541630751,0.0943915885237488,103.74052805916638
2021-12-12 11:00:00+00:00,0.0,0.0,360.4036608801948,0.0,0.0,0.0,0.0,273.15,42.340833333333336,796.8000909593368,135.9093132019043,374.205,375.15,10.383166906833653,221.33335912492527,91.25,276.12500002384184,47171.84292532055,0.0067637768865559,0.2085796068538232,0.7846566162596208,469276.81735749694,524703.7327947486,0.0,0.701769658918849,0.2038333852833127,0.0943969557978381,107.156662642773
2021-12-12 12:00:00+00:00,0.0,0.0,361.1257730144925,0.0,0.0,0.0,0.0,273.15,41.406666666666645,799.8571517774794,135.6724853515625,374.10777777777776,375.15,10.015694627232024,222.1825426949396,91.75,276.6750000357628,47176.343209537765,0.0070684339982225,0.2085156288603732,0.7844159371414042,469465.5872790274,524897.7905502343,0.0,0.7015771360269706,0.2040518049558284,0.0943710590172011,101.17610002229753
2021-12-12 13:00:00+00:00,0.0,0.0,360.6702573437161,0.0,0.0,0.0,0.0,273.15,41.39250000000001,798.1571040344237,135.74429321289062,374.2916666666666,375.15,10.17616690635681,221.76352473364943,92.0,276.87500002384184,47066.965596139686,0.0071874915805622,0.2084906267680819,0.7843218816513559,468433.3062158616,523736.9907913257,0.0,0.7015018962175534,0.204137165477752,0.0943609383046945,106.20360389684942
2021-12-12 14:00:00+00:00,0.0,55.203125,361.3824962615967,0.0,0.0,0.0,0.0,273.15,39.32083333333333,798.6856208631727,136.10948181152344,374.4508333333333,375.15,9.59352792342504,221.8471637725831,92.5,277.0499999761581,47195.00882344012,0.0073151982496652,0.2084638083675702,0.7842209933827644,469768.0814502125,525222.2168177547,0.0,0.7014211884000173,0.2042287295245189,0.0943500820754636,101.65870097202094
2021-12-12 15:00:00+00:00,0.0,0.0,361.933591448466,0.0,0.0,0.0,0.0,273.15,38.82944444444444,800.3166545613607,136.07317352294922,374.5316666666666,375.15,9.29963907612695,222.3101820161608,89.0,277.3499999284744,47227.63280796036,0.0071892631472001,0.2084902547390879,0.784320482113712,470033.1830816508,525525.6516310042,0.0,0.7015007766412396,0.2041384356513373,0.0943607877074231,98.14101819603819
2021-12-12 16:00:00+00:00,0.0,0.0,361.46798697577583,0.0,0.0,0.0,0.0,273.15,40.36694444444444,800.5384800381129,136.09888458251953,374.21527777777777,375.15,9.86702786895964,222.3718004226685,89.75,276.7000000119209,47360.643962752016,0.0069275443459726,0.2085452156873457,0.7845272399666815,471232.7535245084,526881.5101807419,0.0,0.7016661704026425,0.2039507943228218,0.0943830352745357,99.04725676511812
2021-12-12 17:00:00+00:00,0.0,0.0,361.4575065612793,0.0,0.0,0.0,0.0,273.15,39.85694444444445,799.3844119432235,136.0629653930664,374.6086111111111,375.15,9.726222481197782,222.0512257258098,92.25,276.3500000476837,47339.76720366648,0.0069464552489241,0.2085412443977259,0.7845123003533498,471034.0020809769,526658.228545285,0.0,0.7016542199253181,0.2039643522915296,0.0943814277831524,102.08498714207295
2021-12-12 18:00:00+00:00,0.0,33.296875,360.3359423743354,0.0,0.0,0.0,0.0,273.15,42.32333333333332,786.7451274108884,135.9790267944336,374.0333333333333,375.15,10.218277998235491,218.54031444549565,93.0,276.72499998807905,46499.424103705445,0.0071891793709001,0.2084902723321109,0.7843205482969888,462785.6443177004,517422.46763955423,0.0,0.7015008295853264,0.2041383755855965,0.094360794829077,106.52447756701788
2021-12-12 19:00:00+00:00,0.0,0.0,361.48813876258,0.0,0.0,0.0,0.0,273.15,39.14972222222222,788.1863178846569,136.04320526123047,374.51388888888886,375.15,9.526611442301007,218.93932485792376,93.25,276.7000000119209,46610.80118167152,0.0071957553098931,0.2084888913849224,0.7843153533051844,463897.1976372783,518664.8890257423,0.0,0.701496673787974,0.2041430903906148,0.0943602358214111,101.25368625419443
2021-12-12 20:00:00+00:00,0.0,0.0,361.13749542236326,0.0,0.0,0.0,0.0,273.15,40.35861111111111,787.6719537523055,136.05522918701172,374.5794444444445,375.15,9.79241695298089,218.71288941701263,94.0,276.37500002384184,46639.28076837861,0.0070897381516943,0.2085111549881441,0.7843991068601615,464131.0801807618,518932.2350836067,0.0,0.701563672761967,0.2040670792014225,0.0943692480366104,104.3153219236791
2021-12-12 21:00:00+00:00,0.0,0.0,361.9853545633952,0.0,0.0,0.0,0.0,273.15,38.351666666666674,785.5317127651635,136.38925170898438,374.61222222222216,375.15,9.179805606736076,218.1969275283814,94.0,276.65,46580.39581424458,0.0072278477241844,0.2084821519779212,0.7842900002978942,463609.5723186579,518341.5374003952,0.0,0.7014763922557088,0.2041661000472445,0.0943575076970467,97.88762224031211
2021-12-12 22:00:00+00:00,0.0,37.203125,363.304791899787,0.0,0.0,0.0,0.0,273.15,36.36416666666667,788.6040471394856,136.8304557800293,374.90527777777777,375.15,8.50813891450564,219.05668036566848,92.5,276.6750000357628,46909.61151253344,0.0071258023829723,0.2085035814995758,0.7843706161174518,466838.23456867057,521957.02809589735,0.0,0.7015408816538355,0.2040929360038306,0.0943661823423338,89.66032490664574
2021-12-12 23:00:00+00:00,0.0,0.0,362.9206526607937,0.0,0.0,0.0,0.0,273.15,36.975,786.8018148295082,136.54817581176758,374.6666666666666,375.15,8.524028049177593,218.55606050703256,92.25,276.37500002384184,46756.5522839971,0.0069586668187623,0.2085386799680599,0.7845026532131778,465236.69375942,520175.6426931166,0.0,0.7016465029711422,0.2039731072743133,0.0943803897545443,90.87069301438846
2021-12-13 00:00:00+00:00,0.0,0.0,362.8524955749512,0.0,0.0,0.0,0.0,273.15,34.75138888888888,788.9419207424585,136.71282196044922,374.1788888888889,374.5936111111111,7.978305680089527,219.31514001210536,91.5,276.6749999761581,46889.36401604035,0.0070493097006127,0.2085196449628713,0.7844310453365159,466600.78646598506,521695.7891848325,0.0,0.7015892216693292,0.2040380936406679,0.0943726846900028,87.67668661801325
2021-12-13 01:00:00+00:00,0.0,27.203125,363.259992980957,0.0,0.0,0.0,0.0,273.15,33.43472222222223,790.6738166300455,136.81789016723633,373.7238888888888,374.15,7.761638943221834,219.63161615159785,86.75,277.1749999761581,46943.57603726519,0.0069237652553014,0.2085460092963867,0.7845302254483119,467081.1999997977,522239.9018435844,0.0,0.7016685585397135,0.2039480849509029,0.0943833565093834,81.02314024281003
2021-12-13 02:00:00+00:00,0.0,0.0,363.2274974822998,0.0,0.0,0.0,0.0,273.15,33.0675,793.2894809807672,136.9910888671875,373.9038888888889,374.15,7.551527930630578,220.358190044827,84.25,277.29999985694883,47137.2371536308,0.006784487458414,0.208575257633733,0.7846402549078528,468942.3290347409,524328.582690257,0.0,0.7017565716196431,0.2038482329909219,0.094395195389435,82.60197679679864
2021-12-13 03:00:00+00:00,0.0,0.0,363.5138706207275,0.0,0.0,0.0,0.0,273.15,32.63805555555557,794.4539569261337,136.82343292236328,373.9844444444444,374.15,7.500361252758238,220.6816550911798,81.5,277.4750000476837,47118.92079761123,0.006645045115516,0.2086045405257416,0.7847504143587424,468694.3074615308,524059.039398724,0.0,0.7018446860682385,0.2037482660268985,0.0944070479048629,81.1618603328133
2021-12-13 04:00:00+00:00,0.0,24.703125,360.6919705030653,0.0,0.0,0.0,0.0,273.15,39.813055555555565,787.1162291124132,136.33280181884766,373.6086111111111,374.15,9.488055645624796,218.6433973100451,83.75,277.19999995231626,46562.46686704525,0.0066976052508656,0.2085935028973182,0.7847088918518162,463183.73970007786,517894.638268856,0.0,0.7018114733119556,0.2037859463218487,0.0944025803661956,100.36348326907894
2021-12-13 05:00:00+00:00,0.0,0.0,360.4951441701253,0.0,0.0,0.0,0.0,273.15,41.57361111111112,782.4947321743434,135.42614497714573,374.1641666666667,374.5694444444444,10.037472348213194,217.3596485180326,87.25,276.6749999761581,46068.492370416345,0.0067240843937724,0.2085879422773078,0.7846879733289197,458282.106937556,512412.5854727952,0.0,0.7017947409974968,0.2038049293456794,0.0944003296568236,106.72045009756224
2021-12-13 06:00:00+00:00,0.0,0.0,359.3981096373664,0.0,0.0,0.0,0.0,273.15,42.03055555555556,781.9547183397078,134.0327110290527,373.6422222222222,374.5152777777778,10.307666766908437,217.20964502546528,93.25,275.17500000596044,45811.38387639216,0.0064621467954366,0.2086429491729583,0.7848949040316051,455604.28435428784,509432.6604090486,0.0,0.7019602566461111,0.2036171497345708,0.0944225936193182,111.74636138047809
2021-12-13 07:00:00+00:00,0.0,29.890625,358.09500160217283,0.0,0.0,0.0,0.0,273.15,43.16361111111112,783.3846771748858,133.69379043579102,373.9244444444444,374.15,10.895389064417945,217.606855667962,95.0,274.87500002384184,45829.07022677101,0.0064437736842747,0.2086468075263023,0.7849094187894229,455771.7505865121,509620.908102968,0.0,0.7019718660781799,0.2036039786860486,0.0944241552357716,124.35473471601783
2021-12-13 08:00:00+00:00,0.0,0.0,358.97999992370603,0.0,0.0,0.0,0.0,273.15,41.76805555555556,783.2212150404185,133.8816146850586,373.7061111111111,374.15,10.264444620344376,217.56144922044547,96.0,275.52499994039533,45775.63241792797,0.0068184709818947,0.2085681210938021,0.7846134079243031,455412.0580320226,509198.42612308805,0.0,0.7017350968322722,0.2038725964106644,0.0943923067570633,115.80266474533386
2021-12-13 09:00:00+00:00,0.0,0.0,359.7049983978271,0.0,0.0,0.0,0.0,273.15,40.29749999999999,782.5693055386013,134.1388702392578,373.4894444444444,374.15,9.838000135156843,217.38684475792783,95.0,276.1750000357628,45717.56289685045,0.0070645972548158,0.2085164345764886,0.7844189681686954,454947.07984835794,508665.2162521572,0.0,0.7015795606694318,0.2040490541680793,0.0943713851624887,108.45158493269092
2021-12-13 10:00:00+00:00,0.0,26.796875,361.16691461351184,0.0,0.0,0.0,0.0,273.15,36.87416666666668,782.6109563022189,134.38057327270508,373.73222222222216,374.15,8.831361281871796,217.3919327587552,91.75,277.25000002384184,45624.78574748529,0.0073582975995863,0.2084547575040869,0.7841869448963269,454158.1663070266,507767.2895603218,0.0,0.7013939500601007,0.2042596317680204,0.0943464181718787,99.07346674850824
2021-12-13 11:00:00+00:00,0.0,11.40625,355.9172523032294,0.0,0.0,0.0,0.0,273.15,51.32194444444445,782.5014327833386,135.00887298583984,373.32166666666666,374.15,12.475750224325392,217.38011446634928,91.0,277.82499995231626,45736.83523173875,0.007596390273145,0.2084047580426395,0.7839988516842153,455382.7561194193,509123.5375167122,0.0,0.7012434734716982,0.2044303493738045,0.0943261771544971,136.83727593098953
2021-12-13 12:00:00+00:00,0.0,0.0,356.4095009125604,0.0,0.0,0.0,0.0,273.15,49.725,782.3421625094941,134.7297325134277,373.8377777777777,374.15,12.17144477446874,217.31726832071948,89.25,278.0499999761581,45596.05450893245,0.0075685277254514,0.2084106091776552,0.7840208630968933,453968.315141697,507543.6791896926,0.0,0.701261083231837,0.2044103708766761,0.0943285458914869,137.41669691280862
2021-12-13 16:00:00+00:00,0.0,0.0,355.739994430542,0.0,0.0,0.0,0.0,273.15,50.720000000000006,783.1151425340438,135.0402946472168,373.7694444444444,374.15,12.46494467947218,217.6472626410591,87.5,277.69999995231626,45803.96759242108,0.0072432143036217,0.2084789249962394,0.7842778607001388,455888.9238132255,509708.5857343203,0.0,0.7014666809467686,0.2041771176509057,0.0943562014023257,141.7199731164495
2021-12-13 17:00:00+00:00,0.0,35.40625,357.1023429870605,0.0,0.0,0.0,0.0,273.15,46.98444444444446,783.3474702792696,135.24230194091797,373.3502777777777,374.15,11.632639113002352,217.5965203052097,91.0,277.6749999761581,45890.22624362533,0.007517694880862,0.2084212840750189,0.784061021044119,456873.7779259068,510794.7937621666,0.0,0.7012932104700769,0.2043739221157691,0.094332867414154,127.4540021379297
2021-12-13 18:00:00+00:00,0.0,0.0,358.11077673170297,0.0,0.0,0.0,0.0,273.15,44.19499999999999,783.333561893039,135.3791542053223,373.5094444444444,374.15,11.021694650650025,217.5926569917467,91.0,277.52500011920927,45960.67507876873,0.007439714115443,0.2084376600357569,0.7841226258488,457539.2027145425,511542.9959320958,0.0,0.7013424949892533,0.2043180082011506,0.094339496809596,120.61340135747626
2021-12-13 19:00:00+00:00,0.0,0.0,359.2998017628987,0.0,0.0,0.0,0.0,273.15,41.23944444444445,785.2782632954915,136.10178756713867,373.98777777777775,374.15,10.12552804258135,218.2342398664688,92.0,277.37499990463255,46345.76660959608,0.0074427460838418,0.2084370233223932,0.784120230593765,461374.2039779945,515830.47974426986,0.0,0.7013405787742394,0.2043201821714859,0.0943392390542747,114.4388869803507
2021-12-13 20:00:00+00:00,0.0,22.5,360.26501884460447,0.0,0.0,0.0,0.0,273.15,39.72055555555555,783.6587354024248,136.11722946166992,373.69833333333327,374.15,9.740305784013536,217.6082222959731,92.5,276.7000000119209,46368.270840167774,0.007138293728969,0.2085009583169165,0.7843607479541145,461456.6895520206,515939.4077892177,0.0,0.7015329875971079,0.2041018919117149,0.0943651204911772,104.31683207578457
