Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas,boiler_efficiency_percent
2021-12-13 21:00:00+00:00,0.0,0.0,360.3702453613281,0.0,0.0,0.0,0.0,273.15,39.30388888888889,786.7134334818519,136.1782112121582,373.84277777777777,374.15,9.481861550278134,218.53150990380183,94.0,276.69999995231626,46569.86853226095,0.0072532102097768,0.2084768258559468,0.7842699639342763,463516.6369580688,518236.2324834754,0.0,0.7014603637572427,0.2041842845828689,0.0943553516598883,104.61205231171893
2021-12-13 22:00:00+00:00,0.0,24.90625,362.577537206014,0.0,0.0,0.0,0.0,273.15,34.895,792.2663596089677,136.80187606811523,373.9383333333333,374.15,8.163333381811777,220.0739894231161,94.75,276.62500002384184,47126.13487311737,0.0072723450414047,0.208472807541305,0.7842548474172902,469062.27730608906,524435.4857820019,0.0,0.7014482709333821,0.2041980040455346,0.0943537250210832,87.80115118796186
2021-12-13 23:00:00+00:00,0.0,0.0,363.6352577845256,0.0,0.0,0.0,0.0,273.15,32.07583333333333,795.2806531948512,136.80318450927734,373.9,374.15,7.107750093274646,220.9112930425009,95.75,276.9999999642372,47241.84336529501,0.0075438855742021,0.2084157840294175,0.7840403303963803,470342.6155532962,525851.7815075178,0.0,0.7012766575416308,0.2043927016238842,0.094330640834485,79.44210152480139
2021-12-14 00:00:00+00:00,0.0,12.390625,364.506639819675,0.0,0.0,0.0,0.0,273.15,29.98361111111112,797.1315269470215,136.98809051513672,373.6194444444444,374.15,6.541861318747202,221.42542466481527,95.0,277.1500000596046,47390.12943761589,0.0075640296872376,0.2084115537656801,0.7840244165470823,471828.5373641606,527511.9394533592,0.0,0.7012639260839075,0.2044071456247997,0.0943289282912927,70.47237759654267
2021-12-14 01:00:00+00:00,0.0,9.5,363.09449615478513,0.0,0.0,0.0,0.0,273.15,33.07055555555555,793.5518479410805,136.88195037841797,374.2722222222222,374.15,7.552472386095259,220.4310690307618,95.0,276.525,47247.3082156289,0.0072404503186327,0.2084795054330871,0.7842800442482801,470253.24788529857,525768.8350386625,0.0,0.7014684277212034,0.2041751359130649,0.0943564363657315,86.30904489731586
2021-12-14 02:00:00+00:00,0.0,0.0,363.2049926757812,0.0,0.0,0.0,0.0,273.15,34.156666666666666,792.4229496256511,136.92698669433594,373.7694444444444,374.15,7.545638989475038,220.04173754798043,95.5,276.2249999284744,47246.87550774554,0.0071265347478519,0.2085034277029511,0.784370037549197,470194.9879607874,525710.0666823884,0.0,0.7015404188275977,0.2040934610860914,0.0943661200863109,81.42835440875591
2021-12-14 03:00:00+00:00,0.0,0.0,362.5250618426005,0.0,0.0,0.0,0.0,273.15,34.90361111111111,788.6675206502277,136.7408790588379,373.7127777777778,374.15,7.995389071570502,219.07431229485408,95.0,276.34999998807905,46937.81125539352,0.0071520501034759,0.20849806947827,0.784349880418254,467131.22379817656,522283.152023264,0.0,0.7015242940660896,0.2041117548333625,0.0943639511005476,86.41462163774
2021-12-14 04:00:00+00:00,0.0,22.5,361.4024597083197,0.0,0.0,0.0,0.0,273.15,39.153333333333336,783.6702227952744,136.19247817993164,373.7055555555555,374.15,9.34586135003302,217.6875625779894,94.0,276.4249999761581,46440.7397752152,0.0071146755464652,0.2085059181352423,0.7843794063182925,462166.90583845694,516734.7750743349,0.0,0.7015479133746738,0.2040849584269942,0.0943671281983318,95.432453556068
2021-12-14 05:00:00+00:00,0.0,0.0,359.92887238608466,0.0,0.0,0.0,0.0,273.15,40.04194444444444,783.7345794169107,134.48375396728517,373.925,374.15,9.674639071888391,217.74918965233687,95.0,276.3250000119209,45878.43907130538,0.0071394990475802,0.2085007052000081,0.7843597957524117,456582.4416835351,510489.6075923189,0.0,0.7015322258803678,0.2041027560890566,0.0943650180305756,109.91822305737342
2021-12-14 06:00:00+00:00,0.0,0.0,359.7139600202772,0.0,0.0,0.0,0.0,273.15,40.17972222222223,782.4391367933486,134.22383499145508,373.8311111111111,374.15,9.887583579222362,217.3442052459717,94.5,275.65,45826.0253959214,0.0067722494573796,0.2085778276139502,0.7846499229286701,455892.1903843679,509737.77022457554,0.0,0.7017643049901477,0.2038394593836039,0.0943962356262483,110.7869565970396
2021-12-14 07:00:00+00:00,0.0,28.296875,358.98494186401365,0.0,0.0,0.0,0.0,273.15,41.70333333333334,781.4110517374671,133.2461814880371,373.8358333333333,374.15,10.361500255531736,217.0586257934572,94.0,275.1749999761581,45510.889739787366,0.0065137826029129,0.2086321056533882,0.7848541117436988,452639.32851710217,506114.6239613523,0.0,0.7019276292452723,0.2036541659363154,0.0944182048184124,117.19273951454127
2021-12-14 08:00:00+00:00,0.0,0.0,358.21249809265134,0.0,0.0,0.0,0.0,273.15,43.94972222222222,782.8262728712289,133.49529266357422,373.6580555555555,374.15,10.99638911035326,217.4517430496216,94.0,275.02499997019765,45703.46751253372,0.0064447583303827,0.2086466007506196,0.7849086409189976,454523.07752598665,508224.6518532137,0.0,0.7019712439102267,0.2036046845435143,0.0944240715462589,121.58459571926079
2021-12-14 09:00:00+00:00,0.0,25.703125,357.39499893188474,0.0,0.0,0.0,0.0,273.15,45.98749999999998,782.4259276835121,133.60597229003906,373.81166666666667,374.15,11.375722360875873,217.3405361811321,94.0,274.9999999642372,45722.12339610562,0.0064333169244444,0.2086490034458666,0.7849176796296888,454703.3749506202,508426.8699410443,0.0,0.7019784733789047,0.2035964826192356,0.0944250440018596,129.1049608568715
2021-12-14 10:00:00+00:00,0.0,0.0,357.794998550415,0.0,0.0,0.0,0.0,273.15,43.665000000000006,780.5711914062499,133.8002052307129,373.7733333333333,374.15,10.810861221949256,216.8253313954672,93.75,275.4500000119209,45605.42437885264,0.0066244658752316,0.2086088621662013,0.784766671958567,453630.0836094169,507216.4572545687,0.0,0.7018576899916668,0.203733512910171,0.0944087970981622,125.68348793765584
2021-12-14 11:00:00+00:00,0.0,0.0,359.2049964904785,0.0,0.0,0.0,0.0,273.15,42.29888888888889,780.8225124104817,134.0545654296875,373.7238888888889,374.15,10.452666756841872,216.96915896097823,91.75,276.1249999642372,45595.10145418873,0.0068005866072554,0.2085718768124763,0.7846275365802682,453607.82557709736,507182.0697857691,0.0,0.7017463983031293,0.2038597747480587,0.0943938269488119,114.31484741928888
2021-12-14 12:00:00+00:00,0.0,29.703125,359.29749336242674,0.0,0.0,0.0,0.0,273.15,40.74611111111111,783.5570864529079,134.41522216796875,373.7769444444445,374.15,10.08091688791911,217.6547469160292,91.75,276.2999999761581,45848.82306579588,0.0068848286091101,0.2085541859920868,0.7845609853988029,456170.69448386034,510043.0615861705,0.0,0.7016931638307337,0.2039201699349049,0.0943866662343613,113.7326735082407
2021-12-14 13:00:00+00:00,0.0,0.0,359.78002014160154,0.0,0.0,0.0,0.0,273.15,40.28694444444444,782.0156535847979,134.3881378173828,373.72833333333335,374.15,9.787166865401796,217.2265709347196,92.5,276.15,45774.2581711045,0.0068678716641276,0.2085577469505331,0.7845743813853391,455421.0385077188,509205.7918587665,0.0,0.7017038793937486,0.2039080129922074,0.0943881076140439,109.52620661550363
2021-12-14 14:00:00+00:00,0.0,0.0,359.9011497688293,0.0,0.0,0.0,0.0,273.15,40.171666666666674,781.3202220323349,134.39724349975586,373.7586111111111,374.15,9.663222430547078,217.0556177224054,93.25,275.97499998807905,45765.65306610845,0.0068383602516205,0.2085639443471596,0.7845976954012197,455321.8937694506,509096.536122128,0.0,0.7017225283802165,0.2038868554795743,0.094390616140209,108.74862780223857
2021-12-14 15:00:00+00:00,0.0,0.0,360.65,0.0,0.0,0.0,0.0,273.15,38.42083333333334,780.3249296908907,135.09035110473633,373.8827777777777,374.47777777777776,9.285333533022138,216.756925799052,90.5,276.69999995231626,45822.695532951446,0.0069850302937281,0.208533143638317,0.7844818260679547,455956.7441988312,509798.411450049,0.0,0.7016298428229713,0.2039920084245717,0.094378148752457,103.57985229392435
2021-12-14 16:00:00+00:00,0.0,35.703125,360.7649940490722,0.0,0.0,0.0,0.0,273.15,37.83833333333333,782.5385719977482,135.3137092590332,373.9133333333333,374.15,9.066944494247435,217.3093262820775,88.75,276.77499994039533,46016.19165576338,0.0068869723090513,0.2085537358150992,0.7845592918758495,457836.9086150699,511905.93381059193,0.0,0.7016918091646371,0.2039217068208424,0.0943864840145203,102.74823622231392
2021-12-14 17:00:00+00:00,0.0,0.0,361.0199836730957,0.0,0.0,0.0,0.0,273.15,37.96222222222223,782.469547729492,135.15291595458984,373.7511111111111,374.15,9.185639103518591,217.2949526765612,88.5,276.4999999642372,46003.16468093348,0.0067365636362466,0.2085853216363882,0.7846781147273652,457637.9870072522,511691.7055073491,0.0,0.7017868552636126,0.2038138758111919,0.0943992689251954,99.51007299533086
2021-12-14 18:00:00+00:00,0.0,0.0,361.3974956512451,0.0,0.0,0.0,0.0,273.15,37.024166666666666,782.9479115804033,135.1441650390625,373.4158333333333,374.15,8.811389045980242,217.48553192138672,89.0,276.3250000119209,46057.45861659555,0.0066916006662541,0.2085947638600866,0.7847136354736592,458157.3614836186,512274.8753581184,0.0,0.7018152676285303,0.2037816416213761,0.0944030907500935,93.91050707241129
2021-12-14 19:00:00+00:00,0.0,30.296875,362.6374753570556,0.0,0.0,0.0,0.0,273.15,33.89166666666667,781.8225580003525,135.87139511108398,373.9816666666666,374.15,7.719416821002961,217.17293354882136,89.0,276.37500002384184,46230.37922364056,0.0067151567980588,0.2085898170724076,0.7846950261295336,459888.39836680377,514209.0939545814,0.0,0.7018003824043283,0.2037985290977889,0.0944010884978828,88.19400640350082
2021-12-14 20:00:00+00:00,0.0,0.0,363.2424968719482,0.0,0.0,0.0,0.0,273.15,32.705000000000005,782.2028891499837,136.09412002563477,373.945,374.15,7.537722305456797,217.27233154296883,90.25,276.09999998807905,46374.8321538664,0.0066783816303362,0.2085975398576293,0.7847240785120343,461308.3010708061,515798.7288515991,0.0,0.7018236207633067,0.2037721648835992,0.0944042143530938,82.98695044109193
2021-12-14 21:00:00+00:00,0.0,0.0,363.4699958801269,0.0,0.0,0.0,0.0,273.15,31.272222222222226,783.0974661763507,136.19622421264648,374.1766666666667,374.15,7.2380556423134275,217.40438961452915,91.25,275.9250000357628,46492.16977402731,0.0066691199983282,0.208599484800351,0.7847313952013206,462471.19149617536,517099.4909806574,0.0,0.7018294731927825,0.2037655252278314,0.094405001579386,82.86239549293168
2021-12-14 22:00:00+00:00,0.0,23.5,361.8126598442925,0.0,0.0,0.0,0.0,273.15,36.07611111111112,785.0982755533854,136.46728515625,373.4583333333333,374.15,8.522917056083678,218.14049356672507,92.25,275.6500000596046,46750.31680862128,0.0066120716076397,0.2086114649623956,0.7847764634299645,465012.3491313175,519943.97138144745,0.0,0.701865521842565,0.2037246275755924,0.0944098505818426,89.92239632266329
2021-12-14 23:00:00+00:00,0.0,0.0,361.6496670616997,0.0,0.0,0.0,0.0,273.15,37.24111111111111,785.3269854397246,136.51697540283203,374.0208333333333,374.15,8.79144470532735,218.146385336982,93.0,275.44999995231626,46814.93037985628,0.0065718183987876,0.2086199181362545,0.7848082634649577,465636.174177562,520643.7173738931,0.0,0.7018909574209399,0.2036957705880172,0.094413271991043,95.39736877949258
2021-12-15 00:00:00+00:00,0.0,0.0,361.5974945068359,0.0,0.0,0.0,0.0,273.15,37.01222222222222,789.8573698764377,136.5417251586914,373.7366666666666,374.15,8.765250292883977,219.40482557084832,93.25,275.37500002384184,47106.35819303327,0.0065544553481484,0.2086235643768888,0.7848219802749627,468526.6189487664,523876.5898255805,0.0,0.7019019288823903,0.2036833233252857,0.0944147477923239,93.56402837436968
2021-12-15 01:00:00+00:00,0.0,0.0,362.0399974822998,0.0,0.0,0.0,0.0,273.15,35.75722222222223,789.8469673495821,136.71292877197266,374.0683333333333,374.15,8.413222384717729,219.4019359037612,92.5,275.5499999761581,47134.84754302936,0.0065831497604311,0.2086175385503094,0.7847993116892594,468823.5194961791,524206.9653592387,0.0,0.7018837972749822,0.2037038938647868,0.0944123088602309,92.6568699487874
2021-12-15 02:00:00+00:00,0.0,33.90625,362.7299961090088,0.0,0.0,0.0,0.0,273.15,35.49999999999999,786.742203386095,136.54632949829102,374.15,374.15,8.093972219361198,218.53950182172983,89.5,276.12500002384184,46794.70664359321,0.0066349212747319,0.2086066665323062,0.7847584121929617,465464.58892970457,520448.36923592654,0.0,0.7018510832818833,0.2037410083065534,0.0944079084115633,88.26604662457414
2021-12-15 03:00:00+00:00,0.0,0.0,362.8849987030029,0.0,0.0,0.0,0.0,273.15,33.397777777777776,788.8733872816294,136.65736389160156,373.8058333333333,374.15,7.754611369636325,219.20009253607864,86.0,276.6000000476837,46878.97941948147,0.0065936206782809,0.208615339657561,0.784791039664158,466283.45957252086,521366.2603904116,0.0,0.701877180817374,0.2037114003202004,0.0944114188624254,84.50990459899975
2021-12-15 04:00:00+00:00,0.0,18.296875,361.5199123806424,0.0,0.0,0.0,0.0,273.15,37.72777777777779,786.2847656928169,136.30812072753906,373.3983333333333,374.15,9.019805707799064,218.4124352179633,85.5,276.6749999761581,46593.10496095784,0.0065901061595416,0.2086160777064962,0.784793816133962,463438.3593867027,518185.2577158282,0.0,0.7018794016046812,0.2037088808087199,0.0944117175865988,92.14177803739464
2021-12-15 05:00:00+00:00,0.0,0.0,359.8009795591566,0.0,0.0,0.0,0.0,273.15,41.33722222222221,782.357960628933,134.95739364624023,373.4005555555555,374.15,10.093861317899492,217.32165655771905,89.0,276.0499999761581,46004.93450139784,0.0065633327840823,0.2086217001153427,0.784814967100575,457575.7892761034,511631.5873152459,0.0,0.7018963193636338,0.2036896873957492,0.0944139932406169,106.29688738693108
2021-12-15 06:00:00+00:00,0.0,21.203125,358.5062386385599,0.0,0.0,0.0,0.0,273.15,43.62055555555556,780.4588263787164,133.89383697509766,373.7788888888888,374.1541666666666,10.917972480191125,216.92768355899392,92.0,275.72499998807905,45585.25811375185,0.0066293150101387,0.2086078438478708,0.7847628411419905,453431.706312133,506994.38459579146,0.0,0.7018546258516566,0.2037369892160327,0.0944083849323106,120.24781687188025
2021-12-15 07:00:00+00:00,0.0,0.0,358.13617111206054,0.0,0.0,0.0,0.0,273.15,46.46583333333333,781.5505556572808,133.0801773071289,374.27722222222224,375.15,11.445805746449366,217.0959885491265,90.5,276.22499998807905,45289.49150662487,0.0067559385291978,0.2085812529088684,0.7846628085619337,450547.1779733995,503762.33049368375,0.0,0.7017746120711453,0.2038277658689567,0.0943976220598978,128.01527260276032
2021-12-15 08:00:00+00:00,0.0,21.296875,360.5199587927924,0.0,0.0,0.0,0.0,273.15,40.85888888888889,780.959806874593,134.116455078125,374.44666666666666,375.15,9.996722411314648,217.01615089416512,86.0,276.9500000119209,45488.26359747537,0.006757253829199,0.2085809766958681,0.7846617694749327,452525.1940995017,505973.9038265352,0.0,0.7017737809178305,0.2038287088229768,0.0943975102591927,109.9473021290773
2021-12-15 09:00:00+00:00,0.0,7.59375,361.4456958770752,0.0,0.0,0.0,0.0,273.15,59.58694444444445,771.6535392591687,134.9750747680664,380.06888888888886,378.8922222222222,12.67313913477792,214.34820581648088,79.5,277.9,45079.32061535668,0.0066774613751962,0.2085977331112088,0.784724805513595,448420.9338315137,501389.1355545578,0.0,0.701824202273464,0.2037715051529207,0.0944042925736152,146.5930932232954
2021-12-15 10:00:00+00:00,0.0,0.0,360.7664376788669,0.0,0.0,0.0,0.0,273.15,69.38194444444444,778.8470928107367,134.71294784545898,382.745,383.15,14.332500252988604,216.3464150195652,75.0,278.62499990463255,45293.03691884139,0.0066261622330756,0.2086085059310541,0.7847653318358703,450523.58333680616,503742.9017164448,0.0,0.7018566180734178,0.2037347290150747,0.0944086529115074,173.81497911211954
2021-12-15 11:00:00+00:00,0.0,28.796875,363.0133949406942,0.0,0.0,0.0,0.0,273.15,45.29583333333333,779.691613769531,135.04489517211914,378.4972222222222,379.09472222222223,10.58886136478848,216.46394422743063,72.25,278.975000166893,45396.85098269842,0.0065406197638945,0.2086264698495821,0.7848329103865234,451517.3259510909,504858.6258557616,0.0,0.7019106713596642,0.2036734048734874,0.0944159237668482,122.22358064347776
2021-12-15 12:00:00+00:00,0.0,0.0,364.11231473286944,0.0,0.0,0.0,0.0,273.15,32.26194444444444,781.1236840820309,135.55923080444336,374.6833333333333,375.15,7.293555741707483,216.978801642524,70.75,279.4250000953674,45579.926655351446,0.0066067804433818,0.2086125761068898,0.7847806434497283,453368.3902230026,506924.80404304055,0.0,0.7018688652859186,0.2037208343965307,0.0944103003175507,83.2924279215557
2021-12-15 13:00:00+00:00,0.0,11.609375,364.9349960327148,0.0,0.0,0.0,0.0,273.15,29.70472222222222,781.9259578280978,135.8573455810547,374.5433333333333,375.15,6.440333541499244,217.2016559643216,65.75,280.1749999761581,45604.67394074488,0.0064659274844678,0.2086421552282617,0.7848919172872705,453550.2344840976,507135.7263644729,0.0,0.701957867733558,0.2036198599862837,0.0944222722801583,75.74694544892584
2021-12-15 14:00:00+00:00,0.0,0.0,365.499998474121,0.0,0.0,0.0,0.0,273.15,30.99194444444444,782.1282133314344,135.78324127197266,374.8666666666667,375.15,6.816916871468226,217.2578377872044,69.75,279.9249999761581,45632.30606287582,0.0067406874410343,0.2085844556373828,0.7846748569215829,453950.58222880046,507568.5418526796,0.0,0.701784249393534,0.2038168322039806,0.0943989184024854,73.82013257032098
2021-12-15 16:00:00+00:00,0.0,0.0,362.1180405086941,0.0,0.0,0.0,0.0,273.15,38.07861111111112,786.1935186258949,135.5127182006836,374.6788888888889,375.15,8.955083637767368,218.33879604339603,78.5,279.0499999761581,45921.64838365841,0.0071391135232555,0.2085007861601163,0.7843601003166282,457012.2835072481,510970.2203580468,0.0,0.7015324695174897,0.2041024796796391,0.0943650508028711,98.83810206041194
2021-12-15 17:00:00+00:00,0.0,0.0,361.03376679526434,0.0,0.0,0.0,0.0,273.15,39.38944444444444,785.9838186136881,135.53260040283203,374.53777777777776,375.15,9.615027918550703,218.32883880191383,78.75,278.87500002384184,45944.948879368574,0.0070760078307168,0.2085140383555494,0.7844099538137337,457215.1097190263,511200.4246522844,0.0,0.7015723497131096,0.2040572350898547,0.0943704151970356,106.19292477622896
2021-12-15 18:00:00+00:00,0.0,28.203125,363.5451459693909,0.0,0.0,0.0,0.0,273.15,30.4025,783.9557871161566,135.79124202728272,374.3019444444444,374.875,7.240944604078928,217.76549719068743,79.25,278.7249999284744,45938.56098113048,0.0070474361040196,0.2085200384181558,0.7844325254778245,457138.3870776516,511116.19623048,0.0,0.7015904056902141,0.204036750353896,0.0943728439558897,84.39458285880679
2021-12-15 19:00:00+00:00,0.0,0.0,364.8474945068359,0.0,0.0,0.0,0.0,273.15,25.298611111111107,782.2372707621255,136.39568328857422,372.4,373.15,5.266250071525573,217.3142894702488,79.5,278.6000000476837,46062.55228042702,0.0070088439834542,0.2085281427634746,0.7844630132530711,458354.4202486785,512477.9191781802,0.0,0.7016147939071087,0.204009081611258,0.0943761244816333,58.970571387891205
2021-12-15 20:00:00+00:00,0.0,0.0,365.0074962615967,0.0,0.0,0.0,0.0,273.15,24.2375,782.9993015882702,136.34317016601562,372.4,373.15,4.892777792347802,217.49980666266555,81.75,278.1749999761581,46160.08985568907,0.0069972470891443,0.2085305781112797,0.784472174799576,459319.62265717145,513557.7282376061,0.0,0.7016221225032022,0.204000767225664,0.0943771102711338,57.64903291204653
2021-12-15 21:00:00+00:00,0.0,0.0,365.200249671936,0.0,0.0,0.0,0.0,273.15,21.649444444444445,782.8655234781901,136.82968139648438,372.15,373.15,4.565777950419321,217.46287791358108,82.5,278.02500011920927,46341.8762964155,0.0069880076149198,0.2085325184008668,0.7844794739842134,461124.21243679966,515575.9170850879,0.0,0.7016279613271874,0.2039941430054983,0.0943778956673142,53.97435371174127
2021-12-15 22:00:00+00:00,0.0,15.703125,365.9450000762939,0.0,0.0,0.0,0.0,273.15,20.55638888888889,781.6830282084146,136.9557762145996,372.65,373.15,4.051833345691363,217.1341752158272,85.0,277.79999985694883,46352.031718853366,0.0070867749821991,0.2085117772537382,0.7844014477640627,461271.1429703974,515734.78024005017,0.0,0.7015655453552169,0.204064954720534,0.094369499924249,51.987378146307975
2021-12-15 23:00:00+00:00,0.0,0.0,365.9449962615967,0.0,0.0,0.0,0.0,273.15,20.085,782.7232922193737,136.74129104614258,372.4805555555556,373.15,3.917194593548775,217.42313742319752,85.0,277.99999990463255,46307.690048112025,0.0071857805803372,0.2084909860781292,0.7843232333415335,460875.8328469154,515287.368653447,0.0,0.7015029775173333,0.204135938729382,0.0943610837532847,50.78911435770513
2021-12-16 00:00:00+00:00,0.0,0.0,366.0974983215332,0.0,0.0,0.0,0.0,273.15,20.975,783.6931176927353,136.80816650390625,372.5825,373.15,3.951389008429316,217.69253369225405,83.75,278.12500002384184,46366.8942432371,0.007142441362907,0.2085000873137895,0.7843574713233035,461444.91733435285,515926.01807015645,0.0,0.7015303664451885,0.2041048656419463,0.094364767912865,50.39501802105541
2021-12-16 01:00:00+00:00,0.0,13.5,366.4149955749512,0.0,0.0,0.0,0.0,273.15,24.96444444444444,781.6412232971188,136.59986877441406,374.4,374.90722222222223,5.150000095367432,217.12256234486907,83.75,277.9250000953674,46208.3119256772,0.0070441278987042,0.2085207331412721,0.7844351389600237,459821.16886583297,514115.9353785037,0.0,0.7015924963120912,0.2040343785167536,0.0943731251711551,62.10957493478146
2021-12-16 02:00:00+00:00,0.0,0.0,364.87632871627807,0.0,0.0,0.0,0.0,273.15,29.57805555555556,784.2880001831054,137.04928343031142,374.4783333333333,375.15,6.466389070219464,217.95081314086923,83.0,277.8499998092651,46529.8784893195,0.0069452484323972,0.2085414978291965,0.7845132537384061,462974.9899677793,517647.5971927297,0.0,0.7016549825573685,0.2039634870757565,0.0943815303668749,74.44719089912289
2021-12-16 03:00:00+00:00,0.0,9.0,363.8075529585944,0.0,0.0,0.0,0.0,273.15,34.76583333333332,791.9990753173828,136.77164459228516,374.62,375.15,8.01411123752594,219.9997434065077,81.0,277.87499990463255,46887.95028332044,0.0067908018986099,0.2085739316012919,0.7846352665000981,466465.2772805443,521558.61886344576,0.0,0.7017525814253475,0.2038527599171633,0.0943946586574891,83.96922793546754
2021-12-16 04:00:00+00:00,0.0,14.09375,361.5923998641968,0.0,0.0,0.0,0.0,273.15,40.2488888888889,784.4662283325194,136.35584259033203,374.3430555555556,375.15,9.762166860898336,217.92395327250168,82.0,277.7749998807907,46317.46978256957,0.0068265005248196,0.2085664348897878,0.7846070645853924,460806.4085173548,515229.435511874,0.0,0.7017300227999232,0.2038783529649795,0.0943916242350971,99.28000575651123
2021-12-16 05:00:00+00:00,0.0,0.0,361.5512180158827,0.0,0.0,0.0,0.0,273.15,39.81194444444445,784.2461142306857,135.74452590942383,374.5736111111111,375.15,9.598555716938442,217.84614375644267,84.5,277.4249999761581,46155.03512098377,0.0068640204713023,0.2085585557010265,0.7845774238276711,459207.71533023205,513439.881597388,0.0,0.7017063130637355,0.2039052519626157,0.0943884349736487,101.71751514376581
2021-12-16 06:00:00+00:00,0.0,14.90625,360.9088828044468,0.0,0.0,0.0,0.0,273.15,40.03777777777778,781.7391047668455,134.94901275634766,374.6616666666666,375.15,9.632750288910335,217.1497519387139,86.75,277.1000000476837,45791.51400422411,0.006887605379756,0.2085536028702512,0.7845587917499927,455601.7745609449,509406.80351590825,0.0,0.7016914091088005,0.2039221606892837,0.0943864302019158,107.92557938287788
2021-12-16 07:00:00+00:00,0.0,0.0,360.8093273629082,0.0,0.0,0.0,0.0,273.15,40.14833333333333,782.0309475538463,134.0821189880371,374.59222222222223,375.15,9.88505582968394,217.23081957075337,88.5,276.84999998807905,45555.441153767046,0.0069038577485915,0.2085501898727957,0.7845459523786126,453260.38998920727,506788.0333448835,0.0,0.7016811387446193,0.203933812548235,0.0943850487071456,108.76184858939921
2021-12-16 08:00:00+00:00,0.0,27.59375,359.360426419576,0.0,0.0,0.0,0.0,273.15,43.84083333333333,782.7048922390406,133.66852951049805,374.07055555555553,375.15,10.858889022668206,217.41802669101293,92.0,276.5499999761581,45503.367267617614,0.0070257189073208,0.2085245990294626,0.7844496820632166,452797.8354580887,506264.2919975394,0.0,0.7016041298558278,0.2040211801132374,0.0943746900309348,116.29770772348967
2021-12-16 09:00:00+00:00,0.0,0.0,359.37733497619627,0.0,0.0,0.0,0.0,273.15,43.11805555555556,782.8919142659504,133.95003128051758,374.32388888888886,375.15,10.654388940599231,217.4699766879613,93.25,276.4000000596046,45634.843770648,0.0070459300863398,0.2085203546818686,0.7844337152317915,454115.3834529149,507736.3248834262,0.0,0.7015913574189651,0.2040356706055085,0.0943729719755264,117.85652564678377
2021-12-16 10:00:00+00:00,0.0,19.8125,361.850544573466,0.0,0.0,0.0,0.0,273.15,37.320277777777775,781.3109942966036,134.53196334838867,374.4761111111111,375.15,9.13252790398068,217.0308320956761,93.75,276.775,45678.57386071267,0.007272149196807,0.2084728486686705,0.7842550021345224,454654.1257831571,508326.45006949455,0.0,0.7014483947034282,0.204197863626841,0.0943537416697306,99.27486024225051
2021-12-16 11:00:00+00:00,0.0,0.0,363.2394128608704,0.0,0.0,0.0,0.0,273.15,36.2175,782.3727449205188,134.5639610290527,374.175,375.15,8.321111147933536,217.3257631725736,88.75,277.7250000476837,45595.0272532256,0.0073586959342998,0.208454673853797,0.7841866302119032,453862.1264822255,507436.2835047656,0.0,0.7013936983155491,0.2042599173754202,0.0943463843090307,86.26690559892883
2021-12-16 12:00:00+00:00,0.0,0.0,363.9599369812012,0.0,0.0,0.0,0.0,273.15,33.34027777777777,781.8791803656683,135.07331466674805,374.315,375.15,7.45350010977851,217.1886619822185,84.5,278.2999999761581,45644.239977729405,0.0072937181916165,0.2084683191797605,0.784237962628623,454322.2602189223,507954.2421927544,0.0,0.7014347634795697,0.2042133284238952,0.094351908096535,81.55209419467725
2021-12-16 13:00:00+00:00,0.0,18.59375,365.3043287997775,0.0,0.0,0.0,0.0,273.15,30.50833333333334,783.1793037584091,135.46342086791992,374.29277777777776,375.15,6.5872778720325895,217.5498075951472,82.5,278.6000000476837,45802.80851226463,0.0072714054867318,0.2084730048477863,0.7842555896654818,455890.3332944324,509708.63329634327,0.0,0.7014488647139482,0.204197330393921,0.0943538048921308,70.66715622653146
2021-12-16 14:00:00+00:00,0.0,0.0,364.799995803833,0.0,0.0,0.0,0.0,273.15,31.41444444444444,782.7666330295137,135.48211288452148,374.0105555555555,375.15,6.892638991276423,217.6282318962945,84.25,278.45000007152555,45809.65522660087,0.0073480542910812,0.2084569085988729,0.7841950371100458,455993.6882596116,509820.0331508676,0.0,0.7014004237469306,0.2042522872878729,0.0943472889651964,72.4251910234073
2021-12-16 15:00:00+00:00,0.0,0.0,363.7594819725885,0.0,0.0,0.0,0.0,273.15,33.771111111111104,785.6863520473904,135.10358428955078,374.2966666666666,375.15,7.723916702667873,218.24620955997045,85.75,278.02500011920927,45922.14974336709,0.0072612938370344,0.2084751282942227,0.7842635778687428,457073.51997886895,511032.04592732526,0.0,0.7014552550754638,0.2041900804474035,0.0943546644771327,82.88472315862391
2021-12-16 16:00:00+00:00,0.0,21.40625,359.3316941600376,0.0,0.0,0.0,0.0,273.15,44.88527777777777,796.3116287231445,135.23967361450195,374.3277777777777,375.15,11.157333497736188,221.19767512003585,84.75,277.70000007152555,46644.5891174241,0.0070171678989378,0.208526394741223,0.784456437359839,464149.98225412326,518957.3744670966,0.0,0.7016095336415484,0.2040150494495227,0.0943754169089287,117.67002670504026
2021-12-16 17:00:00+00:00,0.0,0.0,359.4352494239807,0.0,0.0,0.0,0.0,273.15,44.42249999999999,798.2476153564453,135.38565826416016,374.5525,375.15,11.070416880978485,221.73544815487327,86.25,277.4250000953674,46854.86335898222,0.0070051789834815,0.2085289124134688,0.7844659086030495,466236.7455171576,521291.2099639617,0.0,0.7016171099864332,0.20400645398977,0.0943764360237965,118.37791438753938
2021-12-16 18:00:00+00:00,0.0,27.296875,362.5814275720384,0.0,0.0,0.0,0.0,273.15,35.618611111111115,784.8388856167261,135.5100059509277,374.67777777777775,375.15,8.544916719198225,218.0108024639554,90.5,276.9,46197.54539543312,0.0070835088251538,0.2085124631467176,0.7844040280281284,459732.2637164038,514014.3795560377,0.0,0.7015676094219514,0.2040626130105388,0.0943697775675097,94.47517632722963
2021-12-16 19:00:00+00:00,0.0,0.0,365.4186009703742,0.0,0.0,0.0,0.0,273.15,28.938611111111108,783.1192060173881,135.85339736938477,374.7533333333333,375.15,6.451833353572423,217.5886692343819,90.75,276.5499999761581,46271.61905159627,0.0069309223829337,0.2085445062995839,0.7845245713174823,460398.65175894025,514767.8041445658,0.0,0.7016640357035476,0.2039532161661293,0.0943827481303231,72.66159729147317
2021-12-16 20:00:00+00:00,0.0,0.0,366.5999931335449,0.0,0.0,0.0,0.0,273.15,30.81388888888889,780.6607961527504,136.3513412475586,376.0197222222222,376.2,6.664333484835095,216.850221985711,85.0,276.275,46341.50956498231,0.0063703355067746,0.2086622295435773,0.7849674349496479,460833.9159304171,515285.1896692712,0.0,0.7020182690635429,0.2035513339082361,0.0944303970282209,72.97505552355105
2021-12-16 21:00:00+00:00,0.0,0.0,366.7799896240234,0.0,0.0,0.0,0.0,273.15,31.31444444444444,781.1065161471896,136.37688446044922,376.65,377.15,6.904305600457722,216.97403291490343,82.0,276.0500000357628,46414.454840112434,0.0060502388615036,0.2087294498390842,0.785220311299412,461410.6627861164,515947.6472232485,0.0,0.7022205183407159,0.2033218795277435,0.0944576021315405,76.39059505595638
2021-12-16 22:00:00+00:00,0.0,0.0,366.1877263853285,0.0,0.0,0.0,0.0,273.15,28.74916666666666,782.6590993584525,136.64290237426758,375.2105555555555,375.9733333333333,6.372972419526842,217.2678753831652,84.25,275.3250000119209,46720.13067651247,0.0059046285546733,0.2087600280035186,0.785335343441808,464381.3860387555,519277.5395836576,0.0,0.7023125159334473,0.203217507087248,0.0944699769793046,69.46214432938103
2021-12-16 23:00:00+00:00,0.0,30.890625,364.8457853825887,0.0,0.0,0.0,0.0,273.15,29.94694444444444,782.9658035617404,136.40317153930664,374.385,375.065,6.530861146185133,217.4905019124349,85.5,274.97499998807905,46715.825967896686,0.0058445842118106,0.2087726373155197,0.7853827784726696,464310.55395868985,519201.6494709684,0.0,0.7023504515323203,0.2031744686672363,0.0944750798004432,73.50983213408038
2021-12-17 00:00:00+00:00,0.0,0.0,365.8425766330295,0.0,0.0,0.0,0.0,273.15,28.16555555555556,783.606298997667,136.78120040893555,374.15,375.15,6.314999953905742,217.66841721428773,84.0,274.3749999940395,46986.140336762735,0.0055020428120788,0.2088445710094634,0.7856533861784577,466836.3689203336,522045.0838160298,0.0,0.7025668575451371,0.2029289532898772,0.0945041891649856,63.70429907818047
2021-12-17 01:00:00+00:00,0.0,14.90625,365.8642767079671,0.0,0.0,0.0,0.0,273.15,28.165,781.702432878282,137.03159713745117,374.50166666666667,375.15,6.119027806388008,217.24859302944608,84.0,274.4,46953.50919536045,0.0055118877359168,0.2088425035754574,0.7856456086886257,466516.7765773826,521687.1498819312,0.0,0.7025606380769469,0.2029360093557408,0.0945033525673123,66.1543006724503
2021-12-17 02:00:00+00:00,0.0,0.0,365.6912483215332,0.0,0.0,0.0,0.0,273.15,27.60722222222222,782.0923204040525,136.8424301147461,374.9,375.15,6.12080557372835,217.25202599419487,84.25,274.3500000476837,46920.62783232599,0.0055084692076861,0.2088432214663859,0.785648309325928,466188.47415043786,521320.21185342094,0.0,0.7025627977119494,0.2029335592223285,0.094503643065722,70.58190623442752
2021-12-17 03:00:00+00:00,0.0,0.0,365.99249877929685,0.0,0.0,0.0,0.0,273.15,27.95472222222222,782.1131612311466,136.89650344848633,374.4,375.15,5.991083341836929,217.25365664588085,84.0,274.62500002384184,46893.41483517103,0.0056011913036947,0.2088237498262241,0.7855750588700812,465961.53868490894,521061.3011162349,0.0,0.7025042205196034,0.2030000157929953,0.0944957636874012,64.47769734676154
2021-12-17 04:00:00+00:00,0.0,20.203125,364.469292471144,0.0,0.0,0.0,0.0,273.15,33.234722222222224,782.8290529208712,136.3762245178223,374.5211111111111,375.15,7.458444471094343,217.4525153477988,84.0,274.1000000029802,46847.51323356952,0.0053947647666091,0.208867099399012,0.7857381358343788,465408.8185231749,520454.64657261904,0.0,0.7026346289258375,0.2028520657954391,0.0945133052787233,77.22762997514295
2021-12-17 05:00:00+00:00,0.0,0.0,360.58378893534336,0.0,0.0,0.0,0.0,273.15,41.22555555555555,782.8866232977974,134.56280517578125,374.1536111111111,375.15,10.14833355082406,217.51920132107216,83.0,273.7500000089407,46287.07704871734,0.0051985882475826,0.2089082964680076,0.7858931152844096,459750.4574970147,514137.7730292576,0.0,0.7027585566548142,0.2027114682087597,0.0945299751364261,105.52353705901001
2021-12-17 06:00:00+00:00,0.0,13.390625,355.4154066700405,0.0,0.0,0.0,0.0,273.15,64.46722222222222,783.368336317274,132.1956275177002,374.4630555555556,375.665,13.49763910293579,217.60231646219893,83.5,273.3000000040978,45575.71097125622,0.0050629080142964,0.2089367893169977,0.7860003026687058,452623.0185430685,506174.47893429454,0.0,0.7028442649236288,0.2026142310863391,0.0945415039900321,150.44566704475676
2021-12-17 08:00:00+00:00,0.0,20.796875,360.5984688652886,0.0,0.0,0.0,0.0,273.15,58.70722222222222,783.3360754564072,133.66588592529297,380.81111111111113,381.15,13.652805683083006,217.59335492875843,87.0,273.5000000052154,46047.00184184215,0.0053506178516764,0.2088763702511479,0.7857730118971756,457435.7966242826,511541.0237884472,0.0,0.7026625176628976,0.2028204256680959,0.0945170566690065,158.11803486266484
2021-12-17 09:00:00+00:00,0.0,0.0,359.8174976348877,0.0,0.0,0.0,0.0,273.15,61.72111111111111,781.7124927096895,133.3234519958496,380.35277777777776,381.15,13.932139177852203,217.17206627315952,87.25,273.92500000596044,45762.728659039545,0.0055324402296659,0.2088381875517701,0.7856293722185639,454694.9151431772,508466.1213175487,0.0,0.7025476541274113,0.2029507398118328,0.0945016060607559,161.31467991419683
2021-12-17 10:00:00+00:00,0.0,0.0,360.9933317311605,0.0,0.0,0.0,0.0,273.15,54.741388888888885,780.8423400878905,134.20916366577148,380.49277777777775,381.15,13.146555727057985,216.9006505245634,85.0,274.525,45914.895894829206,0.0056271789511084,0.2088182924202672,0.7855545286286243,456250.3020090959,510200.3046855201,0.0,0.702487802613801,0.2030186421162018,0.0944935552699973,152.49149439650384
2021-12-17 11:00:00+00:00,0.0,37.109375,360.6907231542799,0.0,0.0,0.0,0.0,273.15,54.92166666666667,781.0090979342989,134.11993789672852,380.5808333333333,381.15,13.2272779668702,216.94697278340664,83.25,274.4749999582767,45902.529965039925,0.0054923094022175,0.2088466150255343,0.7856610755722482,456065.5659456703,510001.0386545922,0.0,0.7025730065522781,0.2029219771629714,0.0945050162847505,155.6196959330196
2021-12-17 12:00:00+00:00,0.0,0.0,361.1299919128418,0.0,0.0,0.0,0.0,273.15,55.26222222222224,781.7255378384059,133.79911041259766,380.18611111111113,381.15,13.208277885913846,217.14598322126605,88.0,274.1000000029802,45897.44078503687,0.005650206825176,0.208813456566713,0.785536336608111,456087.4150298093,510016.9079522276,0.0,0.7024732544928457,0.2030351471446882,0.094491598362466,149.2483009045
2021-12-17 13:00:00+00:00,0.0,0.0,360.8900016784668,0.0,0.0,0.0,0.0,273.15,55.58111111111112,782.8385697937011,133.86299514770508,380.5866666666666,381.15,13.247722444269392,217.42936072455512,93.75,274.0499999910593,45993.1258025568,0.005995654802969,0.2087409124913765,0.7852634327056545,457197.0817855268,511239.0046035311,0.0,0.702255005257928,0.2032827536809932,0.0944622410610786,154.14654728320335
2021-12-17 14:00:00+00:00,0.0,0.0,361.9574951171875,0.0,0.0,0.0,0.0,273.15,51.145,783.5678660753036,134.79773330688477,380.7022222222222,381.15,12.733611308733623,217.65774154239244,92.5,274.7999999761581,46230.91171878038,0.0062418486070543,0.2086892117925186,0.785068939600427,459674.65683776326,513995.97810733016,0.0,0.702099453644862,0.203459228966886,0.094441317388252,146.1059767035699
2021-12-17 15:00:00+00:00,0.0,48.703125,362.3578495788574,0.0,0.0,0.0,0.0,273.15,49.42222222222221,780.135496944851,134.7079086303711,380.53,381.15,12.19508358531528,216.70430559370263,89.5,275.32499995231626,45910.0181928833,0.0062702656328184,0.2086832442171081,0.7850464901500734,456497.0614081677,510441.3327848056,0.0,0.7020814985086418,0.2034795992975772,0.0944389021937809,142.01023755690673
2021-12-17 16:00:00+00:00,0.0,20.6875,362.8696178436279,0.0,0.0,0.0,0.0,273.15,43.954722222222216,782.3561532931856,134.99885940551758,378.4788888888888,379.895,11.171389155652786,217.20701655917708,88.75,275.62500002384184,46089.9221799832,0.0063515642211931,0.2086661715135494,0.7849822642652574,458323.3967910084,512479.0553524887,0.0,0.7020301298582673,0.2035378776855801,0.0944319924561524,121.77637610659163
2021-12-17 17:00:00+00:00,0.0,0.0,361.9749931335449,0.0,0.0,0.0,0.0,273.15,42.98111111111111,780.8639705573189,134.53079986572266,377.77777777777777,378.15,10.89094454050064,216.97633541107183,88.5,275.74999990463255,45821.73907220978,0.0063899990530657,0.2086581001988562,0.7849519007480781,455674.179359544,509514.7227693905,0.0,0.7020058444355962,0.2035654298068628,0.0944287257575409,123.86388307398516
2021-12-17 18:00:00+00:00,0.0,0.0,364.2701324166192,0.0,0.0,0.0,0.0,273.15,38.63055555555556,780.9991178894043,135.43189239501953,378.3722222222222,378.15,9.421944647365146,216.94558901468915,89.0,275.87500002384184,46115.73383373277,0.0064828353731195,0.2086386045716449,0.7848785600552356,458640.6619305021,512826.649185138,0.0,0.7019471840841006,0.2036319807226439,0.0944208351932555,109.83279225651603
2021-12-17 19:00:00+00:00,0.0,21.8125,366.44504607942366,0.0,0.0,0.0,0.0,273.15,34.59916666666667,779.4390423244898,136.29894477844238,377.2977777777778,378.15,7.93636123365826,216.51084607442223,91.25,275.275,46419.22207866167,0.0063694613687015,0.2086624131125727,0.7849681255187259,461606.3064566338,516148.89239906135,0.0,0.7020188213960901,0.2035507072799276,0.0944304713239822,83.8102063611544
2021-12-17 20:00:00+00:00,0.0,0.0,365.1826990678575,0.0,0.0,0.0,0.0,273.15,37.16472222222222,779.5509622361926,135.90715408325195,377.8544444444444,378.15,8.949694582621257,216.54193420834017,94.0,274.7000000119209,46389.33541066116,0.0062974045516606,0.2086775450441512,0.7850250504041881,461275.6535771781,515783.1226847051,0.0,0.7020643508357027,0.2034990535508931,0.0944365956134039,97.93042251900285
2021-12-17 21:00:00+00:00,0.0,16.59375,365.7623871824476,0.0,0.0,0.0,0.0,273.15,35.73666666666668,782.4966770765514,136.27495193481445,377.9972222222222,378.15,8.478083669079673,217.27477232615163,95.0,274.15000001490114,46784.31435391375,0.0061187872141424,0.20871505468503,0.7851661581008275,465119.5498612676,520091.11922711617,0.0,0.7021772080339673,0.203371015622284,0.0944517763437485,94.07703441193374
2021-12-17 22:00:00+00:00,0.0,0.0,366.2099956512451,0.0,0.0,0.0,0.0,273.15,33.85805555555555,783.0317368401422,136.33659744262695,377.87055555555554,378.15,7.794833465417226,217.5088167190552,95.75,273.9999999940395,46863.123626096254,0.0061008743776785,0.2087188163806875,0.785180309241634,465894.65775232,520958.828012983,0.0,0.7021885258058728,0.2033581754659314,0.0944532987281958,89.60866553224605
2021-12-17 23:00:00+00:00,0.0,18.90625,366.6999992370605,0.0,0.0,0.0,0.0,273.15,33.2025,782.43921359592,136.77467727661133,377.7105555555555,378.15,7.615861261685689,217.3442266845704,96.0,274.30000000596044,46926.75015916126,0.0062495149877121,0.2086876018525804,0.7850628831597073,466596.9885889299,521735.9200259444,0.0,0.702094609696505,0.2034647244879821,0.0944406658155127,84.43657545677411
2021-12-18 00:00:00+00:00,0.0,0.0,366.8662475585937,0.0,0.0,0.0,0.0,273.15,33.31361111111111,781.9297743225098,136.73968887329102,378.195,378.15,7.7500001192092896,217.202715848287,96.0,274.4249999761581,46862.84437710712,0.0063055953069195,0.2086758249855469,0.7850185797075336,465987.8646183967,521051.7067614976,0.0,0.7020591755035226,0.2035049250311568,0.0944358994653205,86.94200069463075
2021-12-18 01:00:00+00:00,0.0,0.0,367.0249961853027,0.0,0.0,0.0,0.0,273.15,33.20999999999999,779.9212201775443,136.50275802612305,377.9911111111111,378.15,7.6056113374233245,216.64478395673973,96.0,274.4000000298023,46665.72698767758,0.0062943440376452,0.2086781877520944,0.7850274682102603,464022.5437191582,518854.77292967937,0.0,0.7020662846204662,0.2034968596474535,0.0944368557320803,84.2971209676903
2021-12-18 02:00:00+00:00,0.0,0.0,367.20499458312986,0.0,0.0,0.0,0.0,273.15,32.32888888888889,782.5696669514974,136.73258209228516,378.1555555555556,378.15,7.317250059843063,217.3804634772407,96.0,274.7750000298023,46839.018797772136,0.0064649784201716,0.2086423545317639,0.7848926670480644,465825.66719731264,520861.51428469486,0.0,0.7019584674211479,0.2036191796330762,0.0944223529457758,84.15268043308535
2021-12-18 03:00:00+00:00,0.0,0.0,367.3136010678609,0.0,0.0,0.0,0.0,273.15,31.278333333333336,781.7556811692978,137.03194046020508,377.68055555555554,378.15,7.055000193913778,217.1557455190023,96.0,275.1249999940395,46833.08621772141,0.0066278875211746,0.2086081436205533,0.784763968858272,465843.05010898574,520871.9264148084,0.0,0.7018555278739192,0.203735965860289,0.0944085062657918,79.59374043817354
2021-12-18 04:00:00+00:00,0.0,41.09375,364.842534137302,0.0,0.0,0.0,0.0,273.15,38.33361111111112,784.1507295735673,137.04415960523818,377.77222222222224,378.15,9.07877803047498,217.7208046044244,96.0,275.65,46891.27761928906,0.0068790060147229,0.2085554087369082,0.784565585248369,466539.8114069897,521637.0626096544,0.0,0.7016968432936922,0.2039159955373225,0.0943871611689852,99.389854031361
2021-12-18 05:00:00+00:00,0.0,0.0,362.2280737770928,0.0,0.0,0.0,0.0,273.15,45.641944444444434,783.9985230848523,136.0537986755371,377.6727777777778,378.15,11.245833524598016,217.7773683844673,95.0,275.97499998807905,46488.56646326077,0.0069658001422523,0.208537181970127,0.7844970178876206,462573.50607665046,517197.5716709818,0.0,0.7016419951441814,0.2039782214614054,0.0943797833944133,119.76236936876712
2021-12-18 06:00:00+00:00,0.0,15.59375,359.1691087807549,0.0,0.0,0.0,0.0,273.15,53.61083333333333,781.9707022433809,135.31081771850586,377.7011111111111,378.15,12.893527851369647,217.22589015960708,95.0,275.9999999642372,46110.93178181048,0.0069780831431679,0.2085346025399347,0.7844873143168973,458821.6165656912,513001.96140931855,0.0,0.701634233017999,0.2039870276924059,0.0943787392895951,144.48535394316374
2021-12-18 07:00:00+00:00,0.0,0.0,358.05049979739715,0.0,0.0,0.0,0.0,273.15,59.42444444444443,782.0246045430503,135.11782836914062,377.485,378.15,13.540250074333612,217.22905757904056,95.5,276.2999999761581,45998.34103990348,0.007164208892166,0.2084955161326451,0.7843402749751888,457787.09982941067,511835.1505512973,0.0,0.701516610130332,0.2041204723563307,0.0943629175133373,151.88241637836848
2021-12-18 08:00:00+00:00,0.0,29.40625,362.1860656208462,0.0,0.0,0.0,0.0,273.15,37.09638888888889,781.6767925686308,134.55108485327827,374.8369444444445,375.7866666666666,8.793277879026201,217.13244343651672,96.0,276.4250000357628,45764.32735626482,0.0072649519124155,0.2084743600983927,0.7842606879891918,455504.356600165,509277.4412437762,0.0,0.7014529432461589,0.2041927032471898,0.0943543535066512,99.33820462289566
2021-12-18 09:00:00+00:00,0.0,0.0,363.1383970133463,0.0,0.0,0.0,0.0,273.15,35.63861111111112,785.2249730088972,135.51658248901367,373.925,375.15,8.404694593747458,218.1180487060548,97.0,276.9750000476837,46209.99833998811,0.007628284475594,0.2083980602601252,0.7839736552642808,460108.6326609252,514405.3807104112,0.0,0.7012233154864727,0.2044532188647446,0.0943234656487828,84.26348594858531
2021-12-18 10:00:00+00:00,0.0,15.296875,360.0290259361267,0.0,0.0,0.0,0.0,273.15,42.47805555555556,794.2465692477755,135.5230484008789,374.6977777777777,375.15,10.62188901424408,220.6240471988255,97.0,277.4750000476837,46658.914317212286,0.0078988442879376,0.2083412426995331,0.7837599130125292,464705.1440882687,519529.36841099313,0.0,0.7010523089793235,0.2046472279247846,0.0943004630958919,114.77529465690712
2021-12-18 11:00:00+00:00,0.0,0.0,361.1686059994168,0.0,0.0,0.0,0.0,273.15,40.799722222222215,799.3056093004012,135.97570419311523,374.47722222222217,375.15,9.942083580229015,222.0712512122261,97.0,278.2249999284744,46985.94935296484,0.008320425937053,0.2082527105532188,0.7834268635097281,468161.2289626696,523369.71945240325,0.0,0.7007858299613358,0.2049495517641639,0.0942646182745002,104.09231718231749
2021-12-18 12:00:00+00:00,0.0,22.5,363.81459303538,0.0,0.0,0.0,0.0,273.15,35.00194444444444,799.5731887308756,136.06847763061523,374.6516666666666,375.15,8.17194455332226,222.1300525750055,97.25,279.45000007152555,46827.56922179487,0.0090744862615673,0.2080943578850708,0.7828311558533618,466938.2059310284,521960.59976663743,0.0,0.7003091337248597,0.2054903697149257,0.0942004965602144,85.08519429003
2021-12-18 13:00:00+00:00,0.0,0.0,363.6501954248216,0.0,0.0,0.0,0.0,273.15,35.43194444444444,797.5654800075954,136.18772888183594,375.0333333333333,375.15,8.073583566082847,221.545966712104,97.5,279.6250001430511,46721.66473566447,0.0092070193437453,0.2080665259378135,0.7827264547184413,465944.5044777612,520842.46054216695,0.0,0.7002253420463835,0.2055854324412007,0.0941892255124157,89.34074152788128
2021-12-18 14:00:00+00:00,0.0,18.609375,364.8106696828206,0.0,0.0,0.0,0.0,273.15,32.58111111111111,801.9891432020398,136.1803436279297,374.2466666666666,375.15,7.251639040178723,222.7733736716377,94.75,280.4750000476837,46835.88574794387,0.0094824355068132,0.2080086885435692,0.7825088759496176,467213.47847269074,522245.6442265248,0.0,0.7000512075302194,0.2057829902673017,0.0941658022024788,74.28896187509564
2021-12-18 15:00:00+00:00,0.0,0.0,364.3469442198011,0.0,0.0,0.0,0.0,273.15,33.57888888888888,798.7066849941677,136.35118103027344,375.00388888888887,375.15,7.475083506504696,221.86296839820025,86.0,280.32500007152555,46727.69648255155,0.0085270229206788,0.2082093251866574,0.7832636518926638,465685.0509186892,520590.09428568726,0.0,0.7006552326257389,0.2050977161044881,0.094247051269773,83.75348183798738
2021-12-18 16:00:00+00:00,0.0,15.1875,362.4799821790059,0.0,0.0,0.0,0.0,273.15,37.49000000000001,797.0475557963052,135.8104476928711,374.5122222222223,375.15,8.862444710201686,221.40209935930048,80.25,279.49999990463255,46582.79928811142,0.0075258161670516,0.2084195786049191,0.7840546052280292,463772.6895420842,518507.4787056152,0.0,0.7012880776998566,0.2043797453089471,0.0943321769911962,94.64546468240039
2021-12-18 17:00:00+00:00,0.0,9.90625,364.7676207817925,0.0,0.0,0.0,0.0,273.15,32.20555555555556,799.1623903232148,136.38615036010742,374.4,375.15,7.20533348414633,221.98955355750192,76.75,279.3499999284744,46929.57406951322,0.0071263334009798,0.2085034699857942,0.7843701966132259,467037.1490741834,522179.3986058615,0.0,0.7015405460710293,0.2040933167267977,0.0943661372021729,75.41788856289463
2021-12-18 18:00:00+00:00,0.0,0.0,365.40907553354896,0.0,0.0,0.0,0.0,273.15,30.55333333333333,799.3019264051647,136.40663528442383,374.2633333333333,375.15,6.698166742192374,222.02831354353168,76.25,279.4250000953674,46932.21765920029,0.0071167265898595,0.2085054874161295,0.784377785994011,467058.9385903479,522204.2943399082,0.0,0.7015466171975758,0.2040864289564181,0.094366953846006,69.3358280225854
2021-12-18 19:00:00+00:00,0.0,11.796875,363.3909351497226,0.0,0.0,0.0,0.0,273.15,34.695,786.4807658555773,136.0809669494629,374.5438888888889,375.15,8.086139052708944,218.46688010321725,83.5,278.9,46155.871771573264,0.0075125223176674,0.2084223703132898,0.7840651073690428,459516.0960028081,513749.2453344067,0.0,0.7012964796001343,0.2043702132460884,0.0943333071537774,87.37168737356717
2021-12-18 20:00:00+00:00,0.0,0.0,364.1900009155273,0.0,0.0,0.0,0.0,273.15,33.0875,788.8666031222873,136.4707489013672,374.9,375.15,7.5144167496098415,219.1288621817696,84.75,278.69999995231626,46461.81342212128,0.0075198867801927,0.2084208237761595,0.7840592894436478,462565.405433972,517158.0362049645,0.0,0.7012918251589016,0.2043754937689385,0.0943326810721597,83.60758142840947
2021-12-18 21:00:00+00:00,0.0,0.0,363.9483641052246,0.0,0.0,0.0,0.0,273.15,34.31555555555556,787.9942063395181,136.56755828857422,374.4658333333333,375.15,7.962555670340857,218.88727981567388,87.75,278.1250001430511,46539.37218120474,0.0074810209403352,0.2084289856025296,0.7840899934571351,463319.4226649242,518003.18497783976,0.0,0.7013163888199749,0.2043476259826455,0.0943359851973795,81.87402564508115
