Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (°C),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (°C),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (°C),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (°C),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (°C)
2021-01-15 08:00:00+00:00,86.30000305175781,0.0,83.64792348225912,0.0,11.199999809265137,27.42055555555556,2.725000023841858,125.99722222222223,46.553888888888885,783.1104715135359,133.89484405517578,101.46277777777776,102.0,12.593389115068645,217.5306877602472,96.0,7.400000095367432
2021-01-15 09:00:00+00:00,86.30000305175781,0.0,85.05246730380588,0.0,10.950000047683716,27.382222222222225,2.700000047683716,124.25638888888888,44.18916666666665,782.8332283698188,133.8690414428711,101.3488888888889,102.0,11.882222352822623,217.42863807678236,96.0,7.799999952316284
2021-01-15 10:00:00+00:00,86.30000305175781,32.40625,85.84687687767877,0.0,11.0,27.739166666666662,2.800000011920929,121.9725,41.93361111111109,781.9175320604111,134.2320442199707,101.6511111111111,102.0,11.290388987329267,217.2007039981419,94.25,8.25000011920929
2021-01-15 11:00:00+00:00,86.30000305175781,0.0,86.98796557320489,0.0,10.799999952316284,28.08277777777778,3.066166645950741,119.08555555555552,39.04277777777776,784.0110532803002,133.9485321044922,101.33388888888888,102.0,10.19647241168552,217.82158938937727,92.5,8.825000286102295
2021-01-15 12:00:00+00:00,86.4000015258789,19.1875,87.12536965052287,0.0,10.824999809265137,28.033055555555556,2.887055558893416,118.9777777777778,38.58194444444443,782.4721394348144,134.2624397277832,101.37444444444444,102.0,10.062139073212942,217.42281688690196,89.25,9.100000143051147
2021-01-15 13:00:00+00:00,86.67499732971191,0.0,88.49059679031372,0.0,10.821833421124351,27.54333333333333,2.989138913750649,117.75972222222222,36.58555555555555,783.6841837395559,134.3050308227539,101.7238888888889,102.0,9.40463908672333,217.7523199293349,85.25,9.975000143051147
2021-01-15 14:00:00+00:00,86.5,22.109375,89.2135460196601,0.0,10.700000047683716,26.671388888888885,3.3776389022668205,114.93972222222224,34.91972222222223,782.811728702121,134.4361572265625,101.66444444444444,102.0,8.810139118433,217.44770325130887,82.5,10.649999856948853
2021-01-15 15:00:00+00:00,86.42500114440918,0.0,88.55552569707234,0.0,10.352083492279052,27.495277777777773,3.369583365652296,116.77555555555556,36.379722222222206,783.0015635342068,134.9193572998047,101.6975,102.0,9.376666872766284,217.5004350916545,83.75,10.050000190734863
2021-01-15 16:00:00+00:00,86.14999961853027,19.59375,86.96276273939345,0.0,10.825000286102297,28.359722222222214,2.769111091560788,119.74055555555556,39.63694444444445,784.6240004475908,134.66082763671875,101.56777777777776,102.0,10.386528028117285,217.9511122216119,85.5,9.049999952316284
2021-01-15 17:00:00+00:00,86.17499923706055,0.0,86.17535909228855,0.0,11.100000381469728,28.27,2.6999999284744263,120.31027777777776,40.15722222222222,782.3553741624619,134.69596481323242,101.72444444444444,102.0,10.843833501338956,217.32093810611303,92.25,7.700000047683716
2021-01-15 18:00:00+00:00,86.4000015258789,0.0,87.63082215203178,0.0,10.849999904632568,28.188888888888883,3.148888852331374,119.09444444444443,37.965,782.4923087056476,135.07895278930664,101.365,102.0,9.925750206576456,217.35897551218684,93.0,7.450000047683716
2021-01-15 19:00:00+00:00,86.45000076293945,24.90625,88.63249778747559,0.0,10.775000095367432,26.93305555555555,3.1634166782763278,116.90305555555554,36.325833333333335,782.9075376044378,134.8780517578125,101.74722222222223,102.0,9.338305795457629,217.4743172539606,93.0,7.350000023841858
2021-01-15 20:00:00+00:00,86.4000015258789,0.0,89.3787168820699,0.0,10.499777893225351,25.73,3.363472226725685,115.63444444444444,34.123888888888885,782.9558912828231,135.54675674438477,101.41722222222222,102.0,8.581333454449974,217.48635967678496,93.25,7.224999904632568
2021-01-15 21:00:00+00:00,86.5,19.796875,90.03544844521416,0.0,10.655694466696842,25.250833333333336,3.3141111018922595,113.57861111111112,33.03055555555556,783.1716062079537,135.38909912109375,101.5911111111111,102.0,8.192555745707619,217.54766934712728,89.75,7.199999809265137
2021-01-15 22:00:00+00:00,86.4000015258789,0.0,91.3949966430664,0.2922222222222222,10.728333304988013,24.58055555555556,3.174527817765872,112.15277777777776,31.07527777777777,783.7685976325139,135.4366455078125,101.81166666666668,102.0,7.393888973527487,217.7107221772936,87.5,7.300000071525574
2021-01-15 23:00:00+00:00,86.54999923706055,17.09375,91.24254035949708,2.011111111111111,10.91102789296044,24.493055555555557,3.086833307610618,111.72944444444444,30.861944444444443,783.1876049974228,135.5880889892578,101.76944444444445,102.0,7.188666757477655,217.55080123053665,86.75,7.149999976158142
2021-01-16 00:00:00+00:00,86.57499885559082,0.0,91.09371136771308,0.5325,10.63358323070738,24.446944444444448,3.264555552966065,112.04583333333332,31.14277777777778,783.7675627983937,135.60346603393555,101.71666666666668,102.0,7.484527848429152,217.7132126278348,88.0,6.699999928474426
2021-01-16 01:00:00+00:00,86.45000076293945,0.0,90.99344462076824,0.7366666666666667,10.877222205003104,24.68916666666667,3.1676944321725102,111.55916666666666,31.162222222222223,783.8497905307345,135.7535629272461,101.83888888888887,102.0,7.418277835978403,217.73605339050292,89.0,6.325000166893005
2021-01-16 02:00:00+00:00,86.5999984741211,0.0,91.12770065307618,1.2975,10.82747225999832,24.592777777777783,3.1054722166392543,111.34527777777778,31.08055555555555,783.4349790785045,135.68480682373047,102.0072222222222,102.0,7.413361179166372,217.62082828945583,90.0,6.175000071525574
2021-01-16 03:00:00+00:00,86.5,0.0,90.71957206726074,1.746388888888889,10.714083327717251,24.82777777777778,3.1797222075197427,112.42444444444442,31.986666666666665,783.2166422865125,135.35944366455078,101.76222222222222,102.0,7.751944555706448,217.48888280656607,90.25,6.099999904632568
2021-01-16 04:00:00+00:00,86.37500190734863,39.90625,90.59045952690973,0.528888888888889,10.558111289607156,25.846666666666664,3.377555548018879,113.67027777777778,32.55333333333333,785.1419875590004,135.43693161010742,101.55222222222224,102.0,7.874805729654099,218.0949974187216,87.5,6.375
2021-01-16 05:00:00+00:00,86.45000076293945,0.0,91.04538917541504,1.136388888888889,10.76730554792616,24.69916666666667,3.187361108561357,111.78583333333331,31.43944444444444,783.1282297770182,135.6914825439453,102.0,102.0,7.56900015672048,217.5370095825196,86.0,6.800000071525574
2021-01-16 06:00:00+00:00,86.35000228881836,0.0,89.34582701365153,0.4275,10.56849991745419,26.23833333333333,3.4182777755128013,114.91166666666668,34.71722222222221,784.5422736612954,135.5649185180664,101.5327777777778,102.0,8.683583575884501,218.02677743275967,87.75,6.524999976158142
2021-01-16 07:00:00+00:00,86.17499923706055,18.0,88.4146723598904,0.4741666666666667,10.606305602126652,27.700277777777774,3.180861133403248,117.82416666666666,37.19777777777777,782.2194700283471,134.86672592163086,101.47611111111112,102.0,9.43705577956306,217.36374186621785,89.0,6.125
2021-01-16 08:00:00+00:00,86.30000305175781,0.0,86.84919860839842,0.0,10.924999952316284,28.034444444444446,2.900000035762787,120.57722222222225,39.90777777777778,782.2400011189777,134.68710327148438,101.55833333333337,102.0,10.63416693607966,217.2888898468018,91.5,5.774999976158142
2021-01-16 09:00:00+00:00,86.5,20.40625,85.83712265014648,0.0,10.850000143051147,28.765,2.599999964237213,121.6025,41.428333333333335,782.5559769015839,134.38751602172852,101.51111111111112,102.0,10.96208349863688,217.37666107177748,94.25,5.574999928474426
2021-01-16 10:00:00+00:00,86.25,0.0,86.95341002994113,0.0,10.725000143051147,28.774444444444438,2.7775554849704105,119.275,39.256388888888885,784.0100558980304,134.56510543823242,101.70055555555555,102.0,10.326000201967029,217.78057248433427,93.75,6.074999809265137
2021-01-16 11:00:00+00:00,86.14999961853027,0.0,87.14843421300253,0.0,10.775000095367432,27.836388888888887,3.0554165879223083,119.03666666666666,39.24611111111113,784.704422709147,134.92805099487305,101.74194444444444,102.0,10.34641684293747,217.97484025319423,92.75,6.299999952316284
2021-01-16 12:00:00+00:00,86.24999809265137,34.1875,87.42999839782715,0.0,11.099999904632568,28.24055555555555,2.815888874663247,119.55388888888886,38.45972222222223,782.3671699354384,135.00858306884766,101.62277777777778,102.0,10.240889095465342,217.37912211100263,91.0,6.399999976158142
2021-01-16 13:00:00+00:00,86.42499923706055,0.0,88.20532313240899,0.8483333333333334,10.782527736557856,27.66305555555555,3.2578333432144584,117.50305555555556,36.94361111111111,783.1255389743379,135.04497909545898,101.83416666666668,102.0,9.47247248808543,217.53626189761695,86.75,6.924999952316284
2021-01-16 14:00:00+00:00,86.19999885559082,0.0,87.16169107649061,0.6866666666666666,11.149999856948853,28.171666666666663,2.873000017537011,120.15611111111112,39.171388888888885,781.9833624437117,134.59977340698242,101.57111111111108,102.0,10.347916867997911,217.20509039984816,90.5,6.6249998807907104
2021-01-16 15:00:00+00:00,86.4000015258789,0.0,87.24999809265137,0.0,11.025000095367432,28.02027777777777,2.807472231255637,119.39861111111112,39.35805555555556,782.2756098429359,134.6675033569336,101.30055555555556,102.0,10.407694745063782,217.255725195143,93.0,6.375
2021-01-16 16:00:00+00:00,86.27499961853027,39.203125,87.05676078796387,0.0,10.724999904632568,27.955555555555545,2.945833375056585,119.51944444444445,38.66944444444445,782.2349752298989,134.93059158325195,101.6438888888889,102.0,10.215472447342345,217.28888289557568,94.5,6.25
2021-01-16 17:00:00+00:00,86.4000015258789,0.0,87.72667101118299,0.0,10.625,27.449166666666663,3.3457222212023203,118.8702777777778,37.41861111111111,782.024189317491,135.14824676513672,101.41194444444444,102.0,9.771416941483816,217.228942320082,95.0,6.300000190734863
2021-01-16 18:00:00+00:00,86.4000015258789,0.0,88.03354773203532,0.0,10.524999856948853,27.45055555555555,3.175000011920929,117.01250000000002,37.392222222222216,782.5247257317434,135.3184585571289,101.69611111111112,102.0,9.509805696010588,217.36798014746785,95.0,6.475000023841858
2021-01-16 19:00:00+00:00,86.52499961853027,32.796875,88.91471389770507,0.0,10.183194385899435,26.16444444444444,3.78197224729591,115.89944444444444,35.776944444444446,782.5982244873045,135.2016944885254,101.67222222222222,102.0,8.935222294065687,217.3883962758383,95.75,6.524999976158142
2021-01-16 20:00:00+00:00,86.47500038146973,0.0,88.85677089691163,0.0,10.375,26.21777777777778,3.6895833824740514,116.40305555555558,35.2113888888889,783.7418087768554,134.98918914794922,101.6388888888889,102.0,9.002389009793603,217.7060586293539,96.0,6.174999952316284
2021-01-16 21:00:00+00:00,86.32499694824219,0.0,88.56821443769667,0.0,10.549999952316284,26.393333333333324,3.2644444206025867,116.9452777777778,35.9061111111111,782.4847658793133,135.31209564208984,101.66722222222222,102.0,9.199555763668483,217.34299145592587,93.75,6.024999976158142
2021-01-16 22:00:00+00:00,86.5,0.0,90.03254788716634,4.712222222222223,10.558444402482774,25.253888888888884,3.1184999859995317,114.2125,33.31055555555556,783.7033127678764,135.38265991210938,101.71111111111112,102.0,8.193250103791556,217.6130504904854,91.25,6.174999833106995
2021-01-16 23:00:00+00:00,86.37500190734863,31.8125,89.81778088463678,1.068888888888889,10.59236107110977,25.026388888888885,3.299388894107607,114.9747222222222,33.715,783.1301427374945,135.1340789794922,101.49055555555556,102.0,8.333750160932542,217.47405666775185,91.0,6.099999904632568
2021-01-17 00:00:00+00:00,86.32500267028809,0.0,89.87249755859375,0.0,10.573333434793684,25.36416666666667,3.2158055429326167,113.875,33.78166666666667,783.9568974643281,135.2996063232422,101.57666666666668,102.0,8.304555772410499,217.76688623640285,92.0,5.925000071525574
2021-01-17 01:00:00+00:00,86.64999771118164,0.0,89.66819983800252,2.8272222222222223,10.413722188472748,25.756666666666653,3.5502500036027698,113.50305555555558,34.67249999999999,783.0080688985189,135.60749435424805,101.885,102.0,8.54022239247958,217.50224239349367,94.0,5.599999904632568
2021-01-17 02:00:00+00:00,86.3499984741211,29.6875,88.96027823978,0.0,10.3708889553282,26.23,3.583805537223816,115.69305555555556,34.7225,781.797747870551,135.11399459838867,101.68944444444443,102.0,8.774777889781527,217.16604172176795,93.25,5.725000023841858
2021-01-17 03:00:00+00:00,86.39999771118164,0.0,89.29254150390625,0.0,10.520944409900242,26.342222222222222,3.554527752068308,115.14249999999998,34.74944444444445,782.7488621520995,135.53894424438477,101.8886111111111,102.0,8.876028108596802,217.4320296478271,92.0,5.775000095367432
2021-01-17 04:00:00+00:00,86.52499961853027,0.0,89.4999914487203,0.0,10.313777963585324,25.794166666666666,3.5232777798838084,114.3675,34.35527777777778,783.0880673387312,135.22687911987305,101.61722222222222,102.0,8.690833463403914,217.52585268656424,91.25,5.850000143051148
2021-01-17 05:00:00+00:00,86.5999984741211,0.0,89.08921493318346,0.0,10.581222029527028,26.906666666666663,3.37263885113928,115.27694444444448,35.829166666666666,782.9539793056912,134.9333610534668,101.79472222222222,102.0,9.051778021918404,217.4872172588773,92.25,5.800000190734863
2021-01-17 06:00:00+00:00,86.54999923706055,35.609375,87.87787055969238,0.0,10.55186102072398,27.9325,3.205333354936706,118.5077777777778,38.18555555555556,783.0973981221515,134.73187637329102,101.67611111111113,102.0,9.817389069398248,217.52705582936613,94.25,5.524999976158142
2021-01-17 07:00:00+00:00,86.52499961853027,0.0,86.26978562672933,0.0,10.825000286102297,28.469722222222217,3.0293333444330437,121.03055555555554,41.22527777777777,782.6188428073459,134.49834442138672,101.43388888888887,102.0,10.89638915909661,217.39412367926704,95.0,5.549999952316284
2021-01-17 08:00:00+00:00,86.37500190734863,22.0,85.71701899422538,0.0,11.075000047683716,28.32944444444444,2.699999988079071,121.74944444444446,41.682500000000005,783.8855098978676,134.6347999572754,101.38277777777778,102.0,11.218972415129342,217.74597558339445,95.25,5.725000023841858
2021-01-17 09:00:00+00:00,86.4000015258789,0.0,86.24498218112521,0.0,10.899999618530272,27.954722222222223,2.925000011920929,121.0125,41.33194444444443,782.8769711134164,134.51275253295898,101.10305555555554,102.0,10.913889103995432,217.4658259624906,94.5,6.25
2021-01-17 10:00:00+00:00,86.42500114440918,23.390625,87.0451491546631,0.0,10.824999809265137,28.069444444444446,3.081055576933755,119.07777777777778,38.52333333333333,782.3621813117131,134.54082107543945,101.78111111111112,102.0,10.085416808923084,217.32282892862963,92.5,6.875
2021-01-17 11:00:00+00:00,86.5,0.0,87.7506042014228,0.0,10.654500085512796,27.865277777777784,3.08288889169693,118.12277777777776,37.691944444444445,783.0225637308756,134.79188537597656,101.67,102.0,9.67175018363529,217.5076569535997,92.25,7.099999904632568
2021-01-17 12:00:00+00:00,86.2249984741211,0.0,87.27400150722927,0.0,10.650000095367432,27.701666666666668,2.7218610846334035,119.10333333333335,38.55027777777777,783.1605413818359,134.77717208862305,101.62138888888892,102.0,10.177000267240736,217.5445955403646,92.5,6.800000071525574
2021-01-17 13:00:00+00:00,86.02499961853027,31.203125,86.82479328367445,0.0,10.75,28.48555555555556,3.099999964237213,120.00083333333332,39.835,782.730350138346,134.4696044921875,101.34499999999998,102.0,10.485389087729985,217.4264869393244,93.5,6.75
2021-01-17 14:00:00+00:00,86.22500228881836,0.0,86.91801434834798,0.0,10.949694401952955,28.34638888888889,2.810111102130678,120.14305555555556,39.33222222222223,782.3399229770234,134.6572494506836,101.49055555555552,102.0,10.448694655365417,217.31525705125603,95.0,6.6249998807907104
2021-01-17 15:00:00+00:00,86.30000305175781,0.0,87.02025803248087,0.0,11.12499976158142,28.16,2.68766667412387,118.6925,38.5575,783.296639438205,134.7984275817871,101.44805555555556,102.0,10.200500104957154,217.5824006568062,95.25,6.574999928474426
2021-01-17 16:00:00+00:00,86.4749984741211,0.0,87.63805697335138,0.0,11.024999856948853,27.876388888888886,2.96138889975018,118.89416666666666,38.002777777777766,781.2449765523274,135.16448593139648,101.82805555555558,102.0,9.97983349694146,217.01249434153243,95.25,6.775000095367432
2021-01-17 17:00:00+00:00,86.35000038146973,0.0,87.26508102416992,0.0,10.824999809265137,28.27,2.833472199771139,118.43944444444443,38.21222222222224,782.3864821709527,135.0366973876953,101.5277777777778,102.0,10.11369471391042,217.46430109659843,94.5,6.724999904632568
2021-01-17 18:00:00+00:00,86.12499809265137,52.703125,87.77360746595595,0.0,10.825000047683716,28.00722222222222,2.71361110329628,117.76611111111114,37.62722222222222,783.2802183024087,134.75689697265625,101.88833333333334,102.0,9.88516680267122,217.577839448717,95.0,6.524999976158142
2021-01-17 19:00:00+00:00,86.375,0.0,88.39513969421387,0.0,10.675000190734863,26.800833333333333,3.4857777971691557,118.13027777777776,36.71833333333333,783.0792072041827,135.03305053710938,101.43277777777776,102.0,9.483111323250665,217.52061409844296,95.0,6.549999952316284
2021-01-17 20:00:00+00:00,86.2249984741211,0.0,88.09749794006348,0.0,10.52841671625773,27.25583333333334,3.5495833214124044,117.36194444444445,37.0386111111111,782.62202835083,135.26233291625977,101.51944444444446,102.0,9.5620279735989,217.3936195966933,95.0,6.424999952316284
2021-01-17 21:00:00+00:00,86.1500015258789,0.0,88.15507580015394,0.6758333333333333,10.426861011981964,27.487777777777776,3.1876388301452003,117.87194444444444,36.962777777777774,783.8908890618218,134.83049774169922,101.39,102.0,9.558472449249692,217.7474697748821,95.0,6.1249998807907104
2021-01-17 22:00:00+00:00,86.4000015258789,0.0,88.97586982727051,1.5366666666666666,10.416777798864578,26.46194444444444,3.736333256231414,115.92583333333332,35.60333333333333,782.515533582899,135.1679573059082,101.5988888888889,102.0,9.02983344581392,217.36403795454248,95.0,6.174999833106995
2021-01-17 23:00:00+00:00,86.4000015258789,41.40625,88.87507175021703,0.0,10.446916839281716,26.696944444444448,3.671527763472663,116.14305555555556,35.88861111111111,782.2087002902558,135.33158493041992,101.71555555555555,102.0,9.20202805625068,217.28019555833615,95.0,6.024999976158142
2021-01-18 00:00:00+00:00,86.42499923706055,0.0,88.71504017512004,1.3116666666666663,10.478999808629354,26.23,3.382555572456784,117.01666666666668,35.683888888888895,783.1888832261827,135.37595748901367,101.625,102.0,9.096583458847473,217.55385720570885,95.0,5.800000071525574
2021-01-18 01:00:00+00:00,86.2249984741211,0.0,89.1227035522461,0.0,10.618833389812048,26.400555555555552,3.4582499612702264,115.57916666666668,35.684722222222206,782.7810494486488,135.8139305114746,101.59722222222224,102.0,8.927000251081257,217.57759074740943,94.5,5.475000023841858
2021-01-18 02:00:00+00:00,86.32500267028809,0.0,89.1094970703125,0.0,10.28488902674781,26.259722222222216,3.6122777277231215,116.12694444444443,35.50694444444444,782.7007241143119,135.20159149169922,101.58777777777776,102.0,8.958527966075472,217.5876080830893,95.0,5.199999928474426
2021-01-18 03:00:00+00:00,86.39999961853027,0.0,88.95249557495117,0.0,10.427250072426268,26.78666666666666,3.5186944844325385,116.64444444444445,35.50666666666666,783.7900073072644,134.9814491271973,101.64138888888888,102.0,9.100055780145858,217.7194470765856,95.0,5.174999952316284
2021-01-18 04:00:00+00:00,86.29999732971191,0.0,87.89631975809732,0.0,10.456472396585676,27.6675,3.265555572509766,118.14166666666664,37.25444444444445,785.0915296257866,134.79928588867188,101.62555555555558,102.0,9.699944576422372,218.0809814834595,95.75,4.975000023841858
2021-01-18 05:00:00+00:00,86.4000015258789,53.796875,86.30425403806899,0.0,10.974999904632568,28.83333333333333,2.600000023841858,121.43555555555554,41.48777777777778,782.8079351637097,134.53180313110352,101.96444444444444,102.30861111111112,11.186805727746757,217.44526067097996,95.25,4.4999998807907104
2021-01-18 06:00:00+00:00,85.9000015258789,15.0,80.20455047607423,1.7450000000000003,11.100000381469728,27.819444444444443,2.649999976158142,130.21527777777777,74.41611111111112,782.5409628634982,133.9289894104004,101.03555555555556,103.0,14.836972457038035,217.37318479749905,94.0,4.275000095367432
2021-01-18 07:00:00+00:00,85.9000015258789,0.0,76.16246445337931,2.1625,11.100000381469728,27.477777777777774,2.700000047683716,132.0,97.3091666666667,782.8321375698512,133.12557983398438,98.22944444444444,103.0,15.62333358738158,217.5354091559517,92.75,4.25
2021-01-18 08:00:00+00:00,85.9000015258789,0.0,75.77534894731309,2.5372222222222223,11.100000381469728,27.45555555555556,2.700000047683716,130.32777777777778,95.61888888888888,771.8247435675726,130.92952440049913,97.55583333333334,103.0,15.249611302746668,214.32485951317688,92.5,4.074999928474426
2021-01-18 09:00:00+00:00,86.0,46.390625,85.86889180501302,1.785,11.075000286102297,28.63,2.75,125.67944444444444,51.66111111111112,766.1747193569606,131.3888208770752,103.145,103.0,12.11052791224586,212.8263112174141,92.25,4.5
2021-01-18 10:00:00+00:00,86.0999984741211,10.609375,88.46749305725098,0.0,10.924999952316284,29.11666666666667,2.808611168397798,118.7861111111111,37.584166666666654,768.7470873175726,132.79349899291992,102.11277777777777,103.0,9.855500196350944,213.54085838317877,89.75,4.75
2021-01-18 11:00:00+00:00,86.44999885559082,0.0,89.29646185133191,0.0,10.90672220521503,27.36555555555555,3.0562222371498744,117.17333333333336,35.416944444444454,767.5866915215386,133.10661697387695,102.30111111111113,103.0,9.078416828446915,213.21991472032343,88.25,5.225000023841858
2021-01-18 12:00:00+00:00,86.5999984741211,20.59375,87.58772453096176,0.3538888888888888,10.631583314206864,27.471944444444446,3.3506666906012423,118.32305555555556,39.05444444444444,773.7270647854273,133.9420812733968,101.8625,103.0,10.060111241870455,214.85358422597255,83.5,5.774999976158142
2021-01-18 13:00:00+00:00,86.10000038146973,4.5,84.51146976894802,0.4916666666666667,10.949999809265137,29.335,2.900000035762787,126.72361111111113,47.651944444444446,783.0321874321829,133.52248764038086,102.08055555555558,103.0,12.69322241359287,217.5089418623183,82.0,6.225000023841858
2021-01-18 14:00:00+00:00,85.9000015258789,0.0,84.93499565124512,0.0,11.0,28.676388888888887,2.550000011920929,125.49666666666668,44.668888888888894,782.5820061069063,134.0575828552246,102.26444444444444,103.0,12.178277972274357,217.48157993740517,85.0,6.424999952316284
2021-01-18 15:00:00+00:00,85.80000305175781,0.0,84.99676161236233,0.0,10.850000143051147,28.833055555555557,3.0000000596046448,126.5,46.55638888888889,782.5927939012315,134.06901168823242,101.9313888888889,103.0,12.508805709679924,217.3868881607056,89.5,6.024999976158142
2021-01-18 16:00:00+00:00,85.80000305175781,0.0,84.93000030517578,0.0,10.824999809265137,29.48333333333333,2.925000011920929,126.08055555555556,47.14555555555556,783.6419080776637,134.06105422973633,101.94166666666663,103.0,12.611889083120555,217.6783086395264,90.0,6.024999976158142
2021-01-18 17:00:00+00:00,85.80000305175781,0.0,84.81313120524088,0.4966666666666667,10.899999618530272,29.318055555555546,3.0,127.0625,46.72611111111111,782.6059662712944,134.2430305480957,102.06166666666668,103.0,12.633750269677902,217.3905469301012,88.25,5.6249998807907104
2021-01-18 18:00:00+00:00,85.80000305175781,73.796875,85.62984275817871,0.0,10.974999904632568,28.97972222222222,2.974999964237213,124.9747222222222,44.56305555555555,781.5651077779132,134.3820037841797,101.93222222222224,103.0,11.898111384179856,217.1014193089804,89.25,5.375
2021-01-18 19:00:00+00:00,85.80000305175781,0.0,86.36311391830444,0.0,11.175000190734863,30.22833333333333,2.7500000596046448,122.87777777777778,41.836944444444434,783.4631340365938,134.70220947265625,102.12888888888888,103.0,11.206055699719323,217.62864914364292,91.0,5.299999952316284
2021-01-18 20:00:00+00:00,86.0,0.0,86.82212117936876,0.0,10.950000047683716,29.72888888888889,3.050000011920929,122.33027777777778,41.38944444444445,783.2107987636988,134.99668502807617,102.265,103.0,11.065389103094736,217.55994500054263,90.25,5.175000071525574
2021-01-18 21:00:00+00:00,86.0,0.0,86.72360572814942,0.0,11.0,30.46277777777778,2.674999952316284,122.1472222222222,41.1813888888889,781.8803037685816,134.99719619750977,102.24111111111112,103.0,11.114138961368138,217.07416006724048,91.25,4.524999976158142
2021-01-18 22:00:00+00:00,85.85000228881836,0.0,86.86577069600423,0.0,11.024999856948853,30.35027777777778,3.024999976158142,121.81555555555558,40.73194444444445,782.4210778808592,134.89268493652344,102.31972222222224,103.0,11.018694607946603,217.3391890207927,91.5,4.325000166893005
2021-01-18 23:00:00+00:00,86.07500267028809,52.3125,88.38701887978448,1.5458333333333334,10.68822250286738,29.85,3.14758331378301,120.0247222222222,38.26999999999999,782.894016910129,135.42641067504883,102.1386111111111,103.0,10.13538914627499,217.47194995456283,90.0,4.600000023841858
2021-01-19 00:00:00+00:00,86.0,0.0,88.18787002563477,0.2966666666666667,11.01933332019382,30.040277777777774,2.94288890865114,120.13111111111114,38.73694444444445,782.477182837592,135.6092872619629,102.24055555555556,103.0,10.190250173144872,217.35616243998223,92.0,4.274999976158142
2021-01-19 01:00:00+00:00,86.19999885559082,0.0,88.84249687194824,0.0,11.042222269905938,30.11555555555556,2.910166629751523,117.9777777777778,37.0925,783.4621885850693,135.25631713867188,102.41555555555554,103.0,9.590027986632451,217.64565510643857,91.25,4.475000023841858
2021-01-19 02:00:00+00:00,86.22500038146973,30.796875,88.95748710632324,1.3588888888888888,10.81600013759401,29.41638888888889,3.20999998205238,118.14111111111112,36.2925,782.1711902025011,135.5798454284668,102.31555555555556,103.0,9.44369456185235,217.2697762001887,90.25,4.425000071525574
2021-01-19 03:00:00+00:00,86.4000015258789,0.0,88.41987886428834,0.7666666666666666,10.619444378217064,29.63944444444445,3.476499984131919,118.92305555555556,37.73194444444445,781.5874335394963,135.18136978149414,102.01638888888888,103.0,9.78761135472192,217.13400778028705,90.0,4.450000047683716
2021-01-19 04:00:00+00:00,86.00000190734863,0.0,88.84060966915555,0.3144444444444444,10.550000190734863,29.67722222222222,3.372499943772952,119.05972222222222,37.651944444444446,782.2399704827201,135.23804473876953,102.20111111111112,103.0,9.900916799174414,217.2888814078438,89.25,4.450000047683716
2021-01-19 05:00:00+00:00,86.1500015258789,30.890625,87.75499725341797,0.0,11.0,30.83638888888889,2.899999976158142,120.945,39.71527777777778,782.5037191942002,135.07306671142578,102.21055555555556,103.0,10.65880575418472,217.36207542419447,91.0,4.1249998807907104
2021-01-19 06:00:00+00:00,86.4000015258789,0.0,85.07424803415933,0.0,11.075000286102297,29.31361111111111,3.025000035762787,125.2975,46.608888888888885,781.625830027262,134.67934799194336,101.94694444444444,103.0,12.477583568361071,217.1168977610271,91.0,3.849999964237213
2021-01-19 10:00:00+00:00,85.80000305175781,28.09375,83.17531066470676,2.023888888888889,11.100000381469728,30.67555555555555,2.725000023841858,130.58333333333334,57.2763888888889,782.7912715996636,132.9898452758789,102.71305555555556,103.0,13.812694669829472,217.44202058156336,85.5,5.599999904632568
2021-01-19 11:00:00+00:00,85.95000076293945,0.0,84.8763337304857,0.0,11.00000023841858,29.387777777777767,2.800000011920929,125.98361111111112,45.58444444444444,783.1631413608125,134.00424501630994,101.92666666666666,103.0,12.372500185436673,217.5480957073636,83.75,5.925000071525574
2021-01-19 12:00:00+00:00,86.0999984741211,0.0,85.4474983215332,0.0,10.84999966621399,28.99833333333333,2.825000047683716,124.3422222222222,43.38388888888889,782.1571964348685,134.28674697875977,102.0525,103.0,11.82763917764028,217.26595794677735,83.5,6.274999976158142
2021-01-19 13:00:00+00:00,86.0,0.0,85.84510040283203,0.0,10.900000095367432,29.16333333333333,3.025000035762787,124.70027777777776,44.15138888888888,781.5815574815537,134.28379440307617,102.14,103.0,11.97097236633301,217.10598897298183,82.25,6.300000071525574
2021-01-19 14:00:00+00:00,85.9000015258789,38.40625,85.3057060877482,0.0,10.899999618530272,29.10083333333333,2.700000047683716,124.2452777777778,44.38055555555556,782.34171488444,134.42132186889648,102.21027777777778,103.0,11.913222452534573,217.31575477176253,83.25,6.125
2021-01-19 15:00:00+00:00,85.9000015258789,0.0,85.28036689758301,0.0,10.899999618530272,28.672222222222217,2.850000023841858,126.72,44.99083333333331,782.0578613450791,134.38506698608398,102.21722222222223,103.0,12.216889016628263,217.2382955466377,84.0,6.225000143051148
2021-01-19 16:00:00+00:00,85.9000015258789,0.0,84.90243124220106,0.0,10.949999809265137,28.90944444444444,2.75,125.82555555555555,46.01972222222224,782.9788785298665,134.47857284545898,101.92027777777778,103.0,12.44497242954042,217.49413355085588,86.25,5.949999928474426
2021-01-19 17:00:00+00:00,85.9000015258789,0.0,84.99860631306967,0.0,11.0,29.162222222222223,3.1249999403953552,123.93166666666669,45.4861111111111,781.3963041856554,134.30546951293945,102.15222222222222,103.0,12.179250188138749,217.05452966478143,87.5,5.699999928474426
2021-01-19 18:00:00+00:00,86.0999984741211,56.6875,86.09149444580078,0.0,11.075000047683716,29.641388888888883,2.924999952316284,122.92666666666668,42.02111111111111,782.9479793972437,134.9355926513672,102.25666666666666,103.0,11.331388957765368,217.48416202545167,87.0,5.800000190734863
2021-01-19 19:00:00+00:00,86.17499923706055,0.0,87.55999565124512,0.0,10.699999809265137,30.22722222222222,3.006666704018911,120.82222222222222,39.73500000000001,782.5138052368163,135.07181930541992,102.12166666666668,103.0,10.497333486874895,217.36494663662396,87.0,5.925000071525574
2021-01-19 20:00:00+00:00,86.42500114440918,0.0,88.2756129497952,0.0,10.750555460188124,29.865277777777777,3.056388894783126,119.68027777777776,37.72916666666667,781.5840844217936,135.13463592529297,101.98638888888892,103.0,9.910444565349154,217.10669068654383,86.75,6.099999904632568
2021-01-19 21:00:00+00:00,86.4000015258789,24.90625,88.60624313354492,0.0,10.649999856948853,29.631666666666675,3.274999976158142,119.0213888888889,37.62833333333335,782.4573319329155,135.57531356811523,102.24055555555556,103.0,9.653000177277455,217.34925955454517,85.0,6.099999904632568
2021-01-19 22:00:00+00:00,86.39999961853027,0.0,89.51749992370605,0.4258333333333333,10.99841669956843,28.612222222222226,3.091999989284409,117.25583333333331,35.880555555555546,782.7228710767957,135.31314849853516,102.3502777777778,103.0,9.38447258260515,217.392696401808,85.75,6.024999976158142
2021-01-19 23:00:00+00:00,86.29999923706055,0.0,89.6734282875061,0.0,10.428166767756144,28.39527777777778,3.2882222578922904,116.9861111111111,35.33555555555556,782.7602374945745,135.7471923828125,102.51722222222222,103.0,8.97166670958201,217.25284527248812,86.5,5.975000023841858
2021-01-20 00:00:00+00:00,86.44999885559082,29.796875,90.27555240631104,0.1577777777777777,10.72219435983234,26.890277777777776,3.163527778651979,115.09305555555557,33.58222222222222,782.8142216491699,135.6313514709473,102.22055555555556,103.0,8.329278015030756,217.4483953899808,90.25,5.75
2021-01-20 01:00:00+00:00,86.37499809265137,0.0,89.99999618530273,0.7458333333333333,10.307944262292647,27.60999999999999,3.525888834396998,116.64861111111112,34.89472222222222,783.6381781175401,135.5532455444336,102.45555555555558,103.0,8.830611356099448,217.67588370429155,91.0,5.574999928474426
2021-01-20 02:00:00+00:00,86.29999923706055,0.0,90.28749656677246,1.4094444444444445,10.76175010310279,27.49944444444444,3.2124166702561907,116.00444444444445,34.34916666666666,782.2565469868974,135.70579147338867,102.31,103.0,8.569944795767466,217.29209716796885,90.5,5.6499998569488525
2021-01-20 03:00:00+00:00,86.35000038146973,0.0,89.6151237487793,0.4341666666666666,10.592027854919436,28.17527777777777,3.0922222171227145,116.39055555555557,35.46861111111111,781.6771674262152,135.50171661376953,102.08222222222224,103.0,9.039583581023749,217.1311586846247,92.5,5.300000071525574
2021-01-20 04:00:00+00:00,86.35000038146973,38.109375,89.28976320902507,0.7166666666666667,10.762527817355265,28.80138888888889,3.0634722554021407,117.7,36.20944444444444,782.8749134657118,135.33435821533203,102.28722222222224,103.0,9.435833392408158,217.4652545844185,93.5,5.049999952316284
2021-01-20 05:00:00+00:00,86.12499809265137,0.0,88.24052133348253,0.0,10.875,30.232499999999995,2.924999952316284,118.85166666666666,38.10666666666666,783.2387397427027,135.1196327209473,102.0677777777778,103.0,10.04722239865197,217.56770619710295,93.5,4.975000023841858
2021-01-20 06:00:00+00:00,86.19999694824219,20.09375,86.58003134197659,0.0,10.600000381469728,29.08194444444445,2.974999964237213,124.45222222222225,44.2138888888889,783.0449667867025,134.53190994262695,102.99722222222222,103.37972222222224,11.757694605191547,217.51249173482267,93.0,4.900000095367432
2021-01-20 11:00:00+00:00,86.19999694824219,0.0,85.50810190836589,0.0,10.75,29.27111111111111,2.8249999284744263,124.18083333333333,44.86749999999999,781.6629707336425,134.30865097045898,102.03222222222225,103.07416666666668,11.913333648840586,217.12860382503936,89.5,5.625
2021-01-20 12:00:00+00:00,86.17499732971191,0.0,86.1345758480496,0.0,10.71999980608622,29.23166666666667,3.032333334287008,123.28861111111112,43.87916666666666,782.2450101386173,134.5375747680664,102.01583333333332,103.0,11.495527991453804,217.2902812279596,87.5,6.075000047683716
2021-01-20 13:00:00+00:00,86.19999694824219,0.0,85.4147649447123,0.0,10.80433323542277,28.73888888888889,2.525000035762787,124.7,44.28027777777777,783.7866298082135,133.94908905029297,102.0875,103.0,11.96686137199402,217.71989757537847,86.0,6.1249998807907104
2021-01-20 14:00:00+00:00,86.19999694824219,0.0,85.61750030517578,0.0,10.899999856948853,28.93944444444445,2.599999964237213,123.63083333333331,43.795,780.4435126071508,134.25345611572266,102.16555555555556,103.0,11.773083430396184,216.7898654598661,87.5,6.049999952316284
2021-01-20 15:00:00+00:00,86.19999694824219,0.0,85.86343116760254,0.0,10.774999856948853,28.8575,2.9499999284744263,124.1261111111111,44.49916666666665,782.6594833882649,134.02767181396484,102.10388888888887,103.0,11.819666842619576,217.3123580423992,86.5,6.049999952316284
2021-01-20 16:00:00+00:00,86.19999694824219,0.0,85.17747748904758,0.0,10.949999809265137,28.93611111111111,2.825000047683716,124.74583333333334,45.11833333333332,783.0132949490014,134.22475814819336,102.19944444444448,103.0,12.136722435421412,217.50369378831667,89.0,5.699999928474426
2021-01-20 17:00:00+00:00,86.14999771118164,0.0,85.44137452443441,0.0,10.600000381469728,29.07888888888889,2.775000035762787,124.87944444444445,44.99055555555555,783.2717182413735,134.22294998168945,101.97305555555556,103.0,12.051527925862208,217.57547831217457,86.5,5.674999833106995
2021-01-20 18:00:00+00:00,86.25,94.59375,86.53344827228123,0.0,10.799999952316284,30.0275,2.75,122.14749999999998,42.05972222222223,782.2762802124022,134.46544647216797,102.28805555555556,103.0,11.318777874840633,217.29896789550796,85.25,5.674999952316284
2021-01-20 19:00:00+00:00,86.30000305175781,0.0,86.7299976348877,0.0,10.950000047683716,30.35777777777777,2.649999976158142,120.98861111111113,40.56944444444444,782.7646916368271,134.75121307373047,102.13722222222223,103.0,10.7475837220086,217.4346372731528,90.0,5.5
2021-01-20 20:00:00+00:00,86.30000305175781,0.0,88.24249839782715,0.0,11.0,30.17027777777779,2.950000047683716,118.76166666666668,37.9975,783.2849315897622,135.00242233276367,102.18444444444444,103.0,10.006027971373666,217.4846986389161,91.5,5.325000166893005
2021-01-20 21:00:00+00:00,86.30000305175781,24.3125,88.18671887715658,0.0,10.675000190734863,29.330833333333334,2.8739722119437325,118.815,37.78138888888888,781.5890480380584,135.35919952392578,102.07638888888891,103.0,9.787416909270815,217.1308244620429,90.0,5.275000095367432
2021-01-20 22:00:00+00:00,86.37500190734863,0.0,89.48554298400879,0.0,10.603805399205948,28.086111111111112,3.317333314352565,117.47027777777778,36.02388888888889,782.9719467671712,135.92877578735352,102.40222222222222,103.0,9.134139189720152,217.49220834096283,88.25,5.599999904632568
2021-01-20 23:00:00+00:00,86.27499771118164,24.0,89.919695409139,0.24,10.27602796792984,27.924166666666665,3.4205000068081746,115.73333333333336,34.995,782.5846564059786,135.74907684326172,102.15444444444448,103.0,8.87650013950136,217.3846277787951,87.5,5.800000190734863
2021-01-21 00:00:00+00:00,86.15055325826009,0.0,89.73181868023343,0.25,10.186111070844865,27.77138888888888,3.480805548263921,116.97972222222222,35.35444444444445,782.8594980197481,135.53224923875595,102.35333333333332,103.0,8.944444620874192,217.4609724341499,90.75,5.5
2021-01-21 01:00:00+00:00,86.17499923706055,0.0,90.00249481201172,2.5675000000000003,10.49213904380798,27.641666666666666,3.2166111075878137,116.40555555555557,34.99638888888888,783.0231373426647,136.02642822265625,102.05000000000004,103.0,8.896472533808815,217.50642767164453,93.0,5.149999976158142
2021-01-21 02:00:00+00:00,86.32499885559082,0.0,89.89850650787353,1.7130555555555558,10.752249918513831,27.77222222222221,3.209805533985297,115.5475,34.78916666666666,783.1895945909287,135.43406295776367,102.21166666666666,103.0,8.762250174151529,217.55266592237692,89.5,5.074999928474426
2021-01-21 03:00:00+00:00,86.17499923706055,0.0,89.45888782077365,1.2494444444444444,10.5272222410308,28.621666666666663,3.032666637963719,116.84444444444446,35.34638888888888,782.2418310716416,135.83112335205078,102.015,103.0,9.060111373530496,217.19978445265045,87.75,5.1249998807907104
2021-01-21 04:00:00+00:00,86.0999984741211,0.0,89.11499214172363,0.25,10.418888793521456,28.96527777777778,3.155472212367588,118.10833333333336,36.87083333333333,781.8683028327093,135.4435043334961,102.48138888888889,103.0,9.583889266120062,217.18564046647825,86.0,5.25
2021-01-21 05:00:00+00:00,86.32499885559082,47.09375,88.55249786376953,1.6044444444444443,10.7356664469507,30.16277777777778,2.9679444410403573,118.86333333333334,38.05305555555556,782.9626742214625,134.93904876708984,102.05861111111112,103.0,9.921139073371886,217.4896326446534,85.25,5.099999904632568
2021-01-21 06:00:00+00:00,85.97500038146973,17.40625,85.91708709716798,0.0,10.899999618530272,30.389166666666668,2.649999976158142,122.78888888888888,43.97111111111112,783.036742808024,134.83364868164062,102.16111111111113,103.0,11.871750219133164,217.5088182025486,82.5,5.074999928474426
2021-01-21 07:00:00+00:00,85.9000015258789,0.0,83.24218523661295,1.6936111111111112,10.899999618530272,30.391666666666666,2.700000047683716,129.31388888888887,53.11027777777778,782.0868850877547,133.93535995483398,102.05388888888888,103.0,13.56808358271916,217.24635774400505,84.5,5.174999952316284
2021-01-21 09:00:00+00:00,85.9000015258789,0.0,83.10727536095513,1.831388888888889,10.899999618530272,30.899999999999995,2.700000047683716,130.25,55.13055555555555,782.983429938422,133.63315200805664,102.24277777777776,103.0,13.836916917165116,217.4953980297513,81.0,5.300000071525574
2021-01-21 10:00:00+00:00,85.9000015258789,30.203125,83.75099989997017,1.0922222222222222,10.899999618530272,30.37166666666667,2.774999976158142,127.54333333333334,48.63944444444444,782.6724493747287,133.8353385925293,102.46083333333334,103.0,13.043555725415544,217.37678056505,80.25,5.775000095367432
2021-01-21 11:00:00+00:00,85.95000076293945,0.0,84.83861266242133,0.0,10.84999966621399,29.266666666666666,2.925000011920929,126.0,45.47527777777778,783.2357218424477,133.75122833251953,102.40972222222224,103.0,12.277777971956466,217.46594129350456,73.25,6.325000047683716
2021-01-21 12:00:00+00:00,86.0,26.6875,85.89319004694622,1.0344444444444445,10.924999713897703,31.016388888888883,2.75,124.04888888888888,44.63222222222223,781.0809061855738,133.75579071044922,102.4277777777778,103.0,11.94427793449826,216.966919140286,72.75,6.725000143051148
2021-01-21 13:00:00+00:00,86.02499961853027,0.0,86.28376452975803,0.0708333333333333,10.75,28.66444444444444,3.099999964237213,123.13027777777776,42.75277777777778,783.2349660746255,134.1980972290039,102.14805555555556,103.0,11.351555837525265,217.56526919470892,71.25,6.975000023841858
2021-01-21 14:00:00+00:00,86.0999984741211,0.0,85.56749153137207,0.0,10.600000381469728,28.604166666666668,2.799999952316284,124.36305555555556,44.3125,782.4069815063476,134.2204246520996,102.37194444444444,103.0,11.899305755032437,217.33388462914365,80.5,6.549999952316284
2021-01-21 15:00:00+00:00,86.0999984741211,0.0,85.48750305175781,0.0,10.600000381469728,29.058055555555555,2.75,123.94027777777778,44.147777777777776,782.7630284966359,134.37326049804688,102.295,103.0,11.906639024416606,217.4341751522489,83.0,6.275000095367432
2021-01-21 16:00:00+00:00,86.0999984741211,0.0,84.65631165398491,0.0,10.800000190734863,28.819444444444443,3.049999952316284,125.88111111111112,47.60027777777778,783.2019110616044,134.28567504882812,101.6541666666667,103.0,12.606583658589257,217.55608706580276,82.0,6.100000023841858
2021-01-21 17:00:00+00:00,86.0999984741211,54.109375,84.47749710083008,0.7094444444444444,11.0,29.346944444444443,2.9749999046325684,126.87388888888889,47.48194444444445,782.8748876953122,134.28109741210938,102.03055555555557,103.0,12.620805744065178,217.46524739583336,85.5,5.699999809265137
2021-01-21 18:00:00+00:00,86.0999984741211,21.890625,85.82108215755886,0.0,10.5,29.430555555555557,2.675000011920929,122.38333333333334,42.90833333333333,783.121791483561,134.91204452514648,102.30138888888892,103.0,11.52116690158844,217.53383132086867,81.5,5.75
2021-01-21 19:00:00+00:00,85.95000076293945,0.0,86.89916201485528,0.0,10.774999856948853,30.904444444444447,3.025000035762787,121.71944444444443,40.60583333333333,783.7981725735134,134.90430450439453,101.95916666666666,103.0,10.932694726785025,217.72171563042536,72.5,5.825000166893005
2021-01-21 20:00:00+00:00,85.80000305175781,0.0,87.35493850708008,0.0,11.074999809265137,31.21527777777777,2.625,120.24861111111112,40.25777777777778,783.1093018595375,135.1396255493164,102.19777777777776,103.0,10.704305797153047,217.2182570478652,71.25,5.6499998569488525
2021-01-21 21:00:00+00:00,85.92500305175781,0.0,87.37910832087199,0.0,10.975000143051147,30.99194444444445,2.774999976158142,120.09472222222222,40.181666666666665,782.554412214491,135.20860290527344,102.0761111111111,103.0,10.553944687843323,217.3590970908272,74.0,5.225000143051148
2021-01-21 22:00:00+00:00,86.30000305175781,0.0,87.95516027238634,0.0,11.024999856948853,31.187499999999996,2.674999952316284,119.71388888888887,39.35750000000001,783.5933003743488,135.35873794555664,102.17416666666668,103.0,10.505027906894686,217.66480638292109,71.75,4.875
2021-01-21 23:00:00+00:00,86.30000305175781,48.3125,87.67912483215332,0.0,10.924999952316284,30.941388888888888,2.3749999403953552,120.36388888888888,39.1275,781.507955763075,135.51216506958008,102.16861111111112,103.0,10.374833370844522,217.0855438062881,76.75,4.324999928474426
2021-01-22 00:00:00+00:00,86.20000267028809,0.0,87.50309338887533,0.0,11.025000095367432,30.40083333333333,2.424999952316284,119.58833333333332,39.49472222222222,781.8338023376464,135.10183334350586,101.97166666666668,103.0,10.607861336072286,217.17605670081255,75.5,4.024999916553497
2021-01-22 01:00:00+00:00,86.0250015258789,0.0,86.73736953735352,0.0,10.950000286102297,30.61611111111112,2.675000011920929,121.34916666666668,40.41055555555557,782.7232186381021,135.21016311645508,102.075,103.0,10.80544455104404,217.43414304097496,78.25,3.599999964237213
2021-01-22 02:00:00+00:00,86.1500015258789,0.0,87.20827299753824,0.0,10.925000190734863,30.876111111111115,2.899999976158142,121.17583333333332,40.55083333333334,781.907636820475,135.33736419677734,102.0483333333333,103.0,10.842083639568752,217.16877841525613,75.75,3.524999976158142
2021-01-22 03:00:00+00:00,86.0,45.296875,85.84395726945665,0.0,10.799999952316284,30.06083333333333,2.775000035762787,123.71111111111112,43.88027777777778,782.9852427503796,134.89078521728516,102.23305555555557,103.0,11.913583519458768,217.4959016927084,78.75,2.775000035762787
2021-01-22 04:00:00+00:00,86.0,0.0,85.42498253292507,0.0,11.0,30.140277777777783,2.599999964237213,123.43194444444444,43.58722222222222,782.8841463385686,134.82065200805664,102.03722222222224,103.0,11.74263914320204,217.47198580847865,77.25,2.8000000715255737
2021-01-22 05:00:00+00:00,86.04999923706055,0.0,85.30000305175781,0.0,10.99999976158142,30.656666666666677,2.550000011920929,124.10222222222224,44.69944444444445,783.1220416598846,134.49301147460938,101.95333333333336,103.0,12.022028015719522,217.57133176167812,76.75,2.774999976158142
2021-01-22 06:00:00+00:00,86.19999694824219,37.390625,82.62052025689019,0.8822222222222221,11.199999809265137,31.73777777777778,2.799999952316284,129.175,56.17916666666667,783.576001349555,134.2390365600586,101.61972222222222,103.0,13.858166858620116,217.66000124613453,76.25,2.700000047683716
2021-01-22 13:00:00+00:00,85.80000305175781,0.0,82.3849868774414,2.8166666666666664,11.100000381469728,28.971666666666668,2.574999988079071,133.0,60.09888888888888,781.9775188869897,132.88201141357422,102.54166666666666,103.0,14.27830576313866,217.21597823248976,80.25,4.325000166893005
2021-01-22 14:00:00+00:00,85.80000305175781,29.59375,83.14027517318726,2.2988888888888885,11.100000381469728,30.82472222222222,2.899999976158142,129.57777777777778,54.11527777777778,782.5994303046331,133.63452911376953,102.24861111111112,103.0,13.642389012177782,217.38873154534244,80.25,4.549999952316284
2021-01-22 15:00:00+00:00,85.80000305175781,0.0,84.59347586313883,1.0455555555555558,10.649999856948853,30.320833333333333,2.8750000596046448,126.63611111111112,48.90166666666667,782.5241802978514,133.7853012084961,102.15611111111112,103.0,12.962555680274962,217.36782883538143,79.0,4.699999809265137
2021-01-22 16:00:00+00:00,85.80000305175781,0.0,83.14712142944336,2.1294444444444443,10.899999618530272,31.69833333333333,2.900000095367432,129.75,53.7886111111111,782.0916345384384,133.8368377685547,102.23333333333332,103.0,13.80669452243381,217.24767712487125,79.5,4.674999952316284
2021-01-22 17:00:00+00:00,85.80000305175781,0.0,83.10114120483398,1.0677777777777775,10.899999618530272,30.69666666666667,2.900000095367432,129.75555555555553,51.21972222222222,782.4757656012639,133.94978713989258,102.29833333333336,103.0,13.47341680844625,217.35437982771137,79.25,4.425000071525574
2021-01-22 18:00:00+00:00,85.80000305175781,0.0,83.60208889643351,0.7152777777777778,10.899999618530272,30.62666666666667,2.900000095367432,128.59166666666667,51.22833333333332,781.2736349487303,134.2479476928711,102.30055555555556,103.0,13.311389008098171,217.13596404605448,79.25,4.275000095367432
2021-01-22 19:00:00+00:00,85.80000305175781,0.0,83.6568550682068,1.6116666666666668,10.899999618530272,30.666111111111118,2.900000095367432,128.31666666666666,50.29361111111112,782.6418342759874,134.3456573486328,102.2877777777778,103.0,13.33822233279546,217.4018994564481,80.25,3.825000047683716
2021-01-22 20:00:00+00:00,85.80000305175781,84.90625,84.82001113891602,0.1294444444444444,11.0,29.55444444444445,2.975000023841858,125.28888888888888,46.2375,783.1817502678763,134.78039932250977,102.20722222222224,103.0,12.442194598250918,217.54909822252068,78.75,3.649999976158142
2021-01-22 21:00:00+00:00,85.80000305175781,0.0,85.36392061869303,0.0,11.050000190734863,30.117222222222225,2.899999976158142,123.93055555555556,44.20249999999999,783.5867133585609,134.88531112670898,102.45166666666668,103.0,11.97011129246818,217.6629765489368,76.5,3.399999976158142
2021-01-22 22:00:00+00:00,86.19999694824219,0.0,85.15499877929688,0.0,10.899999618530272,29.863888888888887,2.899999976158142,124.94916666666668,45.20555555555556,783.1550063747828,134.78427124023438,101.93555555555557,103.0,12.10200012339486,217.49097518497047,75.75,3.050000011920929
2021-01-22 23:00:00+00:00,86.19999694824219,0.0,85.65387153625488,0.0,11.0,30.287777777777777,2.7500000596046448,122.5,42.63277777777778,781.884690636529,135.06279373168945,102.41472222222222,103.0,11.553778030872344,217.2432010947333,76.0,2.850000023841858
