Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (°C),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (°C),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (°C),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (°C),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (°C)
2021-01-23 00:00:00+00:00,86.19999694824219,46.890625,86.26770401000977,0.0,11.050000190734863,30.646944444444447,2.699999988079071,124.72055555555556,43.10888888888888,783.1649673292374,134.9227180480957,102.56666666666666,103.16194444444444,11.688805629147424,217.5458250639173,76.0,2.574999988079071
2021-01-23 01:00:00+00:00,86.04999923706055,0.0,86.51750373840332,0.0,10.87499976158142,30.16249999999999,2.849999964237213,125.3125,44.78694444444445,782.5744187249076,135.09619903564453,103.5127777777778,104.0,12.102166841824854,217.3790059407553,78.25,1.949999988079071
2021-01-23 02:00:00+00:00,85.9000015258789,0.0,85.59004772186279,0.0,11.100000381469728,30.57555555555556,2.725000023841858,126.30138888888888,46.38055555555555,781.8617941792804,134.818115234375,103.285,104.0,12.551139088206815,217.18383235083687,81.75,0.9500000029802322
2021-01-23 03:00:00+00:00,85.9000015258789,33.90625,85.07999420166016,0.0,11.100000381469728,30.95611111111111,3.0,128.07777777777778,48.03638888888889,784.2186276753743,134.5860824584961,103.41194444444449,104.0,12.88588894102308,217.87461971282968,83.25,0.8499999940395355
2021-01-23 04:00:00+00:00,85.9000015258789,0.0,84.94613160451253,0.0,11.100000381469728,31.20888888888889,2.900000095367432,127.59166666666668,48.87694444444444,782.1560622490776,134.8816909790039,103.3638888888889,104.0,13.023028136094409,217.3421013387045,78.5,1.550000011920929
2021-01-23 05:00:00+00:00,85.9000015258789,35.296875,84.48259115642972,1.2394444444444443,11.100000381469728,31.921111111111117,2.900000095367432,130.07222222222222,54.84777777777778,784.5667613389758,134.2174530029297,104.21555555555555,104.47694444444444,13.773194649219512,217.9352125506931,78.25,1.774999976158142
2021-01-23 06:00:00+00:00,85.9000015258789,0.0,84.66621236165366,0.0,11.100000381469728,31.53,2.674999952316284,129.0575,51.67916666666668,783.034963531494,134.5154685974121,103.025,104.0,13.488055628405675,217.5097130033706,80.5,1.6750000417232511
2021-01-23 11:00:00+00:00,85.5,51.703125,84.21527205573187,2.591388888888889,11.100000381469728,32.5,2.5999999046325684,129.4388888888889,53.395,781.0074722798664,133.73350524902344,103.54444444444444,104.0,13.65363906171586,216.9451316918268,70.25,3.899999976158142
2021-01-23 12:00:00+00:00,85.5,0.0,84.57157137129042,0.8408333333333333,11.100000381469728,31.329722222222223,2.75,129.5,51.41499999999999,781.816372358534,133.8312873840332,103.42444444444448,104.0,13.385611277951128,217.17121546003565,70.75,4.474999904632568
2021-01-23 13:00:00+00:00,85.5,0.0,85.72689689848157,0.0,10.87500023841858,29.96583333333333,2.8750000596046448,127.39027777777778,47.13,784.0140213182236,134.12193298339844,103.49444444444444,104.0,12.621416859891678,217.78167368147112,72.25,4.449999928474426
2021-01-23 14:00:00+00:00,85.5,34.703125,85.85324918111166,0.13,10.87500023841858,29.856666666666666,3.0249999165534973,127.1088888888889,46.69111111111111,782.0026950412324,134.27320098876953,103.20388888888888,104.0,12.318361299302843,217.2229716534086,73.25,4.150000095367432
2021-01-23 15:00:00+00:00,85.9000015258789,0.0,85.99465833028157,2.6625,11.075000286102297,29.83,2.924999952316284,126.51666666666664,45.981388888888894,782.3106345282658,134.18462753295898,103.29166666666669,104.0,12.338222336769103,217.30851033528657,74.25,3.824999988079071
2021-01-23 16:00:00+00:00,85.9000015258789,0.0,85.06749534606934,1.3580555555555556,10.850000143051147,29.95777777777778,3.100000023841858,127.2638888888889,48.50416666666666,782.5611337958441,134.28226470947266,103.81833333333334,104.0,12.84436130841573,217.3780933083429,77.5,3.075000047683716
2021-01-23 17:00:00+00:00,85.9000015258789,39.296875,84.78099632263184,1.6086111111111112,10.800000190734863,30.78,3.200000047683716,128.88194444444446,50.63222222222224,780.897369503445,134.26463317871094,103.69944444444444,104.0,13.22597230937746,216.91593654632572,78.75,2.649999976158142
2021-01-23 18:00:00+00:00,85.9000015258789,0.0,85.31825304667154,0.7077777777777777,10.800000190734863,30.53111111111111,2.900000095367432,127.89027777777778,48.47722222222224,781.9383610704207,134.20416259765625,103.55805555555555,104.0,12.815000195768146,217.2051007843018,79.25,2.674999952316284
2021-01-23 19:00:00+00:00,85.9000015258789,34.90625,85.68499755859375,0.0,10.800000190734863,29.85055555555555,2.9999999403953552,125.97694444444444,46.63388888888888,783.4571313137476,134.4268798828125,103.69888888888887,104.0,12.498805722395575,217.6283702977499,75.25,2.850000023841858
2021-01-23 20:00:00+00:00,85.9000015258789,0.0,86.23749923706055,0.0,10.974999904632568,29.68777777777777,2.600000023841858,126.4425,45.36833333333332,781.5778883192273,134.64886093139648,103.5661111111111,104.0,12.129083613819548,217.17302544064,75.5,2.799999952316284
2021-01-23 21:00:00+00:00,85.9000015258789,0.0,87.13810824076334,0.0,10.87500023841858,30.043888888888898,2.774999976158142,124.4375,42.987777777777765,781.4564646233453,134.9826545715332,103.65305555555554,104.0,11.555750189092423,217.07124068790017,76.0,2.75
2021-01-23 22:00:00+00:00,85.9000015258789,0.0,86.92128421359592,0.0,10.700000286102297,29.73611111111111,2.774999976158142,124.9125,43.69861111111113,782.4106560092501,135.0903282165527,103.1027777777778,104.0,11.688361314667594,217.33629435645213,78.5,2.550000011920929
2021-01-23 23:00:00+00:00,85.82500267028809,0.0,85.94536382463244,0.0,10.600000381469728,29.96027777777778,2.8499999046325684,125.49444444444444,44.95972222222223,781.5204686821828,134.8834991455078,103.51666666666668,104.0,12.036444712479916,217.08901958889444,84.25,2.100000023841858
2021-01-24 00:00:00+00:00,85.80000305175781,0.0,86.8243325551351,0.0,10.87500023841858,29.959722222222226,2.825000047683716,124.3725,43.02666666666666,782.7480517578123,134.7961883544922,103.5102777777778,104.0,11.608750065432654,217.4300149620904,83.0,2.625
2021-01-24 01:00:00+00:00,85.80000305175781,67.09375,87.53999900817871,0.0,10.925000190734863,30.258055555555558,2.899999976158142,122.86500000000002,42.220277777777774,782.4733492533364,135.10242462158203,103.37833333333336,104.0,11.253055673440295,217.35370899200444,83.5,2.724999964237213
2021-01-24 02:00:00+00:00,85.80000305175781,0.0,87.08749961853027,0.0,10.875,29.53583333333333,2.824999988079071,123.61694444444444,43.489166666666655,782.0781614176431,135.03403854370117,103.32416666666668,104.0,11.658944596979357,217.24393445332845,87.5,2.350000023841858
2021-01-24 03:00:00+00:00,85.80000305175781,0.0,86.67784787495931,0.0,10.949999809265137,29.173888888888897,2.724999964237213,124.58138888888892,43.37305555555555,782.299196828206,135.1518592834473,103.16166666666668,104.0,11.720861173735726,217.3053333155314,90.0,2.0999999046325684
2021-01-24 04:00:00+00:00,85.80000305175781,0.0,86.10428843180338,0.25,12.193833112186857,29.741666666666667,2.850000023841858,126.13111111111112,45.50694444444445,783.0902360026038,135.0874137878418,103.3136111111111,104.0,12.17508352994919,217.54421441396087,91.75,1.8749999701976776
2021-01-24 05:00:00+00:00,85.80000305175781,42.40625,85.73249816894531,0.0,10.800000190734863,30.27166666666667,2.724999964237213,127.92916666666667,48.20166666666667,782.9813816494412,134.5841941833496,103.20027777777776,104.0,12.707083639833664,217.4976068878174,93.0,1.8499999642372127
2021-01-24 06:00:00+00:00,85.80000305175781,0.0,84.57318964428373,0.3405555555555555,10.800000190734863,30.636388888888888,2.799999952316284,128.83055555555555,51.28194444444446,783.3120851813419,134.5046615600586,103.485,104.0,13.302750266128111,217.4930118264093,93.0,1.7999999821186066
2021-01-24 07:00:00+00:00,85.69999694824219,33.0,83.56231381734213,2.420555555555556,10.800000190734863,31.668333333333337,2.799999952316284,131.20694444444445,56.27333333333333,782.3351828511554,134.22906494140625,103.67361111111111,104.0,13.929611356523298,217.31532958560524,94.0,1.774999976158142
2021-01-24 16:00:00+00:00,85.5999984741211,0.0,83.2016340721978,2.781666666666667,11.050000190734863,30.67,2.400000095367432,130.0,57.15638888888888,781.3348305596244,134.03998565673828,103.75555555555556,104.0,13.955861297448475,217.03884255303285,96.0,2.524999976158142
2021-01-24 17:00:00+00:00,85.5999984741211,0.0,83.59235496309068,2.495,11.100000381469728,31.19222222222222,2.400000095367432,130.0,54.71555555555557,783.442742546929,134.464599609375,103.29555555555557,104.0,13.736166912979549,217.62298493279357,96.0,2.5749999284744263
2021-01-24 18:00:00+00:00,85.5999984741211,38.703125,84.1674976348877,2.3091666666666666,11.100000381469728,30.31888888888889,2.400000095367432,129.5,52.79111111111111,781.8936167229547,134.36103057861328,103.47777777777776,104.0,13.52027798043357,217.3674116855198,96.0,2.599999964237213
2021-01-24 19:00:00+00:00,85.5999984741211,0.0,84.67500495910645,0.34,10.839944540394676,30.100555555555555,2.400000095367432,128.3013888888889,50.12722222222222,784.5265486145017,134.3921127319336,103.46944444444443,104.0,13.11019459803899,217.6670390828451,96.0,2.824999988079071
2021-01-24 20:00:00+00:00,85.5999984741211,0.0,85.6813735961914,0.0,11.0,29.56111111111112,2.6000000834465027,126.67305555555556,46.53138888888888,783.0274401007756,134.49785232543945,103.36194444444445,104.0,12.501972431871629,217.5076229053074,96.0,2.850000023841858
2021-01-24 21:00:00+00:00,85.5999984741211,37.890625,86.03249931335449,0.0,11.0,29.03388888888889,2.7500000596046448,125.63833333333332,45.39166666666668,781.1875271436903,134.9241943359375,103.44333333333334,104.0,12.265444543361664,217.1366048940023,96.0,2.850000023841858
2021-01-24 22:00:00+00:00,85.5999984741211,0.0,86.48999786376953,0.0,10.924999952316284,29.18166666666666,2.5,125.07888888888888,44.37638888888888,782.2778023783364,135.10257720947266,103.39638888888888,104.0,11.80277796851264,217.2993901401097,96.0,2.799999952316284
2021-01-24 23:00:00+00:00,86.19999694824219,0.0,86.79749488830566,0.0,10.824999809265137,29.09111111111111,2.650000035762787,124.94583333333335,44.1075,783.3409279886879,134.9343605041504,103.32500000000002,104.0,11.79475027958552,217.5683144632976,96.0,2.649999976158142
2021-01-25 00:00:00+00:00,86.19999694824219,0.0,86.48862719217937,0.0244444444444444,11.075000047683716,29.381388888888893,2.6250000596046448,124.92388888888888,44.40833333333333,783.0105509440102,134.88899993896484,103.63111111111112,104.0,12.01986129310396,217.5029317389595,96.0,2.324999988079071
2021-01-25 01:00:00+00:00,86.19999694824219,0.0,86.20945420795017,0.7088888888888889,11.199999809265137,28.988888888888887,2.874333333439297,125.86305555555556,45.61277777777778,781.2726993984647,134.86977564493816,103.33000000000004,104.0,12.26163910124037,217.02019483778213,96.0,1.899999976158142
2021-01-25 02:00:00+00:00,86.19999694824219,69.3125,85.91835291544596,0.0,11.0,29.31833333333333,2.800000011920929,125.41527777777776,45.91666666666666,781.7905669826929,134.7536163330078,103.5011111111111,104.0,12.258222415447232,217.16404705471467,96.0,1.5250000059604645
2021-01-25 03:00:00+00:00,86.19999694824219,0.0,85.6200065612793,0.0,10.800000190734863,29.25333333333333,3.0999999046325684,126.37777777777778,45.631111111111125,782.1062184651693,134.8488655090332,103.66138888888892,104.0,12.460972366068097,217.25172833760587,96.0,1.3249999582767489
2021-01-25 04:00:00+00:00,86.19999694824219,0.0,85.30952285766601,0.6633333333333333,10.800000190734863,29.89222222222222,3.0999999046325684,126.21111111111112,47.39583333333333,781.9128862338594,134.6486587524414,103.43055555555556,104.0,12.64897241910299,217.19802477942588,96.75,1.6500000059604645
2021-01-25 05:00:00+00:00,86.19999694824219,40.796875,84.77399822235108,0.0488888888888888,10.800000190734863,30.345,3.0999999046325684,127.0,50.1175,783.1125501675073,134.3284149169922,103.13833333333332,104.0,13.169722373485564,217.53126484764957,97.0,1.924999952316284
2021-01-25 11:00:00+00:00,86.0,0.0,85.31642349031237,0.0,10.800000190734863,28.16027777777777,2.849999964237213,122.07888888888888,42.37777777777777,765.8251397874619,132.38455200195312,101.71444444444444,102.0,11.287444661988154,212.65119684007428,96.0,3.0
2021-01-25 12:00:00+00:00,86.0,49.203125,84.98976651297674,0.0,10.699999809265137,28.458333333333336,2.824999988079071,121.17194444444443,43.48416666666667,767.1055263773602,132.47783279418945,101.26777777777778,102.0,11.4764169716835,213.3461192448935,95.25,2.424999952316284
2021-01-25 13:00:00+00:00,86.10000038146973,13.6875,85.80733154296874,0.0,10.625,28.501666666666654,2.950000047683716,122.04416666666664,42.131111111111096,766.2623139953613,132.75164794921875,101.49444444444444,102.0,11.01438915040758,212.84902281867136,96.0,2.575000047683716
2021-01-25 17:00:00+00:00,86.0999984741211,0.0,86.84184358596801,0.0,10.550000190734863,28.98194444444444,3.0,119.42500000000004,39.75361111111111,766.5234913296168,132.82531356811523,101.89222222222224,102.0,10.488361198372308,212.92458112504747,95.25,1.9749999940395355
2021-01-25 18:00:00+00:00,86.04999923706055,22.8125,83.08864166683621,0.94,10.75,29.736944444444443,2.700000047683716,124.25333333333332,50.75527777777778,777.0327542622884,133.73334503173828,100.965,102.0,12.72313909875022,215.84104349348283,95.75,1.8499999642372127
2021-01-25 20:00:00+00:00,86.0,0.0,83.84585840225219,2.354444444444445,10.800000190734863,31.63666666666667,2.400000095367432,131.16666666666669,56.09555555555555,783.1371658833821,133.6180419921875,103.53833333333333,104.0,13.890111307832928,217.53810226440436,94.75,2.974999964237213
2021-01-25 21:00:00+00:00,86.0,38.6875,85.36363371955024,0.71,10.849999904632568,29.56444444444444,2.5,127.75,48.19444444444444,782.5014963955347,134.15679550170898,103.57583333333334,104.0,12.817555827034845,217.361527502272,92.75,3.0
2021-01-25 22:00:00+00:00,86.0,0.0,86.0474967956543,0.0,11.050000190734863,28.909444444444443,2.824999988079071,126.0,46.01222222222223,784.1649664306639,134.42343521118164,103.54666666666664,104.0,12.197166822751363,217.82499178992384,91.25,3.024999976158142
2021-01-25 23:00:00+00:00,86.0,0.0,86.49938173929851,0.0,10.975000381469728,29.455,2.900000035762787,126.40694444444443,44.78666666666666,780.0106807963053,134.48175811767578,103.55222222222224,104.0,12.089389150142669,216.6696341408624,92.0,2.725000023841858
2021-01-26 00:00:00+00:00,86.0,40.40625,86.63249588012695,0.0,10.699999809265137,28.93027777777777,2.875,124.4572222222222,44.02305555555554,782.1486987474228,135.0201187133789,103.43222222222222,104.0,11.864361226823592,217.2635282431709,92.75,2.4750000834465027
2021-01-26 01:00:00+00:00,86.0,0.0,86.39484118143717,0.0,10.71377749443054,28.76027777777777,2.800000011920929,124.81416666666664,44.30861111111112,781.1623023647732,134.41120529174805,103.43166666666669,104.0,11.94466686911053,216.9895290586684,93.25,2.325000047683716
2021-01-26 02:00:00+00:00,86.0,0.0,86.36942092895508,0.0,10.899999618530272,28.846111111111107,2.700000047683716,125.9861111111111,45.54416666666667,782.0574630906846,134.58740234375,103.2911111111111,104.0,12.137055808173285,217.08857051849373,94.0,2.199999988079071
2021-01-26 03:00:00+00:00,86.0,0.0,86.76756940205892,0.0,10.599999904632568,29.29805555555555,2.699999988079071,125.21111111111112,44.45916666666667,782.1748090108233,134.99956512451172,103.58083333333336,104.0,11.908694565031263,217.27216976589636,93.25,2.324999988079071
2021-01-26 04:00:00+00:00,86.0,0.0,86.28750038146973,0.0,10.799999713897703,29.475,2.7500000596046448,126.36388888888888,45.07472222222222,782.8949649386935,134.4748992919922,103.63444444444444,104.0,12.179250240855744,217.53425009409597,91.25,2.575000047683716
2021-01-26 05:00:00+00:00,86.0,0.0,86.12629676818847,0.0,10.899999618530272,29.121666666666663,2.600000023841858,125.4247222222222,45.992500000000014,782.4180107116696,134.6280403137207,103.47,104.0,12.356555767324238,217.33972608354364,88.25,2.725000023841858
2021-01-26 07:00:00+00:00,86.04999923706055,16.203125,86.33682802200317,0.9483333333333334,10.900000095367432,28.89694444444444,2.449999988079071,125.8463888888889,45.25444444444444,765.8312573581272,131.6244010925293,103.53611111111113,104.0,12.190611214637762,212.73923828972715,87.75,2.799999952316284
2021-01-26 08:00:00+00:00,86.0999984741211,0.0,85.03171685112846,1.541111111111111,10.600000381469728,28.968333333333334,2.5,127.20305555555557,48.54416666666668,766.0743831041125,131.234130859375,103.14083333333332,104.0,12.660389042960274,212.79982870313864,87.25,2.800000011920929
2021-01-26 09:00:00+00:00,86.0999984741211,0.0,86.60009091271294,0.0,10.75000023841858,28.829444444444437,2.5999999046325684,126.30388888888888,44.13861111111111,763.8133389282226,131.97805786132812,103.38111111111112,104.0,11.746750149726866,212.19514019860165,82.5,3.474999964237213
2021-01-26 10:00:00+00:00,86.0999984741211,32.5,88.55696132659912,0.0,10.600000143051147,29.882777777777772,2.850000023841858,121.32361111111108,39.23111111111111,765.8667903645834,133.13827713860405,103.75027777777775,104.0,10.37113907178243,212.74216459062367,79.25,4.399999976158142
2021-01-26 11:00:00+00:00,86.20000076293945,19.09375,87.11090294943915,1.1702777777777778,10.677833391030628,29.394722222222217,2.9550000230471296,122.0361111111111,42.19638888888888,774.4345887925889,133.2574462890625,103.0997222222222,104.0,11.187500179343752,215.12071939256455,75.25,5.075000047683716
2021-01-26 12:00:00+00:00,86.30000305175781,0.0,85.245071144104,1.5566666666666666,10.800000190734863,30.27,2.700000047683716,127.96805555555557,48.57944444444444,782.0271272786456,133.64078903198242,103.64722222222224,104.0,12.882389130857256,217.23100876278352,66.75,6.225000023841858
2021-01-26 13:00:00+00:00,86.30000305175781,24.703125,86.37757121404013,0.0,10.650000095367432,30.214166666666664,2.849999964237213,125.82638888888889,44.88777777777778,782.0384956698945,133.82366561889648,103.63611111111112,104.0,11.959666878912186,217.23291633182103,57.0,7.25
2021-01-26 14:00:00+00:00,86.30000305175781,0.0,86.15492161644829,0.0,10.650000095367432,30.018611111111117,2.724999964237213,126.25,46.45555555555555,781.1367347717284,133.9815673828125,103.27944444444448,104.0,12.312527949545116,216.98381604512537,51.75,6.949999928474426
2021-01-26 15:00:00+00:00,86.30000305175781,0.0,85.37320254643758,0.0,10.699999809265137,30.51888888888889,3.049999952316284,128.25138888888887,49.268888888888895,783.1560624355739,133.86503982543945,103.6588888888889,104.0,12.848444596131642,217.54335155487075,53.0,6.475000023841858
2021-01-26 16:00:00+00:00,86.30000305175781,33.203125,84.16499328613281,1.1741666666666668,10.699999809265137,31.098888888888887,3.0999999046325684,129.84166666666667,53.54611111111111,783.6788185967338,133.67443466186523,103.4027777777778,104.0,13.541666833559672,217.7359639994304,56.75,5.924999952316284
2021-01-26 17:00:00+00:00,86.30000305175781,0.0,84.19629650115967,0.0,10.699999809265137,31.084444444444443,3.0999999046325684,129.18166666666667,51.8613888888889,781.3611361185708,133.77256774902344,103.5,104.0,13.353916899628109,217.1100386725533,62.25,5.225000023841858
2021-01-26 18:00:00+00:00,86.30000305175781,0.0,84.86999702453613,0.0,10.699999809265137,30.54222222222222,2.7249999046325684,129.6763888888889,50.17694444444446,781.5459273613824,133.84580612182617,103.24055555555556,104.0,13.03630574756198,217.09470270368791,64.75,4.799999952316284
2021-01-26 19:00:00+00:00,86.22500228881836,40.0,86.31249809265137,0.0,10.699999809265137,29.600277777777777,2.7749999165534973,126.09694444444446,45.53249999999999,781.9431738450791,134.3880729675293,103.42444444444445,104.0,12.061472324530286,217.0587523227268,62.5,4.724999904632568
2021-01-26 20:00:00+00:00,86.0,0.0,86.67351193322077,0.7366666666666667,10.700000047683716,29.777500000000007,2.674999952316284,125.5277777777778,44.31555555555554,782.0313108656138,134.53558731079102,103.625,104.0,11.73002794133292,217.23230939653183,62.25,4.6499998569488525
2021-01-26 21:00:00+00:00,86.0,0.0,88.12546369340686,0.0,10.699999809265137,30.84305555555555,2.775000035762787,123.70694444444445,41.66833333333333,782.4294917805989,134.81980895996094,103.65305555555558,104.0,11.07444482511944,217.34152599758573,58.75,4.924999952316284
2021-01-26 22:00:00+00:00,86.07500076293945,29.0,88.11643939548068,0.0,10.775000095367432,30.8325,2.622500035762787,122.2,41.059444444444445,781.7125014411075,134.83831024169922,103.76,104.0,10.91177801794476,217.14236212836377,66.75,3.925000011920929
2021-01-26 23:00:00+00:00,86.30000305175781,0.0,87.5575008392334,0.0,10.62500023841858,30.043333333333337,2.700000047683716,123.20472222222224,42.24944444444446,782.5057022942436,134.93098831176758,103.66333333333334,104.0,11.267944588661193,217.3654737387764,74.75,3.049999952316284
2021-01-27 00:00:00+00:00,86.30000305175781,0.0,86.98097320556641,0.0,10.800000190734863,29.378055555555555,3.050000011920929,124.37944444444445,43.18694444444444,782.3055556742347,134.99454498291016,103.22611111111112,104.0,11.633194606039256,217.3544598049588,83.75,2.125
2021-01-27 01:00:00+00:00,86.30000305175781,37.0,86.9618358484904,0.0,10.800000190734863,29.171388888888888,2.774999976158142,123.15694444444443,43.39999999999999,781.2989690653482,134.7663917541504,103.71361111111112,104.0,11.541861413584815,217.0274919509888,88.75,1.7750000059604645
2021-01-27 02:00:00+00:00,86.20000076293945,0.0,87.44499588012695,0.0,10.75000023841858,29.6438888888889,2.974999964237213,124.37527777777775,42.40083333333334,783.6624634297688,134.70093536376953,103.58388888888888,104.0,11.358778051535287,217.68540719774035,87.5,2.274999976158142
2021-01-27 03:00:00+00:00,86.19999694824219,0.0,88.64324951171875,0.0,10.65000033378601,30.494722222222222,2.8736111230320405,122.26611111111112,40.1947222222222,783.582426808675,135.0356330871582,103.35,104.0,10.55080567598343,217.6617860539755,84.75,2.800000011920929
2021-01-27 04:00:00+00:00,86.19999694824219,29.390625,87.81889340718587,0.0,10.75000023841858,30.09305555555556,2.850000023841858,123.48638888888892,41.95055555555554,782.90505279541,134.90425491333008,103.2763888888889,104.0,11.049861252307892,217.4736265733508,84.0,2.850000023841858
2021-01-27 05:00:00+00:00,86.19999694824219,0.0,87.13249397277832,0.0,10.65000033378601,29.113055555555555,2.911999987231361,123.0,43.01388888888888,782.7511243014864,134.8032264709473,103.29277777777776,104.0,11.525250171290503,217.43086880154087,88.75,2.625
2021-01-27 06:00:00+00:00,86.19999694824219,28.203125,83.93928380330404,1.165277777777778,10.600000381469728,29.926666666666662,2.824999988079071,129.53111111111113,53.51638888888888,780.1953774515788,134.45252990722656,103.15777777777777,104.0,13.191166950331796,216.72093899620904,89.25,2.599999964237213
2021-01-27 07:00:00+00:00,85.60000038146973,12.609375,87.2455514378018,0.3633333333333333,10.774999856948853,28.448055555555552,2.774999976158142,124.3225,43.23250000000001,766.5558331807454,132.3618065092299,103.40277777777776,104.0,11.482166872554352,212.9321757380168,90.75,2.375
2021-01-27 08:00:00+00:00,85.9000015258789,0.0,86.34249496459961,0.0,10.899999618530272,28.48833333333333,2.700000047683716,126.38472222222222,45.289722222222224,764.6600266011556,131.66730880737305,103.4163888888889,104.0,12.108555718792807,212.5374295552572,92.0,2.325000047683716
2021-01-27 09:00:00+00:00,85.9000015258789,0.0,85.92612817552354,0.0,10.899999618530272,28.53,2.600000023841858,125.86805555555556,45.29833333333333,764.520649142795,132.13014221191406,103.49055555555556,104.0,12.184944646888306,212.4362916056316,93.0,2.449999988079071
2021-01-27 10:00:00+00:00,85.9000015258789,0.0,86.31999588012695,0.0,10.849999904632568,28.24611111111111,2.5,124.85,43.936388888888885,764.9733309936523,131.6800765991211,103.30861111111112,104.0,11.757639128102198,212.52177639431437,93.5,2.149999976158142
2021-01-27 11:00:00+00:00,85.9000015258789,53.390625,87.08339692433675,0.0,10.774999856948853,28.35833333333333,2.649999976158142,123.14861111111112,41.81694444444444,765.6711080593533,132.20446014404297,103.51166666666668,104.0,11.21583355691698,212.7433633634779,94.0,2.525000035762787
2021-01-27 12:00:00+00:00,85.95000076293945,0.0,88.69249534606934,0.0,10.74999976158142,28.87388888888888,2.8333332975705465,121.84555555555556,39.45305555555555,766.7727654012045,133.05584716796875,103.64555555555556,104.0,10.27725017123752,212.99104618496372,93.75,3.0000000596046448
2021-01-27 13:00:00+00:00,86.0999984741211,0.0,89.71999549865723,0.0,10.566666857401527,29.039166666666667,2.9083333452542623,119.69027777777777,38.10666666666666,767.9777671813964,133.40373992919922,103.675,104.0,9.74986122926076,213.32715783437092,92.25,3.425000011920929
2021-01-27 14:00:00+00:00,86.27499961853027,29.90625,89.45749855041504,0.665,10.799999952316284,29.167777777777783,2.925000011920929,119.31083333333332,37.48166666666667,767.4959361267092,132.95845413208008,103.65416666666668,104.0,9.865139014720915,213.1960936694676,91.75,3.649999976158142
2021-01-27 15:00:00+00:00,86.4000015258789,0.0,89.15191220177545,0.715,10.775000095367432,28.81499999999999,2.853055591318342,119.32999999999998,37.707777777777785,765.0536393398709,133.26468658447266,103.38166666666666,104.0,9.74358347972234,212.51490020328103,92.5,3.699999988079071
2021-01-27 16:00:00+00:00,86.0250015258789,15.390625,83.36120757420858,2.4058333333333333,11.879999967416127,31.502222222222223,2.900000095367432,129.36638888888888,55.79555555555555,782.3221333143442,133.72358322143555,102.91027777777778,104.0,13.871805780993563,217.36587079789908,89.75,4.024999976158142
2021-01-27 17:00:00+00:00,85.9000015258789,0.0,84.51227107577853,1.528888888888889,11.199999809265137,30.42388888888889,2.8000000715255737,129.46666666666667,52.259444444444455,781.3789282565644,133.70686721801758,103.51861111111111,104.0,13.437083540492583,217.04970276726615,89.0,4.225000023841858
2021-01-27 18:00:00+00:00,85.9000015258789,0.0,84.30749320983887,0.0,11.199999809265137,30.0,2.5,127.71527777777776,50.85833333333334,784.1463594902883,134.0634536743164,103.57916666666668,104.0,13.265722409089404,217.7536093902589,89.5,3.950000047683716
2021-01-27 19:00:00+00:00,85.9000015258789,38.90625,85.99499893188477,0.0,11.199999809265137,29.196388888888887,2.625,125.15138888888887,44.829444444444434,782.468220740424,134.5612030029297,103.64444444444445,104.0,12.16994459999932,217.25483033921992,88.0,4.1499998569488525
2021-01-27 20:00:00+00:00,86.04999923706055,0.0,86.8087000295851,0.105,10.774999856948853,29.15416666666667,2.649999976158142,124.49638888888887,43.64305555555556,783.1201087103948,134.7561798095703,103.265,104.0,11.686194673114354,217.53475282457143,88.25,4.074999928474426
2021-01-27 21:00:00+00:00,86.0999984741211,0.0,87.63173969056871,0.5,10.899999856948853,30.339722222222218,3.0319444270928706,122.32999999999998,40.99333333333334,782.2232176038953,135.01544625176325,103.65,104.0,10.9716113503774,217.1984867986043,87.0,4.300000071525574
2021-01-27 22:00:00+00:00,86.0999984741211,31.90625,88.86971502304077,0.0,10.700000047683716,29.54138888888889,2.99719441374143,121.48027777777776,39.797222222222224,783.0273459031845,135.36493301391602,103.64555555555556,104.0,10.558111262321471,217.50759687211792,89.75,3.825000047683716
2021-01-27 23:00:00+00:00,86.0999984741211,0.0,87.83249855041504,0.0,10.694444206025866,30.32222222222222,2.8826389137241577,121.9622222222222,40.723611111111104,781.6181667582192,135.39543533325195,103.65333333333334,104.0,10.829833515220216,217.116158188714,91.0,3.375
2021-01-28 00:00:00+00:00,86.32500076293945,0.0,88.63194847106934,0.0,10.778889031940036,29.72611111111112,3.15866667204433,120.96083333333334,39.01055555555556,781.1804852125379,135.18610382080078,103.62333333333336,104.0,10.2958057196935,216.99457983652755,90.5,3.725000023841858
2021-01-28 01:00:00+00:00,86.4000015258789,0.0,88.57749938964844,0.0,10.625,30.119722222222222,3.125,121.32694444444444,39.54694444444444,783.0446359931098,135.1874542236328,103.37166666666666,104.0,10.446750150256689,217.50044737497973,89.25,3.825000047683716
2021-01-28 02:00:00+00:00,86.4000015258789,0.0,88.49499893188477,0.0,10.49999976158142,30.0275,3.1284999961323208,120.64361111111111,39.47194444444443,783.0174673970539,135.12605667114258,103.4247222222222,104.0,10.331111196941798,217.4413210635716,90.75,3.724999964237213
2021-01-28 03:00:00+00:00,86.4000015258789,59.59375,88.78134589513144,0.0,10.5,30.055,2.9945833847920102,120.56277777777775,38.89138888888888,783.6851899888779,135.10213088989258,103.40055555555556,104.0,10.252889143096075,217.58616464826804,91.25,3.699999988079071
2021-01-28 04:00:00+00:00,86.4000015258789,0.0,88.21999740600586,0.0,10.549999713897703,29.69305555555555,2.8999999165534973,121.21750000000002,39.52972222222223,782.6323979187008,135.00181198120117,103.73805555555556,104.0,10.418111266030207,217.39788908640557,92.5,3.4999999403953552
2021-01-28 05:00:00+00:00,86.4000015258789,0.0,88.02455260806613,0.0,10.75016666730245,29.771944444444447,3.04613889121347,121.74111111111112,41.00111111111109,782.2139139472112,135.1141983795166,103.4413888888889,104.0,10.828111457559798,217.30386572943803,93.5,3.299999952316284
2021-01-28 06:00:00+00:00,86.25000190734863,30.703125,85.06720441818237,1.016111111111111,10.849999904632568,30.151666666666664,2.4966110277175906,127.45777777777778,49.8375,781.5824689059785,134.27952290852863,103.20416666666668,104.0,13.003222461011676,217.10624231126576,89.75,3.474999964237213
2021-01-28 09:00:00+00:00,85.92500305175781,17.40625,87.14904338836669,1.0855555555555556,10.975000143051147,29.44194444444444,2.625,123.77527777777776,42.15555555555556,765.7822521294485,132.00416564941406,103.54666666666664,104.0,11.274583443270789,212.71729253133145,85.25,4.049999952316284
2021-01-28 10:00:00+00:00,86.22500228881836,0.0,88.49999809265137,0.0,11.0,28.86833333333333,2.7523333262072667,121.24916666666668,40.02555555555555,766.6951605733237,133.0925254821777,103.34694444444445,104.0,10.576305734846327,212.97087810516365,88.5,3.900000095367432
2021-01-28 11:00:00+00:00,86.39999961853027,21.296875,89.60654537200928,2.0425,10.527389025688173,30.15166666666667,2.8157777973016107,119.8875,37.33305555555555,769.0813287353513,133.25931930541992,103.58694444444444,104.0,9.66536136865616,213.7327770233156,87.25,4.424999952316284
2021-01-28 12:00:00+00:00,86.5,15.203125,86.28287821875678,0.655,10.485833524333106,30.56611111111111,2.887499996026357,124.1925,44.35694444444445,780.4437744479707,134.10406494140625,103.0138888888889,104.0,11.897194738652969,216.79132725185815,87.0,5.399999976158142
2021-01-28 13:00:00+00:00,86.5,0.0,84.40163283665976,0.0,10.825000047683716,30.18055555555556,2.899999976158142,127.74305555555554,50.73333333333334,783.5587136840819,133.80114364624023,103.1827777777778,104.0,13.169777904351552,217.65519901275644,85.5,5.399999976158142
2021-01-28 14:00:00+00:00,85.80000305175781,0.0,84.04749184926351,1.5541666666666667,10.899999618530272,31.04388888888889,2.8749999403953552,129.5375,51.967777777777776,782.4113586086696,133.5622787475586,103.0777777777778,104.0,13.443472355206804,217.3364891433716,80.0,4.975000023841858
2021-01-28 16:00:00+00:00,85.80000305175781,0.0,83.9224967956543,2.558055555555556,10.74999976158142,30.25,2.799999952316284,130.0738888888889,53.3025,780.4963597954642,133.3235969543457,103.7661111111111,104.0,13.67411136653688,216.7274501842923,87.0,4.699999809265137
2021-01-28 17:00:00+00:00,85.80000305175781,0.0,84.60480499267578,0.9011111111111112,10.699999809265137,30.33277777777778,2.799999952316284,129.4263888888889,50.491388888888885,782.009937947591,133.77947235107422,103.32055555555554,104.0,13.209750179449712,217.22498347812237,85.25,4.674999833106995
2021-01-28 18:00:00+00:00,85.80000305175781,40.8125,85.64867685953776,0.0,10.699999809265137,29.688611111111108,2.9499999284744263,126.51944444444445,46.6075,783.3255804612901,134.14141082763672,103.39166666666668,104.0,12.41375017484029,217.59043958452023,81.5,4.724999904632568
2021-01-28 19:00:00+00:00,85.80000305175781,0.0,86.69332642449274,0.0,10.711666480700174,29.818888888888893,2.8249999284744263,123.55444444444444,42.80222222222222,782.4818886311848,134.4138145446777,103.67611111111113,104.0,11.669139113956026,217.3560811869305,83.0,4.6499998569488525
2021-01-28 20:00:00+00:00,86.2750015258789,0.0,87.73577281951904,0.0,10.825000047683716,30.40972222222222,2.631888911459181,123.11805555555554,42.0725,782.7485469733342,134.61149978637695,103.53888888888888,104.0,11.125583606031206,217.4315418497722,85.25,4.6249998807907104
2021-01-28 21:00:00+00:00,86.19999694824219,30.59375,88.4274959564209,0.7577777777777778,10.761777671178182,29.66888888888888,2.6337221795982786,121.16694444444444,39.92111111111111,782.0714900377059,134.94620513916016,103.6625,104.0,10.5771389887068,217.2420816718208,86.25,4.75
2021-01-28 22:00:00+00:00,86.17499923706055,0.0,89.79177995469834,0.2411111111111111,10.568027980857424,29.203611111111105,3.1942777853541906,119.12916666666668,37.52611111111112,782.9138105095757,135.52371978759766,103.73944444444444,104.0,9.69444463994768,217.47605925242112,87.25,4.775000095367432
2021-01-28 23:00:00+00:00,86.24999809265137,21.5,90.03049697875977,0.0,10.774972207546234,29.46194444444445,3.018638855351342,119.43722222222222,37.76333333333333,781.8275376553,135.52444076538086,103.61555555555556,104.0,9.660166740682389,217.196075981988,88.25,4.724999904632568
2021-01-29 00:00:00+00:00,86.32500267028809,0.0,89.95499801635742,0.0,10.403083550930024,28.756388888888885,3.286694503360324,119.035,37.11749999999999,780.440254567464,135.24893951416016,103.77111111111113,104.0,9.46147235631943,216.7889603042604,92.0,4.674999833106995
2021-01-29 01:00:00+00:00,86.30000305175781,0.0,90.327972624037,0.0,10.47499966621399,28.297222222222217,3.3276666984293195,117.52500000000002,36.3975,783.1158217196993,135.11996459960938,103.62722222222224,104.0,9.26072231107288,217.50578548855265,91.0,4.599999904632568
2021-01-29 02:00:00+00:00,86.37500190734863,0.0,90.1506233215332,0.0,10.254277679125469,28.725,3.387833377454016,118.65361111111112,36.66388888888888,782.2253970675996,135.18474197387695,103.65527777777778,104.0,9.3405557179451,217.2832142723932,91.0,4.475000023841858
2021-01-29 03:00:00+00:00,86.4000015258789,0.0,89.49986839294434,0.0,10.299999713897703,29.348611111111108,3.23255555179384,119.56555555555556,37.95805555555556,782.4446914503307,135.43830490112305,103.85416666666669,104.0,9.705222427580088,217.3457483630711,91.0,4.224999904632568
2021-01-29 04:00:00+00:00,86.0250015258789,49.59375,88.86599731445312,0.0,10.391277640130784,29.874166666666667,3.2436388699213663,121.48083333333332,39.59194444444444,783.388842909071,134.95364379882812,103.17388888888888,104.0,10.438083471192256,217.60801286485471,92.0,3.974999964237213
2021-01-29 05:00:00+00:00,85.9000015258789,0.0,88.13799858093262,0.0,10.674999952316284,30.75722222222223,2.649999976158142,121.87805555555552,40.61138888888887,781.2881927151149,134.8349571228027,103.23416666666668,104.0,10.867722420957357,217.02311012691925,92.5,3.75
2021-01-29 06:00:00+00:00,85.9000015258789,24.0,85.82039654625787,0.2455555555555555,10.75,29.506944444444443,2.850000023841858,125.39583333333331,45.85722222222222,783.5982970343696,134.4667930603027,103.1447222222222,104.0,12.218944554064006,217.6661942418417,89.75,4.024999976158142
2021-01-29 08:00:00+00:00,85.95000076293945,28.5,85.63557226816813,2.640833333333333,11.049999713897703,29.002777777777773,2.4249999821186066,127.7311111111111,59.17527777777778,768.315041554769,132.57868654039171,103.9722222222222,104.0,12.60347229162852,213.42961963229715,90.75,3.974999964237213
2021-01-29 09:00:00+00:00,86.14999961853027,0.0,89.2649974822998,0.2013888888888889,10.847916425069172,28.131666666666668,2.9284722112284767,119.09666666666668,36.95472222222222,769.2277655707466,132.34898376464844,103.76111111111112,104.0,9.589722364213731,213.6743800608318,89.25,4.475000023841858
2021-01-29 10:00:00+00:00,86.375,14.703125,88.71416289011636,2.607222222222222,10.624028000566694,27.718333333333337,3.0383611219127973,119.95805555555556,39.96472222222223,770.8222730848522,134.12293055216472,103.27055555555556,104.0,10.255778037044736,214.1172984822592,87.75,5.0
2021-01-29 11:00:00+00:00,86.0999984741211,6.609375,86.47187163247003,1.018888888888889,10.825000047683716,30.74833333333333,2.821555507447985,126.5361111111111,46.348611111111104,782.3315380859372,133.85906982421875,103.54472222222222,104.0,12.204583514531452,217.3129283565945,83.25,5.600000023841858
2021-01-29 12:00:00+00:00,86.19999694824219,14.296875,87.20381714714898,0.0,10.899999618530272,29.695,3.099999964237213,123.01027777777776,43.62000000000001,783.2148158772785,134.66659927368164,103.14361111111111,104.0,11.45291681607564,217.66030913035087,80.0,6.150000095367432
2021-01-29 13:00:00+00:00,86.19999694824219,15.59375,85.85973467932807,0.0,10.429555527369182,29.508333333333333,3.0,128.3513888888889,47.49527777777776,783.3121042378741,133.8115234375,103.37,104.0,12.511666895018683,217.5866961246067,79.75,6.425000071525574
2021-01-29 14:00:00+00:00,86.19999694824219,0.0,86.22749519348145,0.0,10.825000286102297,29.29277777777778,2.550000011920929,126.55361111111112,45.626666666666665,782.4633016628688,134.28503799438477,103.28,104.0,12.239694679578143,217.35091790093333,78.75,6.524999976158142
2021-01-29 15:00:00+00:00,86.19999694824219,0.0,86.00526561737061,0.0,10.600000381469728,29.593888888888884,2.925000011920929,126.87333333333332,46.34611111111112,782.4871786838108,134.37731170654297,103.43333333333334,104.0,12.317694549030728,217.35014276716447,74.75,6.7500001192092896
2021-01-29 16:00:00+00:00,86.19999694824219,0.0,85.90749740600586,0.0,10.800000190734863,29.227500000000003,2.899999976158142,126.42777777777778,46.69083333333333,783.5586162651908,133.95550155639648,103.47166666666666,104.0,12.427722473939262,217.6926740900676,72.0,6.6249998807907104
2021-01-29 17:00:00+00:00,86.19999694824219,0.0,85.91888698154025,0.0,10.800000190734863,29.192222222222217,3.0999999046325684,127.02638888888887,45.16472222222223,782.4525835164385,134.12007522583008,103.44611111111112,104.0,12.23730578422546,217.34233893076583,75.0,6.275000095367432
2021-01-29 18:00:00+00:00,86.19999694824219,63.90625,87.22185018327502,1.0216666666666667,10.75000023841858,29.609722222222224,2.774999976158142,124.77222222222224,42.42583333333334,783.2654684787326,134.5024757385254,103.46861111111112,104.0,11.41658356666565,217.57712114122185,79.25,6.049999952316284
2021-01-29 19:00:00+00:00,86.39999771118164,0.0,88.25749397277832,0.0,10.5,30.29111111111112,2.807305565973123,121.61777777777776,39.39916666666667,782.4478202311199,135.3778533935547,103.49555555555558,104.0,10.477111458513471,217.2208289591472,81.75,5.900000095367432
2021-01-29 20:00:00+00:00,86.17499732971191,0.0,88.58499717712402,0.0,10.799999952316284,30.04805555555556,3.073833307425181,120.6386111111111,38.7511111111111,782.4507993570961,134.91376876831055,103.55083333333334,104.0,10.335444528791642,217.328088230557,82.75,5.75
2021-01-29 21:00:00+00:00,86.19999694824219,33.703125,89.22866185506184,0.0,10.75,30.021666666666665,2.923666658666398,119.5802777777778,37.70361111111111,782.9871043226451,135.18498611450195,103.74111111111112,104.0,10.020611351066163,217.4964187282987,82.0,5.724999904632568
2021-01-29 22:00:00+00:00,86.19999694824219,0.0,90.51591975741916,0.0,10.448888745837742,28.756666666666668,3.215138904452324,117.5575,35.84861111111111,782.3347223748098,135.68423080444336,103.53305555555556,104.0,9.082305708461336,217.3152014244928,80.0,5.875
2021-01-29 23:00:00+00:00,86.45000076293945,0.0,91.26424312591551,1.3983333333333334,10.253999801211886,28.00194444444444,3.3803055444028645,117.40833333333336,34.50111111111111,783.9396329413518,135.32513809204102,103.45222222222222,104.0,8.790000209278531,217.76100963168687,78.0,6.099999904632568
2021-01-30 00:00:00+00:00,86.2750015258789,0.0,91.0228189531962,0.0,10.264528035057916,28.0525,3.3982222085197766,117.53361111111111,35.0825,782.3346135118272,135.75275802612305,103.7972222222222,104.0,8.882389077345529,217.315171415541,82.25,5.399999976158142
2021-01-30 01:00:00+00:00,86.42500114440918,0.0,90.79249382019044,3.1916666666666664,10.711527671019237,28.51305555555556,3.228777755167749,117.38333333333334,35.850277777777784,782.988633388943,135.77620697021484,103.59694444444445,104.0,9.024444577693938,217.49684301588275,85.0,5.099999904632568
2021-01-30 02:00:00+00:00,86.14999961853027,0.0,90.32831558015612,0.0,10.669222090774117,28.14777777777777,3.027527768711249,118.15888888888884,35.56499999999999,783.2022420077851,135.64961624145508,103.5,104.0,9.098055691719056,217.55617919498036,86.0,4.8750001192092896
2021-01-30 03:00:00+00:00,86.4749984741211,0.0,90.25249671936037,0.0,10.354610971344842,28.75111111111111,3.2384722496403597,118.81666666666666,36.25388888888888,783.5249403381347,135.6031494140625,103.61527777777776,104.0,9.360444651709663,217.64581750657828,88.0,4.699999809265137
2021-01-30 04:00:00+00:00,86.30000114440918,0.0,90.20998191833496,4.155555555555555,10.325055516560871,28.826944444444443,3.087111138701439,118.20861111111113,36.61194444444444,782.6972221713595,135.53159713745117,103.6211111111111,104.0,9.473944611284468,217.4158958223131,89.75,4.599999904632568
2021-01-30 05:00:00+00:00,86.2750015258789,65.6875,89.38374900817871,0.0,10.645777766969468,29.77611111111112,3.200333334869809,119.10833333333332,37.88277777777776,783.2556833224824,135.31531524658203,103.43305555555555,104.0,9.878361255327862,217.571024093628,90.25,4.475000023841858
2021-01-30 06:00:00+00:00,86.4000015258789,0.0,88.30357369316948,0.0,11.024999856948853,29.98472222222222,2.867583310008049,122.1847222222222,40.528333333333336,781.4580052693683,135.41079330444336,103.40333333333334,104.0,10.642528143723805,217.07028000725649,91.0,4.400000095367432
2021-01-30 07:00:00+00:00,85.9000015258789,22.5,88.15755538940431,0.8169444444444445,10.724999904632568,30.21361111111112,2.900000035762787,122.38277777777778,40.91972222222222,782.413965996636,134.75009536743164,103.47027777777778,104.0,10.935333559248182,217.33721338907884,90.0,4.850000023841858
2021-01-30 08:00:00+00:00,85.9000015258789,0.0,87.06499671936035,1.0197222222222222,10.75000023841858,29.21111111111111,2.850000023841858,123.28361111111111,43.49833333333332,783.0664188978405,134.54062271118164,103.50861111111112,104.0,11.546444607045917,217.5184501520793,90.0,4.975000023841858
2021-01-30 09:00:00+00:00,85.9000015258789,0.0,86.75919174406263,0.0,10.700000286102297,28.90972222222223,2.925000011920929,123.92916666666667,43.445833333333326,782.7825447930229,134.49156188964844,103.51305555555555,104.0,11.910389053026838,217.611612332662,92.0,5.1249998807907104
2021-01-30 10:00:00+00:00,85.9000015258789,33.8125,86.43749809265137,0.0,10.949999809265137,28.665277777777774,2.875,125.38194444444446,44.64638888888888,783.1424636501733,134.447265625,103.175,104.0,11.86969468832016,217.53957375420475,93.25,5.1499998569488525
2021-01-30 11:00:00+00:00,85.85000228881836,0.0,86.61748886108398,0.0,10.700000286102297,28.77888888888889,2.725000023841858,125.8313888888889,44.42333333333334,782.4028890991209,134.47067642211914,103.46888888888888,104.0,11.89180573913786,217.3299699825712,95.0,5.174999833106995
2021-01-30 12:00:00+00:00,85.80000305175781,0.0,86.50749778747559,0.0,10.800000190734863,28.649166666666662,2.824999988079071,124.68194444444444,44.3875,781.5647272237142,134.7076301574707,103.83055555555556,104.0,11.954972399075825,217.1013137266372,95.5,4.975000023841858
2021-01-30 13:00:00+00:00,85.80000305175781,0.0,86.3617582511902,0.0,10.600000381469728,28.85361111111111,2.650000035762787,124.75305555555556,43.36027777777776,782.0561524963379,134.42130661010742,103.51666666666668,104.0,11.841055765681794,217.23782107459172,95.25,5.350000023841858
2021-01-30 14:00:00+00:00,85.80000305175781,0.0,86.82137298583984,0.0,10.725000143051147,28.52861111111111,2.8000000715255737,123.0,42.9611111111111,782.8784676276314,134.58242797851562,103.79222222222224,104.0,11.662889059119754,217.46485304090712,93.75,5.475000023841858
2021-01-30 15:00:00+00:00,85.80000305175781,0.0,86.90249824523926,0.0,10.875,29.18805555555555,2.825000047683716,123.29027777777776,43.38944444444444,782.1422166781954,134.43457794189453,103.44194444444445,104.0,11.412472448613904,217.26172737545443,93.0,5.775000095367432
2021-01-30 16:00:00+00:00,86.05000305175781,71.5,87.64848692152236,0.0,10.850000143051147,29.6775,2.925000011920929,123.00333333333332,41.10361111111111,783.0935512118868,134.71257400512695,103.67805555555556,104.0,11.010139168368443,217.5662652757434,91.5,6.1249998807907104
2021-01-30 17:00:00+00:00,86.30000305175781,0.0,88.72491254594591,0.0,10.650000095367432,29.351111111111106,3.074999988079071,121.56416666666664,39.88444444444442,782.6080517578123,134.7746620178223,103.68944444444446,104.0,10.484416713184778,217.25246882544636,91.0,6.300000190734863
2021-01-30 18:00:00+00:00,86.30000305175781,0.0,89.0999984741211,0.0,10.700000286102297,29.828888888888883,3.049999952316284,120.71694444444444,38.48027777777778,783.195849151611,134.98624801635742,103.62222222222223,104.0,10.24877804332309,217.53075356377505,91.5,6.325000166893005
2021-01-30 19:00:00+00:00,86.30000305175781,30.0,89.44755957285562,0.0,10.5008332379659,28.81833333333333,3.2914444006813897,119.40555555555557,37.25611111111111,782.5544456821018,135.12483596801758,103.46777777777778,104.0,9.686083504094018,217.28550437503395,89.5,6.699999928474426
2021-01-30 20:00:00+00:00,86.30000114440918,0.0,90.58499336242676,0.0,10.247833233939277,27.093611111111112,3.334583307041062,117.96055555555554,34.919999999999995,783.3967524549696,135.444580078125,103.48527777777775,104.0,8.905166933801441,217.61159842173265,87.0,6.925000071525574
2021-01-30 21:00:00+00:00,86.35000228881836,27.0,90.76009676827326,0.3538888888888889,10.518083396752676,27.78,3.1973333294524084,118.15638888888888,35.30861111111112,781.2556518385144,135.58758163452148,103.38222222222224,104.0,8.952527975638711,217.0154593192208,86.5,6.925000071525574
2021-01-30 22:00:00+00:00,86.52499961853027,0.0,91.50999641418456,0.25,10.717111388312446,27.248333333333328,3.2102500322792267,116.92388888888892,33.97083333333333,783.5888322448728,135.70384979248047,103.8688888888889,104.0,8.46825012895796,217.6635652372573,85.5,7.174999833106995
2021-01-30 23:00:00+00:00,86.67499923706055,0.0,91.9049949645996,2.094722222222222,10.727249954806432,25.60388888888889,3.066166673700015,114.35972222222225,32.71611111111111,782.5177861870656,135.63301467895508,103.65111111111112,104.0,8.051222301324207,217.3674411392213,84.5,7.299999952316284
2021-01-31 00:00:00+00:00,86.5250015258789,0.0,92.42012596130373,5.136666666666667,10.755166664123536,26.182499999999997,2.8302499977747595,114.2572222222222,32.62305555555556,782.3599719746906,135.75214767456055,103.8861111111111,104.0,7.960305721229977,217.32221542782267,82.75,7.724999904632568
2021-01-31 01:00:00+00:00,86.49999809265137,32.0,92.19249725341795,17.701666666666668,10.533861234982806,25.930555555555557,2.988444449736012,114.31222222222225,32.3613888888889,783.4484745788573,135.4649314880371,103.63555555555556,104.0,7.796944496631623,217.6245771408082,79.5,8.200000047683716
2021-01-31 02:00:00+00:00,86.5,0.0,92.23549016740589,6.875,10.714110963609484,26.05527777777778,2.917111104329427,114.10694444444444,31.73722222222222,783.5642177327471,135.58614349365234,103.97333333333331,104.0,7.4954167468018,217.65395025041371,77.75,8.549999952316284
2021-01-31 03:00:00+00:00,86.37499809265137,0.0,92.99374727673,3.105833333333333,10.953416712284088,25.61138888888889,2.698611098693477,114.27222222222224,31.41611111111112,783.7367987569172,135.5867919921875,103.62944444444445,104.0,7.503166650401221,217.5171679814657,78.0,8.625
2021-01-31 04:00:00+00:00,86.4000015258789,0.0,92.3851203918457,2.6630555555555557,10.68580558353,26.18722222222223,2.8108611017134444,115.75750000000002,32.130833333333335,782.0467016601561,135.50432586669922,103.93388888888887,104.0,7.810277962552177,217.26281872643372,79.0,8.349999904632568
