Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (°C),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (°C),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (°C),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (°C),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (°C)
2021-02-07 15:00:00+00:00,84.62744378407795,0.0,90.37425914552476,0.0,10.698055558734469,30.26833333333333,2.951333331134584,118.65166666666666,38.02055555555556,757.2136544969349,134.4336932457818,102.72194444444445,110.65805555555556,9.558639193442133,210.33712673187264,70.5,6.174999952316284
2021-02-07 16:00:00+00:00,69.74889020601908,53.296875,96.4038470776876,1.3555555555555556,8.349416691896817,27.451666666666668,4.727000126573776,116.4986111111111,36.844444444444456,764.7036898634168,134.98354509141708,103.49944444444444,110.86833333333334,6.107333432502216,212.3718590164185,64.75,6.375
2021-02-07 17:00:00+00:00,86.17499923706055,6.0,97.0244545703464,1.1477777777777778,10.848027917808956,29.59388888888889,3.020638926062319,126.30888888888887,38.79444444444444,779.036878797743,134.96174858940972,111.38611111111112,112.0,10.067944604158402,216.39913372463656,63.0,5.825000047683716
2021-02-07 18:00:00+00:00,86.0999984741211,10.3125,93.96107923295764,0.0,10.700000286102297,29.506944444444443,3.050000011920929,131.88888888888889,44.64444444444443,782.4310062323674,134.5122108459473,111.67888888888888,112.0,12.0071390053961,217.3419467756484,72.25,5.549999952316284
2021-02-07 19:00:00+00:00,86.0999984741211,0.0,94.35661854002213,0.7233333333333333,11.0,29.836111111111112,3.099999964237213,132.54305555555558,44.37611111111112,781.8056370883517,134.4773941040039,111.67527777777778,112.0,11.888277972804175,217.2272606786093,68.75,5.1249998807907104
2021-02-07 20:00:00+00:00,85.82500076293945,0.0,94.45962245729234,0.0,10.875,30.3825,2.974999964237213,131.04888888888888,44.02972222222222,783.5256652153862,134.5699577331543,111.56888888888888,112.0,11.870611262321477,217.6460188039144,68.5,4.799999952316284
2021-02-07 21:00:00+00:00,85.5999984741211,43.390625,93.75938155704074,0.6672222222222223,11.0,30.75361111111111,3.175000011920929,133.3083333333333,46.284444444444446,782.132271457248,134.19503021240234,111.81388888888888,112.0,12.24363900317086,217.2589645300972,76.25,4.25
2021-02-07 22:00:00+00:00,85.5999984741211,0.0,93.96558107164172,0.0,10.950000047683716,30.17833333333333,2.5,132.0,44.54777777777777,781.8850554572211,134.64200973510742,111.46166666666666,112.0,12.01491678211424,217.18659005483,78.75,3.625
2021-02-07 23:00:00+00:00,85.5999984741211,0.0,94.21085962083605,0.0,10.75000023841858,30.213611111111103,2.849999964237213,132.78944444444443,44.61555555555555,782.1995474412703,134.63263702392578,111.49583333333334,112.0,12.16030564520094,217.27765254974375,84.0,2.950000047683716
2021-02-08 00:00:00+00:00,85.5999984741211,0.0,94.48189901351928,0.0,10.950000047683716,30.25611111111111,2.8749999403953552,132.02944444444444,43.44722222222221,784.1044478013777,134.80302810668945,111.70305555555557,112.0,11.805500187079112,217.80679206000437,83.0,2.875
2021-02-08 01:00:00+00:00,85.64999961853027,0.0,94.62264975865682,0.0,10.875,30.95222222222224,2.8750000596046448,131.86055555555555,43.43583333333333,782.4389799669054,134.74794006347656,111.36222222222224,112.0,11.523611216280193,217.34416194491925,82.0,2.7250000834465027
2021-02-08 02:00:00+00:00,85.80000305175781,0.0,94.36833253012765,0.0,11.024999856948853,30.733611111111117,2.612666681077745,131.03333333333333,44.37611111111112,783.005704515245,134.6985206604004,111.46055555555556,112.0,11.944166752497358,217.50158563401976,85.25,1.9999999701976776
2021-02-08 03:00:00+00:00,85.80000305175781,68.5,93.82236671447754,0.0,10.900000095367432,30.72277777777778,2.9250000715255737,132.37222222222223,45.70805555555555,783.7762145657009,134.62940979003906,111.60388888888887,112.0,12.291889022456276,217.71561598036035,85.5,1.8499999642372127
2021-02-08 04:00:00+00:00,85.80000305175781,0.0,93.7752935494317,0.0,10.75000023841858,30.35166666666667,2.875,132.27916666666664,45.58277777777778,781.9627436489526,134.51155853271484,111.65444444444444,112.0,12.308527997864614,217.2118737241958,84.75,1.899999976158142
2021-02-08 05:00:00+00:00,85.80000305175781,0.0,93.65406237284344,0.0,11.100000381469728,30.781666666666663,2.7753333687782287,133.14583333333334,46.38361111111111,781.7062886216905,134.5107516479492,111.7711111111111,112.0,12.451500177913244,217.2184135945638,83.0,1.8249999582767489
2021-02-08 07:00:00+00:00,85.80000305175781,0.0,93.0344607671102,0.5508333333333333,10.849999904632568,29.25722222222222,2.774999976158142,133.87083333333334,48.16583333333334,765.4330548434788,132.05739974975586,111.555,112.0,12.6470001106792,212.6077104059856,84.25,1.5749999582767489
2021-02-08 08:00:00+00:00,85.80000305175781,0.0,92.09486384921604,0.0,10.800000190734863,30.46111111111111,2.799999952316284,135.12083333333334,49.99361111111112,764.1808674960665,131.52488327026367,111.83611111111112,112.0,12.947277860906388,212.27593568589955,84.0,2.075000017881393
2021-02-08 09:00:00+00:00,85.80000305175781,0.0,92.8324966430664,0.0,10.800000190734863,29.53111111111111,2.5999999046325684,134.04722222222222,47.44861111111111,764.8947477552624,131.52618789672852,111.70555555555556,112.0,12.747000201278263,212.38136557261151,82.5,2.799999952316284
2021-02-08 10:00:00+00:00,85.5999984741211,51.890625,93.93446360905963,0.0,10.800000190734863,28.827500000000004,2.5999999046325684,132.79722222222222,44.672777777777775,762.7038685946994,132.23172760009766,111.555,112.0,11.947889082166888,211.8621858088176,83.5,2.674999952316284
2021-02-08 11:00:00+00:00,85.5999984741211,0.0,94.00746726989746,0.0,10.674999952316284,29.161111111111108,2.9499999284744263,131.73472222222222,44.79666666666668,766.303934173584,132.79764938354492,111.3988888888889,112.0,11.800055674976772,212.8622045177884,84.25,2.399999976158142
2021-02-08 12:00:00+00:00,85.75000190734863,0.0,95.2974967956543,0.0,10.97499966621399,30.03361111111111,2.774999976158142,129.73277777777778,41.14055555555555,766.5291908264159,132.85340118408203,111.59472222222222,112.0,11.045444710254667,212.8442199707032,82.0,2.800000011920929
2021-02-08 13:00:00+00:00,85.64999961853027,27.0,93.78277180989583,0.0,11.199999809265137,29.273888888888887,2.875,131.7486111111111,44.36583333333334,763.5749983723958,132.40441513061523,111.5588888888889,112.0,11.919111310376064,212.1041666666667,84.0,2.525000035762787
2021-02-08 14:00:00+00:00,85.5999984741211,0.0,94.18958194732666,0.0,10.950000047683716,29.54166666666667,2.824999988079071,130.91750000000002,43.72749999999999,768.9977146233454,133.03984531826444,111.4797222222222,112.0,11.69913906070921,213.61047657860655,83.75,2.949999988079071
2021-02-08 15:00:00+00:00,85.67499732971191,27.203125,92.25339362038508,1.2283333333333335,10.800000190734863,29.98555555555556,2.46861112303204,135.36944444444444,53.02472222222222,767.9219627719456,132.82732715182834,111.84833333333331,112.0,12.974805719587533,213.2512798351712,82.5,2.700000047683716
2021-02-08 16:00:00+00:00,85.79999923706055,13.296875,94.15695386462744,0.0,11.025000095367432,28.73833333333333,2.764999964237213,131.28055555555554,43.888888888888886,764.5639491780599,132.5228385925293,111.715,112.0,11.851972381803725,212.3774857245552,80.75,2.25
2021-02-08 17:00:00+00:00,85.9000015258789,0.0,93.38499641418456,0.0,10.924999713897703,29.209444444444443,3.0,132.0902777777778,45.653888888888886,765.646945936415,132.2782440185547,111.38333333333333,112.0,12.267222461700442,212.6797076585558,76.5,1.824999988079071
2021-02-08 18:00:00+00:00,85.9000015258789,0.0,93.65911436928644,0.0,11.0,29.642777777777773,2.799999952316284,133.6763888888889,46.1311111111111,763.5959131876627,132.17686462402344,111.51527777777778,112.0,12.206361297236548,212.10997616238063,72.75,1.2249999940395355
2021-02-08 19:00:00+00:00,85.9000015258789,0.0,92.19803013483684,0.6466666666666667,11.0,30.21444444444445,2.899999976158142,134.47027777777777,49.67055555555556,764.7245638699001,131.91009521484375,111.02416666666666,112.0,12.984500118626492,212.4234896681044,76.0,0.3500000108033418
2021-02-08 20:00:00+00:00,85.9000015258789,46.203125,92.54447105831572,2.14,11.0,30.56,2.5999999046325684,134.11805555555554,48.95305555555557,764.7818688286673,130.87723258972167,111.93444444444444,112.0,12.884805773099265,212.43940862019863,77.5,-0.1000000014901161
2021-02-08 21:00:00+00:00,85.82500076293945,20.109375,94.17874053955076,0.0,11.0,29.58361111111111,2.699999988079071,131.09027777777777,43.14777777777777,765.8751312934028,131.9446144104004,111.84722222222224,112.0,11.74411125368542,212.74309291415747,78.25,-0.6000000014901161
2021-02-08 22:00:00+00:00,85.625,0.0,95.12499237060548,0.0,10.924999713897703,30.304722222222228,2.850000023841858,129.75,42.21555555555555,765.6827870517309,132.24710083007812,111.63055555555556,112.0,11.184194689326818,212.68966323428683,79.0,-0.800000011920929
2021-02-08 23:00:00+00:00,85.5,0.0,95.11878900527954,0.0,10.899999618530272,30.020277777777785,2.850000023841858,130.4502777777778,41.96055555555556,763.8166298760307,132.7941739654541,111.7227777777778,112.0,11.247111327913071,212.17128667195647,78.75,-1.1250000298023224
2021-02-09 00:00:00+00:00,85.7750015258789,0.0,95.5974941253662,0.0,10.699999809265137,31.049722222222226,2.949999988079071,128.8088888888889,40.88027777777778,766.3928418138292,132.27784729003906,111.63166666666667,112.0,10.914639068974386,213.03648358239076,76.0,-0.8250000029802322
2021-02-09 01:00:00+00:00,85.5999984741211,0.0,95.17999649047852,0.0,10.599999904632568,30.21888888888889,2.900000035762787,129.53027777777777,41.98916666666666,765.7734916347927,132.21998596191406,111.25833333333334,112.0,11.063250136640336,212.6157852088081,75.5,-1.0250000059604645
2021-02-09 02:00:00+00:00,85.82500076293945,53.296875,95.5699977874756,0.0,10.975000143051147,30.517777777777773,2.960583311120669,128.7447222222222,41.032500000000006,765.4144951036242,132.52959823608398,111.55722222222222,112.0,10.911666862434808,212.5970824008518,73.0,-1.0000000149011612
2021-02-09 03:00:00+00:00,85.70000076293945,0.0,95.42999267578124,0.0,10.75000023841858,30.511111111111116,2.975000023841858,129.11777777777775,41.3375,765.209246453179,132.14746856689453,111.84388888888888,112.0,11.11691690577401,212.55812384711373,71.0,-1.0250000059604645
2021-02-09 04:00:00+00:00,85.7750015258789,0.0,94.93022727966309,0.0,10.924999952316284,29.54777777777778,2.899999976158142,130.12527777777777,42.16583333333333,766.0054900953506,132.0942726135254,111.36833333333333,112.0,11.253166887495254,212.84444178687207,70.75,-1.2750000059604645
2021-02-09 05:00:00+00:00,85.9000015258789,0.0,94.88538448757596,0.0,11.0,29.62527777777778,2.8750000596046448,130.15833333333336,41.91361111111112,766.2110664028589,132.33908081054688,111.55722222222224,112.0,11.33377804120382,212.8364077631633,71.0,-1.600000023841858
2021-02-09 06:00:00+00:00,85.9000015258789,51.09375,93.92569523281522,0.0,11.0,29.80305555555556,2.824999988079071,132.0347222222222,45.037222222222205,765.5165223693846,131.95302963256836,111.38611111111108,112.0,12.154000243875716,212.64347874535457,70.75,-1.9249999821186063
2021-02-09 07:00:00+00:00,85.79999923706055,11.90625,93.805917140113,0.6997222222222222,10.950000047683716,31.068888888888885,2.925000011920929,131.08138888888894,44.73777777777778,766.1969946289064,131.94670871734618,111.17388888888888,111.68111111111112,11.736139104101394,212.8985636054145,70.25,-1.8749999701976776
2021-02-09 09:00:00+00:00,85.5,12.296875,95.40991147783068,0.0,10.75,30.917777777777783,2.899999976158142,130.42694444444444,42.3725,765.6862461513946,131.79915618896484,111.6,112.0,11.278750186496312,212.70703608194987,71.0,-0.7750000208616257
2021-02-09 10:00:00+00:00,85.80000305175781,13.203125,94.68523345735336,1.6258333333333337,10.900000095367432,30.34194444444444,3.090499981641769,131.16972222222222,46.44527777777778,765.3377427503798,132.01907538519967,111.5588888888889,112.0,11.618833550082313,212.7609469519722,68.0,1.862645149230957e-09
2021-02-09 11:00:00+00:00,86.0,8.203125,95.11075720469158,1.3033333333333332,10.524999856948853,30.72638888888889,3.085555553303825,130.4286111111111,42.50666666666667,766.3384140692816,131.56751251220703,111.44972222222222,112.0,11.072277996010252,212.80835590786404,61.25,0.7750000059604645
2021-02-09 12:00:00+00:00,85.95000076293945,11.09375,97.45665130615234,0.1316666666666666,10.724999904632568,30.382500000000004,3.050194420350923,126.66416666666666,37.78916666666667,767.3030581156412,132.58607482910156,111.76333333333334,112.0,9.731361254851024,213.2397386805217,60.0,1.449999988079071
2021-02-09 13:00:00+00:00,86.0999984741211,0.0,96.75926672617597,0.0,10.849999904632568,30.628888888888888,3.072583325637712,125.5425,38.38444444444445,768.0481994289821,132.66215896606445,111.83416666666668,112.0,9.995333498583902,213.3092226409913,66.0,2.0749999582767487
2021-02-09 14:00:00+00:00,86.0999984741211,0.0,97.06249618530272,0.0,10.676110968059964,29.66777777777778,3.0155555674764845,127.0847222222222,37.78361111111112,767.0382421196831,132.76788330078125,111.54416666666668,112.0,9.840222381220924,212.9829151323107,68.75,2.1249999403953552
2021-02-09 15:00:00+00:00,86.0999984741211,0.0,97.0078118048774,0.0,10.899999856948853,29.764444444444443,3.1218333498636883,126.955,38.185555555555545,767.1296639845107,132.65839767456055,111.78333333333336,112.0,9.976111385822296,213.0915736685859,70.0,2.25
2021-02-09 16:00:00+00:00,86.02499961853027,39.0,97.94022035598756,0.5997222222222222,10.56061128589842,28.44861111111111,3.247111141681671,125.23638888888888,36.72666666666667,768.5472260030108,133.0244140625,111.33138888888892,112.0,9.387472512192195,213.48534065670435,71.5,2.0250000059604645
2021-02-09 17:00:00+00:00,85.80000305175781,12.0,94.47887077543471,0.0,10.825000047683716,29.786388888888887,3.068055576748318,130.38055555555553,43.93611111111111,765.555796678331,132.21585006713866,111.4761111111111,112.0,11.522305864493056,212.6543880971273,74.0,1.1250000149011612
2021-02-09 18:00:00+00:00,85.80000305175781,0.0,95.67499732971191,0.0,10.650000095367432,29.67944444444445,3.0219443514611983,129.24944444444444,40.88194444444444,766.2250194634332,132.7107162475586,111.6775,112.0,10.963527880509696,213.07500603993745,76.25,0.4500000104308128
2021-02-09 19:00:00+00:00,85.80000305175781,0.0,94.90499687194824,0.0,10.675000190734863,29.549166666666665,2.900000035762787,129.235,41.774166666666666,766.5923954603406,132.30388259887695,111.5325,112.0,11.350666824711691,212.86409136030412,75.25,0.3750000074505806
2021-02-09 20:00:00+00:00,85.5999984741211,0.0,94.36999320983888,0.0,10.900000095367432,28.881944444444446,2.774999976158142,131.16527777777776,43.21361111111111,764.6128590562608,131.86951065063477,111.82888888888888,112.0,11.65816679822074,212.3924609544543,75.25,0.1000000033527612
2021-02-09 21:00:00+00:00,85.5999984741211,0.0,94.55999565124512,0.0,10.800000190734863,29.470555555555556,2.875,131.77583333333334,42.88111111111111,765.598635813395,132.20524978637695,111.57166666666664,112.0,11.604444485505418,212.4405930074056,72.25,-0.2750000040978193
2021-02-09 22:00:00+00:00,85.67499923706055,0.0,94.88024139404295,0.0,10.87500023841858,30.326944444444443,2.875,130.0875,42.379166666666656,766.1431602308484,132.4387245178223,111.78,112.0,11.410555747614964,212.8123523712159,69.25,-0.5249999985098839
2021-02-09 23:00:00+00:00,85.87500190734863,0.0,95.12499809265135,0.0,11.0,30.76333333333334,2.950000047683716,130.10000000000002,41.92916666666668,766.7270434400772,132.68696975708008,111.72777777777776,112.0,11.219389151202307,212.9797347980076,64.5,-0.5750000029802322
2021-02-10 00:00:00+00:00,85.9000015258789,0.0,95.45261764526369,0.0,10.799999952316284,30.601388888888888,2.875,129.68416666666667,40.86944444444445,765.6125268385148,132.3961181640625,111.89999999999998,112.0,10.946388992468515,212.6701465649076,63.5,-0.5250000059604645
2021-02-10 01:00:00+00:00,85.80000305175781,85.5,95.70211791992188,0.0,10.77500033378601,30.887500000000003,2.850000023841858,129.1086111111111,40.53,765.618803032769,132.8507194519043,111.3788888888889,112.0,10.868639086882272,212.73716753641773,63.5,-0.3500000052154064
2021-02-10 02:00:00+00:00,85.64999961853027,0.0,95.5749969482422,0.0,10.825000047683716,31.04750000000001,2.647777731286155,128.40416666666667,40.49583333333333,767.5822938028971,132.3390235900879,111.66555555555556,112.0,10.79816686047448,213.09338513692225,64.5,-0.4500000104308128
2021-02-10 03:00:00+00:00,85.64999961853027,0.0,95.55437088012695,0.0,10.600000143051147,31.20861111111112,2.899999976158142,128.80138888888888,40.686388888888885,767.9418694220648,132.49924087524414,111.53861111111112,112.0,10.848000201649135,213.26380708058676,64.0,-0.2000000029802322
2021-02-10 04:00:00+00:00,85.64999961853027,0.0,95.5374984741211,0.0,10.650000095367432,30.899444444444445,2.9906110651625526,129.7263888888889,40.97055555555555,764.5608234151202,132.63309860229492,111.46944444444443,112.0,10.905222461223604,212.3995342085097,66.0,-0.3250000104308128
2021-02-10 05:00:00+00:00,85.57499885559082,0.0,95.2349967956543,0.0,10.87500023841858,30.444444444444432,2.975000023841858,128.88888888888889,41.25666666666667,764.7980881076389,132.3029747009277,111.71194444444444,112.0,11.009361294905348,212.4439135403104,71.0,-0.6250000074505806
2021-02-10 06:00:00+00:00,85.5,63.296875,93.54715016682944,0.0,11.050000190734863,29.836111111111112,2.799999952316284,131.63333333333333,44.76,765.1301765950518,131.67698669433594,111.42000000000004,112.0,11.910166902277204,212.5375490315756,74.75,-0.7750000059604645
2021-02-10 07:00:00+00:00,85.5,0.0,94.25841175927056,0.0,10.900000095367432,29.88638888888889,2.8249999284744263,132.0233333333333,43.90916666666667,766.079786614312,132.2822036743164,111.77666666666669,112.0,11.758750203185611,212.79994071960445,74.5,-1.05000002682209
2021-02-10 08:00:00+00:00,85.94999885559082,18.0,93.36490258534752,1.1266666666666667,11.00000023841858,30.760555555555555,2.8750000596046448,132.18888888888887,47.04944444444443,765.7791485934787,131.49090194702148,111.31972222222224,112.0,12.254583526452382,212.7164304267036,74.0,-1.2000000476837158
2021-02-10 09:00:00+00:00,85.64999961853027,0.0,94.5309629419115,0.235,11.075000286102297,29.89527777777777,2.9250000715255737,131.3425,44.01972222222221,765.2872497558594,131.98961639404297,111.40555555555557,112.0,11.730361314084794,212.5797914801704,73.25,-0.875
2021-02-10 10:00:00+00:00,85.5,22.703125,92.81304333580864,0.0,11.075000286102297,29.63055555555556,2.75,132.6147222222222,47.65638888888889,765.7597572496202,131.28660583496094,111.63444444444444,112.0,12.599361267354752,212.5559514533149,78.75,-1.0249999910593033
2021-02-10 11:00:00+00:00,85.5,13.296875,92.3368934249878,1.1263888888888889,11.100000381469728,30.65888888888889,2.850000023841858,134.86666666666667,50.142500000000005,765.2955777825251,130.55802536010742,111.71777777777775,112.0,13.098250281810762,212.58349419911707,84.75,-1.5750000178813934
2021-02-10 12:00:00+00:00,85.5,21.796875,94.22476007461547,0.0,11.00000023841858,30.10916666666666,2.8750000596046448,132.42444444444445,44.79749999999999,764.3634381612144,131.5807198418511,111.77055555555556,112.0,12.04294466495514,212.3088723203872,85.0,-1.4000000059604645
2021-02-10 14:00:00+00:00,85.4000015258789,9.59375,95.21974879370796,0.8491666666666666,10.974999904632568,30.589444444444435,2.7897500377893447,130.87638888888887,42.34027777777777,765.017827928331,131.9556482103136,112.10916666666668,112.0,11.17102792183558,212.40861006418868,72.5,-0.6999999955296516
2021-02-10 15:00:00+00:00,85.54999923706055,15.40625,92.72046314663358,0.0,11.0,30.183055555555555,2.725000023841858,134.0125,48.68027777777778,764.5250412156847,131.16296005249023,111.72666666666665,112.0,12.630500342581003,212.43054368337,77.75,-0.7000000029802322
2021-02-10 16:00:00+00:00,85.54999923706055,10.796875,95.3276001294454,0.0,10.949999809265137,29.943888888888885,2.979999999205272,130.01527777777778,42.221944444444446,764.7836891682942,132.38514709472656,111.75083333333332,112.0,11.355000211662714,212.4399136522082,67.25,-0.3500000052154064
2021-02-10 17:00:00+00:00,85.5999984741211,0.0,93.95671978632608,0.0,10.899999618530272,29.172777777777775,3.050000011920929,131.73611111111111,44.767222222222216,765.2735540093315,131.74008178710938,111.83527777777778,112.0,11.894833459059395,212.54265384250223,75.5,-0.6000000014901161
2021-02-10 18:00:00+00:00,85.5999984741211,0.0,93.36424560546877,0.0,10.899999618530272,29.351111111111116,2.924999952316284,132.84444444444446,46.30166666666668,764.1432066514757,131.3242416381836,111.4122222222222,112.0,12.355250248379178,212.2620020294189,74.25,-0.7249999940395355
2021-02-10 19:00:00+00:00,85.5999984741211,0.0,93.67023086547852,0.0,11.079916441440584,29.747777777777777,2.700000047683716,133.59166666666664,44.895,763.9006606038414,132.10634994506836,111.86805555555556,112.0,12.130055859353806,212.19462804158533,61.0,-1.175000011920929
2021-02-10 20:00:00+00:00,85.5999984741211,0.0,93.26749801635742,0.0,10.699999809265137,29.431111111111107,2.925000011920929,134.12638888888887,46.1125,765.4299986775717,131.54403686523438,111.61611111111112,112.0,12.244611224598357,212.61944413079155,59.5,-1.5250000059604645
2021-02-10 21:00:00+00:00,85.5999984741211,52.203125,93.58890646616618,0.0,10.75,29.99666666666667,2.799999952316284,131.93972222222223,44.95166666666667,765.8605883789061,131.80188751220703,111.8288888888889,112.0,12.196638991302915,212.73905273437504,59.25,-1.6750000417232511
2021-02-10 22:00:00+00:00,85.5999984741211,0.0,93.30166652255588,0.0,10.771666940053304,30.084722222222226,2.9499999284744263,133.05138888888888,46.17194444444444,764.857276950412,131.64775848388672,111.45444444444443,112.0,12.32875021086799,212.46035493214924,59.5,-1.75
2021-02-10 23:00:00+00:00,85.5999984741211,0.0,93.57162094116212,0.0,11.025000095367432,29.56055555555556,2.675000011920929,131.34305555555557,44.56944444444445,764.161698404948,131.78090286254883,111.69055555555556,112.0,12.143083522319792,212.2671387566461,59.5,-1.8249999582767489
2021-02-11 00:00:00+00:00,85.9000015258789,0.0,93.93999671936037,0.0,11.099999904632568,29.8,2.700000047683716,132.50416666666666,45.13666666666668,764.2291675143771,132.1210708618164,111.75,112.0,12.0651946706242,212.28719974941689,60.0,-1.8749999701976776
2021-02-11 01:00:00+00:00,85.9000015258789,0.0,93.8949966430664,0.0,11.0,29.90777777777777,2.825000047683716,132.325,44.432500000000005,763.7754476420085,132.2146759033203,111.78999999999998,112.0,12.028333591885035,212.1598469967313,59.5,-2.0749999284744263
2021-02-11 02:00:00+00:00,85.9000015258789,0.0,93.63750457763672,0.0,11.0,29.820833333333333,2.950000047683716,132.31916666666666,45.17333333333334,766.3915802680123,131.86549758911133,111.90555555555557,112.0,12.097277987798051,212.88655012342664,57.75,-2.224999964237213
2021-02-11 03:00:00+00:00,85.9000015258789,0.0,93.6349983215332,0.0,11.0,30.09166666666666,2.825000047683716,133.59166666666667,45.3636111111111,763.871095784505,131.71626663208008,111.55944444444442,112.0,12.206278101868095,212.1864160071479,56.25,-2.400000035762787
2021-02-11 04:00:00+00:00,85.9000015258789,0.0,93.67499542236328,0.0,11.0,30.39833333333333,2.774999976158142,133.04583333333335,45.13666666666667,764.6497455173069,131.7407684326172,111.81666666666666,112.0,12.23230572806464,212.40409628974072,55.25,-2.350000023841858
2021-02-11 05:00:00+00:00,85.9000015258789,97.796875,93.45249557495116,0.0,11.0,30.37388888888889,3.025000035762787,133.5233333333333,46.34416666666666,764.5527737935386,131.63154983520508,111.71,112.0,12.439889037344193,212.3537800343832,55.75,-2.525000035762787
2021-02-11 06:00:00+00:00,85.9000015258789,0.0,92.9799976348877,1.0516666666666667,11.0,30.891111111111112,3.0,135.9361111111111,48.13666666666668,764.729010281033,131.50322341918945,111.4216666666667,112.0,12.781139043437111,212.42472449408643,58.0,-2.475000023841858
2021-02-11 11:00:00+00:00,85.4000015258789,0.0,91.964986199273,0.7722222222222223,11.0,31.33388888888889,3.0,135.72916666666666,50.723611111111104,764.7466611735026,130.78549575805664,111.915,112.0,13.203139048947229,212.3694431389703,58.25,-1.7249999940395355
2021-02-11 12:00:00+00:00,85.4000015258789,65.09375,93.38874626159668,0.0,11.0,30.5,2.899999976158142,134.49999999999997,46.51055555555554,765.0769761488173,131.49346923828125,111.65388888888889,112.0,12.43127798901664,212.52138237847228,54.25,-1.2000000178813934
2021-02-11 13:00:00+00:00,85.24999809265137,0.0,93.71249771118164,0.0,10.850000143051147,29.57944444444444,2.8612222125795155,132.86833333333334,45.024444444444434,765.5554281955295,131.02989959716797,111.75,112.0,12.130027935504916,212.65428553263345,50.5,-0.5750000029802322
2021-02-11 14:00:00+00:00,85.19999694824219,0.0,93.7747802734375,0.0,10.699999809265137,30.64305555555556,2.899999976158142,133.83694444444444,45.24944444444444,765.2348153686523,131.67579650878906,111.64388888888888,112.0,12.179416855176289,212.5652266438802,50.0,-0.3250000048428774
2021-02-11 15:00:00+00:00,85.19999694824219,0.0,93.65499687194824,0.0,10.600000381469728,29.80333333333333,2.775000035762787,133.45083333333335,44.48361111111112,766.3133038160536,131.7949676513672,111.61722222222222,112.0,12.095583498477938,212.7105266952516,51.25,-0.3500000052154064
2021-02-11 16:00:00+00:00,85.19999694824219,0.0,93.9806642956204,0.0,10.600000381469728,29.54555555555556,2.875138888756434,132.42222222222222,44.37166666666666,765.3423763020832,131.7647571987576,111.50916666666669,112.0,11.919555744330086,212.5951046456232,49.75,-0.1750000026077032
2021-02-11 17:00:00+00:00,85.19999694824219,0.0,94.27006340026855,0.0,10.600000381469728,30.0475,2.675000011920929,131.6513888888889,44.48777777777778,765.1134901428222,132.1951904296875,111.45111111111112,112.0,11.907389002376132,212.53152530670175,50.25,-0.2500000074505806
2021-02-11 18:00:00+00:00,85.19999694824219,75.609375,92.0097517797682,1.2866666666666666,10.600000381469728,31.506666666666668,2.550000011920929,136.90694444444443,51.76805555555557,765.5456488545736,130.78479385375977,111.23833333333332,112.0,13.320805749893196,212.59184778425436,49.75,-0.5750000104308128
2021-02-11 19:00:00+00:00,85.79999923706055,10.796875,96.37393950356378,0.0,10.75,30.93444444444444,3.010611143310865,128.37972222222223,39.93666666666667,765.428551534017,132.86670278761122,111.835,112.0,10.611722333961064,212.70501483493385,45.25,-0.6500000059604645
2021-02-11 20:00:00+00:00,86.0999984741211,11.703125,92.1881915728251,2.401111111111111,10.899999618530272,31.26888888888889,2.900000095367432,135.88194444444446,50.327777777777776,764.7166648356118,131.3751220703125,111.49027777777778,112.0,13.101639155811734,212.4212960645889,39.5,-1.4249999821186066
2021-02-11 21:00:00+00:00,86.0999984741211,0.0,92.29589678446452,0.0805555555555555,10.899999618530272,31.65888888888889,2.824999988079071,134.33749999999998,50.00611111111111,764.9714266628691,131.41012573242188,111.34611111111111,112.0,12.994555819564392,212.49206309000652,39.0,-2.050000011920929
2021-02-11 22:00:00+00:00,85.4000015258789,0.0,92.19249534606934,0.5877777777777777,10.899999618530272,31.682777777777776,2.799999952316284,134.75,50.98638888888888,765.9014678955077,130.97432708740234,111.77944444444444,112.0,13.249500280221302,212.75040782504615,41.0,-2.524999976158142
2021-02-11 23:00:00+00:00,85.4000015258789,0.0,92.27500534057616,0.0,10.899999618530272,31.47833333333333,2.799999952316284,135.63611111111112,49.41527777777777,764.8950125800241,131.4642219543457,111.76388888888889,112.0,13.017889214886557,212.43584460788307,43.0,-3.424999952316284
2021-02-12 00:00:00+00:00,85.4000015258789,0.0,92.87748908996582,0.0,10.899999618530272,31.267777777777777,2.799999952316284,135.67777777777778,48.92500000000001,764.3133318922255,131.29496383666992,111.66555555555556,112.0,12.979833548598815,212.3092591137357,43.0,-3.350000023841858
2021-02-12 01:00:00+00:00,85.4000015258789,0.0,92.5624942779541,0.0,10.899999618530272,31.242222222222225,2.799999952316284,135.15833333333336,48.97111111111112,766.3186182657877,131.45119094848633,111.7761111111111,112.0,12.927277926339045,212.8676723225913,43.0,-3.524999976158142
2021-02-12 02:00:00+00:00,85.4000015258789,0.0,92.26762199401855,0.0,10.899999618530272,31.5625,2.799999952316284,134.35416666666666,49.70027777777778,763.7577715725369,131.48280715942383,111.74472222222224,112.0,13.10947233729892,212.14104827033148,42.75,-3.649999976158142
2021-02-12 08:00:00+00:00,85.37500190734863,13.09375,96.00506364186604,0.7813888888888889,11.0,31.985833333333336,2.5749999284744263,134.6975,44.32638888888889,771.9083213127983,140.41115500556094,112.56888888888888,112.0,10.504389059411157,214.41897858937588,44.25,-4.350000023841858
2021-02-12 09:00:00+00:00,84.52866495132446,6.109375,81.31186143875122,2.1844444444444444,10.609583632085055,30.33138888888889,3.1674166109164554,125.5827777777778,62.81166666666664,766.2993439229328,133.10435273064508,98.31888888888888,110.33305555555556,10.584222471581562,212.88268813663063,42.75,-3.200000047683716
2021-02-12 10:00:00+00:00,86.0250015258789,6.59375,88.65589967939587,1.8272222222222223,11.14055584165785,31.91722222222222,2.720000048478445,132.07944444444442,63.05444444444445,765.7615426974827,131.04127899169922,111.39027777777778,107.97194444444445,13.403444665537942,212.7337499279446,42.75,-2.2249999940395355
2021-02-12 11:00:00+00:00,85.80000305175781,0.0,88.9278681564331,2.192222222222222,11.100000381469728,33.0,2.700000047683716,135.0,60.11722222222223,764.8445007154677,128.86242065853543,111.54,112.0,14.079361270003846,212.4568055555556,44.0,-1.550000011920929
2021-02-12 12:00:00+00:00,85.80000305175781,38.0,88.59504662831624,2.906666666666667,11.100000381469728,31.04833333333333,2.700000047683716,137.25,68.91972222222223,764.4329617987737,130.2552261352539,111.12055555555555,112.0,14.655527894232009,212.34248953925243,48.25,-1.8250000178813932
2021-02-12 13:00:00+00:00,85.80000305175781,0.0,88.95505848142835,3.528333333333334,11.100000381469728,31.242222222222225,2.700000047683716,139.5,73.79833333333333,764.8697574530707,129.32793157789442,111.45555555555556,112.0,14.777861393027834,212.46382198757607,46.0,-1.7750000059604645
2021-02-12 14:00:00+00:00,85.80000305175781,24.40625,91.91446428087023,1.1925,11.050000190734863,31.485555555555557,2.575000047683716,135.13472222222222,49.24361111111112,766.3180015563967,131.26478576660156,111.9802777777778,112.0,13.016250123977663,212.95129674699572,44.25,-1.2000000178813934
2021-02-12 15:00:00+00:00,85.80000305175781,0.0,93.17749786376952,0.0,10.899999618530272,31.00833333333333,2.574999988079071,133.29444444444445,46.37472222222222,764.3853316413031,132.2967414855957,111.61194444444445,112.0,12.489361315303375,212.32925894843217,44.25,-1.100000023841858
2021-02-12 16:00:00+00:00,85.80000305175781,0.0,92.51749420166016,0.7083333333333334,10.899999618530272,31.52111111111111,2.5,134.85833333333332,48.73916666666667,765.5389969041614,131.6324462890625,111.49916666666668,112.0,12.8858891193072,212.6497213363648,44.75,-1.2000000178813934
2021-02-12 17:00:00+00:00,85.80000305175781,0.0,92.52850339253744,0.9816666666666668,10.899999618530272,31.21444444444445,2.450000047683716,134.58333333333334,47.98000000000001,764.6708092922632,131.48653411865234,111.65833333333332,112.0,12.816555821895598,212.40855807834208,45.5,-1.25
2021-02-12 18:00:00+00:00,85.5999984741211,0.0,91.86134744008382,1.9119444444444444,10.899999618530272,31.51,2.2750000655651093,134.03472222222223,49.70694444444444,766.4117230394153,131.6031150817871,111.50111111111111,112.0,13.047972451051075,212.89214551713732,44.5,-1.1750000417232511
2021-02-12 19:00:00+00:00,85.5999984741211,60.59375,93.76579595565796,1.0627777777777778,10.924999713897703,31.320833333333344,2.525000035762787,132.05694444444444,44.995,765.0305137464735,132.18508911132812,111.94194444444445,112.0,11.988361304336122,212.5084766430326,42.25,-0.875
2021-02-12 20:00:00+00:00,85.5999984741211,0.0,94.46519088745116,0.0,11.0,30.149166666666662,2.75,130.0222222222222,42.84083333333334,764.0360038926866,132.58987426757812,111.67555555555556,112.0,11.458194605774343,212.19055709838872,41.0,-0.699999988079071
2021-02-12 21:00:00+00:00,85.5999984741211,0.0,94.58749771118164,0.0,10.75,30.186666666666667,2.774999976158142,129.6511111111111,42.62527777777778,764.5326207309299,132.46044158935547,111.65583333333336,112.0,11.361861167483855,212.3701726828682,42.75,-0.6250000149011612
2021-02-12 22:00:00+00:00,85.5999984741211,0.0,94.76248931884766,0.0,10.774999856948853,30.680833333333347,2.774999976158142,129.78888888888886,42.27861111111113,765.3700725640191,132.40815353393555,111.69555555555556,112.0,11.156139127148522,212.60147896660695,43.75,-0.5750000178813934
2021-02-12 23:00:00+00:00,85.5999984741211,0.0,93.48499572118124,0.0,10.950000047683716,30.273333333333337,2.724999964237213,131.9138888888889,44.53333333333334,764.1588707478841,132.52631759643555,111.72888888888887,112.0,11.86455574406518,212.3320939763388,41.75,-0.6500000134110451
2021-02-13 00:00:00+00:00,85.5999984741211,62.703125,96.6021506881714,0.0,10.775000095367432,30.14527777777778,2.7231388501326244,126.34194444444444,37.95916666666666,768.2127656894259,133.92703973558216,111.78611111111114,112.0,9.957111301687029,213.4722959815132,47.25,-1.1000000089406967
2021-02-13 01:00:00+00:00,86.0,7.390625,94.38656853146024,1.22,10.725000143051147,30.81555555555555,2.774999976158142,130.76944444444445,44.36666666666667,778.2357794358995,134.46282958984375,111.32694444444446,112.0,11.63600019481447,216.17660617828375,58.25,-0.7000000029802322
2021-02-13 02:00:00+00:00,86.0250015258789,8.8125,97.84785842895508,1.1372222222222224,10.747611270215776,29.14305555555556,3.026861142052544,125.03444444444445,35.50666666666666,764.5271831258135,134.10202407836914,111.74444444444444,112.0,8.939611506727008,212.3686622619629,66.5,-0.6250000149011612
2021-02-13 03:00:00+00:00,86.0,13.796875,95.91327849494088,0.0,10.799999952316284,30.459444444444443,2.851388924651676,127.4597222222222,38.442777777777785,764.8552100457082,133.85542678833008,111.62,112.0,10.212194750838812,212.45978017595084,78.0,-1.25
2021-02-13 04:00:00+00:00,86.02499961853027,0.0,96.9474983215332,0.0,10.900000095367432,30.1375,2.649999976158142,126.0352777777778,37.98694444444445,765.7666588168672,134.07310485839844,111.44888888888887,112.0,9.865111249552832,212.7129609892104,90.25,-2.175000011920929
2021-02-13 05:00:00+00:00,86.0999984741211,0.0,95.99399375915527,0.0,10.549999952316284,30.54361111111111,2.8999999165534973,126.3291666666667,39.05305555555556,765.6949953206381,133.51783752441406,111.95694444444445,112.0,10.32780576494005,212.69305469089093,93.25,-2.175000011920929
2021-02-13 06:00:00+00:00,85.72500038146973,0.0,96.24249649047852,0.0,10.650000095367432,30.590555555555557,2.7597777418295544,127.83944444444444,38.73361111111111,767.5099212985567,133.50029754638672,111.65194444444442,112.0,10.203000178072188,213.1972005123562,94.5,-1.899999976158142
2021-02-13 07:00:00+00:00,85.80000305175781,0.0,96.27647451824612,0.0,10.738333218362596,30.46638888888889,2.9253333631489014,127.03888888888888,39.036111111111104,765.0153206888832,133.4424819946289,111.53722222222224,112.0,10.27188905000687,212.50425613827176,95.0,-1.774999976158142
2021-02-13 08:00:00+00:00,86.17499732971191,0.0,96.5676015853882,0.0,10.774999856948853,30.26861111111111,2.5697777471277448,126.52888888888884,38.50111111111111,766.0716732618544,133.6211297946506,111.72805555555554,112.0,10.119750296539731,212.77561969757087,95.75,-1.9999999403953552
2021-02-13 09:00:00+00:00,85.89999771118164,0.0,96.17249488830566,0.0,10.649999856948853,30.286944444444444,2.824999988079071,127.17166666666668,39.30472222222223,766.7767730882431,133.29436492919922,111.67555555555556,112.0,10.488583513630765,212.9935480372112,95.25,-1.89999994635582
2021-02-13 10:00:00+00:00,85.5999984741211,70.203125,95.4274959564209,0.0,10.899999618530272,30.32222222222222,2.549999952316284,129.08055555555558,40.39888888888889,764.8874295552573,133.0159568786621,111.49527777777776,112.0,10.74816680908203,212.57984089745423,95.75,-1.600000023841858
2021-02-13 11:00:00+00:00,85.5999984741211,0.0,96.2649974822998,0.0,10.700000047683716,30.28305555555555,2.8557222647137115,127.72638888888888,39.72527777777778,765.6715688917373,132.9092559814453,111.27333333333335,112.0,10.420861166583167,212.68515834808352,95.25,-1.1999999582767489
2021-02-13 12:00:00+00:00,85.70000076293945,0.0,96.47299575805664,0.8544444444444446,10.56813902537028,30.28222222222222,2.962500059604645,126.04666666666668,38.22333333333334,766.9850879245332,132.84859466552734,111.73611111111111,112.0,10.097111404471928,213.02249424404576,95.0,-0.7749999910593033
2021-02-13 13:00:00+00:00,85.80000305175781,34.1875,97.08999252319336,0.0,10.649999856948853,30.074722222222224,2.884166642824809,125.88333333333333,37.13305555555554,764.4954152086045,133.48846435546875,111.68,112.0,9.733972469435797,212.35983766343867,93.5,-0.5750000029802322
2021-02-13 14:00:00+00:00,85.80000305175781,0.0,97.06248664855956,0.0,10.799999952316284,29.86055555555556,2.8794166598055098,125.55277777777778,37.18055555555556,765.5716103108722,133.31251525878906,111.49138888888888,112.0,9.838805727693767,212.6573918660482,92.0,-0.4250000081956386
2021-02-13 15:00:00+00:00,85.80000305175781,0.0,97.06249809265135,0.0,10.550000190734863,30.02777777777777,2.875,126.26583333333336,37.09916666666668,764.5566055467393,133.05255126953125,111.83583333333334,112.0,9.73961139678955,212.3685025660197,90.75,-0.1000000014901161
2021-02-13 16:00:00+00:00,85.80000305175781,0.0,97.2052516937256,0.0,10.649999856948853,29.73222222222222,2.917833357585801,125.735,37.090555555555554,765.8634396362304,133.52456283569336,111.65888888888888,112.0,9.632278021176656,212.7398445383708,91.75,-0.3500000033527612
2021-02-13 17:00:00+00:00,85.92500305175781,0.0,97.21887113571168,0.6544444444444444,10.775000095367432,29.655555555555555,2.8332221990823747,126.60777777777778,37.24777777777776,766.691745639377,133.44117736816406,111.62277777777778,112.0,9.688722298145294,212.78810131073,93.5,-0.7999999821186066
2021-02-13 18:00:00+00:00,85.79999732971191,0.0,96.99182492574056,0.1783333333333333,10.675000190734863,29.593611111111123,3.039444432523516,125.28000000000002,37.24805555555554,765.7129971822102,133.5715217590332,111.9888888888889,112.0,9.642500175370111,212.6980552715726,93.75,-1.2000000476837158
2021-02-13 19:00:00+00:00,86.0,0.0,96.33882787068686,0.0,10.49999976158142,29.92472222222222,2.968916657368342,126.42805555555556,38.16,765.4137254503037,133.37247848510742,111.62472222222222,112.0,9.953472470707366,212.5621566433377,91.0,-1.0250000059604645
2021-02-13 20:00:00+00:00,86.30000305175781,0.0,96.93499565124512,0.0,10.600000381469728,30.30194444444444,2.9499999284744263,126.1480555555556,37.995000000000005,765.5996518961589,134.0056381225586,111.62694444444443,112.0,9.88936142868466,212.66656998528376,88.25,-0.75
2021-02-13 21:00:00+00:00,86.30000305175781,78.3125,97.60249710083008,0.0,10.325000047683716,29.061666666666664,3.1809166979789736,125.81055555555557,36.45777777777778,767.6133842298719,133.57658767700195,111.8661111111111,112.0,9.40227804687288,213.2259402889676,86.5,-0.7249999940395355
2021-02-13 22:00:00+00:00,86.30000305175781,0.0,97.68499374389648,0.0,10.650000095367432,29.36694444444445,3.0704166151417622,124.57722222222222,36.32000000000001,765.5465859815808,133.41529846191406,111.80805555555555,112.0,9.21347241640091,212.6518292363486,83.5,-0.6250000149011612
2021-02-13 23:00:00+00:00,86.22500228881836,18.5,94.50624054167004,0.7444444444444444,10.852000087102256,30.234166666666667,2.731805602014065,128.9286111111111,44.08527777777778,775.2120610724553,134.19493865966797,111.47083333333336,112.0,11.447833475271858,215.33668396419952,85.75,-0.550000011920929
2021-02-14 06:00:00+00:00,85.5999984741211,98.1875,93.34675530963474,1.24,10.74500002861023,31.569444444444443,2.2500000596046448,132.98333333333332,50.235,773.827014380561,133.24324945237902,111.77222222222224,112.0,12.583139004707336,214.9505601204767,87.0,0.2500000093132257
2021-02-14 07:00:00+00:00,85.9000015258789,0.0,96.43033907572428,0.0,10.724999904632568,30.844444444444434,2.575000047683716,127.205,38.24111111111111,766.2827450561523,133.02072143554688,111.77944444444442,112.0,10.100222442415024,212.8563185119629,91.25,-0.1000000014901161
2021-02-14 08:00:00+00:00,85.9000015258789,0.0,97.49051793416342,0.0,10.67438869688246,29.32333333333334,3.079055585993661,125.04694444444443,36.737777777777765,764.5251515536837,133.56939697265625,111.53277777777777,112.0,9.587166962358683,212.3680979283651,93.75,-0.1500000022351741
2021-02-14 09:00:00+00:00,86.00000190734863,0.0,97.23287200927734,0.0,10.774999856948853,29.92944444444445,2.6444445040490896,125.435,37.24333333333333,765.4086441718207,133.5036735534668,111.79472222222223,112.0,9.783083465099333,212.61351260715068,94.0,0.2000000048428774
2021-02-14 10:00:00+00:00,85.95000076293945,0.0,97.13769896189372,0.0,10.674999713897703,29.65777777777778,2.882611071401172,125.0852777777778,37.29944444444444,765.9606636725534,133.13046646118164,111.70944444444449,112.0,9.8178334652053,212.7668512174819,92.75,0.5750000029802322
2021-02-14 11:00:00+00:00,86.14999771118164,0.0,97.5574951171875,0.0,10.825000047683716,29.204722222222216,3.127222267521752,125.4972222222222,36.763333333333335,765.6649901496039,133.11971282958984,111.86222222222224,112.0,9.38844465997484,212.68471932729088,92.5,0.800000011920929
2021-02-14 12:00:00+00:00,86.19999694824219,49.8125,97.73387612660726,0.0,10.674999713897703,28.860000000000003,2.900166684852706,124.38138888888888,36.57555555555555,765.5587491183811,133.23381423950195,111.55611111111114,112.0,9.362166832817923,212.65520828247077,93.5,0.875
2021-02-14 13:00:00+00:00,86.19999694824219,0.0,97.62236404418944,0.0,10.428833404646978,28.64722222222222,2.772861110700501,126.03555555555556,36.57805555555555,765.6224981180828,133.45497131347656,111.55722222222222,112.0,9.3228612642818,212.67152757856584,94.25,0.8999999910593033
2021-02-14 14:00:00+00:00,86.125,0.0,97.60571209801569,0.0,10.487555279201931,28.78722222222222,3.0042777944273418,125.3875,36.87972222222222,767.2178944566513,133.21921920776367,111.80916666666668,112.0,9.36438898536894,213.11608233133956,95.0,1.100000023841858
2021-02-14 15:00:00+00:00,85.9000015258789,0.0,97.18999671936037,0.0,10.674999952316284,29.4125,2.824999988079071,126.95138888888889,36.897777777777776,766.5920778062609,133.2114372253418,111.48388888888888,112.0,9.664694482220543,212.94224413130016,95.0,0.8499999940395355
2021-02-14 16:00:00+00:00,85.9000015258789,0.0,98.0174117618137,0.211111111111111,10.711111221313478,28.735555555555557,2.891666656070285,125.0,36.57805555555556,765.0820428127713,133.5079574584961,111.455,112.0,9.320555752648248,212.47241975572385,95.5,0.7749999910593033
2021-02-14 17:00:00+00:00,86.30000305175781,56.0,95.55472621705798,0.96,10.656666804949442,29.09083333333333,2.90330555372768,127.79416666666664,41.82722222222223,772.2963330078124,134.3676882256402,111.02555555555554,112.0,10.68027804719077,214.5267595460681,96.0,1.0750000178813934
2021-02-14 22:00:00+00:00,85.5,58.0,92.7700591659546,2.250277777777778,10.600000381469728,31.36861111111111,2.299999952316284,135.0,48.7513888888889,783.4204456922741,134.3432159423828,111.9211111111111,112.0,13.066555770768058,217.65728443993467,97.0,1.5750000178813934
2021-02-14 23:00:00+00:00,85.5,0.0,92.62424230363636,2.851388888888889,11.099999904632568,31.48833333333333,1.949999988079071,134.56944444444446,48.956944444444446,781.7963564893931,134.30864715576172,111.53944444444444,112.0,13.013166924052769,217.2656547673544,97.0,1.4249999821186066
2021-02-15 00:00:00+00:00,85.5,0.0,92.83999633789062,1.306388888888889,11.0,31.361666666666665,2.199999988079071,134.41527777777776,48.815,783.0152985297306,134.1858673095703,111.7138888888889,112.0,12.889638997448817,217.50286128150097,97.0,1.3499999642372131
2021-02-15 01:00:00+00:00,85.5,0.0,93.16522216796876,2.7205555555555563,11.0,31.231666666666666,2.375,134.73055555555555,47.92055555555555,780.901466946072,134.25473403930664,111.53333333333332,112.0,12.880611206690473,216.9170748392741,97.0,1.4249999821186066
2021-02-15 02:00:00+00:00,85.5,0.0,92.8549976348877,2.408888888888889,11.050000190734863,30.924444444444447,2.149999976158142,133.1986111111111,47.68694444444444,783.519819946289,134.23350143432617,111.61555555555556,112.0,12.835027996169194,217.64439534505212,97.0,1.4749999940395355
2021-02-15 03:00:00+00:00,85.64999771118164,0.0,92.59439486609566,2.266388888888889,11.100000381469728,31.13111111111111,2.299999952316284,133.2125,47.52111111111111,782.7408468119302,134.1910629272461,111.76638888888893,112.0,12.767361402246689,217.42801390330013,97.0,1.5250000059604645
2021-02-15 04:00:00+00:00,85.69999694824219,0.0,92.49499893188477,2.7497222222222217,11.100000381469728,31.25,2.299999952316284,135.5597222222222,50.10333333333334,782.269618038601,134.1421661376953,111.53333333333336,112.0,13.181416782008274,217.29989463806157,97.0,1.5750000178813934
2021-02-15 08:00:00+00:00,85.77499771118164,43.90625,94.2036644045512,2.9216666666666664,11.023305758105383,30.768055555555563,2.432166628638903,133.41944444444445,48.683333333333344,772.9299858432344,133.17910641140406,112.13222222222224,112.0,12.197555802663167,214.70277413686125,97.0,1.4749999940395355
2021-02-15 09:00:00+00:00,86.19999885559082,0.0,98.26999855041504,3.110277777777778,10.575277807977464,28.161111111111108,2.8287778008977567,124.32972222222222,35.953055555555544,766.6975531344942,133.59729385375977,111.60500000000002,112.0,8.89669458998574,212.97154345194505,97.0,1.75
2021-02-15 10:00:00+00:00,86.125,0.0,98.99749565124512,2.654444444444445,10.713166498608055,26.884444444444437,2.8131666421890262,122.89361111111111,34.254166666666656,766.7966601562499,134.03740692138672,111.78833333333334,112.0,8.488027952777015,212.97291500515408,97.0,2.125
2021-02-15 11:00:00+00:00,86.27499961853027,23.890625,99.27677282969157,2.1119444444444446,10.646166738404167,26.136944444444445,2.699249960051642,122.58916666666666,33.28000000000001,766.729863196479,133.37959671020508,111.605,112.0,8.169833387533824,212.9805178960165,97.0,2.525000035762787
2021-02-15 12:00:00+00:00,86.29999923706055,0.0,99.70832945505776,6.493055555555554,10.966249978012506,26.26888888888889,2.583444452120198,121.91694444444444,32.76611111111111,769.547295328776,134.12159415774877,111.29166666666666,112.0,7.87613902065489,213.7631376308865,97.0,2.724999964237213
2021-02-15 13:00:00+00:00,85.94999694824219,13.90625,92.7979386223687,0.8633333333333334,10.5,30.43638888888889,2.924999952316284,133.25416666666666,47.661388888888894,780.6807944573292,134.2618293762207,111.37222222222223,112.0,12.604750305811567,216.85716569688597,96.5,2.7250000834465027
2021-02-15 14:00:00+00:00,85.69999694824219,0.0,92.62743080563015,2.065,10.319333362049528,31.046666666666667,2.649999976158142,134.6361111111111,48.40861111111112,783.6949298434786,133.91595458984375,111.635,112.0,12.918639127413432,217.69303705851243,95.0,3.125
2021-02-15 15:00:00+00:00,85.69999694824219,0.0,92.9773166656494,2.390833333333333,11.021500373151566,30.811666666666667,2.175000011920929,134.8722222222222,48.493333333333325,782.4953549533418,133.84991073608398,111.44555555555556,112.0,12.822916846275334,217.2620205773248,95.25,3.224999964237213
2021-02-15 16:00:00+00:00,85.69999694824219,0.0,93.92814559724596,0.0,10.850000381469728,30.245277777777776,2.424999952316284,132.70305555555558,45.77472222222222,781.911256730821,134.1413536071777,111.58694444444446,112.0,12.2793890259001,217.1674330774944,93.75,3.550000011920929
2021-02-15 17:00:00+00:00,85.69999694824219,51.203125,93.3224925994873,0.0,10.74391636636522,29.93444444444444,2.724999964237213,133.41666666666666,47.31416666666667,782.8086477152503,134.1618995666504,111.40833333333336,112.0,12.648416768444909,217.44684749603283,92.75,3.599999964237213
