Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (°C),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (°C),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (°C),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (°C),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (°C)
2021-02-15 18:00:00+00:00,85.69999694824219,0.0,93.85749435424805,0.0,10.899999618530272,29.80666666666666,2.524999976158142,133.50138888888887,45.52944444444446,781.8112352159285,134.2811508178711,111.67611111111113,112.0,12.159666885270012,217.1697882758247,92.75,3.900000095367432
2021-02-15 19:00:00+00:00,85.69999694824219,0.0,94.0147925652398,0.0,10.899999618530272,29.5825,2.6999999284744263,132.77222222222224,45.055277777777775,782.6026669311522,134.29845809936523,111.50666666666666,112.0,12.160250153276657,217.31945611317963,92.75,4.0
2021-02-15 20:00:00+00:00,85.69999694824219,0.0,94.42451097276476,0.0,10.899999618530272,29.95916666666666,3.0000000596046448,132.24138888888888,43.77722222222222,780.6183476087781,134.1596450805664,111.69500000000002,112.0,11.742944602966311,216.8120415200127,92.5,3.825000047683716
2021-02-15 21:00:00+00:00,85.5,48.0,94.6149959564209,0.0,10.724999904632568,29.158611111111107,2.8750000596046448,130.64166666666665,42.507500000000014,782.4410922749836,134.63768768310547,111.47277777777778,112.0,11.526527971426646,217.3447484122383,92.5,3.725000023841858
2021-02-15 22:00:00+00:00,85.54999923706055,0.0,94.91499900817873,0.0,10.675000190734863,30.1475,2.9499999284744263,130.70083333333335,43.62277777777779,782.456677449544,134.5441856384277,111.38805555555555,112.0,11.607833619117736,217.4692783991497,92.25,3.700000047683716
2021-02-15 23:00:00+00:00,85.70000076293945,0.0,94.89915581173366,0.0,10.674999952316284,29.871111111111112,2.75,130.2458333333333,42.50305555555556,782.0432958984372,134.92535400390625,111.73166666666664,112.0,11.535444697539011,217.2342494710288,91.75,3.675000011920929
2021-02-16 00:00:00+00:00,85.72500038146973,0.0,95.096841829088,0.0,10.849999904632568,30.164722222222228,2.8218056229750315,129.6638888888889,41.6725,784.2286331346297,134.74070739746094,111.57666666666668,112.0,11.27775011724896,217.8412261284723,92.0,3.774999976158142
2021-02-16 01:00:00+00:00,85.5999984741211,0.0,95.16999053955078,0.0,10.399999618530272,29.72166666666666,2.849999964237213,129.86833333333334,41.70666666666666,781.9267133755153,134.8262939453125,111.91055555555556,112.0,11.282416818936666,217.2018657641941,92.5,3.824999988079071
2021-02-16 02:00:00+00:00,85.57499885559082,0.0,95.1253719329834,0.0,10.599999904632568,30.21694444444444,2.800000011920929,129.70833333333331,41.61861111111112,782.7582026841906,134.8197021484375,111.58555555555554,112.0,11.265555826028187,217.432834892273,93.5,3.800000011920929
2021-02-16 03:00:00+00:00,85.5999984741211,66.59375,95.39749145507812,0.0,10.87499976158142,30.072222222222223,2.950000047683716,130.3725,41.70472222222222,782.1454671902125,134.80313110351562,111.50305555555556,112.0,11.16083348300722,217.2626303270129,93.0,3.799999952316284
2021-02-16 04:00:00+00:00,85.5999984741211,18.703125,93.98974581824407,1.2858333333333334,10.899999618530272,30.024166666666662,2.774999976158142,132.32027777777776,45.75833333333333,781.733051486545,134.28034591674805,111.4177777777778,112.0,12.16169464826584,217.14945967356368,94.0,3.725000023841858
2021-02-16 05:00:00+00:00,85.5999984741211,0.0,94.99902361763849,0.0,10.574999809265137,30.185833333333328,2.714027808109919,129.9736111111111,42.13833333333333,781.8046346028642,134.92143630981445,111.70111111111112,112.0,11.298805783059858,217.16795478820808,95.0,3.774999976158142
2021-02-16 06:00:00+00:00,85.5999984741211,21.890625,92.3579126993815,0.4411111111111111,9.634999809265135,30.83583333333333,2.800000011920929,134.69,49.9113888888889,781.7083664109972,133.978515625,111.58388888888892,112.0,13.054472497304282,217.14121374342184,95.0,4.024999916553497
2021-02-16 07:00:00+00:00,85.5999984741211,0.0,92.45644638697306,1.748888888888889,10.699999809265137,30.835277777777776,2.5950000357627867,135.65194444444444,52.73611111111112,774.4140626864962,132.91757632785374,111.89055555555554,112.0,13.143194742202756,215.1150178061592,96.0,4.3750001192092896
2021-02-16 08:00:00+00:00,86.10000228881836,21.203125,96.61702534357708,0.0,10.59638865656323,29.198611111111116,2.8252222108178664,126.90027777777776,38.5975,766.6111691284179,132.91149520874023,111.66027777777776,112.0,10.069361385504402,212.82709252251524,94.25,4.6499998569488525
2021-02-16 09:00:00+00:00,85.9000015258789,0.0,96.50633868747288,0.0,10.649999856948853,30.04638888888889,2.8408333452542625,126.94333333333334,38.81666666666668,764.3449869113498,132.94503021240234,111.50166666666668,112.0,10.080861299302844,212.31944078233516,92.0,4.950000047683716
2021-02-16 10:00:00+00:00,85.9000015258789,0.0,97.49150276184082,0.0,10.650000095367432,29.61,2.975000023841858,126.15944444444445,20.2325,381.7145553026478,134.1675284661187,109.5288888888889,105.33815457026162,4.709000147995021,106.0318211500516,92.25,5.1249998807907104
2021-02-16 11:00:00+00:00,85.82758526484172,26.0,98.03860488679676,1.452222222222222,10.487361363304986,26.55666666666667,3.1553055616219834,121.6688888888889,28.63055555555555,724.1842988380536,133.29529214223226,109.76888888888888,112.0,6.670750131292476,201.16230555209705,90.25,5.475000023841858
2021-02-16 12:00:00+00:00,86.27499961853027,0.0,99.88820044411554,4.598333333333333,10.737972343762715,25.410833333333333,2.893388875325521,121.3586111111111,32.459999999999994,766.296706492106,133.3186073303223,111.67611111111113,112.0,7.8618333425786755,212.86019654591885,88.5,6.049999952316284
2021-02-16 13:00:00+00:00,84.86011121537949,0.0,100.01849733988443,16.745277777777776,10.716111192968151,25.30833333333333,2.5714166558451126,121.0097222222222,31.58916666666666,764.7536334058973,133.8203239440918,111.57583333333334,112.0,7.586027799314922,212.43156519148084,87.25,6.475000023841858
2021-02-16 14:00:00+00:00,86.19999885559082,0.0,100.837495803833,2.1319444444444446,10.78633339378569,25.656666666666677,2.8854444702797464,119.08777777777776,30.98527777777778,766.1557182142467,134.09809494018555,111.6538888888889,112.0,7.17741675959693,212.81686638726137,85.25,6.674999952316284
2021-02-16 15:00:00+00:00,85.36477847417196,27.0,100.17999839782716,28.17083333333333,10.784139079782696,25.273888888888887,2.810277782446808,120.825,31.80944444444444,767.0518918016223,133.97362518310547,111.67611111111113,112.0,7.57977784898546,213.06851208157013,85.75,6.274999976158142
2021-02-16 16:00:00+00:00,85.3133891444736,0.0,100.37306912316215,31.164722222222217,10.908499987390307,25.85333333333333,2.682083331007097,119.94861111111112,31.03527777777777,766.2533254496258,134.4216079711914,111.97111111111111,112.0,7.447916718986299,212.80280727810333,82.75,7.050000071525574
2021-02-16 17:00:00+00:00,86.375,0.0,100.15500068664552,2.4502777777777776,10.880750043921998,25.8675,2.564777770903375,121.06666666666666,32.01055555555555,765.626820610894,134.6091270446777,111.61444444444444,112.0,7.632333388063642,212.6162469058568,84.75,6.424999952316284
2021-02-16 18:00:00+00:00,86.19999885559082,0.0,98.8622738011678,5.539166666666668,10.680305599371591,25.55638888888889,2.7652222017447152,122.46305555555554,33.68361111111111,768.7572442287867,134.42142638312447,111.53388888888888,112.0,8.472250096003215,213.5436794577705,89.75,5.774999976158142
2021-02-16 19:00:00+00:00,86.0,32.0,94.47970207426285,0.25,11.050000190734863,29.72027777777778,2.549999952316284,131.5113888888889,43.25944444444443,781.9974569702144,134.73333740234375,111.24666666666668,112.0,11.590777889622585,217.22151627434624,85.5,6.299999952316284
2021-02-16 20:00:00+00:00,85.92499923706055,0.0,95.19970719019572,0.0,10.74999976158142,29.93249999999999,2.8000000715255737,129.18333333333334,41.73055555555555,782.0825086127388,135.05625915527344,111.59333333333332,112.0,11.193361364470588,217.2451419406467,78.5,6.525000095367432
2021-02-16 21:00:00+00:00,86.0,0.0,95.15797894583808,0.0,10.700000047683716,30.48416666666666,2.800000011920929,129.7491666666667,41.662500000000016,781.1099180942111,134.88865661621094,111.39777777777778,112.0,11.17955574936337,216.9856739298504,76.5,6.200000047683716
2021-02-16 22:00:00+00:00,86.04999923706055,39.109375,96.10534779866536,0.0,10.725000143051147,30.66666666666667,2.875,128.36305555555555,40.00888888888888,781.2799415757919,135.2503776550293,111.70722222222224,112.0,10.511750095155504,216.9734407467313,80.75,5.424999952316284
2021-02-16 23:00:00+00:00,86.0999984741211,0.0,95.75959783130222,0.0,10.775000095367432,30.65944444444445,2.649999976158142,129.24861111111113,41.316944444444445,782.4012171596949,135.35876083374023,111.82055555555556,112.0,10.934278025627137,217.3336721674602,84.75,4.924999952316284
2021-02-17 00:00:00+00:00,86.0999984741211,0.0,95.14982658810086,0.0,10.700000047683716,30.573888888888884,2.7500000596046448,129.9375,42.20277777777776,782.4175497097438,135.04431915283203,111.80944444444444,112.0,11.146611341105563,217.33820900811088,86.75,4.475000023841858
2021-02-17 01:00:00+00:00,85.94999885559082,0.0,95.27021649678548,0.0,10.649999856948853,30.899166666666677,2.800000011920929,129.77361111111114,42.25333333333332,782.159806874593,134.87913131713867,111.58444444444449,112.0,11.413750256432431,217.2666139094036,88.0,4.125000059604645
2021-02-17 02:00:00+00:00,85.52499961853027,39.296875,94.03346117655435,0.0,10.75,29.721944444444443,2.800000011920929,131.64583333333331,44.59749999999998,782.2553876410589,134.7884979248047,111.58555555555556,112.0,12.01058352337943,217.2931635962593,91.0,3.450000047683716
2021-02-17 03:00:00+00:00,85.5999984741211,0.0,94.85999870300292,0.0,11.024999856948853,30.284444444444443,2.5000000596046448,129.90277777777777,42.11638888888888,782.9175250413681,135.10450744628906,111.31777777777778,112.0,11.345777954260509,217.49228258768733,89.0,3.75
2021-02-17 04:00:00+00:00,85.5999984741211,0.0,95.0049934387207,0.4944444444444444,10.899999856948853,30.50055555555556,2.753888924651676,130.49305555555557,42.74055555555557,783.571082780626,135.19620513916016,111.42444444444445,112.0,11.519722547266216,217.65863461388483,87.5,3.524999976158142
2021-02-17 05:00:00+00:00,85.5999984741211,0.0,93.896892736223,0.0,11.100000381469728,30.06277777777777,2.725000023841858,132.37083333333334,44.575277777777785,783.7642039489746,134.6770133972168,111.57083333333333,112.0,11.98319475862715,217.71227958255352,89.75,3.3750000596046448
2021-02-17 06:00:00+00:00,85.5999984741211,50.390625,92.80596214930216,1.6572222222222222,11.050000190734863,30.811666666666664,2.800000011920929,135.63888888888889,50.12555555555555,776.9960217454698,133.99445205688477,111.72361111111113,112.0,12.894944722652433,215.83222856733545,90.0,3.2250000834465027
2021-02-17 07:00:00+00:00,85.80000305175781,11.40625,96.53035188251071,0.1911111111111111,10.799722412957085,29.56277777777778,2.8653332992394764,127.75861111111114,38.45555555555556,765.4632993062336,132.8545905388726,111.98555555555556,112.0,10.129500237835778,212.6286942757501,91.0,3.025000035762787
2021-02-17 08:00:00+00:00,85.80000305175781,0.0,95.89427748150294,0.0,10.824999809265137,29.561944444444443,2.875,128.22027777777777,40.03305555555553,765.028862440321,132.39380645751953,111.67611111111114,112.0,10.682083597977956,212.5080173068576,91.0,3.400000095367432
2021-02-17 09:00:00+00:00,85.92500305175781,0.0,97.46368960910372,0.5705555555555556,10.63155539618598,28.520833333333325,3.02452773782942,125.57333333333337,36.29944444444444,765.5426683044433,132.7408447265625,111.85916666666664,112.0,9.220416914489531,212.6507410642837,88.25,4.149999916553497
2021-02-17 10:00:00+00:00,86.14999961853027,27.59375,98.91396088494194,0.1388888888888889,10.668416789637671,26.873888888888885,3.013861102759838,123.26861111111108,34.148888888888884,766.7988871934679,133.80047607421875,111.92222222222225,112.0,8.383888991938697,212.99969171312128,84.0,5.150000095367432
2021-02-17 11:00:00+00:00,86.07499885559082,0.0,98.96249961853027,1.891111111111111,10.670055593649543,26.30027777777777,2.983722221619553,122.6372222222222,33.43277777777777,765.8673669942218,133.12443923950195,111.9588888888889,112.0,8.180666689078013,212.8842185084025,84.25,5.25
2021-02-17 12:00:00+00:00,86.19999694824219,0.0,98.75197035047742,0.0,10.5642222849528,27.884999999999994,2.89783330851131,123.56305555555556,34.52666666666668,767.6099119906954,132.90475463867188,111.85694444444442,112.0,8.62175029873848,213.2143280919394,80.5,6.25
2021-02-17 13:00:00+00:00,86.45000076293945,0.0,99.26916186014812,0.0116666666666666,10.698472451104058,26.325,2.989972261786461,122.61999999999998,33.199444444444445,765.8269132995606,133.12908935546875,112.0,112.0,8.138833492994308,212.72969818539096,80.75,5.75
2021-02-17 14:00:00+00:00,86.42499923706055,38.109375,100.04058024088542,1.7538888888888888,10.908277729087402,25.69333333333333,2.8844166451692588,120.92083333333332,31.491111111111117,766.5816695488822,133.9802017211914,111.73166666666664,112.0,7.506944576104483,212.93935275607643,81.25,5.774999976158142
2021-02-17 15:00:00+00:00,86.42500114440918,0.0,100.22562288920084,2.0322222222222224,10.71730552593867,26.05472222222222,2.8806944439146256,121.17222222222225,32.34944444444445,767.6049157206215,134.13579559326172,111.74833333333332,112.0,7.766861217286852,213.22358792199032,81.75,5.550000071525574
2021-02-17 16:00:00+00:00,86.24999809265137,0.0,99.8471851348877,1.2591666666666668,10.770055633650886,25.36388888888888,2.801416672699981,121.80916666666664,32.655277777777776,764.996815287272,134.16999053955078,111.66555555555556,112.0,7.8708890509605425,212.58892977396656,79.75,5.475000023841858
2021-02-17 17:00:00+00:00,86.375,0.0,100.49494031270343,6.293333333333334,10.885000026490951,25.683333333333326,2.853694443239106,119.94166666666666,31.265000000000004,766.9871295166018,134.37553787231445,111.56777777777778,112.0,7.526555712752871,213.05198073916964,80.5,5.074999928474426
2021-02-17 18:00:00+00:00,86.22500038146973,0.0,99.59387411541408,2.3572222222222226,10.763888934188415,25.756388888888885,3.0198888807826565,122.02638888888887,32.49,767.2459387037488,133.75938415527344,111.9261111111111,112.0,7.921750111579895,213.12387247297505,82.5,4.800000190734863
2021-02-17 19:00:00+00:00,86.25,0.0,100.45496190388998,6.896666666666667,10.843444421026442,25.51388888888889,2.842833318114281,120.125,30.821388888888883,767.5703664991589,134.65243530273438,111.66,112.0,7.343833423190647,213.21399065229636,83.25,4.674999952316284
2021-02-17 20:00:00+00:00,86.37500190734863,46.09375,100.71499633789062,2.15,10.8015835097101,25.31833333333333,2.9577222236990925,119.82749999999996,30.745833333333337,767.2390155198838,134.74199676513672,111.6888888888889,112.0,7.230444515281253,213.12194878048368,86.25,4.174999952316284
2021-02-17 21:00:00+00:00,86.17499732971191,0.0,101.10749435424805,0.6575,10.76713891029358,25.54305555555556,2.862722210387389,119.55277777777778,29.85861111111111,766.4603750949435,135.05538177490234,111.46388888888887,112.0,7.031277801328235,213.11700189802383,86.0,4.199999809265137
2021-02-17 22:00:00+00:00,86.2750015258789,0.0,101.74000358581544,2.7825,10.645277854071724,25.728055555555557,3.0271666895018683,117.9875,28.159166666666664,769.9783180745441,135.19182205200195,111.9011111111111,112.0,6.518250032398435,213.8828664991591,85.5,4.0
2021-02-17 23:00:00+00:00,86.10000038146973,21.109375,97.51827422671848,0.0,10.45944449212816,30.053055555555563,3.036999997695287,124.24694444444444,36.219722222222224,780.1446314832897,135.58371994018557,111.6388888888889,112.0,9.34413905845748,216.7068427276612,85.0,3.950000047683716
2021-02-18 00:00:00+00:00,86.14999771118164,0.0,96.45016860961914,0.0,11.099999904632568,31.318055555555564,2.546444430616167,127.77861111111112,39.94833333333333,781.5449753485784,135.09053421020508,111.53833333333333,112.0,10.518750222788915,217.09582703484435,84.75,3.75
2021-02-18 01:00:00+00:00,85.87499809265137,0.0,95.50027275085448,0.0,10.87499976158142,30.584722222222226,2.8784444170527985,130.0286111111111,41.86861111111112,782.839383985731,134.87215423583984,111.60722222222222,112.0,11.254889084233175,217.45538540310335,85.25,3.450000047683716
2021-02-18 02:00:00+00:00,85.875,27.1875,95.4905142042372,0.0,10.924999952316284,31.12944444444445,2.475000023841858,129.0663888888889,41.02111111111111,783.034707692464,134.86331939697266,111.62666666666668,112.0,11.17586138539844,217.50964173634856,82.5,3.574999988079071
2021-02-18 03:00:00+00:00,85.5999984741211,0.0,96.1500015258789,0.0,10.775000095367432,31.25388888888889,3.099999964237213,128.04305555555555,39.76833333333333,783.7461553107369,135.11091995239258,111.71333333333334,112.0,10.702222364478642,217.7072663328383,82.0,3.475000023841858
2021-02-18 04:00:00+00:00,85.92499923706055,0.0,95.93839087168377,0.0,10.75000023841858,31.33305555555556,2.718333351612091,128.23527777777778,40.52638888888889,782.8336670260957,135.0209846496582,111.60611111111112,112.0,10.601527788374158,217.45379721747508,81.0,3.425000011920929
2021-02-18 05:00:00+00:00,85.99999809265137,40.0,95.72772380828856,0.0977777777777777,10.685444545745847,30.026944444444453,2.755277755988969,130.32777777777778,41.48861111111111,776.1062744818795,134.45918793996174,111.73055555555555,112.0,10.8965279771222,215.64723022460944,80.0,3.325000047683716
2021-02-18 06:00:00+00:00,86.02499771118164,7.203125,99.19508160273234,1.4972222222222222,10.672860986126793,27.385833333333327,2.936555545363161,123.36666666666667,33.875,768.9093422105577,134.2322654724121,111.975,112.0,8.525611378351847,213.58592937045637,78.0,3.549999952316284
2021-02-18 07:00:00+00:00,86.07500267028809,0.0,97.88755989074708,0.5819444444444444,10.525944255457985,29.60083333333333,3.050472214950456,125.54222222222222,36.73583333333334,767.724823811849,133.36480331420898,111.76944444444446,112.0,9.406333529419369,213.25689595540368,77.0,3.800000011920929
2021-02-18 08:00:00+00:00,85.80000305175781,18.0,96.48498725891112,0.0,10.375,29.82805555555555,2.9066666666666667,126.81611111111113,38.45083333333334,767.7975026279025,132.31373977661133,111.72833333333332,112.0,10.11263906452391,213.27708453284384,76.75,3.825000047683716
2021-02-18 09:00:00+00:00,85.9000015258789,0.0,97.4549961090088,0.0,10.62499976158142,29.525277777777784,2.9540554983086054,126.03388888888888,36.659444444444446,766.4568287319607,133.1302604675293,111.55888888888887,112.0,9.48708351638582,212.92070918613013,70.75,4.725000143051148
2021-02-18 10:00:00+00:00,86.02499961853027,20.109375,98.24500891367596,1.3325,10.721527893013423,27.98527777777777,3.072305527726809,124.1875,35.418888888888894,764.8852464124892,133.0414695739746,111.7388888888889,112.0,8.878000114228989,212.57544706132683,64.25,5.5000001192092896
2021-02-18 11:00:00+00:00,86.35000228881836,0.0,99.61499214172365,0.8555555555555556,10.555638840993248,26.79499999999999,2.9449722105595804,122.3625,33.30277777777778,768.30686255561,133.5488624572754,111.89777777777778,112.0,8.146722409062917,213.41579647064208,65.75,5.949999928474426
2021-02-18 12:00:00+00:00,85.95000076293945,20.890625,97.39007190492418,0.4511111111111111,10.559500070942772,28.079166666666666,2.989805566337373,125.6777777777778,37.45472222222223,767.5037454223633,133.0887565612793,111.47416666666668,112.0,9.54441674179501,213.19548534817176,77.5,4.675000011920929
2021-02-18 13:00:00+00:00,85.80000305175781,0.0,96.01641488605075,0.0,10.52500033378601,29.415555555555542,2.8750000596046448,127.46833333333336,38.84888888888889,767.4900730895995,132.48160552978516,111.83611111111112,112.0,10.310000168482462,213.1930766889785,89.0,3.350000023841858
2021-02-18 14:00:00+00:00,85.80000305175781,0.0,96.8349952697754,0.0,10.625,28.913055555555548,3.183333381017049,125.33722222222222,37.78916666666667,764.5616217041013,132.68478775024414,111.69055555555552,112.0,9.850055826240114,212.37822877671985,92.75,3.225000023841858
2021-02-18 15:00:00+00:00,86.0,0.0,96.81499671936037,0.0,10.554166847864789,29.10833333333333,2.973916710880068,126.66361111111112,37.90027777777777,765.9817443847654,132.6973876953125,111.40777777777778,112.0,9.801166820261212,212.77270699818936,92.75,3.400000035762787
2021-02-18 16:00:00+00:00,86.17499732971191,37.0,97.4862294599745,0.0,10.52805546336704,28.290277777777774,3.1092222052812577,126.0611111111111,36.786388888888894,765.5942197672526,133.5829086303711,111.645,112.0,9.468361269897883,212.6650612725153,91.75,3.825000047683716
2021-02-18 17:00:00+00:00,86.22500038146973,0.0,98.15999794006348,1.4155555555555557,10.623527788321177,27.50027777777777,2.985944424139128,124.76611111111112,35.27583333333334,764.5466642252604,133.17715072631836,111.635,112.0,8.965277892748512,212.3726845635309,92.25,3.850000023841858
2021-02-18 18:00:00+00:00,86.125,0.0,98.93974876403809,0.5666666666666667,10.62605567932129,26.085833333333326,2.9461944313512904,123.1925,33.855555555555554,765.38970896403,134.09743881225586,111.68222222222224,112.0,8.20980580078231,212.6082524447972,93.5,3.699999988079071
2021-02-18 19:00:00+00:00,86.17499923706055,22.5,100.8165699534946,2.7133333333333334,10.620499892234804,25.025555555555552,2.683249993854099,119.53611111111113,30.43611111111111,767.7447606065537,134.47700119018555,111.69611111111112,112.0,7.218055516746309,213.04376057095004,94.5,3.4250000715255737
2021-02-18 20:00:00+00:00,84.8370836745368,0.0,100.52404162724812,19.498333333333328,10.726972207228346,25.25277777777778,2.6085277770294084,120.62222222222223,31.590277777777786,768.8091569519042,134.7237892150879,111.86888888888888,112.0,7.570888948837915,213.56711719512947,95.5,3.275000035762787
2021-02-18 21:00:00+00:00,86.14999961853027,0.0,100.81386947631836,2.095,10.834166713290744,24.892777777777777,2.6351111095812576,119.25138888888888,30.12555555555556,767.5215772671171,134.76326370239258,111.85611111111112,112.0,7.028055759403442,213.23516108618847,96.0,3.274999976158142
2021-02-18 22:00:00+00:00,86.0,0.0,101.32249450683594,0.405,10.816805607742731,25.270277777777785,2.612250013285213,117.33333333333331,29.08333333333333,768.7797809176976,134.94537734985352,111.77111111111113,112.0,6.735111107561323,213.5499395285713,96.0,3.25
2021-02-18 23:00:00+00:00,86.0999984741211,28.796875,96.04875902811688,2.9719444444444445,10.705027526219686,29.544444444444444,2.7374722272819945,127.07944444444443,39.39222222222222,782.3654210578069,135.21844394259983,111.48527777777775,112.0,10.375777915186353,217.32372878604468,96.0,3.274999976158142
2021-02-19 00:00:00+00:00,85.95000076293945,9.203125,94.9676671303643,0.0,10.525000095367432,30.13444444444445,2.799999952316284,129.0,41.19916666666668,782.1509173244898,134.80268096923828,111.38222222222224,112.0,11.101278000937567,217.26414434644923,96.0,3.300000011920929
2021-02-19 01:00:00+00:00,85.9000015258789,0.0,95.53249931335448,0.0,10.924999952316284,30.44055555555556,2.774999976158142,128.37444444444444,40.966111111111104,783.7903554789223,134.8520164489746,111.64333333333332,112.0,10.87350023481581,217.71954385121668,96.0,3.475000023841858
2021-02-19 02:00:00+00:00,85.9000015258789,0.0,96.1183814599779,0.0,10.675000190734863,30.987777777777787,2.867499964237213,128.21694444444444,40.54333333333333,782.6914658779568,134.9028358459473,111.54444444444444,112.0,10.792916986677383,217.4142972013686,96.0,3.549999952316284
2021-02-19 03:00:00+00:00,85.9000015258789,0.0,95.89023551940916,0.0,10.62500023841858,30.839999999999996,2.7485000002384186,128.27555555555557,40.74833333333333,782.7811290995279,135.1286201095581,111.58166666666664,112.0,10.838250256114536,217.43920340220137,95.75,3.424999952316284
2021-02-19 04:00:00+00:00,85.79999923706055,0.0,95.3949851989746,0.0,10.83338872273763,30.780277777777783,2.6899722511900794,128.90694444444443,41.080277777777766,783.1932860480412,134.86713790893555,111.8488888888889,112.0,11.053639108339947,217.55369137658025,96.0,3.199999988079071
2021-02-19 05:00:00+00:00,85.5999984741211,60.703125,94.4899959564209,0.0,10.699999809265137,29.58888888888889,2.8249999284744263,131.90972222222223,43.7225,781.4734131028915,134.5372200012207,111.62611111111111,112.0,11.84261121643914,217.14122636159271,96.0,3.25
2021-02-19 07:00:00+00:00,85.64999961853027,16.609375,93.29536879645454,2.1775,10.849999904632568,30.360555555555557,2.650000035762787,133.11777777777775,49.32611111111112,770.2534439425998,132.37075210571288,112.02944444444442,112.0,12.296805783377753,213.95929042392305,96.0,3.275000035762787
2021-02-19 08:00:00+00:00,85.80000305175781,0.0,95.82632985856796,0.0,10.724999904632568,29.712777777777774,2.900000035762787,127.36861111111112,39.50722222222223,765.2330655415852,132.4340591430664,112.08444444444444,112.0,10.30325012789832,212.5647406726413,95.5,3.675000011920929
2021-02-19 09:00:00+00:00,86.0999984741211,17.09375,94.45291791703966,0.0,10.45500018119812,29.452777777777776,2.753999970356624,129.92777777777778,43.64277777777779,777.968314276801,133.8829281955295,111.40833333333332,112.0,11.4895834575759,216.10231021457253,92.5,5.125
2021-02-19 10:00:00+00:00,86.0999984741211,0.0,94.25684904310438,0.0,10.600000381469728,29.938611111111108,2.824999988079071,131.9125,44.601666666666645,782.4147141350638,133.86311721801758,111.84777777777778,112.0,11.981222425566775,217.3374210908678,84.0,6.274999976158142
2021-02-19 11:00:00+00:00,85.80000305175781,21.0,93.57226414150662,0.4983333333333333,10.575000286102297,30.03222222222222,2.825000047683716,131.30333333333334,45.24722222222223,783.5582676018608,134.26993942260742,111.495,112.0,12.163416856659785,217.69256516350643,81.0,6.7749998569488525
2021-02-19 12:00:00+00:00,85.80000305175781,0.0,92.98462758806016,2.621944444444445,10.5,30.636111111111116,2.900000095367432,135.06666666666666,48.41333333333333,780.9027053493921,133.8648223876953,111.61833333333333,112.0,12.8318057706621,216.91603013780392,79.75,6.6499998569488525
2021-02-19 13:00:00+00:00,85.95000076293945,0.0,94.32042800691391,0.0,10.575000047683716,29.83666666666667,2.825000047683716,131.3711111111111,44.11972222222223,782.7080630493163,134.0329475402832,111.7152777777778,112.0,11.923028080993223,217.4189071655274,78.75,6.899999976158142
2021-02-19 14:00:00+00:00,86.0,0.0,93.29565915849474,0.0,10.575000047683716,29.868333333333336,2.725000023841858,132.65972222222223,46.458055555555546,780.8918909369573,133.87453079223633,111.82944444444446,112.0,12.462916837003498,216.9220613988241,82.0,6.925000071525574
2021-02-19 15:00:00+00:00,86.0,0.0,93.04749488830566,0.3058333333333333,10.725000143051147,29.71027777777778,2.674999952316284,132.8513888888889,46.07222222222223,781.4954697502984,133.9615135192871,111.78833333333334,112.0,12.503805812729729,217.1378626293607,85.0,6.724999904632568
2021-02-19 16:00:00+00:00,86.0,68.296875,92.72933870315552,2.344444444444445,10.800000190734863,30.115,2.5999999046325684,133.5,49.11972222222224,782.3557171630856,133.82489395141602,111.93277777777776,112.0,12.993027952247196,217.32103326585565,85.0,6.300000190734863
2021-02-19 17:00:00+00:00,86.0,0.0,91.92848024580216,2.5341666666666667,10.800000190734863,30.85388888888889,2.649999976158142,135.15666666666667,51.12527777777778,783.1486003960503,133.81663131713867,111.63833333333334,112.0,13.364528082211809,217.541278322008,89.0,5.599999904632568
2021-02-19 18:00:00+00:00,86.0,0.0,93.72118819766574,0.0,10.775000095367432,29.73555555555556,2.7500000596046448,133.30833333333337,45.30888888888888,783.2823371717664,134.35933303833008,111.52444444444446,112.0,12.238000229729543,217.35065029568148,89.25,5.274999976158142
2021-02-19 19:00:00+00:00,86.0,30.90625,94.60310334311592,0.0,10.724999904632568,29.2363888888889,2.7249999046325684,131.27777777777777,42.877500000000005,781.9028868781193,134.54899978637695,111.65944444444445,112.0,11.531639012230768,217.19547861311185,88.0,5.25
2021-02-19 20:00:00+00:00,86.0,0.0,95.922998591529,0.0,10.775000095367432,30.283611111111117,2.8749999403953552,127.8994444444444,40.26833333333333,781.3617083231608,134.7107925415039,111.50722222222224,112.0,10.59425017065472,216.92117883470337,89.25,5.224999904632568
2021-02-19 21:00:00+00:00,86.0,22.90625,95.94617489284938,1.015,10.62500023841858,30.405555555555548,2.824999988079071,128.2111111111111,40.63055555555557,781.4750489637586,134.6478042602539,111.60833333333332,112.0,10.777361245420243,217.07640327453623,89.5,5.1249998807907104
2021-02-19 22:00:00+00:00,86.0,0.0,96.1956917084588,0.0,10.799999952316284,30.562222222222218,2.799999952316284,128.36666666666667,39.61666666666665,783.4951340230302,135.1895637512207,111.62833333333336,112.0,10.553972446653578,217.6972372648452,91.75,4.775000095367432
2021-02-19 23:00:00+00:00,86.0,0.0,96.64249801635742,0.0,10.625,30.27111111111111,2.774999976158142,127.37944444444445,39.37222222222221,782.4892186313203,135.1287727355957,111.87,112.0,10.31502810716629,217.35811706119125,94.0,4.299999952316284
2021-02-20 00:00:00+00:00,86.0,37.09375,97.02749633789062,0.0,10.399999856948853,30.23111111111111,3.055277742014991,127.28055555555557,38.67833333333333,782.6631824069551,135.5089111328125,111.69944444444444,112.0,9.98005589617623,217.4064403194852,94.5,4.1499998569488525
2021-02-20 01:00:00+00:00,85.79999923706055,0.0,96.05749702453612,0.0,10.899999618530272,30.50361111111112,2.948611075348324,127.62694444444443,39.96305555555554,781.7068595377602,135.03989028930664,111.46111111111117,112.0,10.584111372364893,217.09202230665423,94.0,3.975000023841858
2021-02-20 02:00:00+00:00,85.9749984741211,0.0,96.35749626159668,0.0,10.899111128913033,30.906111111111112,2.657111129760742,127.75694444444444,39.49277777777778,781.8659876675075,134.93659210205078,111.7561111111111,112.0,10.474305687215594,217.18499713050005,94.5,3.975000023841858
2021-02-20 03:00:00+00:00,85.64999771118164,0.0,95.93749809265135,0.0,10.949999809265137,31.29388888888889,2.524999976158142,128.48999999999998,40.55666666666667,783.3375310940212,134.9979362487793,111.74805555555554,112.0,10.683416772418552,217.59375936296263,94.0,3.8750000596046448
2021-02-20 04:00:00+00:00,85.5999984741211,0.0,96.10499572753906,0.0,10.49999976158142,31.704444444444444,2.849999964237213,128.67777777777778,39.83333333333333,782.0669327460392,134.82694244384766,111.43888888888888,112.0,10.526194553375245,217.24081543392612,94.0,3.824999988079071
2021-02-20 05:00:00+00:00,85.5999984741211,0.0,95.91249465942384,0.0,11.0,31.34527777777777,2.8000000715255737,128.80861111111113,40.87694444444444,781.8149055650499,134.85614013671875,111.47333333333336,112.0,10.846138999991949,217.20182612101232,94.0,3.700000047683716
2021-02-20 06:00:00+00:00,85.9000015258789,61.59375,94.36204239527385,0.0,10.625,29.861666666666665,2.700000047683716,131.35833333333332,44.031944444444434,783.632214474148,134.8521842956543,111.53194444444443,112.0,11.834555797047084,217.6742268286812,95.0,3.850000023841858
2021-02-20 07:00:00+00:00,85.9000015258789,0.0,93.5349941253662,0.0,10.600000381469728,30.20805555555556,3.049999952316284,133.20000000000002,46.54666666666667,782.7619433254666,134.19078063964844,111.63888888888889,112.0,12.427138986852436,217.43387389289012,95.0,3.625
2021-02-20 08:00:00+00:00,85.9000015258789,0.0,93.14200931549072,0.0,10.600000381469728,30.08722222222222,3.0,134.6611111111111,47.56611111111113,781.7909686957463,133.9456558227539,111.40388888888889,112.0,12.701083492438,217.0988810560439,95.75,3.699999988079071
2021-02-20 09:00:00+00:00,85.9000015258789,0.0,94.03193362341987,0.0,10.765139264000789,29.94944444444444,2.825000047683716,132.5277777777778,44.796388888888885,783.2631301540794,134.05569458007812,111.8438888888889,112.0,11.96119459999932,217.67008269839823,93.75,4.324999988079071
2021-02-20 10:00:00+00:00,85.9000015258789,46.5,95.7898261472914,0.0,10.774999856948853,30.41083333333334,2.840555531713697,129.1819444444444,41.19,783.194312049018,134.12742233276367,111.63,112.0,10.97136131604512,217.55390690273717,89.0,5.75
2021-02-20 11:00:00+00:00,85.9000015258789,0.0,95.61524772644044,0.0,10.787777920828926,31.409999999999997,2.75,127.63055555555556,39.290277777777774,782.194080505371,134.61619186401367,111.83694444444448,112.0,10.654250293042926,217.3691922378541,89.0,5.924999952316284
2021-02-20 12:00:00+00:00,85.9000015258789,0.0,96.75926363627116,1.0366666666666668,10.633055603239272,30.848888888888887,3.1601666775014663,127.58,39.05472222222221,782.0435614013672,134.65612030029297,111.64916666666667,112.0,10.322194750838811,217.2343234083388,87.0,6.449999928474426
2021-02-20 13:00:00+00:00,85.92500114440918,33.203125,95.28145152409871,0.05,10.733694516023,30.53111111111111,3.0877222006850773,130.6011111111111,42.21472222222221,780.9255054558646,134.38676071166992,111.53999999999998,112.0,11.34180562681622,216.9237523015341,76.5,6.75
2021-02-20 14:00:00+00:00,86.0,0.0,94.10336737738714,0.0,10.65000033378601,30.500555555555565,3.050000011920929,132.5925,44.8425,782.8459447564019,134.29605865478516,111.6,112.0,12.019222397009534,217.45720798916292,73.0,6.6499998569488525
2021-02-20 15:00:00+00:00,85.69999694824219,0.0,95.06252731323242,0.0,10.675000190734863,30.63555555555556,2.833055555555556,129.36805555555557,41.86111111111109,783.3274405754934,134.5549201965332,111.92555555555558,112.0,11.337861185073857,217.59095630645768,75.5,6.400000095367432
2021-02-20 16:00:00+00:00,85.64999771118164,36.40625,94.65771292368572,0.0,10.899999856948853,30.891111111111115,2.824999988079071,130.0402777777778,43.07194444444443,783.4156229994032,134.4597129821777,111.58972222222222,112.0,11.55891694492764,217.6154514990913,74.5,6.1499998569488525
2021-02-20 17:00:00+00:00,85.75000190734863,0.0,94.22157485749987,0.0,10.849999904632568,30.07916666666666,2.724999964237213,131.3830555555556,44.07138888888889,784.0386315239797,134.21833038330078,111.32555555555554,112.0,11.87069464100732,217.7885094112821,79.0,5.625
2021-02-20 18:00:00+00:00,85.80000305175781,0.0,94.60038570827908,0.0,10.849999904632568,30.41972222222223,2.725000023841858,130.66111111111113,42.848055555555554,782.3571106635197,134.50503540039062,111.72972222222222,112.0,11.60400023990207,217.3214200676813,81.25,5.524999976158142
2021-02-20 19:00:00+00:00,85.9000015258789,0.0,95.24749565124512,0.0,10.900000095367432,30.585833333333333,2.825000047683716,128.88027777777776,41.38805555555556,781.4844134691024,134.68619537353516,111.68916666666668,112.0,11.019333477020265,216.9887262810601,82.0,5.399999976158142
2021-02-20 20:00:00+00:00,85.5999984741211,40.5,95.45812125100028,0.0,10.799999713897703,30.599722222222223,3.050000011920929,129.14222222222222,41.07361111111111,782.6002200656466,134.6581153869629,111.5488888888889,112.0,10.989639065265656,217.3736729727852,87.5,5.0
2021-02-20 21:00:00+00:00,85.77499961853027,0.0,95.33864401075576,0.0,10.73583326127794,30.25777777777777,2.6019443848398,129.17583333333332,40.93388888888888,781.8190898301865,134.82088470458984,111.74083333333336,112.0,11.03350022501416,217.236992785136,91.0,4.7500001192092896
2021-02-20 22:00:00+00:00,85.74999809265137,0.0,96.3199977874756,0.0,10.825000047683716,30.868055555555557,2.8750000596046448,128.2411111111111,39.97861111111112,783.5834561326765,134.96762084960938,111.73472222222225,112.0,10.650083639886644,217.5828495491876,93.75,4.475000023841858
2021-02-20 23:00:00+00:00,85.82500076293945,0.0,95.96098247951932,0.0,10.62500023841858,30.640000000000004,2.987750022013982,128.7438888888889,40.24055555555556,782.3239711846243,135.0276756286621,111.32972222222222,112.0,10.653528049786884,217.36337155660004,94.5,4.400000095367432
2021-02-21 00:00:00+00:00,85.67499923706055,0.0,95.46399631500245,0.0,10.84999966621399,30.435277777777785,2.725000023841858,130.3061111111111,41.945555555555565,782.8965866936579,135.00753784179688,111.54611111111112,112.0,11.22966680208842,217.47127479977084,95.0,3.8750000596046448
2021-02-21 01:00:00+00:00,85.9000015258789,0.0,96.00696818033852,0.0,10.799999952316284,30.324444444444453,2.8749999403953552,128.72083333333333,39.713888888888896,781.7621327379013,135.21434020996094,111.7088888888889,112.0,10.604083589977687,217.19434284634065,96.0,4.174999952316284
2021-02-21 02:00:00+00:00,85.94999885559082,68.09375,96.212910639445,0.0,10.599999904632568,30.21472222222221,2.915555579397413,128.49166666666667,39.58333333333333,781.5387359110513,135.003662109375,111.65944444444445,112.0,10.54872230052948,217.09409420013432,96.0,4.524999976158142
2021-02-21 03:00:00+00:00,85.82500267028809,0.0,96.80091504202947,0.0,10.650000095367432,29.90805555555556,3.12233333574401,128.15916666666666,38.67305555555556,782.2275376722546,135.1685028076172,111.73777777777778,112.0,10.11133355273141,217.28542802598744,96.0,4.475000023841858
2021-02-21 04:00:00+00:00,86.10000228881836,22.5,96.94000244140624,7.913333333333333,10.681666864024267,30.112500000000004,3.1747500377893445,127.17305555555556,37.825,782.604386223687,134.80223083496094,111.78527777777776,112.0,9.803083563115862,217.39010798560253,96.0,4.674999833106995
2021-02-21 05:00:00+00:00,85.64999961853027,0.0,96.7141027238634,0.0,10.549999713897703,30.153611111111108,3.335277798242039,128.02083333333331,38.63361111111112,782.8472461107042,135.1263427734375,111.6888888888889,112.0,10.109916927814483,217.45756929609516,96.0,4.6249998807907104
2021-02-21 06:00:00+00:00,86.02499961853027,25.5,95.71394517686632,0.0,10.600000143051147,29.97055555555555,2.679999927679697,129.1275,41.11916666666667,782.0241785346135,134.75299835205078,111.785,112.0,11.075555835035113,217.2289392852784,96.0,4.674999952316284
2021-02-21 07:00:00+00:00,85.80000305175781,0.0,94.48749732971191,0.0,10.850000143051147,29.79805555555556,2.675000011920929,131.4225,43.52194444444446,781.1655191718206,134.66250610351562,111.52833333333332,112.0,11.72725014951494,216.99042242262107,96.0,4.674999952316284
2021-02-21 08:00:00+00:00,85.80000305175781,0.0,94.7027254931132,0.0,10.650000095367432,29.439999999999998,2.824999988079071,131.04444444444442,43.06249999999999,782.426481645372,134.53840255737305,111.46277777777776,112.0,11.52688907066981,217.28721504635288,96.0,5.024999976158142
2021-02-21 09:00:00+00:00,85.80000305175781,0.0,95.91403243382771,0.0,10.724999904632568,30.13277777777778,2.875,129.99305555555554,40.92472222222222,781.7592037794323,134.598876953125,111.68833333333332,112.0,11.05613902754254,217.1553353924222,96.0,5.725000023841858
2021-02-21 10:00:00+00:00,85.80000305175781,37.5,96.6824951171875,0.0,10.600000381469728,30.175555555555565,2.824999988079071,127.33944444444444,38.50972222222222,782.9455945502384,134.69612503051758,111.81055555555557,112.0,10.03288910680347,217.484888365004,93.25,7.375
2021-02-21 11:00:00+00:00,86.04999923706055,0.0,97.40368860668606,0.4897222222222222,10.50000023841858,30.09805555555556,2.9897222222222224,126.74194444444444,37.290000000000006,782.5292790391709,135.07089233398438,111.77388888888888,112.0,9.759389079941643,217.3692446136475,91.75,8.00000011920929
2021-02-21 12:00:00+00:00,86.0250015258789,0.0,97.18511480119494,0.5477777777777778,10.524999856948853,29.02638888888888,3.03744444641802,125.61694444444448,36.7488888888889,782.9702207777234,135.1621131896973,111.60638888888889,112.0,9.467778001096514,217.54073348575173,90.5,8.425000071525574
2021-02-21 13:00:00+00:00,86.125,28.5,97.06296980539958,0.9288888888888888,10.275000095367432,29.380555555555556,3.164916666547457,127.58583333333333,37.956944444444446,781.9170749918618,134.77984237670898,111.48027777777776,112.0,9.834639177587295,217.199188232422,89.25,8.925000190734863
2021-02-21 14:00:00+00:00,86.19999694824219,13.203125,94.4335425122579,0.0,10.674999952316284,29.57666666666667,2.625,131.1822222222222,43.56583333333333,781.8655433824326,134.0942153930664,111.35944444444446,112.0,11.697528025044337,217.1848736741808,93.75,7.800000071525574
2021-02-21 15:00:00+00:00,86.20000076293945,12.90625,98.03104591793485,7.558888888888888,10.480277814865117,28.229166666666668,2.923249980310599,124.98527777777775,36.75222222222221,781.4131772359211,135.2256202697754,111.49166666666665,112.0,9.310416818724738,217.05921671549484,87.75,9.100000143051147
2021-02-21 16:00:00+00:00,83.31864078521728,0.0,98.14326966603596,21.083055555555557,10.369138875802356,28.382500000000004,3.1624999602304564,124.5875,36.19722222222222,783.5220040554467,134.97738647460938,111.84388888888888,112.0,9.294027921888564,217.6450019158258,82.5,9.825000047683716
2021-02-21 17:00:00+00:00,85.97500228881836,0.0,97.69787915547688,5.489166666666667,10.367527667681376,28.44194444444445,3.2858055501514007,126.28944444444444,36.66777777777777,783.6956799825026,134.74122619628906,111.4438888888889,112.0,9.45313907199436,217.5265773391725,89.25,8.625
2021-02-21 18:00:00+00:00,86.17499923706055,0.0,98.44008853488498,1.0244444444444445,10.448055727216932,27.770000000000003,3.0734444320533005,124.01666666666668,35.05472222222223,781.7182224358452,135.03805923461914,111.8022222222222,112.0,8.894694750573901,217.1633957629735,88.0,9.12500023841858
2021-02-21 19:00:00+00:00,86.2750015258789,37.1875,98.43307064480253,1.84,10.553333344724445,28.036388888888883,3.1335555008384914,124.32138888888888,35.63916666666667,782.9879358927407,134.9649772644043,111.58555555555556,112.0,8.84886122306188,217.49664957682305,90.0,8.900000095367432
2021-02-21 20:00:00+00:00,86.19999694824219,0.0,98.36718223995632,2.1836111111111114,10.686388821601868,28.079444444444437,3.081416710217794,123.97166666666666,35.90277777777778,783.5669545830619,135.06608200073242,111.62944444444446,112.0,9.24927783674664,217.5598272069296,93.0,8.474999904632568
2021-02-21 21:00:00+00:00,84.9169443596734,0.0,98.91693857828776,20.8375,10.585722166697185,26.973888888888887,3.0393611240386966,122.80111111111113,34.20888888888889,783.3783875868054,135.09160995483398,111.76555555555557,112.0,8.5705002562205,217.60510884602863,93.5,8.725000143051147
2021-02-21 22:00:00+00:00,86.19999885559082,25.703125,99.55994987487792,2.3591666666666664,10.384499986701542,26.65611111111112,3.2503333064251474,122.6527777777778,33.76555555555555,782.7577843899196,135.4441146850586,111.83166666666666,112.0,8.306583462158837,217.4327186499702,93.25,8.600000143051147
2021-02-21 23:00:00+00:00,85.48500022888183,0.0,99.36158272213407,32.61638888888889,10.585416631963518,26.65666666666667,2.836361104614204,122.7827777777778,33.728055555555564,782.3633066134981,135.5513916015625,111.91083333333331,112.0,8.345777904722427,217.3231417507596,95.25,7.825000047683716
2021-02-22 00:00:00+00:00,86.20000076293945,0.0,99.25588425530329,2.2583333333333333,10.638305397563512,26.77055555555556,2.8852777867184742,122.63750000000002,33.859166666666674,782.0749720255532,135.35872268676758,111.59611111111111,112.0,8.474916889137692,217.24304846021872,96.75,7.549999952316284
2021-02-22 01:00:00+00:00,86.125,0.0,99.84031969706216,9.124444444444446,10.602861071427666,26.328333333333333,2.9527499646279542,122.09833333333331,32.96166666666665,782.9357172987196,135.55766677856445,111.85166666666667,112.0,8.108805808358722,217.43307105594224,96.5,8.099999904632568
2021-02-22 02:00:00+00:00,86.17500114440918,0.0,100.03999710083008,3.210555555555556,10.578638820913104,26.135555555555555,2.931638865934479,122.09305555555554,32.63999999999999,782.9672302585176,135.51283645629883,111.77277777777778,112.0,7.920916783544753,217.4908981747098,96.0,8.125000238418579
2021-02-22 03:00:00+00:00,86.32500076293945,40.5,99.99612045288086,25.02555555555556,10.67094446871016,25.745277777777773,2.7474166568120317,121.125,31.627222222222223,782.1877580769856,135.48009490966797,111.75555555555556,112.0,7.720639054377872,217.27437814500607,95.75,8.174999952316284
2021-02-22 04:00:00+00:00,86.22500038146973,0.0,99.33682326210872,1.75,10.669111108514995,26.90972222222222,3.018388859662745,122.10416666666664,33.86305555555554,783.304734005398,135.28327560424805,111.67,112.0,8.216139063570235,217.55177899678557,91.25,8.875
2021-02-22 05:00:00+00:00,86.02499961853027,0.0,98.82101518630982,1.602777777777778,10.49819436762068,26.985555555555557,3.027722221679157,124.36638888888888,35.089444444444446,782.0922139994303,135.29173278808594,111.66555555555556,112.0,8.750111421479119,217.24783813900424,92.0,8.475000143051147
2021-02-22 06:00:00+00:00,85.82499885559082,23.5,96.5046358765496,0.0,10.673833046489293,29.050277777777776,3.0981666378842463,127.04833333333332,38.75666666666667,781.1697657436794,134.8125564617581,111.56333333333332,112.0,10.3423613831732,217.00435651567255,92.5,8.350000143051147
2021-02-22 07:00:00+00:00,85.5999984741211,16.703125,94.05027837965224,0.0,10.800000190734863,29.27805555555556,2.3733333074384264,131.98749999999998,45.239166666666655,782.9847211880152,134.14346313476562,111.3338888888889,112.0,12.118778064250948,217.49714559766988,91.25,8.425000190734863
2021-02-22 08:00:00+00:00,85.75,0.0,93.53611653645834,0.0,10.558888841205173,28.98611111111111,2.5,134.22777777777776,46.51611111111112,783.4564689297143,133.94266510009766,111.55888888888887,112.0,12.443305648962657,217.6250617048476,92.0,8.175000071525574
2021-02-22 09:00:00+00:00,85.9000015258789,0.0,93.34466079076132,0.0,10.899999618530272,29.49722222222222,2.425000011920929,134.34722222222223,46.726944444444456,782.4907335238986,133.63917922973633,111.6586111111111,112.0,12.58391678518719,217.3585378350152,93.0,7.800000190734863
2021-02-22 10:00:00+00:00,85.9000015258789,0.0,93.40639594819812,0.0,10.800000190734863,29.346666666666664,2.724999964237213,133.55750000000003,46.24361111111112,780.4226654900443,133.66910934448242,111.72944444444444,112.0,12.433139124711351,216.78275494469548,93.0,7.699999928474426
2021-02-22 11:00:00+00:00,85.9000015258789,47.796875,95.08301253000894,0.0,10.850000143051147,30.00361111111111,2.525000035762787,130.45694444444445,41.59388888888888,782.8826300218369,134.3902587890625,111.9602777777778,112.0,11.368028008672924,217.46739798227944,89.5,8.299999833106995
2021-02-22 12:00:00+00:00,86.0,0.0,96.29802246729534,0.0,10.524999856948853,30.87333333333333,2.9764722226394547,127.52444444444444,39.66694444444445,783.1228050740558,134.61663055419922,111.53888888888888,112.0,10.457944654093843,217.55448375278056,78.5,9.225000143051147
2021-02-22 13:00:00+00:00,86.0999984741211,0.0,97.24437860488892,0.8016666666666666,10.424055405457814,30.83194444444444,3.083750007152557,126.2422222222222,37.53361111111111,782.1784323120114,134.4197998046875,111.91694444444444,112.0,9.8705556374126,217.27178739759665,70.75,9.59999966621399
2021-02-22 14:00:00+00:00,86.20000267028809,25.703125,97.13816210428874,0.1388888888888889,10.650000095367432,32.23416666666667,3.017861103879081,125.83972222222222,37.87138888888889,782.7116832139756,134.46791458129883,111.83388888888888,112.0,9.766944608953263,217.419912507799,68.25,9.5
2021-02-22 15:00:00+00:00,86.30000305175781,0.0,97.22780151367188,0.0,10.474999904632568,30.641388888888883,3.224999964237213,125.61361111111113,37.9475,781.8341342502167,134.7549934387207,111.48305555555557,112.0,9.776583481099872,217.1930473412408,72.0,9.25000023841858
2021-02-22 16:00:00+00:00,85.80000305175781,27.703125,95.5842455122206,0.0,10.62500023841858,30.291666666666675,2.974999964237213,127.89027777777778,40.79861111111111,780.6727470228406,134.32781982421875,111.9338888888889,112.0,10.895000138812597,216.8371799384224,73.25,8.874999761581421
2021-02-22 17:00:00+00:00,85.80000305175781,0.0,94.8755287530687,0.0,10.675000190734863,30.389166666666668,2.4999999403953552,130.07583333333332,42.01444444444444,782.3176340399848,134.57166290283203,111.6022222222222,112.0,11.252194685406156,217.310454618666,74.75,8.00000011920929
2021-02-22 18:00:00+00:00,85.80000305175781,0.0,95.79931676652696,0.0,10.62500023841858,30.83083333333333,2.849999964237213,129.17083333333332,41.12638888888889,784.0347136603459,134.96820449829102,111.63388888888888,112.0,10.773166862593758,217.7877298397489,77.75,7.449999928474426
2021-02-22 19:00:00+00:00,85.80000305175781,0.0,95.98682821485733,0.0,10.525000095367432,30.907222222222224,2.824999988079071,129.00833333333333,40.09444444444444,783.858879869249,134.5381965637207,111.6372222222222,112.0,10.703944639894695,217.7385784827339,77.75,6.925000071525574
