Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (°C),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (°C),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (°C),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (°C),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (°C)
2021-02-22 20:00:00+00:00,85.80000305175781,43.5,94.1804041311476,0.0,10.675000190734863,29.765,2.725000023841858,131.34305555555557,44.49972222222222,782.5608887227373,134.26379776000977,111.47722222222222,112.0,11.71672247462802,217.37802553388812,81.0,5.699999928474426
2021-02-22 21:00:00+00:00,85.80000305175781,0.0,95.78553141064114,0.0,10.799999952316284,31.30972222222222,2.975000023841858,129.2497222222222,41.0938888888889,781.7954683430988,134.7670669555664,111.5275,112.0,10.89713910924064,217.2253390630087,83.5,5.350000023841858
2021-02-22 22:00:00+00:00,85.95000076293945,24.203125,96.61652195824516,0.0,10.824999809265137,31.19555555555556,2.728666688866085,127.83250000000002,38.65611111111111,784.4575003729925,134.72269821166992,111.82361111111112,112.0,10.227722417778438,217.9798618486193,83.75,5.275000095367432
2021-02-22 23:00:00+00:00,86.19999694824219,0.0,97.35581898583308,0.0,10.674999952316284,30.68472222222223,2.849999964237213,126.95861111111113,37.58277777777777,782.2663641696504,135.2561149597168,111.71333333333337,112.0,9.767583546638487,217.2923858896892,84.0,5.25
2021-02-23 00:00:00+00:00,86.19999694824219,0.0,97.45277362399632,0.0,10.47686111635632,29.96777777777777,3.2112777908643086,127.41805555555555,37.53027777777776,782.228096856011,135.45201110839844,111.49472222222222,112.0,9.792583694458008,217.16127747005893,84.75,5.049999952316284
2021-02-23 01:00:00+00:00,86.19999694824219,0.0,97.09249618530274,0.0,10.651250116030376,30.31583333333333,3.174999952316284,126.38972222222222,37.57138888888888,783.3065946621365,135.43909072875977,111.76000000000002,112.0,9.866639239258236,217.585165807936,85.25,4.724999904632568
2021-02-23 02:00:00+00:00,86.12499809265137,0.0,97.33829180399576,0.0,10.660027876694995,30.774166666666662,2.898194499942992,126.4047222222222,37.95777777777778,781.4634651014537,135.2487754821777,111.61666666666666,112.0,9.89355575852924,217.0731854587132,82.75,4.800000071525574
2021-02-23 03:00:00+00:00,86.07499885559082,0.0,97.45146353827582,0.0,10.46277787314521,30.601944444444445,3.0816388330194684,126.49694444444442,37.31166666666666,781.7280643886988,135.35595703125,111.49638888888892,112.0,9.667638971805571,217.1466852357653,88.25,4.674999833106995
2021-02-23 04:00:00+00:00,86.0,0.0,97.32517036649917,0.0,10.424999952316284,29.82083333333333,3.362305543091562,126.66722222222222,36.99249999999999,783.1682992723253,135.16117095947266,111.64527777777778,112.0,9.645555914507971,217.5467506578234,88.25,4.674999833106995
2021-02-23 05:00:00+00:00,86.12499809265137,0.0,96.52145174450344,0.0,10.799999713897703,31.5525,2.6697221983803643,127.63916666666664,39.631388888888885,783.1291772121851,134.94758224487305,111.59861111111113,112.0,10.42705585479736,217.5358834584554,87.75,4.549999952316284
2021-02-23 06:00:00+00:00,85.80000114440918,70.0,93.70802083333334,0.0,10.775000095367432,29.914166666666667,2.7199999284744263,132.32083333333333,45.53222222222221,778.0456883578829,133.8148237270779,111.49055555555556,112.0,12.178500198788113,216.12380267249225,88.75,4.6499998569488525
2021-02-23 07:00:00+00:00,85.5,0.0,94.99518464830189,0.0,10.725000143051147,29.337777777777767,2.6544444325235155,130.98888888888888,42.12138888888888,765.0338365342882,132.14963455200194,111.79,112.0,11.288694633113014,212.50939875284843,90.75,3.174999952316284
2021-02-23 08:00:00+00:00,85.64999961853027,32.0,95.63367835362752,0.0,10.850000143051147,29.213888888888885,2.7037222388717863,128.98194444444445,40.21361111111111,766.0859543185762,132.15178680419922,111.76277777777776,112.0,10.77477792368995,212.6755664867826,91.25,3.1249999403953552
2021-02-23 09:00:00+00:00,86.0999984741211,0.0,97.1979097832574,0.0,10.591833644443089,28.181111111111107,2.8992777977387107,125.70194444444442,36.25944444444445,765.5145877922907,132.64813613891602,111.89083333333332,112.0,9.394333430661096,212.6318299653796,88.25,4.400000035762787
2021-02-23 10:00:00+00:00,86.39999961853027,15.296875,99.549458471934,3.3697222222222214,10.80583337465922,26.03111111111111,2.744083326343033,121.67611111111113,32.55888888888888,770.25800298055,133.64036178588867,111.91166666666666,112.0,7.950527862707773,213.96055712805853,83.0,5.4999998807907104
2021-02-23 11:00:00+00:00,86.02499961853027,9.09375,95.11348559909398,0.4125,10.54300008508894,30.50694444444445,2.868861083123419,130.1761111111111,42.527777777777786,779.4678696017795,134.44317626953125,111.57694444444446,112.0,11.276889048152498,216.51885299258765,75.75,6.899999976158142
2021-02-23 12:00:00+00:00,85.97500038146973,15.90625,96.02420011520384,2.1825,10.643472192552354,28.9125,2.5957777407434253,128.32555555555558,39.963888888888896,764.6499076504176,131.4686545944214,111.96472222222224,112.0,10.234389109346605,212.40275194380027,85.0,4.175000011920929
2021-02-23 13:00:00+00:00,86.00833231608073,0.0,99.69049453735352,34.86361111111111,10.60474991348055,26.723611111111104,2.687861124277115,121.00638888888888,32.01833333333334,767.4396332804363,133.7139549255371,111.68944444444443,112.0,7.73086119559076,213.19387943691683,77.75,5.349999904632568
2021-02-23 14:00:00+00:00,85.54999783833821,0.0,100.60249519348145,26.30055555555555,10.675694455305734,25.63888888888888,2.570833343515794,120.22083333333332,30.80583333333333,767.0106225246853,133.68191146850586,111.73888888888888,112.0,7.24050011979209,213.0585068172879,74.5,5.949999928474426
2021-02-23 15:00:00+00:00,81.18730547057258,0.0,100.41999435424805,97.96444444444444,10.72944452020857,26.24833333333333,2.7041666586945454,121.25,31.8575,766.1472797987194,134.2434310913086,111.54055555555556,112.0,7.484944543043772,212.81723049163824,77.0,5.949999928474426
2021-02-23 16:00:00+00:00,86.375,0.0,99.81499481201172,7.460555555555555,10.690972321563295,25.101388888888884,2.6723611271546948,120.98333333333332,32.79805555555555,767.8222749667694,133.34788513183594,111.8422222222222,112.0,7.930194435516992,213.28535412682427,82.25,5.324999928474426
2021-02-23 17:00:00+00:00,84.796055132548,0.0,99.83264175203112,53.403611111111125,10.718694423304663,26.0625,2.6585277796950613,121.61277777777778,32.22583333333333,767.0478736368816,133.50152587890625,111.75444444444446,112.0,7.92538913766543,213.06885413275836,66.75,5.3999998569488525
2021-02-23 18:00:00+00:00,86.22500038146973,41.890625,94.02096604029336,2.873611111111112,10.77344458050198,29.47888888888889,2.661861044433382,130.2436111111111,43.96972222222222,780.8483791097004,134.45346700032553,111.09055555555555,112.0,11.681750169065266,216.90232836405443,70.25,5.1249998807907104
2021-02-23 19:00:00+00:00,85.69999694824219,19.203125,93.93612206776936,0.0,10.668333427111309,30.35611111111111,2.699999988079071,133.04500000000002,45.04472222222221,781.4301825120712,134.41725158691406,111.71388888888887,112.0,12.073889025582208,217.09031733194985,70.25,4.925000071525574
2021-02-23 20:00:00+00:00,85.69999694824219,0.0,93.998995774587,0.0,10.5,30.690000000000005,2.775000035762787,133.1338888888889,45.63666666666668,781.2075533379451,134.1622772216797,111.50833333333334,112.0,12.126055656803976,217.00209900750065,71.0,4.574999928474426
2021-02-23 21:00:00+00:00,85.69999694824219,0.0,94.45678134070504,0.0,10.549999952316284,30.91305555555556,2.8750000596046448,131.26527777777778,43.5963888888889,782.858530307346,134.68701934814453,111.54666666666668,112.0,11.712833451959824,217.34141380310064,72.25,4.25
2021-02-23 22:00:00+00:00,85.69999694824219,32.109375,95.73249435424805,0.0,10.625,31.234722222222235,2.725000023841858,129.05805555555554,41.02555555555555,782.8776141866044,134.75811386108398,111.57194444444444,112.0,11.020916922357348,217.4660046429105,77.25,4.049999952316284
2021-02-23 23:00:00+00:00,85.74958332909478,0.0,94.6887097422282,0.0,10.699722508589428,30.401666666666664,2.6493055913183423,130.09472222222223,42.99222222222222,780.9904253302681,134.94557234446208,111.65666666666668,112.0,11.552305788728924,216.9417853503757,83.5,2.925000011920929
2021-02-24 00:00:00+00:00,85.80000305175781,0.0,94.85556433783636,0.0,10.700000047683716,31.078055555555565,2.724999964237213,129.14722222222224,42.07111111111109,782.5658063930932,134.7434043884277,111.73055555555554,112.0,11.375611239274344,217.3793913057116,85.0,2.674999952316284
2021-02-24 01:00:00+00:00,85.80000305175781,0.0,94.67025825712416,0.0,10.600000381469728,30.897222222222236,2.800000011920929,130.12638888888887,41.30805555555556,782.5409236145017,134.81241607666016,111.4886111111111,112.0,11.370666811731128,217.48220160166437,83.5,2.6999999284744263
2021-02-24 02:00:00+00:00,85.80000305175781,0.0,95.29750061035156,0.0,10.75,31.234722222222224,2.675000011920929,129.51638888888888,41.77222222222222,781.9810364956325,134.99086380004883,111.60722222222223,112.0,11.308055834505293,217.2169552315607,83.5,3.024999976158142
2021-02-24 03:00:00+00:00,85.80000305175781,0.0,94.64593644036188,0.0,10.700000286102297,30.660000000000007,2.949999988079071,130.16972222222222,42.78666666666666,783.6284235127764,134.5439453125,111.58444444444446,112.0,11.690694517824385,217.6745628738404,84.75,2.625
2021-02-24 04:00:00+00:00,85.9000015258789,0.0,94.649382364485,0.0,10.899999856948853,30.642777777777777,2.724999964237213,129.73638888888888,42.4425,781.1640144856768,134.6292381286621,111.57416666666668,112.0,11.682444672319624,217.0028493881227,85.25,2.350000023841858
2021-02-24 05:00:00+00:00,85.9000015258789,77.6875,94.2103527238634,0.1105555555555555,10.832889026006065,30.864444444444448,2.831000021431181,132.0127777777778,44.64833333333333,777.3371535068087,134.0004768371582,111.25444444444446,112.0,11.867416829797952,215.92830716027163,84.0,1.9000000357627869
2021-02-24 06:00:00+00:00,86.0999984741211,10.0,96.38112078348794,0.5,10.450000071525574,30.20055555555556,3.2009999967283678,127.21722222222222,38.62611111111112,764.60833243476,132.7607879638672,111.53861111111112,112.0,10.246916988690693,212.39120360904275,81.5,1.225000023841858
2021-02-24 07:00:00+00:00,85.75000190734863,13.8125,94.00949254989624,0.0,10.75,29.68333333333333,3.025722216102812,131.41722222222222,43.6463888888889,764.560299445258,131.53250885009766,111.97,112.0,11.767777873410118,212.33758327907992,81.75,1.375
2021-02-24 08:00:00+00:00,85.7750015258789,0.0,94.73517608642578,0.0,10.900000095367432,30.0236111111111,2.6926944296889834,131.21777777777777,41.897777777777776,765.1326639811199,131.74388885498047,111.38,112.0,11.497472377088334,212.53685131496857,78.25,2.724999964237213
2021-02-24 09:00:00+00:00,85.95000076293945,27.296875,95.82317094167074,0.0,10.849999904632568,30.15416666666666,2.975250056385994,128.8213888888889,39.37611111111112,766.4968492635089,132.20636749267578,111.76194444444444,112.0,10.355777985784744,212.915791575114,82.5,3.25
2021-02-24 10:00:00+00:00,85.22358406702678,0.0,98.74020385742188,16.03611111111111,10.45980574236976,27.580277777777773,3.1620277213388013,122.8613888888889,33.8436111111111,766.110940229628,133.06326293945312,111.74444444444444,112.0,8.511222439077164,212.8377614763048,78.25,4.674999952316284
2021-02-24 11:00:00+00:00,86.39999771118164,17.0,99.60537338256836,4.490277777777777,10.600444434483846,26.891111111111105,3.022111091779338,122.32083333333334,32.306666666666665,765.7584493170843,133.44512557983398,111.55444444444446,112.0,7.963333450555801,212.71068075815845,78.75,5.149999976158142
2021-02-24 12:00:00+00:00,85.42922310511271,0.0,99.37855377621122,26.927222222222223,10.51325001080831,26.661944444444444,2.9524166606201065,121.52027777777778,32.82055555555556,766.4463812594944,133.79880905151367,111.6261111111111,112.0,7.987666751676135,212.6676297802396,78.25,5.0
2021-02-24 13:00:00+00:00,86.10000038146973,16.890625,96.282341893514,5.669722222222222,10.661889057689242,27.70638888888888,2.9923611099852456,126.5686111111111,39.396388888888886,775.8430919901526,133.88811395433214,111.09083333333334,112.0,10.216055704090328,215.49694675869415,75.0,5.299999952316284
2021-02-24 14:00:00+00:00,86.10000038146973,9.90625,97.21831565433078,0.8377777777777777,10.666889062192704,28.62194444444444,2.9463610921965704,126.7986111111111,38.48583333333334,768.1693397013345,133.56528854370117,111.73833333333332,112.0,9.863166882859336,213.38037257724343,72.75,5.6499998569488525
2021-02-24 15:00:00+00:00,86.27499961853027,0.0,100.62171827952068,11.39111111111111,10.474777737458547,26.479444444444443,2.9809166514873504,120.72972222222222,30.7425,766.8985497707791,134.43391799926758,111.8672222222222,112.0,7.378889045715332,213.02737538231744,72.5,5.725000023841858
2021-02-24 16:00:00+00:00,86.20000076293945,11.0,100.00500297546388,6.407222222222222,10.637638908757106,26.04472222222222,3.0489444736970803,121.57333333333332,32.24472222222222,767.0274118550617,134.06008529663086,111.69583333333334,112.0,7.826972355312772,213.06317018720844,74.25,5.200000047683716
2021-02-24 17:00:00+00:00,85.97500038146973,0.0,99.42959999084472,4.706944444444444,10.667250147395665,26.734444444444435,2.933805546296968,121.66666666666669,33.24250000000001,766.1088481987847,133.66220474243164,111.70388888888888,112.0,8.185888978110418,212.87745797899044,79.0,4.75
2021-02-24 18:00:00+00:00,86.125,19.796875,94.0105112224155,0.6358333333333333,10.669833459324307,29.49361111111111,2.996472187307146,130.89333333333332,44.83055555555555,780.099105038113,134.37086226569284,111.12555555555556,112.0,11.997472349272837,216.69419645945237,82.0,4.350000143051148
2021-02-24 19:00:00+00:00,86.0,0.0,93.60913467407228,0.0,10.775000095367432,30.030277777777776,2.949999988079071,132.21944444444446,45.09416666666666,782.1461333041719,134.2763328552246,111.72,112.0,12.193194636768766,217.34437101152216,81.0,4.3750001192092896
2021-02-24 20:00:00+00:00,86.0,0.0,94.4887278090583,0.0,10.724999904632568,30.276666666666667,2.675000011920929,131.6486111111111,43.38944444444444,782.6374680752223,134.60477828979492,111.40944444444445,112.0,11.668194634119669,217.4430236604479,79.0,4.475000023841858
2021-02-24 21:00:00+00:00,86.0,36.40625,95.04794903225368,0.0,10.775000095367432,30.856111111111115,2.7583333094914755,130.45833333333334,42.45305555555555,783.539969431559,134.78342056274414,111.3425,112.0,11.309277905093296,217.6486034732396,78.5,4.424999952316284
2021-02-24 22:00:00+00:00,85.97500038146973,0.0,95.61870082431368,0.0,10.674999952316284,31.066944444444445,2.850666606095102,130.6575,41.82555555555556,782.410083940294,135.1247673034668,111.47083333333332,112.0,11.208944663206736,217.33613498687757,84.0,3.774999976158142
2021-02-24 23:00:00+00:00,85.9000015258789,0.0,94.36320196575588,0.0,10.850000143051147,30.670277777777777,2.6249999403953552,130.85,43.51999999999999,782.5749549865723,134.78879928588867,111.90722222222222,112.0,11.72697255373001,217.3832523218792,90.75,2.6999999284744263
2021-02-25 00:00:00+00:00,85.9000015258789,0.0,94.78083106570772,0.0,10.75,30.56805555555556,2.650000035762787,130.1236111111111,42.73527777777777,783.1669628736709,134.73798751831055,111.73333333333332,112.0,11.640555792914496,217.54637916141095,93.5,2.449999988079071
2021-02-25 01:00:00+00:00,85.9000015258789,0.0,94.43766021728516,0.0,10.650000095367432,29.86805555555556,3.024999976158142,129.3538888888889,43.47222222222223,783.3490039910209,134.65851211547852,111.68416666666666,112.0,11.705361223220828,217.5983353508844,94.5,2.075000017881393
2021-02-25 02:00:00+00:00,85.9000015258789,54.0,93.62684861924912,0.0,10.65000033378601,30.357777777777777,2.6249999403953552,132.84222222222223,46.30305555555555,782.1019891866046,134.78795623779297,111.555,112.0,12.342972346941629,217.30027546352815,95.25,0.9750000089406968
2021-02-25 03:00:00+00:00,85.9000015258789,0.0,93.13749504089355,0.0,10.600000381469728,30.77777777777777,2.6999999284744263,133.95694444444445,47.18111111111112,783.2033055792915,134.5523681640625,111.6711111111111,112.0,12.615778036647372,217.61202963935008,96.0,0.4000000059604645
2021-02-25 04:00:00+00:00,85.9000015258789,0.0,93.29749870300292,0.0,10.600000381469728,30.155555555555555,3.0,133.62083333333334,46.238888888888894,782.424215766059,134.57918548583984,111.96888888888893,112.0,12.464555745919542,217.3546901787652,96.25,0.550000011920929
2021-02-25 05:00:00+00:00,85.82500076293945,0.0,93.78430949529012,0.0,10.65000033378601,30.64111111111111,2.9347777683867347,133.10055555555553,46.49972222222223,775.7329790581598,134.13596591101754,112.19611111111112,112.0,12.21797246800529,215.48138385348852,97.0,0.8750000149011612
2021-02-25 06:00:00+00:00,85.82500076293945,49.796875,97.32548260158964,0.0,10.400000095367432,29.42555555555555,2.848083331452476,126.57305555555556,37.62027777777778,766.7106631639268,133.35294723510742,111.51,112.0,9.666250315507254,212.9779625405206,97.0,1.5250000059604645
2021-02-25 07:00:00+00:00,85.9000015258789,0.0,95.88884484820896,0.0,10.449999809265137,28.854166666666668,3.0158333452542623,127.97527777777776,39.83083333333333,765.2796885681153,132.56505584716797,111.70388888888893,112.0,10.712083587646484,212.57769141727027,97.0,1.89999994635582
2021-02-25 08:00:00+00:00,85.9000015258789,19.40625,94.93499374389648,0.0,10.399999618530272,28.834722222222226,2.800000011920929,129.87083333333334,42.33638888888888,765.082633022732,131.9488296508789,111.53333333333332,112.0,11.253055719004736,212.52295362684467,97.0,2.550000011920929
2021-02-25 09:00:00+00:00,85.9000015258789,20.1875,96.75211666954888,0.0,10.450000047683716,29.18583333333334,2.9277499730057186,126.63083333333334,38.45833333333333,765.8618327162001,132.23843002319336,111.855,112.0,9.951944589349957,212.739398244222,95.75,3.925000011920929
2021-02-25 10:00:00+00:00,84.99855503082276,0.0,100.1143725713094,15.833333333333336,10.593305550416312,25.55527777777777,2.723250015974044,120.89583333333334,31.859722222222224,766.6278721618652,133.25494003295898,111.955,112.0,7.632111213472154,212.92695625305177,91.5,5.875
2021-02-25 11:00:00+00:00,86.5999984741211,9.90625,100.29978595309788,8.2725,10.938805402384864,26.222777777777782,2.525333331161075,119.76583333333332,31.141944444444444,771.0119023471407,134.43761000739204,111.72444444444444,112.0,7.362916807466084,214.16997344546857,81.25,7.550000071525574
2021-02-25 12:00:00+00:00,85.89999961853027,8.09375,96.11563948313396,0.0,10.625,29.695833333333333,2.875,127.25888888888888,39.82333333333333,782.822916005452,134.07015228271484,111.5625,112.0,10.454389103253682,217.48000053829625,75.5,8.250000238418579
2021-02-25 13:00:00+00:00,85.82500076293945,0.0,95.66764024946426,0.0,10.649999856948853,30.21555555555555,2.774999976158142,129.1886111111111,41.06583333333335,782.8028258090549,134.4871826171875,111.77250000000002,112.0,10.794055827988515,217.38411909739173,70.0,8.175000190734863
2021-02-25 14:00:00+00:00,85.82500267028809,0.0,95.71134984122384,0.0,10.599999904632568,30.057222222222222,2.950000047683716,128.8516666666667,41.22111111111111,781.3484664408364,134.43234634399414,111.24611111111112,112.0,10.852638955116271,217.1680932744344,67.0,8.275000095367432
2021-02-25 15:00:00+00:00,85.9000015258789,40.703125,94.83443460252548,0.0,10.799999952316284,30.713888888888885,2.675000011920929,129.72500000000002,42.24972222222222,781.1048184373643,134.06616973876953,111.1977777777778,112.0,11.294416844050088,216.97356154123943,69.5,7.775000095367432
2021-02-25 16:00:00+00:00,85.9000015258789,0.0,94.9003544383579,0.0,10.524999856948853,30.22055555555556,2.6499999165534973,130.2161111111111,42.2886111111111,780.2671438259546,134.47805404663086,111.70944444444444,112.0,11.280250222153134,216.89556450314,68.0,7.850000023841858
2021-02-25 17:00:00+00:00,85.74999809265137,0.0,95.1519886885749,0.0,10.62499976158142,30.84583333333333,2.7499999403953552,130.09083333333334,42.403611111111104,782.4597016398111,134.5784912109375,111.58083333333332,112.0,11.24261126783159,217.4404269748265,66.5,7.800000071525574
2021-02-25 18:00:00+00:00,85.69999694824219,0.0,95.30898713641696,0.0,10.62499976158142,30.516111111111112,2.574999988079071,129.9763888888889,41.80861111111111,783.1810212368434,134.53647994995117,111.8697222222222,112.0,11.368416844209031,217.55028424157044,68.25,7.274999976158142
2021-02-25 19:00:00+00:00,85.69999694824219,0.0,95.72722649256389,0.0,10.799999713897703,30.98777777777778,2.725000023841858,128.37222222222223,40.74916666666667,782.3587131924096,134.76357650756836,111.46305555555556,112.0,10.77783347606659,217.30524171617307,73.0,6.75
2021-02-25 20:00:00+00:00,85.8499984741211,49.5,96.10100646760728,0.0,10.37499976158142,30.5175,2.6992500129673216,128.1888888888889,40.12305555555556,783.7449025641546,135.1121940612793,111.50138888888888,112.0,10.508000195821127,217.70691820356583,79.5,6.274999976158142
2021-02-25 21:00:00+00:00,85.80000305175781,0.0,97.05916358311973,0.0,10.524999856948853,30.79138888888889,3.048611075348324,126.94333333333331,38.33944444444444,782.7384658135306,135.3866958618164,111.74833333333332,112.0,10.096027998129529,217.4273526763917,82.0,5.8750001192092896
2021-02-25 22:00:00+00:00,86.00000190734863,0.0,97.42013079113433,0.0,10.441638919247522,29.907222222222227,2.772138863139683,127.23055555555553,37.50305555555555,782.5111259969075,135.15781784057617,111.66805555555555,112.0,9.63497237920761,217.36420231289335,82.75,5.7500001192092896
2021-02-25 23:00:00+00:00,84.8893356513977,29.703125,98.79010642581515,33.40694444444444,10.44186114973492,28.665833333333328,2.816999977280696,123.74888888888889,34.54666666666665,781.3973395284017,135.6851043701172,111.85916666666668,112.0,8.698166938887702,217.0380457093981,80.0,5.774999976158142
2021-02-26 00:00:00+00:00,86.35000038146973,0.0,98.84337984720868,6.091666666666667,10.347388905684152,28.357777777777784,2.868750014470683,123.44666666666664,34.47638888888889,781.5353850809731,135.5630226135254,111.86277777777778,112.0,8.497555567820868,217.0931634818183,79.25,5.925000071525574
2021-02-26 01:00:00+00:00,86.04999923706055,0.0,98.82278490066528,2.0825,10.284416511588628,29.20138888888889,2.8528888937499794,124.16527777777776,35.37694444444445,781.6453735690646,135.73846054077148,111.96611111111112,112.0,8.982972446812525,217.1237154049344,79.75,5.25
2021-02-26 02:00:00+00:00,85.92499923706055,29.203125,96.57848517100015,0.5,10.4904443248113,30.357777777777773,2.836694431503614,127.88138888888888,39.65833333333334,783.2400009155272,135.27951049804688,111.23916666666666,112.0,10.438583435482446,217.56666772630496,86.0,4.050000071525574
2021-02-26 03:00:00+00:00,85.5999984741211,0.0,96.10489128536648,0.0,10.5,30.40444444444445,3.0120833214124043,129.15944444444443,39.71722222222222,782.2875315517846,134.74232864379883,111.65305555555554,112.0,10.53250035047531,217.3020928997464,87.75,4.075000047683716
2021-02-26 04:00:00+00:00,85.5999984741211,0.0,95.64175191667346,0.0,10.50000023841858,30.382222222222225,3.003250010675854,128.16416666666666,40.57611111111112,781.7463770209417,134.91875076293945,111.33222222222224,112.0,10.737194645404816,217.23788300408265,85.75,4.325000166893005
2021-02-26 05:00:00+00:00,85.80000305175781,0.0,95.5460383521186,0.0,10.700000047683716,30.35833333333333,2.809944440325101,129.15333333333334,41.14500000000001,782.9634052022298,134.99600982666016,111.70555555555556,112.0,10.930583391984303,217.48983543396008,85.0,4.300000071525574
2021-02-26 06:00:00+00:00,85.70000076293945,42.5,92.44575176239012,0.0,10.324999809265137,30.291111111111118,2.823527733816041,132.38555555555558,50.08888888888888,782.8679007127548,134.30916213989258,111.6236111111111,112.0,12.952250209384497,217.44941716088192,85.0,4.074999928474426
2021-02-26 07:00:00+00:00,85.62499809265137,0.0,89.43667177412247,2.3525000000000005,10.37499976158142,30.06083333333333,2.763611124654611,135.25694444444446,65.91416666666666,777.9311717224122,133.3480015394423,110.70444444444442,112.0,14.414777953889637,216.09199272579625,88.25,3.699999988079071
2021-02-26 08:00:00+00:00,84.94177592065599,31.59375,93.6733324347602,15.741944444444442,10.768916379875606,28.267222222222223,2.5760833482444294,131.8138888888889,58.19166666666669,768.0650346713596,131.9970141559177,111.20666666666668,112.0,11.531194633907743,213.3513988791572,85.5,4.350000023841858
2021-02-26 09:00:00+00:00,86.0,6.796875,93.3496996222602,1.2758333333333334,10.399999618530272,29.721944444444446,2.700000047683716,133.6263888888889,47.65527777777778,783.2427218627926,134.1179237365723,111.68527777777776,112.0,12.516389038297865,217.5725157801311,82.25,4.825000047683716
2021-02-26 10:00:00+00:00,86.0,0.0,94.61101561228436,0.0,10.5,28.961388888888887,2.450000047683716,131.29722222222222,44.41361111111112,782.5363778347438,133.40288162231445,111.67555555555558,112.0,11.756222493913436,217.3712170749241,79.25,5.700000047683716
2021-02-26 11:00:00+00:00,86.12499809265137,21.109375,96.65164588504368,0.0,10.675000190734863,29.06805555555554,2.9514999535679816,127.89916666666666,39.65472222222223,782.7439173380529,134.36347198486328,111.62722222222222,112.0,10.325277948114609,217.42886696709533,76.75,6.049999952316284
2021-02-26 12:00:00+00:00,85.95000076293945,16.09375,94.36588607576157,0.1608333333333333,10.5,28.782777777777778,2.775000035762787,130.19722222222222,43.63972222222223,782.8904227871362,133.75948333740234,111.31722222222224,112.0,11.528166921403674,217.4709517542522,74.0,6.350000023841858
2021-02-26 13:00:00+00:00,86.0999984741211,13.5,95.31676730685764,0.8525,10.17855552090539,28.21333333333333,3.1430555319786078,128.06583333333333,39.05361111111111,608.5934377115302,134.67282065073647,109.55722222222222,111.3227777777778,8.4359168308311,168.9495667351617,73.0,6.625
2021-02-26 14:00:00+00:00,82.22861348681981,9.5,85.51879959318376,3.066111111111112,8.099777675146857,29.086388888888894,5.7713889447848,128.39277777777778,57.49138888888889,783.1747728305393,134.8022332848443,102.09333333333332,111.80305555555556,10.63158354004224,217.5485484907362,71.0,6.850000143051148
2021-02-26 15:00:00+00:00,86.00000190734863,9.0,89.25391682306926,3.290277777777778,10.49999976158142,30.09,2.625,128.87277777777777,48.565277777777794,782.4577427673337,134.05131912231445,106.82555555555555,107.12472222222225,11.92986132727729,217.3493740759956,67.75,7.100000023841858
2021-02-26 16:00:00+00:00,85.9000015258789,0.0,91.63736770629885,0.4583333333333333,10.49999976158142,30.261944444444445,2.549999952316284,130.30694444444447,45.64722222222223,783.7935593159992,134.07922744750977,109.82444444444444,110.0,12.2443336364958,217.79774820115844,63.5,7.350000023841858
2021-02-26 17:00:00+00:00,85.9000015258789,0.0,92.14659481472438,0.0,10.65000033378601,28.936666666666667,2.724999964237213,131.1472222222222,45.250555555555536,783.2418039957681,134.26350784301758,109.27722222222222,110.0,12.149805691507126,217.51084182739268,66.75,6.824999928474426
2021-02-26 18:00:00+00:00,85.9000015258789,0.0,92.27438810984292,0.0,10.349999904632568,29.45222222222222,2.899999976158142,130.85416666666663,45.02555555555554,783.3899098883735,134.45685958862305,109.5286111111111,110.0,12.06469471030765,217.60830916934543,73.25,6.474999904632568
2021-02-26 19:00:00+00:00,85.9000015258789,46.0,92.99180381562977,1.1347222222222222,10.475000143051147,30.228055555555564,2.8249999284744263,129.0522222222222,41.89305555555555,780.9424394734698,134.67718887329102,109.92,110.0,11.29241680648592,216.9284559716119,74.75,6.074999928474426
2021-02-26 20:00:00+00:00,86.00000190734863,0.0,93.72668519337972,1.3633333333333333,10.650000095367432,30.43388888888889,2.8941388539473216,126.70527777777777,40.71333333333334,783.0449671936034,135.02892684936523,109.74638888888887,110.0,10.666361351543005,217.5124915949504,76.5,5.800000071525574
2021-02-26 21:00:00+00:00,86.25000190734863,0.0,94.6035920715332,0.7633333333333333,10.62497224940194,30.53916666666667,2.8167221653461456,125.65416666666668,39.19,783.0093348524304,135.36386489868164,109.92333333333332,110.0,10.297222300900351,217.5025938585069,77.0,5.524999976158142
2021-02-26 22:00:00+00:00,86.2750015258789,26.296875,95.21467091242472,0.923888888888889,10.46474992275238,30.28333333333333,2.936111147469944,124.23138888888889,37.549722222222215,783.3990377129448,135.28805923461914,109.7136111111111,110.0,9.722639046245147,217.60945555369068,73.5,5.175000071525574
2021-02-26 23:00:00+00:00,86.0999984741211,0.0,94.9172306060791,0.0,10.674999952316284,31.15611111111112,2.7843610810571247,124.27027777777778,39.21944444444446,781.9108008321125,135.5073585510254,109.70638888888888,110.0,10.17386124081082,217.19744550493036,74.75,4.725000023841858
2021-02-27 00:00:00+00:00,86.0,0.0,95.42372263378569,0.0,10.325000286102297,30.067222222222227,3.4049721576770144,124.0827777777778,37.384999999999984,783.0995044284393,135.56528854370117,109.49944444444444,110.0,9.56980575826433,217.5276405758329,72.25,4.549999952316284
2021-02-27 01:00:00+00:00,86.0,0.0,94.03522239896986,0.0,10.325000047683716,31.4175,3.065055528481801,126.17444444444445,40.06388888888889,782.7996342129177,135.09474182128906,109.7,110.0,10.554389039940304,217.4441124386258,75.0,3.9250000715255737
2021-02-27 02:00:00+00:00,86.19999694824219,40.3125,94.11957804361978,0.0,10.600000381469728,31.632777777777783,2.650000035762787,126.84166666666664,40.03361111111112,783.4864809841577,135.18280792236328,109.54416666666664,110.0,10.71497232225206,217.635134531657,74.75,3.425000011920929
2021-02-27 03:00:00+00:00,86.12499809265137,0.0,93.88441164228652,0.0,10.699999809265137,31.63388888888889,2.675000011920929,126.46083333333334,39.932222222222215,783.6088020833333,135.0354995727539,109.74527777777776,110.0,10.814083544413249,217.57165871090368,74.0,3.3500000834465027
2021-02-27 04:00:00+00:00,85.9000015258789,0.0,94.29999542236328,0.0,10.949999809265137,31.255277777777785,2.6324444871478607,127.33944444444444,41.00222222222222,783.2544704013402,135.2951622009277,109.47444444444444,110.0,10.931250241067673,217.54961044311537,77.0,3.0500000715255737
2021-02-27 05:00:00+00:00,85.67499732971191,38.6875,92.0440812916226,0.0,11.0,30.33888888888889,2.575000047683716,130.00805555555556,44.09888888888889,781.8473289659285,134.6627197265625,109.68083333333333,110.0,12.03483362250858,217.18120298173704,80.25,2.275000035762787
2021-02-27 06:00:00+00:00,85.5999984741211,0.0,91.00365892834134,0.0311111111111111,10.700000286102297,31.64055555555555,2.775000035762787,132.25694444444446,49.58833333333333,780.8065878804524,134.10728073120117,109.21999999999998,110.0,13.045639074113634,216.8530463197496,79.5,1.949999988079071
2021-02-27 08:00:00+00:00,85.5,0.0,90.6493242094252,1.1677777777777778,10.600000381469728,30.813333333333336,2.775000035762787,133.87,49.78138888888888,779.7627784898546,133.97247314453125,109.83583333333333,110.0,13.2201946205563,216.6007724550037,75.75,3.125
2021-02-27 09:00:00+00:00,85.5,29.90625,91.39599785486855,0.0,10.575000286102297,30.78555555555556,2.824999988079071,132.12638888888887,47.227500000000006,782.9225909762911,134.13704681396484,109.78222222222222,110.0,12.644500261677637,217.47849811130115,73.0,3.675000011920929
2021-02-27 10:00:00+00:00,85.5,0.0,91.47368012534248,0.0,10.5,29.740277777777777,2.700000047683716,131.7672222222222,46.55194444444445,783.1354648335775,134.07311630249023,109.62,110.0,12.42327794154485,217.5362410057916,79.25,3.524999976158142
2021-02-27 11:00:00+00:00,85.54999923706055,29.09375,93.19349249309964,0.0,10.699999809265137,30.920277777777777,2.774999976158142,128.2136111111111,42.667777777777786,782.3931703355574,134.36664581298828,109.665,110.0,11.367278011639913,217.35534854888928,74.5,5.099999904632568
2021-02-27 12:00:00+00:00,85.69999694824219,0.0,93.18937491734825,0.0,10.600000381469728,31.55250000000001,2.550000011920929,127.68694444444444,41.47305555555555,782.3352355109319,134.31331634521484,109.59555555555552,110.0,11.005472436481057,217.39911880493176,71.0,5.899999976158142
2021-02-27 13:00:00+00:00,85.94999694824219,0.0,94.29395920435589,0.0,10.59938891914156,31.54527777777778,2.724999964237213,126.7336111111111,39.9386111111111,783.1003032430011,134.70428802490233,109.61611111111112,110.0,10.68669456243515,217.5278628285727,70.5,5.950000047683716
2021-02-27 14:00:00+00:00,86.14999771118164,0.0,94.2584129524231,0.0,10.950000047683716,31.897777777777776,2.690055532389217,124.97249999999995,39.72861111111112,783.4433847384981,134.5884895324707,109.455,110.0,10.573222459687123,217.62316351572687,71.25,6.174999952316284
2021-02-27 15:00:00+00:00,86.0,0.0,93.8174934387207,0.0,10.599999904632568,30.83944444444445,2.699999988079071,126.03638888888888,39.84611111111112,782.717717268202,134.84748077392578,109.63777777777776,110.0,10.638278032673728,217.42158942752417,72.75,5.8749998807907104
2021-02-27 16:00:00+00:00,86.0,0.0,93.7281112967597,0.0,10.650000095367432,29.726666666666667,2.550666678481632,128.1811111111111,41.23277777777777,781.6659162394201,134.62301276312934,109.6341666666667,110.0,11.01302795595593,217.12942208608,74.0,5.650000095367432
2021-02-27 17:00:00+00:00,86.04999923706055,0.0,94.08526808844672,0.0,10.649999856948853,31.371111111111112,2.549999952316284,125.62944444444445,40.265277777777776,782.1949652608236,134.84870529174805,109.4188888888889,110.0,10.642750332620407,217.27638030582008,71.25,5.600000023841858
2021-02-27 18:00:00+00:00,86.12499809265137,0.0,94.34624671936037,0.0,10.549999952316284,31.09277777777778,2.499083344207869,126.1536111111111,39.715277777777786,782.8103909979925,134.8548812866211,109.83555555555556,110.0,10.490722410413955,217.44726219601105,69.0,5.674999952316284
2021-02-27 19:00:00+00:00,85.9000015258789,86.109375,94.39776149113972,0.0,10.650000095367432,31.151666666666664,2.724999964237213,126.8180555555556,39.68916666666667,782.8072961256238,134.94158172607422,109.5261111111111,110.0,10.626000125143264,217.44647190094005,75.5,5.300000071525574
2021-02-27 20:00:00+00:00,86.12499809265137,0.0,93.95737075805664,0.0,10.575000286102297,31.26,2.724999964237213,125.87527777777775,39.72527777777778,783.531720852322,134.97963333129883,109.44222222222224,110.0,10.568583520783315,217.64770047505704,80.0,4.875
2021-02-27 21:00:00+00:00,86.12499809265137,0.0,94.04144016265867,0.0,10.62500023841858,30.695,2.868611146873898,126.3661111111111,40.43722222222223,783.7584397718641,135.57545471191406,109.89222222222222,110.0,10.736472436322106,217.71067854987257,86.25,4.125
2021-02-27 22:00:00+00:00,86.0999984741211,0.0,93.6298778936598,0.0,10.549999952316284,31.17388888888888,2.550000011920929,127.92833333333334,41.64416666666666,784.6554249233669,135.17463302612305,109.60166666666667,110.0,11.083833568625982,217.95984120263,90.0,3.724999964237213
2021-02-27 23:00:00+00:00,85.95000076293945,0.0,93.79999732971191,0.0,10.75,31.013333333333332,2.774999976158142,127.41666666666669,40.02722222222223,783.2720946417912,135.2708854675293,109.79555555555557,110.0,10.941416819360525,217.5755826780532,93.0,3.375
2021-02-28 00:00:00+00:00,86.02499961853027,0.0,93.92499732971191,0.0,10.75,30.64666666666666,2.5,128.10166666666666,40.37527777777778,783.4827174886066,135.08771896362305,109.53277777777778,110.0,10.838527958658007,217.63408910115567,94.0,3.174999952316284
2021-02-28 01:00:00+00:00,86.0999984741211,0.0,93.84499740600586,0.0,10.799999952316284,30.355555555555547,2.875,126.24777777777776,40.54583333333333,783.6675932990179,135.09817504882812,109.805,110.0,10.874500157568193,217.68544361114516,95.0,3.049999952316284
2021-02-28 02:00:00+00:00,86.0999984741211,75.59375,93.91999816894533,0.0,10.699999809265137,30.727500000000006,2.724999964237213,127.00694444444444,40.914722222222224,783.3555497233073,135.1432342529297,109.65777777777777,110.0,10.955889081425138,217.6018508148194,95.0,2.900000095367432
2021-02-28 03:00:00+00:00,86.0999984741211,0.0,94.01974868774414,0.0,10.699999809265137,31.0075,3.024999976158142,126.6875,40.44777777777778,782.6914698282877,135.14471435546875,109.58777777777776,110.0,10.8187502333853,217.414297765096,96.0,2.824999988079071
2021-02-28 04:00:00+00:00,86.0999984741211,0.0,93.59886109458076,0.0,10.75,30.4025,2.399999976158142,128.08472222222224,41.384166666666665,780.7464683363172,135.2591667175293,109.61805555555554,110.0,11.17983349747128,216.8754084481134,96.0,2.824999988079071
2021-02-28 05:00:00+00:00,85.9749984741211,0.0,93.40537452697754,0.0,10.575000047683716,29.69305555555556,2.799999952316284,127.94944444444442,41.88583333333334,782.5783000013562,135.15226364135742,109.64666666666666,110.0,11.32025018400616,217.38286208258745,96.25,2.8750000596046448
2021-02-28 06:00:00+00:00,85.62499809265137,40.296875,92.2601490020752,0.0,10.600000381469728,29.295277777777777,2.600000023841858,129.79222222222222,44.89111111111111,782.5516344028049,134.6007423400879,109.885,110.0,12.120805825392406,217.37545475006107,97.0,2.975000023841858
2021-02-28 07:00:00+00:00,85.69999694824219,0.0,90.940442076789,0.0,10.5,30.23611111111111,2.649999976158142,132.51527777777775,49.197777777777766,783.0446625264484,134.18409729003906,109.4427777777778,110.0,12.990139073265922,217.57473429361983,97.0,3.149999976158142
2021-02-28 08:00:00+00:00,85.69999694824219,26.109375,90.41499710083008,1.33,10.5,30.130277777777778,2.799999952316284,134.0625,50.98611111111111,781.9868031141493,134.0597038269043,109.54111111111114,110.0,13.245139045450424,217.19355667114263,97.0,3.300000011920929
2021-02-28 09:00:00+00:00,85.69999694824219,0.0,90.52311726252238,0.7144444444444444,10.5,29.39444444444445,2.799999952316284,132.8763888888889,48.79777777777777,783.7154622734914,134.02637201944987,109.55,110.0,12.98758348253038,217.69874007331,97.0,3.625
2021-02-28 10:00:00+00:00,85.69999694824219,0.0,91.36499784469603,0.0,10.5,28.887777777777774,2.824999988079071,131.5975,46.40305555555556,783.3610657246905,134.20988845825195,109.57888888888888,110.0,12.510777898629504,217.60029694027375,97.0,4.025000035762787
2021-02-28 11:00:00+00:00,85.77499771118164,37.5,92.09397951973808,0.0,10.5,28.52972222222222,2.825000047683716,130.4663888888889,44.057500000000005,783.0582503085666,134.49799346923828,109.6761111111111,110.0,11.967000251611072,217.5951957745023,97.0,4.625
2021-02-28 12:00:00+00:00,86.0,0.0,93.10328639772204,0.0,10.600000143051147,28.696666666666665,2.925000011920929,128.29722222222222,42.30250000000001,783.4753839959039,134.52855682373047,109.6511111111111,110.0,11.295278069178265,217.63351024203837,97.0,5.174999952316284
2021-02-28 13:00:00+00:00,86.0,0.0,92.57215705871582,0.0,10.699999809265137,29.110000000000007,3.025000035762787,127.96805555555557,42.54694444444444,781.615453033447,134.3702163696289,109.64083333333336,110.0,11.65894462108612,217.11540447235117,96.0,5.5
2021-02-28 14:00:00+00:00,86.0,0.0,92.36605390548706,0.0,10.699999809265137,28.60055555555556,2.924999952316284,129.07805555555558,43.64722222222221,783.8407151963974,134.49264526367188,109.325,110.0,11.590305773946971,217.6349217478436,96.0,5.775000095367432
2021-02-28 15:00:00+00:00,86.0,0.0,92.88249588012695,0.0,10.524999856948853,28.62805555555556,2.824999988079071,128.5077777777778,42.63083333333332,782.7771807013617,134.5135726928711,109.68888888888888,110.0,11.53769467857149,217.4381062189738,96.0,5.850000143051148
2021-02-28 16:00:00+00:00,86.0,0.0,93.1033466996087,0.0,10.300000190734863,29.126388888888883,2.625,128.11527777777778,42.04416666666666,780.111385938856,134.3089370727539,109.61944444444444,110.0,11.233861242400277,216.6976080025568,96.0,5.900000095367432
2021-02-28 17:00:00+00:00,86.0,71.296875,93.45321026272244,0.0,10.5,29.65805555555556,2.775000035762787,126.49111111111112,40.78249999999999,782.8930056423609,134.61954498291016,109.53888888888888,110.0,10.827000122865044,217.36379859076612,96.75,5.925000071525574
2021-02-28 18:00:00+00:00,86.0,0.0,94.05499458312988,0.0,10.675000190734863,29.964722222222218,2.8750000596046448,126.67805555555556,40.10055555555555,782.671580590142,134.64605712890625,109.41944444444444,110.0,10.696361345450082,217.43309428744848,97.0,5.975000023841858
2021-02-28 19:00:00+00:00,85.80000305175781,0.0,94.9237860891554,0.0,10.474999904632568,30.09361111111111,2.649999976158142,125.3888888888889,38.869166666666665,783.0981825256348,134.96538925170898,109.57999999999998,110.0,10.234888939062754,217.5272737842137,96.25,6.174999833106995
2021-02-28 20:00:00+00:00,85.80000305175781,0.0,94.52639515982736,0.0,10.449999809265137,29.44166666666666,2.849999964237213,124.00777777777778,38.63166666666668,783.1751352606877,134.98966598510742,109.6088888888889,110.0,10.075055725839404,217.54864966922344,96.0,6.174999833106995
2021-02-28 21:00:00+00:00,86.0,38.09375,95.21977097829182,0.5,10.349999904632568,29.243611111111107,3.025000035762787,126.40527777777775,38.09666666666668,782.0599443393281,135.23148727416992,109.69333333333334,110.0,9.967555854320526,217.2388743379381,95.0,6.274999976158142
2021-02-28 22:00:00+00:00,84.80488698323568,0.0,96.25681593153212,31.645833333333336,10.40474978314506,27.61611111111111,2.9067221873998643,123.2825,35.96194444444444,783.4426086595324,135.4665565490723,109.75166666666668,110.0,9.248777933385638,217.622948129442,93.75,6.574999928474426
2021-02-28 23:00:00+00:00,86.05000114440918,22.3125,97.02049853007,0.0,10.315361105336084,26.976388888888884,3.124416677686904,121.37361111111107,35.27083333333332,781.970361633301,135.4942855834961,109.62,110.0,8.81988897509045,217.21398993598092,92.25,6.800000190734863
2021-03-01 00:00:00+00:00,86.17499923706055,0.0,96.62868275960288,3.439166666666667,10.36033333407508,27.133611111111108,3.170083360075949,122.4575,35.79333333333332,781.7947060648598,135.43535232543945,109.39916666666667,110.0,8.914000117248957,217.1651969358656,91.0,7.174999833106995
2021-03-01 01:00:00+00:00,86.25000190734863,0.0,96.5613043912252,9.691944444444443,10.449444284703995,27.51944444444445,2.9595833830700977,122.10222222222222,35.38444444444444,783.639777272542,135.05867767333984,109.6522222222222,110.0,8.948277876906925,217.6770223999024,90.0,7.25
2021-03-01 02:00:00+00:00,86.22500038146973,0.0,96.86999893188477,2.9475,10.246305600272285,26.322222222222223,3.150166651407877,121.85638888888889,34.87055555555554,782.7306792026096,135.30531311035156,109.76305555555555,110.0,8.77825013505088,217.4251893912422,89.25,7.049999952316284
2021-03-01 03:00:00+00:00,86.07499885559082,0.0,96.13819290161132,2.3608333333333333,10.398388776779177,28.06888888888887,2.9189999899599286,122.46916666666668,35.92555555555556,782.5657934400767,135.0543441772461,109.5788888888889,110.0,9.100750107500287,217.2664246453179,90.0,6.800000190734863
2021-03-01 04:00:00+00:00,86.20000076293945,0.0,96.47750282287598,2.19,10.400666858620117,27.555833333333336,2.9328888770606785,121.77444444444444,35.9238888888889,780.7228866238063,135.25394821166992,109.52333333333334,110.0,8.874805626074474,216.8119131045873,89.25,6.850000143051148
2021-03-01 05:00:00+00:00,86.25,0.0,96.2924976348877,1.1791666666666667,10.426444317764709,27.98722222222222,2.771833340922992,123.0436111111111,35.8363888888889,782.6984230719669,135.14907836914062,109.71583333333332,110.0,9.121583567725288,217.45970046149364,87.75,7.024999976158142
2021-03-01 06:00:00+00:00,86.19999694824219,62.09375,93.10867880079482,0.3894444444444444,10.751249742507934,28.51805555555556,2.60777775393592,128.15666666666664,42.63222222222222,783.130549468994,134.75744247436523,109.3488888888889,110.0,11.5017780078782,217.536264559428,87.5,6.975000023841858
2021-03-01 07:00:00+00:00,86.19999694824219,18.5,90.67351095835367,0.4338888888888889,10.699999809265137,29.020000000000003,2.5,133.53333333333333,49.733888888888885,783.2250430467393,133.8400001525879,109.4225,110.0,13.046333521472082,217.56251308441168,86.25,7.099999904632568
2021-03-01 08:00:00+00:00,86.19999694824219,0.0,90.9099941253662,0.275,10.699999809265137,29.066111111111116,2.5,134.24944444444446,49.39055555555555,783.0883015780977,133.50436401367188,109.41916666666668,110.0,13.070500195026394,217.5245291943021,85.0,7.450000047683716
2021-03-01 09:00:00+00:00,85.69999694824219,0.0,91.67674190945095,0.0,10.699999809265137,28.7475,2.5,131.37777777777777,46.337222222222216,782.3090577358669,133.66621780395508,109.66805555555555,110.0,12.416027935875784,217.30807258182108,84.25,8.075000166893005
2021-03-01 10:00:00+00:00,85.87499809265137,29.796875,95.53653942955866,0.0,10.525000095367432,31.27777777777777,2.787694435119629,124.92888888888888,37.77361111111111,782.684332563612,134.3388442993164,109.4927777777778,110.0,9.750333535936145,217.4109957504273,76.0,10.050000190734863
2021-03-01 11:00:00+00:00,86.20000076293945,0.0,96.06850305133396,0.4744444444444444,10.670777775711482,28.20083333333333,2.8948055411047404,123.09277777777778,36.0711111111111,782.4367937215167,135.13168334960938,109.52416666666667,110.0,9.284805710845523,217.3352214262221,72.5,10.424999952316284
2021-03-01 12:00:00+00:00,86.25,0.0,95.49250030517578,0.0,10.274999856948853,28.23638888888888,3.2795277785923744,123.42888888888888,37.649166666666666,782.316550004747,134.90102005004883,109.3994444444444,110.0,9.706250149938796,217.31015324486637,72.25,10.024999856948853
2021-03-01 13:00:00+00:00,86.0999984741211,0.0,95.05204554875692,0.0,10.400833344459535,29.55527777777777,3.235833385090033,125.5886111111111,38.51916666666666,781.6889738633895,134.41817092895508,109.40888888888888,110.0,9.970055745707617,217.2941599443224,72.75,10.075000047683716
2021-03-01 14:00:00+00:00,86.25,0.0,95.75894512388444,1.9158333333333333,10.329194615152147,28.80777777777778,3.2119722007049454,123.375,36.32833333333333,781.882423841688,134.80519104003906,109.5661111111111,110.0,9.201777868800695,217.18956292894163,71.75,10.325000047683716
2021-03-01 15:00:00+00:00,86.27499961853027,52.796875,96.7477197180854,2.504166666666667,10.59613885190752,28.13444444444444,3.0475833355387048,122.22361111111113,35.05916666666667,782.8688313971624,134.7869987487793,109.6711111111111,110.0,8.988722349007924,217.513541844686,72.0,10.375
2021-03-01 16:00:00+00:00,86.0,0.0,96.10453219731647,0.6583333333333333,10.553916843997108,28.00861111111112,2.853749996092584,123.16388888888888,36.28416666666666,782.9342985534665,135.13723373413086,109.5488888888889,110.0,9.296222326755522,217.4817505518596,73.0,10.050000190734863
2021-03-01 17:00:00+00:00,86.0,16.703125,95.06224442799886,0.0,10.325000047683716,29.653055555555557,2.943166661262512,124.14388888888888,38.08277777777776,783.2423232523598,135.19601821899414,109.66083333333334,110.0,10.009361291991342,217.57425729963515,78.0,9.50000023841858
2021-03-01 18:00:00+00:00,86.25,10.609375,99.09572471194797,1.0925,10.431888913048637,26.20138888888889,2.7617499906486938,117.885,29.44611111111111,767.6706284586586,134.75341693454317,109.95666666666666,110.0,7.213055654101901,213.24184131198464,80.75,8.900000095367432
2021-03-01 19:00:00+00:00,86.54999923706055,0.0,100.94188145531548,0.3261111111111111,10.014555564191609,25.60722222222222,3.5663333230217296,112.90055555555556,24.983888888888885,768.3826570129396,135.2526092529297,109.10166666666667,110.0,5.612305601437887,213.4396269438002,82.25,8.725000143051147
2021-03-01 20:00:00+00:00,86.22500038146973,10.6875,97.9993561384413,12.619999999999996,10.551972235043843,25.17583333333333,2.684111104309559,120.03472222222224,33.41888888888889,782.3159808180064,135.29446029663086,109.28833333333333,110.0,8.105361373954349,217.30999529944532,83.0,8.475000143051147
2021-03-01 21:00:00+00:00,86.14999961853027,0.0,96.70896910773382,1.6141666666666663,10.308083344830408,27.28638888888888,2.8737222458587754,122.3047222222222,35.220277777777774,782.6814540269637,135.17975997924805,109.73944444444444,110.0,8.933916836049821,217.36009220971007,88.5,7.525000095367432
2021-03-01 22:00:00+00:00,86.22500038146973,16.5,97.1737722820706,3.26,10.323805508348675,26.1175,2.956083331041866,122.10444444444444,34.23972222222222,782.5225831434461,135.35923385620117,109.54777777777778,110.0,8.474750162230597,217.36738483852812,90.25,6.324999928474426
