Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (°C),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (°C),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (°C),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (°C),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (°C)
2021-03-01 23:00:00+00:00,86.37499809265137,10.609375,99.83101069132486,19.988888888888884,10.626194556819067,25.125,2.6623055480751736,116.84083333333334,28.946388888888887,783.3720978461371,135.6795425415039,109.55166666666668,110.0,6.58177781727579,217.60336111280665,89.75,6.1499998569488525
2021-03-02 00:00:00+00:00,86.57499885559082,0.0,99.44249725341795,6.632499999999999,10.719583554267883,25.41777777777778,2.542055561310716,116.4,29.55111111111111,784.5759519788953,135.8100242614746,109.53333333333332,110.0,6.843416798909505,217.93776541815868,87.0,6.049999952316284
2021-03-02 01:00:00+00:00,85.02961088604397,0.0,97.63150193532309,32.39138888888888,10.62933337661955,25.4213888888889,2.463500000403988,118.32083333333333,31.170277777777777,784.3155045403377,135.41478729248047,108.43972222222224,108.52666666666664,7.36525010082457,217.96472408718543,87.5,5.625
2021-03-02 02:00:00+00:00,86.52499961853027,18.59375,96.59749794006348,14.665277777777776,10.556611103216806,24.494999999999997,2.651749981260961,117.13694444444444,31.77055555555556,784.3552255249019,135.5521469116211,107.71,108.0,7.614250126679738,217.8764524163141,88.0,5.325000166893005
2021-03-02 03:00:00+00:00,85.30788742701212,0.0,95.93137430191038,38.85555555555557,10.719916748470729,25.429444444444435,2.5467222134934526,116.85722222222223,32.44444444444444,784.1492135281032,135.27898406982422,107.44888888888887,108.0,7.871805649465987,217.8192270490858,88.75,5.199999928474426
2021-03-02 04:00:00+00:00,86.27499771118164,17.40625,95.3472434594896,1.12,10.60791660308838,27.94722222222222,3.0252499724758994,123.80361111111112,37.56666666666666,782.3457235378689,134.93819046020508,109.13222222222224,108.85277777777776,9.41505575550927,217.31547983805345,90.0,4.850000023841858
2021-03-02 05:00:00+00:00,86.04999923706055,0.0,96.97949229770236,0.8736111111111111,10.450583590666453,27.44166666666666,3.180999995271365,123.64166666666664,35.55638888888889,783.5783011372881,135.2685546875,109.7486111111111,110.0,9.002916815810734,217.6606400426229,90.25,4.699999928474426
2021-03-02 06:00:00+00:00,86.125,20.296875,93.64793531629776,0.25,10.24999976158142,28.703055555555554,2.949999988079071,128.29305555555555,41.5188888888889,782.770427127414,134.54594802856445,109.63888888888889,110.0,11.107528036435443,217.43761928134504,90.25,4.450000047683716
2021-03-02 07:00:00+00:00,86.0,13.796875,90.0871669493781,0.0,10.47499966621399,28.59583333333333,2.774999976158142,134.28194444444446,52.705,782.479750128852,133.7350311279297,109.22777777777776,110.0,13.36730566475126,217.355487306383,89.5,4.425000071525574
2021-03-02 08:00:00+00:00,86.0,0.0,89.84550656000773,2.0194444444444444,10.399999618530272,29.08777777777778,2.799999952316284,136.23055555555555,63.293611111111126,782.4279889255097,133.2694091796875,110.44333333333334,110.29166666666666,14.249416769610514,217.34110906812884,89.5,4.649999976158142
2021-03-02 09:00:00+00:00,85.85000228881836,24.90625,93.45641654544404,1.252222222222222,10.62499976158142,28.65472222222222,2.649999976158142,130.49805555555554,43.29805555555556,783.4504543897841,134.1451150639852,110.4636111111111,110.99944444444444,11.762500202920704,217.63040467156304,84.75,5.449999928474426
2021-03-02 10:00:00+00:00,85.80000305175781,0.0,91.96332690132988,0.0,10.699999809265137,27.02416666666667,2.799999952316284,130.67444444444445,43.78305555555556,790.5899437459311,133.9359559843275,109.0813888888889,110.0,11.211250365310246,219.6083192698161,81.5,6.049999952316284
2021-03-02 11:00:00+00:00,85.80000305175781,0.0,92.12744432237412,0.0,10.75,27.58416666666667,2.650000035762787,130.28472222222223,44.10444444444445,782.7475653245713,133.87287139892578,109.85277777777776,110.0,12.118055792384675,217.42988003624825,81.75,6.175000071525574
2021-03-02 12:00:00+00:00,85.80000305175781,33.09375,90.95479070239595,0.0,10.800000190734863,28.32277777777778,2.700000047683716,132.89444444444445,48.92249999999999,783.1703864373098,133.62415313720703,109.2822222222222,110.0,12.726305653784014,217.54733052995476,83.25,5.549999952316284
2021-03-02 13:00:00+00:00,85.80000305175781,0.0,91.92449754079182,0.0,10.800000190734863,28.275555555555552,2.700000047683716,130.37916666666666,45.38222222222222,783.4277204386391,133.9956512451172,109.69444444444444,110.0,12.107805753019123,217.61881201850048,77.75,6.024999976158142
2021-03-02 14:00:00+00:00,85.9000015258789,26.40625,94.03323555840386,0.0,10.599999904632568,29.12472222222221,2.724999964237213,126.80888888888887,40.0425,781.7052846781411,134.37329864501953,109.81444444444443,110.0,10.718222391340468,217.1403574498496,70.75,6.375
2021-03-02 15:00:00+00:00,86.19999694824219,0.0,94.29363127602473,0.0,10.50000023841858,29.44444444444444,2.7778611279858483,127.05444444444444,40.03555555555555,782.651182522244,134.47997283935547,109.62,110.0,10.652805692089927,217.40310720655663,69.5,7.100000023841858
2021-03-02 16:00:00+00:00,86.0999984741211,0.0,93.88910531149968,0.0,10.424999952316284,30.073888888888888,2.8119999814033507,126.37083333333334,40.66333333333333,783.1185209147133,134.16361618041992,109.78888888888888,110.0,10.769083526134487,217.53292315165208,61.5,7.3500001430511475
2021-03-02 17:00:00+00:00,86.0999984741211,0.0,93.1349150466919,0.0,10.674999952316284,28.337777777777774,2.8749999403953552,129.0775,42.422777777777775,782.0950112745496,134.1529998779297,109.79055555555556,110.0,11.41213908990224,217.24861504024932,67.0,6.725000023841858
2021-03-02 18:00:00+00:00,86.0999984741211,38.703125,93.51877922905815,0.0,10.65000033378601,27.906944444444445,2.725000023841858,127.84305555555557,41.65388888888888,783.477383066813,134.65011978149414,109.48555555555554,110.0,11.120194613403749,217.63260704464392,69.75,6.049999952316284
2021-03-02 19:00:00+00:00,86.20000076293945,17.59375,95.41355482737222,0.0,10.37500023841858,28.903888888888883,2.9452777851952447,124.74083333333331,38.11388888888889,782.4826141357422,135.0215721130371,109.74972222222225,110.0,9.890527993043262,217.3562824630737,71.0,5.8750001192092896
2021-03-02 20:00:00+00:00,86.30000305175781,0.0,95.76054644902548,0.0,10.06566673702664,28.4125,2.97199998964866,125.18055555555556,37.42111111111111,783.1206790330674,135.07465362548828,109.88666666666668,110.0,9.637305749522316,217.53352319929343,74.5,5.699999928474426
2021-03-02 21:00:00+00:00,86.1500015258789,0.0,96.3879515308804,0.0,10.335499991046056,27.71694444444444,3.072194436126285,123.36166666666666,36.27555555555557,782.7402427842881,135.02888107299805,109.67638888888888,110.0,9.186028057999083,217.4291650899252,73.5,5.400000095367432
2021-03-02 22:00:00+00:00,86.0,0.0,95.71564662933348,0.0,10.406333413918812,27.861666666666665,3.1165277373790747,124.57555555555555,37.149722222222216,782.7143056572804,134.94308853149414,109.5227777777778,110.0,9.552861212094626,217.42064125908752,73.25,5.199999809265137
2021-03-02 23:00:00+00:00,84.91583455615574,37.5,97.02474784851074,21.415000000000003,10.535083410739896,27.189722222222223,2.9357777855131366,122.23027777777776,35.20249999999999,782.8030306498207,135.90734100341797,109.98611111111111,110.0,8.829805693891315,217.443898010254,73.75,5.1499998569488525
2021-03-03 00:00:00+00:00,86.27499961853027,0.0,97.3433972761366,5.5744444444444445,10.433000050385791,26.901111111111103,2.952138875623544,121.76805555555556,34.07138888888889,783.2582315572101,135.20505142211914,109.8288888888889,110.0,8.510888983805975,217.5717319742839,75.25,4.925000071525574
2021-03-03 01:00:00+00:00,86.35000038146973,0.0,97.78092379252116,13.93388888888889,10.578999974462723,26.093055555555555,2.623666669146882,120.95,33.63916666666667,782.549216020372,135.70916748046875,109.89333333333332,110.0,8.30797244058715,217.51151860131165,76.75,4.800000071525574
2021-03-03 02:00:00+00:00,86.5,0.0,97.8523281097412,15.287777777777778,10.387972195678286,25.92527777777778,3.012083341876666,120.42833333333331,33.429166666666674,782.7700152418348,135.5807228088379,109.79888888888888,110.0,8.160750127236048,217.4361159896851,76.0,4.800000190734863
2021-03-03 03:00:00+00:00,86.19999885559082,0.0,97.35160874684652,8.15388888888889,10.396305427021453,26.978055555555557,2.886472249130408,121.85944444444443,33.95805555555556,783.6206374104817,135.46678161621094,109.89277777777778,110.0,8.5501945745945,217.6723998853896,75.5,4.800000071525574
2021-03-03 04:00:00+00:00,86.2750015258789,0.0,97.7388709110684,2.8283333333333336,10.311027845011816,27.007777777777783,2.8328333051999413,120.55777777777776,34.07138888888889,782.6157460869682,135.08858489990234,110.08888888888887,110.0,8.316000175078711,217.3932639990913,74.5,4.925000071525574
2021-03-03 05:00:00+00:00,86.22500038146973,54.59375,96.91499301486544,1.3075,10.465777598751917,27.728611111111096,3.1921666141351057,123.32527777777776,35.8775,782.5523593987356,135.29273986816406,109.44472222222224,110.0,8.988444541030459,217.37565614064545,74.5,4.900000095367432
2021-03-03 06:00:00+00:00,85.95000076293945,0.0,93.94174145380656,0.9775,10.51833333969116,28.741111111111103,3.160500020583471,127.18611111111112,40.907777777777774,782.7999709913465,134.84691619873047,109.515,110.0,10.89197249386046,217.50786300659183,75.5,4.925000071525574
2021-03-03 07:00:00+00:00,85.9000015258789,15.609375,91.20152647230358,0.0,10.699999809265137,29.134166666666665,2.649999976158142,131.50694444444446,48.04972222222223,782.5718017408581,133.87276458740234,109.54388888888892,110.0,12.624500238895411,217.38105699751128,75.75,4.975000023841858
2021-03-03 08:00:00+00:00,85.9000015258789,0.0,89.84361017015246,2.8408333333333338,10.699999809265137,30.5,2.799999952316284,133.44861111111112,53.80750000000002,782.9696968248153,133.1480598449707,109.53944444444444,110.0,13.593194655047515,217.49158334096285,76.5,5.049999952316284
2021-03-03 09:00:00+00:00,85.9000015258789,0.0,90.56736245685153,2.1102777777777777,10.699999809265137,29.157777777777778,2.0,134.11527777777778,50.877777777777794,782.5812157694495,133.2415542602539,109.64222222222224,110.0,13.18747241179148,217.3889958826702,77.5,5.424999952316284
2021-03-03 10:00:00+00:00,85.9000015258789,41.09375,92.06804701699151,0.4394444444444444,10.899999856948853,28.724722222222223,2.125,131.30555555555557,45.15861111111112,782.9015628729924,134.01501846313477,109.77305555555556,110.0,12.1653891187244,217.535387509664,76.25,6.075000047683716
2021-03-03 11:00:00+00:00,85.9000015258789,0.0,93.41596684561836,0.0,10.774999618530272,27.133888888888883,2.5749999284744263,129.01166666666666,42.5825,783.1365752665201,134.3329849243164,109.8172222222222,110.0,11.25302795092265,217.62497575971824,73.75,7.225000023841858
2021-03-03 12:00:00+00:00,86.2750015258789,20.109375,95.9607266722785,0.0,10.382833105193244,27.732499999999995,2.9987777619229425,124.62833333333332,37.13111111111112,783.9973935614688,134.4472694396973,109.66083333333331,110.0,9.443805749681262,217.7756657536826,67.25,8.649999856948853
2021-03-03 13:00:00+00:00,86.4000015258789,0.0,95.02049938837688,0.0,10.349999904632568,29.913611111111106,2.924999952316284,125.43944444444442,38.890555555555565,782.7560378689235,134.0056190490723,109.56083333333332,110.0,9.963861390484702,217.42698707580567,68.75,7.8750001192092896
2021-03-03 14:00:00+00:00,86.32500076293945,0.0,95.81446222517224,0.0,10.37499976158142,29.58194444444445,3.0755555689997145,124.25555555555556,36.62527777777778,783.2338605584035,134.64552307128906,109.78611111111113,110.0,9.424055760966407,217.5649622599284,73.25,7.8749998807907104
2021-03-03 15:00:00+00:00,86.4000015258789,0.0,95.20827678256563,0.0,10.175000190734863,29.13222222222221,3.125638959275352,125.09222222222222,38.40555555555555,781.7340134684242,134.35675430297852,109.45611111111111,110.0,9.892083563539718,217.14833758884012,75.0,7.875
2021-03-03 16:00:00+00:00,86.30000114440918,40.0,94.36716842651369,0.0,10.300000190734863,29.27638888888889,2.675000011920929,128.8597222222222,40.86055555555557,782.8637640719943,134.27001190185547,109.67472222222224,110.0,10.758222384982638,217.4621576860216,77.75,6.900000095367432
2021-03-03 17:00:00+00:00,85.97500038146973,0.0,94.58830359141032,0.0,10.600000143051147,29.644722222222217,2.724999964237213,125.65638888888888,39.891666666666666,783.2950342135961,134.92749786376953,109.55388888888888,110.0,10.610722405380674,217.5819546466404,74.25,6.775000095367432
2021-03-03 18:00:00+00:00,85.9000015258789,0.0,94.83643351236978,0.6627777777777778,10.40000033378601,29.34305555555555,2.7306111040380263,126.27694444444448,39.79583333333333,782.4569342041012,135.06678771972656,109.6738888888889,110.0,10.221277917226155,217.34914917839905,70.5,7.074999928474426
2021-03-03 19:00:00+00:00,86.30000305175781,0.0,95.08168131934272,0.0,10.227416671646964,29.09722222222221,2.7650555436478723,125.8413888888889,38.34111111111111,781.9915240308974,134.65485382080078,109.73138888888889,110.0,9.915444631841448,217.3015078311497,71.25,7.049999952316284
2021-03-03 20:00:00+00:00,82.16394613477918,39.796875,96.70032869974771,42.89972222222223,10.39363878144158,27.48999999999999,2.828388833171792,123.82055555555556,35.224722222222226,783.2004626973469,135.13816833496094,109.7247222222222,110.0,8.88675017926428,217.65637975904684,76.5,7.2500001192092896
2021-03-03 21:00:00+00:00,86.29999732971191,11.203125,99.64205339007908,12.07972222222222,10.501194494830235,25.57166666666667,2.8615833092066976,118.5027777777778,29.92305555555555,781.1449804178872,135.71749114990234,110.11,110.0,7.016777824825711,216.9847172419231,75.5,6.900000095367432
2021-03-03 22:00:00+00:00,86.35000038146973,9.59375,97.38986936781144,5.746944444444445,10.593278003268772,26.92611111111111,2.570138897034857,121.52944444444448,34.654444444444444,783.5249196539984,135.49459838867188,109.64833333333334,110.0,8.60211131996579,217.645811873542,76.5,6.775000095367432
2021-03-03 23:00:00+00:00,84.13055574523078,0.0,97.74422607633804,28.41305555555555,10.5929443192482,26.387222222222224,2.630694444489976,120.52194444444444,33.54833333333333,781.9372277323404,135.2050743103027,109.98333333333332,110.0,8.282194652424916,217.2047861862183,77.75,6.474999904632568
2021-03-04 00:00:00+00:00,85.12652735816107,0.0,98.45748474121096,82.11666666666667,10.693500049644047,25.66111111111111,2.337222217818101,119.96416666666664,32.04333333333333,783.9095487976075,135.62830352783203,109.52833333333334,110.0,7.711750151316325,217.6859101401436,78.25,6.174999952316284
2021-03-04 01:00:00+00:00,80.67583397653368,23.90625,98.7950038909912,337.0947222222223,10.618805502255755,25.386666666666663,2.434555523867408,119.33638888888888,31.336388888888894,782.4023952229816,135.56482315063477,109.36555555555556,110.0,7.607777899636163,217.33399945576997,80.0,5.925000071525574
2021-03-04 02:00:00+00:00,81.69688808865016,0.0,99.09249687194824,131.66972222222222,10.61233338488473,25.51805555555556,2.45502775548233,118.34333333333332,30.48111111111111,784.0899735853405,136.29153442382812,109.64888888888888,110.0,7.172472309668859,217.6534669748943,79.0,6.049999952316284
2021-03-04 03:00:00+00:00,83.62583283424377,0.0,98.22249984741212,92.86333333333334,10.617555476559533,25.915555555555557,2.5373333200481203,120.2775,32.53305555555555,783.2050863308375,135.68125534057617,109.47277777777778,110.0,7.73541684269905,217.48173796335868,80.75,5.649999976158142
2021-03-04 04:00:00+00:00,85.21333232879638,19.59375,95.98391664716934,19.97666666666667,10.69949985186259,28.38777777777777,2.8512222144173247,123.4486111111111,36.54638888888889,783.419390428331,135.29538345336914,109.46444444444444,110.0,9.364389102458953,217.6164980655247,82.25,5.399999976158142
2021-03-04 05:00:00+00:00,86.0999984741211,0.0,95.42793084462484,0.0,10.375,29.44138888888889,3.0360000133514404,125.71972222222225,37.9997222222222,782.7807827589245,134.99929428100586,109.82416666666666,110.0,9.8776667687628,217.4391072548761,81.75,5.199999928474426
2021-03-04 06:00:00+00:00,86.32500076293945,26.59375,94.0537737528483,0.0,10.511916745503743,29.18916666666666,2.995500001245075,127.2972222222222,39.95722222222222,782.8288611009382,135.10686492919922,109.76055555555556,110.0,10.67213906394111,217.4524622175429,79.5,5.274999976158142
2021-03-04 07:00:00+00:00,85.95000267028809,0.0,91.08704126146104,0.4538888888888889,10.600000381469728,28.674444444444447,2.6499999165534973,131.41666666666669,48.0275,783.4399726019964,133.9613380432129,109.30055555555556,110.0,12.59908354891671,217.62221546596967,78.5,5.25
2021-03-04 08:00:00+00:00,85.80000305175781,18.0,90.36673954433866,2.542777777777778,10.600000381469728,29.455,2.700000047683716,134.5861111111111,51.33138888888889,782.8860496520996,133.56264877319336,109.7325,110.0,13.2929168343544,217.3818217510648,78.0,5.300000071525574
2021-03-04 09:00:00+00:00,85.80000305175781,19.0,92.88021647559272,0.0644444444444444,10.600000381469728,28.88027777777777,2.6250000596046448,129.53944444444443,44.395,782.3098830498587,133.94581985473633,109.65444444444444,110.0,11.67838908698824,217.4334542549982,75.75,6.574999928474426
2021-03-04 10:00:00+00:00,86.0999984741211,0.0,94.22049415376452,4.885833333333333,10.588750047683716,29.100833333333327,3.0168055179797943,126.39111111111112,40.011388888888895,782.5006682671439,134.3189239501953,109.51555555555557,110.0,10.552639128102198,217.3612283876208,74.25,7.9750001430511475
2021-03-04 11:00:00+00:00,86.2249984741211,16.40625,96.30245208740234,5.04611111111111,10.437666583061215,28.356388888888887,3.0170555660790868,123.35111111111112,36.3975,782.8333947245279,135.09331893920898,109.76472222222222,110.0,9.194583559566071,217.4523328569201,71.75,9.174999952316284
2021-03-04 12:00:00+00:00,86.19999694824219,0.0,96.16070370356243,1.028888888888889,10.364333419799806,28.22083333333333,2.701388874053955,123.8413888888889,36.3425,782.1657688903806,134.87529373168945,109.64916666666667,110.0,9.26577796459198,217.2682698525323,70.5,9.699999809265137
2021-03-04 13:00:00+00:00,86.27499771118164,0.0,96.86967207802668,1.1855555555555557,10.426999953587847,27.27138888888889,2.917055573529667,122.2825,35.42388888888889,782.8808150736487,134.74213409423828,109.62555555555556,110.0,8.791555728117626,217.46689359453,70.5,10.125
2021-03-04 14:00:00+00:00,86.14999771118164,0.0,95.771638707055,1.4019444444444444,10.325722114245096,28.03722222222222,3.009944475160705,124.56111111111112,36.61777777777777,782.6484386698402,134.6263771057129,109.72583333333333,110.0,9.5528335319625,217.4023451614381,76.5,9.649999856948853
2021-03-04 15:00:00+00:00,86.0999984741211,35.796875,94.61050366507637,0.0,10.350000143051147,28.392222222222223,2.8591666278574204,126.43333333333334,39.41083333333333,782.5761375935871,134.6949462890625,109.5547222222222,110.0,10.245611222320138,217.38226142883315,84.75,8.825000047683716
2021-03-04 16:00:00+00:00,86.0999984741211,0.0,94.55479911380344,0.0,10.5,28.449722222222217,2.75,126.32583333333336,39.40805555555556,781.9371970282658,134.59881210327148,109.53444444444445,110.0,10.40022237830692,217.20616660224067,88.75,8.375
2021-03-04 17:00:00+00:00,86.02499961853027,0.0,94.90243117438422,0.0,10.550000190734863,28.096666666666664,2.732944440841675,125.41111111111108,38.53527777777777,784.1425078837073,134.79849243164062,110.02111111111114,110.0,10.056444662941828,217.83958638932972,91.75,8.075000047683716
2021-03-04 18:00:00+00:00,86.02499961853027,34.109375,95.97996956507366,0.0,10.325000047683716,27.849722222222223,2.929638935128848,123.84555555555556,37.38638888888889,783.4144783189558,135.19947052001953,109.70611111111111,110.0,9.44580574433009,217.61513355678997,93.0,7.925000071525574
2021-03-04 19:00:00+00:00,84.43416717529297,0.0,97.01797849019368,35.29694444444444,10.453000033696494,26.61388888888889,2.872055581063032,122.02777777777776,35.33027777777778,783.4715525987414,135.13879776000977,109.8088888888889,110.0,8.745666810671487,217.6309877777101,93.0,7.775000095367432
2021-03-04 20:00:00+00:00,86.39999961853027,0.0,97.58087853113813,8.045555555555554,10.563722212314609,25.49527777777778,2.852972214486864,121.485,33.85861111111111,784.1286381191674,135.00193405151367,109.90611111111112,110.0,8.253750048743354,217.81351152631973,93.75,7.800000190734863
2021-03-04 21:00:00+00:00,83.49313886006672,21.390625,98.47710957845052,57.67194444444443,10.618194487359789,24.81833333333333,2.6421944607297583,118.82916666666664,31.88055555555556,783.2394776577419,135.28667831420898,109.7488888888889,110.0,7.6376389280955,217.56652261945945,94.5,7.800000190734863
2021-03-04 22:00:00+00:00,85.6748350016276,0.0,98.91243171691896,47.59583333333333,10.732416599856483,24.323611111111116,2.535138886157009,118.64444444444445,30.8475,783.7099757724337,135.43809127807617,109.45944444444444,110.0,7.25872230384085,217.69721634335,95.0,7.549999952316284
2021-03-04 23:00:00+00:00,86.3499984741211,0.0,99.24291002697416,11.380277777777776,10.679500104056464,24.25138888888889,2.606805536879434,117.48888888888888,30.34638888888889,782.7292725965711,135.72987365722656,109.9261111111111,110.0,7.100472374624676,217.32757296668169,95.75,7.300000190734863
2021-03-05 00:00:00+00:00,86.32499885559082,22.703125,99.74482652028402,4.386111111111111,10.899027762413024,24.66861111111111,2.3767777974406883,116.98888888888888,29.659166666666668,785.9153622436521,135.8078384399414,109.78611111111113,110.0,6.705527756346597,218.28945356580957,94.25,7.575000047683716
2021-03-05 01:00:00+00:00,86.57499885559082,0.0,99.88499641418456,6.315277777777777,10.683610932826994,24.226666666666667,2.6216111204028127,117.38388888888888,28.980833333333337,783.1703686353893,136.0581169128418,109.40555555555554,110.0,6.736055639849768,217.54732514699307,91.5,7.925000190734863
2021-03-05 02:00:00+00:00,86.4000015258789,0.0,100.1199951171875,5.715833333333332,10.502500046888985,24.59777777777778,2.612611080010733,117.59861111111113,27.905,784.6381828477646,135.78863906860352,109.52555555555556,110.0,6.377333530849881,217.9173206710816,89.75,8.224999904632568
2021-03-05 03:00:00+00:00,86.6500015258789,0.0,100.17147614373104,2.872777777777777,10.52252785815133,24.877222222222223,2.739000003569656,116.75,28.312499999999996,783.2517289055716,135.79712677001953,109.57555555555555,110.0,6.306305648883184,217.5699256939359,89.25,8.225000143051147
2021-03-05 04:00:00+00:00,86.52499771118164,0.0,100.28020430882772,3.3633333333333333,10.502611275249055,24.71333333333334,2.821527762810389,116.6377777777778,28.03055555555555,785.728477478027,136.15160369873047,110.0,110.0,6.270750051471922,218.27365182240808,87.0,8.600000143051147
2021-03-05 05:00:00+00:00,86.42499923706055,35.203125,101.1391970062256,2.332222222222222,10.316472288767496,25.337777777777777,2.934444467326006,116.25,26.90833333333333,783.6073984781899,135.67962646484375,109.57722222222222,110.0,5.846527970764372,217.6687225765652,86.0,8.900000095367432
2021-03-05 06:00:00+00:00,83.39958416514926,7.390625,99.13366125106812,75.97277777777776,10.542611163457238,24.766666666666666,2.5014722460839494,119.2277777777778,31.184166666666677,785.4044492255316,135.52373886108398,109.51777777777778,110.0,7.306444571150674,218.09753323872883,79.75,9.550000190734863
2021-03-05 07:00:00+00:00,84.18736202451917,0.0,97.2147337849935,65.63027777777775,10.227194310559168,26.80305555555556,3.0157222376101545,121.7611111111111,34.843888888888884,782.0536400180391,135.03055572509766,109.49833333333332,110.0,8.600361346933578,217.23851189507388,72.25,10.574999809265137
2021-03-05 08:00:00+00:00,86.30000114440918,12.703125,95.73255729463364,0.0388888888888888,10.458833356698351,29.286111111111104,2.89627777526776,124.41194444444444,37.407500000000006,784.3456862555608,134.6805076599121,109.63361111111112,110.0,9.637139121691384,217.873802409702,71.75,10.62500023841858
2021-03-05 09:00:00+00:00,85.50700030326843,0.0,96.47741008334688,16.323888888888888,10.434583293596903,27.849444444444444,2.862444463935164,123.8622222222222,35.958888888888886,782.6047277832031,134.5343360900879,109.91555555555556,110.0,9.169139087729985,217.4883501603869,71.25,10.950000286102297
2021-03-05 10:00:00+00:00,85.14305575476752,21.609375,96.13570088704428,24.251388888888894,10.459666571087308,27.56055555555555,2.7510833003454733,123.34027777777776,36.35138888888888,782.2401876152887,134.98474502563477,109.61333333333332,110.0,9.285944674279952,217.28894190470385,75.25,10.450000286102297
2021-03-05 11:00:00+00:00,85.9000015258789,0.0,96.35263573964436,0.2083333333333333,10.575000047683716,28.178055555555552,2.5700555418597326,128.1858333333333,39.36500000000001,782.8884179857041,134.34119033813477,111.61777777777776,111.37944444444445,10.264555854797363,217.4690058347915,78.5,9.400000095367432
2021-03-05 12:00:00+00:00,86.29999923706055,18.59375,99.384683848487,8.944166666666668,10.343194598621793,26.866111111111117,2.620416669613785,122.61638888888888,33.7275,783.0754739888508,134.88560104370117,111.8022222222222,112.0,8.269305723905562,217.4863590621949,70.0,10.400000095367432
2021-03-05 13:00:00+00:00,86.17499923706055,12.203125,97.80972421858048,0.5833333333333333,10.432222083409629,27.121388888888895,2.9924999622503914,124.61611111111112,36.82527777777778,782.7853069559734,134.83592224121094,111.48444444444446,112.0,9.341944693989223,217.4403639263578,75.75,9.049999952316284
2021-03-05 14:00:00+00:00,86.2750015258789,0.0,97.69446717156303,1.1677777777777778,10.46247203879886,28.61694444444444,2.977944461835756,126.76222222222223,37.48583333333333,780.9445597669811,134.80119705200195,111.64694444444444,112.0,9.651055714024436,216.9190914450752,75.0,8.450000047683716
2021-03-05 15:00:00+00:00,86.0999984741211,19.203125,99.15193168852063,2.640833333333333,10.407250104745229,27.02111111111111,2.773000011973912,124.0897222222222,34.47777777777779,783.5480595737033,134.71250534057617,111.69472222222224,112.0,8.562389040258195,217.65223962995745,75.0,8.924999952316284
2021-03-05 16:00:00+00:00,84.36483297983804,0.0,100.39810569339328,65.33055555555556,10.540500025219387,24.46027777777778,2.676305536503593,121.44972222222222,32.281666666666666,782.4637219068736,135.31600189208984,111.57722222222222,112.0,7.627833543486066,217.4496562872993,70.75,9.924999713897703
2021-03-05 17:00:00+00:00,84.2598598713345,0.0,99.53478107876248,69.9086111111111,10.514027680555978,25.885555555555555,2.4943610969516965,121.37583333333332,33.01694444444445,782.2015806579589,135.00777435302734,111.7722222222222,112.0,8.000277928908666,217.33841990153,76.75,9.450000286102297
2021-03-05 18:00:00+00:00,86.45000076293945,24.09375,98.98681733873156,3.523055555555555,10.342361262904271,26.63194444444444,2.716083313922088,123.66055555555556,34.29138888888888,781.9116416422523,134.93932342529297,111.66555555555556,112.0,8.458416692680782,217.18034136878128,81.75,8.549999713897705
2021-03-05 19:00:00+00:00,83.72674942334491,0.0,99.4374942779541,21.86944444444444,10.501944394376544,26.1925,2.6297500186827447,122.71111111111112,33.630833333333335,781.9161820136175,135.8295555114746,111.9338888888889,112.0,8.334083519379298,217.43332569546172,85.5,7.875
2021-03-05 20:00:00+00:00,85.38030366579692,0.0,99.12527707417806,26.121944444444445,10.331444470617503,25.631388888888885,2.714805552462737,123.42027777777776,33.96277777777778,782.6297733730739,135.4673194885254,112.08444444444444,112.0,8.266972361538146,217.3985492197673,86.5,7.475000023841858
2021-03-05 21:00:00+00:00,86.375,0.0,100.26749420166016,7.511666666666667,10.642083395587074,25.504166666666663,2.7028333244224387,121.27833333333332,32.0486111111111,783.3871547105574,135.54306411743164,111.97,112.0,7.695833427641127,217.60754377577044,86.0,7.300000190734863
2021-03-05 22:00:00+00:00,77.98883241971335,26.703125,100.39375506083172,122.4202777777778,10.757472173902723,25.008055555555558,2.506722206655476,120.73555555555556,31.58333333333333,783.4452284240722,135.972412109375,111.55277777777778,112.0,7.526888922188017,217.58316653357613,86.0,6.950000047683716
2021-03-05 23:00:00+00:00,84.32913853751288,0.0,100.98499870300292,80.36777777777779,10.464361191060808,24.954444444444444,2.7298611026008928,119.06444444444443,30.27194444444444,784.322183397081,135.71588134765625,112.04555555555557,112.0,7.22913899117046,217.8811628172133,87.25,6.6499998569488525
2021-03-06 00:00:00+00:00,86.27499771118164,0.0,101.46833038330078,7.335,10.553194320731691,24.69833333333333,3.0182777438892265,118.96805555555557,29.67888888888889,782.1516500345866,135.69085693359375,111.915,112.0,6.879138951698939,217.1995332717896,89.75,6.599999904632568
2021-03-06 01:00:00+00:00,86.35000038146973,0.0,101.0926246409946,22.058333333333337,10.886805483235252,24.809444444444445,2.53763885382149,118.44333333333331,30.083888888888897,783.1607993231879,135.87761688232422,111.5872222222222,112.0,6.971666750510535,217.54466713799383,89.25,6.475000023841858
2021-03-06 02:00:00+00:00,86.5,28.796875,102.11749458312988,6.866111111111112,10.916750247743398,24.64666666666667,2.627722229295306,117.59722222222224,28.744444444444444,783.2342162407768,135.99842071533203,112.0,112.0,6.571805656353632,217.5650608571371,89.75,6.549999952316284
2021-03-06 03:00:00+00:00,86.39999961853027,0.0,101.42256549623278,14.021944444444449,10.356000035074024,24.64361111111111,2.719444432324835,118.75,29.77305555555556,783.255842115614,135.95267868041992,111.91,112.0,7.036888985898759,217.5632515207927,90.75,6.450000047683716
2021-03-06 04:00:00+00:00,86.3499984741211,0.0,101.09520721435548,10.099444444444442,10.655138874053955,24.27722222222222,2.7314166613750994,120.16666666666666,30.73333333333333,784.3874437967935,135.49918365478516,111.525,112.0,7.235777811341816,217.89859580145952,92.75,6.099999904632568
2021-03-06 05:00:00+00:00,85.37799706459046,20.59375,100.40749549865724,30.12222222222222,10.515444432629478,25.103611111111118,2.6939444234139387,121.50944444444444,32.219166666666666,782.4179837714299,135.3997802734375,111.69555555555554,112.0,7.882555606497657,217.3383296288385,93.5,5.900000095367432
2021-03-06 06:00:00+00:00,86.19999885559082,0.0,99.01584931691488,4.266666666666666,10.439444464047751,26.459166666666665,2.772527791294786,124.94555555555556,34.93444444444444,783.7425336541069,135.5461311340332,111.86333333333332,112.0,8.75936131530338,217.70625988006603,93.25,5.75
2021-03-06 07:00:00+00:00,86.04999923706055,16.90625,97.87503951390585,1.6166666666666667,10.356972236103482,27.682777777777773,2.7918888629807364,125.51361111111112,36.2761111111111,782.9883626471624,135.21327590942383,111.59472222222225,112.0,9.330500178866917,217.4967678705852,91.25,5.950000047683716
2021-03-06 08:00:00+00:00,86.20000076293945,0.0,98.13564534505208,1.7488888888888887,10.446444502141738,27.080277777777777,3.0095277947518566,125.42611111111113,35.15277777777778,783.371413845486,135.33917617797852,111.8197222222222,112.0,8.952694534990524,217.6648221376208,89.25,6.325000047683716
2021-03-06 09:00:00+00:00,86.02499961853027,0.0,98.76900471369426,1.3255555555555556,10.324277815024056,26.336666666666662,3.0706944410668484,124.0888888888889,34.55499999999999,784.3008475240069,135.29202270507812,111.75166666666668,112.0,8.766889007753795,217.86134755876336,86.75,6.950000166893005
2021-03-06 10:00:00+00:00,85.20341695679559,26.703125,100.34441008249918,34.099999999999994,10.579416719542609,25.444444444444432,2.566833299104539,121.88166666666666,32.20777777777778,783.1121237352156,135.2822265625,111.72666666666666,112.0,7.774805740118026,217.5311462020874,82.75,7.825000047683716
2021-03-06 11:00:00+00:00,86.22500038146973,0.0,99.61047539605036,14.560555555555558,10.455055662261111,26.66722222222221,2.947916659630007,122.40694444444443,33.57638888888888,783.3188913472492,134.69655990600586,111.92111111111112,112.0,8.09758353140619,217.58858154720733,82.0,7.8750001192092896
2021-03-06 12:00:00+00:00,86.375,0.0,100.35277099609377,13.808333333333334,10.418194416628944,26.155277777777776,2.6995277883443576,121.12416666666668,31.68416666666666,783.8333112419976,134.94700241088867,111.98666666666664,112.0,7.5514445365799805,217.7314764192369,79.25,8.325000047683716
2021-03-06 13:00:00+00:00,86.35000038146973,25.390625,101.26631813897026,1.9725,10.61124992529551,25.026111111111117,2.7683055560456378,119.71305555555554,30.814722222222223,784.884230533176,134.95421981811523,111.97,112.0,7.035111212862862,218.02339833153616,74.0,9.350000143051147
2021-03-06 14:00:00+00:00,86.24999809265137,0.0,101.20784063763088,4.898611111111111,10.493638955752054,24.40333333333332,2.625166687303119,118.46138888888888,29.586388888888887,783.7677216932505,135.26443481445312,111.7572222222222,112.0,6.843555625544655,217.71325663248712,72.25,9.625
2021-03-06 15:00:00+00:00,86.52499961853027,0.0,101.43603466033936,10.7075,10.654333429601452,25.58361111111111,2.5568055427736707,119.21805555555557,29.90277777777778,784.4107894558375,135.76390838623047,111.80111111111113,112.0,6.886333441601859,217.8918867323134,70.25,9.674999952316284
2021-03-06 16:00:00+00:00,84.64049927075703,0.0,100.5512143113878,40.69444444444446,10.568694422509935,25.06388888888889,2.475916678143872,120.97472222222224,31.903333333333336,783.286644660102,135.3992832904392,111.94416666666666,112.0,7.492333435085086,217.7743004057143,73.5,8.924999952316284
2021-03-06 17:00:00+00:00,80.97883279906378,26.703125,100.2122799534268,122.95527777777777,10.498972283204395,25.14722222222222,2.552055556211207,121.4775,31.93500000000001,784.3176270548499,135.4240493774414,111.8911111111111,112.0,7.668444626066421,217.83174940745036,77.75,8.424999952316284
2021-03-06 18:00:00+00:00,81.61872161123486,0.0,100.56381821102566,93.4452777777778,10.82883325046963,24.69277777777777,2.5066666830082736,120.25194444444443,31.788055555555555,784.0984157647025,135.32558059692383,111.47444444444446,112.0,7.613055669731565,217.80511623806436,77.75,7.925000190734863
2021-03-06 19:00:00+00:00,86.07999928792317,0.0,100.20040435155234,31.29361111111111,10.699138949182302,25.529722222222222,2.422972219122782,121.99305555555556,32.40416666666667,783.3732561408148,135.49601364135742,111.72666666666666,112.0,7.851277973386978,217.60368285708967,82.5,7.525000095367432
2021-03-06 20:00:00+00:00,86.29999923706055,0.0,99.92889958699544,3.8702777777777775,10.46652783738242,25.56277777777777,2.8047222107979985,122.19666666666664,32.740833333333335,782.7901419406467,135.68402481079102,112.02388888888888,112.0,7.890250181357064,217.44170706854925,81.0,7.1499998569488525
2021-03-06 21:00:00+00:00,85.74274872991775,0.0,100.78249931335448,27.233888888888885,10.6710554406378,24.98555555555556,2.7139999923606712,120.85166666666667,30.813055555555557,782.898479309082,135.47823333740234,111.90999999999998,112.0,7.396805703242619,217.47180051167808,80.5,7.1249998807907104
2021-03-06 22:00:00+00:00,86.29999923706055,40.0,100.94493675231934,9.979722222222222,10.474250055948891,25.298611111111107,2.715416671468152,119.775,30.055833333333336,784.8821087476944,135.9383087158203,111.6416666666667,112.0,7.126944630543392,218.024197438558,78.25,7.25
2021-03-06 23:00:00+00:00,86.3499984741211,0.0,100.94999504089355,10.644166666666669,10.532000115977397,24.975555555555555,2.7547499921586773,119.4063888888889,30.362777777777776,783.6584921773276,135.72596740722656,111.89555555555556,112.0,7.310666812260946,217.68291482289635,77.75,7.174999833106995
2021-03-07 00:00:00+00:00,86.39999961853027,0.0,101.64636786778767,4.252777777777777,10.581638997925651,25.143611111111117,2.914305565489663,118.00388888888888,28.834166666666665,783.2873733520505,135.76281356811523,111.71777777777778,112.0,6.743722244501114,217.6599187808567,77.0,7.099999904632568
2021-03-07 01:00:00+00:00,86.42499923706055,0.0,101.24499893188477,3.0938888888888885,10.66519428756502,25.08944444444444,2.71652778873841,118.95,29.298611111111107,785.307551150852,135.8434829711914,111.57944444444443,112.0,6.953555599451065,218.1409871546428,75.0,7.099999904632568
2021-03-07 02:00:00+00:00,86.30000114440918,0.0,101.2123966217041,4.909722222222222,10.514583179685802,25.16861111111111,2.73755554397901,119.50416666666663,30.12333333333333,782.0695301818847,135.75434112548828,111.91611111111112,112.0,6.860638948811426,217.24153687795007,72.75,7.300000071525574
2021-03-07 03:00:00+00:00,86.32500076293945,0.0,100.8283525721232,13.928888888888888,10.516416782273184,25.031388888888888,2.734749954607751,119.27,30.536944444444444,782.0428982035319,135.7639503479004,111.85888888888888,112.0,7.13902796400918,217.30589870876744,70.75,7.524999976158142
2021-03-07 04:00:00+00:00,84.84380497720505,0.0,100.9224967956543,40.11555555555556,10.703555457856918,25.015555555555554,2.3775555670178594,119.92555555555556,30.81583333333333,783.5034614223904,135.62871932983398,111.60944444444443,112.0,7.18547236416075,217.6398507732816,71.25,7.2499998807907104
2021-03-07 05:00:00+00:00,84.60191776169671,53.40625,100.74554339938692,36.09888888888888,10.623388896518286,25.5975,2.521055532329613,121.7586111111111,32.16444444444444,783.3006143358018,135.2099571228027,111.76944444444445,112.0,7.601583480305142,217.54392147488065,80.0,6.375
2021-03-07 06:00:00+00:00,86.2750015258789,0.0,97.82731689665052,0.8,10.263444400893317,27.536388888888883,3.081333338022232,125.84111111111112,37.15972222222222,784.2969325425888,135.33627319335938,111.66666666666669,112.0,9.519583622349632,217.86025994194887,90.0,5.425000071525574
2021-03-07 07:00:00+00:00,86.30000305175781,19.796875,96.570194000668,0.0,10.549999952316284,28.9736111111111,2.9202222515477074,127.94388888888888,39.46805555555555,782.6949746365016,134.92448043823242,111.78194444444443,112.0,10.322250253624388,217.41527153862856,90.5,5.074999928474426
2021-03-07 08:00:00+00:00,86.30000305175781,0.0,95.9886094093323,0.0,10.224999904632568,28.92305555555555,2.800000011920929,128.49166666666665,40.13527777777777,783.0522666592067,134.76976776123047,111.51138888888892,112.0,10.641194669405618,217.4214983707004,90.75,5.0000001192092896
2021-03-07 09:00:00+00:00,86.17499923706055,0.0,96.57246776156956,0.0,10.400000095367432,28.63833333333334,2.917055545647939,128.0261111111111,39.32361111111111,781.9375331285263,134.86298751831055,111.76333333333334,112.0,10.486944626172384,217.20487144470215,89.75,5.7500001192092896
2021-03-07 10:00:00+00:00,86.19999694824219,0.0,96.94827960968016,0.0,10.474999904632568,28.758611111111108,2.757194464306037,127.88250000000002,38.58083333333333,783.1020727539062,134.8113136291504,111.77972222222223,112.0,10.123166830009886,217.52835420396605,86.75,5.900000095367432
2021-03-07 11:00:00+00:00,86.12499809265137,38.40625,97.0943729548984,0.0,10.541111254162258,28.68916666666666,2.8506944093770445,127.8388888888889,38.146111111111104,782.9044741482203,134.77020263671875,111.65138888888887,112.0,9.7580278857549,217.4734659237332,87.25,6.224999904632568
2021-03-07 12:00:00+00:00,86.17499732971191,0.0,97.2566236813863,3.9475,10.554249850114186,28.14749999999999,2.884222225778633,127.04111111111112,37.86416666666667,782.9374747890894,135.21897888183594,111.9063888888889,112.0,9.800555783112843,217.3639820946588,87.0,6.300000071525574
2021-03-07 13:00:00+00:00,86.2750015258789,20.0,99.29255618413288,2.465277777777778,10.38875010119544,26.096666666666675,2.9567777582671915,123.61055555555558,33.946666666666665,782.670728946262,135.01641082763672,111.63333333333334,112.0,8.320389059782027,217.40853652530245,83.0,6.824999928474426
2021-03-07 14:00:00+00:00,86.07500076293945,0.0,99.14127394782172,10.610833333333332,10.573694359461465,26.66527777777777,2.638027742654085,123.4572222222222,34.03305555555555,782.1860458034937,135.17435455322266,111.57111111111108,112.0,8.559333449867037,217.27390263875333,76.75,6.699999928474426
2021-03-07 15:00:00+00:00,86.2249984741211,0.0,99.62490953233508,4.149722222222223,10.403472375339932,26.143055555555552,2.87986109316349,122.66944444444444,33.467777777777776,783.1883987426756,135.31701278686523,112.035,112.0,8.20116682317522,217.552333899604,73.25,7.1249998807907104
2021-03-07 16:00:00+00:00,86.19999885559082,0.0,99.21725233078004,13.403055555555554,10.516638898319668,26.79,2.7839721984995727,122.7461111111111,33.80027777777777,784.4859594048395,135.55522918701172,111.96666666666668,112.0,8.388639032443367,217.91276768154572,72.25,7.1249998807907104
2021-03-07 17:00:00+00:00,86.02499961853027,32.5,98.26000595092772,0.4666666666666667,10.19327764219708,27.9675,2.8483333189619904,125.2388888888889,36.39694444444444,784.0394822184243,134.9449920654297,111.58222222222224,112.0,9.055500281651817,217.7887459267511,73.25,6.425000071525574
2021-03-07 18:00:00+00:00,86.20000076293945,0.0,98.67100106981066,8.174166666666668,10.429916666613687,26.56277777777777,3.0131388809614705,124.05583333333334,34.555277777777775,783.3819725375703,135.48694610595703,111.63222222222224,112.0,8.748028101921081,217.6061047575209,76.0,6.125
2021-03-07 19:00:00+00:00,86.0999984741211,19.1875,96.56645248413083,0.3966666666666666,10.5,29.155277777777773,2.75394445127911,127.50277777777777,39.10805555555554,782.5423765394422,134.8198585510254,111.91388888888888,112.0,10.426027965545652,217.3728835805259,87.5,4.625
2021-03-07 20:00:00+00:00,86.0999984741211,0.0,97.04972329669528,0.0,10.600000143051147,29.585555555555555,2.7643333736393187,127.93888888888888,38.34666666666666,783.2600102064342,134.95368576049805,111.4397222222222,112.0,9.965916841824852,217.5300959269206,92.0,4.174999833106995
2021-03-07 21:00:00+00:00,86.0999984741211,0.0,97.50969959682888,0.0,10.289722317589652,28.323611111111106,2.989583365983433,126.81722222222224,36.58777777777778,782.8034098476833,135.39928436279297,111.64611111111113,112.0,9.58880573325687,217.44678109063045,93.0,4.275000095367432
2021-03-07 22:00:00+00:00,86.30000305175781,26.40625,98.68125691095987,5.32861111111111,10.575805560217963,27.273333333333326,2.885222203416957,125.25777777777778,35.312222222222225,782.5204213629826,135.81571578979492,111.66944444444444,112.0,8.963805751270717,217.40613600413016,92.0,4.549999952316284
2021-03-07 23:00:00+00:00,86.25000190734863,0.0,98.27073744455971,1.2633333333333332,10.275000095367432,27.69916666666666,3.027916676104069,125.46,36.3275,783.1214943101669,135.24534606933594,111.4388888888889,112.0,9.22613911787669,217.5337494659425,90.75,4.199999928474426
2021-03-08 00:00:00+00:00,86.125,0.0,98.52707575056289,3.142777777777777,10.553472249507903,27.12972222222222,2.9530555495950908,124.62833333333334,35.98111111111112,783.9842249213322,135.26176834106445,111.4677777777778,112.0,9.061944765249889,217.6874229346381,90.5,4.174999833106995
2021-03-08 01:00:00+00:00,86.02499961853027,0.0,98.59249877929688,6.889999999999998,10.592527679867214,27.30055555555556,2.8668055351244077,123.93305555555554,35.36361111111112,782.654971211751,135.20093536376953,111.47333333333334,112.0,8.789139128790962,217.40415957132976,88.0,4.5
2021-03-08 02:00:00+00:00,86.27480708440144,38.90625,99.58194063610502,4.621944444444444,10.581472291946412,26.655277777777783,2.7077500022451084,121.8302777777778,33.3475,783.1900700547957,135.29013648139107,111.70972222222224,112.0,8.156750154362786,217.55279813978416,85.5,4.925000071525574
2021-03-08 03:00:00+00:00,86.45000076293945,0.0,99.13603525797524,8.8125,10.629749961958993,26.60583333333333,2.9744722201426823,122.55916666666666,34.06888888888889,783.2309948900009,135.59384536743164,111.62444444444444,112.0,8.506916771199968,217.5131628968981,84.25,4.8750001192092896
2021-03-08 04:00:00+00:00,85.51211306889851,0.0,99.06249237060548,17.978055555555557,10.421583273675706,27.1475,2.7608888821303843,122.70027777777776,34.65444444444444,783.8911493259004,135.44611358642578,111.75833333333333,112.0,8.609555748833554,217.7475421566434,81.5,4.975000023841858
2021-03-08 05:00:00+00:00,85.87500190734863,0.0,98.11114417817858,12.277777777777777,10.24536116467582,28.56249999999999,3.313583273821407,125.71833333333332,36.34444444444445,783.1082228088377,135.1442642211914,111.845,112.0,9.314861301316157,217.53006261613635,81.0,4.774999976158142
2021-03-08 06:00:00+00:00,85.9000015258789,39.890625,93.41597205691868,0.0,10.300000190734863,28.68611111111111,2.775000035762787,132.5925,46.3988888888889,783.3271002027722,134.2377967834473,111.3411111111111,112.0,12.243889173136814,217.59086187150749,84.0,4.199999928474426
2021-03-08 07:00:00+00:00,85.9000015258789,0.0,89.50372492896184,3.2588888888888894,10.300000190734863,28.95388888888889,2.700000047683716,138.4638888888889,71.88055555555556,783.051722954644,133.2531394958496,110.80666666666664,112.0,14.669389097425675,217.51436854892304,84.25,4.1499998569488525
2021-03-08 08:00:00+00:00,85.9000015258789,18.109375,92.8395777214898,3.8916666666666666,10.300000190734863,29.1425,2.5000000298023224,137.24722222222223,61.68305555555556,689.2815905761718,133.18726526472304,111.5527777777778,112.0,12.369528063933055,191.46572010040288,82.75,4.875
2021-03-08 10:00:00+00:00,85.9000015258789,0.0,92.2239129193624,0.0,10.899999618530272,28.0,1.899999976158142,133.0,0.0,7.734374807277787e-10,134.20477294921875,107.75,112.0,0.0,2.14843740020676e-10,82.0,5.724999904632568
2021-03-08 11:00:00+00:00,85.9000015258789,0.0,88.41895657857259,0.0,10.899999618530272,28.0,1.899999976158142,133.0,0.0,7.734374807277787e-10,133.6209831237793,107.0,112.0,0.0,2.14843740020676e-10,77.0,6.875
2021-03-08 12:00:00+00:00,85.9000015258789,0.0,84.90424106174045,0.0,10.899999618530272,28.0,1.899999976158142,133.0,0.0,7.734374807277787e-10,134.06523513793945,107.0,112.0,0.0,2.14843740020676e-10,73.75,7.549999952316284
2021-03-08 13:00:00+00:00,85.95000076293945,0.0,81.62839686075847,0.0,10.899999618530272,28.0,1.899999976158142,133.0,0.0,7.734374807277787e-10,134.12506866455078,107.0,112.0,0.0,2.14843740020676e-10,69.0,8.175000071525574
2021-03-08 14:00:00+00:00,86.0,0.0,78.51032243728638,0.0,10.899999618530272,28.0,1.899999976158142,133.0,0.0,7.734374807277787e-10,134.5286054060194,106.0,112.0,0.0,2.14843740020676e-10,63.0,8.925000190734863
2021-03-08 15:00:00+00:00,86.0,0.0,76.05749893188477,0.0,10.899999618530272,28.0,1.899999976158142,133.0,0.0,7.734374807277787e-10,135.0224585469564,106.0,112.0,0.0,2.14843740020676e-10,57.75,9.824999809265137
2021-03-08 16:00:00+00:00,86.0,0.0,74.21086439768473,0.0,10.899999618530272,28.0,1.899999976158142,133.0,0.0,7.734374807277787e-10,135.01959228515625,105.0,112.0,0.0,2.14843740020676e-10,64.25,9.65000033378601
2021-03-08 17:00:00+00:00,86.0,0.0,71.0999984741211,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,134.6880226135254,105.0,112.0,0.0,2.14843740020676e-10,75.0,7.5
2021-03-08 18:00:00+00:00,86.0,0.0,71.0999984741211,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,135.50030899047852,105.0,112.0,0.0,2.14843740020676e-10,65.5,8.575000047683716
2021-03-08 19:00:00+00:00,86.0,0.0,71.0999984741211,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,135.44007873535156,104.5,112.0,0.0,2.14843740020676e-10,64.0,8.450000047683716
2021-03-08 20:00:00+00:00,86.0,0.0,68.04432101885477,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,135.7068214416504,104.0,112.0,0.0,2.14843740020676e-10,69.0,7.575000047683716
2021-03-08 21:00:00+00:00,86.0,0.0,60.97999954223633,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,135.58116149902344,103.25,112.0,0.0,2.14843740020676e-10,70.25,6.875
2021-03-08 22:00:00+00:00,86.0,0.0,60.97999954223633,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,135.6098594665527,103.0,112.0,0.0,2.14843740020676e-10,73.25,6.25
2021-03-08 23:00:00+00:00,86.0,0.0,60.97999954223633,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,135.8803672790527,103.0,112.0,0.0,2.14843740020676e-10,74.5,6.1249998807907104
2021-03-09 00:00:00+00:00,86.0,0.0,60.97999954223633,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,135.94953536987305,103.0,112.0,0.0,2.14843740020676e-10,70.25,6.599999904632568
