Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (°C),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (°C),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (°C),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (°C),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (°C)
2021-03-09 01:00:00+00:00,86.0,0.0,56.6495657157898,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,135.67078399658203,102.25,112.0,0.0,2.14843740020676e-10,70.0,6.75
2021-03-09 02:00:00+00:00,86.0,0.0,52.93999862670898,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,135.92245864868164,102.0,112.0,0.0,2.14843740020676e-10,72.25,6.5
2021-03-09 03:00:00+00:00,86.0,0.0,52.93999862670898,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,135.60778427124023,101.0,112.0,0.0,2.14843740020676e-10,71.75,6.649999976158142
2021-03-09 04:00:00+00:00,86.0,0.0,52.93999862670898,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,136.07529830932617,101.0,112.0,0.0,2.14843740020676e-10,73.25,6.599999904632568
2021-03-09 05:00:00+00:00,86.0,0.0,52.93999862670898,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,135.7071762084961,101.0,112.0,0.0,2.14843740020676e-10,75.5,6.400000095367432
2021-03-09 06:00:00+00:00,86.0,0.0,52.93999862670898,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,135.11004638671875,100.75,112.0,0.0,2.14843740020676e-10,76.25,6.300000071525574
2021-03-09 07:00:00+00:00,86.0,0.0,48.41803148905436,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,134.34025192260742,100.0,112.0,0.0,2.14843740020676e-10,77.25,6.325000166893005
2021-03-09 08:00:00+00:00,86.0,0.0,47.07999801635742,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,133.79969024658203,100.0,112.0,0.0,2.14843740020676e-10,76.0,6.75
2021-03-09 09:00:00+00:00,86.0,0.0,47.07999801635742,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,134.18429946899414,100.0,112.0,0.0,2.14843740020676e-10,66.5,8.724999904632568
2021-03-09 10:00:00+00:00,86.0,0.0,47.07999801635742,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,134.7427749633789,99.5,112.0,0.0,2.14843740020676e-10,66.25,8.825000047683716
2021-03-09 11:00:00+00:00,86.0,0.0,47.07999801635742,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,134.80746459960938,99.0,112.0,0.0,2.14843740020676e-10,65.75,8.375000238418579
2021-03-09 12:00:00+00:00,86.0,0.0,47.07999801635742,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,134.75575008392332,98.25,112.0,0.0,2.14843740020676e-10,62.75,9.174999952316284
2021-03-09 13:00:00+00:00,86.0,0.0,47.07999801635742,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,134.87779998779297,98.0,112.0,0.0,2.14843740020676e-10,63.25,9.450000047683716
2021-03-09 14:00:00+00:00,86.0,0.0,44.87324931144714,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,135.14096450805664,98.0,112.0,0.0,2.14843740020676e-10,57.5,9.525000095367432
2021-03-09 15:00:00+00:00,86.0,0.0,43.18000030517578,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,135.052734375,98.0,112.0,0.0,2.14843740020676e-10,62.5,9.274999856948853
2021-03-09 16:00:00+00:00,86.0,0.0,43.18000030517578,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,134.9825325012207,97.25,112.0,0.0,2.14843740020676e-10,63.5,9.024999856948853
2021-03-09 17:00:00+00:00,86.0,0.0,43.18000030517578,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,135.2197303771973,97.0,112.0,0.0,2.14843740020676e-10,65.25,8.925000190734863
2021-03-09 18:00:00+00:00,86.0,0.0,43.18000030517578,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,135.19087600708008,96.25,112.0,0.0,2.14843740020676e-10,72.25,8.00000011920929
2021-03-09 19:00:00+00:00,86.0,0.0,43.18000030517578,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,135.42959594726562,96.0,112.0,0.0,2.14843740020676e-10,75.25,7.325000047683716
2021-03-09 20:00:00+00:00,86.0,0.0,43.18000030517578,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,135.2688980102539,96.0,112.0,0.0,2.14843740020676e-10,82.0,6.475000023841858
2021-03-09 21:00:00+00:00,86.0,0.0,43.18000030517578,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,135.43183517456055,96.0,112.0,0.0,2.14843740020676e-10,84.25,5.975000023841858
2021-03-09 22:00:00+00:00,86.0,0.0,42.08492668363783,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,135.7947540283203,95.25,112.0,0.0,2.14843740020676e-10,84.5,5.850000143051148
2021-03-09 23:00:00+00:00,86.0,0.0,41.14999771118164,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,135.77667617797852,95.0,112.0,0.0,2.14843740020676e-10,84.25,5.650000095367432
2021-03-10 00:00:00+00:00,86.0,0.0,41.14999771118164,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,135.99117279052734,94.25,112.0,0.0,2.14843740020676e-10,84.5,5.450000047683716
2021-03-10 01:00:00+00:00,86.0,0.0,41.14999771118164,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,135.75660705566406,94.0,112.0,0.0,2.14843740020676e-10,86.75,5.0
2021-03-10 02:00:00+00:00,86.0,0.0,41.14999771118164,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,135.6161117553711,94.0,112.0,0.0,2.14843740020676e-10,89.0,4.574999928474426
2021-03-10 03:00:00+00:00,86.0,0.0,41.14999771118164,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,135.41959762573242,94.0,112.0,0.0,2.14843740020676e-10,88.5,4.300000190734863
2021-03-10 04:00:00+00:00,86.0,0.0,41.14999771118164,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,135.13775634765625,93.25,112.0,0.0,2.14843740020676e-10,89.0,4.1499998569488525
2021-03-10 05:00:00+00:00,86.0,0.0,41.14999771118164,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,135.47238159179688,93.0,112.0,0.0,2.14843740020676e-10,88.75,3.9499999284744254
2021-03-10 06:00:00+00:00,86.0,0.0,39.788044450547964,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,134.30743026733398,92.25,112.0,0.0,2.14843740020676e-10,90.5,3.324999988079071
2021-03-10 07:00:00+00:00,85.66216552734375,0.40625,94.72954002380372,2.424444444444444,10.38230550898446,27.95055555555555,2.949305540025234,125.295,32.426388888888894,756.0386898973386,132.94977048238118,107.5425,112.0,7.848111245599059,210.0107471254174,89.25,3.625
2021-03-10 08:00:00+00:00,83.13191706551446,0.0,98.7407614771525,40.56194444444444,10.50897218121423,26.296111111111117,2.599277780453364,123.10166666666667,34.14527777777777,766.818741031223,133.4707069396973,111.91611111111108,112.0,8.542889145215353,213.00520641326912,85.5,4.550000071525574
2021-03-10 09:00:00+00:00,84.95455621083578,19.1875,99.73249626159668,50.80666666666667,10.532138898902469,26.346111111111107,2.648194436762068,120.21805555555554,31.77555555555556,767.6533907572428,133.74725341796875,111.74444444444444,112.0,7.695750155581368,213.23705350663928,83.25,5.875
2021-03-10 10:00:00+00:00,86.47500038146973,0.0,99.5423984527588,7.263055555555555,10.597194327778285,26.965277777777764,2.6773888867431226,121.37166666666668,32.67361111111111,768.288603600396,133.95802688598633,111.66416666666666,112.0,7.957527907821867,213.4135014300876,83.75,5.725000023841858
2021-03-10 11:00:00+00:00,86.39999771118164,0.0,100.8224925994873,19.788333333333338,10.456610945330729,26.15722222222222,2.831555543773704,119.715,30.29833333333334,769.0908638170029,133.74914932250977,111.71388888888887,112.0,6.94200005809466,213.8147067345513,81.25,6.7500001192092896
2021-03-10 12:00:00+00:00,86.17499923706055,19.40625,101.452894337972,2.431388888888889,10.457472236421376,26.178611111111117,3.0146388934387103,118.6786111111111,29.549999999999997,772.7873672824435,134.57889938354492,111.81388888888888,112.0,6.726083368195428,214.69072841644288,81.75,6.674999952316284
2021-03-10 13:00:00+00:00,86.5,7.59375,100.3672560119629,1.1177777777777778,10.725000143051147,25.5,2.402444425688849,117.75,10.785833333333333,127.50000000000584,134.20697021484375,109.60333333333334,112.0,1.011944472756651,35.416666666668284,78.25,7.150000095367432
2021-03-10 14:00:00+00:00,86.5,0.0,96.74275658713448,0.0,10.800000190734863,26.0,2.700000047683716,116.0,0.0,1.0546876740014088e-11,134.44247436523438,109.25,112.0,0.0,2.929687959243865e-12,77.75,7.075000047683716
2021-03-10 15:00:00+00:00,86.5,0.0,93.60895484076606,0.0,10.800000190734863,26.0,2.700000047683716,116.0,0.0,1.0546876740014088e-11,134.9891700744629,109.0,112.0,0.0,2.929687959243865e-12,76.5,7.425000071525574
2021-03-10 16:00:00+00:00,86.5,0.0,89.98948525322808,0.0,10.800000190734863,26.0,2.700000047683716,116.0,0.0,1.0546876740014088e-11,135.05457305908203,109.0,112.0,0.0,2.929687959243865e-12,72.75,8.524999856948853
2021-03-10 17:00:00+00:00,86.5,0.0,85.81089729309082,0.0,10.800000190734863,26.0,2.700000047683716,116.0,0.0,1.0546876740014088e-11,135.1725196838379,108.25,112.0,0.0,2.929687959243865e-12,69.5,8.675000190734863
2021-03-10 18:00:00+00:00,86.5,0.0,83.15237199783326,0.0,10.800000190734863,26.0,2.700000047683716,116.0,0.0,1.0546876740014088e-11,134.74859619140625,108.0,112.0,0.0,2.929687959243865e-12,80.0,6.949999928474426
2021-03-10 19:00:00+00:00,86.5,0.0,79.16973238627116,0.0,10.800000190734863,26.0,2.700000047683716,116.0,0.0,1.0546876740014088e-11,135.18156814575195,107.0,112.0,0.0,2.929687959243865e-12,80.0,6.5
2021-03-10 20:00:00+00:00,86.5,0.0,76.10779061847262,0.0,10.800000190734863,26.0,2.700000047683716,116.0,0.0,1.0546876740014088e-11,135.12503814697266,107.0,112.0,0.0,2.929687959243865e-12,78.0,6.574999928474426
2021-03-10 21:00:00+00:00,86.64999771118164,0.0,74.12999725341797,0.0,10.650000095367432,26.0,2.700000047683716,116.0,0.0,1.0546876740014088e-11,135.23865509033203,107.0,112.0,0.0,2.929687959243865e-12,85.5,5.699999928474426
2021-03-10 22:00:00+00:00,86.69999694824219,0.0,74.12999725341797,0.0,10.5,26.0,2.700000047683716,116.0,0.0,1.0546876740014088e-11,135.82574044121637,106.5,112.0,0.0,2.929687959243865e-12,82.5,5.524999976158142
2021-03-10 23:00:00+00:00,86.69999694824219,0.0,74.12999725341797,0.0,10.5,26.0,2.700000047683716,116.0,0.0,1.0546876740014088e-11,136.04399871826172,106.0,112.0,0.0,2.929687959243865e-12,80.0,5.100000023841858
2021-03-11 00:00:00+00:00,86.69999694824219,0.0,71.2501974995931,0.0,10.5,26.0,2.700000047683716,116.0,0.0,1.0546876740014088e-11,135.63480758666992,105.5,112.0,0.0,2.929687959243865e-12,72.75,5.074999928474426
2021-03-11 01:00:00+00:00,86.69999694824219,0.0,63.41999816894531,0.0,10.5,26.0,2.700000047683716,116.0,0.0,1.0546876740014088e-11,135.53742218017578,105.0,112.0,0.0,2.929687959243865e-12,71.5,4.8750001192092896
2021-03-11 02:00:00+00:00,86.69999694824219,0.0,63.41999816894531,0.0,10.5,26.0,2.700000047683716,116.0,0.0,1.0546876740014088e-11,135.63652801513672,105.0,112.0,0.0,2.929687959243865e-12,72.5,4.449999928474426
2021-03-11 03:00:00+00:00,86.69999694824219,0.0,63.41999816894531,0.0,10.5,26.0,2.700000047683716,116.0,0.0,1.0546876740014088e-11,135.63055801391602,105.0,112.0,0.0,2.929687959243865e-12,74.25,4.0
2021-03-11 04:00:00+00:00,86.69999694824219,0.0,63.40851205719842,0.0,10.5,26.0,2.700000047683716,116.0,0.0,1.0546876740014088e-11,135.2193603515625,104.0,112.0,0.0,2.929687959243865e-12,74.75,3.8749999403953552
2021-03-11 05:00:00+00:00,86.69999694824219,0.0,55.14999771118164,0.0,10.5,26.0,2.700000047683716,116.0,0.0,1.0546876740014088e-11,135.36459350585938,103.75,112.0,0.0,2.929687959243865e-12,72.5,4.075000047683716
2021-03-11 06:00:00+00:00,86.69999694824219,0.0,55.14999771118164,0.0,10.5,26.0,2.700000047683716,116.0,0.0,1.0546876740014088e-11,134.69209671020508,103.0,112.0,0.0,2.929687959243865e-12,74.75,3.524999976158142
2021-03-11 08:00:00+00:00,86.69999694824219,0.0,55.14999771118164,0.0,10.5,26.0,2.700000047683716,116.0,0.0,1.0546876740014088e-11,133.34773635864258,103.0,112.0,0.0,2.929687959243865e-12,69.5,5.150000095367432
2021-03-11 09:00:00+00:00,86.69999694824219,0.0,55.14999771118164,0.0,10.5,26.0,2.700000047683716,116.0,0.0,1.0546876740014088e-11,133.5744400024414,102.25,112.0,0.0,2.929687959243865e-12,65.5,6.5000001192092896
2021-03-11 10:00:00+00:00,86.69999694824219,0.0,54.13390038490295,0.0,10.5,26.0,2.700000047683716,116.0,0.0,1.0546876740014088e-11,133.86309814453125,102.0,112.0,0.0,2.929687959243865e-12,58.0,6.674999952316284
2021-03-11 11:00:00+00:00,86.02499701182047,0.40625,78.10375125673083,0.0,10.36683342854182,27.28305555555556,3.2644999857743584,121.53333333333332,21.754166666666663,512.1711496310801,133.8026143391927,105.35777777777778,112.6738888888889,5.446722321891122,142.2697643364811,54.25,6.799999952316284
2021-03-11 12:00:00+00:00,85.77499771118164,0.0,94.58347509172228,0.0,10.669000093142191,32.726666666666674,2.849999964237213,131.4986111111111,43.75833333333333,784.0455752393933,133.6386680603027,111.76444444444444,112.0,11.767055599689485,217.79043832143157,58.75,6.774999976158142
2021-03-11 13:00:00+00:00,86.0,0.0,96.3601960436503,0.0,10.824999809265137,33.03694444444444,2.7219999861717223,128.27083333333334,39.85361111111112,777.93197619968,134.38424682617188,111.88611111111112,112.0,10.581416943603092,216.0922164535523,57.25,7.449999928474426
2021-03-11 14:00:00+00:00,85.95000076293945,26.296875,97.57249641418456,0.0,10.400416588783264,29.53388888888889,3.093972248468135,125.92944444444444,36.84777777777778,765.6024155849881,134.8515663146973,111.6975,112.0,9.50030571990543,212.57567134857183,58.0,7.875
2021-03-11 15:00:00+00:00,86.0,0.0,96.6776015027364,0.0,10.704166536331178,31.548611111111104,2.7102500144640604,127.47583333333333,38.63444444444445,763.9607818603514,134.56892217848034,111.48361111111112,112.0,9.943194606833988,212.2051353285049,52.0,8.599999904632568
2021-03-11 16:00:00+00:00,86.0,20.5,98.64878579881456,0.0,10.5,30.5,2.900000095367432,124.5,10.24,40.180000000008384,134.5825233459473,108.75,112.0,0.2551111149125629,11.16111111111344,55.75,8.200000166893005
2021-03-11 17:00:00+00:00,86.0,0.0,96.72000122070312,0.0,10.5,30.0,2.900000095367432,126.0,0.0,1.2304689385456148e-11,134.69602966308594,108.75,112.0,0.0,3.417969249644437e-12,64.25,7.350000023841858
2021-03-11 18:00:00+00:00,86.0,0.0,92.37749187257556,0.0,10.5,30.0,2.900000095367432,126.0,0.0,1.2304689385456148e-11,134.67021942138672,108.0,112.0,0.0,3.417969249644437e-12,57.0,7.0
2021-03-11 19:00:00+00:00,86.0,0.0,87.62674759334988,0.0,10.5,30.0,2.900000095367432,126.0,0.0,1.2304689385456148e-11,134.97089004516602,107.25,112.0,0.0,3.417969249644437e-12,57.5,6.7500001192092896
2021-03-11 20:00:00+00:00,86.0,0.0,85.36000061035156,0.0,10.5,30.0,2.900000095367432,126.0,0.0,1.2304689385456148e-11,134.9005126953125,107.0,112.0,0.0,3.417969249644437e-12,54.75,6.8750001192092896
2021-03-11 21:00:00+00:00,86.0,0.0,81.98100636800129,0.0,10.5,30.0,2.900000095367432,126.0,0.0,1.2304689385456148e-11,135.29869079589844,107.0,112.0,0.0,3.417969249644437e-12,60.25,6.900000095367432
2021-03-11 22:00:00+00:00,86.0,0.0,77.27254572550456,0.0,10.5,30.0,2.900000095367432,126.0,0.0,1.2304689385456148e-11,135.72621154785156,106.75,112.0,0.0,3.417969249644437e-12,63.5,6.575000047683716
2021-03-11 23:00:00+00:00,86.02499961853027,0.0,73.94521907806397,0.0,10.5,30.0,2.900000095367432,126.0,0.0,1.2304689385456148e-11,135.80359268188477,106.0,112.0,0.0,3.417969249644437e-12,67.75,5.699999928474426
2021-03-12 00:00:00+00:00,86.0999984741211,0.0,71.81549835205078,0.0,10.725000143051147,30.0,2.674999952316284,126.0,0.0,1.2304689385456148e-11,135.59516525268555,105.75,112.0,0.0,3.417969249644437e-12,67.25,5.6249998807907104
2021-03-12 01:00:00+00:00,86.0999984741211,0.0,71.81549835205078,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.57770919799805,105.0,112.0,0.0,3.417969249644437e-12,69.25,5.224999904632568
2021-03-12 02:00:00+00:00,86.0999984741211,0.0,70.54337207158406,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.9418716430664,105.0,112.0,0.0,3.417969249644437e-12,68.75,5.049999952316284
2021-03-12 03:00:00+00:00,86.0999984741211,0.0,64.16999816894531,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.61678314208984,105.0,112.0,0.0,3.417969249644437e-12,69.75,4.900000095367432
2021-03-12 04:00:00+00:00,86.0999984741211,0.0,64.16999816894531,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.7626838684082,104.25,112.0,0.0,3.417969249644437e-12,69.0,5.0
2021-03-12 05:00:00+00:00,86.0999984741211,0.0,64.16999816894531,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.32231521606445,104.0,112.0,0.0,3.417969249644437e-12,69.0,5.099999904632568
2021-03-12 06:00:00+00:00,86.0999984741211,0.0,64.16999816894531,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.31110763549805,103.0,112.0,0.0,3.417969249644437e-12,67.0,5.4999998807907104
2021-03-12 07:00:00+00:00,86.0999984741211,0.0,57.811999511718746,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,134.13912963867188,103.0,112.0,0.0,3.417969249644437e-12,65.0,6.025000095367432
2021-03-12 08:00:00+00:00,86.0999984741211,0.0,55.5,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,133.66099166870117,103.0,112.0,0.0,3.417969249644437e-12,62.75,6.824999928474426
2021-03-12 09:00:00+00:00,86.0999984741211,0.0,55.5,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,134.71979141235352,102.75,112.0,0.0,3.417969249644437e-12,59.5,7.950000166893005
2021-03-12 10:00:00+00:00,86.0999984741211,0.0,55.5,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,134.47927856445312,102.0,112.0,0.0,3.417969249644437e-12,58.25,9.224999904632568
2021-03-12 11:00:00+00:00,86.0999984741211,0.0,55.5,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,134.5192832946777,101.25,112.0,0.0,3.417969249644437e-12,60.0,9.475000143051147
2021-03-12 12:00:00+00:00,86.0999984741211,0.0,55.23599996566773,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,134.37195205688477,101.0,112.0,0.0,3.417969249644437e-12,62.25,9.975000143051147
2021-03-12 13:00:00+00:00,86.0999984741211,0.0,48.459999084472656,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,134.5535011291504,101.0,112.0,0.0,3.417969249644437e-12,63.5,10.5
2021-03-12 14:00:00+00:00,86.0999984741211,0.0,48.459999084472656,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.1512222290039,101.0,112.0,0.0,3.417969249644437e-12,70.25,9.150000095367432
2021-03-12 15:00:00+00:00,86.0999984741211,0.0,48.459999084472656,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,134.79078674316406,100.25,112.0,0.0,3.417969249644437e-12,68.75,9.125
2021-03-12 16:00:00+00:00,86.0999984741211,0.0,48.459999084472656,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.1547889709473,100.0,112.0,0.0,3.417969249644437e-12,62.5,9.774999856948853
2021-03-12 17:00:00+00:00,86.0999984741211,0.0,48.459999084472656,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,134.82523727416992,100.0,112.0,0.0,3.417969249644437e-12,63.5,9.025000095367432
2021-03-12 18:00:00+00:00,86.0999984741211,0.0,48.459999084472656,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,134.99757385253906,99.75,112.0,0.0,3.417969249644437e-12,66.25,8.724999904632568
2021-03-12 19:00:00+00:00,86.0999984741211,0.0,48.459999084472656,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.48554229736328,99.0,112.0,0.0,3.417969249644437e-12,63.75,8.575000047683716
2021-03-12 20:00:00+00:00,86.0999984741211,0.0,48.43959908591377,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.4703826904297,98.5,112.0,0.0,3.417969249644437e-12,62.75,8.925000190734863
2021-03-12 21:00:00+00:00,86.0999984741211,0.0,44.13999938964844,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.78179931640625,98.0,112.0,0.0,3.417969249644437e-12,65.5,8.499999761581421
2021-03-12 22:00:00+00:00,86.0999984741211,0.0,44.13999938964844,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.80504989624023,98.0,112.0,0.0,3.417969249644437e-12,67.75,8.25
2021-03-12 23:00:00+00:00,86.0999984741211,0.0,44.13999938964844,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.84241104125977,98.0,112.0,0.0,3.417969249644437e-12,68.25,8.299999952316284
2021-03-13 00:00:00+00:00,86.0999984741211,0.0,44.13999938964844,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.82413864135742,97.5,112.0,0.0,3.417969249644437e-12,72.25,8.00000011920929
2021-03-13 01:00:00+00:00,86.0999984741211,0.0,44.13999938964844,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.76455688476562,97.0,112.0,0.0,3.417969249644437e-12,74.5,7.824999809265137
2021-03-13 02:00:00+00:00,86.0999984741211,0.0,44.13999938964844,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.9743881225586,96.25,112.0,0.0,3.417969249644437e-12,68.0,8.00000011920929
2021-03-13 03:00:00+00:00,86.0999984741211,0.0,44.13999938964844,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.84894180297852,96.0,112.0,0.0,3.417969249644437e-12,69.5,7.649999976158142
2021-03-13 04:00:00+00:00,86.0999984741211,0.0,43.83991535186768,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.8539559936523,96.0,112.0,0.0,3.417969249644437e-12,67.5,7.600000023841858
2021-03-13 05:00:00+00:00,86.0999984741211,0.0,42.83999633789063,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.88454055786133,96.0,112.0,0.0,3.417969249644437e-12,71.75,6.850000023841858
2021-03-13 06:00:00+00:00,86.0999984741211,0.0,42.83999633789063,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.79488372802734,95.25,112.0,0.0,3.417969249644437e-12,72.5,6.399999976158142
2021-03-13 07:00:00+00:00,86.0999984741211,0.0,42.83999633789063,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.1405143737793,95.0,112.0,0.0,3.417969249644437e-12,74.25,6.350000023841858
2021-03-13 08:00:00+00:00,86.0999984741211,0.0,42.83999633789063,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.05335998535156,94.25,112.0,0.0,3.417969249644437e-12,71.75,7.8749998807907104
2021-03-13 09:00:00+00:00,86.0999984741211,0.0,42.83999633789063,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.26155853271484,94.0,112.0,0.0,3.417969249644437e-12,67.75,9.974999904632568
2021-03-13 10:00:00+00:00,86.0999984741211,0.0,42.83999633789063,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.23568725585938,94.0,112.0,0.0,3.417969249644437e-12,58.25,11.600000143051147
2021-03-13 11:00:00+00:00,86.0999984741211,0.0,42.83999633789063,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.37697982788086,94.0,112.0,0.0,3.417969249644437e-12,63.5,11.325000286102297
2021-03-13 12:00:00+00:00,86.0999984741211,0.0,42.51374655299717,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,134.9514617919922,93.25,112.0,0.0,3.417969249644437e-12,67.25,10.599999904632568
2021-03-13 13:00:00+00:00,86.0999984741211,0.0,41.21999740600586,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.48604583740234,93.0,112.0,0.0,3.417969249644437e-12,54.0,13.0
2021-03-13 14:00:00+00:00,86.0999984741211,0.0,41.21999740600586,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.56991958618164,92.25,112.0,0.0,3.417969249644437e-12,59.5,12.149999856948853
2021-03-13 15:00:00+00:00,86.0999984741211,0.0,41.21999740600586,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.9536895751953,92.0,112.0,0.0,3.417969249644437e-12,50.75,12.62499976158142
2021-03-13 16:00:00+00:00,86.0999984741211,0.0,41.21999740600586,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.9573974609375,92.0,112.0,0.0,3.417969249644437e-12,54.25,12.349999904632568
2021-03-13 18:00:00+00:00,86.0999984741211,0.0,41.21999740600586,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.7546844482422,91.5,112.0,0.0,3.417969249644437e-12,58.0,10.775000095367432
2021-03-13 19:00:00+00:00,86.0999984741211,0.0,41.21999740600586,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.84708353678386,91.0,112.0,0.0,3.417969249644437e-12,56.25,11.174999952316284
2021-03-13 20:00:00+00:00,86.0999984741211,0.0,37.92583223978678,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.85604095458984,91.0,112.0,0.0,3.417969249644437e-12,57.75,10.875
2021-03-13 21:00:00+00:00,86.0999984741211,0.0,37.869998931884766,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.95407104492188,91.0,112.0,0.0,3.417969249644437e-12,56.0,10.75
2021-03-13 22:00:00+00:00,86.0999984741211,0.0,37.869998931884766,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,136.30108642578125,90.5,112.0,0.0,3.417969249644437e-12,55.25,10.524999856948853
2021-03-13 23:00:00+00:00,86.0999984741211,0.0,37.869998931884766,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,136.27516174316406,90.0,112.0,0.0,3.417969249644437e-12,56.5,10.225000143051147
2021-03-14 00:00:00+00:00,86.0999984741211,0.0,37.869998931884766,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,136.0705337524414,89.75,112.0,0.0,3.417969249644437e-12,57.5,10.12499976158142
2021-03-14 01:00:00+00:00,86.0999984741211,0.0,37.869998931884766,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,136.17192459106445,89.0,112.0,0.0,3.417969249644437e-12,56.0,10.274999856948853
2021-03-14 02:00:00+00:00,86.0999984741211,0.0,37.869998931884766,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.82765197753906,89.0,112.0,0.0,3.417969249644437e-12,56.0,10.274999856948853
2021-03-14 03:00:00+00:00,86.0999984741211,0.0,37.869998931884766,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,136.0036506652832,89.0,112.0,0.0,3.417969249644437e-12,55.5,10.599999904632568
2021-03-14 04:00:00+00:00,86.0999984741211,0.0,37.869998931884766,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,136.18498992919922,89.0,112.0,0.0,3.417969249644437e-12,57.0,10.674999952316284
2021-03-14 05:00:00+00:00,86.0999984741211,0.0,35.22174954414368,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,136.2350845336914,89.0,112.0,0.0,3.417969249644437e-12,59.25,10.5
2021-03-14 07:00:00+00:00,86.0999984741211,0.0,34.56999969482422,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.76234817504883,88.0,112.0,0.0,3.417969249644437e-12,63.5,9.974999904632568
2021-03-14 08:00:00+00:00,86.0999984741211,0.0,34.56999969482422,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.47368240356445,87.25,112.0,0.0,3.417969249644437e-12,63.25,9.799999952316284
2021-03-14 09:00:00+00:00,86.0999984741211,0.0,34.20299985037909,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.75135803222656,87.0,112.0,0.0,3.417969249644437e-12,71.25,8.975000143051147
2021-03-14 10:00:00+00:00,86.0999984741211,0.0,32.77000045776367,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.46388626098633,87.0,112.0,0.0,3.417969249644437e-12,75.25,8.624999761581421
2021-03-14 11:00:00+00:00,86.0999984741211,0.0,32.77000045776367,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.80434036254883,87.0,112.0,0.0,3.417969249644437e-12,81.25,8.149999976158142
2021-03-14 12:00:00+00:00,86.0999984741211,0.0,32.77000045776367,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.7431526184082,86.75,112.0,0.0,3.417969249644437e-12,86.25,7.800000190734863
2021-03-14 13:00:00+00:00,86.0999984741211,0.0,32.77000045776367,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.42826461791992,86.0,112.0,0.0,3.417969249644437e-12,87.25,7.8750001192092896
2021-03-14 14:00:00+00:00,86.0999984741211,0.0,32.77000045776367,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.46166229248047,86.0,112.0,0.0,3.417969249644437e-12,90.0,7.650000095367432
2021-03-14 15:00:00+00:00,86.0999984741211,0.0,32.77000045776367,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.63750839233398,85.0,112.0,0.0,3.417969249644437e-12,90.75,7.024999976158142
2021-03-14 16:00:00+00:00,86.0999984741211,0.0,32.77000045776367,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.35378646850586,85.0,112.0,0.0,3.417969249644437e-12,87.75,5.799999952316284
2021-03-14 17:00:00+00:00,86.0999984741211,0.0,32.954999923706055,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.31241989135742,85.0,112.0,0.0,3.417969249644437e-12,84.0,5.0
2021-03-14 18:00:00+00:00,86.0999984741211,0.0,33.5099983215332,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.04695510864258,85.0,112.0,0.0,3.417969249644437e-12,79.75,4.8750001192092896
2021-03-14 19:00:00+00:00,86.0999984741211,0.0,33.5099983215332,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.10999298095703,84.5,112.0,0.0,3.417969249644437e-12,72.5,4.774999976158142
2021-03-14 20:00:00+00:00,86.0999984741211,0.0,33.5099983215332,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.19916534423828,84.0,112.0,0.0,3.417969249644437e-12,66.25,4.699999809265137
2021-03-14 21:00:00+00:00,86.0999984741211,0.0,33.5099983215332,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.34125137329102,84.0,112.0,0.0,3.417969249644437e-12,65.5,4.475000023841858
2021-03-14 22:00:00+00:00,86.0999984741211,0.0,33.5099983215332,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.50885391235352,83.0,112.0,0.0,3.417969249644437e-12,72.0,4.2499998807907104
2021-03-14 23:00:00+00:00,86.0999984741211,0.0,33.5099983215332,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.06229400634766,83.0,112.0,0.0,3.417969249644437e-12,72.0,4.049999952316284
2021-03-15 00:00:00+00:00,86.0999984741211,0.0,33.5099983215332,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.40781784057617,83.0,112.0,0.0,3.417969249644437e-12,74.0,3.6999999284744254
2021-03-15 01:00:00+00:00,86.0999984741211,0.0,33.61999797821045,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.3697395324707,83.0,112.0,0.0,3.417969249644437e-12,75.75,3.6249999403953552
2021-03-15 02:00:00+00:00,86.0999984741211,0.0,33.94999694824219,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.43181610107422,83.0,112.0,0.0,3.417969249644437e-12,76.0,3.5749999284744263
2021-03-15 03:00:00+00:00,86.0999984741211,0.0,33.94999694824219,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.17158889770508,82.0,112.0,0.0,3.417969249644437e-12,78.5,3.275000035762787
2021-03-15 04:00:00+00:00,86.0999984741211,0.0,33.94999694824219,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.45783233642578,82.0,112.0,0.0,3.417969249644437e-12,78.75,3.300000011920929
2021-03-15 05:00:00+00:00,86.0999984741211,0.0,33.94999694824219,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.10662841796875,82.0,112.0,0.0,3.417969249644437e-12,80.0,3.149999976158142
2021-03-15 06:00:00+00:00,85.33233258989122,0.5,78.21848875469631,1.0272222222222225,10.116000085936651,29.744166666666672,3.531499924659729,126.89277777777777,27.85027777777778,566.242342274987,133.57051193237305,99.36916666666664,112.0,6.45063903192679,157.28953983730835,85.5,2.075000017881393
2021-03-15 07:00:00+00:00,86.12499809265137,0.0,95.15575397491456,0.0,10.675000190734863,30.62777777777777,2.649999976158142,129.86388888888888,41.92944444444446,766.5183250935871,132.61260986328125,111.7738888888889,112.0,11.142166869640349,212.9847328779433,87.25,1.675000011920929
2021-03-15 08:00:00+00:00,85.9000015258789,0.0,95.05749702453612,0.0,10.449999809265137,30.312500000000004,2.799999952316284,129.19027777777777,41.191944444444445,765.831856858995,132.33949661254883,111.5061111111111,112.0,10.951472414864435,212.7310715399848,81.5,2.449999988079071
2021-03-15 09:00:00+00:00,85.80000305175781,32.40625,97.15072700076632,0.0,10.399999856948853,29.342777777777776,2.9451666855149803,126.545,36.72777777777778,767.6679454210068,132.55077362060547,111.84527777777777,112.0,9.510722368028429,213.1735034434001,78.25,3.774999976158142
2021-03-15 10:00:00+00:00,86.22500228881836,0.0,99.03408651563856,1.4433333333333334,10.492833312617408,27.6775,2.8875833489166363,122.56777777777778,33.80777777777779,767.7477397664388,132.90387725830078,111.79444444444444,112.0,8.269305669731565,213.2632613627116,77.5,4.225000143051148
2021-03-15 11:00:00+00:00,86.45000076293945,18.5,99.14249420166016,4.004444444444444,10.291638877921631,27.2625,2.974138857920964,122.0188888888889,33.2075,767.1379478624132,133.71465682983398,111.6877777777778,112.0,8.132250219451057,213.09387458377412,78.0,4.75
2021-03-15 12:00:00+00:00,83.46141590118408,0.0,99.80499649047852,66.46999999999998,10.606583278179167,26.484722222222217,2.4945555487109554,121.23638888888888,32.016666666666666,767.498436448839,133.84905242919922,111.87305555555557,112.0,7.756166833904054,213.1926219092476,78.0,4.700000047683716
2021-03-15 13:00:00+00:00,85.39833323160806,0.0,100.34499549865724,42.83833333333333,10.573638858265346,25.709999999999997,2.67438888516691,120.59166666666668,31.600555555555555,770.295677710639,133.8586387634277,111.36111111111111,112.0,7.581000150839487,213.96824440426303,76.75,4.724999904632568
2021-03-15 14:00:00+00:00,84.80963910738626,0.0,100.9182620578342,16.40972222222222,10.56900011168586,25.789722222222224,2.882138894299666,119.48,30.58166666666667,769.4438703240288,133.9767723083496,111.73277777777778,112.0,7.127555695507261,213.7804737769234,77.5,5.149999976158142
2021-03-15 15:00:00+00:00,86.3499984741211,27.703125,101.21999740600586,2.393333333333333,10.507777909967633,24.309444444444445,2.855027794771724,119.66361111111112,29.563888888888886,770.6524528164332,134.52924728393555,111.75,112.0,6.867000048293008,214.07012608422176,76.75,5.700000047683716
2021-03-15 16:00:00+00:00,86.44999885559082,0.0,101.62499618530272,1.0466666666666666,10.545555644300247,26.00361111111111,2.888277750809987,118.0,28.398888888888884,766.6685050964356,134.9627799987793,111.84388888888888,112.0,6.648722293906741,212.9634736760457,75.75,6.074999928474426
2021-03-15 17:00:00+00:00,86.1500015258789,12.296875,101.1425798119439,1.37,10.525000095367432,27.257777777777772,2.75,117.5,12.4575,140.92662757819016,135.6266599061754,110.52055555555556,112.0,1.3823333363317782,39.14628541012915,72.5,6.1499998569488525
2021-03-15 18:00:00+00:00,86.4000015258789,0.0,98.30240915086534,0.0,10.5,27.0,3.0999999046325684,116.0,0.0,1.12500015347905e-06,134.98311614990234,110.0,112.0,0.4000000059604645,3.1250004894900485e-07,72.25,6.325000166893005
2021-03-15 19:00:00+00:00,86.4000015258789,0.0,94.18999862670898,0.0,10.5,27.0,3.0999999046325684,116.0,0.0,1.12500015347905e-06,135.35124969482422,109.5,112.0,0.4000000059604645,3.1250004894900485e-07,74.25,6.1499998569488525
2021-03-15 20:00:00+00:00,86.4000015258789,0.0,90.28453137715655,0.0,10.5,27.0,3.0999999046325684,116.0,0.0,1.12500015347905e-06,135.0907440185547,109.0,112.0,0.4000000059604645,3.1250004894900485e-07,76.25,6.099999904632568
2021-03-15 21:00:00+00:00,86.4000015258789,0.0,85.97493258158366,0.0,10.5,27.0,3.0999999046325684,116.0,0.0,1.12500015347905e-06,135.3678207397461,109.0,112.0,0.4000000059604645,3.1250004894900485e-07,78.75,5.950000047683716
2021-03-15 22:00:00+00:00,86.4000015258789,0.0,82.47042631785075,0.0,10.5,27.0,3.0999999046325684,116.0,0.0,1.12500015347905e-06,135.72635650634766,108.75,112.0,0.4000000059604645,3.1250004894900485e-07,79.0,5.725000023841858
2021-03-15 23:00:00+00:00,86.4000015258789,0.0,78.82365735371907,0.0,10.5,27.0,3.0999999046325684,116.0,0.0,1.12500015347905e-06,135.8068504333496,108.0,112.0,0.4000000059604645,3.1250004894900485e-07,82.5,4.950000047683716
2021-03-16 00:00:00+00:00,86.4000015258789,0.0,75.58820972866482,0.0,10.5,27.0,3.0999999046325684,116.0,0.0,1.12500015347905e-06,135.40777587890625,107.5,112.0,0.4000000059604645,3.1250004894900485e-07,81.5,4.325000166893005
2021-03-16 01:00:00+00:00,86.4000015258789,0.0,72.89219655778673,0.0,10.5,27.0,3.0999999046325684,116.0,0.0,1.12500015347905e-06,135.39873123168945,107.0,112.0,0.1255555574264791,3.1250004894900485e-07,81.5,4.0
2021-03-16 02:00:00+00:00,86.4000015258789,0.0,72.69549560546875,0.0,10.5,27.0,3.0999999046325684,116.0,0.0,1.12500015347905e-06,135.87608207702635,107.0,112.0,0.0,3.1250004894900485e-07,82.75,3.649999976158142
2021-03-16 03:00:00+00:00,86.4000015258789,0.0,72.69549560546875,0.0,10.5,27.0,3.0999999046325684,116.0,0.0,1.12500015347905e-06,135.4108924865723,107.0,112.0,0.0,3.1250004894900485e-07,83.0,3.5
2021-03-16 04:00:00+00:00,86.4000015258789,0.0,72.69549560546875,0.0,10.5,27.0,3.0999999046325684,116.0,0.0,1.12500015347905e-06,135.45126724243164,106.25,112.0,0.0,3.1250004894900485e-07,84.5,3.6250000596046448
2021-03-16 05:00:00+00:00,86.4000015258789,0.0,63.62820796542698,0.0,10.5,27.0,3.0999999046325684,116.0,0.0,1.12500015347905e-06,135.06379318237305,106.0,112.0,0.0,3.1250004894900485e-07,85.0,3.399999976158142
2021-03-16 06:00:00+00:00,86.4000015258789,0.0,62.2599983215332,0.0,10.5,27.0,3.0999999046325684,116.0,0.0,1.12500015347905e-06,134.54876708984375,105.0,112.0,0.0,3.1250004894900485e-07,83.5,3.024999976158142
2021-03-16 09:00:00+00:00,85.90783351262411,0.703125,77.5452218553755,0.0,10.21599992381202,27.493888888888893,3.4797499223550163,119.44305555555556,15.617777777777778,404.83194465700205,134.00562588585748,105.95138888888889,112.0,4.250361201378207,112.45331837141796,79.75,4.399999916553497
2021-03-16 10:00:00+00:00,85.75,6.296875,89.93417489157783,1.7311111111111113,10.800000190734863,30.991666666666664,2.9499999284744263,137.8375,71.09499999999998,783.1832211642793,134.1231460571289,111.00666666666666,112.0,14.28191683583789,217.55089598761668,78.25,5.050000071525574
2021-03-16 11:00:00+00:00,85.30000305175781,17.59375,93.64715555402968,0.4208333333333333,10.775000095367432,31.475,2.3750000596046448,134.1602777777778,47.47888888888888,783.8588058980305,133.5023078918457,111.54444444444448,112.0,12.491361322402954,217.71148857540555,79.25,5.075000047683716
2021-03-16 12:00:00+00:00,85.30000305175781,0.0,94.62385688357882,0.0,10.550000190734863,28.471388888888885,2.875,129.67694444444444,42.76972222222221,782.3722261386445,134.1078338623047,111.73277777777776,112.0,11.542861377133264,217.3256191465591,77.75,5.424999952316284
2021-03-16 13:00:00+00:00,85.80000305175781,0.0,94.96090839597916,0.0,10.62500023841858,28.873055555555556,2.675000011920929,131.57416666666666,43.29138888888888,782.2454729546439,133.73724746704102,111.66388888888888,112.0,11.627861331568822,217.3598543718127,78.0,5.424999952316284
2021-03-16 14:00:00+00:00,85.75,0.0,95.7481028175354,0.0,10.700000047683716,29.57916666666667,2.800000011920929,129.73055555555555,41.59444444444444,782.5611403571233,134.22567749023438,111.8063888888889,112.0,11.017083538638218,217.3780951351591,77.5,5.950000047683716
2021-03-16 15:00:00+00:00,86.0,39.296875,97.16442138883804,0.0,10.592222079171076,30.12055555555556,2.956722202897072,127.20194444444444,38.11861111111112,783.461279958089,134.7040252685547,111.39055555555558,112.0,9.902555730607776,217.62813385433623,74.75,6.949999928474426
2021-03-16 16:00:00+00:00,86.1500015258789,0.0,98.0272438981798,2.301388888888889,10.385249954329597,27.26083333333333,2.876222238275739,124.6075,36.14333333333333,782.9482672627768,134.84352764977348,111.52583333333334,112.0,9.268722313774957,217.4856304295858,71.0,8.074999928474426
2021-03-16 17:00:00+00:00,86.22500228881836,21.609375,99.09968116336398,4.252222222222222,10.327555637094711,27.564999999999998,2.8553611049056045,123.31,34.56166666666667,781.8847264268661,135.2364616394043,111.93,112.0,8.542111296653747,217.19020264519597,69.25,7.950000166893005
2021-03-16 18:00:00+00:00,84.96555778715346,0.0,98.94624900817873,22.63583333333333,10.531138852967157,27.84611111111112,2.7900555559661657,123.08194444444445,34.305555555555564,784.7104344177243,135.27082061767578,111.89944444444444,112.0,8.633083362314437,217.71655700259748,66.0,7.625
2021-03-16 19:00:00+00:00,86.30000305175781,20.390625,97.14638446384004,0.5416666666666666,10.450000047683716,29.378055555555555,3.0871666622824137,127.05000000000004,38.50138888888889,783.401556464301,134.89048385620117,111.6513888888889,112.0,9.955222427845005,217.6115443674724,70.25,7.100000143051148
2021-03-16 20:00:00+00:00,86.20000076293945,0.0,98.37465337965224,1.9986111111111111,10.506249954170649,28.632500000000004,2.861916653911273,123.99944444444444,35.96249999999999,784.8494810994466,135.47490310668945,111.86277777777778,112.0,9.158305742210814,218.01374586741136,71.75,6.125
2021-03-16 21:00:00+00:00,86.25,0.0,98.647642771403,2.913333333333333,10.24155551009708,27.779166666666672,3.062250030669901,123.4388888888889,35.23305555555556,782.886030409071,135.5697364807129,111.74388888888888,112.0,8.95050018284056,217.40306450737856,73.5,5.725000023841858
2021-03-16 22:00:00+00:00,86.2249984741211,23.5,99.29193064583671,7.249444444444445,10.609916650454204,27.19222222222222,2.918555566966534,122.60361111111108,34.02749999999999,784.5349335394964,135.8644256591797,111.57222222222222,112.0,8.287416774431865,217.9263711208768,75.25,5.725000023841858
2021-03-16 23:00:00+00:00,84.94494471232098,0.0,100.51012229919434,43.68916666666668,10.631555556191335,25.67805555555555,2.5007222100264497,121.29805555555556,31.86083333333333,784.5042328728567,135.77623748779297,111.49777777777776,112.0,7.763777892192205,217.91784341176356,80.25,5.325000047683716
2021-03-17 00:00:00+00:00,85.57955396016439,0.0,100.51937086529202,24.129166666666663,10.648972241083785,25.529722222222222,2.7839721827209,121.14416666666668,31.681111111111107,783.1808771938745,135.73482513427734,111.62111111111112,112.0,7.721444504923292,217.5502444754707,82.5,5.099999904632568
2021-03-17 01:00:00+00:00,86.32500076293945,28.5,100.5524959564209,24.05194444444444,10.506861046420202,25.387222222222213,2.809777770953046,119.96583333333332,31.51194444444445,784.194427778456,135.78505325317383,111.92222222222222,112.0,7.617194592422909,217.8317863167657,82.0,5.1249998807907104
2021-03-17 02:00:00+00:00,85.32227774726019,0.0,100.6424961090088,32.884166666666665,10.8254722293218,25.69416666666667,2.4246388785375497,120.42916666666667,31.827500000000004,785.8488696797687,135.96025466918945,111.88444444444444,112.0,7.539750031232834,218.42528906080463,80.5,5.125
2021-03-17 03:00:00+00:00,86.17499923706055,0.0,100.6299991607666,24.88944444444445,10.734333357016242,25.88083333333333,2.513194456100465,120.93416666666668,31.357222222222227,785.9129265509711,135.7785186767578,111.81333333333332,112.0,7.656388915247387,218.3047625223797,81.5,4.925000071525574
2021-03-17 04:00:00+00:00,84.4140268919203,0.0,98.93571417278712,23.105833333333333,10.3970834157202,26.81861111111111,2.7323888958162734,123.04305555555555,34.660555555555554,784.0778471544054,135.5393409729004,111.61388888888888,112.0,8.553361231088639,217.7760695139568,83.75,4.75
2021-03-17 05:00:00+00:00,86.19999694824219,25.703125,97.10987567477756,0.0,10.521055619451737,29.123055555555556,2.823527757061852,126.745,38.32999999999998,783.2510124206541,135.4072331068251,111.925,112.0,9.972528025044337,217.5697262191773,82.0,4.775000095367432
2021-03-17 06:00:00+00:00,85.87500190734863,0.0,97.0399843703376,0.0,10.875,29.61138888888889,2.943527706298563,126.53166666666668,39.0075,783.2800876871744,135.3401870727539,111.52666666666669,112.0,10.326916796366374,217.57132158491356,81.0,5.0
2021-03-17 07:00:00+00:00,85.80000305175781,25.5,93.89380200280084,0.0,10.674999952316284,29.406111111111112,2.724999964237213,132.5875,45.200277777777785,783.5393363783094,134.08726119995117,111.60777777777778,112.0,12.148277951081596,217.6498164452448,79.25,5.074999928474426
2021-03-17 08:00:00+00:00,85.80000305175781,0.0,92.4379482078552,0.0,10.699999809265137,30.15111111111111,2.5749999284744263,135.3647222222222,49.69250000000002,781.7905721706812,133.37720489501953,111.57583333333334,112.0,13.062666883998444,217.1640484025744,80.5,4.975000023841858
2021-03-17 09:00:00+00:00,85.80000305175781,0.0,93.95724620819092,0.0,10.774999856948853,29.300000000000004,2.4749999046325684,133.1125,45.50722222222223,783.8399712626139,134.17931365966797,111.94916666666668,112.0,12.156639058589937,217.7305484814115,84.25,5.375
2021-03-17 10:00:00+00:00,85.80000305175781,33.609375,95.32214484956528,0.0,10.480583375559911,28.475,2.700000047683716,129.92361111111111,41.72027777777778,782.9468861897785,133.98418807983398,111.78888888888888,112.0,11.207027918497724,217.4993668492636,80.0,6.424999952316284
2021-03-17 11:00:00+00:00,86.02499961853027,15.09375,97.18269335428874,0.0,10.319999965031942,28.69944444444444,3.140166599750519,126.7302777777778,38.68611111111112,783.1100465901693,134.59540939331055,111.78361111111111,112.0,9.973722363577949,217.53056915283207,75.0,7.649999856948851
2021-03-17 12:00:00+00:00,86.14999961853027,0.0,97.5108909140693,2.0033333333333334,10.417833167446984,30.04055555555556,3.0238611120647856,125.97527777777778,37.208333333333336,782.1444746398925,134.38708114624023,111.69166666666668,112.0,9.674389003912609,217.26235518137617,72.75,8.200000047683716
2021-03-17 13:00:00+00:00,82.53114045990839,0.0,98.6304864777459,35.07888888888889,10.26127771721946,28.595833333333328,2.843888881355524,123.98638888888892,35.30361111111112,782.0533806355792,134.6515998840332,111.80166666666668,112.0,8.872611181471083,217.2370506032309,72.0,8.825000286102295
2021-03-17 14:00:00+00:00,86.22500038146973,23.0,99.53159932666355,11.2125,10.308611015743676,25.074722222222217,3.102638882365491,120.92694444444444,33.11888888888889,724.5997916327582,134.47210443284777,111.48916666666666,112.0,7.330777851078245,201.2777202648587,68.25,9.25
2021-03-17 15:00:00+00:00,86.19999694824219,9.09375,97.36499786376952,0.2383333333333333,10.24999976158142,27.381666666666668,3.075000047683716,125.6836111111111,7.08,50.7000000000179,134.40732192993164,108.75,112.0,0.4333333333333333,14.083333333338306,75.0,7.924999952316284
2021-03-17 16:00:00+00:00,86.19999694824219,0.0,94.36410043292577,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.15241622924805,109.0,112.0,0.0,6.347656775207433e-12,72.5,8.325000166893005
2021-03-17 17:00:00+00:00,86.19999694824219,0.0,89.90866946114434,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.27198658413357,108.5,112.0,0.0,6.347656775207433e-12,64.75,9.175000190734863
