Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (°C),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (°C),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (°C),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (°C),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (°C)
2021-03-17 18:00:00+00:00,86.19999694824219,0.0,85.96450017293294,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.4995002746582,107.5,112.0,0.0,6.347656775207433e-12,58.25,10.099999904632568
2021-03-17 19:00:00+00:00,86.19999694824219,0.0,82.34377116309271,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.4136199951172,107.0,112.0,0.0,6.347656775207433e-12,63.75,9.599999904632568
2021-03-17 20:00:00+00:00,86.19999694824219,0.0,79.68515441894532,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.63138961791992,107.0,112.0,0.0,6.347656775207433e-12,73.25,8.299999952316284
2021-03-17 21:00:00+00:00,86.19999694824219,0.0,76.00549608866373,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.77532958984375,107.0,112.0,0.0,6.347656775207433e-12,71.5,8.349999904632568
2021-03-17 22:00:00+00:00,86.19999694824219,0.0,73.136067398919,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.7550506591797,106.5,112.0,0.0,6.347656775207433e-12,73.5,8.474999904632568
2021-03-17 23:00:00+00:00,85.97500038146973,0.0,70.8584900156657,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,136.15823876698812,106.0,112.0,0.0,6.347656775207433e-12,70.0,9.075000286102297
2021-03-18 00:00:00+00:00,85.9000015258789,0.0,69.2699966430664,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,136.19207763671875,105.0,112.0,0.0,6.347656775207433e-12,71.0,8.874999761581421
2021-03-18 03:00:00+00:00,85.9000015258789,0.0,62.34999847412109,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,136.0912322998047,104.5,112.0,0.0,6.347656775207433e-12,77.75,7.5
2021-03-18 04:00:00+00:00,85.9000015258789,0.0,61.9522485838996,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.9406700134277,104.0,112.0,0.0,6.347656775207433e-12,74.5,7.825000047683716
2021-03-18 05:00:00+00:00,85.9000015258789,0.0,56.742832263310746,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.83258819580078,103.5,112.0,0.0,6.347656775207433e-12,76.75,7.450000047683716
2021-03-18 06:00:00+00:00,85.9000015258789,0.0,55.17833919313219,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,134.99578094482422,103.0,112.0,0.0,6.347656775207433e-12,82.25,6.375
2021-03-18 07:00:00+00:00,85.9000015258789,0.0,52.18999862670898,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,134.83573150634766,103.0,112.0,0.0,6.347656775207433e-12,80.5,6.724999904632568
2021-03-18 08:00:00+00:00,85.9000015258789,0.0,52.18999862670898,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,134.62313243865967,103.0,112.0,0.0,6.347656775207433e-12,78.25,7.174999952316284
2021-03-18 09:00:00+00:00,85.9000015258789,0.0,52.18999862670898,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,134.27745819091797,102.0,112.0,0.0,6.347656775207433e-12,81.25,6.899999976158142
2021-03-18 10:00:00+00:00,85.9000015258789,0.0,52.18999862670898,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,134.54920196533203,102.0,112.0,0.0,6.347656775207433e-12,79.25,7.449999928474426
2021-03-18 11:00:00+00:00,85.9000015258789,0.0,52.18999862670898,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,134.78361129760742,101.0,112.0,0.0,6.347656775207433e-12,76.75,7.900000095367432
2021-03-18 12:00:00+00:00,85.9000015258789,0.0,52.18999862670898,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,134.75199127197266,101.0,112.0,0.0,6.347656775207433e-12,80.25,8.225000023841858
2021-03-18 13:00:00+00:00,85.9000015258789,0.0,52.18999862670898,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.02411270141602,101.0,112.0,0.0,6.347656775207433e-12,77.0,10.424999952316284
2021-03-18 14:00:00+00:00,85.9000015258789,0.0,51.19504877090454,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.33302688598633,100.75,112.0,0.0,6.347656775207433e-12,72.0,11.75
2021-03-18 15:00:00+00:00,85.9000015258789,0.0,44.81999969482422,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.41859817504883,100.0,112.0,0.0,6.347656775207433e-12,79.0,10.549999952316284
2021-03-18 16:00:00+00:00,85.9000015258789,0.0,44.81999969482422,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.1601219177246,100.0,112.0,0.0,6.347656775207433e-12,84.5,9.275000095367432
2021-03-18 17:00:00+00:00,85.9000015258789,0.0,44.81999969482422,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.24643041822645,100.0,112.0,0.0,6.347656775207433e-12,83.25,9.049999952316284
2021-03-18 18:00:00+00:00,85.9000015258789,0.0,44.81999969482422,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.3874549865723,99.5,112.0,0.0,6.347656775207433e-12,86.0,8.625000238418579
2021-03-18 19:00:00+00:00,85.9000015258789,0.0,44.81999969482422,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.5632286071777,99.0,112.0,0.0,6.347656775207433e-12,86.5,8.325000286102295
2021-03-18 20:00:00+00:00,85.9000015258789,0.0,44.81999969482422,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.72850036621094,98.25,112.0,0.0,6.347656775207433e-12,91.5,8.0
2021-03-18 21:00:00+00:00,85.9000015258789,0.0,44.81999969482422,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.59603881835938,98.0,112.0,0.0,6.347656775207433e-12,92.25,7.174999833106995
2021-03-18 22:00:00+00:00,85.9000015258789,0.0,43.13399594306946,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,136.02356719970703,98.0,112.0,0.0,6.347656775207433e-12,90.0,7.099999904632568
2021-03-18 23:00:00+00:00,85.9000015258789,0.0,42.41999435424805,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.98444366455078,98.0,112.0,0.0,6.347656775207433e-12,89.25,6.725000023841858
2021-03-19 00:00:00+00:00,85.9000015258789,0.0,42.41999435424805,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,136.29046630859375,97.0,112.0,0.0,6.347656775207433e-12,86.0,6.900000095367432
2021-03-19 01:00:00+00:00,85.9000015258789,0.0,42.41999435424805,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.9943962097168,97.0,112.0,0.0,6.347656775207433e-12,86.0,6.900000095367432
2021-03-19 02:00:00+00:00,85.9000015258789,0.0,42.41999435424805,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,136.00339889526367,96.0,112.0,0.0,6.347656775207433e-12,85.0,7.5
2021-03-19 03:00:00+00:00,85.9000015258789,0.0,42.41999435424805,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,136.0890235900879,96.0,112.0,0.0,6.347656775207433e-12,82.5,7.725000023841858
2021-03-19 04:00:00+00:00,85.9000015258789,0.0,42.41999435424805,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.7726058959961,96.0,112.0,0.0,6.347656775207433e-12,81.75,7.699999809265137
2021-03-19 05:00:00+00:00,85.9000015258789,0.0,42.41999435424805,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.77269744873047,95.75,112.0,0.0,6.347656775207433e-12,78.0,7.975000262260437
2021-03-19 06:00:00+00:00,85.9000015258789,0.0,42.19999694824219,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.39131546020508,95.0,112.0,0.0,6.347656775207433e-12,76.75,8.074999928474426
2021-03-19 07:00:00+00:00,85.9000015258789,0.0,41.97999954223633,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,134.9033088684082,95.0,112.0,0.0,6.347656775207433e-12,83.0,7.424999952316284
2021-03-19 08:00:00+00:00,85.9000015258789,0.0,41.97999954223633,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,134.19773864746094,94.0,112.0,0.0,6.347656775207433e-12,86.5,7.199999809265137
2021-03-19 09:00:00+00:00,85.9000015258789,0.0,41.97999954223633,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,134.70029067993164,94.0,112.0,0.0,6.347656775207433e-12,86.5,7.3750001192092896
2021-03-19 10:00:00+00:00,85.9000015258789,0.0,41.97999954223633,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,134.88957977294922,94.0,112.0,0.0,6.347656775207433e-12,82.75,7.9750001430511475
2021-03-19 11:00:00+00:00,85.9000015258789,0.0,41.97999954223633,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,134.50595474243164,94.0,112.0,0.0,6.347656775207433e-12,81.0,8.200000047683716
2021-03-19 12:00:00+00:00,85.9000015258789,0.0,41.97999954223633,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,134.75403594970703,93.0,112.0,0.0,6.347656775207433e-12,77.0,8.849999904632568
2021-03-19 13:00:00+00:00,85.9000015258789,0.0,41.97999954223633,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,134.4442024230957,93.0,112.0,0.0,6.347656775207433e-12,73.25,9.574999809265137
2021-03-19 14:00:00+00:00,85.9000015258789,0.0,40.99326351589627,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,134.89942932128906,92.0,112.0,0.0,6.347656775207433e-12,71.5,9.825000047683716
2021-03-19 15:00:00+00:00,85.9000015258789,0.0,40.749996185302734,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.27518844604492,92.0,112.0,0.0,6.347656775207433e-12,67.75,10.425000190734863
2021-03-19 16:00:00+00:00,85.9000015258789,0.0,40.749996185302734,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,134.83844757080078,92.0,112.0,0.0,6.347656775207433e-12,65.0,10.600000381469728
2021-03-19 17:00:00+00:00,85.9000015258789,0.0,40.749996185302734,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.32440948486328,92.0,105.30666666666669,0.0,6.347656775207433e-12,65.5,10.475000143051147
2021-03-19 18:00:00+00:00,85.9000015258789,0.0,40.749996185302734,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.55538940429688,91.25,100.0,0.0,6.347656775207433e-12,71.0,9.674999952316284
2021-03-19 19:00:00+00:00,85.9000015258789,0.0,40.749996185302734,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.99756622314453,91.0,100.0,0.0,6.347656775207433e-12,70.75,9.349999904632568
2021-03-19 20:00:00+00:00,85.9000015258789,0.0,40.749996185302734,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.57529067993164,91.0,100.0,0.0,6.347656775207433e-12,77.0,8.400000095367432
2021-03-19 21:00:00+00:00,85.9000015258789,0.0,40.749996185302734,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,136.06675338745117,91.0,100.0,0.0,6.347656775207433e-12,82.0,7.800000190734863
2021-03-19 22:00:00+00:00,85.9000015258789,0.0,39.65832289377848,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,136.17792129516602,90.25,100.0,0.0,6.347656775207433e-12,89.0,6.900000095367432
2021-03-19 23:00:00+00:00,85.9000015258789,0.0,39.57999801635742,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,136.0204200744629,90.0,100.0,0.0,6.347656775207433e-12,90.75,6.725000023841858
2021-03-20 00:00:00+00:00,85.9000015258789,0.0,39.57999801635742,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.89876174926758,89.5,100.0,0.0,6.347656775207433e-12,91.75,6.724999904632568
2021-03-20 01:00:00+00:00,85.9000015258789,0.0,39.57999801635742,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,136.1130714416504,89.0,100.0,0.0,6.347656775207433e-12,90.0,7.0
2021-03-20 02:00:00+00:00,85.9000015258789,0.0,39.57999801635742,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,136.3384246826172,89.0,100.0,0.0,6.347656775207433e-12,90.25,6.724999904632568
2021-03-20 03:00:00+00:00,85.9000015258789,0.0,39.57999801635742,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,136.09233856201172,89.0,100.0,0.0,6.347656775207433e-12,91.5,6.574999928474426
2021-03-20 04:00:00+00:00,85.9000015258789,0.0,39.57999801635742,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,136.24301147460938,88.75,100.0,0.0,6.347656775207433e-12,92.75,6.149999976158142
2021-03-20 05:00:00+00:00,85.9000015258789,0.0,39.57999801635742,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.61504364013672,88.0,100.0,0.0,6.347656775207433e-12,93.25,5.825000166893005
2021-03-20 06:00:00+00:00,85.9000015258789,0.0,38.77000045776367,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.66814041137695,87.75,100.0,0.0,6.347656775207433e-12,93.5,5.8750001192092896
2021-03-20 07:00:00+00:00,85.9000015258789,0.0,38.77000045776367,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.19849395751953,87.0,100.0,0.0,6.347656775207433e-12,93.25,5.724999904632568
2021-03-20 08:00:00+00:00,85.9000015258789,0.0,38.77000045776367,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,134.99155807495117,87.0,100.0,0.0,6.347656775207433e-12,94.5,5.649999976158142
2021-03-20 09:00:00+00:00,85.9000015258789,0.0,38.77000045776367,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.08785247802734,87.0,100.0,0.0,6.347656775207433e-12,96.0,5.725000023841858
2021-03-20 10:00:00+00:00,85.9000015258789,0.0,38.77000045776367,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,134.96339797973633,87.0,100.0,0.0,6.347656775207433e-12,96.0,6.1499998569488525
2021-03-20 11:00:00+00:00,85.9000015258789,0.0,38.77000045776367,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.26606369018555,86.5,100.0,0.0,6.347656775207433e-12,96.0,6.100000023841858
2021-03-20 12:00:00+00:00,85.9000015258789,0.0,38.77000045776367,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,134.9253273010254,86.0,100.0,0.0,6.347656775207433e-12,96.25,6.650000095367432
2021-03-20 13:00:00+00:00,85.9000015258789,0.0,38.55387795554267,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.3259315490723,85.75,100.0,0.0,6.347656775207433e-12,92.25,7.225000023841858
2021-03-20 14:00:00+00:00,85.9000015258789,0.0,37.709999084472656,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.26182174682617,85.0,100.0,0.0,6.347656775207433e-12,85.75,7.4999998807907104
2021-03-20 15:00:00+00:00,85.9000015258789,0.0,37.709999084472656,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.34095764160156,85.0,100.0,0.0,6.347656775207433e-12,82.75,7.549999833106995
2021-03-20 16:00:00+00:00,85.9000015258789,0.0,37.709999084472656,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.2615966796875,85.0,100.0,0.0,6.347656775207433e-12,84.0,7.375
2021-03-20 17:00:00+00:00,85.9000015258789,0.0,37.709999084472656,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.64101791381836,85.0,100.0,0.0,6.347656775207433e-12,84.5,7.100000023841858
2021-03-20 18:00:00+00:00,85.9000015258789,0.0,37.709999084472656,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.5044174194336,84.25,100.0,0.0,6.347656775207433e-12,83.25,6.825000166893005
2021-03-20 19:00:00+00:00,85.9000015258789,0.0,37.709999084472656,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.39952087402344,84.0,100.0,0.0,6.347656775207433e-12,83.0,6.599999904632568
2021-03-20 20:00:00+00:00,85.9000015258789,0.0,37.709999084472656,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.60871505737305,83.5,100.0,0.0,6.347656775207433e-12,81.5,6.450000047683716
2021-03-20 21:00:00+00:00,85.9000015258789,0.0,37.5649995803833,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.65301513671875,83.0,100.0,0.0,6.347656775207433e-12,81.5,6.549999952316284
2021-03-20 22:00:00+00:00,85.9000015258789,0.0,37.130001068115234,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.59170150756836,83.0,100.0,0.0,6.347656775207433e-12,80.75,6.325000166893005
2021-03-20 23:00:00+00:00,85.9000015258789,0.0,37.130001068115234,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.82643127441406,83.0,100.0,0.0,6.347656775207433e-12,79.5,6.25
2021-03-21 00:00:00+00:00,85.9000015258789,0.0,37.130001068115234,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.65282440185547,83.0,100.0,0.0,6.347656775207433e-12,78.0,6.224999904632568
2021-03-21 01:00:00+00:00,85.9000015258789,0.0,37.130001068115234,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.93563842773438,82.25,100.0,0.0,6.347656775207433e-12,77.75,6.174999833106995
2021-03-21 02:00:00+00:00,85.9000015258789,0.0,37.130001068115234,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.93081283569336,82.0,100.0,0.0,6.347656775207433e-12,77.25,6.074999928474426
2021-03-21 03:00:00+00:00,85.9000015258789,0.0,37.130001068115234,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.79228973388672,82.0,100.0,0.0,6.347656775207433e-12,75.5,5.8750001192092896
2021-03-21 04:00:00+00:00,85.9000015258789,0.0,37.130001068115234,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.86769485473633,82.0,100.0,0.0,6.347656775207433e-12,71.25,5.699999809265137
2021-03-21 05:00:00+00:00,85.9000015258789,0.0,36.85499954223633,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.49588012695312,82.0,100.0,0.0,6.347656775207433e-12,74.75,5.574999928474426
2021-03-21 06:00:00+00:00,85.9000015258789,0.0,36.57999801635742,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.52317810058594,81.25,100.0,0.0,6.347656775207433e-12,77.0,5.399999976158142
2021-03-21 07:00:00+00:00,85.9000015258789,0.0,36.57999801635742,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,134.7066347588433,81.0,100.0,0.0,6.347656775207433e-12,85.25,4.799999952316284
2021-03-21 08:00:00+00:00,85.9000015258789,0.0,36.57999801635742,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,134.82749938964844,81.0,100.0,0.0,6.347656775207433e-12,89.5,4.574999928474426
2021-03-21 09:00:00+00:00,85.9000015258789,0.0,36.57999801635742,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,134.70467376708984,80.0,100.0,0.0,6.347656775207433e-12,90.75,4.300000071525574
2021-03-21 10:00:00+00:00,85.9000015258789,0.0,36.57999801635742,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,134.4218406677246,80.0,100.0,0.0,6.347656775207433e-12,93.0,3.899999976158142
2021-03-21 11:00:00+00:00,85.9000015258789,0.0,36.57999801635742,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,134.61798095703125,80.0,100.0,0.0,6.347656775207433e-12,94.0,4.325000047683716
2021-03-21 12:00:00+00:00,85.9000015258789,0.0,36.57999801635742,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,134.77202987670898,80.0,100.0,0.0,6.347656775207433e-12,94.75,4.400000095367432
2021-03-21 13:00:00+00:00,85.9000015258789,0.0,35.82672147009107,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,134.86415481567383,80.0,100.0,0.0,6.347656775207433e-12,94.75,4.700000047683716
2021-03-21 14:00:00+00:00,85.9000015258789,0.0,35.18000030517578,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,134.7657928466797,79.0,100.0,0.0,6.347656775207433e-12,93.75,5.049999952316284
2021-03-21 15:00:00+00:00,85.9000015258789,0.0,35.18000030517578,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.11554718017578,79.0,100.0,0.0,6.347656775207433e-12,93.25,5.274999976158142
2021-03-21 16:00:00+00:00,85.9000015258789,0.0,35.18000030517578,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.18580627441406,78.5,100.0,0.0,6.347656775207433e-12,93.0,5.6249998807907104
2021-03-21 17:00:00+00:00,85.9000015258789,0.0,35.18000030517578,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,134.81357192993164,78.0,100.0,0.0,6.347656775207433e-12,92.75,5.6499998569488525
2021-03-21 18:00:00+00:00,85.9000015258789,0.0,35.18000030517578,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.20166778564453,78.0,100.0,0.0,6.347656775207433e-12,94.25,5.5
2021-03-21 19:00:00+00:00,85.9000015258789,0.0,35.18000030517578,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.55623245239258,78.0,100.0,0.0,6.347656775207433e-12,95.0,5.425000071525574
2021-03-21 20:00:00+00:00,85.9000015258789,0.0,35.18000030517578,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.23108291625977,78.0,100.0,0.0,6.347656775207433e-12,95.0,5.599999904632568
2021-03-21 21:00:00+00:00,85.9000015258789,0.0,34.70499801635742,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.7445526123047,77.75,100.0,0.0,6.347656775207433e-12,95.25,5.599999904632568
2021-03-21 22:00:00+00:00,85.9000015258789,0.0,34.22999572753906,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.3263979678684,77.0,100.0,0.0,6.347656775207433e-12,94.25,5.599999904632568
2021-03-21 23:00:00+00:00,85.9000015258789,0.0,34.22999572753906,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.58309173583984,77.0,100.0,0.0,6.347656775207433e-12,94.0,5.5
2021-03-22 00:00:00+00:00,85.9000015258789,0.0,34.22999572753906,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.6319694519043,76.5,100.0,0.0,6.347656775207433e-12,94.0,5.599999904632568
2021-03-22 01:00:00+00:00,85.9000015258789,0.0,34.22999572753906,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.61114501953125,76.0,100.0,0.0,6.347656775207433e-12,94.0,5.775000095367432
2021-03-22 02:00:00+00:00,85.9000015258789,0.0,34.22999572753906,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.95834350585938,76.0,100.0,0.0,6.347656775207433e-12,94.75,5.650000095367432
2021-03-22 03:00:00+00:00,85.9000015258789,0.0,34.22999572753906,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.65748977661133,76.0,100.0,0.0,6.347656775207433e-12,94.5,5.800000071525574
2021-03-22 04:00:00+00:00,85.9000015258789,0.0,34.22999572753906,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.2233428955078,76.0,100.0,0.0,6.347656775207433e-12,88.5,5.325000047683716
2021-03-22 05:00:00+00:00,85.9000015258789,0.0,33.937499046325684,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.37885284423828,76.0,100.0,0.0,6.347656775207433e-12,87.75,5.350000143051148
2021-03-22 06:00:00+00:00,85.9000015258789,0.0,33.84000015258789,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,134.74265670776367,75.0,100.0,0.0,6.347656775207433e-12,89.75,5.25
2021-03-22 10:00:00+00:00,85.9000015258789,0.0,33.84000015258789,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,133.96033096313477,75.0,100.0,0.0,6.347656775207433e-12,86.75,5.6499998569488525
2021-03-22 11:00:00+00:00,85.9000015258789,0.0,33.84000015258789,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,133.7560043334961,74.75,100.0,0.0,6.347656775207433e-12,83.25,6.224999904632568
2021-03-22 12:00:00+00:00,85.9000015258789,0.0,33.84000015258789,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,134.18085479736328,74.0,100.0,0.0,6.347656775207433e-12,82.0,6.550000071525574
2021-03-22 13:00:00+00:00,85.9000015258789,0.0,33.48999786376953,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,134.2971420288086,74.0,100.0,0.0,6.347656775207433e-12,79.75,7.7250001430511475
2021-03-22 14:00:00+00:00,85.9000015258789,0.0,33.48999786376953,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,134.3147964477539,73.5,100.0,0.0,6.347656775207433e-12,76.75,8.349999904632568
2021-03-22 15:00:00+00:00,85.9000015258789,0.0,33.48999786376953,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,134.67900466918945,73.0,100.0,0.0,6.347656775207433e-12,76.0,8.600000143051147
2021-03-22 16:00:00+00:00,85.9000015258789,0.0,33.48999786376953,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.34900665283203,73.0,100.0,0.0,6.347656775207433e-12,73.5,8.700000047683716
2021-03-22 17:00:00+00:00,85.9000015258789,0.0,33.48999786376953,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.35404586791992,73.0,100.0,0.0,6.347656775207433e-12,72.75,8.700000047683716
2021-03-22 18:00:00+00:00,85.9000015258789,0.0,33.48999786376953,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.3107032775879,73.0,100.0,0.0,6.347656775207433e-12,75.0,8.225000143051147
2021-03-22 19:00:00+00:00,85.9000015258789,0.0,33.48999786376953,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.4890098571777,73.0,100.0,0.0,6.347656775207433e-12,79.75,7.825000047683716
2021-03-22 20:00:00+00:00,85.9000015258789,0.0,33.48999786376953,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.1871681213379,73.0,100.0,0.0,6.347656775207433e-12,82.75,7.475000023841858
2021-03-22 21:00:00+00:00,85.9000015258789,0.0,33.79999923706055,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.73431396484375,72.0,100.0,0.0,6.347656775207433e-12,80.75,7.2500001192092896
2021-03-22 22:00:00+00:00,85.9000015258789,0.0,33.79999923706055,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.85269200642904,72.0,100.0,0.0,6.347656775207433e-12,82.75,6.324999928474426
2021-03-22 23:00:00+00:00,85.9000015258789,0.0,33.79999923706055,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.61191940307617,72.0,100.0,0.0,6.347656775207433e-12,83.25,5.924999952316284
2021-03-23 00:00:00+00:00,85.9000015258789,0.0,33.79999923706055,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.63259887695312,71.25,100.0,0.0,6.347656775207433e-12,85.25,5.450000047683716
2021-03-23 01:00:00+00:00,85.9000015258789,0.0,33.79999923706055,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.61072540283203,71.0,100.0,0.0,6.347656775207433e-12,87.25,4.899999976158142
2021-03-23 02:00:00+00:00,85.9000015258789,0.0,33.79999923706055,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.80305099487305,71.0,100.0,0.0,6.347656775207433e-12,88.0,4.925000071525574
2021-03-23 03:00:00+00:00,85.9000015258789,0.0,33.79999923706055,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.67012405395508,71.0,100.0,0.0,6.347656775207433e-12,86.75,5.125
2021-03-23 04:00:00+00:00,85.9000015258789,0.0,33.79999923706055,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.62601852416992,71.0,100.0,0.0,6.347656775207433e-12,81.75,5.800000071525574
2021-03-23 05:00:00+00:00,85.9000015258789,0.0,33.47749900817871,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.80727767944336,71.0,100.0,0.0,6.347656775207433e-12,83.25,5.550000071525574
2021-03-23 06:00:00+00:00,85.9000015258789,0.0,33.369998931884766,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.0718116760254,70.25,100.0,0.0,6.347656775207433e-12,81.5,5.950000047683716
2021-03-23 07:00:00+00:00,85.9000015258789,0.0,33.369998931884766,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,134.26056671142578,70.0,100.0,0.0,6.347656775207433e-12,84.25,5.425000071525574
2021-03-23 09:00:00+00:00,85.9000015258789,0.0,33.369998931884766,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,133.46857833862305,69.5,100.0,0.0,6.347656775207433e-12,83.25,6.274999976158142
2021-03-23 10:00:00+00:00,85.9000015258789,0.0,33.369998931884766,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,134.08403778076172,69.0,100.0,0.0,6.347656775207433e-12,84.0,6.300000071525574
2021-03-23 11:00:00+00:00,85.9000015258789,0.0,33.369998931884766,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,134.4680519104004,69.0,100.0,0.0,6.347656775207433e-12,81.0,6.875
2021-03-23 12:00:00+00:00,85.9000015258789,0.0,33.23999881744385,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,134.40587997436523,69.0,100.0,0.0,6.347656775207433e-12,79.75,7.200000047683716
2021-03-23 13:00:00+00:00,85.9000015258789,0.0,32.849998474121094,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,134.34807586669922,69.0,100.0,0.0,6.347656775207433e-12,82.0,7.25
2021-03-23 14:00:00+00:00,85.9000015258789,0.0,32.849998474121094,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,134.69283294677734,69.0,100.0,0.0,6.347656775207433e-12,82.0,7.599999904632568
2021-03-23 15:00:00+00:00,85.9000015258789,0.0,32.849998474121094,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,134.94245529174805,69.0,100.0,0.0,6.347656775207433e-12,76.75,8.824999809265137
2021-03-23 16:00:00+00:00,85.9000015258789,0.0,32.849998474121094,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.08150482177734,68.75,100.0,0.0,6.347656775207433e-12,74.75,8.674999952316284
2021-03-23 17:00:00+00:00,85.9000015258789,0.0,32.849998474121094,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.17703406439887,68.0,100.0,0.0,6.347656775207433e-12,78.0,7.950000166893005
2021-03-23 18:00:00+00:00,85.9000015258789,0.0,32.849998474121094,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.43609619140625,68.0,100.0,0.0,6.347656775207433e-12,75.75,8.475000143051147
2021-03-23 19:00:00+00:00,85.9000015258789,0.0,32.849998474121094,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.54170989990234,68.0,100.0,0.0,6.347656775207433e-12,78.75,8.12499988079071
2021-03-23 20:00:00+00:00,85.9000015258789,0.0,32.849998474121094,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.5205307006836,67.25,100.0,0.0,6.347656775207433e-12,82.25,7.575000047683716
2021-03-23 21:00:00+00:00,85.9000015258789,0.0,33.09000015258789,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.42217636108398,67.0,100.0,0.0,6.347656775207433e-12,83.75,7.224999904632568
2021-03-23 22:00:00+00:00,85.9000015258789,0.0,33.09000015258789,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.69049453735352,67.0,100.0,0.0,6.347656775207433e-12,84.75,7.1499998569488525
2021-03-23 23:00:00+00:00,85.9000015258789,0.0,33.09000015258789,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.6953086853027,67.0,100.0,0.0,6.347656775207433e-12,88.25,6.875
2021-03-24 00:00:00+00:00,85.9000015258789,0.0,33.09000015258789,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,136.06203842163086,67.0,100.0,0.0,6.347656775207433e-12,90.75,6.549999952316284
2021-03-24 01:00:00+00:00,85.9000015258789,0.0,33.09000015258789,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.89462280273438,67.0,100.0,0.0,6.347656775207433e-12,92.5,6.024999976158142
2021-03-24 02:00:00+00:00,85.9000015258789,0.0,33.09000015258789,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,136.21966934204102,66.75,100.0,0.0,6.347656775207433e-12,92.75,5.775000095367432
2021-03-24 03:00:00+00:00,85.9000015258789,0.0,33.09000015258789,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.90399932861328,66.0,100.0,0.0,6.347656775207433e-12,91.25,5.524999976158142
2021-03-24 04:00:00+00:00,85.9000015258789,0.0,32.97500038146973,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.69833374023438,66.0,100.0,0.0,6.347656775207433e-12,92.5,5.300000190734863
2021-03-24 05:00:00+00:00,85.9000015258789,0.0,32.86000061035156,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.66115951538086,66.0,100.0,0.0,6.347656775207433e-12,93.5,5.375
2021-03-24 06:00:00+00:00,85.9000015258789,0.0,32.86000061035156,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.41339874267578,66.0,100.0,0.0,6.347656775207433e-12,94.25,5.475000023841858
2021-03-24 07:00:00+00:00,85.9000015258789,0.0,32.86000061035156,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,134.22326278686523,66.0,100.0,0.0,6.347656775207433e-12,95.25,5.350000143051148
2021-03-24 09:00:00+00:00,86.19999694824219,0.609375,86.0774974822998,1.0666666666666669,10.399999856948853,27.823888888888877,2.9149166885349485,115.9872222222222,36.798333333333325,769.6914096408422,133.53322982788086,99.40083333333334,100.0,9.496861216757033,213.801780810886,96.0,4.275000095367432
2021-03-24 10:00:00+00:00,86.6500015258789,13.796875,87.84232686360677,2.816666666666667,10.083666765160032,25.10666666666667,3.1224999864233864,113.1025,24.844166666666663,486.8557900831536,134.02669328477646,97.99972222222225,100.0,5.903639056152768,135.23771936628836,96.0,4.3750001192092896
2021-03-24 12:00:00+00:00,86.80000305175781,0.0,83.99797570546468,0.0,9.800000190734863,25.0,3.0999999046325684,112.0,0.0,4.3945319605498405e-11,133.79457092285156,97.5,100.0,0.0,1.2207033127376032e-11,95.0,5.224999904632568
2021-03-24 13:00:00+00:00,86.80000305175781,0.0,79.98749923706055,0.0,9.800000190734863,25.0,3.0999999046325684,112.0,0.0,4.3945319605498405e-11,134.0820655822754,97.0,100.0,0.0,1.2207033127376032e-11,95.25,5.674999952316284
2021-03-24 14:00:00+00:00,86.80000305175781,0.0,79.86000061035156,0.0,9.800000190734863,25.0,3.0999999046325684,112.0,0.0,4.3945319605498405e-11,134.2596435546875,97.0,100.0,0.0,1.2207033127376032e-11,95.0,6.199999928474426
2021-03-24 15:00:00+00:00,86.80000305175781,0.0,79.86000061035156,0.0,9.800000190734863,25.0,3.0999999046325684,112.0,0.0,4.3945319605498405e-11,134.4667205810547,97.0,100.0,0.0,1.2207033127376032e-11,93.25,6.600000023841858
2021-03-24 16:00:00+00:00,86.80000305175781,0.0,79.86000061035156,0.0,9.800000190734863,25.0,3.0999999046325684,112.0,0.0,4.3945319605498405e-11,134.64963912963867,96.0,100.0,0.0,1.2207033127376032e-11,92.75,6.649999976158142
2021-03-24 17:00:00+00:00,86.80000305175781,0.0,76.91918267567952,0.0,9.800000190734863,25.0,3.0999999046325684,112.0,0.0,4.3945319605498405e-11,134.8657188415527,96.0,100.0,0.0,1.2207033127376032e-11,90.75,6.950000047683716
2021-03-24 18:00:00+00:00,86.70000076293945,0.0,67.1199951171875,0.0,9.900000095367432,25.0,3.0999999046325684,112.0,0.0,4.3945319605498405e-11,134.3509864807129,95.25,100.0,0.0,1.2207033127376032e-11,91.25,6.225000023841858
2021-03-24 19:00:00+00:00,86.5999984741211,0.0,67.1199951171875,0.0,10.199999809265137,25.0,3.0999999046325684,112.0,0.0,4.3945319605498405e-11,134.88571166992188,95.0,100.0,0.0,1.2207033127376032e-11,93.0,5.825000166893005
2021-03-24 20:00:00+00:00,86.5999984741211,0.0,67.1199951171875,0.0,10.199999809265137,25.0,3.0999999046325684,112.0,0.0,4.3945319605498405e-11,134.8823356628418,95.0,100.0,0.0,1.2207033127376032e-11,93.0,5.900000095367432
2021-03-24 21:00:00+00:00,86.5999984741211,0.0,65.80375945832995,0.0,10.199999809265137,25.0,3.0999999046325684,112.0,0.0,4.3945319605498405e-11,135.4033546447754,95.0,100.0,0.0,1.2207033127376032e-11,93.5,6.225000023841858
2021-03-24 22:00:00+00:00,86.5999984741211,0.0,57.34999847412109,0.0,10.199999809265137,25.0,3.0999999046325684,112.0,0.0,4.3945319605498405e-11,135.38185119628906,94.25,100.0,0.0,1.2207033127376032e-11,94.0,6.300000190734863
2021-03-24 23:00:00+00:00,86.5999984741211,0.0,57.34999847412109,0.0,10.199999809265137,25.0,3.0999999046325684,112.0,0.0,4.3945319605498405e-11,135.69505310058594,94.0,100.0,0.0,1.2207033127376032e-11,93.75,6.3750001192092896
2021-03-25 00:00:00+00:00,86.5999984741211,0.0,57.34999847412109,0.0,10.199999809265137,25.0,3.0999999046325684,112.0,0.0,4.3945319605498405e-11,135.62871551513672,93.5,100.0,0.0,1.2207033127376032e-11,92.25,6.5
2021-03-25 01:00:00+00:00,86.5999984741211,0.0,57.34999847412109,0.0,10.199999809265137,25.0,3.0999999046325684,112.0,0.0,4.3945319605498405e-11,135.5868263244629,93.0,100.0,0.0,1.2207033127376032e-11,92.25,6.325000047683716
2021-03-25 02:00:00+00:00,86.5999984741211,0.0,57.34999847412109,0.0,10.199999809265137,25.0,3.0999999046325684,112.0,0.0,4.3945319605498405e-11,135.59038925170898,93.0,100.0,0.0,1.2207033127376032e-11,93.5,5.949999928474426
2021-03-25 03:00:00+00:00,86.5999984741211,0.0,54.19299825032552,0.0,10.199999809265137,25.0,3.0999999046325684,112.0,0.0,4.3945319605498405e-11,135.4219627380371,93.0,100.0,0.0,1.2207033127376032e-11,95.0,5.599999904632568
2021-03-25 04:00:00+00:00,86.5999984741211,0.0,48.73999786376953,0.0,10.199999809265137,25.0,3.0999999046325684,112.0,0.0,4.3945319605498405e-11,135.58996200561523,93.0,100.0,0.0,1.2207033127376032e-11,95.0,5.674999833106995
2021-03-25 05:00:00+00:00,86.5999984741211,0.0,48.73999786376953,0.0,10.199999809265137,25.0,3.0999999046325684,112.0,0.0,4.3945319605498405e-11,135.39608001708984,92.0,100.0,0.0,1.2207033127376032e-11,94.0,5.724999904632568
2021-03-25 06:00:00+00:00,86.5999984741211,0.0,48.73999786376953,0.0,10.199999809265137,25.0,3.0999999046325684,112.0,0.0,4.3945319605498405e-11,135.04705810546875,91.75,100.0,0.0,1.2207033127376032e-11,94.0,5.850000143051148
2021-03-25 07:00:00+00:00,86.5999984741211,0.0,48.73999786376953,0.0,10.199999809265137,25.0,3.0999999046325684,112.0,0.0,4.3945319605498405e-11,134.30388641357422,91.0,100.0,0.0,1.2207033127376032e-11,94.0,5.925000071525574
2021-03-25 08:00:00+00:00,86.5999984741211,0.0,48.73999786376953,0.0,10.199999809265137,25.0,3.0999999046325684,112.0,0.0,4.3945319605498405e-11,133.6950569152832,91.0,100.0,0.0,1.2207033127376032e-11,94.0,6.100000023841858
2021-03-25 09:00:00+00:00,86.5999984741211,0.0,57.37131437937418,0.0,10.199999809265137,25.0,3.0999999046325684,112.0,0.0,198.06995598690355,134.15826416015625,91.0,100.0,0.7036111189756128,55.01943242391864,93.0,6.3749998807907104
2021-03-25 10:00:00+00:00,12.773499774932862,0.296875,86.90120559692383,0.0,1.517444403966268,3.6875,0.4443055538336436,16.52,0.0,781.2257649061412,133.66588592529297,13.4225,100.0,0.4202500166992347,217.00715740627723,90.0,6.424999952316284
2021-03-25 11:00:00+00:00,79.94855513042874,0.796875,85.96850705040826,0.8219444444444444,9.528166626559363,26.11277777777778,3.838583452337318,115.4497222222222,29.92388888888889,750.0037315877277,133.9540879313151,87.82222222222224,101.95222222222222,7.551277908997402,208.3343704393176,86.75,6.600000023841858
2021-03-25 12:00:00+00:00,86.5,0.0,85.95202532874214,0.3866666666666666,10.625,32.7736111111111,2.8602778373824225,121.7425,41.32166666666667,781.5103555806477,133.74899673461914,101.91166666666668,102.0,11.101222513251834,217.0862102890015,83.75,6.950000047683716
2021-03-25 13:00:00+00:00,86.0,0.0,86.45268395953707,0.25,10.5,31.165,2.75,120.64999999999998,40.4075,782.6239442613387,134.15027236938477,101.45944444444446,102.0,10.666916928291322,217.39692981719972,81.0,7.774999976158142
2021-03-25 14:00:00+00:00,86.2249984741211,33.90625,87.59439199659559,0.0,10.64099995772044,31.560277777777785,2.8728332777155767,118.69916666666668,38.8725,783.523132527669,134.49237823486328,101.57416666666668,102.0,10.045277788639067,217.49553195953376,80.75,8.075000047683716
2021-03-25 15:00:00+00:00,86.1500015258789,0.0,88.40105638927884,0.1275,10.406694258848823,29.586388888888884,2.714249990052647,116.97861111111112,36.369166666666665,781.7661870490178,134.77672958374023,101.74055555555556,102.0,9.410139052338067,216.9922290123834,81.0,8.450000047683716
2021-03-25 16:00:00+00:00,86.72500228881836,0.0,88.88400481965806,2.0594444444444444,10.231333202256096,28.93305555555556,3.042722228765488,114.95583333333332,35.597777777777786,783.1370340643988,135.4864845275879,101.96222222222224,102.0,8.973055763509539,217.53806579589852,80.75,8.875000238418579
2021-03-25 17:00:00+00:00,86.47500038146973,26.09375,90.03973401811389,2.7091666666666674,10.234583337571886,27.402222222222218,2.942833323975404,114.095,33.61138888888889,781.1250651719836,135.29349517822266,101.5261111111111,102.0,8.18861110859447,216.97779648251012,79.5,8.949999809265137
2021-03-25 18:00:00+00:00,86.52499961853027,0.0,90.42999458312988,2.3516666666666666,10.30897231446372,26.34583333333333,3.046749992337492,112.51694444444446,32.75388888888889,783.9590624152288,135.4883918762207,102.01833333333332,102.0,7.909777952565088,217.76640701717807,81.0,8.824999809265137
2021-03-25 19:00:00+00:00,86.5250015258789,0.0,89.12462105645074,11.981944444444444,10.452555606630112,28.06388888888888,2.78586113045613,115.2725,34.902222222222214,783.1285325622556,135.56482696533203,101.85944444444446,102.0,8.802500134309133,217.5357040150961,82.0,8.424999952316284
2021-03-25 20:00:00+00:00,86.5,21.109375,89.25185623804728,8.419444444444443,10.336416753927866,27.369444444444444,2.758416669070721,115.19722222222224,34.49416666666666,781.9927207099065,135.47623443603516,101.89222222222224,102.0,8.728694636821746,217.22020107693143,84.0,7.725000023841858
2021-03-25 21:00:00+00:00,86.72500228881836,0.0,90.14166214413112,12.57972222222222,10.34241669866774,26.49194444444444,2.682944426337877,114.14666666666668,33.43694444444444,781.5523673841687,135.59735488891602,101.58361111111113,102.0,8.109139157268736,217.09896040174704,84.0,7.599999904632568
2021-03-25 22:00:00+00:00,86.75,20.09375,90.93999290466309,6.576944444444445,10.442527850733862,25.55694444444444,2.9477777662210998,112.12916666666666,30.42972222222222,781.0750133599172,135.72336959838867,101.68166666666666,102.0,7.19466669705179,216.96389326731372,83.75,7.549999952316284
2021-03-25 23:00:00+00:00,86.69999885559082,0.0,91.27462005615234,4.945555555555556,10.366916570398544,25.612777777777783,3.050638876921601,111.47916666666669,30.815277777777776,783.1695957607694,135.8065643310547,101.90222222222222,102.0,7.193833389679591,217.5471106423273,85.75,7.275000095367432
2021-03-26 00:00:00+00:00,86.5,0.0,90.50575494766235,3.771944444444444,10.353194580078124,26.29944444444444,2.731027764678001,112.80722222222222,31.88694444444445,782.9235094028046,136.04999542236328,101.78499999999998,102.0,7.667805611689885,217.48014220343703,87.0,6.349999904632568
2021-03-26 01:00:00+00:00,86.54999923706055,22.796875,90.7437819035848,9.205555555555554,10.34713885969586,26.000833333333336,2.948138906094763,113.09833333333331,32.0375,782.7415246921114,135.71042251586914,101.60611111111112,102.0,7.685722320742078,217.4352779727513,88.0,6.174999833106995
2021-03-26 02:00:00+00:00,85.83547225740222,0.0,90.5724483320448,18.94388888888888,10.350638842582704,25.65722222222222,2.95255553474029,111.9875,31.34305555555555,781.8713814459907,135.9082908630371,101.88,102.0,7.487333556148741,217.28231839074036,88.5,6.099999904632568
2021-03-26 03:00:00+00:00,86.62499809265137,0.0,90.82674168056911,4.599166666666668,10.45227790037791,25.846944444444446,2.9556111048658686,112.43250000000002,31.617222222222217,783.2249360148112,135.54885482788086,101.72611111111112,102.0,7.596277933120728,217.56248377482092,87.25,6.0
2021-03-26 04:00:00+00:00,86.625,0.0,90.7499942779541,13.076111111111112,10.471388955646091,25.76472222222221,2.869222203824256,113.57166666666666,32.124722222222225,782.7492809041337,135.76617050170898,101.75,102.0,7.82280563990275,217.3067458046808,86.25,6.25
2021-03-26 05:00:00+00:00,86.6500015258789,0.0,90.08506352742512,3.3263888888888893,10.295333246919842,27.49388888888889,3.0490833322207136,112.92222222222222,33.99222222222222,781.5867597961426,135.49265670776367,102.00083333333332,102.0,8.41155586110221,217.10743400997592,86.5,6.174999833106995
2021-03-26 06:00:00+00:00,86.24999809265137,35.40625,86.24083827972412,0.0,10.415444716082678,29.90166666666667,2.7167777941624323,120.1238888888889,40.32972222222223,782.7196305677626,134.94083786010742,101.61166666666666,102.0,10.750166900687748,217.4221203274198,86.5,5.950000047683716
2021-03-26 07:00:00+00:00,86.4000015258789,17.296875,83.8762683614095,0.0,10.600000381469728,29.428888888888885,2.700000047683716,125.67222222222225,47.025000000000006,782.7883437262641,134.07632446289062,101.51444444444446,102.0,12.478694592316948,217.45972574869796,88.25,5.800000071525574
2021-03-26 08:00:00+00:00,86.4000015258789,0.0,83.22221755981445,0.0,10.600000381469728,29.407777777777778,2.900000095367432,125.86388888888888,47.488333333333344,782.7245839945473,133.81514739990234,101.855,102.0,12.79252794981003,217.42349665323903,87.75,6.200000047683716
2021-03-26 09:00:00+00:00,86.2750015258789,28.296875,84.58636682510377,0.0,10.400000095367432,29.5875,2.850000023841858,123.86805555555554,43.64166666666666,782.8510834079317,134.12796020507812,101.65333333333334,102.0,11.80730577548345,217.4474466662938,85.0,6.6250001192092896
2021-03-26 10:00:00+00:00,86.4000015258789,0.0,85.34132748074002,0.0,10.75000023841858,29.650000000000016,2.75,122.64833333333333,42.25888888888889,782.4070508151583,134.19739151000977,101.54166666666669,102.0,11.352500162389545,217.33529252794057,83.75,7.025000095367432
2021-03-26 11:00:00+00:00,86.30000114440918,0.0,86.33749710083008,0.0,10.299999952316284,30.935,3.02186111178663,120.60750000000002,40.39055555555555,782.7490534464517,134.4156150817871,101.37805555555556,102.0,10.579416875574324,217.43029359605583,78.75,7.7250001430511475
2021-03-26 12:00:00+00:00,86.29999732971191,24.90625,86.93843362172444,0.0,10.474999904632568,32.805277777777775,2.649999976158142,118.89777777777778,38.60694444444445,782.1454118008083,134.24114990234375,101.85861111111112,102.0,10.258722422387867,217.0846226543851,77.75,8.150000095367432
2021-03-26 13:00:00+00:00,86.24999809265137,0.0,88.05111130608452,0.0,10.36761116080814,30.146666666666665,3.082750030656656,118.58833333333337,37.35583333333333,781.7842573208277,134.39419174194336,101.47555555555556,102.0,9.634944599469504,217.1622945531211,71.0,9.174999952316284
2021-03-26 14:00:00+00:00,86.52499961853027,24.296875,89.3258550453186,2.622777777777777,10.245583319399094,27.02444444444444,3.041361078222593,115.18722222222222,34.97583333333333,783.3476540629066,134.87897872924805,101.7175,102.0,8.770028079880609,217.59657151540128,68.75,9.725000143051147
2021-03-26 15:00:00+00:00,86.87500190734863,8.109375,82.99559763378568,0.663888888888889,10.158499907122716,27.211944444444445,3.208333302835624,109.185,32.37722222222222,783.3389521450464,135.73703384399414,94.73250000000002,95.11433974372017,8.319083505471548,217.5941543833415,68.5,10.275000095367432
