Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (°C),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (°C),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (°C),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (°C),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (°C)
2021-03-26 16:00:00+00:00,86.42500114440918,13.5,78.16915185292561,0.9702777777777778,10.415833047231036,27.41583333333333,3.042999989853965,115.29611111111112,42.5425,782.3555824957955,135.67375946044922,93.71333333333334,93.94972222222222,11.06358338859346,217.20196857028543,73.0,9.650000095367432
2021-03-26 17:00:00+00:00,86.95000076293945,0.0,86.07165263493856,9.72333333333333,10.555972248978083,25.69694444444444,2.850555555654896,108.36805555555556,31.968333333333344,782.3849705674912,135.62586212158203,96.91027777777776,95.81972222222224,7.535500160985522,217.3291591729059,79.75,9.475000143051147
2021-03-26 18:00:00+00:00,75.66238990359835,13.796875,87.49404044257271,2.753333333333334,6.7990277626531,17.624444444444446,7.602388796210289,96.75916666666669,26.99027777777778,780.3448127407497,135.646592441135,95.95583333333336,98.0,5.025389064566957,216.7624485100641,78.75,9.650000095367432
2021-03-26 19:00:00+00:00,86.82499885559082,1.0,87.44509354697334,2.5180555555555557,10.542722280555305,26.161388888888887,2.9705000056823097,107.81333333333332,30.07555555555556,782.9007651435006,135.6407241821289,97.21666666666668,98.0,7.010361192756228,217.4641017701892,78.0,9.599999904632568
2021-03-26 20:00:00+00:00,86.77499961853027,0.0,87.49999809265137,0.7827777777777778,10.485694478087956,25.251666666666665,3.123861109018326,105.26527777777778,29.008888888888883,782.9696099514431,135.67698669433594,97.5,98.0,6.862055674658881,217.4915589820015,78.0,9.100000381469728
2021-03-26 21:00:00+00:00,86.5999984741211,18.5,88.33921768188476,0.485,10.478472275733946,26.87222222222222,2.9937500404318174,104.0,27.299444444444447,782.9618709309894,135.83905792236328,97.5,98.0,6.230055752462811,217.4894094000923,80.0,9.199999809265137
2021-03-26 22:00:00+00:00,86.75000190734863,0.0,88.84499549865723,0.885,10.251500087844,27.27333333333333,3.184083322750197,104.33472222222224,25.883888888888887,783.0190579732258,136.10903549194336,97.5,98.0,5.874888989130656,217.5052944819132,80.25,9.050000190734863
2021-03-26 23:00:00+00:00,86.80000305175781,10.59375,89.11074638366699,0.0,9.544833267264895,25.19222222222222,4.193666739993626,102.0,20.15638888888889,428.0867698134857,136.1302982796563,96.93111111111112,98.0,2.8596111681395104,118.99222882528396,81.0,8.65000033378601
2021-03-27 00:00:00+00:00,86.80000305175781,0.0,86.6316942193773,0.0,9.899999618530272,26.0,3.900000095367432,104.0,0.0,7.734374918300091e-09,135.90399169921875,97.0,98.0,0.0,2.1484374279623353e-09,82.0,8.349999904632568
2021-03-27 05:00:00+00:00,86.69999885559082,3.703125,86.1974925994873,8.695277777777777,10.590166723993084,26.12138888888889,2.598194446431266,108.78333333333332,32.25972222222222,783.3166342163084,135.71516799926758,97.45944444444444,98.0,7.8122778427600865,217.43841772291407,91.0,6.350000143051148
2021-03-27 06:00:00+00:00,86.69999694824219,9.703125,83.96208448621962,0.6405555555555555,10.459444616370732,29.65777777777777,2.819499981535805,114.03333333333332,37.82888888888888,782.4522771538626,135.43304061889648,97.54027777777776,98.0,9.837527923848894,217.3492444907295,92.0,5.975000023841858
2021-03-27 07:00:00+00:00,86.5,0.0,84.02499961853027,0.0,10.45047218296263,28.73527777777777,2.6586111230320406,114.09194444444444,37.32861111111112,782.6651277330186,135.25070190429688,97.21611111111112,98.0,9.665333563486737,217.40698095533588,92.75,5.850000143051148
2021-03-27 08:00:00+00:00,86.37500190734863,0.0,84.57002830505371,1.0419444444444446,10.416361092991298,27.858055555555552,2.916222197148535,113.79388888888889,36.101944444444456,782.6066383361814,135.1976089477539,97.5,98.0,9.297611310746936,217.45601140340173,91.75,6.475000023841858
2021-03-27 09:00:00+00:00,86.57500076293945,0.0,84.20749855041504,0.415,10.255611192915175,28.118888888888883,2.860750032265981,113.9375,37.32277777777777,782.245761752658,135.33124542236328,97.38444444444444,98.0,9.694055614471436,217.23539739820697,91.0,7.125
2021-03-27 10:00:00+00:00,86.625,41.09375,84.9273350567288,1.2255555555555555,10.483361021942562,26.710833333333333,3.0883333308829206,111.98416666666668,34.34888888888888,782.7744337972001,135.2880973815918,97.9661111111111,98.0,8.8317500421736,217.43734370761456,88.25,7.774999976158142
2021-03-27 11:00:00+00:00,86.72500038146973,0.0,85.99072865804037,2.075,10.370861211087968,26.017499999999995,3.1153332969215186,110.02916666666664,33.34555555555556,782.2574701266815,135.4166259765625,97.53333333333332,98.0,8.235389028522704,217.20510807037363,84.5,8.299999713897705
2021-03-27 12:00:00+00:00,86.85000038146973,0.0,85.81999778747559,1.8022222222222224,10.487583284907869,26.447222222222223,2.840666655103365,110.65861111111111,33.22055555555554,782.5777276102698,135.3669662475586,97.96555555555555,98.0,8.26125035325686,217.3827029037476,82.25,8.275000095367432
2021-03-27 13:00:00+00:00,86.75,0.0,86.71601096683078,2.0494444444444446,10.473388952679104,25.77527777777777,2.929472222593096,109.11555555555556,31.906111111111112,782.6252148776581,135.66500854492188,97.3411111111111,98.0,7.759722330437767,217.39589350806347,81.0,8.599999904632568
2021-03-27 14:00:00+00:00,86.69999885559082,0.0,85.77926147672865,1.428055555555556,10.3200556090143,26.59222222222222,3.205861097243097,110.165,33.534444444444446,782.6696028137206,135.44843673706055,97.75,98.0,8.482222496536043,217.40961254543728,80.25,8.650000095367432
2021-03-27 15:00:00+00:00,86.72500038146973,0.0,86.49153909895155,4.250555555555556,10.439833399984572,25.145000000000003,2.889083329339822,108.63222222222224,32.24611111111112,783.5500574239093,135.5099220275879,97.25,98.0,7.817472420401042,217.6527945709229,80.0,8.925000190734863
2021-03-27 16:00:00+00:00,86.75,0.0,86.61349210315281,2.8705555555555557,10.263277767764196,25.73305555555555,3.2294166612625115,109.2936111111111,32.52805555555556,783.6969392564561,135.54426193237305,97.9322222222222,98.0,7.895611120197507,217.7651921717327,80.0,9.000000238418579
2021-03-27 17:00:00+00:00,86.69999885559082,51.203125,86.24989155875312,3.772500000000001,10.347944440046946,26.00277777777778,2.846638883418508,108.97027777777777,32.35527777777777,781.0359816487627,135.36170196533203,97.64166666666668,98.0,7.981333461602529,216.95305102454296,82.0,8.799999952316284
2021-03-27 18:00:00+00:00,86.72500038146973,0.0,86.30085050794814,4.904166666666667,10.515333255926766,25.67194444444445,2.8366111075878147,109.25444444444445,32.4525,781.2806383260091,135.89254760742188,97.75,98.0,8.061777861250771,217.0932336468168,84.0,8.375
2021-03-27 19:00:00+00:00,86.875,0.0,86.81053616629707,4.736944444444444,10.56877775960498,25.30333333333333,2.780777776473098,108.52638888888887,31.912222222222223,783.0739704386391,135.69125366210938,97.75,98.0,7.769472414387597,217.3043354585436,85.25,8.200000286102295
2021-03-27 20:00:00+00:00,86.7750015258789,0.0,86.2684212091234,4.440833333333334,10.381472177505495,25.61,2.9006666744417617,109.78166666666668,32.44916666666668,782.7417919074164,135.64402389526367,97.1027777777778,98.0,7.962472444375356,217.4282762273154,87.5,7.900000095367432
2021-03-27 21:00:00+00:00,86.72500038146973,0.0,86.75340549892849,2.5133333333333328,10.45597226381302,25.22,2.762166679898898,108.63722222222223,31.703333333333337,782.7096467081702,135.69085311889648,97.30055555555556,98.0,7.606416874196795,217.4193472883437,87.75,7.950000166893005
2021-03-27 22:00:00+00:00,86.94999885559082,40.90625,87.8010909292433,1.4358333333333335,10.366694423092737,24.71444444444445,2.928972217804856,107.15555555555557,28.850277777777777,781.8823336791992,136.11402130126953,97.5,98.0,6.766250031921599,217.1859111489191,87.0,8.100000381469727
2021-03-27 23:00:00+00:00,86.79999923706055,0.0,87.7876506614685,1.2486111111111111,10.684583356115551,24.80361111111111,3.0170555780331294,107.37527777777778,28.63083333333333,783.1658888583712,135.8940658569336,97.46555555555555,98.0,6.847027862204446,217.3888281928169,89.0,7.925000190734863
2021-03-28 00:00:00+00:00,86.85000038146973,0.0,87.68187058766682,0.6444444444444444,10.43019445790185,23.944444444444443,2.8434444772866043,107.83194444444445,29.58527777777778,782.0941380310057,136.37580108642578,98.0,98.0,7.067361111111111,217.21538812001552,93.25,7.400000095367432
2021-03-28 01:00:00+00:00,86.72500038146973,0.0,87.30147319369847,1.2908333333333335,10.592999895943535,23.983888888888888,2.822444444994132,107.89305555555556,30.205555555555552,782.9174704657659,135.92385864257812,97.75,98.0,7.179361166424221,217.4784648174711,95.0,7.174999833106995
2021-03-28 02:00:00+00:00,86.69999885559082,0.0,87.4124984741211,3.244166666666666,10.488027810255687,24.289722222222224,2.879611111780007,107.32333333333334,30.44416666666666,783.138364156087,135.92126083374023,97.75,98.0,7.209000057379403,217.53843513488772,94.25,7.25
2021-03-28 03:00:00+00:00,86.75,35.59375,87.10954915364583,3.933055555555556,10.385805580351086,24.109722222222217,3.092388881478045,106.78055555555557,30.509722222222223,782.7037132432724,136.0166130065918,98.0,98.0,7.340638991991679,217.41769896613235,94.0,7.074999928474426
2021-03-28 04:00:00+00:00,86.7249984741211,0.0,86.84349802652994,5.131111111111111,10.42377784172694,24.65555555555556,2.901861113425757,108.2225,31.035000000000004,782.4372015889485,135.9414939880371,97.5,98.0,7.594305650128258,217.34945483737533,89.5,7.474999904632568
2021-03-28 05:00:00+00:00,86.7249984741211,0.0,86.8820774714152,11.055277777777778,10.398527870972949,24.512777777777774,2.845944428046545,108.32111111111112,31.493333333333336,783.3123862372503,135.88356399536133,97.5,98.0,7.455861297183566,217.5326081720989,87.5,7.524999976158142
2021-03-28 06:00:00+00:00,86.5999984741211,25.59375,85.73839945899115,6.942222222222221,10.329749902619255,26.45277777777777,3.0201944568422108,110.72305555555556,34.32416666666666,783.4582676018605,135.65501403808594,97.5,98.0,8.563166805373298,217.62729756249328,88.0,7.3500001430511475
2021-03-28 07:00:00+00:00,86.62499809265137,0.0,84.86499786376953,1.3519444444444444,10.603583358393774,27.91166666666668,2.657000004251798,112.65027777777776,36.28,783.2891423204206,135.54368591308594,97.47666666666666,98.0,9.25733365005917,217.58031819661468,86.25,7.649999856948851
2021-03-28 08:00:00+00:00,86.4000015258789,0.0,83.9524974822998,1.336666666666667,10.43777777777778,28.337777777777777,2.9212499711910884,114.21416666666669,36.8525,783.2817144266763,135.02787399291992,97.33,98.0,9.541305721335942,217.57825470394567,87.25,7.425000071525574
2021-03-28 09:00:00+00:00,86.4000015258789,0.0,83.59095099343195,0.0,10.556666485468549,28.361666666666657,2.7779722150497963,114.25555555555556,38.21361111111111,782.2172186279296,135.09264755249023,97.64833333333334,98.0,9.97919465886222,217.2825615183513,88.0,7.199999928474426
2021-03-28 10:00:00+00:00,86.50000190734863,32.109375,83.95440762837728,1.803611111111111,10.45466683016883,28.45138888888888,2.594194408853849,114.42916666666665,37.23916666666667,783.4641913180881,135.0373077392578,97.33333333333334,98.0,9.644305896229216,217.57246117062044,88.5,7.099999904632568
2021-03-28 11:00:00+00:00,86.80000305175781,0.0,84.52172267913818,2.708333333333333,10.325333156585693,28.60833333333333,2.80602775990963,112.83027777777777,36.977777777777774,782.7025916035972,135.2114601135254,97.5,98.0,9.57000022702747,217.3625929768881,88.0,7.300000071525574
2021-03-28 12:00:00+00:00,86.55000305175781,0.0,83.86451273812187,0.2977777777777777,10.310277920828923,28.796944444444453,2.573111092183325,113.30111111111114,37.03805555555556,782.0116129557291,135.1795310974121,97.47666666666666,98.0,9.736111232704587,217.2254489050972,89.25,7.274999976158142
2021-03-28 13:00:00+00:00,86.80000305175781,0.0,84.1035122066074,4.008055555555554,10.407333606878916,27.905,2.643777726226383,113.37638888888888,36.92666666666667,783.1262816196016,135.15458297729492,97.5177777777778,98.0,9.508666819201578,217.53507878197573,90.75,7.25
2021-03-28 14:00:00+00:00,86.77499961853027,40.5,85.95335102505155,18.161388888888894,10.295694395966,28.057222222222222,2.5387222140034047,109.45027777777776,33.01527777777777,783.066521996392,135.10665893554688,97.69277777777778,98.0,7.954889050722121,217.51847914801712,83.0,8.250000238418579
2021-03-28 15:00:00+00:00,86.37500190734863,9.890625,82.43352457894218,0.7880555555555555,10.28397210571501,27.53638888888889,3.097222238580386,117.18055555555556,25.705277777777777,395.6414304764217,136.7140242597792,89.99055555555556,98.0,5.422111169629626,109.90039795263166,87.75,4.949999988079071
2021-03-28 16:00:00+00:00,77.45244571897719,3.109375,79.90486307568021,1.933888888888889,9.831110962761771,27.977777777777774,2.722277783850829,113.82972222222222,39.94166666666668,765.9849914042153,131.94376042260063,94.57972222222224,98.0,9.272778010368349,212.70786836412225,86.0,4.7499998807907104
2021-03-28 17:00:00+00:00,85.55233409033882,7.0,87.52303690592447,52.48249999999998,10.284500130282508,27.77138888888888,2.785861105322838,106.8613888888889,29.40333333333333,783.2761903889973,134.95866305033366,97.44888888888887,98.0,7.147889107200836,217.5767197206286,81.25,5.600000023841858
2021-03-28 18:00:00+00:00,86.67499923706055,6.59375,86.86198942608303,11.171388888888888,10.237861142953236,25.18083333333333,2.7709444502823883,109.62194444444444,31.814166666666665,783.1583108350966,135.3247413635254,97.75,98.0,7.692611222532061,217.5439761140612,69.25,6.799999952316284
2021-03-28 19:00:00+00:00,86.77499961853027,12.296875,85.1300163269043,8.94638888888889,10.42130559762319,27.429722222222207,2.5965277568995955,111.69888888888887,36.08583333333333,782.3814395989309,135.34299850463867,97.43111111111112,98.0,9.050916849507226,217.3281786134508,62.0,6.400000095367432
2021-03-28 20:00:00+00:00,86.7249984741211,0.0,85.10408426920573,16.38777777777778,10.303277712663018,27.75638888888887,2.7986388919750853,113.0202777777778,35.866666666666674,783.2210125054253,135.0970802307129,97.71666666666668,98.0,9.052472417222129,217.5620875295004,66.75,5.825000166893005
2021-03-28 21:00:00+00:00,85.80352789560955,0.0,85.72999382019043,26.80083333333333,10.51827765279346,26.563888888888886,2.6408888651099467,111.49583333333334,34.560833333333335,783.7893112521698,135.5523910522461,97.69833333333332,98.0,8.57811127000385,217.72064288245312,66.0,5.775000095367432
2021-03-28 22:00:00+00:00,85.54472212261624,0.0,84.56576157463921,23.544166666666676,10.415194454193117,27.26944444444444,2.7284166924489868,112.88138888888888,36.93916666666667,783.702141164144,135.13162994384766,97.1888888888889,98.0,9.302194653749464,217.7061511951024,71.25,5.124999940395355
2021-03-28 23:00:00+00:00,86.67499732971191,31.203125,83.97936285654703,1.8272222222222223,10.597083313465117,28.5011111111111,2.653888881670104,114.48083333333334,37.85472222222224,783.4495960659448,135.27880096435547,97.30166666666668,98.0,9.834361272388032,217.62488874223504,81.75,3.6250000596046448
2021-03-29 00:00:00+00:00,86.80000305175781,0.0,84.11662292480469,1.125,10.395666674772896,28.548611111111104,2.700666683349344,113.90694444444443,36.80694444444444,783.9790655687118,135.34102630615234,97.63666666666668,98.0,9.569833530849884,217.76802754296205,81.75,3.699999988079071
2021-03-29 01:00:00+00:00,84.70047296206157,0.0,84.51630546569824,31.92555555555555,10.364500017960866,28.28638888888889,2.889000018272135,113.35111111111112,36.88861111111111,782.1674345906574,135.70442581176758,97.25888888888888,98.0,9.459277892112734,217.26873257954924,77.5,4.5
2021-03-29 02:00:00+00:00,86.55000114440918,0.0,84.06131988737317,0.0,10.515028036435446,29.028055555555547,2.850722185240852,114.47805555555558,37.369166666666665,783.1887268405488,135.2253456115723,97.12055555555555,98.0,9.649000181886883,217.55242524888783,82.75,4.0
2021-03-29 03:00:00+00:00,86.5250015258789,0.0,84.44545507642957,1.5775,10.515166628890569,28.117777777777768,2.7964999846617378,114.21416666666669,36.71972222222222,783.7156754726834,135.4081573486328,97.24277777777776,98.0,9.4871946504381,217.69879956139465,85.75,3.800000011920929
2021-03-29 04:00:00+00:00,86.5999984741211,0.0,83.8331791030036,0.0666666666666666,10.247388851377698,28.212499999999988,3.149416645831532,114.92888888888888,37.712222222222216,784.0246034749348,135.1799545288086,97.55611111111112,98.0,9.871472391817306,217.72732089996344,88.75,3.650000035762787
2021-03-29 05:00:00+00:00,86.5999984741211,62.296875,82.89510571797689,0.0,10.475000143051147,29.67305555555556,2.625,115.8561111111111,39.42555555555555,783.3378069390191,134.80227279663086,97.36194444444445,98.0,10.49513905896081,217.59383622911244,88.25,3.324999988079071
2021-03-29 06:00:00+00:00,86.3499984741211,11.203125,78.26115323172675,0.6688888888888889,10.449999809265137,29.25638888888889,2.6250000596046448,124.38527777777776,57.293888888888894,779.2907687208389,134.23789944966634,97.20833333333334,98.0,13.624611379835342,216.469658241272,84.5,3.125
2021-03-29 07:00:00+00:00,86.32500076293945,10.703125,81.15399284574721,0.6977777777777778,10.372583388752409,28.25,3.0,119.32694444444444,42.42027777777778,766.5770431518555,131.98268508911133,97.70916666666666,98.0,11.5698335591952,212.93806752522784,86.25,2.850000023841858
2021-03-29 08:00:00+00:00,86.5,12.40625,83.79962348937988,0.8961111111111111,10.280777726438313,28.10805555555555,2.8438611218002112,115.65472222222223,37.771666666666654,769.104536268446,133.0073127746582,97.41194444444444,98.0,9.943277951876324,213.83651748657232,84.0,3.6750000715255737
2021-03-29 09:00:00+00:00,85.856000623703,0.0,84.16072883182102,20.29388888888889,10.38394442293379,27.253333333333327,2.8345000070002344,113.79638888888888,36.023055555555544,768.7762241448297,132.733154296875,97.40222222222224,98.0,9.388111270003847,213.5489515007867,78.25,4.324999928474426
2021-03-29 10:00:00+00:00,86.64999961853027,22.1875,84.74151075151232,7.983611111111111,10.387555569807688,26.348888888888883,2.9025833409693504,112.04166666666666,34.78805555555555,768.3072592671714,133.40922164916992,97.5875,98.0,8.863861260679032,213.41868385738803,75.75,4.800000071525574
2021-03-29 11:00:00+00:00,86.85000038146973,0.0,86.75415578630235,5.389722222222222,10.436166635089451,26.31194444444444,2.811888886839151,108.57666666666668,31.16083333333333,767.1691410149467,133.69614028930664,97.75,98.0,7.525083498424953,213.10392825232623,69.75,5.625
2021-03-29 12:00:00+00:00,86.82499885559082,13.40625,84.47846776750352,3.412777777777778,10.267305411762662,28.47222222222222,2.75163887384865,112.10777777777776,36.04138888888889,779.675074751112,134.0860939025879,97.5863888888889,98.0,9.28600012090471,216.57641005198164,69.5,6.2500001192092896
2021-03-29 13:00:00+00:00,86.14999961853027,0.0,83.56996022542317,0.0,10.474999904632568,27.877499999999998,2.958666640785005,115.4877777777778,38.52972222222223,783.6995064120821,134.74089813232422,97.25611111111112,98.0,10.042027955320147,217.67023340437157,68.25,6.849999904632568
2021-03-29 14:00:00+00:00,86.87500190734863,0.0,83.78249931335449,0.0,10.597305628723568,29.409166666666664,2.899777774016062,114.54694444444443,38.06194444444444,782.3602472601993,134.5352668762207,97.8472222222222,98.0,9.871639038721725,217.3222917260064,65.5,7.050000071525574
2021-03-29 15:00:00+00:00,86.67514006720648,0.0,84.39679432974921,2.680833333333333,10.406416562398276,27.34527777777778,2.917666630811161,114.60305555555556,36.915,782.1682249789767,134.16949070824518,97.22694444444446,98.0,9.525750096639,217.2703414493137,64.5,7.324999928474426
2021-03-29 16:00:00+00:00,86.84994482464259,38.703125,84.98434150271945,0.0,10.222527611520556,28.06527777777778,3.1778611279196207,114.495,32.54888888888889,787.0660578070747,134.86909939236108,97.74972222222222,98.0,8.968666946358152,218.62946423848476,56.5,8.599999904632568
2021-03-29 17:00:00+00:00,86.83094438976713,0.0,85.64839256922404,1.1022222222222222,10.199444274107616,27.32361111111111,3.1265000153912434,113.36888888888888,30.45,787.7094770134818,135.2204520289103,97.75,98.0,8.390056018034617,218.8081926006741,59.5,8.5
2021-03-29 18:00:00+00:00,85.95619346936543,15.296875,84.88508538987901,258.22916666666663,10.324555661148494,25.804166666666664,2.711777778449987,105.34999999999998,30.51944444444445,783.9088533698185,135.67505645751953,95.32666666666668,96.5575,7.383222295973036,217.75246021694608,61.75,8.475000143051147
2021-03-29 19:00:00+00:00,86.79999732971191,12.59375,82.74760392930773,4.7675,10.31391650146908,26.71472222222221,2.90344444612662,108.5822222222222,34.31944444444444,783.9016431172687,135.6140174865723,94.29833333333336,95.0,8.597944699393379,217.7504566319784,63.75,7.850000023841858
2021-03-29 20:00:00+00:00,86.875,0.0,82.86782102796766,5.019444444444444,10.554999898009829,26.539166666666663,2.708555542379618,108.45527777777778,33.66916666666668,782.1080641343857,135.30481338500977,94.2927777777778,95.0,8.528944624132578,217.25224058363185,71.5,7.425000071525574
2021-03-29 21:00:00+00:00,86.9000015258789,0.0,82.52259774102106,6.558055555555554,10.555277858310276,26.39305555555556,2.873833360407087,108.24194444444446,34.245000000000005,783.1816757880314,135.20078659057617,94.28944444444444,95.0,8.667639119625091,217.5504664950901,70.75,7.275000095367432
2021-03-29 22:00:00+00:00,87.04999923706055,24.703125,84.1762880176968,7.338611111111112,10.38463888698154,24.743611111111104,2.7220833433005542,105.43138888888888,30.598888888888883,782.3383210245765,135.4443130493164,94.4975,95.0,7.227111259036593,217.31620095994748,74.75,6.75
2021-03-29 23:00:00+00:00,86.95000076293945,0.0,84.13078940073649,2.4102777777777784,10.754194529851278,24.065833333333337,2.7981110875142945,104.455,31.178611111111103,782.4163098653157,135.74522018432617,94.5638888888889,95.0,7.490361243883769,217.35267910003665,74.75,6.224999904632568
2021-03-30 00:00:00+00:00,86.92499923706055,0.0,84.23250961303711,4.885555555555555,10.542916697396173,24.40694444444444,2.7495833587977625,106.33055555555556,31.244722222222222,781.7159370761447,135.92441940307617,94.28166666666668,95.0,7.463111246691811,217.12850926717132,74.75,6.0
2021-03-30 01:00:00+00:00,86.80000114440918,23.90625,83.33036285188462,2.240833333333333,10.436583364539676,25.37694444444444,2.988250022133191,107.51361111111112,33.60277777777778,784.3280570305717,135.79905319213867,94.3138888888889,95.0,8.28061128311687,217.8689054489137,75.0,4.574999928474426
2021-03-30 02:00:00+00:00,86.7750015258789,0.0,82.65295908610025,4.473611111111111,10.505555528004964,26.259166666666665,2.759527786639002,108.28277777777778,33.69083333333333,783.9297241041393,135.6259002685547,94.35416666666669,95.0,8.571027918789124,217.7582571114436,76.25,4.100000023841858
2021-03-30 03:00:00+00:00,86.67499923706055,0.0,82.48471844355265,2.1758333333333333,10.435305468506284,26.66916666666667,2.99841666072607,109.30833333333334,34.73499999999999,782.8475221421982,135.44218063354492,94.56277777777778,95.0,8.756083500120374,217.45764628940168,78.0,3.825000047683716
2021-03-30 04:00:00+00:00,86.85000228881836,0.0,82.74749755859375,2.1444444444444444,10.613194500340356,26.79666666666666,2.830444456636906,108.9813888888889,34.64472222222222,784.7741448805065,135.61624908447266,94.71638888888889,95.0,8.767333413494956,217.9202884589302,77.0,3.800000011920929
2021-03-30 05:00:00+00:00,86.50000190734863,0.0,81.13264063941108,2.961388888888889,10.58652787393994,27.706111111111102,2.771222237745921,112.01583333333332,37.156944444444434,783.8684276665579,135.6627082824707,94.13083333333331,95.0,9.816083548598815,217.74123098585343,78.25,3.724999964237213
2021-03-30 06:00:00+00:00,86.67575114568075,37.0,76.61384864807127,0.25,10.899999618530272,29.063333333333336,2.949999988079071,122.08055555555556,51.0225,781.7967570156519,134.72262128194174,94.29194444444444,95.0,12.831861365636192,217.1657664871217,81.25,3.525000035762787
2021-03-30 07:00:00+00:00,86.0,16.796875,81.37775445938111,0.4499999999999999,10.547833224137625,27.66527777777777,2.911083321604464,111.27222222222224,36.314166666666665,769.6645228068032,133.46109447903103,94.56444444444446,95.0,9.584583287768895,213.7957011583117,82.5,3.924999952316284
2021-03-30 08:00:00+00:00,86.92500114440918,12.90625,83.4656045214335,3.2075,10.289333164691923,24.78472222222222,3.004972201585769,106.37833333333334,32.583333333333336,771.7476852756074,134.27327346801758,94.4175,95.0,7.8521112846003644,214.37551478915748,80.25,4.575000047683716
2021-03-30 09:00:00+00:00,86.7249984741211,0.0,83.73713302612305,18.512222222222228,10.699583382871412,23.72194444444445,2.5463333245449604,106.335,31.099722222222223,773.3471312289767,133.75584030151367,94.325,95.0,7.412861106925541,214.81864841037336,75.25,5.5
2021-03-30 10:00:00+00:00,86.9000015258789,0.0,84.73144438849555,11.261666666666668,10.40597217215432,25.170833333333334,2.9430000256995363,104.00583333333331,29.41055555555556,772.7570627678763,134.24790954589844,94.11444444444444,95.0,6.952389028337267,214.65474050309933,75.25,5.975000023841858
2021-03-30 11:00:00+00:00,86.82500267028809,19.09375,84.34853780534533,2.0102777777777776,10.508416652149624,24.93527777777777,2.9806666408313647,105.0,29.489722222222216,772.7459006754557,134.1919403076172,94.10277777777776,95.0,6.8146667061911685,214.74085234748,75.25,5.975000023841858
2021-03-30 12:00:00+00:00,86.70000076293945,9.0,80.99357064353094,0.7155555555555555,10.616583232349818,27.51916666666667,2.3856111115879486,111.4272222222222,37.23722222222221,778.6582612270777,134.41256713867188,94.24722222222223,95.0,9.622028012010786,216.4175724538169,76.0,6.175000071525574
2021-03-30 13:00:00+00:00,86.45000076293945,0.0,79.63329507403904,0.0,10.5,27.549166666666665,2.8306389088763133,114.7897222222222,39.730555555555554,782.7530926683214,134.37915802001953,94.3,95.0,10.717472349272835,217.431415324741,75.0,6.575000047683716
2021-03-30 14:00:00+00:00,86.69999694824219,0.0,80.43756814108954,0.0,10.51811120775011,28.36,2.9001666583617527,113.1522222222222,38.74166666666666,782.5402628919812,134.30338668823242,94.19694444444444,95.0,10.159777987003327,217.37229600270595,75.25,6.650000095367432
2021-03-30 15:00:00+00:00,86.85000038146973,27.0,81.7986262872484,3.492777777777777,10.31830551015006,30.734166666666667,2.8925833463999964,111.14055555555554,36.14222222222223,782.8773954772948,134.83821868896484,94.2838888888889,95.0,9.2334724521637,217.40899962531205,72.5,7.575000047683716
2021-03-30 16:00:00+00:00,86.67499923706055,0.0,82.70021858215331,39.7988888888889,10.536611013412475,26.157222222222224,3.001694479717149,108.19277777777778,34.46416666666666,783.7458168707951,135.26718521118164,94.11583333333331,95.0,8.482222368187376,217.72213526831732,70.75,8.325000286102295
2021-03-30 17:00:00+00:00,87.0,22.796875,83.79085586547852,8.380277777777778,10.62963888698154,23.64888888888889,2.674249993827608,106.39722222222224,32.48888888888888,783.8052257622612,135.5162467956543,94.31833333333331,95.0,7.933611262506909,217.72367464701347,71.75,8.25000011920929
2021-03-30 18:00:00+00:00,87.0999984741211,0.0,83.46871095657349,5.681111111111111,10.273972202936807,24.663333333333338,3.039000002609359,107.03138888888888,32.898055555555544,783.2658735148111,135.19597625732422,94.69777777777776,95.0,8.117944540712568,217.47593874189596,72.75,8.074999809265137
2021-03-30 19:00:00+00:00,86.87441666073269,0.0,82.78032934612699,4.2175,10.409277871449788,26.29861111111111,2.8995555464757814,108.2052777777778,34.12833333333334,784.0116159396699,135.2087297185262,94.44611111111112,95.0,8.6196112730768,217.78100511338988,75.5,7.349999904632568
2021-03-30 20:00:00+00:00,86.8499984741211,21.40625,82.31892394807603,4.817777777777778,10.54661104361216,25.85555555555556,2.974916665156682,108.92333333333332,34.64333333333333,783.8657027011445,135.96635818481445,94.1888888888889,95.0,8.694972547954983,217.7364773771498,79.75,6.549999952316284
2021-03-30 21:00:00+00:00,86.9000015258789,0.0,83.34409362369114,7.0025,10.44772230492698,23.96555555555556,2.9034722080330053,107.52249999999998,32.890833333333326,784.482791442871,135.4113540649414,94.32222222222222,95.0,8.146972457832762,217.91049841139065,81.25,6.174999952316284
2021-03-30 22:00:00+00:00,86.875,0.0,84.4924087524414,4.181111111111111,10.640416661898294,23.699166666666667,2.7788611006405617,105.02444444444444,31.38111111111111,784.2000617811412,136.03158950805664,94.17611111111113,95.0,7.322722348372141,217.7446937772964,82.25,6.174999952316284
2021-03-30 23:00:00+00:00,86.77499771118164,20.703125,85.08133326848348,2.765000000000001,10.648861234452989,23.595,2.7681666751371483,104.35833333333332,29.815555555555555,783.2061271667479,136.0264892578125,94.0,95.0,6.917916741636064,217.55725840674515,83.25,6.199999928474426
2021-03-31 00:00:00+00:00,87.0,0.0,84.79036617279053,1.23,10.465583275424107,24.2025,2.951333315802945,103.74305555555556,29.26027777777778,783.6704186842175,136.0788116455078,94.38833333333332,95.0,6.802944534487194,217.6862286334568,79.75,6.199999928474426
2021-03-31 01:00:00+00:00,87.19999694824219,0.0,85.44249534606934,0.3205555555555555,10.312138894134096,24.420277777777777,3.10002777185705,103.09583333333332,28.44194444444444,786.6008958604599,135.79103469848633,94.52388888888888,95.0,6.489222350517909,218.50024956597224,80.5,5.674999952316284
2021-03-31 02:00:00+00:00,86.85000228881836,0.0,84.35424771414864,8.154722222222222,10.439138905737137,24.492500000000003,2.8933333304855564,104.5502777777778,30.6663888888889,784.5975974867076,135.58595657348633,94.54500000000002,95.0,7.178583398527569,218.0572033098009,81.0,5.2499998807907104
2021-03-31 03:00:00+00:00,86.95000076293945,0.0,84.89249801635742,4.065555555555556,10.65083309703403,24.506944444444446,2.691611116909318,105.0111111111111,30.424444444444443,782.7939279344345,135.99330139160156,94.4572222222222,95.0,7.070888985527887,217.44275854746505,80.5,4.850000023841858
2021-03-31 04:00:00+00:00,86.87450191497803,35.09375,83.91404657363891,6.568611111111112,10.61205560233858,24.119444444444447,2.8361111110117703,106.95527777777777,31.859722222222224,784.6649264526367,135.78616832733155,94.20583333333332,95.0,7.812333460516399,217.96109102461077,81.5,4.25
2021-03-31 05:00:00+00:00,86.67499923706055,0.0,82.25215071572198,3.3897222222222223,10.414805489646064,26.716944444444437,2.9893333354261182,109.52361111111112,35.10194444444444,783.8117937045628,135.66091918945312,94.21722222222223,95.0,8.976333481205833,217.7254990853204,82.0,3.950000047683716
2021-03-31 06:00:00+00:00,86.9000015258789,23.09375,76.09982658810085,0.6933333333333334,10.467500190734864,28.436111111111117,2.8094444290134644,119.98166666666668,48.963888888888896,782.8496386379665,134.59856414794922,94.15944444444445,95.0,12.875972352292798,217.4582335366144,82.0,4.024999976158142
2021-03-31 07:00:00+00:00,86.0999984741211,16.40625,74.44283638424344,1.4466666666666663,10.600000381469728,27.7875,3.0999999046325684,124.33638888888888,67.54416666666668,775.2723150126137,133.39860428704156,94.04888888888888,95.0,14.034833579593233,215.35342122819696,82.25,4.100000023841858
2021-03-31 08:00:00+00:00,86.4749984741211,7.5,74.57518068525526,0.32,10.200000286102297,27.55444444444444,3.200000047683716,120.75055555555556,61.23638888888888,781.0367813449434,133.9239091237386,93.7002777777778,95.0,13.790861231221095,216.9546616872153,81.75,5.074999928474426
2021-03-31 09:00:00+00:00,86.5999984741211,0.0,74.20875356250339,2.3377777777777777,10.300000190734863,28.892777777777777,2.75,127.5,71.46694444444445,782.1523871358235,133.40547943115234,94.81499999999998,95.0,14.79286134375466,217.245665304396,79.5,6.300000071525574
2021-03-31 10:00:00+00:00,86.47500038146973,28.5,79.26617937511868,0.165,10.775000095367432,26.806944444444447,2.901916681130727,117.89555555555556,42.39083333333334,783.2858062405055,134.08536911010742,94.46,95.0,11.311694627602895,217.5793913269044,75.0,7.200000047683716
2021-03-31 11:00:00+00:00,86.74999809265137,17.40625,80.99847514682347,1.5666666666666669,10.629972416030036,30.95694444444445,2.8539444657497937,112.20583333333332,37.69833333333333,783.3405327351887,134.1375617980957,94.67972222222222,95.0,9.726777959002389,217.59459320068365,68.25,8.350000143051147
2021-03-31 12:00:00+00:00,86.79999732971191,0.0,80.6894019232856,0.3391666666666666,10.370277729034424,27.84944444444444,3.13888893339369,113.65444444444444,37.87916666666666,783.6661126369897,134.2020721435547,94.46194444444446,95.0,10.074639027648502,217.61142110188817,70.0,8.100000143051147
2021-03-31 13:00:00+00:00,86.82499885559082,0.0,81.08201983981662,1.23,10.451444471412234,26.127499999999998,2.65983334283034,111.68222222222222,36.71916666666666,782.6034814453122,134.25620651245117,94.22777777777776,95.0,9.517055743270452,217.4115989600288,75.5,7.625
2021-03-31 14:00:00+00:00,86.25294292661879,0.0,82.03333028157552,28.538055555555555,10.21994438568751,27.48583333333333,2.990749981502692,109.91138888888888,35.483888888888885,783.7675201246471,134.54327774047852,94.25555555555556,95.0,8.985527908934488,217.7132008658516,74.25,8.099999904632568
2021-03-31 15:00:00+00:00,86.08566701253255,31.0,83.9003749232822,14.785555555555554,10.441249934832255,22.53777777777778,2.962333298457993,105.38083333333334,31.658333333333328,783.6389730495874,135.1465950012207,94.45166666666664,95.0,7.634694572819605,217.69022339714908,69.25,8.424999952316284
2021-03-31 16:00:00+00:00,85.90583592732747,0.0,84.21809999254015,34.46861111111111,10.6263889447848,25.38166666666666,2.821166678335932,105.75833333333334,30.846666666666668,783.013367784288,134.98295211791992,94.27277777777778,95.0,7.402527856429416,217.4379506852893,64.0,8.475000143051147
2021-03-31 17:00:00+00:00,86.29594434738159,0.0,84.7278902859158,15.061944444444446,10.576250169277191,27.48444444444444,2.995194450385041,104.39138888888888,29.894722222222228,783.5855575900605,135.39496994018555,94.33,95.0,6.87627790543768,217.66265598720983,63.75,9.325000286102297
2021-03-31 18:00:00+00:00,86.85000038146973,23.296875,84.61053068796794,7.405555555555554,10.315805582470364,24.57555555555556,2.878749980032444,105.32555555555555,30.877500000000005,783.8684742058645,135.53252029418945,94.62333333333332,95.0,7.298611174424489,217.74124379899777,67.0,9.149999856948853
2021-03-31 19:00:00+00:00,86.92500114440918,0.0,83.76274952782525,2.897222222222222,10.403027691841128,23.86388888888889,2.9326110923621385,106.93888888888888,32.15972222222222,782.7892692565916,135.65582656860352,94.66277777777776,95.0,7.678555657068889,217.44007551405173,72.75,8.349999904632568
2021-03-31 20:00:00+00:00,87.02499961853027,0.0,85.2368980662028,2.059444444444445,10.46649998532401,23.833055555555557,2.8346666955947875,104.1875,28.667222222222225,786.8879077826604,135.68592834472656,94.34666666666666,95.0,6.640805733071432,218.5799749416776,76.75,8.224999904632568
2021-03-31 21:00:00+00:00,87.0999984741211,19.296875,85.69198835160998,1.278888888888889,10.104138937526278,25.037222222222223,3.183972219493655,102.1,26.805277777777786,785.7971527438691,135.8278579711914,94.18166666666669,95.0,6.231805605093638,218.2769874487984,77.75,8.200000047683716
2021-03-31 22:00:00+00:00,87.19999885559082,0.0,86.45499610900879,0.8222222222222222,10.000583436489103,25.33583333333333,3.22563884721862,100.125,24.016111111111112,790.0021411471895,135.77789688110352,94.0,95.0,5.124694557587306,219.44504036373564,72.75,8.924999952316284
2021-03-31 23:00:00+00:00,87.17499732971191,12.0,87.38456403944228,0.1616666666666666,10.308611016008587,25.80472222222222,3.1547778184215227,99.5,21.297500000000003,790.6727794731985,136.0200309753418,94.25,95.0,4.410694410536024,219.70447606404628,70.75,9.450000047683716
2021-04-01 00:00:00+00:00,87.0999984741211,0.0,87.03787231445312,0.0,10.32719451321496,25.49694444444444,2.872999963594808,99.0,23.031111111111112,793.586023542616,136.23670196533203,94.75,95.0,4.68111120555136,220.35977549658887,73.25,8.825000047683716
2021-04-01 01:00:00+00:00,87.0999984741211,0.0,86.92750358581543,0.4075,10.429194473690456,24.927777777777777,2.8219444609019493,99.5,23.043888888888887,789.8250493537053,135.87876892089844,94.5,95.0,4.810500170919631,219.39584787580705,72.5,8.425000190734863
2021-04-01 02:00:00+00:00,87.0999984741211,0.0,87.15650217692058,0.4216666666666667,10.42722209215164,24.988888888888887,2.783722207347552,98.5,22.29666666666666,792.6614424133301,136.11557388305664,94.5,95.0,4.543944465584225,220.1837332873875,69.5,8.75
2021-04-01 03:00:00+00:00,87.0999984741211,0.0,87.0424976348877,0.5,10.388305623531345,25.208333333333336,2.693750032418304,98.0,22.128611111111116,793.7674515618218,136.1199722290039,94.25,95.0,4.440416709383329,220.4923481411405,70.5,8.800000190734863
2021-04-01 04:00:00+00:00,87.25,0.0,86.96999931335449,0.0,10.406166698402831,25.12305555555556,2.871805539760324,100.0,22.626111111111108,790.2369672478573,135.9004364013672,94.25,95.0,4.627777821885215,219.45863848792183,71.0,8.650000095367432
2021-04-01 05:00:00+00:00,87.2750015258789,0.0,86.28486633300781,0.0,10.154249872101678,25.3625,3.174111101826032,99.75,24.26027777777778,789.6978018358016,135.78904724121094,94.25,95.0,5.113638952175776,219.48809132470032,73.0,8.524999856948853
2021-04-01 06:00:00+00:00,86.34691655053032,38.703125,83.48654638926189,27.77194444444444,10.421916786564722,24.916111111111107,2.5558611246943475,107.18194444444444,32.95666666666667,783.2794759623206,135.2996711730957,94.18861111111111,95.0,8.095778003401229,217.65228565639924,77.0,8.075000047683716
2021-04-01 07:00:00+00:00,87.0999984741211,8.890625,79.62261388142903,1.9177777777777776,10.400000095367432,26.91388888888889,2.5997222861647606,114.42083333333336,40.56694444444444,782.8904349772134,134.67053985595703,94.41472222222224,95.0,10.71650013367335,217.4695660569933,78.25,7.774999976158142
2021-04-01 08:00:00+00:00,86.70000076293945,0.0,79.99241873847112,0.4569444444444444,10.545000092188518,27.78166666666667,2.339305518898699,114.95416666666668,39.9225,783.0751345825196,134.37662506103516,94.40055555555556,95.0,10.623972442679932,217.54857182820635,77.75,7.8750001192092896
2021-04-01 09:00:00+00:00,86.80000114440918,15.90625,83.55951131820679,12.929444444444444,10.320638806555008,24.632222222222214,2.839472182393075,107.41138888888892,32.59888888888889,783.3066070048012,135.7031364440918,94.50027777777775,95.0,7.950194590091707,217.5851693344117,80.0,7.75
2021-04-01 10:00:00+00:00,86.54999923706055,8.203125,76.06519999186197,5.559722222222223,10.131111481454637,27.28194444444444,2.558972262938817,121.55277777777776,58.97222222222224,783.1700047980413,134.06836700439453,94.12472222222225,95.0,13.297916865613724,217.54722433726,80.75,7.975000023841858
2021-04-01 11:00:00+00:00,86.9000015258789,19.203125,80.93401988559299,5.734444444444445,10.478277923266091,27.14138888888888,2.6744444568289643,112.07222222222222,37.39777777777776,782.6758521864149,135.13991928100586,94.64222222222224,95.0,9.657444568077722,217.47968910641143,81.0,8.325000047683716
2021-04-01 12:00:00+00:00,86.87500190734863,5.09375,86.66994235992432,4.207222222222223,10.269749850961894,26.40388888888889,3.291083313491609,102.10416666666669,24.16027777777777,785.5453897772893,135.5476837158203,95.71388888888887,95.0,5.341944568157197,217.9862236319649,76.5,9.37499976158142
2021-04-01 13:00:00+00:00,87.20000267028809,6.5,85.63913159688315,0.0,10.205472172631158,24.61694444444445,3.139416699111462,102.58805555555556,28.224166666666665,783.715703294542,135.10955810546875,94.5,95.0,6.296527874999575,217.71547405242933,68.25,11.325000047683716
2021-04-01 14:00:00+00:00,86.9000015258789,0.0,85.77584205203586,0.0,10.066027769247691,26.345555555555556,2.972722185121642,101.11944444444444,26.254722222222224,783.0509370591902,135.23528671264648,94.0,95.0,5.97280562957128,217.42109427558057,61.5,11.549999952316284
2021-04-01 15:00:00+00:00,87.00000190734863,0.0,86.09599539438884,0.91,10.376083168188732,28.953888888888887,3.157277829746405,101.47305555555556,26.10472222222222,783.395303463406,135.36903762817383,94.37611111111111,95.0,5.626416718827354,217.6098069466485,58.0,11.875
2021-04-01 16:00:00+00:00,87.37500190734863,0.0,86.3399887084961,0.0,10.064166624546052,25.286666666666665,3.3873055730925667,101.5,25.149444444444445,784.5099814181858,135.6913604736328,94.25,95.0,5.428583357731501,217.9245323350695,58.75,11.87500023841858
2021-04-01 17:00:00+00:00,87.02499961853027,18.703125,87.42757105933296,0.0,9.925694500605267,23.442777777777778,3.344972241024176,98.75,21.01777777777778,783.285728810628,135.86210250854492,94.5,95.0,4.208083433310191,217.57520345052092,51.5,12.274999856948853
2021-04-01 18:00:00+00:00,87.0,0.0,87.27009047614203,0.0,9.95422225104438,27.595,3.381583363347584,99.59722222222224,21.27888888888889,784.7678734842935,135.83987045288086,94.0,95.0,4.470805647969246,217.9910768085056,56.0,12.074999809265137
2021-04-01 19:00:00+00:00,87.20000267028809,0.0,87.02152930789524,0.0,10.069610986444689,23.90944444444444,3.3156388974189763,100.25,23.81527777777778,786.763900197347,135.92292404174805,94.0,95.0,5.170611070526971,218.54552853478333,60.75,11.099999904632568
2021-04-01 20:00:00+00:00,87.1500015258789,13.5,86.46166297912598,0.0,10.124694354534148,23.52333333333333,3.2269166594081464,101.04027777777776,25.22888888888889,787.1407309468589,135.96065521240234,94.5,95.0,5.363389036125607,218.6502034378052,65.25,9.900000095367432
2021-04-01 21:00:00+00:00,87.0999984741211,0.0,86.83999633789062,0.0,9.806388902399275,23.78194444444445,3.488416663342053,101.0,24.050000000000004,784.6840415276421,136.0447006225586,94.40388888888889,95.0,4.977861203882429,218.070567410787,74.5,9.149999856948853
2021-04-01 22:00:00+00:00,87.0,0.0,86.71499633789062,0.0,10.505305653148223,24.62444444444445,2.660027751459016,99.5,22.815833333333337,787.3722136433918,135.91454315185547,94.25,95.0,4.55127780649397,218.67839320712625,78.5,8.750000238418579
2021-04-01 23:00:00+00:00,87.4000015258789,17.09375,87.47885435316297,0.0,10.277916759914824,25.759166666666665,3.1414721768101064,98.75,20.98,785.8799027167423,136.2448387145996,94.0,95.0,4.259749980370204,218.29997378031425,78.75,8.674999952316284
2021-04-02 00:00:00+00:00,87.4000015258789,0.0,87.67985153198242,0.0,10.579027798440723,25.14027777777778,2.9713055272565945,96.5,21.40333333333333,787.1295452033147,136.04679107666016,94.5,95.0,4.273472401433521,218.64709609561504,80.75,8.374999761581421
2021-04-02 01:00:00+00:00,87.4000015258789,0.0,87.52425863054063,0.0,10.724611077573565,25.28916666666667,2.3981388744380734,97.5,21.56583333333333,788.7746225145125,136.21218490600586,94.25,95.0,4.225527945094639,219.10406197018105,81.75,8.150000095367432
2021-04-02 02:00:00+00:00,87.4000015258789,0.0,87.39750099182129,0.0,10.660083451535968,25.91083333333333,2.37958334379726,97.75,21.168611111111108,786.1752611456976,136.26470184326172,94.25,95.0,4.130305622286267,218.38201707204183,82.5,8.00000011920929
2021-04-02 03:00:00+00:00,87.4000015258789,0.0,87.52249717712402,0.0,10.560222352345784,25.90472222222222,2.6558888897630903,98.0,21.010277777777773,789.9116337585449,136.2585792541504,94.5,95.0,4.135472386015786,219.4172017330594,83.75,7.5
2021-04-02 04:00:00+00:00,87.42500114440918,0.0,87.26749420166016,0.0,10.341361159218682,24.99388888888889,2.952249990171856,100.25,22.155277777777776,788.7573193189834,136.25387954711914,94.25,95.0,4.529750121037165,219.00626965416797,79.0,7.199999928474426
2021-04-02 05:00:00+00:00,87.42499923706055,27.796875,86.40749740600586,0.0,9.901027763949498,23.939999999999998,3.3738055408332084,99.70138888888889,24.92527777777777,784.3973451741534,136.13634872436523,94.5,95.0,5.299222345087263,217.88815243191195,75.25,6.75
2021-04-02 06:00:00+00:00,87.19999694824219,0.0,85.10196320639716,0.7491666666666668,10.089055544535318,23.624444444444443,2.9518610971834924,103.29611111111112,29.07777777777778,784.5591767544216,135.91078186035156,94.385,95.0,6.528722284237544,217.87908193376344,75.5,6.549999952316284
2021-04-02 07:00:00+00:00,87.02499961853027,9.609375,83.95182833141752,17.22888888888889,10.561527876324124,23.265,2.647416682971848,105.2138888888889,31.04972222222223,784.4543200005425,135.68875122070312,94.43666666666668,95.0,7.322333400646847,217.9039788648818,72.5,6.5
2021-04-02 08:00:00+00:00,86.875,0.0,84.21515141593085,22.972500000000004,10.605888941817811,23.63,2.707888897433877,105.41805555555555,31.188611111111108,783.5130901421439,135.77492141723633,94.43666666666668,95.0,7.260888956255383,217.66984085506877,72.0,6.6249998807907104
2021-04-02 09:00:00+00:00,86.875,0.0,84.08429667578802,16.516944444444444,10.48886115180122,23.71361111111111,2.7988333339658054,104.89305555555556,31.04444444444444,782.509539896647,135.29155731201172,94.1622222222222,95.0,7.343611212041644,217.36376138051352,70.0,6.674999833106995
2021-04-02 10:00:00+00:00,86.97500038146973,0.0,84.41546940909492,17.458888888888882,10.62122229364183,23.55888888888889,2.653972227606508,105.25305555555556,31.10611111111111,783.2298777431912,135.88336181640625,94.37444444444444,95.0,7.306361274984148,217.56385575612384,72.0,6.700000047683716
2021-04-02 11:00:00+00:00,86.92499923706055,0.0,84.73633726755779,4.1425,10.393499929904936,23.51777777777778,2.6313888920015764,102.9575,29.444722222222225,785.2901100328233,135.7638053894043,94.3761111111111,95.0,6.722055673201879,218.13614282819967,73.5,7.125
2021-04-02 12:00:00+00:00,86.92500114440918,37.0,85.34591028425429,1.867222222222222,10.212083311080931,23.65138888888889,3.054499966502189,102.5,28.71444444444444,785.0133403184677,135.71434783935547,94.25,95.0,6.557805700434579,218.05926199171284,74.5,7.150000095367432
2021-04-02 13:00:00+00:00,86.9000015258789,0.0,86.63473768870037,0.0,9.968305586444009,25.172222222222224,3.3342222347524424,101.0,23.795277777777773,784.3087716674806,135.60875701904297,94.0,95.0,5.286194501717884,217.86493723127583,69.5,8.50000011920929
2021-04-02 14:00:00+00:00,87.5,10.203125,87.49991226196289,0.0,10.19186110523012,28.059444444444445,2.754055508441395,98.75,19.399166666666662,479.7516572231741,135.53863143920898,94.0,95.0,3.309333325624466,133.2643496492181,59.25,9.924999952316284
2021-04-02 15:00:00+00:00,87.5,3.59375,85.07829758961995,0.0,11.0,27.0,2.299999952316284,99.0,0.0,3.515625637828812e-11,135.71957397460938,94.0,95.0,0.0,9.765626675373174e-12,55.25,10.675000190734863
2021-04-02 16:00:00+00:00,87.5,0.0,84.00999450683594,0.0,11.0,27.0,2.299999952316284,99.0,0.0,3.515625637828812e-11,135.93181610107422,94.0,95.0,0.0,9.765626675373174e-12,55.25,10.525000095367432
2021-04-02 17:00:00+00:00,87.5,0.0,84.00999450683594,0.0,11.0,27.0,2.299999952316284,99.0,0.0,3.515625637828812e-11,135.8809814453125,93.25,95.0,0.0,9.765626675373174e-12,57.0,10.424999713897703
2021-04-02 18:00:00+00:00,87.5,0.0,84.00999450683594,0.0,11.0,27.0,2.299999952316284,99.0,0.0,3.515625637828812e-11,135.83586502075195,93.0,95.0,0.0,9.765626675373174e-12,60.0,9.824999809265137
2021-04-02 19:00:00+00:00,87.5,0.0,84.00999450683594,0.0,11.0,27.0,2.299999952316284,99.0,0.0,3.515625637828812e-11,135.90679931640625,93.0,95.0,0.0,9.765626675373174e-12,61.75,9.37499976158142
2021-04-02 20:00:00+00:00,87.5,0.0,78.14165732489691,0.0,11.0,27.0,2.299999952316284,99.0,0.0,3.515625637828812e-11,135.97147750854492,93.0,95.0,0.0,9.765626675373174e-12,62.0,8.899999856948853
2021-04-02 21:00:00+00:00,87.5,0.0,71.41999816894531,0.0,11.0,27.0,2.299999952316284,99.0,0.0,3.515625637828812e-11,136.03688430786133,93.0,95.0,0.0,9.765626675373174e-12,60.75,8.625
2021-04-02 22:00:00+00:00,87.19999885559082,0.0,71.41999816894531,0.0,11.0,27.0,2.274999976158142,99.0,0.0,3.515625637828812e-11,136.25600814819336,92.25,95.0,0.0,9.765626675373174e-12,68.75,8.050000071525574
2021-04-02 23:00:00+00:00,87.0999984741211,0.0,71.41999816894531,0.0,11.0,27.0,2.200000047683716,99.0,0.0,3.515625637828812e-11,136.34295272827148,92.0,95.0,0.0,9.765626675373174e-12,70.0,7.549999952316284
2021-04-03 00:00:00+00:00,87.0999984741211,0.0,71.41999816894531,0.0,11.0,27.0,2.200000047683716,99.0,0.0,3.515625637828812e-11,136.42145156860352,91.5,95.0,0.0,9.765626675373174e-12,70.75,7.299999952316284
