Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (°C),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (°C),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (°C),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (°C),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (°C)
2021-04-03 01:00:00+00:00,87.0999984741211,0.0,71.41999816894531,0.0,11.0,27.0,2.200000047683716,99.0,0.0,3.515625637828812e-11,136.33459091186523,91.0,95.0,0.0,9.765626675373174e-12,70.25,7.1499998569488525
2021-04-03 02:00:00+00:00,87.0999984741211,0.0,63.08007363637289,0.0,11.0,27.0,2.200000047683716,99.0,0.0,3.515625637828812e-11,136.24636840820312,91.0,95.0,0.0,9.765626675373174e-12,70.25,7.199999809265137
2021-04-03 03:00:00+00:00,87.0999984741211,0.0,60.52999877929688,0.0,11.0,27.0,2.200000047683716,99.0,0.0,3.515625637828812e-11,136.25221252441406,91.0,95.0,0.0,9.765626675373174e-12,72.0,7.200000047683716
2021-04-03 04:00:00+00:00,87.0999984741211,0.0,60.52999877929688,0.0,11.0,27.0,2.200000047683716,99.0,0.0,3.515625637828812e-11,136.0904769897461,91.0,95.0,0.0,9.765626675373174e-12,77.25,6.850000023841858
2021-04-03 05:00:00+00:00,87.0999984741211,0.0,60.52999877929688,0.0,11.0,27.0,2.200000047683716,99.0,0.0,3.515625637828812e-11,136.08827209472656,90.25,95.0,0.0,9.765626675373174e-12,76.25,7.074999928474426
2021-04-03 06:00:00+00:00,87.0999984741211,0.0,62.483164342244464,0.0,11.0,27.0,2.200000047683716,99.0,0.0,93.64999499853865,136.0155487060547,89.57083333333333,95.0,0.4801388998826345,26.0138876385244,82.25,6.774999976158142
2021-04-03 07:00:00+00:00,83.88036141925387,1.09375,81.91816720114815,18.25194444444444,10.340555676619212,24.605833333333337,2.907722199890348,108.68416666666668,35.08777777777778,784.3367495727538,135.2944221496582,93.4063888888889,95.0,8.008833470278317,217.87131974962037,84.0,6.875
2021-04-03 08:00:00+00:00,85.91100004620023,0.0,83.93375062094795,40.59583333333333,10.55608325825797,22.6675,2.5239444473882515,106.5,31.983611111111117,783.5373637559679,135.59807586669922,94.40166666666666,95.0,7.564388977156744,217.64926825629348,84.0,7.399999976158142
2021-04-03 09:00:00+00:00,87.04999923706055,15.3125,83.77347888522678,11.38472222222222,10.40963878393173,22.70527777777778,2.898388892213504,107.30972222222223,32.98555555555556,782.9624287245009,135.3941879272461,94.06666666666666,95.0,7.916333462662168,217.66178631252723,88.0,7.299999952316284
2021-04-03 10:00:00+00:00,86.7666685740153,0.0,83.53168812010023,20.4275,10.372527782387202,22.48055555555555,3.068138862848281,107.29305555555555,32.952222222222225,782.8574630398218,135.6844711303711,94.77277777777778,95.0,8.020222467316522,217.46040735456688,91.5,7.199999928474426
2021-04-03 11:00:00+00:00,86.22333335876465,0.0,84.12999778747559,36.157222222222224,10.66394443962309,21.85583333333333,2.5162500063081588,105.23166666666668,31.01583333333333,783.9594076368543,135.56446075439453,94.36888888888888,95.0,7.324750081300736,217.76379497951936,91.0,7.824999928474426
2021-04-03 12:00:00+00:00,85.36944333606296,24.0,84.67319840537178,21.81666666666667,10.75633330901464,21.299444444444443,2.3800555511646806,103.89861111111112,30.552777777777784,783.6397548929849,135.31584930419922,94.0,95.0,7.049694530036714,217.6777106136746,86.25,8.375
2021-04-03 13:00:00+00:00,86.875,0.0,84.94302768495348,3.463055555555556,10.541138917075262,22.32111111111111,2.8223055656751,104.2,29.42055555555556,783.8738565911185,135.63404083251953,94.25,95.0,6.75286125673188,217.52608189476868,82.25,8.799999713897705
2021-04-03 14:00:00+00:00,87.0250015258789,0.0,85.31227856953939,6.219444444444444,10.571611144807605,23.24555555555556,2.87177776750591,104.5,28.43722222222222,785.0188674248589,135.63554763793945,94.5,95.0,6.431638992230097,218.06079728020572,82.0,9.075000047683716
2021-04-03 15:00:00+00:00,87.30000305175781,21.1875,86.20999908447266,0.0861111111111111,10.296222150325772,24.065,2.879555538958974,98.82777777777778,25.95916666666667,686.3840554640027,135.89308365715874,94.25,95.0,4.740500129726197,190.7636275736491,80.75,9.799999952316284
2021-04-03 16:00:00+00:00,87.30000305175781,3.40625,85.90692981296115,0.0,10.800000190734863,25.75,2.900000095367432,101.0,3.701388888888889,18.78000000348516,135.81010114881727,94.75,95.0,0.5,5.216666667634766,79.0,10.325000047683716
2021-04-03 17:00:00+00:00,87.30000305175781,0.0,84.12999725341797,0.0,10.800000190734863,26.0,2.900000095367432,101.0,0.0,4.2187506821278475e-09,135.81367111206055,95.0,95.0,0.5,1.1718751524725235e-09,81.5,10.149999856948853
2021-04-03 18:00:00+00:00,87.30000305175781,0.0,84.12999725341797,0.0,10.800000190734863,26.0,2.900000095367432,101.0,0.0,4.2187506821278475e-09,135.81455612182617,94.0,95.0,0.5,1.1718751524725235e-09,82.0,10.125
2021-04-03 19:00:00+00:00,87.30000305175781,0.0,84.12999725341797,0.0,10.800000190734863,26.0,2.900000095367432,101.0,0.0,4.2187506821278475e-09,135.83917236328125,94.0,95.0,0.5,1.1718751524725235e-09,83.75,9.600000143051147
2021-04-03 20:00:00+00:00,87.30000305175781,0.0,80.42861090342203,0.0,10.800000190734863,26.0,2.900000095367432,101.0,0.0,4.2187506821278475e-09,136.2340316772461,93.25,95.0,0.5,1.1718751524725235e-09,83.5,9.625
2021-04-03 21:00:00+00:00,87.30000305175781,0.0,74.01998901367188,0.0,10.800000190734863,26.0,2.900000095367432,101.0,0.0,4.2187506821278475e-09,136.25865173339844,93.0,95.0,0.5,1.1718751524725235e-09,78.0,9.724999904632568
2021-04-03 22:00:00+00:00,87.30000305175781,0.0,74.01998901367188,0.0,10.800000190734863,26.0,2.900000095367432,101.0,0.0,4.2187506821278475e-09,135.91840362548828,93.0,95.0,0.5,1.1718751524725235e-09,78.75,9.025000095367432
2021-04-03 23:00:00+00:00,87.25,0.0,74.01998901367188,0.0,10.800000190734863,26.0,2.900000095367432,101.0,0.0,4.2187506821278475e-09,136.1606407165527,93.0,95.0,0.5,1.1718751524725235e-09,83.25,8.5
2021-04-04 00:00:00+00:00,87.19999694824219,0.0,74.01998901367188,0.0,10.399999618530272,26.0,2.700000047683716,101.0,0.0,4.2187506821278475e-09,136.13166427612305,93.0,95.0,0.0083333333333333,1.1718751524725235e-09,84.5,7.675000071525574
2021-04-04 01:00:00+00:00,87.19999694824219,0.0,67.96039023929171,0.0,10.399999618530272,26.0,2.700000047683716,101.0,0.0,4.2187506821278475e-09,136.16965866088867,92.0,95.0,0.0,1.1718751524725235e-09,84.25,7.1499998569488525
2021-04-04 02:00:00+00:00,87.19999694824219,0.0,63.93000030517578,0.0,10.399999618530272,26.0,2.700000047683716,101.0,0.0,4.2187506821278475e-09,136.15887451171875,92.0,95.0,0.0,1.1718751524725235e-09,80.0,7.1249998807907104
2021-04-04 03:00:00+00:00,87.19999694824219,0.0,63.93000030517578,0.0,10.399999618530272,26.0,2.700000047683716,101.0,0.0,4.2187506821278475e-09,136.2051239013672,91.25,95.0,0.0,1.1718751524725235e-09,80.0,6.550000071525574
2021-04-04 04:00:00+00:00,87.19999694824219,0.0,63.93000030517578,0.0,10.399999618530272,26.0,2.700000047683716,101.0,0.0,4.2187506821278475e-09,135.92010498046875,91.0,95.0,0.0,1.1718751524725235e-09,83.5,6.024999976158142
2021-04-04 05:00:00+00:00,87.19999694824219,0.0,63.93000030517578,0.0,10.399999618530272,26.0,2.700000047683716,101.0,0.0,4.2187506821278475e-09,135.89226150512695,91.0,95.0,0.0,1.1718751524725235e-09,80.25,5.900000095367432
2021-04-04 06:00:00+00:00,85.66110962761773,2.5,75.76801742553711,1.661111111111111,10.039944325023228,26.113888888888884,3.019305568999714,106.9225,24.789444444444435,597.2002584848782,135.74084854125977,91.62055555555555,95.0,6.291750122904776,165.89035008352062,73.5,5.75
2021-04-04 07:00:00+00:00,86.92500114440918,0.0,81.55542941623264,4.202777777777778,10.372166799704232,26.06777777777777,2.6043055533038246,110.18583333333332,35.44611111111111,782.5737742275662,135.14435195922852,94.24277777777776,95.0,9.145416804154712,217.4040579562717,72.25,5.524999976158142
2021-04-04 08:00:00+00:00,87.02499961853027,15.59375,83.2199821472168,7.168333333333333,10.118527793354458,24.49444444444444,3.113083298934831,108.09583333333332,33.63666666666667,784.609863196479,135.6091346740723,94.46555555555555,95.0,8.267889063358307,218.0082960383098,70.0,5.5
2021-04-04 09:00:00+00:00,84.84511133829753,0.0,82.16676244099935,13.549166666666666,10.30727776898278,25.86083333333333,2.7714444556004474,109.07833333333332,35.16916666666667,783.134344753689,134.85377883911133,94.33,95.0,8.931027940909065,217.5373186577692,73.5,5.425000071525574
2021-04-04 10:00:00+00:00,86.82500076293945,0.0,83.28749656677246,5.913333333333333,10.255777911610076,27.031388888888888,3.055444454815654,107.22416666666666,32.87305555555556,784.2164444986977,134.82172393798828,94.36694444444444,95.0,8.008555686606304,217.8379021369087,72.5,5.699999928474426
2021-04-04 11:00:00+00:00,86.92500114440918,25.8125,84.02869064331055,5.209999999999999,10.236472202671898,25.12083333333333,2.898666659229332,106.3625,32.50805555555555,783.4178972371417,135.28914260864258,94.78388888888888,95.0,7.720111213657592,217.61747225019684,77.25,6.0
2021-04-04 12:00:00+00:00,86.92500114440918,0.0,83.83802907943726,2.0472222222222225,10.395638935565946,24.86444444444444,2.857277784877353,106.40694444444446,31.95,783.8366716172959,135.2335319519043,94.25,95.0,7.71294453435474,217.6930268096924,76.5,6.3750001192092896
2021-04-04 13:00:00+00:00,86.95000076293945,0.0,84.33479418436686,4.192777777777778,10.343138846821256,24.321944444444448,2.9774722290039053,105.50027777777778,30.84027777777777,782.2773618231878,135.10116577148438,94.42527777777778,95.0,7.385166784260008,217.2992677391901,75.0,6.6249998807907104
2021-04-04 14:00:00+00:00,86.97500038146973,0.0,85.20259593963624,0.1477777777777777,10.405138919088577,24.558333333333334,2.890027775168419,103.91388888888888,28.740833333333335,728.8659866087963,135.26045989990234,94.25,95.0,6.493000170654721,202.46277473211296,74.5,7.150000095367432
2021-04-04 15:00:00+00:00,87.0999984741211,25.796875,86.75607873280843,0.0,10.399999856948853,26.75,3.0500000715255737,101.5,5.62,0.4949999749660492,135.93879318237305,94.5,95.0,1.040000025431315,0.137499988079071,73.25,7.6249998807907104
2021-04-04 16:00:00+00:00,87.0999984741211,0.0,85.91999816894531,0.0,10.199999809265137,27.0,2.900000095367432,101.0,0.0,0.4949999749660492,135.94795608520508,95.0,95.0,0.0,0.137499988079071,72.5,8.424999952316284
2021-04-04 17:00:00+00:00,87.0999984741211,0.0,82.77051946640015,0.0,10.199999809265137,27.0,2.900000095367432,101.0,0.0,0.4949999749660492,136.27194595336914,94.5,95.0,0.0,0.137499988079071,69.75,9.224999904632568
2021-04-04 18:00:00+00:00,87.0999984741211,0.0,79.68999481201172,0.0,10.199999809265137,27.0,2.900000095367432,101.0,0.0,0.4949999749660492,136.08898544311523,94.0,95.0,0.0,0.137499988079071,71.25,8.724999904632568
2021-04-04 19:00:00+00:00,87.0999984741211,0.0,76.4757563273112,0.0,10.199999809265137,27.0,2.900000095367432,101.0,0.0,0.4949999749660492,136.12482452392578,93.75,95.0,0.0,0.137499988079071,75.0,8.474999904632568
2021-04-04 20:00:00+00:00,87.0999984741211,0.0,75.11998748779297,0.0,10.199999809265137,27.0,2.900000095367432,101.0,0.0,0.4949999749660492,135.88700103759766,93.0,95.0,0.0,0.137499988079071,81.5,7.800000071525574
2021-04-04 21:00:00+00:00,87.0999984741211,0.0,75.11998748779297,0.0,10.199999809265137,27.0,2.900000095367432,101.0,0.0,0.4949999749660492,136.01866149902344,93.0,95.0,0.0,0.137499988079071,81.0,7.925000071525574
2021-04-04 22:00:00+00:00,87.0999984741211,0.0,75.11998748779297,0.0,10.199999809265137,27.0,2.900000095367432,101.0,0.0,0.4949999749660492,136.12366104125977,93.0,95.0,0.0,0.137499988079071,78.25,7.525000095367432
2021-04-04 23:00:00+00:00,87.0999984741211,0.0,75.11998748779297,0.0,10.199999809265137,27.0,2.900000095367432,101.0,0.0,0.1237499937415485,136.03213500976562,93.0,95.0,0.0,0.0343749970197778,79.5,6.875
2021-04-05 00:00:00+00:00,87.0999984741211,0.0,66.60994224548341,0.0,10.199999809265137,27.0,2.900000095367432,101.0,0.0,4.8339841651019386e-14,135.9912338256836,92.5,95.0,0.0,1.3427733791949831e-14,82.75,6.274999976158142
2021-04-05 01:00:00+00:00,87.0999984741211,0.0,64.04000091552734,0.0,10.199999809265137,27.0,2.900000095367432,101.0,0.0,4.8339841651019386e-14,135.84767150878906,92.0,95.0,0.0,1.3427733791949831e-14,81.0,5.575000166893005
2021-04-05 02:00:00+00:00,87.0999984741211,0.0,64.04000091552734,0.0,10.199999809265137,27.0,2.900000095367432,101.0,0.0,4.8339841651019386e-14,136.06835174560547,91.75,95.0,0.0,1.3427733791949831e-14,80.0,5.274999976158142
2021-04-05 03:00:00+00:00,86.71886006037394,0.5,73.4089039293925,1.1877777777777778,10.137111038631865,26.091388888888886,3.205027820534177,103.72527777777778,14.508055555555554,428.25630272759327,135.7067985534668,91.12944444444446,95.0,3.3648333658609126,118.96008455064566,79.75,4.975000023841858
2021-04-05 04:00:00+00:00,85.22488833109537,3.0,84.0287090640598,18.127777777777776,10.643000003496804,24.823333333333338,2.780388906598091,106.36583333333331,31.221111111111107,783.5037568325465,135.89791870117188,94.39,95.0,7.504527868562275,217.6399332809449,79.0,5.099999904632568
2021-04-05 05:00:00+00:00,87.07499885559082,0.0,84.7449951171875,9.105833333333331,10.518666580782996,24.016111111111115,2.522944415873952,105.20694444444445,31.18861111111111,783.345270131429,135.73819732666016,94.06222222222222,95.0,7.244833494822183,217.5959089024862,82.25,4.975000023841858
2021-04-05 06:00:00+00:00,86.5999984741211,20.296875,82.89778122372097,4.195,10.240277735922072,25.287777777777773,2.9951666629314424,108.09694444444445,34.10944444444444,782.7983679538302,135.73106384277344,94.46555555555554,95.0,8.593083483510545,217.44399226718485,85.5,4.424999952316284
2021-04-05 07:00:00+00:00,86.64999961853027,0.0,81.19127088546753,0.6677777777777778,10.695111210611133,27.551666666666662,3.0046944188409377,111.48388888888888,37.168055555555554,782.9111904907224,135.46194458007812,94.31277777777775,95.0,9.695250206523474,217.47533119201665,82.5,3.849999964237213
2021-04-05 08:00:00+00:00,86.85000038146973,0.0,82.64386940002441,5.87861111111111,10.593416679965122,24.99444444444444,2.896111112038295,108.92027777777776,33.95527777777777,784.4696677144368,135.37648010253906,94.27805555555555,95.0,8.568916897773743,217.91287118275963,78.25,5.149999976158142
2021-04-05 09:00:00+00:00,86.875,20.796875,83.58583929697672,3.5974999999999997,10.42749990940094,24.78888888888889,2.87044443792767,106.61,32.821666666666665,783.3419270324705,134.88001251220703,94.205,95.0,7.992277896669176,217.59498082054995,78.0,5.700000047683716
2021-04-05 10:00:00+00:00,87.04999923706055,0.0,83.70747947692871,3.3944444444444444,10.44049993488524,27.89944444444444,2.88191667093171,106.67444444444445,32.00194444444445,783.2273368665906,134.8433837890625,94.44333333333331,95.0,7.776500082678264,217.5631496471829,79.5,6.100000143051148
2021-04-05 11:00:00+00:00,86.87500190734863,0.0,84.57925825330946,7.031111111111111,10.359388919141557,26.71555555555555,2.8284722591439886,105.73055555555555,30.374722222222218,783.7489547220864,135.11439895629883,94.2377777777778,95.0,7.20044451461898,217.70748525831436,78.0,6.850000023841858
2021-04-05 12:00:00+00:00,86.82500267028809,23.609375,85.16882075627645,1.0522222222222224,10.303472120761873,25.44277777777777,2.87391664273209,103.0,28.87583333333333,783.4860141330292,135.00057220458984,94.17555555555556,95.0,6.5728889878590895,217.6350049845378,77.5,6.799999952316284
2021-04-05 13:00:00+00:00,86.85000228881836,0.0,86.051545753479,0.0,10.252555533250174,24.90694444444444,3.1156388700670665,102.25,26.85638888888889,785.7472893269855,135.29214096069336,94.25,95.0,6.10827784869406,218.17043843163395,78.0,7.200000166893005
2021-04-05 14:00:00+00:00,86.97500038146973,13.59375,86.41924667358398,0.0,10.038555549515618,26.143055555555552,3.419305565887028,100.5,25.12333333333333,785.6126712714303,135.32467651367188,94.25,95.0,5.351361255778207,218.2257431708442,73.75,8.150000095367432
2021-04-05 15:00:00+00:00,87.19999694824219,0.0,86.26648317972818,0.0,9.768472060362498,27.069166666666668,3.497361102700234,100.75,25.06833333333333,785.7692747836642,135.76115798950195,94.25,95.0,5.327972286277347,218.27063258700903,72.0,8.84999966621399
2021-04-05 16:00:00+00:00,86.94999694824219,0.0,86.64383069144355,0.0,10.148250139554342,23.859722222222217,3.442305558257633,100.0,24.4875,788.3948486328122,135.8095741271973,94.38444444444444,95.0,5.163500012159348,218.99857016669387,74.0,8.725000143051147
2021-04-05 17:00:00+00:00,86.99999809265137,0.0,87.10499572753906,0.0,10.47547217819426,23.67388888888889,2.8347777304384443,98.25,22.5525,790.0151129319931,136.29435348510742,94.5,95.0,4.657305707931518,219.36134214189323,74.5,8.575000047683716
2021-04-05 18:00:00+00:00,87.0999984741211,19.796875,87.31499862670898,0.0,10.247138897313013,25.621666666666663,3.356555569238133,97.75,21.195833333333333,792.2519813028968,136.17530822753906,94.5,95.0,4.47444437874688,220.06999509175623,75.0,8.375
2021-04-05 19:00:00+00:00,87.14999771118164,8.40625,86.07299449072943,0.0,10.099916756682925,25.308888888888887,3.22650000207954,99.99666666666668,26.460555555555555,785.37906979031,135.8985922580295,94.7511111111111,95.0,5.653222242991131,218.17874437967947,76.0,7.850000023841858
2021-04-05 20:00:00+00:00,87.17499732971191,0.0,85.3838528251648,0.6088888888888889,10.202250045670404,23.603055555555557,2.926249972648091,102.42222222222222,28.239166666666662,784.8340598551431,135.80159378051758,94.53833333333333,95.0,6.35558352973726,218.0094621022543,78.0,7.075000047683716
2021-04-05 21:00:00+00:00,86.69999694824219,0.0,85.95783335367838,0.2755555555555555,10.090972164207034,23.86944444444444,3.3543055635028423,101.54444444444444,25.874722222222225,788.6486423068575,136.0677604675293,94.96277777777776,95.0,5.870305688646103,219.0690673149957,78.75,6.800000071525574
2021-04-05 22:00:00+00:00,87.0,16.703125,86.319138929579,0.0,10.391083261436885,24.991666666666664,3.209194421635734,100.5,24.63888888888889,786.9513734436032,136.27126693725586,94.0,95.0,5.279944534169303,218.59760442945696,76.5,6.825000166893005
2021-04-05 23:00:00+00:00,87.0,0.0,86.3187484741211,0.0,9.998194450537364,24.823055555555555,3.3781666584147354,101.25,24.389722222222225,789.6711505805121,136.23051071166992,94.25,95.0,5.203833386765586,219.35309782240128,71.5,6.950000047683716
2021-04-06 00:00:00+00:00,86.85000228881836,0.0,86.1441098107232,0.0,10.007555702262454,24.77,3.3694722262356014,101.25,25.97861111111111,790.8038351101343,136.20279693603516,94.0,95.0,5.5040001106262215,219.62791800181068,74.5,6.700000047683716
2021-04-06 01:00:00+00:00,87.0,0.0,85.89082347869874,0.0,10.204694425529905,24.174444444444443,3.1822777509689333,100.5,26.04305555555555,786.1397173055012,136.47671508789062,94.25,95.0,5.758972298436694,218.372143758138,78.25,6.125
2021-04-06 02:00:00+00:00,87.0,22.59375,86.30249404907227,0.0,10.121638690630595,24.299166666666668,3.185972224275271,102.0,26.50611111111111,786.0998438686794,136.44525146484375,94.0,95.0,5.719000056717131,218.3610680601332,79.0,5.975000023841858
2021-04-06 03:00:00+00:00,87.0,0.0,85.5975251727634,0.0,10.277083334392971,23.905555555555555,3.247222258581056,100.75,27.5775,785.1456467692055,136.16659927368164,94.43111111111112,95.0,6.156277857224147,218.09161563449445,77.5,6.049999952316284
2021-04-06 04:00:00+00:00,86.85000228881836,0.0,85.01000022888184,0.9477777777777778,10.585416708522374,23.888333333333332,2.824416665236156,103.02277777777778,28.951111111111107,785.3789206271701,135.96203994750977,94.38555555555556,95.0,6.712972333298789,218.1608119201661,78.75,5.549999952316284
2021-04-06 05:00:00+00:00,86.82500076293945,18.203125,84.79594683329265,4.570833333333333,10.670083379480571,23.415277777777774,2.936500000655651,104.9375,29.841111111111108,785.6283241271971,136.03566360473633,94.25,95.0,7.0467500938309575,218.22488285488564,81.75,5.075000047683716
2021-04-06 06:00:00+00:00,86.7750015258789,9.0,81.64022742377388,0.9827777777777778,10.333583337730833,27.495555555555548,3.046222209334373,110.45416666666664,36.96722222222222,782.3760700310602,135.35063934326172,94.15111111111112,95.0,9.44655578189426,217.3280755445693,82.75,4.649999976158142
2021-04-06 07:00:00+00:00,86.47500038146973,7.890625,73.20142545488146,0.6405555555555555,10.5,28.77111111111111,2.700000047683716,123.95277777777778,70.31194444444445,783.1416123623319,134.07587814331055,93.65777777777778,95.0,14.669000245200264,217.53933745490187,81.75,4.75
2021-04-06 08:00:00+00:00,86.5,0.0,75.16869622760348,1.1583333333333332,10.5,27.76833333333333,2.700000047683716,126.33611111111112,63.3025,782.5273918490938,134.0529823303223,95.04444444444444,95.0,14.279333539538907,217.3687210379708,77.75,6.25
2021-04-06 09:00:00+00:00,86.625,33.90625,80.39393010245429,0.9530555555555555,10.30927781449424,29.677777777777763,3.002083344591989,113.87194444444444,38.97777777777778,782.970764007568,134.60772323608398,94.83194444444445,95.0,10.249000161753765,217.49187969207773,74.0,7.700000166893005
2021-04-06 10:00:00+00:00,86.5,0.0,82.55999755859375,1.0,10.5,26.066666666666663,3.0999999046325684,113.0,33.05,774.2999989827473,134.59512329101562,94.0,95.0,9.5,215.08333307902015,76.25,8.425000190734863
2021-04-06 11:00:00+00:00,86.5,0.0,82.55999755859375,1.0,10.5,26.0,3.0999999046325684,113.0,33.0,774.0,134.59512329101562,94.0,95.0,9.5,215.0,69.25,10.200000286102297
2021-04-06 12:00:00+00:00,86.5,0.0,82.55999755859375,1.0,10.5,26.0,3.0999999046325684,113.0,33.0,774.0,134.59512329101562,94.0,95.0,9.5,215.0,68.25,10.549999952316284
2021-04-06 19:00:00+00:00,87.30000305175781,47.703125,85.70499610900879,0.0,9.655888639556036,22.28111111111111,3.957500119043721,103.0,24.486666666666665,791.2550285339355,136.12676620483398,94.25,95.0,5.840083518558078,219.7930647277832,65.0,11.300000190734863
2021-04-06 20:00:00+00:00,87.30000305175781,47.703125,85.66999816894531,0.0,9.399999618530272,23.0,4.300000190734863,103.0,24.0,791.9999389648438,136.29263305664062,94.0,95.0,5.800000190734863,219.9999847412109,65.0,11.300000190734863
2021-04-06 21:00:00+00:00,87.30000305175781,47.703125,85.66999816894531,0.0,9.399999618530272,23.0,4.300000190734863,103.0,24.0,791.9999389648438,136.29263305664062,94.0,95.0,5.800000190734863,219.9999847412109,75.0,9.449999809265137
2021-04-07 23:00:00+00:00,86.9000015258789,0.0,86.21049690246582,0.3394444444444444,10.106805398199294,25.585,3.1852777267495798,101.99166666666666,24.38055555555556,787.3003459506564,136.06620407104492,94.75,95.0,5.501111230850221,218.69091058943016,79.0,6.574999928474426
2021-04-08 00:00:00+00:00,86.9000015258789,10.296875,85.39184176127117,0.0,10.002777602937488,25.75,2.932333310776287,99.5,11.373888888888889,85.53814381930573,136.40324783325195,93.45611111111111,95.0,2.0739166525999706,23.760595580207006,86.25,5.800000071525574
2021-04-08 01:00:00+00:00,86.9000015258789,0.0,82.03028132120768,0.0,10.399999618530272,26.0,2.5999999046325684,101.0,0.0,1.977539497172859e-13,135.8913803100586,94.0,95.0,0.0,5.49316519463279e-14,84.75,5.450000047683716
2021-04-08 02:00:00+00:00,86.9000015258789,0.0,80.43999481201172,0.0,10.399999618530272,26.0,2.5999999046325684,101.0,0.0,1.977539497172859e-13,135.72433853149414,93.0,95.0,0.0,5.49316519463279e-14,81.5,5.325000166893005
2021-04-08 03:00:00+00:00,86.52469593260022,0.5,77.72612321217855,2.668333333333333,10.297166367371878,26.088055555555552,2.8474999163548147,102.62083333333337,11.028333333333332,371.6195271131728,135.8949317932129,92.6438888888889,95.0,2.7868889541758426,103.22764678531226,77.25,5.275000095367432
2021-04-08 04:00:00+00:00,84.7406667582194,2.703125,83.10526698642306,49.69999999999999,10.378472229109873,27.198055555555552,2.6474722072068184,107.61138888888888,33.40277777777777,782.9694776238335,135.82625579833984,94.91388888888888,95.0,8.228333532677757,217.4915221193102,74.0,5.100000023841858
2021-04-08 05:00:00+00:00,84.36108280817668,0.0,83.69668063693575,25.343333333333334,10.299166729980042,24.85333333333333,2.945888913356596,106.68444444444444,31.93722222222222,782.7883125813801,135.87603378295898,94.35944444444443,95.0,7.863888941076067,217.4411987898085,77.75,4.800000071525574
2021-04-08 06:00:00+00:00,84.805,19.203125,78.36678375667995,17.428333333333335,10.443471980094907,28.115833333333327,2.581527798043357,116.4525,43.21972222222223,782.1888962300619,135.12787628173828,94.01333333333332,95.0,11.531611282295652,217.26011122385663,82.0,4.450000047683716
2021-04-08 07:00:00+00:00,86.4000015258789,14.1875,72.88039428710937,0.0,10.399999618530272,28.060555555555556,2.5,123.65,76.27861111111112,780.1092246839733,134.07013702392578,93.16972222222223,95.0,14.71936130258772,216.6970069376628,80.5,4.574999928474426
2021-04-08 08:00:00+00:00,86.39208416408962,13.40625,79.16830844455295,1.3133333333333332,10.278194185429149,27.71638888888889,2.855666698416074,112.93138888888888,37.43500000000001,771.899710015191,132.44753963894314,92.86444444444444,95.0,9.148055762251218,214.4165864986844,78.5,4.950000047683716
2021-04-08 09:00:00+00:00,86.07511120690239,0.0,82.50672028859456,35.083888888888886,10.601861022843256,29.508333333333336,2.4601666595165934,107.1136111111111,33.69083333333333,771.2328382873536,133.6594581604004,94.58,95.0,8.441527979638842,214.23134468926327,77.0,5.424999952316284
2021-04-08 10:00:00+00:00,86.44066712697347,19.203125,80.67288441340128,13.956666666666669,10.60891663312912,30.11361111111112,2.646888910002178,111.70305555555557,37.68638888888889,783.3241339450411,133.99100494384766,94.36555555555556,95.0,9.719555752012466,217.60508366054964,76.5,5.800000071525574
2021-04-08 11:00:00+00:00,86.47500038146973,0.0,80.72249731487697,0.0,10.62499976158142,27.058055555555544,2.606638868153095,113.18194444444444,38.5686111111111,784.347492353651,134.05626678466797,94.58166666666666,95.0,10.139250122176277,217.87430428822847,72.5,6.724999904632568
2021-04-08 12:00:00+00:00,86.82499885559082,0.0,81.27510039435492,3.859166666666667,10.369999761581422,28.133611111111108,2.864027800079849,112.06083333333332,37.13833333333333,781.4184791564941,134.1438446044922,94.6661111111111,95.0,9.647722493542569,217.0606897862752,69.25,7.224999904632568
2021-04-08 13:00:00+00:00,86.625,24.890625,81.81290506362915,2.869166666666666,10.32674987104204,26.600555555555555,2.973944438828362,111.38888888888889,35.587222222222216,782.6650139872232,134.26371383666992,94.59555555555556,95.0,9.175139004389443,217.40694926367868,69.25,7.300000190734863
2021-04-08 14:00:00+00:00,86.7249984741211,0.0,82.43145860036213,2.851111111111112,10.51333334657881,26.50388888888889,2.8594444451398324,109.3047222222222,35.01972222222223,782.4983084445528,134.5684051513672,94.89944444444444,95.0,8.769444668028092,217.3606419711644,68.25,7.849999904632568
2021-04-08 15:00:00+00:00,87.0,0.0,83.34631525675456,7.873333333333333,10.351555659770964,26.44833333333333,2.8568611108263338,107.2777777777778,33.25777777777778,783.1063101535372,135.06283569335938,95.0,95.0,8.154472406705219,217.5295309956869,63.5,8.5
2021-04-08 16:00:00+00:00,86.95000076293945,24.0,83.96749877929688,10.474166666666669,10.24488879760106,25.695277777777772,2.897444423205323,106.30527777777776,31.673333333333336,783.8468372938366,135.6759147644043,94.67555555555556,95.0,7.510861242877113,217.73523307376445,55.25,8.474999904632568
2021-04-08 17:00:00+00:00,86.95000267028809,12.109375,85.86053709877864,0.5,10.256916646957396,24.19111111111111,3.325249953601096,102.25638888888888,26.341666666666665,784.0037948438857,135.72633743286133,94.99777777777776,95.0,6.201916796763738,217.77883259667297,47.5,9.549999952316284
2021-04-08 18:00:00+00:00,87.19999694824219,0.0,86.34701821433174,0.0,9.80172242720922,25.36833333333333,3.583916604187753,100.75,23.64388888888889,783.6953130255804,135.75440979003906,94.87666666666668,95.0,5.32872230940395,217.6248551771376,48.25,9.5
2021-04-08 19:00:00+00:00,86.9749984741211,11.390625,84.58543317370945,2.3144444444444443,10.674138942824468,25.44277777777777,2.7585555612378654,104.05972222222223,30.29138888888889,785.2733926900227,135.73900604248047,94.41444444444444,95.0,6.962638971143297,218.12477560255277,51.0,9.0
2021-04-08 20:00:00+00:00,86.9000015258789,0.0,85.36855284372966,3.045833333333333,10.647305687533484,24.835000000000004,2.698722203903728,103.05388888888888,28.616666666666667,783.6119806925453,135.66053771972656,94.53166666666668,95.0,6.734388969739277,217.71841408199745,53.25,8.549999952316284
2021-04-08 21:00:00+00:00,86.9000015258789,10.8125,86.21667753855387,0.0,9.780916628307766,25.573055555555552,3.708027741048071,99.27777777777776,24.243888888888883,789.1419824388291,135.88669204711914,95.0,95.0,5.391639033026165,219.20610687679715,59.25,8.249999761581421
2021-04-08 22:00:00+00:00,86.9000015258789,0.0,86.01650041580199,0.0,9.743944538434349,25.036944444444448,3.638722227679358,101.06805555555556,25.37055555555555,786.2858956061466,135.9093360900879,94.75,95.0,5.581361158953773,218.4127495574952,64.25,7.399999976158142
2021-04-08 23:00:00+00:00,86.9000015258789,0.0,85.71184845394558,0.8005555555555556,10.510611215167575,24.21638888888889,2.8399999970859957,103.13333333333334,25.641388888888883,785.3454894341362,136.0352325439453,94.5,95.0,6.087527914047241,218.32316929287384,67.0,6.625
2021-04-09 00:00:00+00:00,86.9000015258789,0.0,85.9774148665534,0.0,9.701138762897916,24.77500000000001,3.781111168397797,100.67222222222222,25.376111111111104,788.6574822319877,136.1429328918457,94.75,95.0,5.530055726634131,219.07152383168545,67.5,6.125
2021-04-09 01:00:00+00:00,86.9000015258789,25.796875,85.8125057220459,0.0,9.925083469814725,24.52583333333333,3.3295000030265918,103.5,26.18166666666667,785.6181979200574,136.00135040283203,94.43833333333332,95.0,5.995166759888331,218.3668832185533,74.5,5.375
2021-04-09 02:00:00+00:00,86.9000015258789,0.0,85.63250732421875,0.0,10.12377758661906,24.751111111111108,3.2855000101195437,101.5,26.767777777777777,788.0380510457355,136.1313514709473,94.84666666666666,95.0,6.016694543891483,218.9020051405166,72.5,5.024999976158142
2021-04-09 03:00:00+00:00,87.04999923706055,0.0,85.28249740600586,1.6419444444444449,10.445361201763154,24.31444444444444,2.805333341062069,104.13055555555556,28.606388888888887,786.3680956861706,135.9163360595703,95.0,95.0,6.623805572721693,218.4355831315783,74.75,4.6499998569488525
2021-04-09 04:00:00+00:00,87.04999923706055,18.890625,84.38270119984945,4.017777777777777,10.372194390826756,24.00166666666667,2.930805510282517,104.57805555555554,30.47083333333333,783.2848218112521,136.0059471130371,94.96555555555555,95.0,7.026861189206441,217.57772931416835,76.5,4.6499998569488525
2021-04-09 05:00:00+00:00,86.92500114440918,0.0,84.46249008178711,3.9930555555555554,10.543611129389868,23.87944444444445,2.393916650381353,105.03805555555556,29.862777777777776,785.2584416707355,136.01615142822266,94.94166666666668,95.0,6.871972416904238,218.0315124723647,76.0,4.699999809265137
2021-04-09 06:00:00+00:00,86.9000015258789,13.203125,80.34692806879679,2.1772222222222224,10.601444324652354,26.812222222222225,2.843583303623729,112.3372222222222,38.94138888888889,783.5267290072967,135.2634735107422,94.35388888888887,95.0,10.129861297077602,217.64631434546584,76.5,4.75
2021-04-09 07:00:00+00:00,86.54999923706055,15.5,77.51021839353774,0.0,10.399999856948853,30.16805555555556,2.5488888549804685,118.81472222222224,46.14333333333333,779.4524103800453,134.25450897216797,93.99972222222222,95.0,12.14561126841439,216.42289248148603,77.0,4.8750001192092896
2021-04-09 08:00:00+00:00,86.7750015258789,7.203125,81.57253596835666,4.863611111111111,10.27897221247355,28.83222222222222,2.77899997095267,109.81472222222222,35.02305555555556,770.536198035346,133.513671875,94.84333333333332,95.0,9.09463917096456,213.97348092397056,77.5,5.199999928474426
2021-04-09 09:00:00+00:00,86.22399964438543,0.0,82.84158739725748,25.2425,10.385361030896506,22.76944444444444,2.789361136439773,108.2311111111111,33.34194444444445,768.8211222669815,133.84998763190376,94.79,95.0,8.280944533348086,213.6895100487604,78.25,5.274999976158142
2021-04-09 10:00:00+00:00,86.11163855022855,19.796875,80.04247831556532,3.355,10.420889001157548,25.366111111111117,2.636888845529821,112.68861111111111,39.69805555555556,774.2416062079536,134.44056701660156,94.17722222222224,95.0,10.320694651471245,215.0671134440105,81.75,5.5000001192092896
2021-04-09 11:00:00+00:00,86.19999694824219,0.0,77.25180020014446,0.0,10.300000190734863,26.74138888888889,2.875,119.54833333333336,46.41138888888889,782.3594088236491,133.95114135742188,94.33388888888892,95.0,12.546027989387508,217.32205847422284,79.25,5.900000095367432
2021-04-09 12:00:00+00:00,86.20000076293945,0.0,77.47371832529706,0.0,10.100000381469728,25.499722222222225,2.949999988079071,119.56916666666666,45.47027777777778,783.1484549797904,134.55148696899414,94.44388888888888,95.0,12.344916815757752,217.541238000658,78.75,5.950000047683716
2021-04-09 13:00:00+00:00,86.4000015258789,0.0,78.4048483382331,0.0,10.251333690749274,26.73444444444445,2.850000023841858,118.57222222222222,44.14972222222222,782.6346784125433,134.86570358276367,94.51194444444444,95.0,11.86977797693676,217.39852266947443,77.0,6.174999833106995
2021-04-09 14:00:00+00:00,86.62499809265137,42.296875,79.64112724516127,0.0,10.59999966621399,27.79027777777779,2.8028333179155984,114.75277777777777,40.41722222222223,783.3020972696941,134.83602905273438,94.68194444444444,95.0,10.798972440825567,217.58391689724405,76.75,6.450000047683716
2021-04-09 15:00:00+00:00,86.69999694824219,0.0,79.67132931815253,0.0,10.474999904632568,28.61388888888888,2.4976667162444857,113.6113888888889,40.31722222222222,782.5574714152016,134.86998748779297,94.60722222222222,95.0,10.75330570830239,217.3756872812908,75.75,6.599999904632568
2021-04-09 16:00:00+00:00,86.74999809265137,0.0,80.14907900068495,0.0,10.456666803359983,28.822499999999994,2.659333310789532,113.33944444444442,39.15583333333333,784.0149728732637,134.5875473022461,94.38,95.0,10.392750103208757,217.7819377305773,74.75,6.775000095367432
2021-04-09 17:00:00+00:00,86.9000015258789,36.40625,81.05374816470676,2.2544444444444447,10.550777745246886,28.621666666666663,2.535583300126923,112.39666666666668,37.22638888888889,783.5014511108395,135.30578231811523,94.5013888888889,95.0,9.835861278639896,217.63929234398748,75.0,6.975000023841858
2021-04-09 18:00:00+00:00,86.80000305175781,0.0,82.22659146414863,5.523333333333333,10.443750084241232,26.578888888888887,2.8304166726271305,109.77833333333332,35.28722222222221,783.1900111050072,135.3335304260254,94.70944444444444,95.0,8.887472373644515,217.5527816730076,78.25,7.074999928474426
2021-04-09 19:00:00+00:00,86.85000228881836,15.296875,82.53340904023912,3.194166666666667,10.442111150688596,26.91388888888888,2.609277756214142,108.64722222222224,34.4361111111111,783.1891907416448,135.62802505493164,94.79666666666668,95.0,8.733389100366168,217.55255387200256,86.25,6.450000166893005
2021-04-09 20:00:00+00:00,87.0,0.0,83.04498863220215,7.344722222222224,10.573833269543115,25.1425,2.667388875401682,108.50083333333332,33.150277777777774,785.2865918646917,135.68907928466797,94.47222222222224,95.0,8.309472490813999,218.0379428439671,88.5,6.149999976158142
2021-04-09 21:00:00+00:00,87.00166664123535,0.0,83.7207085524665,4.121388888888889,9.895527753035228,23.25555555555555,3.1522777552737136,106.4625,32.08583333333334,785.3469908989799,135.60244636535646,94.50138888888888,95.0,7.830222429699368,218.15194275750065,89.0,6.1249998807907104
2021-04-09 22:00:00+00:00,87.19999694824219,22.40625,85.41245332505969,2.0283333333333338,10.22622239112854,24.274722222222223,2.686555566257901,104.0,26.981111111111115,783.0624856567383,135.82395553588867,94.90666666666668,95.0,6.435750107500288,217.51735800001364,87.75,6.0
2021-04-09 23:00:00+00:00,87.19999694824219,0.0,86.31705821567112,0.25,10.07497226105796,25.131388888888885,3.176138876014285,99.84027777777776,25.766944444444444,788.801710357666,135.98536682128906,95.02333333333333,95.0,5.570472302171919,219.11297576056583,84.25,5.8750001192092896
2021-04-10 00:00:00+00:00,87.04999923706055,13.0,85.62924045138888,0.7883333333333333,9.933944272465176,24.757777777777772,3.329472240010898,101.7547222222222,25.852500000000003,784.182192687988,136.0444221496582,94.93722222222225,95.0,5.988277932405471,217.8283875020345,79.25,5.699999928474426
2021-04-10 01:00:00+00:00,86.9000015258789,0.0,85.89500427246094,1.103888888888889,10.093277902603148,25.01194444444444,3.1958888654907547,101.75,26.631944444444443,786.6339351060653,136.0774803161621,94.78333333333332,95.0,5.980277966128455,218.5094270918105,78.25,5.549999952316284
2021-04-10 02:00:00+00:00,86.9000015258789,0.0,85.70374774932861,0.977777777777778,10.271416680812834,25.547777777777775,3.042888857622941,103.07972222222222,26.714166666666667,784.9049270629882,135.98694229125977,94.90055555555556,95.0,6.1295279276371,218.0291470633613,73.5,5.524999976158142
2021-04-10 03:00:00+00:00,86.9000015258789,21.5,84.51481574376425,8.916944444444445,10.471749973562028,25.43472222222222,2.554611097077529,104.58694444444444,30.706111111111102,786.0849738566078,135.74163818359375,94.49222222222222,95.0,7.144222346279356,218.3569378068713,75.5,4.650000035762787
2021-04-10 04:00:00+00:00,85.86891581217448,0.0,81.97895967483521,17.66916666666667,10.532277773751153,26.96944444444444,2.873916656606728,109.18361111111112,35.60805555555556,782.9775277540416,135.70625851949058,94.82444444444444,95.0,9.0730001478725,217.4923695882162,81.5,2.725000023841858
2021-04-10 05:00:00+00:00,86.67499923706055,11.703125,81.91789190928142,3.623611111111112,10.343305468294355,25.8575,2.562388894756636,109.83083333333332,35.31555555555555,782.4541394551592,135.38886260986328,94.63555555555556,95.0,9.022111348178656,217.348372968038,86.25,3.2499999403953552
2021-04-10 06:00:00+00:00,86.54999923706055,15.09375,80.0729714181688,11.92777777777778,10.531860961649151,27.75638888888889,2.4770555541912715,113.1,39.22805555555557,783.2563901774088,135.46827697753906,94.30833333333337,95.0,10.416083437204358,217.57122038947224,70.0,4.049999952316284
2021-04-10 07:00:00+00:00,86.45000076293945,0.0,79.49049875895182,0.0,10.375,29.075000000000003,2.574999988079071,114.62611111111111,40.38444444444442,783.0970577155218,135.4470558166504,94.23,95.0,10.883222315576344,217.52696152581117,64.75,3.799999952316284
2021-04-10 08:00:00+00:00,86.4000015258789,0.0,79.92408655590481,0.0,10.325000047683716,30.70916666666667,2.4349444456895197,114.3075,39.7438888888889,782.3089395819768,134.88344955444336,94.6088888888889,95.0,10.592194739977518,217.308039610121,60.75,3.774999976158142
2021-04-10 09:00:00+00:00,86.4000015258789,0.0,79.0908329264323,0.2383333333333333,10.625,30.79277777777778,2.4078333370884257,114.89416666666666,41.52388888888888,782.8092614746092,134.66529846191406,94.5558333333333,95.0,11.257694594860077,217.4470180765788,62.0,4.049999952316284
2021-04-10 10:00:00+00:00,86.55000114440918,44.59375,81.78825103971693,5.652499999999999,10.377389014826882,29.52777777777777,2.7147222167253493,111.73916666666668,36.73,783.2566743977862,134.34851837158203,94.54055555555556,95.0,9.57111128369967,217.57129928588876,59.75,4.799999952316284
2021-04-10 11:00:00+00:00,86.85000228881836,0.0,82.06923183017307,2.6019444444444444,10.47822229411867,27.61555555555556,2.735888894531462,109.335,35.56499999999999,782.9739270189073,134.87334442138672,94.68444444444444,95.0,8.977250157992046,217.49275817447244,61.0,5.399999976158142
2021-04-10 12:00:00+00:00,86.57500267028809,10.3125,82.11280872344972,3.7577777777777777,10.464777775075698,27.718888888888888,3.037944467100832,110.39138888888888,35.74638888888889,783.1568926832409,134.9502182006836,94.67888888888888,95.0,9.140750148561263,217.54358215755897,61.5,6.024999976158142
2021-04-10 13:00:00+00:00,86.92500114440918,0.0,82.75176919725206,6.131388888888885,10.175888844066195,30.119166666666658,2.8546666674481496,108.30305555555556,34.06972222222223,782.6114042663572,134.30347442626953,94.71055555555554,95.0,8.596277855502235,217.39205757564972,63.5,5.975000023841858
2021-04-10 14:00:00+00:00,86.8499984741211,20.390625,84.6274242401123,3.186111111111112,10.601861220465766,25.99083333333333,2.613777773380279,105.54861111111111,30.507222222222214,781.9853865390353,134.9097137451172,94.97944444444444,95.0,7.040805631875992,217.2181639056736,54.75,6.475000023841858
2021-04-10 15:00:00+00:00,86.8499984741211,0.0,84.88455630832249,4.543055555555555,10.649305381509992,24.20416666666667,2.750722210903963,104.6536111111111,28.73638888888889,784.2102806430393,135.42009735107422,94.94055555555556,95.0,6.878416773610644,217.83618952009417,50.5,7.149999976158142
2021-04-10 16:00:00+00:00,87.0,0.0,85.55749893188477,1.7633333333333332,10.14424992084503,25.521666666666665,3.114472142921554,102.75,26.87333333333333,785.8124896409777,135.8513946533203,94.8877777777778,95.0,6.148166683382457,217.8261756981744,52.75,7.524999976158142
2021-04-10 17:00:00+00:00,87.0,21.296875,86.73827735053169,0.0,9.828110929595098,25.18888888888889,3.553916697005431,100.25,15.561111111111112,353.4100227445482,136.58765777164035,94.0127777777778,95.0,2.0639722214142484,98.16945082312697,56.5,7.525000095367432
2021-04-10 18:00:00+00:00,87.0,0.0,85.0625,0.0,10.0,26.0,3.700000047683716,100.0,0.0,8.437500218860805e-05,136.14021682739258,94.0,95.0,0.0,2.3437500203726813e-05,56.5,7.724999904632568
2021-04-10 19:00:00+00:00,87.0,0.0,84.2203887854682,0.0,10.0,26.0,3.700000047683716,100.0,0.0,8.437500218860805e-05,135.9177474975586,94.0,95.0,0.0,2.3437500203726813e-05,61.0,7.674999952316284
2021-04-10 20:00:00+00:00,87.0,0.0,77.97839579264323,0.0,10.0,26.0,3.700000047683716,100.0,0.0,8.437500218860805e-05,135.87405395507812,93.0,95.0,0.0,2.3437500203726813e-05,66.5,7.3750001192092896
2021-04-10 21:00:00+00:00,87.0,0.0,76.83999633789062,0.0,10.0,26.0,3.700000047683716,100.0,0.0,8.437500218860805e-05,136.0471212387085,93.0,95.0,0.0,2.3437500203726813e-05,67.5,7.125
2021-04-10 22:00:00+00:00,87.0,0.0,76.83999633789062,0.0,10.0,26.0,3.700000047683716,100.0,0.0,8.437500218860805e-05,135.9266014099121,92.5,95.0,0.0,2.3437500203726813e-05,64.75,6.050000071525574
2021-04-10 23:00:00+00:00,86.95000076293945,0.0,71.88706877390544,0.0,10.0,26.0,3.700000047683716,100.0,0.0,8.437500218860805e-05,135.66683959960938,92.0,95.0,0.0,2.3437500203726813e-05,66.25,4.899999976158142
2021-04-11 00:00:00+00:00,86.80000305175781,0.0,69.7699966430664,0.0,10.0,26.0,3.700000047683716,100.0,0.0,8.437500218860805e-05,135.66683959960938,92.0,95.0,0.0,2.3437500203726813e-05,67.75,4.5
2021-04-11 01:00:00+00:00,86.80000305175781,0.0,69.7699966430664,0.0,10.0,26.0,3.700000047683716,100.0,0.0,8.437500218860805e-05,135.66683959960938,92.0,95.0,0.0,2.3437500203726813e-05,72.5,4.349999904632568
2021-04-11 02:00:00+00:00,86.80000305175781,0.0,69.7699966430664,0.0,10.0,26.0,3.700000047683716,100.0,0.0,8.437500218860805e-05,135.66683959960938,92.0,95.0,0.0,2.3437500203726813e-05,69.0,4.599999904632568
2021-04-11 03:00:00+00:00,86.80000305175781,0.0,69.7699966430664,0.0,10.0,26.0,3.700000047683716,100.0,0.0,8.437500218860805e-05,135.66683959960938,91.5,95.0,0.0,2.3437500203726813e-05,69.75,4.5
2021-04-11 04:00:00+00:00,86.80000305175781,0.0,61.479528979195486,0.0,10.0,26.0,3.700000047683716,100.0,0.0,8.437500218860805e-05,135.66683959960938,91.0,95.0,0.0,2.3437500203726813e-05,74.0,4.0
2021-04-11 06:00:00+00:00,86.30000305175781,0.0,76.80140535778467,0.7702777777777778,10.399999618530272,30.2,2.899999976158142,124.31805555555556,54.03777777777778,784.1817561340331,134.5626163482666,95.59305555555557,96.15555555555557,13.652750156985386,217.82826641082767,75.25,3.050000011920929
2021-04-11 07:00:00+00:00,86.4000015258789,22.8125,81.89839876174926,1.176388888888889,10.339305318726437,27.856666666666666,2.882527797818184,115.53666666666666,39.07527777777778,783.6949745347763,134.92780685424805,96.22944444444448,96.73,10.436250126891668,217.693049299452,75.75,3.324999988079071
2021-04-11 08:00:00+00:00,86.19038986629911,0.0,82.03730446497599,22.189722222222223,10.58622198899587,27.935277777777777,2.9088333438667986,110.72722222222222,36.24388888888888,784.9187239752873,135.2583351135254,94.71222222222224,95.06333333333332,9.25319466431936,218.03297974904388,78.0,3.849999964237213
2021-04-11 09:00:00+00:00,86.64999771118164,0.0,82.52471037122939,0.6425000000000001,10.356694452232784,27.38694444444444,2.9307222268978754,109.32500000000002,34.919999999999995,783.2784758334687,135.4231071472168,94.85333333333332,95.0,8.90688913504283,217.52318830278188,74.25,4.625
2021-04-11 10:00:00+00:00,86.5999984741211,24.796875,82.35272761027018,0.5483333333333333,10.409555568695067,27.793611111111105,2.848555562198161,108.55416666666667,35.29749999999999,782.9499514261879,135.01933670043945,94.63,95.0,8.836138916280534,217.594293267992,72.0,5.399999976158142
2021-04-11 11:00:00+00:00,86.99999809265137,0.0,82.79399871826172,6.734999999999999,10.36938885582818,28.13666666666666,3.021416650778717,108.11972222222222,33.82305555555556,784.4726245117187,134.80169677734375,94.38277777777778,95.0,8.497861246003048,217.9090633900961,71.0,5.900000095367432
2021-04-11 12:00:00+00:00,87.05000114440918,0.0,83.2466128815545,8.645277777777778,10.310833410422006,26.5725,2.7733055634962183,107.71,32.94,785.4325575934514,134.9893035888672,94.66388888888888,95.0,8.356805672778025,218.1757116148207,75.25,5.774999976158142
2021-04-11 13:00:00+00:00,86.85000228881836,28.796875,84.11999702453613,4.682222222222221,10.152472208605872,24.38611111111112,3.122583301398488,107.0688888888889,31.42444444444444,781.514227888319,134.95823287963867,94.40555555555557,95.0,7.522805703216128,217.0872861184014,72.5,6.5
2021-04-11 14:00:00+00:00,86.80000114440918,0.0,84.56351665072971,3.400000000000001,10.5056943681505,24.36972222222223,2.8476111023624746,105.24583333333334,30.44472222222221,783.70272761027,134.92754745483398,95.0,95.0,7.275666789478725,217.69520320892343,70.5,6.850000023841858
2021-04-11 15:00:00+00:00,86.87500190734863,0.0,84.64499855041504,4.833611111111111,10.65891660902235,25.377777777777784,2.682750015126335,104.84722222222224,28.710277777777783,786.5825328742134,135.4443321228027,94.62444444444444,95.0,6.749777893622715,218.5791763432821,69.5,7.3500001430511475
2021-04-11 16:00:00+00:00,86.87500190734863,20.09375,85.86999893188477,0.1055555555555555,9.902916714350384,23.28333333333333,3.828972310291396,100.4777777777778,25.203333333333333,650.0088766479491,135.73448944091797,94.455,95.0,4.587194503512647,180.5580218463474,65.25,7.800000071525574
2021-04-11 17:00:00+00:00,87.0999984741211,2.8125,85.69216342926025,0.0,9.5,24.0,4.300000190734863,101.0,0.0,5.70000001313672,136.26920700073242,93.75,95.0,0.0266666670640309,1.583333336982422,64.5,8.025000095367432
2021-04-11 18:00:00+00:00,87.0999984741211,0.0,82.9007253074646,0.0,9.5,24.0,4.300000190734863,101.0,0.0,1.3359375827803888e-08,135.99810028076172,94.0,95.0,0.0,3.7109377792887703e-09,63.75,8.225000143051147
2021-04-11 19:00:00+00:00,87.0999984741211,0.0,82.68999481201172,0.0,9.5,24.0,4.300000190734863,101.0,0.0,1.3359375827803888e-08,135.9097442626953,94.0,95.0,0.0,3.7109377792887703e-09,66.5,7.774999976158142
2021-04-11 20:00:00+00:00,87.0999984741211,0.0,81.2976644982232,0.0,9.5,24.0,4.300000190734863,101.0,0.0,1.3359375827803888e-08,135.6369171142578,93.0,95.0,0.0,3.7109377792887703e-09,69.25,7.425000071525574
2021-04-11 21:00:00+00:00,87.0999984741211,0.0,75.65999603271484,0.0,9.5,24.0,4.300000190734863,101.0,0.0,1.3359375827803888e-08,135.6369171142578,93.0,95.0,0.0,3.7109377792887703e-09,72.0,7.325000166893005
2021-04-11 22:00:00+00:00,87.0999984741211,0.0,75.65999603271484,0.0,9.5,24.0,4.300000190734863,101.0,0.0,1.3359375827803888e-08,136.02882385253906,92.25,95.0,0.0,3.7109377792887703e-09,74.0,6.850000023841858
2021-04-11 23:00:00+00:00,87.0999984741211,0.0,75.65999603271484,0.0,9.5,24.0,4.300000190734863,101.0,0.0,1.3359375827803888e-08,136.37529754638672,92.0,95.0,0.0,3.7109377792887703e-09,75.25,6.6250001192092896
2021-04-12 00:00:00+00:00,87.0999984741211,0.0,69.30127731747098,0.0,9.5,24.0,4.300000190734863,101.0,0.0,1.3359375827803888e-08,136.33009338378906,92.0,95.0,0.0,3.7109377792887703e-09,76.75,5.849999904632568
2021-04-12 01:00:00+00:00,86.80000305175781,0.0,67.36000061035156,0.0,9.5,24.0,4.0,101.0,0.0,1.3359375827803888e-08,136.09950256347656,92.0,95.0,0.0,3.7109377792887703e-09,76.0,5.25
