Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (°C),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (°C),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (°C),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (°C),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (°C)
2021-04-12 02:00:00+00:00,86.80000305175781,0.0,67.36000061035156,0.0,9.5,24.0,4.0,101.0,0.0,1.3359375827803888e-08,136.09950256347656,92.0,95.0,0.0,3.7109377792887703e-09,77.25,5.25
2021-04-12 03:00:00+00:00,86.80000305175781,0.0,67.32394498189291,0.0,9.5,24.0,4.0,101.0,0.0,11.504999012842038,136.09950256347656,91.25,95.0,0.3163055743111505,3.1958330869088547,78.5,5.375
2021-04-12 04:00:00+00:00,86.55733150906032,0.5,86.85600293477377,1.0016666666666667,9.587333317862615,27.112500000000004,4.559194331963857,98.24027777777778,16.94833333333333,796.2598449028859,135.8624267578125,93.74444444444444,95.0,2.946250053346157,221.17035104115809,77.25,5.100000023841858
2021-04-12 05:00:00+00:00,86.9749984741211,5.09375,85.72286213556924,5.72861111111111,10.148611239327328,28.5825,3.514611132591964,102.4786111111111,25.911666666666672,791.0754800415039,136.21369410620795,94.55972222222223,95.77277777777778,5.869194590912926,219.7394086583456,75.25,5.049999952316284
2021-04-12 06:00:00+00:00,86.64999771118164,10.5,80.67931920157538,0.5833333333333334,10.228722441196442,28.351111111111106,3.119527779685126,113.26138888888887,38.71194444444444,782.6513830396864,135.33826446533203,93.93972222222224,95.0,10.117833541499245,217.3837182066176,71.75,5.225000023841858
2021-04-12 07:00:00+00:00,86.5,9.0,75.10810716840956,0.0,10.464444062974716,28.35333333333333,2.649999976158142,121.79444444444444,57.17083333333333,782.2999724155,134.6641082763672,93.80305555555556,95.0,13.774027959505716,217.3055486763849,74.0,5.25
2021-04-12 08:00:00+00:00,86.5,0.0,75.76875943501788,0.0,10.399999618530272,28.721666666666668,2.550000011920929,123.87138888888887,57.57694444444445,783.0300084431965,134.05510711669922,94.80333333333334,95.0,13.921361272070142,217.50833647833932,70.0,5.725000023841858
2021-04-12 09:00:00+00:00,86.27499771118164,21.203125,78.03308380762738,0.0,10.450000047683716,25.969444444444456,2.725000023841858,118.81472222222224,44.92194444444444,782.8383029005258,134.28414916992188,94.16833333333334,95.0,11.943389102617903,217.45508509741896,69.25,6.449999928474426
2021-04-12 10:00:00+00:00,86.19999694824219,0.0,79.26966181649102,0.0,10.57338899347517,27.78333333333333,3.056527772876952,116.8,41.54749999999999,782.6931135389538,133.8740348815918,94.47583333333333,95.0,11.117555782794952,217.41475465562613,73.5,6.975000023841858
2021-04-12 11:00:00+00:00,86.52499961853027,22.890625,81.68191502888997,3.015,10.312000006569756,27.405555555555555,2.774333302328984,110.65083333333334,36.31416666666667,783.5298108757867,134.5702362060547,94.565,95.0,9.381111221578388,217.64717035505515,72.0,7.8750001192092896
2021-04-12 12:00:00+00:00,86.75,0.0,81.59464247597589,0.2366666666666666,10.517333290841844,26.75833333333333,2.886027745604516,111.12222222222222,36.65777777777778,783.31196299235,134.11184310913086,94.6277777777778,95.0,9.346416873402069,217.5417498821683,77.25,7.775000095367432
2021-04-12 13:00:00+00:00,86.99999809265137,24.0,83.20296891530354,7.083333333333334,10.514972240924838,25.353055555555542,2.97097220632765,107.98666666666666,32.64166666666667,782.7038720024956,134.47454833984375,95.07888888888888,95.0,8.158889121876824,217.4042845153809,77.75,8.350000143051147
2021-04-12 14:00:00+00:00,86.89999771118164,0.0,83.87749290466309,8.920000000000002,10.338194510142008,25.39,2.9898611154821197,106.63555555555556,31.70138888888889,783.2923500061034,134.9967498779297,94.59722222222224,95.0,7.555111272732419,217.5812094158597,78.0,8.774999856948853
2021-04-12 15:00:00+00:00,87.07499885559082,0.0,84.21249771118164,4.983333333333333,10.537888923486074,28.5475,2.856750004092852,105.36361111111113,31.2075,782.9020955742727,134.9878158569336,94.92666666666668,95.0,7.350888996389178,217.47280538770892,76.25,9.349999904632568
2021-04-12 16:00:00+00:00,87.10000038146973,21.3125,85.47145916620892,9.77888888888889,9.910472221109602,26.04555555555556,3.4558889390362637,101.93277777777776,27.55388888888889,785.3462607828773,135.69806289672852,94.98444444444443,95.0,6.268027920193141,218.0778970082601,69.75,9.875
2021-04-12 17:00:00+00:00,87.14999961853027,0.0,86.73249053955078,0.0,9.655138777097068,24.073333333333338,3.921499970489078,99.25416666666666,22.64333333333333,783.6055878194171,135.8710665596856,95.0,95.0,5.308222226632966,217.6682193289863,56.5,10.5
2021-04-12 18:00:00+00:00,87.19999694824219,9.0,86.97999954223633,0.0,9.949999809265137,23.5,3.490111178557078,98.5,7.13,23.98081298837508,135.71518753899468,94.5,95.0,0.3000000119209289,6.661336729287674,51.25,11.224999904632568
2021-04-12 19:00:00+00:00,87.19999694824219,0.0,84.19909968058269,0.0,9.5,23.0,3.900000095367432,99.0,0.0,1.4062502551315248e-10,135.8115997314453,94.0,95.0,0.3000000119209289,3.906250670149269e-11,45.5,11.525000095367432
2021-04-12 20:00:00+00:00,87.19999694824219,0.0,83.52999877929688,0.0,9.5,23.0,3.900000095367432,99.0,0.0,1.4062502551315248e-10,135.93150329589844,94.0,95.0,0.3000000119209289,3.906250670149269e-11,42.75,11.299999952316284
2021-04-12 21:00:00+00:00,87.19999694824219,0.0,83.52999877929688,0.0,9.5,23.0,3.900000095367432,99.0,0.0,1.4062502551315248e-10,136.2253379821777,93.75,95.0,0.3000000119209289,3.906250670149269e-11,45.0,10.825000047683716
2021-04-12 22:00:00+00:00,87.19999694824219,0.0,83.52999877929688,0.0,9.5,23.0,3.900000095367432,99.0,0.0,1.4062502551315248e-10,136.3622283935547,93.0,95.0,0.3000000119209289,3.906250670149269e-11,41.5,10.900000095367432
2021-04-12 23:00:00+00:00,87.19999694824219,0.0,82.27379050784641,0.0,9.5,23.0,3.900000095367432,99.0,0.0,1.4062502551315248e-10,136.40022659301758,93.0,95.0,0.3000000119209289,3.906250670149269e-11,37.0,10.899999856948853
2021-04-13 00:00:00+00:00,87.19999694824219,0.0,71.13999938964844,0.0,9.5,23.0,3.900000095367432,99.0,0.0,1.4062502551315248e-10,136.41256713867188,92.5,95.0,0.3000000119209289,3.906250670149269e-11,40.5,10.200000047683716
2021-04-13 01:00:00+00:00,87.14999771118164,0.0,71.13999938964844,0.0,9.5,23.0,3.900000095367432,99.0,0.0,1.4062502551315248e-10,136.34031677246094,92.0,95.0,0.3000000119209289,3.906250670149269e-11,52.25,9.599999904632568
2021-04-13 02:00:00+00:00,87.0,0.0,71.13999938964844,0.0,9.5,23.0,3.900000095367432,99.0,0.0,1.4062502551315248e-10,136.23163223266602,92.0,95.0,0.0507500020166238,3.906250670149269e-11,50.0,9.675000190734863
2021-04-13 03:00:00+00:00,87.0,0.0,71.1249827194214,0.0,9.5,23.0,3.900000095367432,99.0,0.0,1.4062502551315248e-10,136.33262252807617,92.0,95.0,0.0,3.906250670149269e-11,51.25,9.450000047683716
2021-04-13 04:00:00+00:00,87.0,0.0,62.12999725341797,0.0,9.5,23.0,3.900000095367432,99.0,0.0,1.4062502551315248e-10,136.2942008972168,92.0,95.0,0.0,3.906250670149269e-11,51.75,9.25
2021-04-13 05:00:00+00:00,87.0,0.0,62.12999725341797,0.0,9.5,23.0,3.900000095367432,99.0,0.0,1.4062502551315248e-10,136.2231330871582,91.25,95.0,0.0,3.906250670149269e-11,54.0,8.875
2021-04-13 06:00:00+00:00,86.73499895731608,0.5,75.71236260096231,9.036944444444446,9.77680542151133,23.618333333333336,3.6415000532070807,102.73722222222224,18.86583333333333,548.7131225416816,135.75202560424805,91.715,95.0,4.561583418415652,152.33652425555235,60.0,7.975000023841858
2021-04-13 07:00:00+00:00,86.64999961853027,4.390625,81.42329044553968,0.965,10.424999952316284,26.66194444444444,2.82708330127928,111.21972222222225,36.93361111111111,782.8849368625216,135.43145751953125,94.59,95.0,9.590555701520708,217.46803885565876,64.0,8.050000190734863
2021-04-13 08:00:00+00:00,86.69999885559082,0.0,82.01749801635742,0.5833333333333334,10.397694566779666,27.226111111111106,2.763555558423201,111.07166666666669,36.008611111111115,784.2344750637476,134.5810585021973,94.47555555555556,95.0,9.277861330509186,217.84291102939187,60.25,8.499999761581421
2021-04-13 09:00:00+00:00,64.4533593304952,0.0,81.34122594833374,21.57638888888889,6.730750106900103,18.374444444444443,5.391444433000353,103.81222222222222,31.905,687.5889405314128,135.04763256496852,93.03916666666667,95.0,6.58386129407419,190.99692843119317,57.5,9.0
2021-04-13 10:00:00+00:00,56.61891533957587,24.703125,84.89935923258463,0.0,0.1000000014901161,0.0,17.742333001560635,113.0,3.807222222222222,3.835088531254205,134.68642807006836,91.80666666666669,95.0,0.3937222172816594,1.0653023697928348,54.75,10.075000047683716
2021-04-13 11:00:00+00:00,65.0999984741211,0.0,82.36000061035156,0.0,0.1000000014901161,0.0,20.399999618530277,112.0,0.0,0.00011250000534346329,135.06912231445312,91.0,95.0,0.0,3.125000148429535e-05,51.75,11.22499966621399
2021-04-13 12:00:00+00:00,65.0999984741211,0.0,79.61645850499471,0.0,0.1000000014901161,0.0,20.399999618530277,112.0,0.0,0.00011250000534346329,135.37478637695312,91.0,95.0,0.0,3.125000148429535e-05,69.75,9.924999952316284
2021-04-13 13:00:00+00:00,65.0999984741211,0.0,78.02999114990234,0.0,0.1000000014901161,0.0,20.399999618530277,112.0,0.0,0.00011250000534346329,135.52615356445312,91.0,95.0,0.0,3.125000148429535e-05,74.5,9.600000143051147
2021-04-13 14:00:00+00:00,65.0999984741211,0.0,78.02999114990234,0.0,0.1000000014901161,0.0,20.399999618530277,112.0,0.0,0.00011250000534346329,135.52615356445312,91.0,95.0,0.0,3.125000148429535e-05,74.5,10.375
2021-04-13 17:00:00+00:00,65.0999984741211,0.0,71.18999481201172,0.0,0.1000000014901161,0.0,20.399999618530277,112.0,0.0,0.00011250000534346329,136.25006866455078,89.0,95.0,0.0,3.125000148429535e-05,56.5,11.950000047683716
2021-04-13 18:00:00+00:00,65.0999984741211,0.296875,65.8852449544271,0.0,0.1000000014901161,0.0,20.399999618530277,112.0,0.0,0.00011250000534346329,136.14334869384766,89.0,95.0,0.0,3.125000148429535e-05,58.5,11.700000286102297
2021-04-13 19:00:00+00:00,65.0999984741211,0.0,62.31999969482422,0.0,0.1000000014901161,0.0,20.399999618530277,112.0,0.0,0.00011250000534346329,136.01868438720703,89.0,95.0,0.0,3.125000148429535e-05,58.25,11.675000190734863
2021-04-13 20:00:00+00:00,65.0999984741211,0.0,62.31999969482422,0.0,0.1000000014901161,0.0,20.399999618530277,112.0,0.0,0.00011250000534346329,136.1914100646973,88.75,95.0,0.0,3.125000148429535e-05,59.5,11.425000190734863
2021-04-13 21:00:00+00:00,65.0999984741211,0.0,62.31999969482422,0.0,0.1000000014901161,0.0,20.399999618530277,112.0,0.0,0.00011250000534346329,136.4473991394043,88.0,95.0,0.0,3.125000148429535e-05,62.5,11.049999952316284
2021-04-13 22:00:00+00:00,65.0999984741211,0.0,62.31999969482422,0.0,0.1000000014901161,0.0,20.399999618530277,112.0,0.0,0.00011250000534346329,136.5526008605957,88.0,95.0,0.0,3.125000148429535e-05,59.0,11.175000190734863
2021-04-13 23:00:00+00:00,65.0999984741211,0.0,62.31999969482422,0.0,0.1000000014901161,0.0,20.399999618530277,112.0,0.0,0.00011250000534346329,136.62372589111328,88.0,95.0,0.0,3.125000148429535e-05,59.75,10.699999809265137
2021-04-14 00:00:00+00:00,65.0999984741211,0.0,62.31999969482422,0.0,0.1000000014901161,0.0,20.399999618530277,112.0,0.0,0.00011250000534346329,136.5316162109375,88.0,95.0,0.0,3.125000148429535e-05,56.5,10.450000047683716
2021-04-14 01:00:00+00:00,65.0999984741211,0.0,62.31999969482422,0.0,0.1000000014901161,0.0,20.399999618530277,112.0,0.0,0.00011250000534346329,136.39166259765625,87.5,95.0,0.0,3.125000148429535e-05,56.5,10.400000095367432
2021-04-14 02:00:00+00:00,65.0999984741211,0.0,55.34995560116238,0.0,0.1000000014901161,0.0,20.399999618530277,112.0,0.0,0.00011250000534346329,136.61427688598633,87.0,95.0,0.0,3.125000148429535e-05,58.25,9.725000143051147
2021-04-14 03:00:00+00:00,65.0999984741211,0.0,50.04999542236328,0.0,0.1000000014901161,0.0,20.399999618530277,112.0,0.0,0.00011250000534346329,136.47673416137695,87.0,95.0,0.0,3.125000148429535e-05,64.5,9.12500023841858
2021-04-14 04:00:00+00:00,65.0999984741211,0.0,50.04999542236328,0.0,0.1000000014901161,0.0,20.399999618530277,112.0,0.0,0.00011250000534346329,136.37089920043945,86.0,95.0,0.0,3.125000148429535e-05,63.0,8.800000190734863
2021-04-14 05:00:00+00:00,65.0999984741211,0.0,50.04999542236328,0.0,0.1000000014901161,0.0,20.399999618530277,112.0,0.0,0.00011250000534346329,136.28728103637695,86.0,95.0,0.0,3.125000148429535e-05,63.25,8.625000238418579
2021-04-14 06:00:00+00:00,69.17610958523221,0.0,62.8143330277337,0.3391666666666666,2.1263888858921,4.3788888888888895,16.91566635754373,109.26,10.012777777777778,329.28022592670663,136.0256640285916,87.29555555555554,95.0,2.090333359916177,91.46672980367111,66.25,8.300000190734863
2021-04-14 07:00:00+00:00,87.02499961853027,0.5,82.83990496317546,14.186111111111112,10.477527797222136,25.07222222222222,2.7734444331294954,107.7102777777778,33.01722222222222,783.470557929145,135.6737060546875,94.25,95.0,8.106666896873051,217.54622202555345,62.25,8.725000143051147
2021-04-14 08:00:00+00:00,87.07499885559082,0.0,83.67749977111816,4.133888888888889,10.528194532924228,24.534166666666668,2.546722229123115,105.33916666666666,31.548333333333336,781.7504859585232,135.4688491821289,94.1288888888889,95.0,7.569444566700194,217.1543021223281,61.75,9.099999904632568
2021-04-14 09:00:00+00:00,86.94999885559082,0.0,84.46135054694281,4.037777777777778,10.542055605782403,24.606944444444448,2.708583340479268,105.51527777777778,31.27444444444445,783.8268886481391,134.72848892211914,94.14583333333331,95.0,7.418222366703882,217.72969184451637,63.0,9.424999952316284
2021-04-14 10:00:00+00:00,86.77499961853027,0.0,84.75926019880507,4.152777777777778,10.339583372804851,24.65194444444444,3.0740833218230144,104.26,29.68444444444445,784.7699730936686,134.74015426635742,94.47833333333334,95.0,6.9123334508472025,217.99027095370823,68.25,9.549999952316284
2021-04-14 11:00:00+00:00,87.04999923706055,30.609375,85.5301342010498,0.6016666666666666,10.136361039479574,25.98611111111111,3.1842499647537865,102.26333333333336,27.259166666666665,786.4902766418455,134.74617385864258,94.5,95.0,6.090277890894147,218.46952192942308,69.5,9.975000143051147
2021-04-14 12:00:00+00:00,87.04999923706055,0.0,86.08749771118164,0.0,10.328027815024058,25.627222222222223,3.012166674203343,100.97638888888888,25.82611111111111,789.183261159261,135.09405517578125,94.40444444444444,95.0,5.674166856209436,219.2025350485908,73.25,9.949999809265137
2021-04-14 13:00:00+00:00,87.0,14.390625,86.8051062520345,0.0,9.977194443278842,26.003055555555555,3.034305540720622,99.20555555555556,23.85472222222222,790.1767075432667,135.23874282836914,94.25,95.0,4.671305634842979,219.49353017595087,72.25,10.424999952316284
2021-04-14 14:00:00+00:00,87.5,4.5,86.67199821472168,0.7433333333333334,11.162944157918297,27.3,2.086444441477457,99.0,11.009166666666667,152.1549960500089,135.61060954199897,94.5,95.0,1.8218333319822948,42.26527673942681,62.75,11.450000047683716
2021-04-14 15:00:00+00:00,87.5,0.0,84.02437324523926,0.0,11.399999618530272,27.0,2.0,98.0,0.0,7.031251136879745e-10,135.61318969726562,94.0,95.0,0.0,1.9531253003801647e-10,64.75,11.699999809265137
2021-04-14 16:00:00+00:00,87.5,0.0,81.19959737141926,0.0,11.399999618530272,27.0,2.0,98.0,0.0,7.031251136879745e-10,136.05477905273438,94.0,95.0,0.0,1.9531253003801647e-10,59.5,12.37499976158142
2021-04-14 17:00:00+00:00,87.5,0.0,80.94999694824219,0.0,11.399999618530272,27.0,2.0,98.0,0.0,7.031251136879745e-10,136.4730339050293,93.5,95.0,0.0,1.9531253003801647e-10,55.5,13.12499976158142
2021-04-14 18:00:00+00:00,87.5,0.0,80.94999694824219,0.0,11.399999618530272,27.0,2.0,98.0,0.0,7.031251136879745e-10,136.37854385375977,93.0,95.0,0.0,1.9531253003801647e-10,50.5,13.75
2021-04-14 19:00:00+00:00,87.5,0.0,80.94999694824219,0.0,11.399999618530272,27.0,2.0,98.0,0.0,7.031251136879745e-10,136.49907302856445,93.0,95.0,0.0,1.9531253003801647e-10,48.25,14.12499976158142
2021-04-14 20:00:00+00:00,87.5,0.0,76.67769869486492,0.0,11.399999618530272,27.0,2.0,98.0,0.0,7.031251136879745e-10,136.0808143615723,93.0,95.0,0.0,1.9531253003801647e-10,57.75,13.049999952316284
2021-04-14 21:00:00+00:00,87.5,0.0,68.26000213623047,0.0,11.399999618530272,27.0,2.0,98.0,0.0,7.031251136879745e-10,136.82632446289062,92.75,95.0,0.0,1.9531253003801647e-10,48.0,14.224999904632568
2021-04-14 22:00:00+00:00,87.57499885559082,0.0,68.26000213623047,0.0,11.199999809265137,27.0,2.049999952316284,98.0,0.0,7.031251136879745e-10,136.9180030822754,92.0,95.0,0.0,1.9531253003801647e-10,50.25,14.375
2021-04-14 23:00:00+00:00,87.5999984741211,0.0,68.26000213623047,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.4944725036621,92.0,95.0,0.0,1.9531253003801647e-10,50.25,13.324999809265137
2021-04-15 00:00:00+00:00,87.5999984741211,0.0,68.26000213623047,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.5977325439453,91.25,95.0,0.0,1.9531253003801647e-10,46.0,13.400000095367432
2021-04-15 01:00:00+00:00,87.5999984741211,0.0,68.26000213623047,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.44661712646484,91.0,95.0,0.0,1.9531253003801647e-10,55.5,12.350000143051147
2021-04-15 02:00:00+00:00,87.5999984741211,0.0,67.40913805325826,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.74566268920898,91.0,95.0,0.0,1.9531253003801647e-10,57.0,11.625
2021-04-15 03:00:00+00:00,87.5999984741211,0.0,55.54999923706055,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.24009704589844,91.0,95.0,0.0,1.9531253003801647e-10,49.0,12.299999952316284
2021-04-15 04:00:00+00:00,87.5999984741211,0.0,55.54999923706055,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.3070526123047,90.75,95.0,0.0,1.9531253003801647e-10,53.5,12.00000023841858
2021-04-15 05:00:00+00:00,87.5999984741211,0.0,55.54999923706055,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.43082427978516,90.0,95.0,0.0,1.9531253003801647e-10,62.25,10.524999856948853
2021-04-15 06:00:00+00:00,87.5999984741211,0.0,55.54999923706055,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.18534469604492,90.0,95.0,0.0,1.9531253003801647e-10,62.0,10.099999904632568
2021-04-15 07:00:00+00:00,87.5999984741211,0.0,55.54999923706055,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.0570831298828,89.0,95.0,0.0,1.9531253003801647e-10,68.75,10.175000190734863
2021-04-15 08:00:00+00:00,87.5999984741211,0.0,51.92522186597188,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,135.89269256591797,89.0,95.0,0.0,1.9531253003801647e-10,64.0,11.674999952316284
2021-04-15 09:00:00+00:00,87.5999984741211,0.0,48.75,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,135.43498992919922,89.0,95.0,0.0,1.9531253003801647e-10,62.25,13.274999856948853
2021-04-15 10:00:00+00:00,87.5999984741211,0.0,48.75,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,135.68090254041883,89.0,95.0,0.0,1.9531253003801647e-10,59.5,13.825000047683716
2021-04-15 11:00:00+00:00,87.5999984741211,0.0,48.75,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,135.42102432250977,88.5,95.0,0.0,1.9531253003801647e-10,54.75,15.150000095367432
2021-04-15 12:00:00+00:00,87.5999984741211,0.0,48.75,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,135.55487442016602,88.0,95.0,0.0,1.9531253003801647e-10,52.0,15.300000190734863
2021-04-15 13:00:00+00:00,87.5999984741211,0.0,48.75,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,135.46284732818606,88.0,95.0,0.0,1.9531253003801647e-10,51.0,14.399999856948853
2021-04-15 14:00:00+00:00,87.5999984741211,0.0,48.75,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,135.2742805480957,88.0,95.0,0.0,1.9531253003801647e-10,42.75,15.975000143051147
2021-04-15 15:00:00+00:00,87.5999984741211,0.0,43.28024883270264,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,135.81634521484375,88.0,95.0,0.0,1.9531253003801647e-10,39.0,17.274999618530273
2021-04-15 16:00:00+00:00,87.5999984741211,0.0,41.59999847412109,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.1371307373047,87.25,95.0,0.0,1.9531253003801647e-10,36.25,17.399999618530273
2021-04-15 17:00:00+00:00,87.5999984741211,0.0,41.59999847412109,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.41947174072266,87.0,95.0,0.0,1.9531253003801647e-10,30.0,19.0
2021-04-15 18:00:00+00:00,87.5999984741211,0.0,37.46016604105631,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.37760162353516,86.5,95.0,0.0,1.9531253003801647e-10,27.25,19.72499990463257
2021-04-15 19:00:00+00:00,87.5999984741211,0.0,37.38999938964844,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.25186157226562,86.0,95.0,0.0,1.9531253003801647e-10,30.25,19.27500009536743
2021-04-15 20:00:00+00:00,87.5999984741211,0.0,37.38999938964844,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.09197616577148,86.0,95.0,0.0,1.9531253003801647e-10,30.75,18.875
2021-04-15 21:00:00+00:00,87.5999984741211,0.0,37.38999938964844,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.09660720825195,86.0,95.0,0.0,1.9531253003801647e-10,33.0,18.574999809265137
2021-04-15 22:00:00+00:00,87.5999984741211,0.0,36.57999801635742,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.19353103637695,86.0,95.0,0.0,1.9531253003801647e-10,39.0,16.97499942779541
2021-04-15 23:00:00+00:00,87.5999984741211,0.0,36.57999801635742,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.58724975585938,85.25,95.0,0.0,1.9531253003801647e-10,41.0,15.925000190734863
2021-04-16 00:00:00+00:00,87.5999984741211,0.0,36.57999801635742,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.49674641927083,85.0,95.0,0.0,1.9531253003801647e-10,42.75,15.150000095367432
2021-04-16 01:00:00+00:00,87.5999984741211,0.0,36.57999801635742,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.77326202392578,84.5,95.0,0.0,1.9531253003801647e-10,44.25,14.350000143051147
2021-04-16 02:00:00+00:00,87.5999984741211,0.0,36.57999801635742,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.71455001831055,84.0,95.0,0.0,1.9531253003801647e-10,49.25,13.90000033378601
2021-04-16 03:00:00+00:00,87.5999984741211,0.0,36.57999801635742,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.8672866821289,84.0,95.0,0.0,1.9531253003801647e-10,55.75,12.599999904632568
2021-04-16 04:00:00+00:00,87.5999984741211,0.0,36.57999801635742,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.7051010131836,84.0,95.0,0.0,1.9531253003801647e-10,60.0,11.799999952316284
2021-04-16 05:00:00+00:00,87.5999984741211,0.0,36.01870665020413,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.6148681640625,84.0,95.0,0.0,1.9531253003801647e-10,61.25,11.475000143051147
2021-04-16 06:00:00+00:00,87.5999984741211,0.0,33.72999954223633,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.4507179260254,83.5,95.0,0.0,1.9531253003801647e-10,63.75,10.924999713897703
2021-04-16 07:00:00+00:00,87.5999984741211,0.0,33.72999954223633,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.33794784545898,83.0,95.0,0.0,1.9531253003801647e-10,59.5,11.475000143051147
2021-04-16 08:00:00+00:00,87.5999984741211,0.0,33.72999954223633,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,135.80653381347656,82.75,95.0,0.0,1.9531253003801647e-10,50.5,13.649999856948853
2021-04-16 09:00:00+00:00,87.5999984741211,0.0,33.72999954223633,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,135.5038604736328,82.0,95.0,0.0,1.9531253003801647e-10,45.25,15.024999856948853
2021-04-16 10:00:00+00:00,87.5999984741211,0.0,33.72999954223633,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,135.59934997558594,82.0,95.0,0.0,1.9531253003801647e-10,54.25,14.099999904632568
2021-04-16 11:00:00+00:00,87.5999984741211,0.0,33.72999954223633,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,135.6048355102539,82.0,95.0,0.0,1.9531253003801647e-10,58.75,14.775000095367432
2021-04-16 12:00:00+00:00,87.5999984741211,0.0,33.72999954223633,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,135.72723007202148,82.0,95.0,0.0,1.9531253003801647e-10,51.75,16.324999809265137
2021-04-16 13:00:00+00:00,87.5999984741211,0.0,33.33637447834015,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,135.93860244750977,81.5,95.0,0.0,1.9531253003801647e-10,47.5,17.674999713897705
2021-04-16 14:00:00+00:00,87.5999984741211,0.0,31.3799991607666,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,135.94338989257812,81.0,95.0,0.0,1.9531253003801647e-10,45.25,17.924999237060547
2021-04-16 15:00:00+00:00,87.5999984741211,0.0,31.3799991607666,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.118408203125,81.0,95.0,0.0,1.9531253003801647e-10,38.0,18.57500028610229
2021-04-16 16:00:00+00:00,87.5999984741211,0.0,31.3799991607666,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.2562713623047,80.0,95.0,0.0,1.9531253003801647e-10,36.5,18.424999713897705
2021-04-16 17:00:00+00:00,87.5999984741211,0.0,31.3799991607666,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.45220947265625,80.0,95.0,0.0,1.9531253003801647e-10,34.0,19.15000009536743
2021-04-16 18:00:00+00:00,87.5999984741211,0.0,29.769994497299194,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.48497009277344,80.0,95.0,0.0,1.9531253003801647e-10,33.0,19.50000047683716
2021-04-16 19:00:00+00:00,87.5999984741211,0.0,29.59000015258789,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.48497009277344,80.0,95.0,0.0,1.9531253003801647e-10,32.75,18.75
2021-04-16 20:00:00+00:00,87.5999984741211,0.0,29.59000015258789,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.4305191040039,80.0,95.0,0.0,1.9531253003801647e-10,38.5,17.675000190734863
2021-04-16 21:00:00+00:00,87.5999984741211,0.0,29.59000015258789,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.60980224609375,79.0,95.0,0.0,1.9531253003801647e-10,40.0,17.40000009536743
2021-04-16 22:00:00+00:00,87.5999984741211,0.0,29.59000015258789,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.50302505493164,79.0,95.0,0.0,1.9531253003801647e-10,42.5,16.824999809265137
2021-04-16 23:00:00+00:00,87.5999984741211,0.0,29.59000015258789,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.91717529296875,79.0,95.0,0.0,1.9531253003801647e-10,44.5,16.300000190734863
2021-04-17 00:00:00+00:00,87.5999984741211,0.0,29.59000015258789,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,137.26998901367188,79.0,95.0,0.0,1.9531253003801647e-10,49.25,15.049999952316284
2021-04-17 01:00:00+00:00,87.5999984741211,0.0,29.59000015258789,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.93161010742188,79.0,95.0,0.0,1.9531253003801647e-10,52.0,14.324999809265137
2021-04-17 02:00:00+00:00,87.5999984741211,0.0,28.361280245780947,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,137.0577163696289,78.0,95.0,0.0,1.9531253003801647e-10,57.0,13.5
2021-04-17 03:00:00+00:00,87.5999984741211,0.0,28.32000541687012,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.97803497314453,78.0,95.0,0.0,1.9531253003801647e-10,55.0,13.475000143051147
2021-04-17 04:00:00+00:00,87.5999984741211,0.0,28.32000541687012,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.73653030395508,77.25,95.0,0.0,1.9531253003801647e-10,61.25,12.400000095367432
2021-04-17 05:00:00+00:00,87.5999984741211,0.0,28.32000541687012,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.70682525634766,77.0,95.0,0.0,1.9531253003801647e-10,61.75,11.924999952316284
2021-04-17 06:00:00+00:00,87.5999984741211,0.0,28.32000541687012,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.89710998535156,77.0,95.0,0.0,1.9531253003801647e-10,64.5,11.49999976158142
2021-04-17 07:00:00+00:00,87.5999984741211,0.0,28.32000541687012,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,137.01310348510742,77.0,95.0,0.0,1.9531253003801647e-10,61.5,12.075000047683716
2021-04-17 08:00:00+00:00,87.5999984741211,0.0,28.32000541687012,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.5168800354004,77.0,95.0,0.0,1.9531253003801647e-10,55.25,13.549999952316284
2021-04-17 09:00:00+00:00,87.5999984741211,0.0,28.14300479888916,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.105224609375,76.5,95.0,0.0,1.9531253003801647e-10,48.75,15.824999809265137
2021-04-17 10:00:00+00:00,87.5999984741211,0.0,26.549999237060547,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,135.61662673950195,76.0,95.0,0.0,1.9531253003801647e-10,44.0,16.24999976158142
2021-04-17 11:00:00+00:00,87.5999984741211,0.0,26.549999237060547,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,135.59461212158203,76.0,95.0,0.0,1.9531253003801647e-10,44.0,17.75
2021-04-17 12:00:00+00:00,87.5999984741211,0.0,26.549999237060547,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,135.62630081176758,75.0,95.0,0.0,1.9531253003801647e-10,47.25,16.874999523162842
2021-04-17 13:00:00+00:00,87.5999984741211,0.0,26.549999237060547,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,135.35169219970703,75.0,95.0,0.0,1.9531253003801647e-10,47.5,16.15000009536743
2021-04-17 14:00:00+00:00,87.5999984741211,0.0,26.549999237060547,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,135.6843223571777,75.0,95.0,0.0,1.9531253003801647e-10,46.5,16.52500033378601
2021-04-17 15:00:00+00:00,87.5999984741211,0.0,26.549999237060547,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,135.7453956604004,75.0,95.0,0.0,1.9531253003801647e-10,40.0,18.97499990463257
2021-04-17 16:00:00+00:00,87.5999984741211,0.0,26.549999237060547,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.11517333984375,75.0,95.0,0.0,1.9531253003801647e-10,37.75,19.72499990463257
2021-04-17 17:00:00+00:00,87.5999984741211,0.0,26.549999237060547,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.43468475341797,74.5,95.0,0.0,1.9531253003801647e-10,37.75,19.70000028610229
2021-04-17 18:00:00+00:00,87.5999984741211,0.0,25.779998779296875,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.4980010986328,74.0,95.0,0.0,1.9531253003801647e-10,36.0,19.449999809265137
2021-04-17 19:00:00+00:00,87.5999984741211,0.0,25.779998779296875,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.7847442626953,74.0,95.0,0.0,1.9531253003801647e-10,35.75,18.97499990463257
2021-04-17 20:00:00+00:00,87.5999984741211,0.0,25.779998779296875,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.82746124267578,73.5,95.0,0.0,1.9531253003801647e-10,36.5,18.975000381469727
2021-04-17 21:00:00+00:00,87.5999984741211,0.0,25.779998779296875,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.90091705322266,73.0,95.0,0.0,1.9531253003801647e-10,38.75,18.95000028610229
2021-04-17 22:00:00+00:00,87.5999984741211,0.0,25.779998779296875,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.53250885009766,73.0,95.0,0.0,1.9531253003801647e-10,41.5,17.925000190734863
2021-04-17 23:00:00+00:00,87.5999984741211,0.0,25.779998779296875,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.6050148010254,73.0,95.0,0.0,1.9531253003801647e-10,46.0,16.674999713897705
2021-04-18 00:00:00+00:00,87.5999984741211,0.0,25.779998779296875,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.95864868164062,73.0,95.0,0.0,1.9531253003801647e-10,48.75,15.774999856948853
2021-04-18 01:00:00+00:00,87.5999984741211,0.0,25.632498741149902,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.66718292236328,72.75,95.0,0.0,1.9531253003801647e-10,50.5,15.25
2021-04-18 02:00:00+00:00,87.5999984741211,0.0,25.189998626708984,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.8269271850586,72.0,95.0,0.0,1.9531253003801647e-10,52.5,14.375
2021-04-18 03:00:00+00:00,87.5999984741211,0.0,25.189998626708984,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.70562744140625,72.0,95.0,0.0,1.9531253003801647e-10,54.5,14.075000047683716
2021-04-18 04:00:00+00:00,87.5999984741211,0.0,25.189998626708984,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.82838439941406,72.0,95.0,0.0,1.9531253003801647e-10,56.25,13.600000143051147
2021-04-18 05:00:00+00:00,87.5999984741211,0.0,25.189998626708984,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.81916427612305,72.0,95.0,0.0,1.9531253003801647e-10,50.0,14.724999904632568
2021-04-18 06:00:00+00:00,87.5999984741211,0.0,25.189998626708984,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.91641235351562,72.0,95.0,0.0,1.9531253003801647e-10,54.5,13.525000095367432
2021-04-18 07:00:00+00:00,87.5999984741211,0.0,25.189998626708984,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.5751991271973,71.25,95.0,0.0,1.9531253003801647e-10,55.5,13.700000047683716
2021-04-18 08:00:00+00:00,87.5999984741211,0.0,25.189998626708984,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.26322555541992,71.0,95.0,0.0,1.9531253003801647e-10,53.5,15.125
2021-04-18 09:00:00+00:00,87.5999984741211,0.0,24.997498989105225,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.06689453125,71.0,95.0,0.0,1.9531253003801647e-10,49.5,16.475000143051147
2021-04-18 10:00:00+00:00,87.5999984741211,0.0,24.420000076293945,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,135.7035675048828,70.0,95.0,0.0,1.9531253003801647e-10,46.5,16.149999856948853
2021-04-18 11:00:00+00:00,87.5999984741211,0.0,24.420000076293945,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,135.5032958984375,70.0,95.0,0.0,1.9531253003801647e-10,46.25,16.699999809265137
2021-04-18 12:00:00+00:00,87.5999984741211,0.0,24.420000076293945,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,135.85142517089844,70.0,95.0,0.0,1.9531253003801647e-10,47.0,17.09999990463257
2021-04-18 13:00:00+00:00,87.5999984741211,0.0,24.420000076293945,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,135.7893180847168,70.0,95.0,0.0,1.9531253003801647e-10,48.75,17.174999713897705
2021-04-18 14:00:00+00:00,87.5999984741211,0.0,24.420000076293945,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,135.86648559570312,70.0,95.0,0.0,1.9531253003801647e-10,49.0,17.375000476837158
2021-04-18 15:00:00+00:00,87.5999984741211,0.0,24.420000076293945,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.07745742797852,70.0,95.0,0.0,1.9531253003801647e-10,43.75,18.95000028610229
2021-04-18 16:00:00+00:00,87.5999984741211,0.0,24.420000076293945,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.44727325439453,69.0,95.0,0.0,1.9531253003801647e-10,46.25,18.274999618530277
2021-04-18 17:00:00+00:00,87.5999984741211,0.0,24.3274998664856,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.71134185791016,69.0,95.0,0.0,1.9531253003801647e-10,52.5,17.174999713897705
2021-04-18 18:00:00+00:00,87.5999984741211,0.0,24.049999237060547,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.74337768554688,69.0,95.0,0.0,1.9531253003801647e-10,44.5,18.32500028610229
2021-04-18 19:00:00+00:00,87.5999984741211,0.0,24.049999237060547,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.74337768554688,68.5,94.74138888888888,0.0,1.9531253003801647e-10,44.5,18.699999809265137
2021-04-18 20:00:00+00:00,86.79258251402113,0.5,67.06955646514892,1.1166666666666667,10.166666598849826,26.416944444444443,3.2061666466130148,101.84916666666666,25.19666666666667,470.4108997261281,135.82628561655682,80.87722222222223,88.0,3.5403611790492304,130.67844458688987,53.25,17.02500009536743
2021-04-18 21:00:00+00:00,87.19999694824219,2.5,79.02131015353731,0.25,9.716666475931804,24.05,3.799999952316284,100.0,0.4666666666666667,4.120001060625145,136.2554817199707,87.5,88.0,0.4000000059604645,1.144444739062546,54.0,15.975000143051147
2021-04-18 22:00:00+00:00,87.19999694824219,0.0,78.95999908447266,0.0,9.699999809265137,24.0,3.799999952316284,100.0,0.0,1.12500015347905e-06,136.44132614135742,86.75,88.0,0.4000000059604645,3.1250004894900485e-07,53.0,15.724999904632568
2021-04-18 23:00:00+00:00,87.19999694824219,0.0,78.95999908447266,0.0,9.699999809265137,24.0,3.799999952316284,100.0,0.0,1.12500015347905e-06,136.75502395629883,86.0,88.0,0.4000000059604645,3.1250004894900485e-07,52.75,16.100000381469727
2021-04-19 00:00:00+00:00,87.19999694824219,0.0,78.95999908447266,0.0,9.699999809265137,24.0,3.799999952316284,100.0,0.0,1.12500015347905e-06,136.70134735107422,86.0,88.0,0.4000000059604645,3.1250004894900485e-07,52.75,16.125
2021-04-19 01:00:00+00:00,87.19999694824219,0.0,78.95999908447266,0.0,9.699999809265137,24.0,3.799999952316284,100.0,0.0,1.12500015347905e-06,136.70555114746094,86.0,88.0,0.4000000059604645,3.1250004894900485e-07,61.5,14.949999809265137
2021-04-19 02:00:00+00:00,87.19999694824219,0.0,78.95999908447266,0.0,9.699999809265137,24.0,3.799999952316284,100.0,0.0,1.12500015347905e-06,136.66632080078125,86.0,88.0,0.4000000059604645,3.1250004894900485e-07,60.0,14.974999904632568
2021-04-19 03:00:00+00:00,87.19999694824219,0.0,64.94583113988242,0.0,9.699999809265137,24.0,3.799999952316284,100.0,0.0,1.12500015347905e-06,136.42848205566406,85.25,88.0,0.4000000059604645,3.1250004894900485e-07,59.0,14.350000143051147
2021-04-19 04:00:00+00:00,87.19999694824219,0.0,63.89999771118164,0.0,9.699999809265137,24.0,3.799999952316284,100.0,0.0,1.12500015347905e-06,136.50979614257812,85.0,88.15814208984375,0.3567777830941809,3.1250004894900485e-07,45.75,14.274999856948853
2021-04-19 05:00:00+00:00,87.0,0.0,63.89999771118164,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.12500015347905e-06,136.57025909423828,84.75,88.15814208984375,0.0,3.1250004894900485e-07,43.75,13.75
2021-04-19 06:00:00+00:00,87.0,0.0,60.57949822743734,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.12500015347905e-06,136.18534469604492,84.0,88.15814208984375,0.0,3.1250004894900485e-07,43.25,13.549999952316284
2021-04-19 07:00:00+00:00,87.0,0.0,57.02999877929688,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.12500015347905e-06,136.22775650024414,84.0,88.15814208984375,0.0,3.1250004894900485e-07,40.75,14.299999952316284
2021-04-19 08:00:00+00:00,87.0,0.0,57.02999877929688,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.12500015347905e-06,135.7629432678223,84.0,88.15814208984375,0.0,3.1250004894900485e-07,38.0,16.075000286102295
2021-04-19 09:00:00+00:00,87.0,0.0,55.43533236609565,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.12500015347905e-06,135.76041793823242,84.0,88.15814208984375,0.0,3.1250004894900485e-07,36.5,17.075000286102295
2021-04-19 10:00:00+00:00,87.0,0.0,49.65605207019382,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.12500015347905e-06,135.5269889831543,83.75,88.15814208984375,0.0,3.1250004894900485e-07,37.25,16.52500009536743
2021-04-19 11:00:00+00:00,87.0,0.0,48.52999496459961,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.12500015347905e-06,135.38179711235892,83.0,88.15814208984375,0.0,3.1250004894900485e-07,37.25,16.800000190734863
2021-04-19 12:00:00+00:00,87.0,0.0,46.91091900083754,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.12500015347905e-06,135.5104751586914,83.0,88.04598236083984,0.0,3.1250004894900485e-07,39.0,16.399999618530273
2021-04-19 13:00:00+00:00,87.0,0.0,45.66999816894531,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.12500015347905e-06,135.5843505859375,82.0,88.04598236083984,0.0,3.1250004894900485e-07,45.75,15.950000047683716
2021-04-19 14:00:00+00:00,87.0,0.0,45.66999816894531,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.12500015347905e-06,135.68694305419922,82.0,88.04598236083984,0.0,3.1250004894900485e-07,37.25,16.47499990463257
2021-04-19 15:00:00+00:00,87.0,0.0,45.66999816894531,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.12500015347905e-06,135.65203857421875,82.0,88.04598236083984,0.0,3.1250004894900485e-07,31.5,17.174999713897705
2021-04-19 16:00:00+00:00,87.0,0.0,45.66999816894531,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.12500015347905e-06,136.58513259887695,82.0,88.04598236083984,0.0,3.1250004894900485e-07,26.5,18.27500009536743
2021-04-19 17:00:00+00:00,87.0,0.0,45.66999816894531,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.12500015347905e-06,136.36287689208984,82.0,88.04598236083984,0.0,3.1250004894900485e-07,23.0,18.324999809265137
2021-04-19 18:00:00+00:00,87.0,0.0,42.33595576498244,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.12500015347905e-06,136.43211364746094,81.5,88.04598236083984,0.0,3.1250004894900485e-07,22.25,18.925000190734863
2021-04-19 19:00:00+00:00,87.0,0.0,42.21999740600586,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.12500015347905e-06,136.6274185180664,81.0,88.04598236083984,0.0,3.1250004894900485e-07,22.25,19.324999809265137
2021-04-19 20:00:00+00:00,87.0,0.0,42.21999740600586,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.12500015347905e-06,136.688720703125,81.0,88.04598236083984,0.0,3.1250004894900485e-07,22.75,18.09999990463257
2021-04-19 21:00:00+00:00,87.0,0.0,42.21999740600586,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.12500015347905e-06,136.56870651245117,80.0,88.04598236083984,0.0,3.1250004894900485e-07,28.75,16.97499990463257
2021-04-19 22:00:00+00:00,87.0,0.0,42.21999740600586,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.12500015347905e-06,136.42192459106445,80.0,88.04598236083984,0.0,3.1250004894900485e-07,32.25,16.600000381469727
2021-04-19 23:00:00+00:00,87.0,0.0,42.21999740600586,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.12500015347905e-06,136.53647232055664,80.0,88.04598236083984,0.0,3.1250004894900485e-07,37.0,15.649999856948853
2021-04-20 00:00:00+00:00,87.0,0.0,42.21999740600586,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.12500015347905e-06,136.92494583129883,80.0,88.04598236083984,0.0,3.1250004894900485e-07,43.0,14.325000286102297
2021-04-20 01:00:00+00:00,87.0,0.0,42.022103173997664,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.12500015347905e-06,137.00901412963867,80.0,88.04598236083984,0.0,3.1250004894900485e-07,46.5,13.275000095367432
2021-04-20 02:00:00+00:00,87.0,0.0,40.22999954223633,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.12500015347905e-06,136.7078094482422,79.5,88.04598236083984,0.0,3.1250004894900485e-07,52.0,12.350000143051147
2021-04-20 03:00:00+00:00,87.0,0.0,40.22999954223633,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.12500015347905e-06,136.70285415649414,79.0,88.22629928588867,0.0,3.1250004894900485e-07,56.75,11.825000047683716
2021-04-20 04:00:00+00:00,87.0,0.0,40.22999954223633,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.12500015347905e-06,136.70565795898438,79.0,88.4066162109375,0.0,3.1250004894900485e-07,55.75,11.900000095367432
2021-04-20 05:00:00+00:00,87.0,0.0,40.22999954223633,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.12500015347905e-06,136.5739974975586,79.0,88.4066162109375,0.0,3.1250004894900485e-07,52.0,12.075000047683716
2021-04-20 06:00:00+00:00,87.0,0.0,50.33721592479282,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,46.665000892339386,136.56446075439453,78.75,88.4066162109375,0.5620833469761741,12.96250030968428,51.75,11.924999952316284
2021-04-20 07:00:00+00:00,87.0,0.0,75.4910846794976,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.3300000402673495,136.54619598388672,79.78888888888889,88.4066162109375,0.0633333358499738,0.3694444444447501,49.75,12.74999976158142
2021-04-20 08:00:00+00:00,87.0,0.0,73.69999694824219,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.2304689602296581e-12,136.07051849365234,80.0,88.4066162109375,0.0,3.417969303854546e-13,47.5,13.849999904632568
2021-04-20 09:00:00+00:00,87.0,0.0,73.69999694824219,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.2304689602296581e-12,135.9303436279297,80.0,88.4066162109375,0.0,3.417969303854546e-13,53.5,13.400000095367432
2021-04-20 10:00:00+00:00,87.0,0.0,73.69999694824219,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.2304689602296581e-12,135.55271530151367,80.0,88.4066162109375,0.0,3.417969303854546e-13,55.0,13.700000047683716
2021-04-20 11:00:00+00:00,87.0,0.0,73.69999694824219,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.2304689602296581e-12,135.67413711547852,79.25,88.29315948486328,0.0,3.417969303854546e-13,52.75,14.200000047683716
2021-04-20 12:00:00+00:00,87.0,0.0,73.69999694824219,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.2304689602296581e-12,136.02822875976562,79.0,88.29315948486328,0.0,3.417969303854546e-13,50.0,14.349999904632568
2021-04-20 13:00:00+00:00,87.0,0.203125,69.78026798248291,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.2304689602296581e-12,135.83734512329102,79.0,88.29315948486328,0.0,3.417969303854546e-13,50.0,14.349999904632568
2021-04-20 14:00:00+00:00,87.0,0.0,60.60999298095703,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.2304689602296581e-12,135.6461067199707,79.0,88.29315948486328,0.0,3.417969303854546e-13,50.0,14.349999904632568
2021-04-20 21:00:00+00:00,87.0,0.0,51.8699951171875,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.2304689602296581e-12,136.5103530883789,77.0,88.12315368652344,0.0,3.417969303854546e-13,53.25,15.099999904632568
2021-04-20 22:00:00+00:00,87.0,0.0,49.40077442063226,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.2304689602296581e-12,136.55043029785156,77.0,88.12315368652344,0.0,3.417969303854546e-13,50.75,15.599999904632568
2021-04-20 23:00:00+00:00,87.0,0.0,46.18999862670898,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.2304689602296581e-12,136.47330856323242,77.0,88.12315368652344,0.0,3.417969303854546e-13,61.75,13.925000190734863
2021-04-21 00:00:00+00:00,87.0,0.0,46.18999862670898,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.2304689602296581e-12,136.8176383972168,76.5,88.12315368652344,0.0,3.417969303854546e-13,61.25,13.450000047683716
2021-04-21 01:00:00+00:00,87.0,0.0,46.18999862670898,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.2304689602296581e-12,136.72137832641602,76.0,88.12315368652344,0.0,3.417969303854546e-13,60.0,13.25
2021-04-21 02:00:00+00:00,87.0,0.0,46.18999862670898,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.2304689602296581e-12,136.73833465576172,76.0,88.12315368652344,0.0,3.417969303854546e-13,58.75,13.074999809265137
2021-04-21 03:00:00+00:00,87.0,0.0,46.18999862670898,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.2304689602296581e-12,136.92547988891602,75.25,88.40132141113281,0.0,3.417969303854546e-13,63.75,12.25
2021-04-21 04:00:00+00:00,87.0,0.0,46.18999862670898,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.2304689602296581e-12,136.7763671875,75.0,88.40132141113281,0.0,3.417969303854546e-13,67.0,11.700000047683716
2021-04-21 05:00:00+00:00,87.0,0.0,46.18999862670898,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.2304689602296581e-12,136.71472549438477,75.0,88.40132141113281,0.0,3.417969303854546e-13,70.25,11.125
2021-04-21 06:00:00+00:00,87.0,0.0,42.623917552100295,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.2304689602296581e-12,136.72560119628906,75.0,88.40132141113281,0.0,3.417969303854546e-13,70.25,10.825000047683716
2021-04-21 07:00:00+00:00,87.0,0.0,39.89999771118164,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.2304689602296581e-12,136.2776336669922,75.0,88.40132141113281,0.0,3.417969303854546e-13,70.75,11.049999952316284
2021-04-21 08:00:00+00:00,87.0,0.0,39.89999771118164,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.2304689602296581e-12,136.03033447265625,75.0,88.40132141113281,0.0,3.417969303854546e-13,70.25,11.699999809265137
