Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (°C),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (°C),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (°C),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (°C),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (°C)
2021-04-21 09:00:00+00:00,87.0,0.0,39.89999771118164,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.2304689602296581e-12,135.58728408813477,74.0,88.40132141113281,0.0,3.417969303854546e-13,76.0,11.5
2021-04-21 10:00:00+00:00,87.0,0.0,39.89999771118164,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.2304689602296581e-12,135.74063110351562,74.0,88.40132141113281,0.0,3.417969303854546e-13,85.25,11.450000286102297
2021-04-21 11:00:00+00:00,87.0,0.0,39.89999771118164,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,10.60300389323048,135.65579986572266,74.0,88.53488159179688,1.032500031789144,2.9452788798016503,83.0,12.149999856948853
2021-04-21 12:00:00+00:00,87.0,0.40625,39.89999771118164,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,13.491999992809742,135.46800994873047,73.5,88.53488159179688,0.6951111224955983,3.747777777947591,80.0,12.375
2021-04-21 13:00:00+00:00,87.0,0.0,39.89999771118164,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,297.3899791848105,135.55256271362305,73.0,88.53488159179688,12.569750195940337,82.60832812966319,79.0,13.075000047683716
2021-04-21 14:00:00+00:00,87.0,0.0,37.89687271118164,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,142.16658953312253,135.53925323486328,73.0,88.53488159179688,5.61855548898379,39.490719575433374,78.25,12.800000190734863
2021-04-21 15:00:00+00:00,87.0,0.0,36.14999771118164,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,24.73499949864485,135.86513137817383,73.0,88.53488159179688,1.023277788758278,6.870833208196522,82.75,12.600000143051147
2021-04-21 16:00:00+00:00,87.0,0.0,36.14999771118164,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,15.050000000280196,136.3055191040039,73.0,88.53488159179688,0.6293333362042904,4.180555555633387,77.75,13.675000190734863
2021-04-21 17:00:00+00:00,87.0,0.0,36.14999771118164,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.406250227375949e-09,136.56118774414062,73.0,88.53488159179688,0.0,3.9062506007603293e-10,76.0,13.875
2021-04-21 18:00:00+00:00,87.0,0.0,36.14999771118164,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.406250227375949e-09,136.70154190063477,72.25,88.53488159179688,0.0,3.9062506007603293e-10,68.25,15.025000095367432
2021-04-21 19:00:00+00:00,87.0,1.296875,34.56220741589864,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.406250227375949e-09,136.4685401916504,72.0,88.01840209960938,0.0,3.9062506007603293e-10,70.25,14.350000143051147
2021-04-21 20:00:00+00:00,87.0,0.0,33.5,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.406250227375949e-09,136.60068130493164,72.0,88.01840209960938,0.0,3.9062506007603293e-10,74.25,13.199999809265137
2021-04-21 21:00:00+00:00,87.0,0.0,33.5,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,47.95000772523326,136.5691032409668,72.0,88.01840209960938,2.5931944126884146,13.319446590324189,74.25,12.950000047683716
2021-04-21 22:00:00+00:00,87.0,0.0,33.5,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,4.500000432017259e-05,136.53545379638672,72.0,88.01840209960938,0.0,1.2500001503212845e-05,75.5,12.450000047683716
2021-04-21 23:00:00+00:00,87.0,0.0,33.5,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,4.500000432017259e-05,136.38204956054688,72.0,88.01840209960938,0.0,1.2500001503212845e-05,78.5,11.99999976158142
2021-04-22 00:00:00+00:00,87.0,0.0,33.5,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,4.500000432017259e-05,136.42208099365234,71.75,88.01840209960938,0.0,1.2500001503212845e-05,81.0,11.575000047683716
2021-04-22 01:00:00+00:00,87.0,0.0,33.5,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,4.500000432017259e-05,136.47528839111328,71.0,88.01840209960938,0.0,1.2500001503212845e-05,84.0,10.975000143051147
2021-04-22 02:00:00+00:00,87.0,0.0,33.5,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,4.500000432017259e-05,136.48192596435547,71.0,88.01840209960938,0.0,1.2500001503212845e-05,81.75,10.649999856948853
2021-04-22 03:00:00+00:00,87.0,0.203125,32.55656783739725,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,4.500000432017259e-05,136.77896118164062,71.0,88.76290130615234,0.0,1.2500001503212845e-05,83.25,10.399999618530272
2021-04-22 04:00:00+00:00,87.0,0.0,31.840002059936523,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,4.500000432017259e-05,136.3648338317871,70.0,88.76290130615234,0.0,1.2500001503212845e-05,79.25,10.424999952316284
2021-04-22 05:00:00+00:00,87.0,0.0,31.840002059936523,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,4.500000432017259e-05,136.6359977722168,70.0,88.76290130615234,0.0,1.2500001503212845e-05,85.0,10.150000095367432
2021-04-22 06:00:00+00:00,87.0,0.0,31.840002059936523,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,4.500000432017259e-05,136.41980361938477,70.0,88.76290130615234,0.0,1.2500001503212845e-05,88.75,9.524999856948853
2021-04-22 07:00:00+00:00,87.0,0.0,31.840002059936523,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,4.500000432017259e-05,135.87442779541016,70.0,88.76290130615234,0.0,1.2500001503212845e-05,88.25,9.700000047683716
2021-04-22 08:00:00+00:00,87.0,0.0,31.840002059936523,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,4.500000432017259e-05,135.95342636108398,70.0,88.76290130615234,0.0,1.2500001503212845e-05,85.5,10.049999952316284
2021-04-22 09:00:00+00:00,87.0,0.0,31.840002059936523,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,4.500000432017259e-05,135.2971649169922,70.0,88.76290130615234,0.0,1.2500001503212845e-05,84.75,10.299999952316284
2021-04-22 10:00:00+00:00,87.0,0.0,31.840002059936523,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,23.41031219952169,135.31382751464844,69.5,88.77642440795898,1.1328611115780145,6.502864632951408,84.0,10.200000047683716
2021-04-22 11:00:00+00:00,86.45502860599093,1.0,71.5017515261968,0.0,9.552916657394832,23.670833333333334,4.081833381255468,101.27083333333331,17.389444444444443,596.0757491077812,135.98459022521973,84.88666666666667,90.6150887044271,3.125722254100773,165.53369673512566,84.25,10.424999952316284
2021-04-22 12:00:00+00:00,87.0,1.59375,86.74299621582031,0.0,10.40000033378601,24.5,3.044166679183641,98.5,5.333333333333333,128.62700859382983,135.29846954345703,93.75,95.0,0.5430833265185356,35.72972460938331,83.25,10.900000095367432
2021-04-22 13:00:00+00:00,87.0,0.0,83.35044982910156,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,0.0028125001117587,135.10369873046875,94.0,95.0,0.0,0.0007812500116415322,80.25,12.00000023841858
2021-04-22 14:00:00+00:00,87.0,0.0,80.42199511210123,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,0.0028125001117587,135.4443359375,93.25,95.0,0.0,0.0007812500116415322,78.5,12.325000047683716
2021-04-22 15:00:00+00:00,87.0,0.0,78.54000091552734,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,0.0028125001117587,135.81026077270508,93.0,95.0,0.0,0.0007812500116415322,74.0,13.049999952316284
2021-04-22 16:00:00+00:00,87.0,0.0,78.54000091552734,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,0.0028125001117587,136.40021133422852,93.0,95.0,0.0,0.0007812500116415322,68.0,14.450000047683716
2021-04-22 17:00:00+00:00,87.0,0.0,78.54000091552734,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,0.0028125001117587,136.32880020141602,93.0,95.0,0.0,0.0007812500116415322,66.0,15.049999952316284
2021-04-22 18:00:00+00:00,87.0,0.0,70.03226544274224,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,0.0028125001117587,136.57117080688477,92.5,95.0,0.0,0.0007812500116415322,66.75,14.549999952316284
2021-04-22 19:00:00+00:00,87.0,0.0,69.42999267578125,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,0.0028125001117587,136.53796768188477,92.0,95.0,0.0,0.0007812500116415322,68.75,13.775000095367432
2021-04-22 20:00:00+00:00,87.0,0.0,69.42999267578125,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,0.0028125001117587,136.28143692016602,91.5,95.0,0.0,0.0007812500116415322,71.75,13.125
2021-04-22 21:00:00+00:00,87.0,0.0,69.42999267578125,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,0.0028125001117587,136.2718963623047,91.0,95.0,0.0,0.0007812500116415322,73.25,12.575000047683716
2021-04-22 22:00:00+00:00,87.0,0.0,61.47774132198758,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,0.0028125001117587,136.5547218322754,91.0,95.0,0.0,0.0007812500116415322,76.25,12.125
2021-04-22 23:00:00+00:00,87.0,0.0,59.89999771118164,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,0.0028125001117587,136.60113525390625,91.0,95.0,0.0,0.0007812500116415322,77.75,11.700000047683716
2021-04-23 00:00:00+00:00,87.0,0.0,59.89999771118164,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,0.0028125001117587,136.81922149658203,91.0,95.0,0.0,0.0007812500116415322,76.75,11.324999809265137
2021-04-23 01:00:00+00:00,87.0,0.0,59.89999771118164,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,0.0028125001117587,136.89587783813477,90.25,95.0,0.0,0.0007812500116415322,74.75,11.00000023841858
2021-04-23 02:00:00+00:00,87.0,0.0,59.89999771118164,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,0.0028125001117587,136.4261703491211,90.0,95.0,0.0,0.0007812500116415322,74.75,10.475000143051147
2021-04-23 03:00:00+00:00,87.0,0.0,58.61749805344476,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,0.0028125001117587,136.18947982788086,89.5,95.0,0.0,0.0007812500116415322,77.25,10.25
2021-04-23 04:00:00+00:00,87.0,0.0,50.18000030517578,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,0.0028125001117587,136.4888916015625,89.0,95.0,0.0,0.0007812500116415322,78.0,10.075000047683716
2021-04-23 05:00:00+00:00,87.0,0.0,50.18000030517578,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,0.0028125001117587,136.59210586547852,89.0,95.0,0.0,0.0007812500116415322,81.5,9.924999713897703
2021-04-23 06:00:00+00:00,87.0,0.0,50.18000030517578,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,0.0028125001117587,136.06463623046875,89.0,95.0,0.0,0.0007812500116415322,82.5,10.025000095367432
2021-04-23 07:00:00+00:00,87.0,0.0,50.18000030517578,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,0.0028125001117587,135.84169006347656,88.75,95.0,0.0,0.0007812500116415322,83.0,10.324999809265137
2021-04-23 08:00:00+00:00,87.0,0.0,50.18000030517578,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,0.0028125001117587,135.666259765625,88.0,95.0,0.0,0.0007812500116415322,83.0,10.424999952316284
2021-04-23 09:00:00+00:00,87.0,0.0,49.96000022888184,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,0.0028125001117587,135.5107383728027,88.0,95.0,0.0,0.0007812500116415322,78.5,11.325000047683716
2021-04-23 10:00:00+00:00,87.0,0.0,43.57999801635742,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,0.0028125001117587,135.54217910766602,88.0,95.0,0.0,0.0007812500116415322,77.75,11.450000047683716
2021-04-23 11:00:00+00:00,87.0,0.0,43.57999801635742,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,0.0028125001117587,136.06820678710938,88.0,95.0,0.0,0.0007812500116415322,75.0,12.149999856948853
2021-04-23 12:00:00+00:00,87.0,0.0,43.57999801635742,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,0.0028125001117587,136.18739318847656,87.5,95.0,0.0,0.0007812500116415322,71.5,12.549999952316284
2021-04-23 13:00:00+00:00,87.0,0.0,43.57999801635742,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,0.0028125001117587,136.1801795959473,87.0,95.0,0.0,0.0007812500116415322,71.75,12.74999976158142
2021-04-23 14:00:00+00:00,87.0,0.0,43.57999801635742,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,0.0028125001117587,136.28643417358398,86.75,95.0,0.0,0.0007812500116415322,73.5,12.575000047683716
2021-04-23 15:00:00+00:00,87.0,0.0,43.57999801635742,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,0.0028125001117587,136.0063247680664,86.0,95.0,0.0,0.0007812500116415322,69.25,13.149999856948853
2021-04-23 16:00:00+00:00,87.0,0.0,43.57999801635742,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,77.41547431027665,135.84586334228516,86.0,95.0,3.837666792869568,21.50429841951802,71.5,13.425000190734863
2021-04-23 17:00:00+00:00,87.0,0.0,42.670472965240485,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,54.5312000909969,136.2174072265625,86.0,95.0,2.726500011583169,15.147555580824193,67.0,13.600000143051147
2021-04-23 18:00:00+00:00,87.0,0.0,38.14999771118164,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,0.0450000017881393,136.50389099121094,86.0,95.0,0.0,0.0125000001862645,71.0,12.824999809265137
2021-04-23 19:00:00+00:00,87.0,0.0,38.14999771118164,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,30.11475950058656,136.02317810058594,85.75,95.0,1.5174999999999998,8.365210972283402,72.5,12.524999856948853
2021-04-23 20:00:00+00:00,87.0,0.296875,38.14999771118164,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,2.8125001335865815e-05,136.04221725463867,85.0,95.0,0.0,7.812500371073838e-06,76.0,11.924999952316284
2021-04-23 21:00:00+00:00,87.0,0.0,38.14999771118164,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,6.140023328126108,136.3060646057129,85.0,95.0,0.3070000121990839,1.7055620355905854,78.0,11.549999952316284
2021-04-23 22:00:00+00:00,87.0,0.0,38.14999771118164,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,216.4197724921897,136.6949462890625,84.25,95.0,11.153611465526952,60.116603741320105,84.0,10.75
2021-04-23 23:00:00+00:00,87.0,0.0,38.14999771118164,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,45.00000000054492,136.8463363647461,84.0,95.0,2.2619444444444445,12.500000000151369,87.0,10.375
2021-04-24 00:00:00+00:00,87.0,0.0,38.14999771118164,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,6.328126356258679e-10,136.5881309509277,84.0,95.0,0.0,1.7578129229978146e-10,89.0,10.099999904632568
2021-04-24 01:00:00+00:00,87.0,0.0,37.21447630988227,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,6.328126356258679e-10,136.2785758972168,84.0,95.0,0.0,1.7578129229978146e-10,93.0,9.649999856948853
2021-04-24 02:00:00+00:00,87.0,0.0,35.02000045776367,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,6.328126356258679e-10,136.81812286376953,84.0,95.0,0.0,1.7578129229978146e-10,94.75,9.325000047683716
2021-04-24 03:00:00+00:00,87.0,0.0,35.02000045776367,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,6.328126356258679e-10,136.77399444580078,83.25,95.0,0.0,1.7578129229978146e-10,95.0,8.924999952316284
2021-04-24 04:00:00+00:00,87.0,0.109375,35.02000045776367,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,6.328126356258679e-10,136.61429595947266,83.0,95.0,0.0,1.7578129229978146e-10,95.0,8.625
2021-04-24 05:00:00+00:00,87.0,0.0,35.02000045776367,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,6.328126356258679e-10,136.67310333251953,82.5,95.0,0.0,1.7578129229978146e-10,95.0,8.175000190734863
2021-04-24 06:00:00+00:00,87.0,0.0,35.02000045776367,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,6.328126356258679e-10,136.44147109985352,82.0,95.0,0.0,1.7578129229978146e-10,95.75,8.000000238418579
2021-04-24 07:00:00+00:00,87.0,0.0,35.02000045776367,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,6.328126356258679e-10,136.25404739379883,82.0,95.0,0.0,1.7578129229978146e-10,95.0,7.950000047683716
2021-04-24 08:00:00+00:00,87.0,0.0,35.02000045776367,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,6.328126356258679e-10,136.19692611694336,82.0,95.0,0.0,1.7578129229978146e-10,95.75,8.299999952316284
2021-04-24 09:00:00+00:00,87.0,0.0,34.437113813824126,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,6.328126356258679e-10,136.18435668945312,82.0,95.0,0.0,1.7578129229978146e-10,94.25,8.924999952316284
2021-04-24 10:00:00+00:00,87.0,0.0,32.849998474121094,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,6.328126356258679e-10,135.92268753051758,81.5,95.0,0.0,1.7578129229978146e-10,88.75,9.525000095367432
2021-04-24 11:00:00+00:00,87.0,0.0,32.849998474121094,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,6.328126356258679e-10,135.8839111328125,81.0,95.0,0.0,1.7578129229978146e-10,90.0,9.799999952316284
2021-04-24 12:00:00+00:00,87.0,0.0,32.849998474121094,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,6.328126356258679e-10,136.0046157836914,81.0,95.0,0.0,1.7578129229978146e-10,93.0,9.674999952316284
2021-04-24 13:00:00+00:00,87.0,0.0,32.849998474121094,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,6.328126356258679e-10,136.07212829589844,80.0,95.0,0.0,1.7578129229978146e-10,90.0,10.25
2021-04-24 14:00:00+00:00,87.0,0.0,32.849998474121094,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,6.328126356258679e-10,136.0678939819336,80.0,95.0,0.0,1.7578129229978146e-10,89.25,9.849999904632568
2021-04-24 15:00:00+00:00,87.0,0.0,32.849998474121094,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,6.328126356258679e-10,136.2565956115723,80.0,95.0,0.0,1.7578129229978146e-10,88.5,10.100000143051147
2021-04-24 16:00:00+00:00,87.0,0.0,32.849998474121094,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,42.770000047690274,135.97676549275718,80.0,95.0,2.2063888888888887,11.880555568802851,89.0,10.150000095367432
2021-04-24 17:00:00+00:00,87.0,0.0,32.38566526730855,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,9.843751058724592e-08,136.20063400268555,80.0,95.0,0.0,2.734375215140972e-08,93.25,9.49999976158142
2021-04-24 18:00:00+00:00,87.0,0.0,31.44999885559082,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,6.185037592209318,136.34033203125,79.5,95.0,0.5146111165814929,1.7180659969528893,93.75,9.024999856948853
2021-04-24 19:00:00+00:00,87.0,0.0,31.44999885559082,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,32.790007118772785,136.28448104858398,79.0,95.0,2.427138932297628,9.108335320483564,93.5,8.700000047683716
2021-04-24 20:00:00+00:00,87.0,0.5,31.44999885559082,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,46.10699993789196,136.18102264404297,79.0,95.0,2.334444473187129,12.80749996821086,94.0,8.450000047683716
2021-04-24 21:00:00+00:00,87.0,0.890625,31.44999885559082,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,3.620000505937569,136.3147087097168,79.0,95.0,0.1910555531581242,1.005555696093772,95.0,8.349999904632568
2021-04-24 22:00:00+00:00,87.0,0.0,31.44999885559082,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,17.528250299830162,136.60295867919922,79.0,95.0,1.0498888795243368,4.868958416619491,95.75,8.225000143051147
2021-04-24 23:00:00+00:00,87.0,0.0,31.44999885559082,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,36.687631340515466,136.70644760131836,78.75,95.0,2.386722226308452,10.191008724535392,95.5,7.950000047683716
2021-04-25 00:00:00+00:00,87.0,0.609375,31.44999885559082,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,61.002266498085895,136.44813919067383,78.0,95.0,3.247250074363416,16.945074098801086,95.0,7.8750001192092896
2021-04-25 01:00:00+00:00,87.0,3.796875,30.91857353846233,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,41.756627547111776,136.44683456420898,78.0,95.0,2.2577778222660227,11.599063180823704,96.0,8.0
2021-04-25 02:00:00+00:00,87.0,3.296875,30.35049819946289,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,111.8391684480446,136.44104385375977,77.25,95.0,6.493277898165916,31.06643567362528,95.5,7.925000071525574
2021-04-25 03:00:00+00:00,87.0,1.296875,30.35049819946289,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,0.0225000008940696,136.2436637878418,77.0,95.0,0.0,0.0062500000931322,96.0,7.900000095367432
2021-04-25 04:00:00+00:00,87.0,0.0,30.35049819946289,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,0.0225000008940696,136.2368049621582,77.0,95.0,0.0,0.0062500000931322,96.0,7.75
2021-04-25 05:00:00+00:00,87.0,0.0,30.35049819946289,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,0.0225000008940696,136.39048385620117,77.0,95.0,0.0,0.0062500000931322,96.0,7.699999809265137
2021-04-25 06:00:00+00:00,87.0,0.0,30.35049819946289,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,64.66010641407775,136.0629997253418,77.0,95.0,3.7192502032717063,17.961140666533787,96.0,7.599999904632568
2021-04-25 07:00:00+00:00,87.0,0.0,30.35049819946289,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,1.4062501918488124e-07,136.24925994873047,77.0,95.0,0.0,3.9062506118625606e-08,96.0,7.699999809265137
2021-04-25 08:00:00+00:00,87.0,0.0,30.35049819946289,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,1.4062501918488124e-07,135.84848022460938,76.0,95.0,0.0,3.9062506118625606e-08,96.5,7.6249998807907104
2021-04-25 09:00:00+00:00,87.0,0.0,30.150373458862305,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,1.4062501918488124e-07,135.84848022460938,76.0,95.0,0.0,3.9062506118625606e-08,96.25,7.899999976158142
2021-04-25 10:00:00+00:00,87.0,0.109375,29.549999237060547,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,1.4062501918488124e-07,135.84848022460938,75.75,95.0,0.0,3.9062506118625606e-08,95.25,8.400000095367432
2021-04-25 11:00:00+00:00,87.0,0.0,29.549999237060547,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,1.4062501918488124e-07,135.84848022460938,75.0,95.0,0.0,3.9062506118625606e-08,93.75,8.649999856948853
2021-04-25 12:00:00+00:00,87.0,0.0,29.549999237060547,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,1.4062501918488124e-07,135.95387268066406,75.0,95.0,0.0,3.9062506118625606e-08,90.25,9.475000143051147
2021-04-25 13:00:00+00:00,87.0,0.0,29.549999237060547,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,1.4062501918488124e-07,136.20153045654297,75.0,95.0,0.0,3.9062506118625606e-08,91.75,9.100000143051147
2021-04-25 14:00:00+00:00,87.0,0.0,29.549999237060547,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,1.4062501918488124e-07,135.94307708740234,75.0,95.0,0.0,3.9062506118625606e-08,91.5,9.275000095367432
2021-04-25 15:00:00+00:00,87.0,0.5,29.549999237060547,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,55.05510852178767,135.9868202209473,75.0,95.0,2.8520833773911014,15.17738080182648,90.25,9.49999976158142
2021-04-25 16:00:00+00:00,87.0,0.0,29.549999237060547,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,59.65954968558416,135.79093170166016,74.5,95.0,3.1890555796523885,16.572097125583223,88.0,10.12500023841858
2021-04-25 17:00:00+00:00,87.0,0.0,29.2552490234375,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,69.10950630717807,136.01523208618164,74.0,95.0,3.5940278581778218,19.285001798603265,87.5,10.474999904632568
2021-04-25 18:00:00+00:00,87.0,0.0,28.960498809814453,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,65.08897852897647,135.88664627075195,74.0,95.0,3.4278611403703696,18.080271819167677,88.0,10.050000190734863
2021-04-25 19:00:00+00:00,87.0,0.0,28.960498809814453,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,62.599248046875005,135.77500534057617,73.5,95.0,3.267611165593068,17.388680015140107,88.0,9.775000095367432
2021-04-25 20:00:00+00:00,87.0,15.796875,28.960498809814453,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,60.81979363123576,135.98884963989258,73.0,95.0,3.01761114107238,16.80563719855414,86.5,9.549999952316284
2021-04-25 21:00:00+00:00,87.0,0.0,28.960498809814453,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,60.72886967764959,135.95974349975586,73.0,95.0,2.975944467799532,16.86913046691153,86.75,9.399999856948853
2021-04-25 22:00:00+00:00,87.0,0.0,28.960498809814453,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,67.05692609363132,136.2379493713379,73.0,95.0,3.441222285677989,17.850534485710988,88.5,9.0
2021-04-25 23:00:00+00:00,87.0,11.5,28.960498809814453,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,75.12658814430235,136.15592575073242,73.0,95.0,4.282416745507055,20.868496703571743,91.0,8.849999904632568
2021-04-26 00:00:00+00:00,87.0,0.0,28.960498809814453,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,90.78827035903927,136.30985260009766,73.0,95.0,5.523305655717848,25.21896403683557,91.5,9.025000095367432
2021-04-26 01:00:00+00:00,87.0,12.296875,28.79526138305664,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,115.2338601515028,136.1755256652832,72.5,95.0,6.139250106215474,32.00940561082628,93.0,8.974999904632568
2021-04-26 02:00:00+00:00,87.0,10.40625,28.630023956298828,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,202.2512405395508,136.19235610961914,72.0,95.0,10.978333489100136,56.1809001604716,93.5,8.949999809265137
2021-04-26 03:00:00+00:00,87.0,0.0,28.630023956298828,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,190.69531816694467,136.16878128051758,72.0,95.0,10.194416879415508,52.97092176861235,93.0,8.849999904632568
2021-04-26 04:00:00+00:00,87.0,18.296875,28.630023956298828,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,141.8856736246745,136.20862197875977,72.0,95.0,7.702777971294186,39.41268715328642,93.0,8.75
2021-04-26 05:00:00+00:00,87.0,0.0,28.48918829494053,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,89.82001434961956,136.01865005493164,72.0,95.0,4.750277878724864,24.95000399748485,94.0,8.699999809265137
2021-04-26 06:00:00+00:00,85.55216758939956,8.390625,77.01749655617608,10.573055555555555,10.07816666815016,20.392222222222216,3.014055567350653,108.08166666666668,28.66444444444445,713.5356381225586,135.07485580444336,89.67555555555555,95.59138888888889,7.026722458820377,198.22934471130367,93.5,8.575000286102295
2021-04-26 07:00:00+00:00,85.99333407084146,0.0,84.29749870300293,24.18055555555555,10.286777879926891,20.781666666666663,2.437055545469953,109.8475,34.39583333333333,783.1062565104166,135.04315567016602,95.40055555555556,96.0,8.375027841064664,217.52951642778189,92.75,8.725000143051147
2021-04-26 08:00:00+00:00,86.875,0.0,84.78934470918443,10.7125,10.311333312723372,23.169166666666666,2.5553333108623817,107.53666666666668,33.23055555555555,782.7496499125161,135.22619247436523,95.535,96.0,7.851611149840886,217.52553410847983,90.75,9.299999952316284
2021-04-26 09:00:00+00:00,86.97500038146973,21.0,85.7511730617947,6.575833333333334,10.590194382137724,24.066666666666663,2.619055565827423,106.33416666666665,29.690555555555548,783.3054947408037,135.36650848388672,95.83777777777776,96.0,6.911805677811305,217.5848602803549,88.25,10.24999976158142
2021-04-26 10:00:00+00:00,74.13650086508856,9.8125,83.89944252226087,3.2625,6.384888865314424,16.929444444444442,8.40705556568172,91.1802777777778,30.25777777777778,787.1743939378524,135.1891456519233,91.94388888888888,96.0,5.204500046902232,218.65955487993037,90.0,10.299999952316284
2021-04-26 11:00:00+00:00,86.9000015258789,1.390625,86.50649833679199,2.5269444444444447,10.07472208711836,26.23111111111111,2.9864444734652835,103.83611111111112,28.309722222222227,784.2144747077092,135.57075881958008,95.9477777777778,96.0,6.327666739225387,217.83874369303388,90.25,10.599999904632568
2021-04-26 12:00:00+00:00,87.20000076293945,10.0,87.11249923706055,0.0,9.733833231131236,27.43527777777778,3.456111104256577,101.0,21.985,513.9363161538032,135.3199806213379,95.03333333333332,96.0,4.552055749628279,142.7600886656212,85.75,11.525000095367432
2021-04-26 13:00:00+00:00,72.46050176832411,0.90625,84.80761537975735,0.0,8.775222159226736,24.05388888888889,1.8416666113668017,84.60333333333332,0.0,14.310015040449883,135.29861068725586,93.3375,96.0,1.448916637630512,3.975004186203263,80.75,12.149999856948853
2021-04-26 14:00:00+00:00,0.0,0.0,82.66999816894531,0.0,0.0,0.0,0.0,0.0,0.0,5.625000540021574e-06,135.34099197387695,94.0,96.0,0.1000000014901161,1.5625001879016054e-06,81.0,12.62500023841858
2021-04-26 15:00:00+00:00,0.0,0.0,82.25,0.0,0.0,0.0,0.0,0.0,0.0,5.625000540021574e-06,135.80731201171875,93.5,96.0,0.1000000014901161,1.5625001879016054e-06,78.0,12.950000047683716
2021-04-26 16:00:00+00:00,0.0,0.0,82.25,0.0,0.0,0.0,0.0,0.0,0.0,5.625000540021574e-06,136.28827285766602,93.0,96.0,0.1000000014901161,1.5625001879016054e-06,73.75,13.5
2021-04-26 17:00:00+00:00,0.0,0.0,78.05652442932129,0.0,0.0,0.0,0.0,0.0,0.0,5.625000540021574e-06,136.42817306518555,92.0,96.0,0.1000000014901161,1.5625001879016054e-06,74.25,13.550000190734863
2021-04-26 18:00:00+00:00,0.0,0.0,73.27999877929688,0.0,0.0,0.0,0.0,0.0,0.0,5.625000540021574e-06,136.4620132446289,92.0,96.0,0.1000000014901161,1.5625001879016054e-06,75.5,13.100000143051147
2021-04-26 19:00:00+00:00,0.0,0.0,73.27999877929688,0.0,0.0,0.0,0.0,0.0,0.0,5.625000540021574e-06,136.2369842529297,92.0,96.0,0.1000000014901161,1.5625001879016054e-06,77.0,12.775000095367432
2021-04-26 20:00:00+00:00,0.0,0.0,73.27999877929688,0.0,0.0,0.0,0.0,0.0,0.0,5.625000540021574e-06,135.99776458740234,91.75,96.0,0.1000000014901161,1.5625001879016054e-06,80.75,11.725000143051147
2021-04-26 21:00:00+00:00,0.0,0.0,73.27999877929688,0.0,0.0,0.0,0.0,0.0,0.0,5.625000540021574e-06,136.36527252197266,91.0,96.0,0.1000000014901161,1.5625001879016054e-06,81.75,11.224999904632568
2021-04-26 22:00:00+00:00,0.0,0.0,68.93867937723795,0.0,0.0,0.0,0.0,0.0,0.0,5.625000540021574e-06,136.62638092041016,91.0,96.0,0.1000000014901161,1.5625001879016054e-06,83.5,10.899999856948853
2021-04-26 23:00:00+00:00,0.0,0.0,61.44003677368164,0.0,0.0,0.0,0.0,0.0,0.0,5.625000540021574e-06,136.18315887451172,91.0,96.0,0.1000000014901161,1.5625001879016054e-06,81.75,10.775000095367432
2021-04-27 00:00:00+00:00,0.0,0.0,61.44003677368164,0.0,0.0,0.0,0.0,0.0,0.0,5.625000540021574e-06,136.50646591186523,91.0,96.0,0.1000000014901161,1.5625001879016054e-06,81.75,10.275000095367432
2021-04-27 01:00:00+00:00,0.0,0.0,61.44003677368164,0.0,0.0,0.0,0.0,0.0,0.0,5.625000540021574e-06,136.5848159790039,90.5,96.0,0.1000000014901161,1.5625001879016054e-06,83.5,9.87499976158142
2021-04-27 02:00:00+00:00,0.0,0.0,61.44003677368164,0.0,0.0,0.0,0.0,0.0,0.0,5.625000540021574e-06,136.44126510620117,90.0,96.0,0.1000000014901161,1.5625001879016054e-06,84.75,9.37500023841858
2021-04-27 03:00:00+00:00,0.0,0.0,61.44003677368164,0.0,0.0,0.0,0.0,0.0,0.0,5.625000540021574e-06,136.46883010864258,89.75,96.0,0.1000000014901161,1.5625001879016054e-06,85.25,9.349999904632568
2021-04-27 04:00:00+00:00,0.0,0.0,61.44003677368164,0.0,0.0,0.0,0.0,0.0,0.0,5.625000540021574e-06,136.32916641235352,89.0,96.0,0.1000000014901161,1.5625001879016054e-06,83.75,9.525000095367432
2021-04-27 05:00:00+00:00,0.0,0.0,58.18282719082303,0.0,0.0,0.0,0.0,0.0,0.0,5.625000540021574e-06,136.49469757080078,89.0,96.0,0.1000000014901161,1.5625001879016054e-06,83.75,9.25
2021-04-27 06:00:00+00:00,0.0,0.0,49.76299240218268,0.0,0.0,0.0,0.0,0.0,0.0,27.47500458643173,136.2331886291504,89.0,96.0,0.693444450992263,7.631945639804597,85.5,8.949999809265137
2021-04-27 07:00:00+00:00,66.00122180726792,1.796875,80.04516752666898,5.802777777777777,7.632055506176418,19.462222222222223,2.5628055299652948,89.095,26.76333333333333,787.6997048950195,135.86770818074544,90.4763888888889,94.07666666666664,6.222694570256605,218.8094095399645,84.0,9.12500023841858
2021-04-27 08:00:00+00:00,87.19999885559082,7.296875,80.57401753107706,3.7936111111111113,10.33952778047986,25.00638888888889,2.7244722112019857,103.86361111111113,32.54083333333334,785.38978129069,135.42010498046875,91.50777777777778,91.96666666666668,7.750916799306869,218.1638293033177,81.5,9.5
2021-04-27 09:00:00+00:00,87.14999771118164,0.0,82.19717450671727,1.878888888888889,10.195000049273172,26.930000000000007,3.0208055695891387,100.58194444444445,28.73222222222222,782.59806415134,135.5270538330078,91.6138888888889,92.0,6.539611241817475,217.388351902432,76.75,10.650000095367432
2021-04-27 10:00:00+00:00,87.0999984741211,12.296875,83.25729041841295,0.0,9.953055415153504,24.856666666666666,3.26861110319694,98.98472222222222,25.699166666666667,784.0104244995116,135.73955535888672,91.57555555555555,92.0,5.623166769345602,217.78067373911543,75.75,11.024999856948853
2021-04-27 11:00:00+00:00,87.3499984741211,0.0,83.76959419250488,0.0,9.935472292635176,25.030277777777776,3.3749722115861047,98.0,22.83083333333333,746.071737620036,135.86097207811144,91.5,92.0,4.617444542646408,207.24214986589223,69.75,11.775000095367432
2021-04-27 12:00:00+00:00,87.5999984741211,9.609375,83.68666458129883,0.0,9.800000190734863,24.75,3.5999999046325684,94.75,5.551944444444445,38.400000082500014,136.11673736572266,90.5,92.0,0.5,10.666666689583336,65.5,12.775000095367432
2021-04-27 13:00:00+00:00,87.5999984741211,0.0,82.45999908447266,0.0,9.800000190734863,25.0,3.5999999046325684,94.0,0.0,1.1250001819007593e-07,136.03080368041992,91.0,92.0,0.5,3.1250003473815013e-08,66.25,13.174999952316284
2021-04-27 14:00:00+00:00,87.5999984741211,0.0,82.45999908447266,0.0,9.800000190734863,25.0,3.5999999046325684,94.0,0.0,1.1250001819007593e-07,135.64518356323242,91.0,92.0,0.5,3.1250003473815013e-08,62.25,13.62499976158142
2021-04-27 15:00:00+00:00,87.5999984741211,0.0,82.45999908447266,0.0,9.800000190734863,25.0,3.5999999046325684,94.0,0.0,1.1250001819007593e-07,136.0372314453125,90.25,92.0,0.5,3.1250003473815013e-08,65.5,13.700000047683716
2021-04-27 16:00:00+00:00,87.5999984741211,0.0,82.45999908447266,0.0,9.800000190734863,25.0,3.5999999046325684,94.0,0.0,1.1250001819007593e-07,135.99675754123265,90.0,92.0,0.5,3.1250003473815013e-08,70.0,12.850000143051147
2021-04-27 17:00:00+00:00,87.5999984741211,0.0,71.6251421991984,0.0,9.800000190734863,25.0,3.5999999046325684,94.0,0.0,1.1250001819007593e-07,136.2066421508789,90.0,92.0,0.5,3.1250003473815013e-08,70.0,12.799999952316284
2021-04-27 18:00:00+00:00,87.5999984741211,0.0,71.18999481201172,0.0,9.800000190734863,25.0,3.5999999046325684,94.0,0.0,1.1250001819007593e-07,136.02840423583984,89.0,92.0,0.5,3.1250003473815013e-08,69.75,13.0
2021-04-27 19:00:00+00:00,87.52499961853027,0.0,71.18999481201172,0.0,9.800000190734863,25.0,3.5999999046325684,94.0,0.0,1.1250001819007593e-07,135.9446094894409,89.0,92.0,0.5,3.1250003473815013e-08,73.75,12.475000143051147
2021-04-27 20:00:00+00:00,87.30000305175781,0.0,69.59139012548658,0.0,9.800000190734863,25.0,3.3749999403953552,94.0,0.0,1.1250001819007593e-07,136.14584350585938,89.0,92.0,0.0505555555555555,3.1250003473815013e-08,75.75,11.87499976158142
2021-04-27 21:00:00+00:00,87.30000305175781,0.0,63.04999923706055,0.0,9.800000190734863,25.0,3.299999952316284,94.0,0.0,1.1250001819007593e-07,136.3241729736328,89.0,92.0,0.0,3.1250003473815013e-08,77.25,11.675000190734863
2021-04-27 22:00:00+00:00,87.30000305175781,0.0,63.04999923706055,0.0,9.800000190734863,25.0,3.299999952316284,94.0,0.0,1.1250001819007593e-07,136.6006851196289,89.0,92.0,0.0,3.1250003473815013e-08,79.75,11.324999809265137
2021-04-27 23:00:00+00:00,87.30000305175781,0.0,63.04999923706055,0.0,9.800000190734863,25.0,3.299999952316284,94.0,0.0,1.1250001819007593e-07,136.4886703491211,88.0,92.0,0.0,3.1250003473815013e-08,81.75,10.949999809265137
2021-04-28 00:00:00+00:00,87.30000305175781,0.5,63.04999923706055,0.0,9.800000190734863,25.0,3.299999952316284,94.0,0.0,40.42999994434297,136.41620254516602,88.0,92.0,1.002611108356052,11.23055553662201,80.0,10.850000143051147
2021-04-28 01:00:00+00:00,87.30000305175781,0.0,63.04999923706055,0.0,9.800000190734863,25.0,3.299999952316284,94.0,0.0,56.02925538592869,136.38389205932617,87.5,92.0,1.876888938678636,15.563682068188989,81.0,10.849999904632568
2021-04-28 02:00:00+00:00,87.30000305175781,4.296875,63.04999923706055,0.0,9.800000190734863,25.0,3.299999952316284,94.0,0.0,90.44651226467556,136.24056243896484,87.0,92.0,3.299333386487432,25.12403120570712,81.25,10.87499976158142
2021-04-28 03:00:00+00:00,87.30000305175781,0.0,63.04999923706055,0.0,9.800000190734863,25.0,3.299999952316284,94.0,0.0,77.95736419200898,136.28659057617188,87.0,92.0,2.7986111677355243,21.654823320839142,85.5,10.299999952316284
2021-04-28 04:00:00+00:00,87.30000305175781,0.0,58.09201514773898,0.0,9.800000190734863,25.0,3.299999952316284,94.0,0.0,68.67061581505672,136.27714157104492,87.0,92.0,2.616138956745466,19.07517107645671,84.5,10.25
2021-04-28 05:00:00+00:00,87.30000305175781,9.296875,49.03999710083008,0.0,9.800000190734863,25.0,3.299999952316284,94.0,0.0,165.46574996407537,136.2460594177246,87.0,92.0,6.545805651115048,45.96270836067708,84.25,10.150000095367432
2021-04-28 06:00:00+00:00,86.0113068093194,1.90625,74.8337692504459,0.0,9.786027858257292,24.82027777777778,3.6383055252499057,95.4888888888889,16.71944444444444,621.4526098662759,136.14320373535156,89.26305555555555,92.0,3.444361298382282,172.62572564667428,85.5,10.150000095367432
2021-04-28 07:00:00+00:00,87.20000076293945,0.0,82.0941947470771,0.591388888888889,10.192416761186388,24.50277777777778,2.927888852258524,100.4722222222222,28.39444444444445,782.4246674431691,135.8176498413086,91.75,92.0,6.299888931512832,217.3401863140531,85.0,10.200000047683716
2021-04-28 08:00:00+00:00,86.87500190734863,8.09375,81.69196701049805,0.25,10.27858343919118,24.31222222222222,2.6997499860326446,102.62333333333332,29.84111111111111,782.5185276455348,135.55424880981445,91.25,92.0,7.068861224253972,217.36625879499653,83.5,10.5
2021-04-28 09:00:00+00:00,86.97500038146973,0.0,81.9554160563151,0.3666666666666667,10.146083397600384,23.9,2.8753333385785425,101.1375,28.14555555555556,783.2110845947265,135.66074752807617,91.75,92.0,6.484027821355396,217.562030881246,81.25,11.125
2021-04-28 10:00:00+00:00,87.19999694824219,16.5,83.19249534606934,0.25,9.811944465372298,25.267222222222223,3.740916647778617,98.5,24.905555555555555,781.7046866014266,135.79813385009766,91.25,92.0,5.597472306622399,217.1415802086725,78.25,11.725000143051147
2021-04-28 11:00:00+00:00,87.19999885559082,0.0,83.49761390686035,0.0,9.96458331240548,26.868888888888893,3.327500003642505,97.0,24.3125,782.6899732293022,135.9386444091797,91.75,92.0,5.154972299867207,217.41388250139036,76.0,12.25
2021-04-28 12:00:00+00:00,87.14999771118164,0.0,83.84427012973362,0.0,10.070916823016272,25.5375,3.495194444060325,97.03611111111113,22.98805555555556,782.4993643358017,135.84410858154297,91.75,92.0,4.77611122753885,217.36093576219344,74.25,12.575000047683716
2021-04-28 13:00:00+00:00,87.19999694824219,0.0,83.48577381134032,0.0,10.00216660446591,24.17944444444445,3.159944418503179,97.04861111111111,23.3875,781.3227481418184,135.94430541992188,91.75,92.0,5.0115556841426425,217.0340973663331,77.0,12.549999952316284
2021-04-28 14:00:00+00:00,87.29999732971191,21.0,84.16966473261516,0.0,10.46561125304964,24.83333333333333,3.0701110963026688,95.8,21.578333333333333,723.3575638326007,136.05457476298014,91.5,92.0,4.301888925466272,201.08821297115756,75.5,12.825000047683716
2021-04-28 15:00:00+00:00,87.5999984741211,2.109375,84.0774974822998,0.0,9.696944444444444,23.75,4.5,95.5,4.522222222222222,41.100000000271294,136.06304168701172,90.5,92.0,0.1826666693886121,11.416666666742024,80.5,12.149999856948853
2021-04-28 16:00:00+00:00,87.5999984741211,0.0,80.10313300238715,0.0,9.5,24.0,4.5,95.0,0.0,3.5156255684398724e-10,135.87318420410156,91.0,92.0,0.0,9.765626501900826e-11,86.0,11.5
2021-04-28 17:00:00+00:00,87.05299843470256,0.0,79.25173866060045,0.0,9.338916664918264,23.6,4.763416653076807,95.4802777777778,2.778888888888889,198.08224327961344,135.87318420410156,90.45027777777776,92.0,0.7030833475954003,55.0228455607825,80.5,11.524999856948853
2021-04-28 18:00:00+00:00,87.0,0.390625,84.1034731970893,0.625,10.401583218044706,24.94916666666667,2.904166696369649,105.45222222222222,30.84444444444445,783.2017386542424,136.1706085205078,94.20277777777778,94.52166666666666,7.049750078651639,217.55603992038309,84.25,10.699999809265137
2021-04-28 19:00:00+00:00,86.80000305175781,0.0,85.25249671936035,0.0,10.052999971177844,24.906944444444445,3.178583358857366,102.0,27.009444444444448,783.0439878506131,136.2491226196289,95.0,95.0,6.325805548826854,217.5122197765775,88.25,10.275000095367432
2021-04-28 20:00:00+00:00,87.17500305175781,16.109375,85.75999450683594,0.0,9.85622219853931,26.337777777777777,3.5512777511609928,101.3972222222222,26.364722222222223,781.9927772352429,136.29020309448242,95.06277777777778,95.0,5.645250015391244,217.2202168358697,90.0,10.224999904632568
2021-04-28 21:00:00+00:00,87.30000305175781,0.0,86.18074798583984,0.0,10.179861090448169,27.4625,3.038777783777978,101.5875,25.717222222222222,783.22627424452,136.45910263061523,94.75,95.0,5.615833526187473,217.5628549618192,92.5,10.050000190734863
2021-04-28 22:00:00+00:00,87.30000305175781,0.0,87.79837954203288,0.0,9.817055490811663,27.35638888888889,3.764833349717988,98.5,15.366666666666667,387.5616945742386,136.7119255065918,93.93611111111112,95.0,2.2103056426760226,107.65602677265484,94.0,9.824999809265137
2021-04-28 23:00:00+00:00,87.30000305175781,10.890625,86.06999969482422,0.0,9.399999618530272,28.0,4.5,98.0,0.0,4.2187506821278475e-09,136.47882461547852,94.0,95.0,0.4000000059604645,1.1718751524725235e-09,94.75,9.87499976158142
2021-04-29 00:00:00+00:00,87.30000305175781,0.0,85.93000030517578,0.0,9.399999618530272,28.0,4.5,98.0,0.0,4.2187506821278475e-09,136.2874870300293,94.0,95.0,0.4000000059604645,1.1718751524725235e-09,94.75,9.799999952316284
2021-04-29 01:00:00+00:00,87.30000305175781,0.0,85.93000030517578,0.0,9.399999618530272,28.0,4.5,98.0,0.0,4.2187506821278475e-09,136.3118133544922,94.0,95.0,0.4000000059604645,1.1718751524725235e-09,92.25,9.924999713897703
2021-04-29 02:00:00+00:00,87.30000305175781,0.0,79.7448474544949,0.0,9.399999618530272,28.0,4.5,98.0,0.0,4.2187506821278475e-09,136.32171249389648,93.5,95.0,0.4000000059604645,1.1718751524725235e-09,93.0,9.87499976158142
2021-04-29 03:00:00+00:00,87.30000305175781,0.0,76.65999603271484,0.0,9.399999618530272,28.0,4.5,98.0,0.0,4.2187506821278475e-09,136.21452713012695,93.0,95.0,0.4000000059604645,1.1718751524725235e-09,92.0,9.800000190734863
2021-04-29 04:00:00+00:00,87.1500015258789,0.0,76.65999603271484,0.0,9.399999618530272,28.0,4.5,98.0,0.0,4.2187506821278475e-09,136.21832275390625,92.75,95.0,0.4000000059604645,1.1718751524725235e-09,90.5,9.849999904632568
2021-04-29 05:00:00+00:00,87.0,0.0,76.65999603271484,0.0,9.399999618530272,28.0,4.5,98.0,0.0,4.2187506821278475e-09,136.19351196289062,92.0,95.0,0.4000000059604645,1.1718751524725235e-09,91.75,9.924999713897703
2021-04-29 06:00:00+00:00,87.0,0.0,76.67834982342191,0.0,9.399999618530272,28.0,4.5,98.0,0.0,34.88649846792474,135.73904037475586,91.93555555555557,95.0,0.5458333446830511,9.690694220905652,92.25,9.949999809265137
2021-04-29 07:00:00+00:00,86.66866638183595,0.609375,82.82810827679104,4.474444444444445,9.87541668838925,26.03527777777777,3.5318333102266,106.02888888888889,30.1275,781.5954284498424,135.6697998046875,93.34555555555558,95.0,7.078416825532913,217.1098416688708,93.0,10.150000095367432
2021-04-29 08:00:00+00:00,86.77499961853027,0.0,83.2780906062656,1.0188888888888887,10.087805513805815,25.50416666666666,3.115416666004392,107.34027777777776,32.11305555555556,783.282133822971,135.6105918884277,94.975,95.0,7.971111289925045,217.57837137010367,89.5,10.725000143051147
2021-04-29 09:00:00+00:00,86.92500114440918,16.296875,84.8167258199056,0.0,9.88294452349345,24.435555555555556,3.456694407761097,104.79027777777776,19.494166666666665,266.6483243430986,135.4920179578993,93.68833333333332,95.0,3.777555694186853,74.06897928025988,85.25,11.62500023841858
2021-04-29 10:00:00+00:00,86.9000015258789,0.59375,81.90377426147461,0.0,9.100000381469728,23.0,4.599999904632568,106.0,0.0,1.7578129164926018e-13,135.3491554260254,94.0,95.0,0.2000000029802322,4.882813581632076e-14,78.0,13.174999952316284
2021-04-29 11:00:00+00:00,86.9000015258789,0.0,79.90999603271484,0.0,9.100000381469728,23.0,4.599999904632568,106.0,0.0,1.7578129164926018e-13,135.62874603271484,93.5,95.0,0.2000000029802322,4.882813581632076e-14,67.5,14.37500023841858
2021-04-29 12:00:00+00:00,86.9000015258789,0.0,79.90999603271484,0.0,9.100000381469728,23.0,4.599999904632568,106.0,0.0,1.7578129164926018e-13,135.57683563232422,93.0,95.0,0.2000000029802322,4.882813581632076e-14,63.5,15.174999713897703
2021-04-29 13:00:00+00:00,86.9000015258789,0.0,79.90999603271484,0.0,9.100000381469728,23.0,4.599999904632568,106.0,0.0,1.7578129164926018e-13,135.52164459228516,92.5,95.0,0.2000000029802322,4.882813581632076e-14,62.0,16.350000381469727
2021-04-29 14:00:00+00:00,86.9000015258789,0.0,77.76410744561089,0.0,9.100000381469728,23.0,4.599999904632568,106.0,0.0,1.7578129164926018e-13,135.7846794128418,92.0,95.0,0.2000000029802322,4.882813581632076e-14,61.0,16.12499976158142
2021-04-29 15:00:00+00:00,86.9000015258789,0.0,69.05999755859375,0.0,9.100000381469728,23.0,4.599999904632568,106.0,0.0,1.7578129164926018e-13,135.89839553833008,92.0,95.0,0.2000000029802322,4.882813581632076e-14,66.0,16.25000023841858
2021-04-29 16:00:00+00:00,86.9000015258789,0.0,69.05999755859375,0.0,9.100000381469728,23.0,4.599999904632568,106.0,0.0,1.7578129164926018e-13,135.85243606567383,92.0,95.0,0.2000000029802322,4.882813581632076e-14,62.75,18.02500057220459
2021-04-29 17:00:00+00:00,86.79999923706055,0.0,69.05999755859375,0.0,9.100000381469728,23.0,4.599999904632568,106.0,0.0,1.7578129164926018e-13,136.01152420043945,91.5,95.0,0.2000000029802322,4.882813581632076e-14,63.5,17.0
2021-04-29 18:00:00+00:00,86.69999694824219,0.0,69.05999755859375,0.0,9.100000381469728,23.0,4.599999904632568,106.0,0.0,1.7578129164926018e-13,136.31180572509766,91.0,95.0,0.2000000029802322,4.882813581632076e-14,62.5,16.949999809265137
2021-04-29 19:00:00+00:00,86.69999694824219,0.0,69.05999755859375,0.0,9.100000381469728,23.0,4.599999904632568,106.0,0.0,1.7578129164926018e-13,136.13655853271484,91.0,95.0,0.2000000029802322,4.882813581632076e-14,66.5,16.075000047683716
2021-04-29 20:00:00+00:00,86.69999694824219,0.0,62.01647497389051,0.0,9.100000381469728,23.0,4.599999904632568,106.0,0.0,1.7578129164926018e-13,136.2613410949707,91.0,95.0,0.2000000029802322,4.882813581632076e-14,69.0,15.675000190734863
2021-04-29 21:00:00+00:00,86.69999694824219,0.0,57.19999694824219,0.0,9.100000381469728,23.0,4.599999904632568,106.0,0.0,1.7578129164926018e-13,136.11992263793945,91.0,95.0,0.2000000029802322,4.882813581632076e-14,69.25,15.674999952316284
2021-04-29 22:00:00+00:00,86.69999694824219,0.0,57.19999694824219,0.0,9.100000381469728,23.0,4.599999904632568,106.0,0.0,1.7578129164926018e-13,136.14847946166992,90.0,95.0,0.2000000029802322,4.882813581632076e-14,71.75,15.299999952316284
2021-04-29 23:00:00+00:00,86.69999694824219,0.0,57.19999694824219,0.0,9.100000381469728,23.0,4.599999904632568,106.0,0.0,1.7578129164926018e-13,136.26507186889648,90.0,95.0,0.2000000029802322,4.882813581632076e-14,78.75,13.149999856948853
2021-04-30 00:00:00+00:00,86.69999694824219,0.0,57.19999694824219,0.0,9.100000381469728,23.0,4.599999904632568,106.0,0.0,1.7578129164926018e-13,136.7441368103027,89.0,95.0,0.2000000029802322,4.882813581632076e-14,89.0,11.349999904632568
2021-04-30 01:00:00+00:00,86.69999694824219,2.109375,57.19999694824219,0.0,9.100000381469728,23.0,4.599999904632568,106.0,0.0,107.57828677495324,136.5848503112793,89.0,95.0,5.455166780315341,29.882857382562428,91.5,10.75000023841858
2021-04-30 02:00:00+00:00,86.69999694824219,15.390625,57.19999694824219,0.0,9.100000381469728,23.0,4.599999904632568,106.0,0.0,490.8663295661079,136.83928298950195,89.0,95.0,21.234778140915765,136.35175841437444,94.75,10.375
2021-04-30 03:00:00+00:00,86.69999694824219,12.5,57.19999694824219,0.0,9.100000381469728,23.0,4.599999904632568,106.0,0.0,546.8726878187392,136.58536529541016,89.0,95.0,23.78566707928975,151.9090798272027,95.75,10.699999809265137
2021-04-30 04:00:00+00:00,86.69999694824219,24.703125,48.97492714564005,0.0,9.100000381469728,23.0,4.599999904632568,106.0,0.0,228.3872639126248,136.5319480895996,89.0,95.0,10.482027996877829,63.4409068300989,96.25,10.75
2021-04-30 05:00:00+00:00,86.69999694824219,4.796875,45.27000045776367,0.0,9.100000381469728,23.0,4.599999904632568,106.0,0.0,114.19797327253556,136.4103889465332,88.0,95.0,5.203277833527987,31.721659302711487,96.25,10.474999904632568
2021-04-30 06:00:00+00:00,86.69999694824219,8.109375,51.972494554519656,0.0,9.100000381469728,23.0,4.599999904632568,105.68444444444444,2.1463888888888887,218.9687721489972,136.48532485961914,87.62694444444446,95.0,3.4391111238135235,60.82465917434694,96.5,10.0
