Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (°C),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (°C),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (°C),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (°C),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (°C)
2021-04-30 07:00:00+00:00,86.45613883336385,2.6875,83.35834340201484,6.103333333333332,10.126777786148915,24.03388888888889,2.950555533005131,105.65,32.13777777777778,782.7911884562171,135.9832420349121,94.08388888888888,95.0,7.477027997043397,217.44199762980148,97.0,10.200000047683716
2021-04-30 08:00:00+00:00,86.82500076293945,0.0,83.59757041931152,8.803055555555558,10.118416679965124,24.90805555555556,3.010027776095602,106.76944444444445,32.74888888888889,782.1844703504771,135.83485412597656,94.95361111111112,95.0,8.02469464050399,217.40263133578836,96.25,10.349999904632568
2021-04-30 09:00:00+00:00,86.95000076293945,19.5,84.69106304380628,4.033333333333333,10.404250037405228,23.883611111111108,2.706749987237984,104.43166666666666,29.059999999999995,782.9528028021915,135.90499877929688,94.79944444444445,95.0,6.971916820605596,217.56139077080624,95.5,10.599999904632568
2021-04-30 10:00:00+00:00,87.0,0.0,85.67749786376953,0.3416666666666667,10.13711112631692,23.766666666666666,3.323805576430426,101.77916666666668,27.74805555555556,654.9101397450795,136.232499516805,94.08,95.0,5.810888987117344,181.91948402616805,93.75,11.375
2021-04-30 11:00:00+00:00,87.0,6.0,83.81773432625664,0.0,10.100000381469728,23.0,3.200000047683716,104.0,0.0,7.734374807277787e-10,135.96461486816406,93.92888888888888,95.0,0.0,2.14843740020676e-10,91.75,12.24999976158142
2021-04-30 12:00:00+00:00,87.0,0.0,83.04998779296875,0.0,10.100000381469728,23.0,3.200000047683716,104.0,0.0,7.734374807277787e-10,135.6531219482422,94.0,95.0,0.0,2.14843740020676e-10,91.0,12.849999904632568
2021-04-30 13:00:00+00:00,87.0,0.0,83.04998779296875,0.0,10.100000381469728,23.0,3.200000047683716,104.0,0.0,7.734374807277787e-10,135.78109741210938,93.0,95.0,0.0,2.14843740020676e-10,83.75,14.825000047683716
2021-04-30 14:00:00+00:00,87.0,0.0,83.04998779296875,0.0,10.100000381469728,23.0,3.200000047683716,104.0,0.0,7.734374807277787e-10,135.9463768005371,92.75,95.0,0.0,2.14843740020676e-10,80.0,15.77500033378601
2021-04-30 15:00:00+00:00,87.0,0.0,76.45610347747802,0.0,10.100000381469728,23.0,3.200000047683716,104.0,0.0,7.734374807277787e-10,135.92905807495117,92.0,95.0,0.0,2.14843740020676e-10,75.25,16.574999809265137
2021-04-30 16:00:00+00:00,87.0,0.0,72.04999542236328,0.0,10.100000381469728,23.0,3.200000047683716,104.0,0.0,7.734374807277787e-10,136.06025314331055,92.0,95.0,0.0,2.14843740020676e-10,72.5,17.0
2021-04-30 17:00:00+00:00,87.0,0.0,72.04999542236328,0.0,10.100000381469728,23.0,3.200000047683716,104.0,0.0,7.734374807277787e-10,136.07942962646484,92.0,95.0,0.0,2.14843740020676e-10,75.75,16.174999952316284
2021-04-30 18:00:00+00:00,86.9000015258789,0.0,72.04999542236328,0.0,10.100000381469728,23.0,3.200000047683716,104.0,0.0,7.734374807277787e-10,136.0762062072754,92.0,95.0,0.0,2.14843740020676e-10,76.75,15.5
2021-04-30 19:00:00+00:00,86.9000015258789,0.0,70.35259319941203,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,7.734374807277787e-10,136.10404586791992,91.25,95.0,0.0,2.14843740020676e-10,78.0,14.599999904632568
2021-04-30 20:00:00+00:00,86.9000015258789,0.0,61.77999877929688,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,7.734374807277787e-10,136.13117599487305,91.0,95.0,0.0,2.14843740020676e-10,74.25,14.150000095367432
2021-04-30 21:00:00+00:00,86.9000015258789,0.0,61.77999877929688,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,7.734374807277787e-10,136.22865676879883,91.0,95.0,0.0,2.14843740020676e-10,71.5,13.799999952316284
2021-04-30 22:00:00+00:00,86.9000015258789,0.5,61.77999877929688,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,169.9324466836198,136.28477478027344,91.0,95.0,6.097611251142291,47.20345743507543,75.5,12.975000143051147
2021-04-30 23:00:00+00:00,86.9000015258789,13.203125,61.77999877929688,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,445.8867348819309,136.19578170776367,90.75,95.0,15.948750184906856,123.85742630216812,76.25,11.950000286102297
2021-05-01 00:00:00+00:00,86.9000015258789,17.296875,61.77999877929688,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,338.30703194512256,136.22038650512695,90.0,95.0,12.533972361286486,93.9741756693522,81.75,11.25
2021-05-01 01:00:00+00:00,86.9000015258789,4.703125,61.18504862149557,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,116.18574758012554,136.19733810424805,90.0,95.0,5.266138922770818,32.27381875812858,80.75,10.949999809265137
2021-05-01 02:00:00+00:00,86.9000015258789,0.0,51.999996185302734,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,2.812500454751898e-09,136.338134765625,89.0,95.0,0.0,7.812501201520661e-10,80.25,10.800000190734863
2021-05-01 03:00:00+00:00,86.9000015258789,0.0,50.61778957366944,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,2.812500454751898e-09,136.51431274414062,89.0,95.0,0.0,7.812501201520661e-10,81.75,10.49999976158142
2021-05-01 04:00:00+00:00,86.9000015258789,0.0,49.54999923706055,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,2.812500454751898e-09,136.28878690931532,89.0,95.0,0.0,7.812501201520661e-10,82.75,10.300000190734863
2021-05-01 05:00:00+00:00,86.9000015258789,0.0,49.54999923706055,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,2.812500454751898e-09,136.4733657836914,89.0,95.0,0.0,7.812501201520661e-10,79.25,10.525000095367432
2021-05-01 06:00:00+00:00,86.9000015258789,0.0,49.54999923706055,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,2.812500454751898e-09,136.2534942626953,89.0,95.0,0.0,7.812501201520661e-10,79.75,10.275000095367432
2021-05-01 07:00:00+00:00,86.9000015258789,0.0,45.56184960365295,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,2.812500454751898e-09,136.15105438232422,88.0,95.0,0.0,7.812501201520661e-10,82.5,10.775000095367432
2021-05-01 08:00:00+00:00,86.9000015258789,0.0,44.56999969482422,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,2.812500454751898e-09,135.90977478027344,88.0,95.0,0.0,7.812501201520661e-10,77.25,11.725000143051147
2021-05-01 09:00:00+00:00,86.9000015258789,0.0,44.56999969482422,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,2.812500454751898e-09,135.73226928710938,87.0,95.0,0.0,7.812501201520661e-10,84.25,10.974999904632568
2021-05-01 10:00:00+00:00,86.9000015258789,0.5,44.56999969482422,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,46.42009819644305,135.86780166625977,87.0,95.0,2.184750043286217,12.89447170734114,87.5,10.700000047683716
2021-05-01 11:00:00+00:00,86.9000015258789,0.0,44.56999969482422,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,59.06594804763792,135.58495330810547,87.0,95.0,3.251500094085932,16.40859667433633,86.75,11.299999952316284
2021-05-01 12:00:00+00:00,86.9000015258789,4.5,44.56999969482422,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,83.46018019782173,135.73670959472656,87.0,95.0,3.938750078777473,23.18338341209624,83.0,12.12500023841858
2021-05-01 13:00:00+00:00,86.9000015258789,5.703125,44.56999969482422,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,72.99225703345405,135.5964317321777,87.0,95.0,3.353750067253908,20.27562696165509,78.75,12.549999952316284
2021-05-01 14:00:00+00:00,86.9000015258789,0.0,44.56999969482422,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,62.12789133601722,135.4517936706543,86.0,95.0,3.182250084711446,17.257747589217296,74.25,13.12500023841858
2021-05-01 15:00:00+00:00,86.9000015258789,5.59375,38.65133563147651,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,40.36453836441041,136.00613021850586,86.0,95.0,1.8739167242911128,11.212371793323095,73.0,13.149999856948853
2021-05-01 16:00:00+00:00,86.9000015258789,3.0,37.83999633789063,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,67.14050044996951,136.4190902709961,85.25,95.0,3.46055560744471,18.650139004873488,65.0,14.024999618530272
2021-05-01 17:00:00+00:00,86.9000015258789,0.0,37.83999633789063,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,37.36000001888104,136.3107795715332,85.0,95.0,2.226055544581678,10.377777778018665,65.0,14.200000047683716
2021-05-01 18:00:00+00:00,86.9000015258789,1.3125,37.83999633789063,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,43.18000183160958,136.7339324951172,85.0,95.0,2.624916696184211,11.994444953224878,65.0,14.050000190734863
2021-05-01 19:00:00+00:00,86.9000015258789,0.0,37.83999633789063,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,44.32619831569696,136.52551651000977,85.0,95.0,2.253416699899568,12.31283288534695,65.0,13.649999856948853
2021-05-01 20:00:00+00:00,86.9000015258789,0.0,37.83999633789063,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,55.86794001374562,136.28457641601562,85.0,95.0,2.764333367645741,15.518872186304463,68.0,12.425000190734863
2021-05-01 21:00:00+00:00,86.9000015258789,7.59375,37.83999633789063,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,151.88060062408445,136.29934692382812,84.0,95.0,7.963555544813474,42.18905569685829,74.25,11.550000190734863
2021-05-01 22:00:00+00:00,86.9000015258789,0.0,34.4179967880249,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,54.5393106408914,136.4378890991211,84.0,95.0,3.3270833183990587,15.1498084947798,80.5,11.5
2021-05-01 23:00:00+00:00,86.9000015258789,2.796875,34.3599967956543,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,101.03741339799429,136.7089881896973,83.5,95.0,5.180416769650247,28.065948192156444,83.0,11.25
2021-05-02 00:00:00+00:00,86.9000015258789,3.703125,34.3599967956543,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,103.94163534800214,136.49324798583984,83.0,95.0,5.544277900424267,28.87267643133799,83.75,10.799999952316284
2021-05-02 01:00:00+00:00,86.9000015258789,4.5,34.3599967956543,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,57.73514729970522,136.58512496948242,83.0,95.0,3.063166744328208,16.037540961266302,81.5,9.450000047683716
2021-05-02 02:00:00+00:00,86.9000015258789,0.796875,34.3599967956543,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,69.22981450388829,136.49717712402344,83.0,95.0,4.018333415786426,19.2249484650294,85.75,8.424999952316284
2021-05-02 03:00:00+00:00,86.9000015258789,4.5,34.3599967956543,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,148.50054921536056,136.64838027954102,83.0,95.0,8.107555628683832,41.25015156046589,84.25,8.600000381469727
2021-05-02 04:00:00+00:00,86.9000015258789,4.203125,34.3599967956543,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,80.44082974857753,136.71543502807617,82.75,95.0,4.128972310241727,22.551201207637785,84.0,8.349999904632568
2021-05-02 05:00:00+00:00,86.9000015258789,0.0,34.31343018213908,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,56.1504274749756,136.5435333251953,82.0,95.0,3.0238333637184573,15.597340964476269,85.75,8.00000011920929
2021-05-02 06:00:00+00:00,86.9000015258789,0.0,31.81999969482422,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,81.42504324171279,136.32249450683594,82.0,95.0,4.338305644657877,22.618067577150136,85.0,8.025000095367432
2021-05-02 07:00:00+00:00,86.9000015258789,8.90625,31.81999969482422,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,129.13675592572056,136.10218811035156,82.0,95.0,7.0431113499403,35.87132105074289,84.5,8.349999904632568
2021-05-02 08:00:00+00:00,86.9000015258789,5.09375,31.81999969482422,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,133.46142549413094,136.2294464111328,82.0,95.0,7.123833564172188,37.07261813147833,84.0,8.774999856948853
2021-05-02 09:00:00+00:00,86.9000015258789,9.296875,31.81999969482422,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,167.62611101604173,136.16838836669922,81.75,95.0,8.688833493441344,46.5628084578779,82.0,9.725000143051147
2021-05-02 10:00:00+00:00,86.9000015258789,5.703125,31.81999969482422,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,199.2421567323473,136.15370178222656,81.0,95.0,9.87925023572312,55.345043611526485,81.75,10.075000047683716
2021-05-02 11:00:00+00:00,86.9000015258789,11.59375,31.81999969482422,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,189.65142866717443,136.0849380493164,81.0,95.0,10.345277891357735,52.68095234609312,84.0,9.875
2021-05-02 12:00:00+00:00,86.9000015258789,1.90625,31.81999969482422,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,56.74500000000912,135.76550674438477,80.5,95.0,3.008889010681046,15.762500000002532,84.75,10.050000190734863
2021-05-02 13:00:00+00:00,86.9000015258789,0.0,31.50823285102844,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,1.5820315543702e-11,135.74967193603516,80.0,95.0,0.0,4.394532047286015e-12,82.0,10.550000190734863
2021-05-02 14:00:00+00:00,86.9000015258789,0.0,29.939998626708984,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,1.5820315543702e-11,135.71981048583984,80.0,95.0,0.0,4.394532047286015e-12,72.5,11.950000047683716
2021-05-02 15:00:00+00:00,86.9000015258789,0.59375,29.939998626708984,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,1.5820315543702e-11,135.8070831298828,80.0,95.0,0.0,4.394532047286015e-12,72.25,12.600000143051147
2021-05-02 16:00:00+00:00,86.9000015258789,0.0,29.939998626708984,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,1.5820315543702e-11,136.42681503295898,80.0,95.0,0.0,4.394532047286015e-12,67.75,14.450000047683716
2021-05-02 17:00:00+00:00,86.9000015258789,0.0,29.939998626708984,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,1.5820315543702e-11,136.37051391601562,80.0,95.0,0.0,4.394532047286015e-12,69.5,14.125
2021-05-02 18:00:00+00:00,86.9000015258789,0.0,29.939998626708984,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,1.5820315543702e-11,136.6469612121582,79.0,95.0,0.0,4.394532047286015e-12,71.75,13.224999904632568
2021-05-02 19:00:00+00:00,86.9000015258789,0.0,29.939998626708984,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,1.5820315543702e-11,136.35646438598633,79.0,95.0,0.0,4.394532047286015e-12,72.0,13.674999952316284
2021-05-02 20:00:00+00:00,86.9000015258789,0.0,29.939998626708984,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,1.5820315543702e-11,136.35943222045898,78.5,95.0,0.0,4.394532047286015e-12,72.25,12.875
2021-05-02 21:00:00+00:00,86.9000015258789,0.0,29.87444307115343,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,1.5820315543702e-11,136.2867088317871,78.0,95.0,0.0,4.394532047286015e-12,69.75,12.174999952316284
2021-05-02 22:00:00+00:00,86.9000015258789,0.0,28.939998626708984,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,1.5820315543702e-11,136.63487243652344,78.0,95.0,0.0,4.394532047286015e-12,71.0,11.799999952316284
2021-05-02 23:00:00+00:00,86.9000015258789,0.0,28.939998626708984,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,1.5820315543702e-11,136.3858528137207,78.0,95.0,0.0,4.394532047286015e-12,76.75,11.050000190734863
2021-05-03 00:00:00+00:00,86.9000015258789,0.0,28.939998626708984,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,1.5820315543702e-11,136.47156524658203,78.0,95.0,0.0,4.394532047286015e-12,78.0,10.600000143051147
2021-05-03 01:00:00+00:00,86.9000015258789,0.0,28.939998626708984,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,1.5820315543702e-11,136.49938201904297,78.0,95.0,0.0,4.394532047286015e-12,79.75,10.224999904632568
2021-05-03 02:00:00+00:00,86.9000015258789,0.0,28.939998626708984,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,1.5820315543702e-11,136.5286521911621,77.0,95.0,0.0,4.394532047286015e-12,78.5,9.924999952316284
2021-05-03 03:00:00+00:00,86.9000015258789,0.0,28.939998626708984,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,1.5820315543702e-11,136.5433120727539,77.0,95.0,0.0,4.394532047286015e-12,80.75,9.600000143051147
2021-05-03 04:00:00+00:00,86.9000015258789,0.0,28.939998626708984,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,1.5820315543702e-11,136.35023880004883,76.75,95.0,0.0,4.394532047286015e-12,80.0,9.575000286102297
2021-05-03 05:00:00+00:00,86.9000015258789,0.0,28.939998626708984,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,1.5820315543702e-11,136.43853759765625,76.0,95.0,0.0,4.394532047286015e-12,78.0,9.62500023841858
2021-05-03 06:00:00+00:00,86.9000015258789,0.0,28.439998626708984,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,1.5820315543702e-11,136.0859603881836,76.0,95.0,0.0,4.394532047286015e-12,78.0,9.525000095367432
2021-05-03 07:00:00+00:00,86.9000015258789,0.0,28.439998626708984,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,1.5820315543702e-11,135.27481079101562,76.0,95.0,0.0,4.394532047286015e-12,78.5,9.49999976158142
2021-05-03 08:00:00+00:00,86.9000015258789,0.0,28.439998626708984,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,1.5820315543702e-11,135.71562576293945,76.0,95.0,0.0,4.394532047286015e-12,76.25,10.100000143051147
2021-05-03 09:00:00+00:00,86.9000015258789,0.0,28.439998626708984,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,1.5820315543702e-11,135.5294075012207,76.0,95.0,0.0,4.394532047286015e-12,75.75,10.475000143051147
2021-05-03 10:00:00+00:00,86.9000015258789,0.0,28.439998626708984,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,1.5820315543702e-11,135.963623046875,75.5,95.0,0.0,4.394532047286015e-12,75.25,10.62499976158142
2021-05-03 11:00:00+00:00,86.9000015258789,0.0,28.439998626708984,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,1.5820315543702e-11,135.82420349121094,75.0,95.0,0.0,4.394532047286015e-12,84.5,9.975000143051147
2021-05-03 12:00:00+00:00,86.54405624601577,0.0,49.6926896127065,1.296111111111111,10.034916506608328,22.715000000000003,3.21641673485438,104.54166666666669,10.825,329.50902576023594,135.48726272583008,79.87222222222222,95.0,2.5261111636459823,91.53028502146655,90.75,9.450000047683716
2021-05-03 13:00:00+00:00,87.02499961853027,0.5,84.11978538513183,7.373333333333333,10.542861025068497,24.975,2.829249990466568,106.38055555555552,31.383611111111108,783.7346037462021,135.3848991394043,94.77277777777778,95.0,7.595805680751801,217.69456723531093,92.25,9.325000047683716
2021-05-03 14:00:00+00:00,86.85000228881836,12.0,85.45030196507771,1.4405555555555556,10.400888820489246,25.818888888888885,2.529527746339639,103.25,27.195,782.7516868082681,135.90474319458008,95.0,95.0,6.3190556376510205,217.45185777028408,91.25,9.825000047683716
2021-05-03 15:00:00+00:00,86.92500114440918,0.0,85.7299976348877,1.6777777777777778,10.0542499505149,23.243333333333336,3.3104166771968204,103.03111111111112,26.631388888888893,784.7022307840982,136.09052276611328,95.0,95.0,5.982694525983599,217.9728424538507,90.25,9.950000047683716
2021-05-03 16:00:00+00:00,86.82500267028809,0.0,86.18499565124512,0.6738888888888889,10.144194326135848,20.86277777777778,3.090638888544506,101.32916666666668,26.23472222222222,784.7171365356446,135.79959869384766,95.005,95.0,5.739444445768993,217.9266881222196,90.75,10.0
2021-05-03 17:00:00+00:00,87.19999885559082,0.0,86.53249740600586,0.0,9.720972237057158,25.055,3.510944481127792,102.0,24.06416666666667,786.2287303161621,136.10282516479492,94.75,95.0,5.29350015507804,218.39687037573924,92.25,9.700000047683716
2021-05-03 18:00:00+00:00,87.0999984741211,21.90625,86.87230100631713,0.0,9.300000190734863,26.29111111111111,3.674999952316284,99.75,13.882222222222222,299.8563555916658,136.16410446166992,94.75,95.0,2.0059723132186464,83.29343249120768,93.5,9.625
2021-05-03 19:00:00+00:00,87.0999984741211,0.0,85.81999969482422,0.0,9.599999904632568,27.0,3.5,99.0,0.0,9.843751058724592e-08,136.45761108398438,94.0,95.0,0.5,2.734375215140972e-08,89.75,9.974999904632568
2021-05-03 20:00:00+00:00,87.0999984741211,0.0,85.81999969482422,0.0,9.899999618530272,27.0,3.5,99.0,0.0,9.843751058724592e-08,136.10164642333984,94.0,95.0,0.5,2.734375215140972e-08,89.25,10.199999809265137
2021-05-03 21:00:00+00:00,87.0999984741211,0.0,84.6980990600586,0.0,9.899999618530272,27.0,3.5,99.0,0.0,9.843751058724592e-08,136.2709922790527,94.0,95.0,0.5,2.734375215140972e-08,89.0,10.075000286102297
2021-05-03 22:00:00+00:00,87.0999984741211,0.0,77.18999481201172,0.0,9.899999618530272,27.0,3.5,99.0,0.0,9.843751058724592e-08,136.40961456298828,93.0,95.0,0.5,2.734375215140972e-08,90.0,10.150000095367432
2021-05-03 23:00:00+00:00,87.0999984741211,0.0,77.18999481201172,0.0,9.899999618530272,27.0,3.5,99.0,0.0,9.843751058724592e-08,136.18525314331055,93.0,95.0,0.5,2.734375215140972e-08,91.75,10.149999856948853
2021-05-04 00:00:00+00:00,87.0999984741211,0.0,77.18999481201172,0.0,9.899999618530272,27.0,3.5,99.0,0.0,9.843751058724592e-08,136.3688201904297,92.25,95.0,0.5,2.734375215140972e-08,92.0,10.125
2021-05-04 01:00:00+00:00,87.20000076293945,0.0,77.18999481201172,0.0,9.899999618530272,27.0,3.5,99.0,0.0,9.843751058724592e-08,136.64029693603516,92.0,95.0,0.5,2.734375215140972e-08,93.0,9.875
2021-05-04 02:00:00+00:00,87.30000305175781,0.0,76.78850595262315,0.0,9.899999618530272,27.0,3.4250000715255737,99.0,0.0,9.843751058724592e-08,136.14496612548828,92.0,95.0,0.2397222222222222,2.734375215140972e-08,93.5,9.800000190734863
2021-05-04 03:00:00+00:00,87.30000305175781,0.0,64.72999572753906,0.0,9.899999618530272,27.0,3.400000095367432,99.0,0.0,9.843751058724592e-08,136.19588088989258,92.0,95.0,0.0,2.734375215140972e-08,93.5,9.775000095367432
2021-05-04 04:00:00+00:00,87.30000305175781,0.0,64.72999572753906,0.0,9.899999618530272,27.0,3.400000095367432,99.0,0.0,9.843751058724592e-08,136.45008087158203,92.0,95.0,0.0,2.734375215140972e-08,93.75,9.799999952316284
2021-05-04 05:00:00+00:00,87.30000305175781,0.0,64.72999572753906,0.0,9.899999618530272,27.0,3.400000095367432,99.0,0.0,9.843751058724592e-08,136.40673828125,91.0,95.0,0.0,2.734375215140972e-08,94.75,9.474999904632568
2021-05-04 06:00:00+00:00,87.30000305175781,0.0,60.44792032241821,0.0,9.899999618530272,27.0,3.400000095367432,99.0,0.0,9.843751058724592e-08,136.14371490478516,91.0,95.0,0.0,2.734375215140972e-08,94.0,9.575000047683716
2021-05-04 07:00:00+00:00,87.30000305175781,0.0,57.56999969482422,0.0,9.899999618530272,27.0,3.400000095367432,99.0,0.0,9.843751058724592e-08,135.9949188232422,91.0,95.0,0.0,2.734375215140972e-08,93.5,9.825000286102297
2021-05-04 08:00:00+00:00,86.86486220889621,2.703125,74.80843526416353,5.405555555555555,9.909999778270723,26.158055555555556,3.4259722577200997,103.50333333333332,20.122777777777777,560.9388702151372,135.49097148471407,91.63055555555556,95.0,5.009111167060005,155.81635361460616,89.25,10.549999952316284
2021-05-04 09:00:00+00:00,86.79999923706055,0.0,84.71729612986246,4.320833333333333,10.18516662756602,23.733333333333334,3.2016389074921605,104.9736111111111,30.355833333333337,783.9769921705456,135.1769256591797,94.75,95.0,7.050027895900938,217.7428383678861,88.5,11.0
2021-05-04 10:00:00+00:00,86.72124716440837,10.203125,85.30440982606676,0.0,9.945500245094298,28.186388888888885,3.401055584549904,100.11805555555556,21.699722222222224,776.2099910142686,135.4310225168864,95.05583333333334,95.0,5.489083425733778,215.61388684590656,86.25,11.475000143051147
2021-05-04 11:00:00+00:00,86.97500038146973,0.0,85.64443579567804,0.0,10.07052774985631,24.91694444444445,3.475694424642457,98.0,22.252777777777776,786.5073085021971,135.55054473876953,95.0,95.0,4.774194510777791,218.4558886082968,85.75,11.724999904632568
2021-05-04 12:00:00+00:00,87.05000114440918,9.0,86.57507514953613,0.0,9.327361295223236,21.044444444444444,4.13424994289875,99.11666666666667,20.14777777777778,428.1403951708221,135.87916564941406,94.25,95.0,3.6527501130104074,118.92788801463324,85.5,11.924999952316284
2021-05-04 13:00:00+00:00,87.0,3.59375,85.27170827229818,0.0,9.100000381469728,21.0,4.599999904632568,100.0,0.0,5.960000009406253,135.40319442749023,94.0,95.0,0.0,1.6555555581684032,81.25,12.900000095367432
2021-05-04 14:00:00+00:00,87.0,0.0,82.40693011813693,0.0,9.100000381469728,21.0,4.599999904632568,100.0,0.0,1.4062502273759492e-08,135.4188995361328,94.0,95.0,0.0,3.906250434226877e-09,77.0,13.375
2021-05-04 15:00:00+00:00,87.0,0.0,79.8499984741211,0.0,9.100000381469728,21.0,4.599999904632568,100.0,0.0,1.4062502273759492e-08,135.87287139892578,93.5,95.0,0.0,3.906250434226877e-09,69.0,14.049999952316284
2021-05-04 16:00:00+00:00,87.0,0.0,79.52244288126627,0.0,9.100000381469728,21.0,4.599999904632568,100.0,0.0,1.4062502273759492e-08,136.09815979003906,93.0,95.0,0.0,3.906250434226877e-09,59.5,14.574999809265137
2021-05-04 17:00:00+00:00,87.0,0.0,74.13519210391574,0.0,9.100000381469728,21.0,4.599999904632568,100.0,0.0,1.4062502273759492e-08,136.24673461914062,92.5,95.0,0.0,3.906250434226877e-09,60.75,15.00000023841858
2021-05-04 18:00:00+00:00,87.0,0.0,71.83999633789062,0.0,9.100000381469728,21.0,4.599999904632568,100.0,0.0,1.4062502273759492e-08,136.56833267211914,92.0,95.0,0.0,3.906250434226877e-09,67.75,14.5
2021-05-04 19:00:00+00:00,87.0,0.0,71.83999633789062,0.0,9.100000381469728,21.0,4.599999904632568,100.0,0.0,1.4062502273759492e-08,136.18373489379883,92.0,95.0,0.0,3.906250434226877e-09,65.0,14.399999856948853
2021-05-04 20:00:00+00:00,87.02499961853027,0.0,71.83999633789062,0.0,9.075000286102297,21.0,4.674999952316284,100.0,0.0,1.4062502273759492e-08,136.17910766601562,92.0,95.0,0.0,3.906250434226877e-09,65.25,13.300000190734863
2021-05-04 21:00:00+00:00,87.0999984741211,0.0,71.83999633789062,0.0,9.0,21.0,4.900000095367432,100.0,0.0,1.4062502273759492e-08,136.35344696044922,92.0,95.0,0.1000000014901161,3.906250434226877e-09,64.25,12.725000143051147
2021-05-04 22:00:00+00:00,87.0999984741211,0.0,64.78839269426133,0.0,9.0,21.0,4.900000095367432,100.0,0.0,1.4062502273759492e-08,136.5021934509277,91.25,95.0,0.1000000014901161,3.906250434226877e-09,71.0,12.199999809265137
2021-05-04 23:00:00+00:00,87.0999984741211,0.0,61.709999084472656,0.0,9.0,21.0,4.900000095367432,100.0,0.0,1.4062502273759492e-08,136.68579864501953,91.0,95.0,0.1000000014901161,3.906250434226877e-09,70.25,11.724999904632568
2021-05-05 00:00:00+00:00,87.0999984741211,0.0,61.709999084472656,0.0,9.0,21.0,4.900000095367432,100.0,0.0,1.4062502273759492e-08,136.39891815185547,91.0,95.0,0.1000000014901161,3.906250434226877e-09,69.75,11.0
2021-05-05 01:00:00+00:00,87.0999984741211,0.0,56.60158109664917,0.0,9.0,21.0,4.900000095367432,100.0,0.0,1.4062502273759492e-08,136.25457000732422,91.0,95.0,0.1000000014901161,3.906250434226877e-09,70.75,10.400000095367432
2021-05-05 02:00:00+00:00,87.0999984741211,0.0,55.80999755859375,0.0,9.0,21.0,4.900000095367432,100.0,0.0,1.4062502273759492e-08,136.3092269897461,90.75,95.0,0.1000000014901161,3.906250434226877e-09,72.75,9.975000143051147
2021-05-05 03:00:00+00:00,87.0999984741211,0.0,55.80999755859375,0.0,9.0,21.0,4.900000095367432,100.0,0.0,1.4062502273759492e-08,136.42719268798828,90.0,95.0,0.1000000014901161,3.906250434226877e-09,74.25,9.650000095367432
2021-05-05 04:00:00+00:00,87.0999984741211,0.0,55.80999755859375,0.0,9.0,21.0,4.900000095367432,100.0,0.0,1.4062502273759492e-08,136.25423431396484,90.0,95.0,0.1000000014901161,3.906250434226877e-09,77.5,9.075000047683716
2021-05-05 05:00:00+00:00,87.0999984741211,0.0,53.98606160905626,0.0,9.0,21.0,4.900000095367432,100.0,0.0,1.4062502273759492e-08,136.62733459472656,89.25,95.0,0.1000000014901161,3.906250434226877e-09,78.0,9.299999952316284
2021-05-05 06:00:00+00:00,87.0999984741211,0.0,48.91999816894531,0.0,9.0,21.0,4.900000095367432,100.0,0.0,1.4062502273759492e-08,136.2282676696777,89.0,95.0,0.1000000014901161,3.906250434226877e-09,79.5,9.900000095367432
2021-05-05 07:00:00+00:00,86.04124905268351,0.40625,77.38271788491143,0.0,9.47813896920946,21.056944444444447,3.937583322558139,102.42361111111111,20.31277777777778,647.9909126474913,135.7327537536621,91.8402777777778,95.0,4.589222298101005,179.9974762393311,78.5,10.350000143051147
2021-05-05 08:00:00+00:00,86.9000015258789,0.0,84.70109823015001,2.995,10.23072227795919,24.88888888888889,2.7550277926193347,104.5125,29.431111111111104,783.4562322319878,135.66918932172987,94.85666666666668,95.0,6.875083463721805,217.6399265967475,78.5,10.600000143051147
2021-05-05 09:00:00+00:00,86.82500267028809,0.0,85.09473779042563,0.6516666666666666,10.078916560014088,27.935,3.2497499828868444,102.75,27.215555555555557,782.5265830993651,135.77157592773438,94.825,95.0,6.229722354279624,217.5643299653796,71.75,11.925000190734863
2021-05-05 10:00:00+00:00,86.80291940901014,18.0,85.10150966856213,0.0,9.054388884438408,26.686666666666664,3.818333321346177,100.95583333333332,25.21027777777777,696.1952702162,142.07530281914606,93.41805555555555,95.0,4.608944490146307,193.2975761583117,73.75,12.574999809265137
2021-05-05 11:00:00+00:00,86.90480554580688,9.796875,81.73460670683119,1.1358333333333333,9.88625011531843,26.98416666666667,2.9838055263956385,109.53,35.23944444444445,760.1700416564937,134.8293030971951,93.8075,95.0,8.1428613073296,211.1583456802369,80.5,11.899999856948853
2021-05-05 12:00:00+00:00,86.14999771118164,2.703125,78.55094952053494,0.0,9.87366638764739,25.22416666666666,3.2580555317136977,115.19166666666666,42.5175,784.2829299248588,135.7262077331543,93.95388888888888,95.0,11.035944680372872,217.85637056138788,78.25,12.200000047683716
2021-05-05 13:00:00+00:00,86.19999694824219,0.0,77.92574814054701,0.0,10.300000190734863,25.40277777777778,2.899999976158142,118.7313888888889,45.81305555555555,782.9866109551322,135.5484848022461,94.0611111111111,95.0,12.146722399393717,217.4962815772163,77.25,12.40000033378601
2021-05-05 14:00:00+00:00,86.44999694824219,20.09375,78.89887143876817,0.0,10.25000023841858,27.516111111111115,2.924999952316284,117.12472222222222,43.21833333333333,782.5823128085665,135.4229736328125,94.5775,95.0,11.564694568845963,217.3839766226875,76.75,12.350000143051147
2021-05-05 15:00:00+00:00,86.4000015258789,21.296875,80.29196343739828,0.0,9.950000047683716,24.233888888888885,3.024999976158142,114.64111111111112,40.41944444444445,788.164224327935,135.58320236206055,94.62277777777778,95.0,10.565389089849262,218.93450745052763,74.25,12.950000047683716
2021-05-05 16:00:00+00:00,86.6500015258789,0.0,81.14179465823703,0.4633333333333334,10.075000047683716,25.592777777777783,2.9329166547457377,111.5611111111111,37.223611111111104,790.1508749559191,135.86918258666992,94.40555555555554,95.0,9.540111269685957,219.46250783708365,75.0,12.925000190734863
2021-05-05 17:00:00+00:00,86.95000076293945,15.90625,83.06180936601426,2.2361111111111107,10.101694565084246,27.77277777777777,2.9811944588190977,109.31916666666667,34.265833333333326,793.9302330356171,136.25823593139648,94.49222222222222,95.0,8.513638988335927,220.53617697397863,76.75,13.075000047683716
2021-05-05 18:00:00+00:00,86.72500038146973,0.0,83.581639919281,3.348055555555555,9.810388944413926,25.43111111111111,3.223361101448536,107.31138888888891,32.98972222222221,792.8977577548557,135.81620025634766,94.67166666666668,95.0,7.979166764815647,220.249377776252,78.5,13.450000047683716
2021-05-05 19:00:00+00:00,87.0250015258789,18.296875,81.32721396340264,2.4252777777777776,9.96966658115387,26.497222222222216,2.7190833351347177,111.09777777777776,36.961666666666666,790.5110525173611,135.95508575439453,94.68277777777776,95.0,9.660722358359228,219.58640420701775,80.5,13.224999904632568
2021-05-05 20:00:00+00:00,86.8499984741211,0.0,79.84115734100341,0.0,10.400000095367432,26.44027777777777,2.949999988079071,114.59361111111112,39.79555555555555,785.6275853305392,136.06713104248047,94.35444444444444,95.0,10.563777985837724,218.2632179768881,87.5,12.274999856948853
2021-05-05 21:00:00+00:00,86.7249984741211,18.90625,81.39634813308716,0.0,9.958027850786843,25.735,3.062472201585769,110.6125,36.85444444444444,788.6854709201388,136.26299285888672,94.73444444444443,95.0,9.479416820473142,219.07929826524528,84.0,12.574999809265137
2021-05-05 22:00:00+00:00,86.82500076293945,0.0,81.92578780916001,4.109444444444444,10.108277484575908,26.951666666666664,2.705388876795769,110.53611111111113,36.22,791.3271669684513,136.1013412475586,94.59166666666664,95.0,9.142055734263526,219.81449149237744,81.5,12.949999809265137
2021-05-05 23:00:00+00:00,86.94999885559082,0.0,83.2332281727261,8.201666666666666,10.188555658393438,26.887222222222217,2.785277778009574,107.6625,34.335277777777776,790.126356218126,136.68271255493164,94.66944444444444,95.0,8.53813910590278,219.5202843899197,81.0,12.924999952316284
2021-05-06 00:00:00+00:00,86.8499984741211,22.390625,83.38675184673734,6.050833333333334,10.136277730464936,24.817777777777778,2.8713055363628603,107.21277777777776,33.00277777777777,793.4747319369845,136.24127197265625,94.6977777777778,95.0,8.089889133903714,220.4096481026544,73.75,13.600000143051147
2021-05-06 01:00:00+00:00,86.875,0.0,82.94010755750867,1.8288888888888888,10.125388945738475,25.01861111111111,2.8978333244058825,107.60694444444444,33.65305555555555,793.0736331685382,136.19865036010742,94.8325,95.0,8.118028003374734,220.298231892056,66.0,14.149999856948853
2021-05-06 02:00:00+00:00,87.04999923706055,20.703125,84.32446881188287,4.628055555555555,10.199333389600117,24.470277777777778,2.841333323220412,106.46222222222222,31.1275,795.5566500854488,136.6328163146973,94.745,95.0,7.254361165629492,220.9879590776232,60.5,14.125
2021-05-06 03:00:00+00:00,86.74999809265137,0.0,84.27557772106594,3.531944444444445,10.183583295080396,21.97138888888889,2.90036110844877,105.63833333333334,31.53833333333333,796.9684303622777,136.46625900268555,95.0,95.0,7.442500066757203,221.3801194466485,62.25,13.824999809265137
2021-05-06 04:00:00+00:00,86.8499984741211,0.0,84.26037690904406,4.522500000000001,9.981805560323927,26.53833333333333,3.1454722500509678,106.60305555555554,31.68777777777777,796.0317383660209,136.3445167541504,94.72305555555556,95.0,7.62875012728903,221.1199275249905,67.5,13.200000047683716
2021-05-06 05:00:00+00:00,86.87500190734863,23.796875,82.93444654252794,6.249999999999999,10.127499937746258,29.326666666666675,2.946777794990275,108.06472222222222,34.43361111111111,794.454200269911,136.62417221069336,94.94361111111112,95.0,8.46138889802827,220.6817228274876,66.5,13.100000143051147
2021-05-06 06:00:00+00:00,86.9000015258789,8.109375,79.59859781689114,0.58,10.27722203148736,28.08055555555555,2.749583355784416,114.72361111111113,41.28194444444445,785.4727277798122,136.2344207763672,94.12722222222224,95.0,10.723861428366767,218.18686918894457,56.75,13.625
2021-05-06 07:00:00+00:00,86.9000015258789,0.0,78.53553560892742,0.0,10.275000095367432,27.96611111111111,2.649999976158142,115.85138888888888,42.84194444444444,784.99259572347,135.70016479492188,94.67694444444444,95.0,11.450027872191532,218.0534995269776,60.75,13.725000143051147
2021-05-06 08:00:00+00:00,86.9000015258789,0.0,79.49878925747342,0.0,10.075000047683716,27.152222222222225,2.925000011920929,115.22333333333331,40.735833333333325,787.1508670383026,135.74668884277344,94.68916666666668,95.0,10.741777911980948,218.6530194430881,52.75,15.25
2021-05-06 09:00:00+00:00,86.70000076293945,30.0,83.58701581107246,2.9225,10.112805704540678,20.10722222222222,3.0647777610354963,107.48083333333334,32.25083333333332,796.191311594645,135.6416053771973,94.44444444444446,95.0,8.026888958480622,221.1642537816366,53.5,15.825000047683716
2021-05-06 10:00:00+00:00,86.79999923706055,0.0,82.67763650894165,1.5855555555555556,9.9470835214191,25.65333333333333,3.0351944075359243,108.6611111111111,34.849444444444444,788.5440372721353,136.04137802124023,94.33444444444444,95.0,8.54855565600925,219.04001047770183,66.25,14.649999856948853
2021-05-06 11:00:00+00:00,86.8499984741211,15.296875,82.46081047270035,4.278055555555556,10.203166860739389,27.015000000000004,3.043138898611068,109.62944444444446,34.84444444444445,792.3714459058972,135.88311386108398,94.9161111111111,95.0,8.868000075022382,220.10317996131056,70.5,14.299999952316284
2021-05-06 12:00:00+00:00,86.625,0.0,82.13222743352254,8.661111111111111,10.131166685422262,27.714722222222225,2.968194398250845,109.71111111111112,35.38916666666667,789.5350299072264,136.03176879882812,94.45999999999998,95.0,8.89619461721844,219.31528638203943,68.0,14.474999904632568
2021-05-06 13:00:00+00:00,87.02499961853027,17.703125,85.95093868891398,1.27,9.932583170731862,25.65194444444445,3.4736110938588785,101.87916666666666,27.041666666666668,800.594269510905,136.0141487121582,94.97666666666666,95.0,6.089805613358815,222.38729765998,62.5,15.87499976158142
2021-05-06 14:00:00+00:00,87.0999984741211,11.890625,84.28200787014433,0.0,9.58094424088796,25.73,3.3118610725800197,105.8875,30.66444444444444,794.826960635715,135.96881484985352,94.50277777777778,95.0,7.383861266904408,220.78526785108784,60.75,15.825000286102297
2021-05-06 15:00:00+00:00,86.77499961853027,0.0,80.53760706371732,1.4408333333333334,10.200027459992302,27.05416666666666,3.052361122833358,112.21388888888887,38.73194444444445,787.5717235649953,136.22400665283203,94.53944444444444,95.0,10.202472521199118,218.7699235280356,65.75,14.375
2021-05-06 16:00:00+00:00,86.9000015258789,12.40625,79.51552279790242,0.0,10.275000095367432,28.70527777777778,2.8129443856080374,115.42166666666668,40.79527777777777,783.9797871398924,135.99230194091797,94.27027777777778,95.0,10.71383342716429,217.7721639463637,71.25,14.049999713897703
2021-05-06 17:00:00+00:00,86.70000076293945,0.0,81.50426410039267,6.646944444444443,10.194305759535895,28.81888888888889,2.6926110729244024,111.63555555555556,37.44861111111112,787.6679784986707,135.9400863647461,94.47527777777776,95.0,9.63444458882014,218.7966613811917,78.75,13.650000095367432
2021-05-06 18:00:00+00:00,86.75,18.296875,81.51732739978367,0.4672222222222222,10.050499882433147,26.02916666666666,2.8326388518677814,111.46583333333334,36.89833333333333,787.2138298204208,136.1250114440918,94.93277777777776,95.0,9.451750297016568,218.67050885094545,75.5,13.549999952316284
2021-05-06 19:00:00+00:00,86.64999771118164,0.0,79.90632980558608,0.0,10.224999904632568,27.082499999999992,2.6395833243926368,113.24166666666665,40.20916666666667,786.1201317511662,136.1424674987793,94.48138888888889,95.0,10.47116682873832,218.36670400407584,72.75,12.474999904632568
2021-05-06 20:00:00+00:00,86.69999885559082,20.703125,79.7939988009135,0.6308333333333334,10.356583211686877,27.06888888888889,2.889888846808009,114.8377777777778,41.203333333333326,786.9960997517903,136.21176528930664,94.44750000000002,95.0,10.838472386201223,218.5380376603869,75.25,11.849999904632568
2021-05-06 21:00:00+00:00,86.5,12.296875,76.99820643742879,0.0,10.12500023841858,27.07444444444444,2.8000000715255737,120.33055555555556,48.17750000000001,783.3734730021158,135.96471405029297,94.46722222222222,95.0,12.824027993414134,217.5432356855605,73.25,10.849999904632568
2021-05-06 22:00:00+00:00,86.5,0.0,78.29890461179946,0.0,10.15000033378601,27.47888888888889,2.950000047683716,117.75416666666666,44.58055555555555,782.7806891886393,136.1337127685547,94.58277777777778,95.0,11.799917040401034,217.41130302429207,72.25,10.025000095367432
2021-05-06 23:00:00+00:00,86.64999771118164,23.40625,79.80694882498847,0.0,10.125,28.470555555555556,2.898611194557614,113.64333333333332,40.524166666666666,786.8157256062826,136.24542236328125,94.60055555555554,95.0,10.70747257974413,218.55992477417,71.0,9.799999952316284
2021-05-07 00:00:00+00:00,86.69999694824219,0.0,79.84741398493449,0.0,10.25,28.107777777777773,2.875,114.39888888888888,40.87472222222222,786.9218149651422,136.43127822875977,94.13055555555556,95.0,10.659305688275236,218.58939412011048,71.0,9.49999976158142
2021-05-07 01:00:00+00:00,86.64999771118164,0.0,79.75749969482422,0.0,10.275000095367432,28.37555555555556,2.602222269905938,115.0572222222222,40.5725,787.5393988884821,136.36065292358398,94.62722222222222,95.0,10.783333475059932,218.76094525231252,70.0,9.300000190734863
2021-05-07 02:00:00+00:00,86.62499809265137,0.0,79.79473155551487,0.0,10.274999856948853,28.505555555555546,3.046111158794827,114.24305555555556,40.4461111111111,787.8803053961857,136.08328247070312,94.84222222222222,95.0,10.726500271426309,218.85564119974777,70.0,9.325000047683716
2021-05-07 03:00:00+00:00,86.69999694824219,0.0,79.8749942779541,0.0,10.349999904632568,28.08472222222221,2.899999976158142,114.97944444444444,41.01222222222223,785.0267027113171,136.25040435791016,94.3411111111111,95.0,10.829500290552776,218.06297387864856,72.0,9.100000143051147
2021-05-07 04:00:00+00:00,86.69999694824219,0.0,79.72638507419163,0.0,10.075000047683716,28.491666666666664,3.100000023841858,114.89722222222224,41.20222222222221,786.1879826354979,136.2834014892578,94.51888888888888,95.0,11.0070557196935,218.53488043891068,71.25,9.100000143051147
2021-05-07 05:00:00+00:00,86.69999694824219,69.296875,77.80821763992309,0.0,10.075000286102297,27.701111111111118,2.825000047683716,118.49027777777778,46.6675,783.8211569552951,135.9450454711914,94.36555555555556,95.0,12.455000167157916,217.72810000101725,73.0,8.825000047683716
2021-05-07 06:00:00+00:00,85.08497069252863,15.296875,81.00668525060019,35.022499999999994,10.142555769019657,25.08833333333333,2.7930555898944536,113.6797222222222,40.56972222222221,782.8789696078829,135.82058715820312,94.67833333333334,95.0,10.04633340716362,217.46638137393532,79.5,8.00000011920929
2021-05-07 07:00:00+00:00,85.60027868694729,0.0,83.43632702933418,39.513888888888886,10.230888978110416,22.75416666666667,2.7433610979384846,107.01805555555556,32.79305555555555,783.1729934014214,135.3331184387207,94.31916666666667,95.0,8.066833460463418,217.54805485195587,78.5,8.75
2021-05-07 08:00:00+00:00,86.95000076293945,0.0,82.5524845123291,7.803333333333333,10.229249934620324,25.29166666666667,2.7351944618754915,107.30027777777778,33.31805555555555,783.3499746534555,135.07421112060547,94.82611111111112,95.0,8.199000171025597,217.597215783861,78.75,9.200000047683716
2021-05-07 09:00:00+00:00,87.02499961853027,0.0,84.0462474822998,10.918055555555553,10.129277827474809,26.639166666666668,2.9286666878064467,106.5736111111111,32.04138888888888,782.8542271253795,135.4060020446777,94.73277777777778,95.0,7.6176945923434385,217.4007039642334,74.5,9.625
2021-05-07 10:00:00+00:00,86.95000076293945,0.0,83.55049641079374,6.51111111111111,10.19652758492364,24.935,2.939888863431083,107.1647222222222,32.668055555555554,782.9319971889918,135.12725067138672,94.83,95.0,7.97286125448015,217.45819443596744,77.0,9.125
2021-05-07 11:00:00+00:00,87.07500076293945,37.40625,84.19446706983778,6.794722222222221,10.391638821495905,25.04861111111111,2.857805539535152,106.03472222222224,30.397222222222226,783.5989526536727,135.1922950744629,94.43055555555556,95.0,7.150777856906255,217.66637622833252,74.75,9.950000047683716
2021-05-07 12:00:00+00:00,87.0,10.296875,85.93644740210638,0.1194444444444444,9.97274976412455,22.84861111111111,3.202305616140366,101.25,26.08833333333333,785.640931939019,135.3798065185547,94.91222222222224,95.0,5.9881112266911405,218.23359289381247,72.5,10.674999952316284
2021-05-07 13:00:00+00:00,87.17500114440918,0.0,86.2649974822998,0.0,9.483722250196667,21.894166666666667,3.591611137919956,100.5,25.03944444444444,784.0428576321069,135.3416976928711,95.0,95.0,5.392083432012135,217.7896833462185,71.25,10.5
2021-05-07 14:00:00+00:00,87.5,0.0,86.84000015258789,0.0,9.410111114713882,24.811111111111117,3.9465278170506166,100.0,21.624166666666667,788.5390113491482,135.35258865356445,94.75,95.0,4.958916758166419,219.0379559326172,70.75,10.974999904632568
2021-05-07 15:00:00+00:00,87.0999984741211,12.59375,86.9174919128418,0.0,9.8077775894271,22.11722222222222,3.5562222535080377,98.75,21.21527777777778,787.3786298624673,135.712646484375,95.0,95.0,4.680666698349847,218.64838607788093,69.5,11.774999856948853
2021-05-07 16:00:00+00:00,87.0999984741211,0.0,87.76671403249105,0.0,9.578694356017644,29.96777777777778,3.396222199466494,97.25,18.45777777777778,756.9050644938148,136.24719619750977,94.5,95.0,3.7395000072320297,210.25140727572975,68.25,12.50000023841858
2021-05-07 17:00:00+00:00,87.0999984741211,7.203125,88.00108526017932,0.0,10.27777745988634,32.75,2.7499999403953552,97.25,3.24,106.6000056468748,136.3138656616211,94.5,95.0,0.3416666666666667,29.611112679687505,65.75,12.850000143051147
2021-05-07 18:00:00+00:00,87.0999984741211,0.0,85.84749794006348,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.19979095458984,95.0,95.0,0.0,2.031250005529728e-06,68.5,12.25000023841858
2021-05-07 19:00:00+00:00,87.0999984741211,0.0,85.70999908447266,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.2367172241211,94.0,95.0,0.0,2.031250005529728e-06,74.0,11.674999952316284
2021-05-07 20:00:00+00:00,87.0999984741211,0.0,85.70999908447266,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.36328125,94.0,95.0,0.0,2.031250005529728e-06,74.0,11.149999856948853
2021-05-07 21:00:00+00:00,87.0999984741211,0.0,85.70999908447266,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.4365348815918,94.0,95.0,0.0,2.031250005529728e-06,73.5,10.849999904632568
2021-05-07 22:00:00+00:00,87.0999984741211,0.0,74.91299578348794,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.19440460205078,94.0,95.0,0.0,2.031250005529728e-06,71.75,10.600000143051147
2021-05-07 23:00:00+00:00,87.0999984741211,0.0,73.29160192489624,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.3747329711914,94.0,95.0,0.0,2.031250005529728e-06,71.25,10.549999952316284
2021-05-08 00:00:00+00:00,87.4000015258789,0.0,70.40399932861328,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.30649185180664,93.5,95.0,0.0,2.031250005529728e-06,76.25,10.024999856948853
2021-05-08 01:00:00+00:00,87.4000015258789,0.0,70.40399932861328,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.07225799560547,93.0,95.0,0.0,2.031250005529728e-06,79.75,9.899999618530272
2021-05-08 02:00:00+00:00,87.4000015258789,0.0,70.40399932861328,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.32650756835938,93.0,95.0,0.0,2.031250005529728e-06,81.25,9.75
2021-05-08 03:00:00+00:00,87.4000015258789,0.0,70.40399932861328,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.28060913085938,92.0,95.0,0.0,2.031250005529728e-06,81.75,9.5
2021-05-08 04:00:00+00:00,87.4000015258789,0.0,67.77886156506008,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.50821685791016,92.0,95.0,0.0,2.031250005529728e-06,82.25,9.25
2021-05-08 05:00:00+00:00,87.4000015258789,0.0,59.13999938964844,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.3217010498047,92.0,95.0,0.0,2.031250005529728e-06,83.5,8.974999904632568
2021-05-08 06:00:00+00:00,87.4000015258789,0.0,59.13999938964844,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.36435317993164,92.0,95.0,0.0,2.031250005529728e-06,81.25,8.900000095367432
2021-05-08 07:00:00+00:00,87.4000015258789,0.0,59.13999938964844,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.10121154785156,91.5,95.0,0.0,2.031250005529728e-06,85.0,8.399999618530273
2021-05-08 08:00:00+00:00,87.4000015258789,0.0,59.13999938964844,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.2395057678223,91.0,95.0,0.0,2.031250005529728e-06,84.5,8.774999856948853
2021-05-08 09:00:00+00:00,87.4000015258789,0.0,53.39014142036438,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.65755462646484,91.0,95.0,0.0,2.031250005529728e-06,74.0,9.75
2021-05-08 10:00:00+00:00,87.4000015258789,0.0,51.90999984741211,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.90532302856445,91.0,95.0,0.0,2.031250005529728e-06,69.75,10.299999952316284
2021-05-08 11:00:00+00:00,87.4000015258789,0.0,49.909887599945066,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.5253944396973,91.0,95.0,0.0,2.031250005529728e-06,65.25,11.700000047683716
