Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (°C),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (°C),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (°C),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (°C),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (°C)
2021-05-08 12:00:00+00:00,87.4000015258789,0.0,48.14999771118164,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.25714492797852,90.0,95.0,0.0,2.031250005529728e-06,65.25,11.775000095367432
2021-05-08 13:00:00+00:00,87.4000015258789,0.0,48.14999771118164,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.8991355895996,90.0,95.0,0.0,2.031250005529728e-06,63.75,11.900000095367432
2021-05-08 14:00:00+00:00,87.4000015258789,0.0,46.45193448808458,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.9246940612793,89.25,95.0,0.0,2.031250005529728e-06,61.5,12.025000095367432
2021-05-08 15:00:00+00:00,87.4000015258789,0.0,43.47999954223633,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.46601486206055,89.0,95.0,0.0,2.031250005529728e-06,62.0,12.524999856948853
2021-05-08 16:00:00+00:00,87.4000015258789,0.0,43.47999954223633,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.87413024902344,89.0,95.0,0.0,2.031250005529728e-06,69.25,11.37499976158142
2021-05-08 17:00:00+00:00,87.4000015258789,0.0,43.47999954223633,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.5672492980957,89.0,95.0,0.0,2.031250005529728e-06,70.25,11.075000047683716
2021-05-08 18:00:00+00:00,87.4000015258789,0.0,43.47999954223633,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.38646697998047,89.0,95.0,0.0,2.031250005529728e-06,71.5,11.049999952316284
2021-05-08 19:00:00+00:00,87.4000015258789,0.0,43.47999954223633,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.14269638061523,88.0,95.0,0.0,2.031250005529728e-06,71.0,11.22499966621399
2021-05-08 20:00:00+00:00,87.4000015258789,0.0,43.47999954223633,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.2663688659668,88.0,95.0,0.0,2.031250005529728e-06,74.75,10.549999952316284
2021-05-08 21:00:00+00:00,87.4000015258789,0.0,43.47999954223633,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.3379669189453,87.25,95.0,0.0,2.031250005529728e-06,77.25,10.37499976158142
2021-05-08 22:00:00+00:00,87.4000015258789,0.0,41.14549865722657,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.4797134399414,87.0,95.0,0.0,2.031250005529728e-06,77.5,10.300000190734863
2021-05-08 23:00:00+00:00,87.4000015258789,0.0,38.64999771118164,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.25526428222656,87.0,95.0,0.0,2.031250005529728e-06,77.0,10.300000190734863
2021-05-09 00:00:00+00:00,87.4000015258789,0.0,38.64999771118164,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.1427230834961,87.0,95.0,0.0,2.031250005529728e-06,78.25,10.024999856948853
2021-05-09 01:00:00+00:00,87.4000015258789,0.0,38.64999771118164,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.24179458618164,87.0,95.0,0.0,2.031250005529728e-06,80.0,9.625
2021-05-09 02:00:00+00:00,87.4000015258789,0.0,38.64999771118164,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.3550910949707,86.0,95.0,0.0,2.031250005529728e-06,79.25,9.37499976158142
2021-05-09 03:00:00+00:00,87.4000015258789,0.0,38.64999771118164,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.45364379882812,86.0,95.0,0.0,2.031250005529728e-06,78.75,9.275000095367432
2021-05-09 04:00:00+00:00,87.4000015258789,0.0,38.64999771118164,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.27291870117188,85.25,95.0,0.0,2.031250005529728e-06,77.25,9.299999952316284
2021-05-09 05:00:00+00:00,87.4000015258789,0.0,38.64999771118164,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.24214553833008,85.0,95.0,0.0,2.031250005529728e-06,78.0,9.174999952316284
2021-05-09 06:00:00+00:00,87.4000015258789,0.0,36.36007444381714,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.06669998168945,85.0,95.0,0.0,2.031250005529728e-06,77.5,9.37499976158142
2021-05-09 07:00:00+00:00,87.4000015258789,0.0,35.02000045776367,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.08988189697266,85.0,95.0,0.0,2.031250005529728e-06,78.25,9.600000143051147
2021-05-09 08:00:00+00:00,87.4000015258789,0.0,35.02000045776367,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.10831451416016,84.75,95.0,0.0,2.031250005529728e-06,76.25,10.549999952316284
2021-05-09 09:00:00+00:00,87.4000015258789,0.0,35.02000045776367,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.73306274414062,84.0,95.0,0.0,2.031250005529728e-06,77.75,10.475000143051147
2021-05-09 10:00:00+00:00,87.4000015258789,0.0,35.02000045776367,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.7116737365723,84.0,95.0,0.0,2.031250005529728e-06,76.25,10.549999713897703
2021-05-09 11:00:00+00:00,87.4000015258789,0.0,35.02000045776367,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.7431182861328,83.25,95.0,0.0,2.031250005529728e-06,75.25,11.37499976158142
2021-05-09 12:00:00+00:00,87.4000015258789,0.0,35.02000045776367,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.49665451049805,83.0,95.0,0.0,2.031250005529728e-06,80.0,11.224999904632568
2021-05-09 13:00:00+00:00,87.4000015258789,0.0,35.02000045776367,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.50361251831055,83.0,95.0,0.0,2.031250005529728e-06,79.5,11.699999809265137
2021-05-09 14:00:00+00:00,87.4000015258789,0.0,32.98140613026089,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.99309158325195,83.0,95.0,0.0,2.031250005529728e-06,78.0,11.974999904632568
2021-05-09 15:00:00+00:00,87.4000015258789,0.0,32.36000061035156,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.90514373779297,83.0,95.0,0.0,2.031250005529728e-06,72.25,13.174999952316284
2021-05-09 16:00:00+00:00,87.4000015258789,0.0,32.36000061035156,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.0689926147461,82.25,95.0,0.0,2.031250005529728e-06,72.75,13.375
2021-05-09 17:00:00+00:00,87.4000015258789,0.0,32.36000061035156,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.34210968017578,82.0,95.0,0.0,2.031250005529728e-06,66.75,13.850000143051147
2021-05-09 18:00:00+00:00,87.4000015258789,0.0,32.36000061035156,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.28836822509766,82.0,95.0,0.0,2.031250005529728e-06,67.5,13.774999856948853
2021-05-09 19:00:00+00:00,87.4000015258789,0.0,32.36000061035156,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.03267669677734,82.0,95.0,0.0,2.031250005529728e-06,75.5,13.275000095367432
2021-05-09 20:00:00+00:00,87.4000015258789,0.0,32.36000061035156,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.01021194458008,82.0,95.0,0.0,2.031250005529728e-06,76.0,12.899999856948853
2021-05-09 21:00:00+00:00,87.4000015258789,0.0,32.36000061035156,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.15457916259766,81.0,95.0,0.0,2.031250005529728e-06,79.5,12.62499976158142
2021-05-09 22:00:00+00:00,87.4000015258789,0.0,30.839075875812107,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.12824630737305,81.0,95.0,0.0,2.031250005529728e-06,84.75,12.199999809265137
2021-05-09 23:00:00+00:00,87.4000015258789,0.0,30.280498504638672,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.4235801696777,80.75,95.0,0.0,2.031250005529728e-06,82.75,11.775000095367432
2021-05-10 00:00:00+00:00,87.4000015258789,0.0,30.280498504638672,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.14662170410156,80.0,95.0,0.0,2.031250005529728e-06,83.5,10.524999856948853
2021-05-10 01:00:00+00:00,87.4000015258789,0.0,30.280498504638672,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.1096420288086,80.0,95.0,0.0,2.031250005529728e-06,84.0,9.875
2021-05-10 02:00:00+00:00,87.4000015258789,0.0,30.280498504638672,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.70440292358398,80.0,95.0,0.0,2.031250005529728e-06,83.75,9.62500023841858
2021-05-10 03:00:00+00:00,87.4000015258789,0.0,30.280498504638672,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.2261199951172,80.0,95.0,0.0,2.031250005529728e-06,82.0,9.75
2021-05-10 04:00:00+00:00,87.4000015258789,0.0,30.280498504638672,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.52350997924805,79.5,95.0,0.0,2.031250005529728e-06,81.0,9.775000095367432
2021-05-10 05:00:00+00:00,87.4000015258789,0.0,30.280498504638672,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.330322265625,79.0,95.0,0.0,2.031250005529728e-06,83.25,9.600000143051147
2021-05-10 06:00:00+00:00,87.4000015258789,0.0,29.210740569432573,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.80766677856445,79.0,95.0,0.0,2.031250005529728e-06,87.0,9.849999904632568
2021-05-10 07:00:00+00:00,87.4000015258789,0.0,29.050498962402344,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.61961364746094,78.25,95.0,0.0,2.031250005529728e-06,83.75,10.150000095367432
2021-05-10 08:00:00+00:00,87.4000015258789,0.0,29.050498962402344,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.5746612548828,78.0,95.0,0.0,2.031250005529728e-06,79.75,11.299999952316284
2021-05-10 09:00:00+00:00,87.4000015258789,0.0,29.050498962402344,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.27788162231445,78.0,95.0,0.0,2.031250005529728e-06,80.0,11.59999966621399
2021-05-10 10:00:00+00:00,87.4000015258789,0.0,29.050498962402344,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.4688835144043,78.0,95.0,0.0,2.031250005529728e-06,80.25,11.450000047683716
2021-05-10 11:00:00+00:00,87.4000015258789,0.0,29.050498962402344,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.30364990234375,78.0,95.0,0.0,2.031250005529728e-06,82.25,11.75
2021-05-10 12:00:00+00:00,87.4000015258789,0.0,29.050498962402344,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.36161041259766,77.5,95.0,0.0,2.031250005529728e-06,81.0,11.950000047683716
2021-05-10 13:00:00+00:00,87.4000015258789,0.0,29.050498962402344,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.61456680297852,77.0,95.0,0.0,2.031250005529728e-06,80.5,12.424999952316284
2021-05-10 14:00:00+00:00,87.4000015258789,0.0,28.457624912261963,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.49351119995117,77.0,95.0,0.0,2.031250005529728e-06,79.0,12.525000095367432
2021-05-10 15:00:00+00:00,87.4000015258789,0.0,28.26000022888184,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.91459274291992,76.5,95.0,0.0,2.031250005529728e-06,75.5,12.924999952316284
2021-05-10 16:00:00+00:00,87.4000015258789,0.0,28.26000022888184,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.9599952697754,76.0,95.0,0.0,2.031250005529728e-06,69.0,13.99999976158142
2021-05-10 17:00:00+00:00,87.4000015258789,0.0,28.26000022888184,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.97970581054688,76.0,95.0,0.0,2.031250005529728e-06,65.25,14.649999856948853
2021-05-10 18:00:00+00:00,87.4000015258789,0.0,28.26000022888184,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.61512756347656,76.0,95.0,0.0,2.031250005529728e-06,66.0,15.049999952316284
2021-05-10 19:00:00+00:00,87.4000015258789,0.0,28.26000022888184,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.38404083251953,76.0,95.0,0.0,2.031250005529728e-06,65.75,14.625
2021-05-10 20:00:00+00:00,87.4000015258789,0.0,28.26000022888184,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.93492889404297,75.5,95.0,0.0,2.031250005529728e-06,68.25,13.75
2021-05-10 21:00:00+00:00,87.4000015258789,0.0,27.93527765274048,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.33304977416992,75.0,95.0,0.0,2.031250005529728e-06,69.75,13.225000143051147
2021-05-10 22:00:00+00:00,87.4000015258789,0.0,26.85999870300293,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.2598991394043,75.0,95.0,0.0,2.031250005529728e-06,76.0,12.824999809265137
2021-05-10 23:00:00+00:00,87.4000015258789,0.0,26.85999870300293,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.37845611572266,75.0,95.0,0.0,2.031250005529728e-06,78.25,12.25000023841858
2021-05-11 00:00:00+00:00,87.4000015258789,0.0,26.85999870300293,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.757568359375,75.0,95.0,0.0,2.031250005529728e-06,76.5,11.724999904632568
2021-05-11 01:00:00+00:00,87.4000015258789,0.0,26.85999870300293,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.45191192626953,75.0,95.0,0.0,2.031250005529728e-06,73.5,11.325000047683716
2021-05-11 02:00:00+00:00,87.4000015258789,0.0,26.85999870300293,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.3269500732422,74.75,95.0,0.0,2.031250005529728e-06,72.75,11.0
2021-05-11 03:00:00+00:00,87.4000015258789,0.0,26.85999870300293,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.3971939086914,74.0,95.0,0.0,2.031250005529728e-06,74.75,10.524999856948853
2021-05-11 04:00:00+00:00,87.4000015258789,0.0,26.85999870300293,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.46701431274414,74.0,95.0,0.0,2.031250005529728e-06,77.5,10.050000190734863
2021-05-11 05:00:00+00:00,87.4000015258789,0.0,26.85999870300293,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.26013565063477,73.5,95.0,0.0,2.031250005529728e-06,80.5,10.099999904632568
2021-05-11 06:00:00+00:00,87.4000015258789,0.0,26.549999237060547,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.81353759765625,73.0,95.0,0.0,2.031250005529728e-06,82.25,10.299999952316284
2021-05-11 07:00:00+00:00,87.4000015258789,0.0,26.549999237060547,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.84256744384766,73.0,95.0,0.0,2.031250005529728e-06,78.75,11.324999809265137
2021-05-11 08:00:00+00:00,87.4000015258789,0.0,26.549999237060547,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.28858947753906,73.0,95.0,0.0,2.031250005529728e-06,78.25,11.700000047683716
2021-05-11 09:00:00+00:00,87.4000015258789,0.0,26.549999237060547,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.51980209350586,73.0,95.0,0.0,2.031250005529728e-06,73.5,12.524999856948853
2021-05-11 10:00:00+00:00,87.4000015258789,0.0,26.549999237060547,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.691650390625,73.0,95.0,0.0,2.031250005529728e-06,76.0,12.625
2021-05-11 11:00:00+00:00,87.4000015258789,0.0,26.549999237060547,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.4263572692871,72.25,95.0,0.0,2.031250005529728e-06,76.75,13.200000047683716
2021-05-11 12:00:00+00:00,87.4000015258789,0.0,26.549999237060547,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.35421752929688,72.0,95.0,0.0,2.031250005529728e-06,77.25,13.025000095367432
2021-05-11 13:00:00+00:00,87.4000015258789,0.0,26.442498683929443,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.37497329711914,72.0,95.0,0.0,2.031250005529728e-06,77.0,13.075000047683716
2021-05-11 14:00:00+00:00,87.4000015258789,0.0,26.119997024536133,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.7241096496582,71.25,95.0,0.0,2.031250005529728e-06,67.5,14.424999952316284
2021-05-11 15:00:00+00:00,87.4000015258789,0.0,26.119997024536133,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.74343490600586,71.0,95.0,0.0,2.031250005529728e-06,64.0,15.524999856948853
2021-05-11 16:00:00+00:00,87.4000015258789,0.0,26.119997024536133,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.1218032836914,71.0,95.0,0.0,2.031250005529728e-06,63.0,16.34999942779541
2021-05-11 17:00:00+00:00,87.4000015258789,0.0,26.119997024536133,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.34855270385742,71.0,95.0,0.0,2.031250005529728e-06,59.25,16.34999942779541
2021-05-11 18:00:00+00:00,87.4000015258789,0.0,26.119997024536133,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.30113983154297,71.0,95.0,0.0,2.031250005529728e-06,61.75,16.25
2021-05-11 19:00:00+00:00,87.4000015258789,0.0,26.119997024536133,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.31760787963867,71.0,95.0,0.0,2.031250005529728e-06,73.0,15.424999713897703
2021-05-11 20:00:00+00:00,87.4000015258789,0.0,26.119997024536133,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.17454147338867,70.5,95.0,0.0,2.031250005529728e-06,71.0,14.725000143051147
2021-05-11 21:00:00+00:00,87.4000015258789,0.0,26.26499843597412,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.2805404663086,70.0,95.0,0.0,2.031250005529728e-06,72.25,14.599999904632568
2021-05-11 22:00:00+00:00,87.4000015258789,0.0,26.40999984741211,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.05218887329102,70.0,95.0,0.0,2.031250005529728e-06,75.25,14.524999856948853
2021-05-11 23:00:00+00:00,87.4000015258789,0.0,26.40999984741211,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.22869491577148,69.5,95.0,0.0,2.031250005529728e-06,74.75,14.424999952316284
2021-05-12 00:00:00+00:00,87.4000015258789,0.0,26.40999984741211,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.24087142944336,69.0,95.0,0.0,2.031250005529728e-06,78.5,14.075000047683716
2021-05-12 01:00:00+00:00,87.4000015258789,0.0,26.40999984741211,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.28776931762695,69.0,95.0,0.0,2.031250005529728e-06,77.0,13.799999952316284
2021-05-12 02:00:00+00:00,87.4000015258789,0.0,26.40999984741211,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.20954513549805,69.0,95.0,0.0,2.031250005529728e-06,68.5,13.575000047683716
2021-05-12 03:00:00+00:00,87.4000015258789,0.0,26.40999984741211,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.51368713378906,69.0,95.0,0.0,2.031250005529728e-06,76.0,13.099999904632568
2021-05-12 04:00:00+00:00,87.4000015258789,0.0,26.40999984741211,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.3661766052246,69.0,95.0,0.0,2.031250005529728e-06,82.5,12.37499976158142
2021-05-12 05:00:00+00:00,87.4000015258789,0.0,26.649999618530277,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.76231384277344,69.0,95.0,0.0,2.031250005529728e-06,86.0,11.650000095367432
2021-05-12 06:00:00+00:00,87.4000015258789,0.0,26.88999938964844,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.07054138183594,68.25,95.0,0.0,2.031250005529728e-06,85.5,11.174999952316284
2021-05-12 07:00:00+00:00,87.4000015258789,0.0,26.88999938964844,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.65395194159615,68.0,95.0,0.0,2.031250005529728e-06,87.25,11.150000095367432
2021-05-12 08:00:00+00:00,87.4000015258789,0.0,26.88999938964844,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.85627365112305,68.0,95.0,0.0,2.031250005529728e-06,90.5,10.950000047683716
2021-05-12 09:00:00+00:00,87.4000015258789,0.0,26.88999938964844,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.99057388305664,67.5,95.0,0.0,2.031250005529728e-06,93.0,10.774999856948853
2021-05-12 10:00:00+00:00,87.4000015258789,0.0,26.88999938964844,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.0981101989746,67.0,95.0,0.0,2.031250005529728e-06,94.0,11.15000033378601
2021-05-12 11:00:00+00:00,87.4000015258789,0.0,26.88999938964844,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.06637954711914,67.0,95.0,0.0,2.031250005529728e-06,93.5,11.424999952316284
2021-05-12 12:00:00+00:00,87.4000015258789,0.0,26.88999938964844,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,6.005004484999939,135.8936767578125,67.0,95.0,0.3030000120401382,1.6680568013889183,90.75,12.924999713897703
2021-05-12 13:00:00+00:00,87.4000015258789,0.0,26.979999542236328,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.81831741333008,67.0,95.0,0.0,4.882813446106804e-13,88.25,13.475000143051147
2021-05-12 14:00:00+00:00,87.4000015258789,0.0,27.06999969482422,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.63655471801758,67.0,95.0,0.0,4.882813446106804e-13,81.75,14.575000047683716
2021-05-12 15:00:00+00:00,87.4000015258789,0.0,27.06999969482422,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.9619598388672,66.75,95.0,0.0,4.882813446106804e-13,74.25,15.450000047683716
2021-05-12 16:00:00+00:00,87.4000015258789,0.0,27.06999969482422,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.06966400146484,66.0,95.0,0.0,4.882813446106804e-13,69.5,15.724999904632568
2021-05-12 17:00:00+00:00,87.4000015258789,0.0,27.06999969482422,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.23946380615234,66.0,95.0,0.0,4.882813446106804e-13,75.25,14.975000143051147
2021-05-12 18:00:00+00:00,87.4000015258789,0.0,27.06999969482422,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.50178146362305,66.0,95.0,0.0,4.882813446106804e-13,77.0,14.825000047683716
2021-05-12 19:00:00+00:00,87.4000015258789,0.0,27.06999969482422,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.43772888183594,66.0,95.0,0.0,4.882813446106804e-13,77.5,15.075000047683716
2021-05-12 20:00:00+00:00,87.4000015258789,0.0,27.06999969482422,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.10738372802734,66.0,95.0,0.0,4.882813446106804e-13,81.25,14.549999713897703
2021-05-12 21:00:00+00:00,87.4000015258789,0.0,27.03249883651733,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.0688591003418,66.0,95.0,0.0,4.882813446106804e-13,82.25,13.875
2021-05-12 22:00:00+00:00,87.4000015258789,0.0,27.01999855041504,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.14110565185547,65.75,95.0,0.0,4.882813446106804e-13,80.5,13.975000143051147
2021-05-12 23:00:00+00:00,87.4000015258789,0.0,27.01999855041504,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.42405700683594,65.0,95.0,0.0,4.882813446106804e-13,81.0,13.900000095367432
2021-05-13 00:00:00+00:00,87.4000015258789,0.0,27.01999855041504,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.22131729125977,65.0,95.0,0.0,4.882813446106804e-13,85.5,13.174999952316284
2021-05-13 01:00:00+00:00,87.4000015258789,0.0,27.01999855041504,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.30929946899414,65.0,95.0,0.0,4.882813446106804e-13,86.0,12.875
2021-05-13 02:00:00+00:00,87.4000015258789,0.0,27.01999855041504,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.4765739440918,64.0,95.0,0.0,4.882813446106804e-13,88.5,12.425000190734863
2021-05-13 03:00:00+00:00,87.4000015258789,0.0,27.01999855041504,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.15488052368164,64.0,95.0,0.0,4.882813446106804e-13,87.75,11.924999713897703
2021-05-13 04:00:00+00:00,87.4000015258789,0.0,27.01999855041504,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.2939338684082,64.0,95.0,0.0,4.882813446106804e-13,88.0,11.924999713897703
2021-05-13 05:00:00+00:00,87.4000015258789,0.0,27.09499740600586,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.33695220947266,64.0,95.0,0.0,4.882813446106804e-13,89.0,11.650000095367432
2021-05-13 06:00:00+00:00,87.4000015258789,0.0,27.119997024536133,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.2057876586914,64.0,95.0,0.0,4.882813446106804e-13,88.75,11.599999904632568
2021-05-13 07:00:00+00:00,87.4000015258789,0.0,27.119997024536133,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.9036865234375,64.0,95.0,0.0,4.882813446106804e-13,85.25,13.200000047683716
2021-05-13 08:00:00+00:00,87.4000015258789,0.0,27.119997024536133,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.63414764404297,64.0,95.0,0.0,4.882813446106804e-13,80.75,14.150000095367432
2021-05-13 09:00:00+00:00,87.4000015258789,0.0,27.119997024536133,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.59287643432617,63.75,95.0,0.0,4.882813446106804e-13,79.75,14.050000190734863
2021-05-13 10:00:00+00:00,87.4000015258789,0.0,27.119997024536133,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.33982849121094,63.0,95.0,0.0,4.882813446106804e-13,86.75,13.649999618530272
2021-05-13 11:00:00+00:00,87.4000015258789,0.0,27.119997024536133,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.293701171875,63.0,95.0,0.0,4.882813446106804e-13,86.75,14.150000095367432
2021-05-13 12:00:00+00:00,87.4000015258789,0.0,27.119997024536133,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.2307586669922,63.0,95.0,0.0,4.882813446106804e-13,84.5,14.650000095367432
2021-05-13 13:00:00+00:00,87.4000015258789,0.0,26.739999771118164,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.20872116088867,63.0,95.0,0.0,4.882813446106804e-13,82.75,15.100000143051147
2021-05-13 14:00:00+00:00,87.4000015258789,0.0,26.739999771118164,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.34027481079102,62.0,95.0,0.0,4.882813446106804e-13,84.25,15.049999952316284
2021-05-13 15:00:00+00:00,87.4000015258789,0.0,26.739999771118164,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.6770782470703,62.0,95.0,0.0,4.882813446106804e-13,80.25,16.075000524520874
2021-05-13 16:00:00+00:00,87.4000015258789,0.0,26.739999771118164,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.18639755249023,62.0,95.0,0.0,4.882813446106804e-13,81.25,16.175000190734863
2021-05-13 17:00:00+00:00,87.4000015258789,0.0,26.739999771118164,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.08135223388672,62.0,95.0,0.0,4.882813446106804e-13,78.75,16.65000009536743
2021-05-13 18:00:00+00:00,87.4000015258789,0.0,26.739999771118164,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.2527961730957,62.0,95.0,0.0,4.882813446106804e-13,77.0,16.949999809265137
2021-05-13 19:00:00+00:00,87.4000015258789,0.0,26.739999771118164,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.16452026367188,62.0,95.0,0.0,4.882813446106804e-13,79.5,16.84999942779541
2021-05-13 20:00:00+00:00,87.4000015258789,0.0,26.739999771118164,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.2331771850586,62.0,95.0,0.0,4.882813446106804e-13,80.0,16.225000381469727
2021-05-13 21:00:00+00:00,87.4000015258789,0.0,27.209999084472656,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.28614807128906,61.5,95.0,0.0,4.882813446106804e-13,72.25,16.34999942779541
2021-05-13 22:00:00+00:00,87.4000015258789,0.0,27.209999084472656,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.3554458618164,61.0,95.0,0.0,4.882813446106804e-13,75.25,15.850000143051147
2021-05-13 23:00:00+00:00,87.4000015258789,0.0,27.209999084472656,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.34410858154297,61.0,95.0,0.0,4.882813446106804e-13,75.25,15.275000095367432
2021-05-14 00:00:00+00:00,87.4000015258789,0.0,27.209999084472656,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.14889907836914,61.0,95.0,0.0,4.882813446106804e-13,74.25,15.050000190734863
2021-05-14 01:00:00+00:00,87.4000015258789,0.0,27.209999084472656,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.3862648010254,60.5,95.0,0.0,4.882813446106804e-13,75.5,14.299999952316284
2021-05-14 02:00:00+00:00,87.4000015258789,0.0,27.209999084472656,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.29827117919922,60.0,95.0,0.0,4.882813446106804e-13,76.75,13.950000286102297
2021-05-14 03:00:00+00:00,87.4000015258789,0.0,27.209999084472656,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.2610740661621,60.0,95.0,0.0,4.882813446106804e-13,78.25,14.025000095367432
2021-05-14 04:00:00+00:00,87.4000015258789,0.0,27.234999179840088,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.1186065673828,60.0,95.0,0.0,4.882813446106804e-13,75.25,13.924999952316284
2021-05-14 05:00:00+00:00,87.4000015258789,0.0,27.309999465942383,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.04022216796875,60.0,95.0,0.0,4.882813446106804e-13,79.75,13.200000047683716
2021-05-14 06:00:00+00:00,87.4000015258789,0.0,27.309999465942383,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.93630981445312,60.0,95.0,0.0,4.882813446106804e-13,82.25,13.049999952316284
2021-05-14 07:00:00+00:00,87.4000015258789,0.0,27.309999465942383,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.08660125732422,60.0,95.0,0.0,4.882813446106804e-13,77.25,14.0
2021-05-14 08:00:00+00:00,87.4000015258789,0.0,27.309999465942383,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.4772911071777,60.0,95.0,0.0,4.882813446106804e-13,81.5,13.725000143051147
2021-05-14 09:00:00+00:00,87.4000015258789,0.0,27.309999465942383,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.42294816758897,60.0,95.0,0.0,4.882813446106804e-13,88.25,13.025000095367432
2021-05-14 10:00:00+00:00,87.4000015258789,0.0,27.309999465942383,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.3918685913086,59.25,95.0,0.0,4.882813446106804e-13,88.5,12.825000047683716
2021-05-14 11:00:00+00:00,87.4000015258789,0.0,27.309999465942383,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.3484992980957,59.0,95.0,0.0,4.882813446106804e-13,85.5,13.625
2021-05-14 12:00:00+00:00,87.4000015258789,0.0,27.292499542236328,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.4285125732422,59.0,95.0,0.0,4.882813446106804e-13,81.5,14.700000047683716
2021-05-14 13:00:00+00:00,87.4000015258789,0.0,27.239999771118164,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.24880981445312,59.0,95.0,0.0,4.882813446106804e-13,81.75,15.00000023841858
2021-05-14 14:00:00+00:00,87.4000015258789,0.0,27.239999771118164,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.82546615600586,59.0,95.0,0.0,4.882813446106804e-13,78.5,15.174999952316284
2021-05-14 15:00:00+00:00,87.4000015258789,0.0,27.239999771118164,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.85355377197266,58.0,95.0,0.0,4.882813446106804e-13,82.25,15.224999904632568
2021-05-14 16:00:00+00:00,87.4000015258789,0.0,27.239999771118164,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.12527465820312,58.0,95.0,0.0,4.882813446106804e-13,76.0,16.27500009536743
2021-05-14 17:00:00+00:00,87.4000015258789,0.0,27.239999771118164,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.30217742919922,58.0,95.0,0.0,4.882813446106804e-13,75.75,16.174999952316284
2021-05-14 18:00:00+00:00,87.4000015258789,0.0,27.239999771118164,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.39101791381836,58.0,95.0,0.0,4.882813446106804e-13,74.25,16.550000190734863
2021-05-14 19:00:00+00:00,87.4000015258789,0.0,27.239999771118164,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.41732025146484,58.0,95.0,0.0,4.882813446106804e-13,75.5,16.5
2021-05-14 20:00:00+00:00,87.4000015258789,0.0,27.269999504089355,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.42244338989258,58.0,95.0,0.0,4.882813446106804e-13,77.75,15.850000143051147
2021-05-14 21:00:00+00:00,87.4000015258789,0.0,27.299999237060547,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.30099487304688,58.0,95.0,0.0,4.882813446106804e-13,80.25,15.450000047683716
2021-05-14 22:00:00+00:00,87.4000015258789,0.0,27.299999237060547,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.32793045043945,58.0,95.0,0.0,4.882813446106804e-13,79.0,15.50000023841858
2021-05-14 23:00:00+00:00,87.4000015258789,0.0,27.299999237060547,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.5158576965332,57.5,95.0,0.0,4.882813446106804e-13,80.0,15.200000047683716
2021-05-15 00:00:00+00:00,87.4000015258789,0.0,27.299999237060547,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.42215728759766,57.0,95.0,0.0,4.882813446106804e-13,78.0,14.875
2021-05-15 01:00:00+00:00,87.4000015258789,0.0,27.299999237060547,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.5078582763672,57.0,95.0,0.0,4.882813446106804e-13,85.25,14.024999856948853
2021-05-15 02:00:00+00:00,87.4000015258789,0.0,27.299999237060547,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.2806053161621,57.0,95.0,0.0,4.882813446106804e-13,87.0,13.40000033378601
2021-05-15 03:00:00+00:00,87.4000015258789,0.0,27.299999237060547,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.3179168701172,57.0,95.0,0.0,4.882813446106804e-13,88.25,12.700000286102297
2021-05-15 04:00:00+00:00,87.4000015258789,0.0,26.72999906539917,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.4123764038086,57.0,95.0,0.0,4.882813446106804e-13,89.25,12.225000143051147
2021-05-15 05:00:00+00:00,87.4000015258789,0.0,26.53999900817871,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.63164520263672,57.0,95.0,0.0,4.882813446106804e-13,90.0,11.950000047683716
2021-05-15 06:00:00+00:00,87.4000015258789,0.0,26.53999900817871,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.39297485351562,57.0,95.0,0.0,4.882813446106804e-13,90.0,11.699999809265137
2021-05-15 07:00:00+00:00,87.4000015258789,0.0,26.53999900817871,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.4205322265625,57.0,95.0,0.0,4.882813446106804e-13,90.25,11.925000190734863
2021-05-15 08:00:00+00:00,87.4000015258789,0.0,26.53999900817871,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.73014450073242,56.75,95.0,0.0,4.882813446106804e-13,89.25,11.900000095367432
2021-05-15 09:00:00+00:00,87.4000015258789,0.0,26.53999900817871,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.52007675170898,56.0,95.0,0.0,4.882813446106804e-13,89.5,11.75
2021-05-15 10:00:00+00:00,87.4000015258789,0.0,26.53999900817871,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.49811172485352,56.0,95.0,0.0,4.882813446106804e-13,88.5,11.924999952316284
2021-05-15 11:00:00+00:00,87.4000015258789,0.0,26.53999900817871,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.72167205810547,56.0,95.0,0.0,4.882813446106804e-13,87.25,12.575000047683716
2021-05-15 12:00:00+00:00,87.4000015258789,0.0,26.134998321533203,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.52370071411133,56.0,95.0,0.0,4.882813446106804e-13,85.25,13.099999904632568
2021-05-15 13:00:00+00:00,87.4000015258789,0.0,25.999998092651367,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.48672103881836,55.75,95.0,0.0,4.882813446106804e-13,85.25,13.299999952316284
2021-05-15 14:00:00+00:00,87.4000015258789,0.0,25.999998092651367,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.74812698364258,55.0,95.0,0.0,4.882813446106804e-13,83.75,13.900000095367432
2021-05-15 15:00:00+00:00,87.4000015258789,0.0,25.999998092651367,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.89608764648438,55.0,95.0,0.0,4.882813446106804e-13,79.25,15.074999809265137
2021-05-15 16:00:00+00:00,87.4000015258789,0.0,25.999998092651367,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.30170822143555,55.0,95.0,0.0,4.882813446106804e-13,77.0,15.674999713897703
2021-05-15 17:00:00+00:00,87.4000015258789,0.0,25.999998092651367,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.1467170715332,55.0,95.0,0.0,4.882813446106804e-13,76.0,15.800000190734863
2021-05-15 18:00:00+00:00,87.4000015258789,0.0,25.999998092651367,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.04448699951172,55.0,95.0,0.0,4.882813446106804e-13,71.0,16.575000286102295
2021-05-15 19:00:00+00:00,87.4000015258789,0.0,25.999998092651367,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.2405548095703,55.0,95.0,0.0,4.882813446106804e-13,71.0,16.374999523162842
2021-05-15 20:00:00+00:00,87.4000015258789,0.0,25.654998779296875,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.29461288452148,55.0,95.0,0.0,4.882813446106804e-13,72.5,15.849999904632568
2021-05-15 21:00:00+00:00,87.4000015258789,0.0,25.53999900817871,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.4065055847168,55.0,95.0,0.0,4.882813446106804e-13,73.75,15.600000143051147
2021-05-15 22:00:00+00:00,87.4000015258789,0.0,25.53999900817871,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.290771484375,55.0,95.0,0.0,4.882813446106804e-13,76.25,15.424999952316284
2021-05-15 23:00:00+00:00,87.4000015258789,0.0,25.53999900817871,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.04379653930664,54.5,95.0,0.0,4.882813446106804e-13,77.0,15.325000047683716
2021-05-16 00:00:00+00:00,87.4000015258789,0.0,25.53999900817871,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.46485900878906,54.0,95.0,0.0,4.882813446106804e-13,75.0,15.425000190734863
2021-05-16 01:00:00+00:00,87.4000015258789,0.0,25.53999900817871,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.24777221679688,54.0,95.0,0.0,4.882813446106804e-13,82.0,14.549999713897703
2021-05-16 02:00:00+00:00,87.4000015258789,0.0,25.53999900817871,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.21293258666992,54.0,95.0,0.0,4.882813446106804e-13,86.5,13.774999856948853
2021-05-16 03:00:00+00:00,87.4000015258789,0.0,25.53999900817871,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.52096939086914,54.0,95.0,0.0,4.882813446106804e-13,86.5,13.699999809265137
2021-05-16 04:00:00+00:00,87.4000015258789,0.0,25.209999084472656,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.41422653198242,54.0,95.0,0.0,4.882813446106804e-13,88.0,13.225000143051147
2021-05-16 05:00:00+00:00,87.4000015258789,0.0,25.209999084472656,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.32872009277344,53.0,95.0,0.0,4.882813446106804e-13,89.25,12.75
2021-05-16 06:00:00+00:00,87.4000015258789,0.0,25.209999084472656,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.3332405090332,53.0,95.0,0.0,4.882813446106804e-13,88.5,13.025000095367432
2021-05-16 07:00:00+00:00,87.4000015258789,0.0,25.209999084472656,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.35816192626953,53.0,95.0,0.0,4.882813446106804e-13,78.25,15.149999856948853
2021-05-16 08:00:00+00:00,87.4000015258789,0.0,25.209999084472656,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.987060546875,53.0,95.0,0.0,4.882813446106804e-13,74.0,15.800000190734863
2021-05-16 09:00:00+00:00,87.4000015258789,0.0,25.209999084472656,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.72277450561523,53.0,95.0,0.0,4.882813446106804e-13,83.75,14.375
2021-05-16 10:00:00+00:00,87.4000015258789,0.0,25.209999084472656,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.61859893798828,53.0,95.0,0.0,4.882813446106804e-13,85.25,13.875
2021-05-16 11:00:00+00:00,87.4000015258789,0.0,25.17749929428101,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.34487915039062,53.0,95.0,0.0,4.882813446106804e-13,85.25,13.699999809265137
2021-05-16 12:00:00+00:00,87.4000015258789,0.0,25.07999992370605,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.4941291809082,53.0,95.0,0.0,4.882813446106804e-13,76.75,14.97499966621399
2021-05-16 13:00:00+00:00,87.4000015258789,0.0,25.07999992370605,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.58507537841797,53.0,95.0,0.0,4.882813446106804e-13,66.5,17.5
2021-05-16 14:00:00+00:00,87.4000015258789,0.0,25.07999992370605,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.68472290039062,53.0,95.0,0.0,4.882813446106804e-13,72.0,17.549999713897705
2021-05-16 15:00:00+00:00,87.4000015258789,0.0,25.07999992370605,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.73654174804688,52.5,95.0,0.0,4.882813446106804e-13,70.5,17.949999809265137
2021-05-16 16:00:00+00:00,87.4000015258789,0.0,25.07999992370605,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.46881866455078,52.0,95.0,0.0,4.882813446106804e-13,68.0,18.125
2021-05-16 17:00:00+00:00,87.4000015258789,0.0,25.07999992370605,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.1534423828125,52.0,95.0,0.0,4.882813446106804e-13,64.25,18.199999809265137
2021-05-16 18:00:00+00:00,87.4000015258789,0.0,25.07999992370605,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.1534423828125,52.0,95.0,0.0,4.882813446106804e-13,61.25,18.77500009536743
2021-05-16 19:00:00+00:00,87.4000015258789,0.0,25.13000011444092,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.3313751220703,52.0,95.0,0.0,4.882813446106804e-13,57.75,19.27500009536743
2021-05-16 20:00:00+00:00,87.4000015258789,0.0,25.18000030517578,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.39068603515625,51.75,95.0,0.0,4.882813446106804e-13,60.75,18.47499990463257
2021-05-16 21:00:00+00:00,87.4000015258789,0.0,25.18000030517578,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.39068603515625,51.0,95.0,0.0,4.882813446106804e-13,62.5,18.15000057220459
2021-05-16 22:00:00+00:00,87.4000015258789,0.0,25.18000030517578,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.23054885864258,51.0,95.0,0.0,4.882813446106804e-13,67.5,17.375000476837158
2021-05-16 23:00:00+00:00,87.4000015258789,0.0,25.18000030517578,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.38543701171875,51.0,95.0,0.0,4.882813446106804e-13,77.25,15.975000143051147
2021-05-17 00:00:00+00:00,87.4000015258789,0.0,25.18000030517578,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.3381233215332,51.0,95.0,0.0,4.882813446106804e-13,84.25,15.174999952316284
2021-05-17 01:00:00+00:00,87.4000015258789,0.0,25.18000030517578,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.52075958251953,51.0,95.0,0.0,4.882813446106804e-13,87.25,14.299999713897703
2021-05-17 02:00:00+00:00,87.4000015258789,0.0,25.18000030517578,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.54132843017578,51.0,95.0,0.0,4.882813446106804e-13,85.75,13.650000095367432
2021-05-17 03:00:00+00:00,87.4000015258789,0.0,24.999999046325684,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.60057830810547,51.0,95.0,0.0,4.882813446106804e-13,87.0,13.275000095367432
2021-05-17 04:00:00+00:00,87.4000015258789,0.0,24.819997787475582,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.6022834777832,51.0,95.0,0.0,4.882813446106804e-13,89.25,12.549999952316284
2021-05-17 05:00:00+00:00,87.4000015258789,0.0,24.819997787475582,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.4612579345703,51.0,95.0,0.0,4.882813446106804e-13,90.0,12.274999856948853
2021-05-17 06:00:00+00:00,87.4000015258789,0.0,24.819997787475582,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.37547302246094,51.0,95.0,0.0,4.882813446106804e-13,90.0,11.600000143051147
2021-05-17 07:00:00+00:00,87.4000015258789,0.0,24.819997787475582,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.2396354675293,51.0,95.0,0.0,4.882813446106804e-13,87.25,11.950000286102297
2021-05-17 08:00:00+00:00,87.4000015258789,0.0,24.819997787475582,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.40695190429688,50.5,95.0,0.0,4.882813446106804e-13,85.5,12.199999809265137
2021-05-17 09:00:00+00:00,87.4000015258789,0.0,24.819997787475582,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.1083641052246,50.0,95.0,0.0,4.882813446106804e-13,83.0,12.925000190734863
2021-05-17 10:00:00+00:00,87.4000015258789,0.0,24.819997787475582,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.10007095336914,50.0,95.0,0.0,4.882813446106804e-13,70.5,14.349999904632568
2021-05-17 11:00:00+00:00,87.4000015258789,0.0,24.812499046325684,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.01794815063477,50.0,95.0,0.0,4.882813446106804e-13,69.0,15.075000047683716
