Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (°C),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (°C),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (°C),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (°C),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (°C)
2021-05-17 12:00:00+00:00,87.4000015258789,0.0,24.809999465942383,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.9190788269043,50.0,95.0,0.0,4.882813446106804e-13,66.75,15.49999976158142
2021-05-17 13:00:00+00:00,87.4000015258789,0.0,24.809999465942383,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.10133361816406,50.0,95.0,0.0,4.882813446106804e-13,63.75,15.574999809265137
2021-05-17 14:00:00+00:00,87.4000015258789,0.0,24.809999465942383,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.99835968017578,50.0,95.0,0.0,4.882813446106804e-13,71.75,14.899999856948853
2021-05-17 15:00:00+00:00,87.4000015258789,0.0,24.809999465942383,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.2185516357422,50.0,95.0,0.0,4.882813446106804e-13,70.75,14.649999856948853
2021-05-17 16:00:00+00:00,87.4000015258789,0.0,24.809999465942383,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.33411026000977,50.0,95.0,0.0,4.882813446106804e-13,73.75,13.925000190734863
2021-05-17 17:00:00+00:00,87.4000015258789,0.0,24.809999465942383,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.56362533569336,50.0,95.0,0.0,4.882813446106804e-13,85.0,12.474999904632568
2021-05-17 18:00:00+00:00,87.4000015258789,0.0,24.809999465942383,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.60257720947266,50.0,95.0,0.0,4.882813446106804e-13,92.25,11.224999904632568
2021-05-17 19:00:00+00:00,87.4000015258789,0.0,24.450016975402832,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.6336326599121,50.0,95.0,0.0,4.882813446106804e-13,93.25,10.549999952316284
2021-05-17 20:00:00+00:00,87.4000015258789,0.0,24.33002281188965,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.67576217651367,49.75,95.0,0.0,4.882813446106804e-13,93.75,10.575000286102297
2021-05-17 21:00:00+00:00,87.4000015258789,0.0,24.33002281188965,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.46112442016602,49.0,95.0,0.0,4.882813446106804e-13,93.25,10.37499976158142
2021-05-17 22:00:00+00:00,87.4000015258789,0.0,24.33002281188965,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.74240493774414,49.0,95.0,0.0,4.882813446106804e-13,94.5,10.300000190734863
2021-05-17 23:00:00+00:00,87.4000015258789,0.0,24.33002281188965,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.57634353637695,49.0,95.0,0.0,4.882813446106804e-13,94.25,10.25
2021-05-18 00:00:00+00:00,87.4000015258789,0.0,24.33002281188965,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.85834503173828,49.0,95.0,0.0,4.882813446106804e-13,89.75,10.050000190734863
2021-05-18 01:00:00+00:00,87.4000015258789,0.0,24.33002281188965,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.737548828125,49.0,95.0,0.0,4.882813446106804e-13,82.25,10.350000143051147
2021-05-18 02:00:00+00:00,87.4000015258789,0.0,24.33002281188965,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.3751564025879,48.75,95.0,0.0,4.882813446106804e-13,72.0,9.900000095367432
2021-05-18 03:00:00+00:00,87.4000015258789,0.0,24.262505531311035,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.6429901123047,48.0,95.0,0.0,4.882813446106804e-13,67.0,9.299999952316284
2021-05-18 04:00:00+00:00,87.4000015258789,0.0,24.239999771118164,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.66110229492188,48.0,95.0,0.0,4.882813446106804e-13,66.75,9.200000286102297
2021-05-18 05:00:00+00:00,87.4000015258789,0.0,24.239999771118164,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.42840576171875,48.0,95.0,0.0,4.882813446106804e-13,68.0,8.899999618530273
2021-05-18 06:00:00+00:00,87.4000015258789,0.0,24.239999771118164,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.36606979370117,48.0,95.0,0.0,4.882813446106804e-13,66.25,9.225000143051147
2021-05-18 07:00:00+00:00,87.18858480453491,0.0,35.191524477005004,0.0,10.275777400864497,32.60583333333334,3.412611158225272,97.26666666666668,5.556111111111111,175.77499333699683,136.09736228519014,52.83,95.0,2.066333377228843,48.82638722313813,64.75,9.625
2021-05-18 08:00:00+00:00,85.89288670010038,2.40625,78.29591458214654,0.0,9.572333334287007,31.870555555555555,3.974555493460761,115.54277777777776,42.045,783.6919209628634,136.3490367465549,93.26305555555555,95.0,10.17580576095316,217.6935898844402,65.0,9.924999952316284
2021-05-18 09:00:00+00:00,86.0,0.0,77.5008932961358,0.0,10.0,38.706944444444446,3.175000011920929,119.75,46.76722222222222,783.9717673238116,135.72968673706055,94.30055555555556,95.0,12.419444620874197,217.76993626488596,68.0,10.149999856948853
2021-05-18 10:00:00+00:00,86.3499984741211,26.59375,79.08571518156263,0.0,10.150000095367432,30.64222222222222,2.8249999284744263,116.19555555555556,42.347777777777786,786.6574801974824,135.91516876220703,94.00305555555556,95.0,11.337611312071484,218.51596778869623,66.5,10.725000143051147
2021-05-18 11:00:00+00:00,86.7249984741211,11.09375,81.55463322957355,0.0,9.894611051082611,25.39305555555555,3.3450277357631264,112.48472222222222,35.97555555555556,789.2924159240722,135.86281204223633,94.655,95.0,9.180111376510729,219.24789416843,61.0,11.77500033378601
2021-05-18 12:00:00+00:00,86.67499923706055,0.0,80.94690549002753,0.0666666666666666,10.141666666666667,26.43249999999999,2.825000023841858,112.1275,38.146111111111104,788.7349783155652,135.80219268798828,94.2761111111111,95.0,9.854277940856084,218.9710596254137,61.0,12.325000047683716
2021-05-18 13:00:00+00:00,86.74999809265137,0.0,82.02567332373725,0.8463888888888889,10.03241668197844,25.8225,3.1790555187728677,110.52638888888887,36.14888888888888,787.465200500488,135.83170318603516,94.23833333333332,95.0,9.265555897023942,218.7403340572781,58.0,12.775000095367432
2021-05-18 14:00:00+00:00,86.92499923706055,21.90625,82.97541098912555,0.8336111111111111,10.008361015849642,26.70805555555556,3.1141944312718177,108.88111111111114,34.0875,793.0556527201333,135.94961547851562,94.49388888888888,95.0,8.514166863097085,220.2932372072009,54.75,13.149999856948853
2021-05-18 15:00:00+00:00,86.875,0.0,83.00681665844387,1.7200000000000002,9.938944509029389,28.17,3.074472220871184,108.34083333333336,33.98138888888889,790.7277306620281,136.48843002319336,94.225,95.0,8.390972396002875,219.64659247080493,59.5,12.375
2021-05-18 16:00:00+00:00,86.95000076293945,21.0,84.71916993882922,0.5833333333333334,9.91688891702228,26.58527777777778,3.184249990648693,105.55638888888888,29.72361111111111,796.8913149854872,136.41513882954914,95.06444444444443,95.0,6.909527976115544,221.3586991797554,56.75,12.900000095367432
2021-05-18 17:00:00+00:00,86.74999809265137,4.296875,88.44373645358615,0.0,9.376388731797537,27.276388888888885,4.379666725728247,97.24722222222222,17.075555555555553,802.0106427341036,136.72049713134766,94.77,95.0,3.207333372102843,222.78073499043785,56.0,13.049999713897703
2021-05-18 18:00:00+00:00,86.94999694824219,0.0,87.6084712600708,0.0,9.909388704035017,25.793611111111115,3.554972153306008,98.0,20.230555555555554,801.5122697109647,136.58321380615234,94.22888888888887,95.0,4.022222302158673,222.6742425621881,55.0,13.125
2021-05-18 19:00:00+00:00,87.14999771118164,8.0,86.40166163974338,0.0,9.954750089645383,27.295277777777777,3.550777784056134,100.70138888888889,25.416666666666664,799.5229588826497,136.62207794189453,94.34166666666664,95.0,5.4186944891346815,222.0897113630507,55.75,12.775000095367432
2021-05-18 20:00:00+00:00,86.70000076293945,7.0,82.2561889881558,0.0,10.036527863343558,27.351944444444445,3.0796388927433225,108.55166666666668,35.47166666666666,791.2758737352158,136.468994140625,94.14111111111112,95.0,8.8253891020351,219.79885451422803,58.75,11.950000047683716
2021-05-18 21:00:00+00:00,86.7750015258789,0.0,81.35938042534721,1.2174999999999998,10.265,25.153611111111115,2.9622778036859305,111.33555555555556,37.02527777777778,782.23161497328,136.62643814086914,94.44333333333331,95.0,9.635000246365864,217.28656018998888,65.0,11.075000286102297
2021-05-18 22:00:00+00:00,86.9000015258789,0.0,81.73604027006361,0.0,10.08233332607481,26.183333333333326,3.201777821713024,110.33694444444444,36.120000000000005,791.8864779324003,136.51341247558594,94.61555555555556,95.0,9.236416893800104,219.9684669240316,67.75,10.950000047683716
2021-05-18 23:00:00+00:00,87.02499961853027,30.0,82.50277235031129,0.0,10.123638741705152,25.314444444444447,3.168055522640546,108.44277777777778,34.47277777777777,789.3997467549639,136.6592025756836,94.42222222222225,95.0,8.662194571495057,219.368309372796,69.5,10.225000143051147
2021-05-19 00:00:00+00:00,86.875,0.0,83.38199571821424,1.8241666666666667,10.26275000837114,24.75361111111111,2.987638887796137,107.70583333333332,33.76416666666667,791.4400631035699,136.63694763183594,94.81666666666663,95.0,8.413583492305545,219.92207692464203,77.75,9.650000095367432
2021-05-19 01:00:00+00:00,86.7750015258789,0.0,83.33241130193075,2.1186111111111114,10.00455544842614,24.111388888888893,3.18422221602665,107.99777777777776,33.52138888888889,791.8317453342013,136.62215042114258,94.38416666666666,95.0,8.190944585535261,219.95326318105072,80.5,9.075000286102297
2021-05-19 02:00:00+00:00,86.875,0.0,82.37649558173285,1.7766666666666668,10.07722223440806,25.17472222222222,3.069055565330717,109.11444444444444,35.60527777777778,790.7197255961099,136.73232650756836,94.09444444444443,95.0,8.7344168610043,219.64436886681457,79.5,8.674999952316284
2021-05-19 03:00:00+00:00,86.89999961853027,0.0,82.92657674365574,2.072222222222222,9.959666650295256,24.24861111111112,3.207444450325436,107.76944444444445,34.02888888888889,793.3530255296494,136.96397018432617,94.49611111111112,95.0,8.431111286878586,220.37584082285565,81.75,8.475000143051147
2021-05-19 04:00:00+00:00,86.79999732971191,0.0,82.5292727110121,0.6541666666666667,10.164888945685492,25.36333333333333,3.0342500059472197,109.68472222222222,35.230277777777786,791.6400746324324,136.9114112854004,94.46555555555555,95.0,8.824250227610271,219.917614279853,80.5,8.050000190734863
2021-05-19 05:00:00+00:00,86.54999923706055,47.703125,82.13986825942993,0.6222222222222222,10.150000095367432,26.451111111111107,3.036083266271486,111.6072222222222,36.083333333333336,790.4028248426646,136.83536911010742,94.16888888888889,95.0,9.19230578104655,219.55634076436365,79.25,7.825000166893005
2021-05-19 06:00:00+00:00,86.4000015258789,12.203125,78.26799340989855,0.0988888888888888,10.12499976158142,26.53611111111111,3.0,117.19555555555556,44.48999999999999,785.72194764879,136.33525466918945,94.20277777777778,95.0,11.801916859414847,218.25609744601783,81.0,7.925000071525574
2021-05-19 07:00:00+00:00,86.4000015258789,0.0,77.05092510435317,0.0,10.400000095367432,27.12111111111111,2.9999999403953552,120.15,48.8586111111111,783.0703193664551,136.08311462402344,94.09666666666666,95.0,12.740083520942262,217.51953377193885,79.75,8.275000095367432
2021-05-19 08:00:00+00:00,86.4000015258789,25.0,75.33281006283231,1.0,10.600000381469728,27.80888888888889,2.700000047683716,123.63472222222222,56.21777777777776,783.3416417778863,135.89130401611328,94.37722222222224,95.0,13.656778056356645,217.5727587509156,75.75,9.274999856948853
2021-05-19 09:00:00+00:00,86.4000015258789,0.0,76.37934594472249,0.0991666666666666,10.600000381469728,26.46666666666667,2.700000047683716,121.85388888888887,50.852777777777774,783.0679121738008,135.90147399902344,94.6261111111111,95.0,13.195333466794752,217.5188648944432,79.0,8.950000047683716
2021-05-19 10:00:00+00:00,86.45000076293945,31.203125,78.08339586893717,0.0,10.550000190734863,27.052777777777774,2.8750000596046448,119.2722222222222,45.81277777777779,784.8377275594073,135.63818359375,94.4238888888889,95.0,11.990000331136915,218.01048059251576,77.75,9.299999713897703
2021-05-19 11:00:00+00:00,86.47500038146973,0.0,79.60634932412042,0.0,10.225000143051147,30.800277777777776,2.9111110991901823,115.5538888888889,41.7386111111111,785.3641950988768,135.69227981567383,94.31833333333331,95.0,11.221416832870908,218.1567223570082,75.25,9.675000190734863
2021-05-19 12:00:00+00:00,86.40050151824951,0.0,79.95777793460421,0.0,9.950166713396708,28.04055555555555,3.183638926479552,115.00222222222222,40.51277777777778,785.4333448113333,135.76280970255533,94.15583333333332,95.0,10.734555768171948,218.1759297731189,75.75,9.799999952316284
2021-05-19 13:00:00+00:00,86.37500190734863,0.0,80.4953770213657,0.0,10.217666733529832,27.98083333333333,2.90838889989588,113.39027777777775,39.52611111111111,787.3323903740774,135.47691345214844,94.33722222222222,95.0,10.382944592899744,218.70344263712568,75.25,10.199999809265137
2021-05-19 14:00:00+00:00,86.67499923706055,34.5,81.1969992934333,0.0,9.80688875887129,26.60055555555555,3.3707777873343896,112.32972222222222,38.30694444444443,785.9508611721462,135.5744667053223,94.19333333333331,95.0,9.632416862911647,218.4826468149821,72.0,10.774999856948853
2021-05-19 15:00:00+00:00,86.64999961853027,0.0,81.49339316262139,0.3791666666666666,10.00713890393575,22.71972222222222,3.0232500387893784,111.33944444444448,37.40138888888889,787.661429019504,136.0248680114746,94.09888888888888,95.0,9.513639122380146,218.72977234734432,72.75,11.225000143051147
2021-05-19 16:00:00+00:00,86.77499771118164,22.6875,79.97325710932414,0.0,10.001638820701174,27.731666666666666,2.922333329518636,114.09194444444444,40.65833333333335,785.9476461452906,136.15622329711914,94.4125,95.0,10.565389156606464,218.31879152086043,68.25,11.674999713897703
2021-05-19 17:00:00+00:00,86.35000038146973,16.203125,82.16366946114434,0.6847222222222222,10.010027788745033,23.88388888888889,3.2058889224794176,111.85666666666668,36.63888888888889,787.956970096164,136.19976806640625,94.8625,95.0,9.202305785285102,219.01205704583063,71.75,11.975000143051147
2021-05-19 18:00:00+00:00,87.02499961853027,0.0,85.33653194851345,0.633888888888889,10.049111120965746,24.00361111111111,2.662583315008216,104.44861111111112,29.522500000000008,798.0266883341469,135.92052841186523,94.5377777777778,95.0,6.778944538169439,221.67408035702175,69.5,12.75
2021-05-19 19:00:00+00:00,86.9749984741211,0.0,84.70253367106122,0.6075,9.963916654586791,26.64166666666667,3.29447222881847,103.55555555555556,30.54777777777778,797.269233194987,136.5194091796875,94.43944444444443,95.0,7.1585001511043975,221.5051340060764,70.5,12.649999856948853
2021-05-19 20:00:00+00:00,86.77499961853027,17.5,82.2139758767022,2.491111111111111,10.071555400159625,27.144722222222217,3.200666680335999,109.6752777777778,35.63166666666667,788.0205911254882,136.49295806884766,94.5227777777778,95.0,9.007083549499512,218.89460902320016,70.0,12.349999904632568
2021-05-19 21:00:00+00:00,86.67499923706055,0.0,82.53086453755698,1.3875,10.098055470519595,23.984166666666663,2.8357777711417937,109.22805555555554,35.50333333333333,791.8671469455297,136.5890007019043,94.54027777777776,95.0,8.97255569405026,219.78624479081893,69.5,12.399999618530272
2021-05-19 22:00:00+00:00,86.89999961853027,0.0,82.50183233473035,2.598611111111111,10.16174984243181,25.052777777777774,3.157750013338195,109.74916666666668,34.943888888888885,788.3149682278101,136.4162368774414,94.12666666666668,95.0,8.70719459798601,218.9763806152344,73.5,11.774999856948853
2021-05-19 23:00:00+00:00,86.9749984741211,0.0,82.59075585683186,1.6680555555555554,10.071138856675889,24.725277777777777,3.164194431602954,108.98444444444443,35.43638888888889,790.7199848937986,136.49483489990234,94.50583333333334,95.0,8.758055682712131,219.5472185134888,76.0,10.200000047683716
2021-05-20 00:00:00+00:00,86.82499885559082,0.0,82.35783328374227,0.4663888888888889,10.051861112912496,25.4775,3.185194422801336,108.84944444444444,35.293055555555554,790.9167756822372,136.53311920166016,94.24583333333334,95.0,8.899389006694156,219.69910484313968,77.25,9.599999904632568
2021-05-20 01:00:00+00:00,86.7249984741211,0.0,82.10886149936252,1.758611111111111,10.150027765432997,25.784166666666675,3.06483338356018,110.0475,36.13805555555555,789.8058111911348,136.78639221191406,94.26833333333332,95.0,9.195416861110264,219.61110648685036,77.5,9.275000095367432
2021-05-20 02:00:00+00:00,86.97500038146973,0.0,81.99809842851427,0.9769444444444444,10.159333244959512,26.344722222222213,3.0585555307070416,110.68972222222224,36.39055555555555,790.5638520473902,136.64015197753906,94.27305555555556,95.0,9.158305732938976,219.6010701624553,79.0,9.224999904632568
2021-05-20 03:00:00+00:00,86.54999923706055,59.703125,81.48124551773071,0.0,9.975000143051147,26.42444444444444,2.965833321412404,111.97555555555554,37.215,787.399982418484,136.65719604492188,94.05361111111112,95.0,9.655278023084003,218.7222178437975,78.0,9.075000286102297
2021-05-20 04:00:00+00:00,86.82500076293945,0.0,81.98160666147866,0.8747222222222222,10.051472336186302,26.43555555555556,3.0166944271326064,110.81861111111112,37.01555555555556,787.4180408562552,136.71646118164062,94.36,95.0,9.443416837056478,218.7286233266195,77.75,8.875000238418579
2021-05-20 05:00:00+00:00,86.80000305175781,27.59375,80.02645139906141,0.25,10.049999952316284,27.81361111111111,3.0,113.95277777777778,40.57416666666667,782.7336495463053,136.3953094482422,94.15861111111111,95.0,10.698277854654522,217.35656993865976,79.0,8.700000047683716
2021-05-20 06:00:00+00:00,86.85000228881836,9.90625,79.86515626483492,2.438055555555556,10.192999879784054,25.835833333333333,3.1348056011729764,114.33444444444444,42.5338888888889,782.8453308783634,135.92562103271484,95.03833333333334,95.0,10.64491684410307,217.4570375145806,78.75,9.200000047683716
2021-05-20 07:00:00+00:00,86.70000076293945,6.59375,78.11590752919514,1.6577777777777778,9.825361433823904,23.854444444444443,2.892805556853612,115.79583333333336,45.395833333333336,783.6007626851399,136.08419472588434,93.87555555555556,95.0,11.44650015234947,217.66687956492112,76.25,9.974999904632568
2021-05-20 08:00:00+00:00,86.0999984741211,9.90625,75.146581325531,0.0,10.0,25.631666666666668,3.0,124.0,56.08805555555554,782.4469024149573,135.8250503540039,94.45333333333336,95.0,13.815000113646184,217.3463626352947,73.25,10.825000047683716
2021-05-20 09:00:00+00:00,86.0999984741211,22.703125,76.92041006088257,0.0,10.399999618530272,26.55555555555556,3.100000023841858,119.82083333333333,48.25611111111112,782.743616519504,135.54557418823242,94.6261111111111,95.0,12.672833507325915,217.4287831327651,74.75,11.599999904632568
2021-05-20 10:00:00+00:00,86.14999771118164,0.0,78.5981511455112,0.0,10.325000047683716,29.94277777777778,2.875,117.07555555555555,44.09916666666666,783.4454566616481,135.6335334777832,94.16388888888888,95.0,11.746055717203353,217.6237387635973,76.25,12.100000143051147
2021-05-20 11:00:00+00:00,86.19999694824219,0.0,78.8526009072198,0.0,10.25,32.87361111111112,2.949999988079071,116.45833333333334,42.73749999999999,783.0873951043022,135.44034957885742,94.5661111111111,95.0,11.435777996646031,217.5175101089478,80.5,11.474999904632568
2021-05-20 12:00:00+00:00,86.375,30.296875,79.79025266435411,0.0,10.349999904632568,29.676944444444448,2.8750000596046448,114.9302777777778,40.91444444444444,784.9702499050562,135.58836364746094,94.1825,95.0,10.795611318217382,217.9528579711915,79.0,12.150000095367432
2021-05-20 13:00:00+00:00,86.55000305175781,14.203125,81.54873830371433,1.411111111111111,10.188611194292704,19.826666666666668,3.095138904452324,111.61666666666667,36.93333333333333,785.1593093363442,135.45510864257812,94.5288888888889,95.0,9.526500253942285,218.0998091549344,79.0,12.299999952316284
2021-05-20 14:00:00+00:00,86.92500114440918,0.0,83.16423822614883,2.5055555555555555,10.250277633137172,24.474444444444444,2.971388895048036,108.25027777777778,33.88805555555555,790.394985148112,135.67345428466797,94.535,95.0,8.368527897861272,219.53457893371592,77.75,12.875
2021-05-20 15:00:00+00:00,86.79999732971191,14.703125,85.25663636101616,2.964166666666667,9.966389019489288,21.861944444444443,3.3907778163088698,104.70638888888888,30.20055555555555,796.2372315131294,135.9554557800293,94.65361111111112,95.0,6.813694484498765,221.0859907319811,72.0,14.074999809265137
2021-05-20 16:00:00+00:00,87.19999694824219,0.0,87.15300991482205,0.2555555555555555,9.82941652139028,23.4975,3.554805528687106,100.25,24.06361111111111,799.831553395589,136.28726959228516,94.24444444444444,95.0,5.066583412885667,222.17543242136648,66.0,15.149999856948853
2021-05-20 17:00:00+00:00,86.9000015258789,9.0,87.37491416719224,0.0,9.825027771525912,25.912777777777777,3.49863891032007,97.5,21.47833333333333,801.2607662285698,136.49913024902344,94.0,95.0,4.363083414832751,222.5894112608169,65.25,15.849999904632568
2021-05-20 18:00:00+00:00,86.80000305175781,0.0,87.67402078840468,0.0,9.476944553057354,26.2675,3.883666681746641,97.44638888888888,21.266666666666666,800.1424929470485,136.56307983398438,94.08444444444446,95.0,4.200916777849198,222.26180440690788,63.5,16.575000286102295
2021-05-20 19:00:00+00:00,87.10000228881836,0.0,86.39498622682359,0.0,9.842416563828786,22.397222222222226,3.2569444185826515,98.74444444444444,24.286666666666665,801.3492657131619,136.6117057800293,94.58944444444444,95.0,5.07638896200392,222.57016684214275,71.75,15.099999904632568
2021-05-20 20:00:00+00:00,87.20000076293945,12.59375,85.83175845040216,0.3505555555555555,10.17833325836394,24.374444444444443,2.9863055749734246,102.4,27.934999999999995,798.9926451449923,136.4226531982422,94.28055555555557,95.0,6.113916820817524,221.94240172916,75.25,14.25
2021-05-20 21:00:00+00:00,86.85000038146973,9.296875,83.70004189809163,4.293333333333333,10.010611091454823,25.39944444444444,3.0592777851555084,107.09555555555556,32.44222222222221,794.9523156907823,136.5207977294922,94.5788888888889,95.0,7.7870556243260705,220.80673936208092,71.5,13.774999856948853
2021-05-20 22:00:00+00:00,86.74999809265137,0.0,85.28790837393866,2.366388888888889,10.152305535475412,22.06222222222223,3.124638898273309,103.46305555555554,29.59166666666667,798.7036298624673,136.6193733215332,94.45944444444444,95.0,6.927444555494521,221.86211991204163,73.25,13.25000023841858
2021-05-20 23:00:00+00:00,86.94999694824219,13.109375,85.11844989140829,0.0,10.174555417961544,24.40138888888889,2.880638906889492,102.70833333333331,29.249999999999996,798.7722172885469,136.70905303955078,94.4088888888889,95.0,6.456944569349289,221.95796589745424,75.25,12.925000190734863
2021-05-21 00:00:00+00:00,86.80000305175781,0.0,84.91926630443997,1.0819444444444444,10.363944441742367,24.696666666666665,2.9088888643516437,104.77527777777776,29.483055555555545,797.8049066501192,136.26478433820938,94.13666666666666,95.0,6.790694488286973,221.6124747678969,71.75,12.400000095367432
2021-05-21 01:00:00+00:00,87.07500076293945,0.0,84.27394481447008,4.475833333333333,10.331111190319062,23.876388888888886,2.8973333411084288,105.70138888888889,30.856944444444444,793.7396935187443,136.6943473815918,94.35222222222224,95.0,7.302305690844854,220.4832484478421,70.25,12.12499976158142
2021-05-21 02:00:00+00:00,87.04999923706055,23.796875,84.19528623157078,2.8269444444444445,10.244305498070188,23.944166666666657,3.021222226387924,105.59583333333336,31.661388888888883,795.1440778774684,136.55565643310547,94.33,95.0,7.501416837506825,220.87335528479693,74.25,11.299999952316284
2021-05-21 03:00:00+00:00,86.87500190734863,0.0,83.58381793763903,3.0838888888888887,10.073972287972769,23.814444444444447,3.131500037378735,107.6747222222222,33.19916666666667,791.2842596435544,136.66643524169922,94.83,95.0,8.269472462998497,219.80118385738805,76.75,10.875
2021-05-21 04:00:00+00:00,86.7750015258789,0.0,83.11305587768554,1.3908333333333334,10.096388879881966,25.51166666666667,3.3057500003443825,108.21388888888887,34.54138888888889,786.4356311204697,136.61341857910156,94.34166666666668,95.0,8.46913908521334,218.4543421978421,76.0,10.650000095367432
2021-05-21 05:00:00+00:00,86.92499923706055,0.0,82.53229582468668,0.8105555555555557,10.150527782175276,26.03472222222222,3.038111134403282,107.63694444444444,35.091388888888886,789.3206208801269,136.41175842285156,94.39222222222222,95.0,8.829416952265635,219.26647545284695,76.0,10.450000047683716
2021-05-21 06:00:00+00:00,86.55000114440918,29.703125,78.29041294309829,0.4416666666666666,9.975000143051147,26.94388888888889,2.8249999284744263,117.39361111111108,44.59083333333333,784.93001083374,136.21839904785156,94.16277777777776,95.0,11.773500212033593,217.957644827101,78.0,10.350000143051147
2021-05-21 07:00:00+00:00,86.4000015258789,0.0,78.49087988535562,0.0,10.0,27.01694444444444,2.925055567423503,116.46833333333332,43.32250000000001,783.7107287767194,136.07470776028103,94.39,95.0,11.59491684648726,217.69742549048533,77.25,11.274999856948853
2021-05-21 08:00:00+00:00,86.5,0.0,79.70413032955594,0.0,10.274999856948853,27.055,2.975000023841858,115.475,41.5322222222222,786.478318074544,135.9719467163086,94.37083333333334,95.0,10.994555858771012,218.4662000189888,74.0,12.275000095367432
2021-05-21 09:00:00+00:00,86.5,33.296875,81.70712938732572,0.3577777777777777,10.205277682410347,26.759444444444444,2.952916683620876,112.21111111111112,37.35083333333333,787.4275905524358,135.7928009033203,94.49305555555556,95.0,9.645000030464598,218.77606759389244,72.25,13.125
2021-05-21 10:00:00+00:00,86.52499961853027,18.296875,79.78879769219293,0.99,10.041389079623752,25.41833333333333,3.2349444515175287,113.76305555555555,40.74138888888889,784.8242090691459,136.17572402954102,94.1933333333333,95.0,10.613916872342427,218.00672531551783,74.25,13.425000190734863
2021-05-21 11:00:00+00:00,86.30000305175781,0.0,78.59709934658476,0.0638888888888889,10.128055936230552,25.476388888888888,3.067805579801401,117.12277777777776,44.01611111111111,784.146769120958,135.73777770996094,94.49444444444444,95.0,11.560694687366484,217.81854805416535,78.75,13.125
2021-05-21 12:00:00+00:00,86.9000015258789,15.0,82.58637767367892,1.1922222222222223,9.955388948387569,26.178055555555545,2.9983333276708923,109.50555555555556,34.956666666666656,792.9510050286185,135.76894760131836,94.47888888888887,95.0,8.772166882620917,220.26401396857375,73.75,14.399999856948853
2021-05-21 13:00:00+00:00,86.80000305175781,0.0,84.17091610590617,1.6041666666666667,9.828138877020942,23.22027777777778,3.390194443629848,106.7552777777778,31.33138888888888,794.0262047831214,135.98268127441406,94.44944444444444,95.0,7.525111222929424,220.5628355280558,74.0,14.49999976158142
2021-05-21 14:00:00+00:00,86.80000305175781,15.59375,86.34304742601182,0.0,9.544139001104568,22.403333333333336,3.6327777900298432,101.05138888888888,23.73583333333333,801.4446126810709,135.8968963623047,94.69888888888887,95.0,5.167805634405878,222.62350399865053,73.75,15.025000095367432
2021-05-21 15:00:00+00:00,87.19999885559082,0.0,87.04550251219008,0.0,9.821972303390504,26.26833333333333,3.4571388384037545,99.28611111111113,23.740277777777777,801.2362572394477,136.20080947875977,94.72805555555556,95.0,4.9093056596650015,222.6869237306384,72.25,15.049999952316284
2021-05-21 16:00:00+00:00,87.19999694824219,12.203125,87.98197496202256,0.0,9.908360976643031,30.165277777777785,3.519250015550189,98.66666666666669,18.63222222222222,800.1238829888235,136.55384063720703,94.20888888888888,95.0,3.5857222361034804,222.25663500467945,63.0,16.375
2021-05-21 17:00:00+00:00,87.19999694824219,0.0,87.64816151301066,0.0,9.510027878814272,26.97638888888889,3.738472262620927,98.25,21.42472222222222,801.3410858323839,136.43144607543945,94.5,95.0,4.209277856681082,222.59474679311123,57.75,17.02500009536743
2021-05-21 18:00:00+00:00,87.19999694824219,0.0,87.99525630739,0.0,9.658861074712544,25.940000000000005,3.616638837390476,98.25,20.314166666666672,800.7493404303655,136.5467071533203,94.0,95.0,4.010833399362034,222.43176174587683,60.0,16.299999713897705
2021-05-21 19:00:00+00:00,87.19999694824219,0.0,88.1436978149414,0.0,9.61141682492362,28.00916666666667,3.966277759737439,97.68055555555556,18.92888888888889,801.2573283725316,136.55082321166992,94.33333333333334,95.0,3.890805628034804,222.57148075103763,61.75,16.25
2021-05-21 20:00:00+00:00,87.19999694824219,17.5,86.59183536105687,0.0,9.548777806493971,24.23111111111111,3.710222169756889,99.0,24.0225,800.1168742879231,136.6529998779297,94.89111111111112,95.0,4.996138949460453,222.25468777126747,63.5,15.675000190734863
2021-05-21 21:00:00+00:00,86.97500038146973,0.0,85.57297722710504,0.7194444444444444,10.052166703012254,22.016944444444448,2.955555529461967,102.39,28.479166666666664,797.9540805731878,136.45229721069336,94.25,95.0,6.6706945365005055,221.65391180250384,68.25,14.649999856948853
2021-05-21 22:00:00+00:00,86.92500114440918,0.0,84.6270679028829,2.536388888888889,10.15652778890398,22.808333333333334,3.088805536031723,105.23055555555555,30.664444444444445,797.4409207322861,136.4231414794922,94.06333333333332,95.0,7.125111281871796,221.51136781480585,71.75,14.200000047683716
2021-05-21 23:00:00+00:00,86.80000305175781,15.609375,85.33442213694252,0.0,10.321749908924104,22.88527777777778,2.9390555424491565,103.75833333333333,29.114722222222227,798.41109149509,136.7347183227539,94.26777777777778,95.0,6.548361253738404,221.780859167311,77.0,13.450000047683716
2021-05-22 00:00:00+00:00,86.80000305175781,0.0,85.57385385937161,1.5477777777777777,9.928472074402702,23.09055555555556,2.908138884140385,104.25694444444444,28.502500000000005,800.0590701972113,136.4055519104004,94.44333333333334,95.0,6.513000176085367,222.1382467015585,82.75,12.800000190734863
2021-05-22 01:00:00+00:00,86.95000076293945,0.0,85.24018528832329,1.7066666666666666,10.120888804064858,21.19083333333333,2.8709444408946565,102.75,29.359166666666667,799.0110434638129,136.33447265625,94.48777777777778,95.0,6.64936129225625,221.9475116814508,81.5,12.775000095367432
2021-05-22 02:00:00+00:00,86.79999923706055,0.0,84.4416241455078,0.4222222222222222,9.953472288449603,23.75527777777777,3.273861099150446,104.82944444444443,30.549444444444443,798.9568208143444,136.43618392944336,94.26166666666668,95.0,7.151722417275111,221.93245051066089,80.25,12.575000047683716
2021-05-22 03:00:00+00:00,86.77499961853027,27.59375,83.7208014763726,4.020833333333334,10.188222203784518,22.551388888888887,2.905083325554928,105.91666666666666,32.0475,796.2479318745931,136.6762237548828,94.55111111111113,95.0,7.726805630260043,221.0647034878201,81.25,12.0
2021-05-22 04:00:00+00:00,86.87500190734863,0.0,83.22893056021798,2.643333333333333,10.170722190539044,24.50388888888888,2.8223611045214865,108.51555555555557,33.546388888888885,792.4801573689778,136.61590194702148,94.0872222222222,95.0,8.236111265685825,220.13337784661195,84.0,11.125
2021-05-22 05:00:00+00:00,86.89999771118164,20.90625,82.88324565887451,1.6983333333333337,10.152166628307766,23.221666666666668,3.0145833053191518,107.54916666666668,34.006388888888885,793.2832447475856,136.42975616455078,94.4147222222222,95.0,8.28619468304846,220.3564574729072,86.0,10.575000286102297
2021-05-22 06:00:00+00:00,86.9000015258789,8.796875,81.38156480789185,0.5333333333333333,10.172833558718365,25.537777777777773,3.068888879617055,111.34722222222224,37.61861111111111,791.8458976067435,136.6900405883789,94.10194444444446,95.0,9.642250093354118,220.04538896348743,85.75,10.775000095367432
2021-05-22 07:00:00+00:00,86.9000015258789,0.0,83.20992242177327,1.855,10.232583376566568,24.28166666666667,2.877000004649162,107.67694444444444,32.89861111111112,790.99993431939,136.5812759399414,94.5,95.0,8.318944583071605,219.71688048044845,84.5,11.574999809265137
2021-05-22 08:00:00+00:00,86.95000076293945,14.703125,83.34632755915324,0.8238888888888889,10.01888887855742,23.383611111111108,3.169722223215633,106.77916666666668,32.22638888888889,791.8616739061141,135.96570587158203,94.28333333333332,95.0,7.752861168517006,219.9615770509509,80.75,12.75
2021-05-22 09:00:00+00:00,86.67499923706055,0.0,84.43269838756986,0.0,10.172111154927146,20.38972222222221,3.2444444456365384,105.70416666666664,31.257222222222214,795.851933848063,135.8306655883789,94.61611111111112,95.0,7.506639019648235,221.06998204125307,79.5,13.725000143051147
2021-05-22 10:00:00+00:00,86.85000038146973,0.0,84.71347398122151,0.7302777777777778,10.117277868058949,23.326666666666668,3.0745277739564583,104.88444444444444,30.30944444444445,797.1436047702362,135.80380249023438,94.94833333333332,95.0,7.099666763014263,221.4653537029691,80.5,14.025000095367432
2021-05-22 11:00:00+00:00,86.92500305175781,23.296875,85.10353999243841,0.5338888888888889,10.18336113002565,32.62027777777777,2.728611099918684,103.2847222222222,29.216944444444447,800.627685292562,135.78369140625,94.40277777777776,95.0,6.744805649518966,222.37991290198437,80.0,14.200000047683716
2021-05-22 12:00:00+00:00,86.80000305175781,0.0,86.62723686218261,0.0,9.646888910134637,25.10861111111111,3.766361132992638,100.47222222222224,24.850277777777777,799.2637254163955,136.05755233764648,94.92833333333331,95.0,5.349000155793296,222.0177019585504,78.75,14.974999904632568
2021-05-22 13:00:00+00:00,86.80000305175781,10.203125,87.04078511132134,0.0,9.833972187836968,21.369166666666665,3.4498888872729414,99.5,23.584722222222226,799.3325286187065,135.82182693481445,94.42666666666668,95.0,4.909027996063232,222.0368138461644,76.5,15.524999856948853
2021-05-22 14:00:00+00:00,86.80000305175781,0.0,86.98018030802409,0.0,10.155722301006318,26.14916666666667,3.0831388823853594,98.75,22.900277777777777,801.1532628885905,135.82931518554688,94.25,95.0,4.818833421733645,222.64396247016063,75.75,15.174999952316284
2021-05-22 15:00:00+00:00,86.95000076293945,10.5,88.01652299669054,0.0,9.792416854699454,25.349722222222223,3.7065277986394034,98.0,19.25333333333333,800.3174328613279,136.1874008178711,94.30222222222224,95.0,3.635194547242589,222.3367878723145,66.0,16.5
2021-05-22 16:00:00+00:00,87.0999984741211,0.0,87.92591920640731,0.0,9.218666530980004,24.72833333333333,3.78852778520849,98.0,18.91583333333334,800.8204722934298,136.47879791259766,94.5,95.0,3.731361158556409,222.4501320860122,66.75,16.550000190734863
2021-05-22 17:00:00+00:00,87.0999984741211,0.0,88.54749488830566,0.0,9.658194405502742,26.746944444444445,3.977833350499471,96.75,17.76638888888889,800.9262625969781,136.44842529296875,94.25,95.0,3.4709722570578254,222.4795181147258,66.5,16.800000190734863
2021-05-22 18:00:00+00:00,87.12500190734863,0.0,88.36439507378472,0.0,8.967333240509033,25.48638888888889,4.356111050910419,96.44027777777778,16.839444444444446,799.1757935757105,136.6380958557129,94.18722222222222,95.0,3.014777859316932,221.99327636294905,67.5,16.800000190734863
2021-05-22 19:00:00+00:00,87.30000305175781,11.09375,88.11604237026638,0.0,9.479611101945242,31.24194444444445,3.99969446765052,98.0,17.926944444444445,799.7684726799857,136.46228790283203,93.81888888888888,95.0,3.3882778033283016,222.1579100502862,67.0,16.625
2021-05-22 20:00:00+00:00,87.30000305175781,0.0,87.88606987211439,0.0,9.66541674402025,26.863333333333337,4.129472239282396,98.09444444444443,19.611944444444447,801.216463792589,136.63154220581055,94.35444444444444,95.0,3.704389064775573,222.62489847819012,66.0,16.34999990463257
2021-05-22 21:00:00+00:00,87.1500015258789,8.09375,86.98178296195137,0.0,9.828610945542655,22.81638888888889,3.391888851920764,100.69611111111112,23.82361111111111,800.1815543789331,136.4346160888672,94.36972222222222,95.0,4.899444478021728,222.272655275133,76.25,14.424999952316284
2021-05-22 22:00:00+00:00,87.0,7.0,85.59249305725098,0.0,10.072472435103522,22.88805555555556,3.0830555715825825,100.75,27.43583333333333,798.8941897752547,136.4684944152832,94.76833333333332,95.0,6.389027853806812,221.9150531556872,78.5,12.950000047683716
2021-05-22 23:00:00+00:00,87.1500015258789,0.0,86.4283688990275,0.0,9.734999819066791,23.39722222222222,3.430277741087808,99.87777777777778,25.381111111111117,800.9822152540421,136.53387832641602,94.21666666666668,95.0,5.514694579044978,222.4950606324938,77.5,13.275000095367432
2021-05-23 00:00:00+00:00,87.22500228881836,0.0,85.89800706015694,0.0,9.84161101182302,22.58416666666667,3.1235555970999926,102.14222222222222,26.936944444444443,800.2745213996038,136.37624740600586,94.49333333333334,95.0,5.993666758934657,222.2984786012438,77.0,13.100000381469728
2021-05-23 01:00:00+00:00,87.125,0.0,86.10137054231431,0.0,10.027111195723217,22.80611111111111,3.012777794202169,102.66083333333331,27.39444444444445,800.6982653808595,136.6484336853027,94.11944444444444,95.0,6.008361221022076,222.4161852773031,77.0,13.324999809265137
2021-05-23 02:00:00+00:00,87.0,0.0,85.94341505262588,0.0,9.90000004026625,23.84444444444445,3.0249722103608976,101.0,27.46305555555556,800.1782267422146,136.52781295776367,94.5,95.0,5.980944505002764,222.50096621619335,77.0,13.399999618530272
2021-05-23 03:00:00+00:00,87.07499885559082,0.0,85.7613203239441,0.6716666666666666,9.991166772312589,22.23944444444444,3.41222222165929,101.01388888888889,27.05361111111111,799.3448422749839,136.66508102416992,94.61833333333333,95.0,5.938472340769238,222.03632025824652,77.5,13.349999904632568
2021-05-23 04:00:00+00:00,87.0999984741211,0.0,84.944504354265,0.2916666666666667,9.652277735074362,22.91222222222223,3.362472185989221,102.7677777777778,29.241388888888885,799.1899097866482,136.45783233642578,94.17777777777778,95.0,6.702055715587404,221.9971979056465,81.25,12.87500023841858
2021-05-23 05:00:00+00:00,86.80000305175781,39.3125,83.16252465354071,4.970277777777777,10.15430553515752,23.81138888888889,2.777583349049092,107.49222222222222,33.21805555555555,796.0521097988551,136.43662643432617,94.03833333333333,95.0,8.176388983461592,221.1255863740709,82.5,12.600000381469728
2021-05-23 06:00:00+00:00,86.87500190734863,9.1875,83.45850734286837,3.168055555555556,10.076638907061682,23.737777777777776,2.987416665355364,106.49305555555554,32.69361111111111,794.6615860493978,136.55946731567383,94.17277777777778,95.0,7.927916805611716,220.7393300501506,83.75,12.399999856948853
2021-05-23 07:00:00+00:00,86.9000015258789,0.0,83.5306434334649,3.427222222222221,9.95044460746977,23.981944444444444,2.915611116555002,107.15555555555557,33.5075,794.6126772562661,136.39178466796875,94.30944444444442,95.0,8.271111206478542,220.96001044379344,85.25,12.324999809265137
2021-05-23 08:00:00+00:00,86.9000015258789,19.3125,84.799848007626,1.915,10.31336105744044,21.573888888888888,2.739611126052009,104.25,30.14388888888889,796.9765524291993,136.21300888061523,94.25,95.0,6.915527911583582,221.38237601386183,83.25,13.025000095367432
2021-05-23 09:00:00+00:00,86.75,0.0,85.81863789664375,0.0,9.994444529745314,21.422222222222224,3.313833288020558,101.36361111111113,27.71111111111111,800.718114912245,136.5689353942871,94.75,95.0,6.421888927883573,222.4216989941068,83.25,13.25
2021-05-23 10:00:00+00:00,86.82499694824219,0.0,86.11618483225504,0.0,9.930000092718336,22.15777777777777,3.069972171783447,101.23527777777778,25.993888888888893,799.623514031304,136.27508544921875,94.77388888888888,95.0,5.7956112139754845,222.11764355977385,83.0,13.175000190734863
2021-05-23 11:00:00+00:00,87.04999923706055,16.5,87.29281005011664,0.0,9.787277853753832,26.685277777777777,3.204972208440304,100.97777777777776,23.1525,800.5013743252224,136.28532791137695,94.77166666666668,95.0,4.947666732072832,222.36149352603493,82.75,13.62500023841858
2021-05-23 12:00:00+00:00,87.3499984741211,0.0,87.8103643798828,0.0,9.447361084885069,26.86972222222222,3.7582222584221103,97.23055555555555,19.864444444444445,802.5648144361705,136.28433227539062,94.315,95.0,3.93136114762889,222.934671312968,79.5,14.5
2021-05-23 13:00:00+00:00,87.19999694824219,0.0,87.69091313044231,0.0,9.87708334048589,25.4075,3.3124444560872184,96.625,20.854166666666668,801.4099741787379,136.57508850097656,94.75,95.0,3.927555628087785,222.6138823318482,79.75,14.575000047683716
2021-05-23 14:00:00+00:00,87.19999694824219,11.296875,86.6217764981588,0.0,10.146944263776144,20.89833333333333,3.439833292033937,98.95055555555555,23.89055555555556,801.9696902635361,136.36637496948242,94.71055555555556,95.0,4.984166693819893,222.76935906728116,82.5,14.200000286102297
2021-05-23 15:00:00+00:00,87.02499961853027,5.796875,85.14620164871215,0.5972222222222222,9.964083094596862,20.696944444444448,2.9403888942466843,104.76,29.503888888888888,797.1916535780163,136.35333251953125,94.2,95.0,6.856972288158205,221.442126235962,86.75,13.300000190734863
2021-05-23 16:00:00+00:00,87.19999694824219,0.0,85.58746379428442,0.0,10.098638795481788,21.518611111111117,2.7489444300863477,103.87194444444444,29.031666666666663,798.1214758131238,136.11172485351562,94.25,95.0,6.450972364213733,221.700410753886,85.25,13.600000143051147
2021-05-23 17:00:00+00:00,87.19999694824219,17.40625,86.51298203574287,0.0,9.859749935732946,21.546388888888888,3.315166682534748,100.0,25.158055555555556,800.1632957119411,136.2581672668457,94.75,95.0,5.5006945543819,222.4203566953872,86.5,13.700000047683716
2021-05-23 18:00:00+00:00,87.19999694824219,0.0,87.4957139608595,0.0,9.807055570549435,25.30583333333333,3.297388866080178,98.32222222222222,21.901111111111117,801.5208013746471,136.44558334350586,94.47833333333332,95.0,4.331833398607043,222.64466781192365,82.5,14.5
2021-05-23 19:00:00+00:00,87.25,0.0,87.2113419617547,0.0,9.455833205911848,19.90111111111111,3.680527827938399,98.16666666666669,21.86861111111111,800.0068057420518,136.47955703735352,94.15666666666668,95.0,4.318500089777841,222.2241132354737,81.0,14.774999856948853
2021-05-23 20:00:00+00:00,87.10000038146973,12.0,86.41826123343574,0.0,9.87116669840283,21.46527777777778,3.311583324737019,100.33611111111112,25.17972222222222,800.1336838785807,136.23107147216797,94.64055555555557,95.0,5.481666751835082,222.2607461251154,83.5,14.099999904632568
2021-05-23 21:00:00+00:00,87.0999984741211,0.0,86.38656446668837,0.0,9.621999915705787,22.48638888888889,3.2178610559304555,100.725,25.01416666666667,800.6584274461533,136.52984619140625,94.5,95.0,5.201583401097191,222.4435453287761,86.0,13.200000047683716
2021-05-23 22:00:00+00:00,87.0999984741211,0.0,86.01341362635294,0.0,9.535750171078575,20.439722222222223,3.621833344896634,101.1236111111111,27.16027777777778,801.0032738579642,136.48956680297852,94.4961111111111,95.0,5.859500142070982,222.5009096950956,86.75,12.825000047683716
2021-05-23 23:00:00+00:00,86.9000015258789,16.390625,84.87940293418036,0.5813888888888888,10.077277753618027,28.23916666666667,3.055055551032225,104.01805555555556,29.53805555555555,800.2523083665637,136.64309310913086,94.54527777777776,95.0,6.661583419773313,222.29230859120693,86.5,12.75
2021-05-24 00:00:00+00:00,86.97500038146973,0.0,85.27981272379557,1.2472222222222222,9.831416538556418,24.568611111111103,3.1811111209127643,103.3111111111111,28.595,798.5254339260524,136.5128402709961,94.05444444444446,95.0,6.4905556962225175,221.81262105305996,87.0,12.275000095367432
2021-05-24 01:00:00+00:00,86.9000015258789,16.5,84.06085448159111,2.559166666666667,10.210166688495212,27.187499999999996,2.880194451676475,106.1886111111111,31.551111111111112,798.371022830539,136.33930206298828,94.57305555555556,95.0,7.711694603098763,221.76972889794249,89.25,11.62499976158142
2021-05-24 02:00:00+00:00,86.97500228881836,0.0,84.41817401885987,2.1555555555555554,10.148527915742662,23.436666666666664,3.049194446934594,105.2152777777778,31.04916666666666,799.9380635579425,136.73037719726562,94.24472222222224,95.0,7.292944447067049,222.1820732922025,90.5,11.099999904632568
2021-05-24 03:00:00+00:00,86.875,0.0,84.08424642774793,1.853611111111111,10.099472172790104,21.041944444444443,3.2082777827646995,106.55472222222222,32.50361111111112,796.4117333306207,136.6039276123047,94.485,95.0,7.617361158662374,221.21437037150065,91.25,10.825000047683716
2021-05-24 04:00:00+00:00,87.07499885559082,0.0,83.93048773235745,3.098611111111111,10.118694375885855,22.07388888888889,3.014250000980166,106.67777777777778,32.05083333333333,795.4591541035969,136.71366119384766,94.42000000000002,95.0,7.691305649942822,220.96087661319316,91.75,10.625
2021-05-24 05:00:00+00:00,86.7750015258789,28.90625,83.11376892725627,3.349166666666666,10.00897232002682,23.311111111111103,3.116777791049746,107.01527777777775,33.83333333333332,790.6484413146972,136.57461166381836,94.38277777777778,95.0,8.194972252845764,219.62456776513,93.0,10.324999809265137
2021-05-24 06:00:00+00:00,86.625,9.296875,80.42221385320028,1.1755555555555557,10.12199999862247,25.31472222222222,2.9722500318288803,112.90000000000002,39.32555555555555,787.2883181254066,136.5467185974121,94.2661111111111,95.0,10.148000189860664,218.6911999172635,94.5,10.150000095367432
2021-05-24 07:00:00+00:00,86.4000015258789,0.0,79.70670610215929,0.0,10.09999966621399,25.838333333333328,2.6344444682863024,114.86916666666669,40.96527777777778,784.9478777737087,136.371826171875,94.23777777777777,95.0,10.905222499635483,218.00357804616291,95.0,10.174999952316284
2021-05-24 08:00:00+00:00,86.4000015258789,0.0,79.95259857177734,0.0,10.13211101796892,25.91555555555556,2.9250000715255737,113.34388888888893,39.42777777777778,783.346096920437,136.2580604553223,94.21111111111112,95.0,10.314611290825738,217.5961387168037,96.0,10.25
2021-05-24 09:00:00+00:00,86.85000038146973,30.0,80.92020276387532,0.0,10.099999904632568,25.69833333333333,2.800000011920929,111.48333333333336,38.32833333333333,788.7753470357256,136.15564727783203,94.11916666666664,95.0,9.84144464943144,219.10426420847585,96.0,10.325000047683716
2021-05-24 10:00:00+00:00,86.75,0.0,81.2483434867859,1.1813888888888888,10.112805337376065,25.84305555555555,2.863500040007961,112.43555555555558,38.25027777777777,787.6914803059893,136.35701370239258,94.29027777777776,95.0,9.833944742414689,218.8031891038683,96.0,10.575000047683716
2021-05-24 11:00:00+00:00,86.79999923706055,0.0,81.02976129743789,0.5,10.101666704813638,25.40416666666667,2.769388883776135,112.36777777777776,37.82777777777778,790.3212307400171,136.81178665161133,94.24277777777776,95.0,9.92255572689904,219.53367620680075,96.0,10.774999856948853
2021-05-24 12:00:00+00:00,86.64999961853027,0.0,81.392055138482,0.9188888888888888,10.102999815411035,24.68611111111111,2.845472238659858,110.30583333333333,36.976666666666674,788.3459778171115,136.45664978027344,94.62694444444446,95.0,9.483500300778283,218.98499393039287,95.75,10.825000047683716
2021-05-24 13:00:00+00:00,86.87500190734863,41.40625,82.59149843639797,1.9880555555555557,10.259805535740323,22.908055555555556,2.811083294517464,108.61083333333332,33.917500000000004,790.405703141954,136.38722229003906,94.30444444444446,95.0,8.58627795815468,219.5571406894261,95.5,11.299999952316284
2021-05-24 14:00:00+00:00,86.92499923706055,0.0,83.36932209438748,3.2872222222222223,10.17413890865114,22.48138888888889,3.0885000110997094,106.87027777777776,32.88583333333333,791.0618159315319,136.2456283569336,94.68472222222222,95.0,8.05952789677514,219.7421715079414,94.75,11.575000286102297
2021-05-24 15:00:00+00:00,87.02499961853027,0.0,82.89731214947172,3.3894444444444445,10.23919444375568,23.351944444444445,2.893222212923897,108.05277777777776,33.996111111111105,792.9751693895129,136.40734100341797,94.515,95.0,8.444583518637552,220.2722698296441,95.5,11.599999904632568
2021-05-24 16:00:00+00:00,86.85000038146973,0.0,83.41000563939411,3.1725000000000008,10.172527763313717,23.43111111111111,3.040722207890617,107.48916666666668,33.06305555555556,794.5799803161618,136.36508560180664,94.4,95.0,8.262222297721438,220.7166614913941,96.0,11.950000047683716
2021-05-24 17:00:00+00:00,86.87500190734863,0.0,83.33451319800483,3.158333333333333,10.198833239873249,23.569722222222214,2.8101388791865767,107.11833333333333,33.014722222222225,793.9091427612304,136.2140350341797,94.54333333333334,95.0,8.101583461231657,220.5303187561036,95.25,12.049999952316284
