Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (°C),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (°C),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (°C),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (°C),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (°C)
2021-05-24 18:00:00+00:00,86.62499809265137,0.0,84.02566171222261,2.5055555555555555,10.224694511360592,24.10027777777778,2.869777786897288,107.09416666666664,32.58388888888889,793.2642799546982,136.45063018798828,94.43444444444444,95.0,7.728361258771683,220.34841151343457,95.0,12.275000095367432
2021-05-24 19:00:00+00:00,86.80000114440918,45.0,84.39885553995768,2.585,10.327777833938596,24.010555555555555,2.650305551207728,105.14361111111111,30.77444444444444,798.3866405402288,136.22075271606445,94.12805555555556,95.0,7.23897232611974,221.59388366275368,95.0,12.424999713897703
2021-05-24 20:00:00+00:00,87.02499961853027,0.0,84.42167585160996,2.913055555555556,10.14525011539459,24.645,2.7975833356049327,105.11055555555558,30.625,797.609921502007,136.42808532714844,94.335,95.0,7.326611210107802,221.5569234085084,94.5,12.37499976158142
2021-05-24 21:00:00+00:00,87.14999771118164,0.0,84.40044419182672,2.3458333333333337,9.941388873524136,22.341388888888886,2.9781944180859465,105.44861111111112,31.17861111111112,795.7398955451114,136.263427734375,94.56833333333331,95.0,7.430916781293021,221.03886051177983,94.0,12.300000190734863
2021-05-24 22:00:00+00:00,86.85000038146973,0.0,84.33077850553727,1.7927777777777776,10.071888829337226,22.37527777777778,2.827722211877505,106.14305555555556,31.56999999999999,795.5990619744194,136.2229881286621,94.37444444444444,95.0,7.44530562957128,220.9997400114272,94.5,12.225000143051147
2021-05-24 23:00:00+00:00,87.07500267028809,0.0,84.88206580268013,2.6622222222222223,10.106444477240244,22.105000000000004,2.9249444441994026,104.45972222222224,30.417777777777776,797.3869703843859,136.57590103149414,94.75,95.0,7.096444525056413,221.47406839158805,95.0,12.174999952316284
2021-05-25 00:00:00+00:00,87.02499961853027,0.0,84.98007914861043,3.59,10.272638900015089,19.28805555555556,2.9326944697896637,105.0825,30.70138888888888,795.8733039347328,136.4293098449707,94.34722222222224,95.0,7.1590834232171385,221.07591838412824,95.0,12.150000095367432
2021-05-25 01:00:00+00:00,86.7249984741211,0.0,84.44338325076633,1.1894444444444443,10.12400013950136,23.45694444444444,2.764361112183995,105.03194444444443,30.823055555555552,793.8973203701439,136.3273468017578,94.53388888888888,95.0,7.222472326358159,220.5904601669312,94.0,12.150000095367432
2021-05-25 02:00:00+00:00,87.07500076293945,0.0,84.55026617050171,5.524166666666667,10.186055563820732,21.311111111111117,2.985194454408354,105.35555555555555,30.52666666666667,795.6192317877874,136.38328170776367,94.16222222222224,95.0,7.28036128004392,221.02177766164152,94.75,11.87499976158142
2021-05-25 03:00:00+00:00,86.95000076293945,58.1875,84.47109079784819,5.264722222222222,10.080527715947891,24.624722222222225,2.695166669057475,105.45416666666668,31.38305555555555,796.5470977952743,136.47211074829102,94.38222222222224,95.0,7.302416773902045,221.2630831103855,94.5,11.899999856948853
2021-05-25 04:00:00+00:00,86.92499923706055,0.0,84.2266753853692,2.190555555555556,10.08124995523029,23.43472222222223,2.96499997228384,105.72861111111112,31.75777777777778,793.0923722839354,136.34888458251953,94.50611111111112,95.0,7.530194576846229,220.30343686845575,94.0,11.550000190734863
2021-05-25 05:00:00+00:00,86.75,19.703125,82.9861510043674,1.4280555555555556,9.932888984945086,24.18222222222221,2.7787499868538648,108.60305555555556,34.327777777777776,788.3492544894749,136.21393203735352,94.235,95.0,8.431666748921076,218.9859042485556,92.5,11.674999952316284
2021-05-25 06:00:00+00:00,86.7750015258789,7.796875,79.67178896374173,0.5666666666666667,10.035333228376176,25.760555555555563,2.9848055002424454,114.85361111111112,41.6863888888889,785.7265953742132,136.01126098632812,94.15888888888888,95.0,10.915500160323248,218.25738831837975,93.0,11.449999809265137
2021-05-25 07:00:00+00:00,86.50000190734863,0.0,78.55914774576823,0.0,10.175000190734863,26.0875,2.799999952316284,116.87638888888888,43.455000000000005,784.9163144090438,135.83242797851562,94.1147222222222,95.0,11.623111346827612,217.9656435521444,92.75,12.0
2021-05-25 08:00:00+00:00,86.60000228881836,0.0,79.98065312491522,0.2083333333333333,10.215555608007644,24.359722222222217,3.037750068836742,114.75361111111113,40.08833333333335,786.8085808817544,135.94324111938477,94.6525,95.0,10.596750189463297,218.566272553338,90.75,12.950000047683716
2021-05-25 09:00:00+00:00,86.625,28.5,82.45625983979967,1.0772222222222223,10.030777719550665,22.84361111111111,2.991805544230674,110.14861111111112,35.83277777777778,790.9200560675728,136.03428649902344,94.225,95.0,8.993694601986144,219.70001633962,88.75,13.650000095367432
2021-05-25 10:00:00+00:00,86.75,0.0,82.43247037251791,2.3497222222222223,10.147083359824286,22.292222222222215,2.879111054374112,109.25555555555556,35.20416666666666,790.7752895609538,135.68808364868164,94.25,95.0,8.847305820518068,219.5416314782037,88.75,13.575000047683716
2021-05-25 11:00:00+00:00,86.85000228881836,23.40625,83.96643681844076,3.1552777777777785,9.912305533356138,29.216944444444444,3.029916668401824,105.8622222222222,32.19222222222222,796.2622751702204,135.37867736816406,94.25333333333332,95.0,7.686333425707289,221.18396607716883,85.75,14.125
2021-05-25 12:00:00+00:00,87.0,0.0,82.66833376990425,0.25,9.721583457522923,24.98,3.407888827522595,100.80777777777776,27.66388888888888,797.800729692247,135.5404930114746,92.37444444444444,92.80444444444444,6.6013056495454565,221.61131419287796,84.25,14.924999952316284
2021-05-25 13:00:00+00:00,87.0999984741211,0.0,81.15364685906303,0.0,9.880416600704194,20.606944444444444,3.1205277943611147,98.91916666666664,27.52111111111111,797.5432580735944,135.69029235839844,89.58916666666666,90.48777777777778,6.083000126944647,221.53979418012835,79.25,15.924999475479126
2021-05-25 14:00:00+00:00,86.85000038146973,18.296875,86.06431400934856,0.0,9.797055559953051,20.55,3.516722194817331,103.14861111111112,26.766944444444444,801.1216018337672,135.64643096923828,94.56361111111111,94.56833333333331,6.114000160296758,222.5337789154053,75.25,16.59999990463257
2021-05-25 15:00:00+00:00,86.95000076293945,0.0,87.28769603305392,0.0,9.543999943203396,25.73638888888888,3.6919722649786206,99.07916666666668,22.39416666666667,802.1519368320041,135.91963577270508,94.52,95.0,4.687750133275987,222.8199828126696,74.25,16.75
2021-05-25 16:00:00+00:00,86.97500038146973,8.203125,87.7692018339369,0.0,9.637000017960863,26.761111111111116,3.544305514759488,100.1138888888889,20.205,800.6522373114692,136.36399459838867,94.18222222222224,95.0,3.98216678208775,222.45323831346303,71.5,17.199999809265137
2021-05-25 17:00:00+00:00,87.19999694824219,0.0,87.37182370503743,0.0,9.68361113972134,23.72000000000001,3.7123610926005575,98.5,20.636111111111116,800.2782171122233,136.26123809814453,94.38444444444444,95.0,4.314583425919215,222.29950561099585,74.25,17.050000190734863
2021-05-25 18:00:00+00:00,86.95000076293945,0.0,87.1282020801968,0.0,9.890249909294976,19.94555555555556,3.507027807368172,98.1375,22.01333333333333,800.8115586005317,136.0921630859375,94.25,95.0,4.52877791735861,222.39487790425625,78.0,16.225000381469727
2021-05-25 19:00:00+00:00,86.80000305175781,15.59375,86.78788407855565,0.0,9.959638985792797,23.764444444444447,3.5273333585262296,99.65138888888887,22.637777777777774,800.4363919915093,136.0920448303223,94.33,95.0,4.902500109805,222.5687200546265,79.25,15.849999904632568
2021-05-25 20:00:00+00:00,87.17500305175781,0.0,86.79735213809542,0.0,10.181250100665622,24.232500000000005,3.1519444245100026,99.75,23.98083333333334,801.8386077541775,136.43158340454102,94.77277777777778,95.0,4.868500144150523,222.7329470528497,77.75,15.62500023841858
2021-05-25 21:00:00+00:00,87.30000305175781,0.0,85.9309121301439,0.0,9.632111181153192,26.297777777777775,3.301027806268797,101.74,26.339166666666664,799.561566077338,136.4179916381836,94.24444444444444,95.0,5.680361147324245,222.1004357274374,76.0,15.299999952316284
2021-05-25 22:00:00+00:00,87.1500015258789,12.8125,85.39764005449085,2.0011111111111117,10.12200004047818,23.92833333333333,3.190583319332865,102.8847222222222,28.91583333333334,797.8551016404891,136.6758689880371,94.5461111111111,95.0,6.571444505718021,221.62641760084367,78.5,14.525000095367432
2021-05-25 23:00:00+00:00,87.1500015258789,0.0,85.30861351437039,0.0666666666666666,9.913916449281905,22.18583333333333,2.8607777463727526,103.24111111111112,28.720555555555556,799.4394445800781,136.33367538452148,94.32611111111112,95.0,6.45738902370135,222.1424387317234,78.75,13.400000095367432
2021-05-26 00:00:00+00:00,86.97500228881836,0.0,84.74385544247096,1.0055555555555555,10.058638885815938,21.15916666666667,3.0528888965646424,105.97222222222224,30.736111111111107,796.9838346184621,136.61809158325195,94.23777777777778,95.0,7.153694594833588,221.38439910464825,75.75,12.62500023841858
2021-05-26 01:00:00+00:00,86.74999809265137,18.890625,85.03245628356935,2.03,10.22052795065774,21.770833333333336,2.8815833110610645,104.22277777777778,29.85805555555556,799.241230248345,136.29747009277344,94.25,95.0,6.945527877012888,222.10034224616163,78.0,12.849999904632568
2021-05-26 02:00:00+00:00,86.77499961853027,0.0,85.16032236946954,1.1997222222222224,10.155555539925894,21.79083333333333,2.8378888867629906,104.55555555555556,29.33555555555556,798.1995515441891,136.46126174926758,94.5122222222222,95.0,6.7626389972368885,221.74242656707776,81.0,12.449999809265137
2021-05-26 03:00:00+00:00,86.80000305175781,0.0,85.18185318840875,0.9011111111111112,10.21375003947152,21.572222222222223,2.9065833439760738,104.49861111111112,29.38944444444444,801.0513870408801,136.83999633789062,94.78472222222224,95.0,6.751416774060992,222.51427475399447,78.25,12.0
2021-05-26 04:00:00+00:00,87.04999923706055,0.0,84.08177639431423,2.098888888888889,9.914361127482524,21.51333333333333,3.1740555521183547,106.63388888888888,31.83833333333334,795.2168376837834,136.60768127441406,94.23055555555555,95.0,7.554194533957373,220.8935666614109,76.25,11.650000095367432
2021-05-26 05:00:00+00:00,86.87500190734863,27.703125,83.80348056793213,1.8375,10.089861165682471,19.89277777777778,3.059833334353235,106.74944444444444,32.78499999999999,793.5922430759003,136.74198532104492,94.14499999999998,95.0,7.927277879714968,220.47246066199412,77.25,11.474999904632568
2021-05-26 06:00:00+00:00,86.70000076293945,12.59375,80.25285260094537,0.9858333333333332,10.233611031638253,23.90277777777777,3.0281667006015778,112.57111111111112,39.75166666666668,788.0926901753743,136.33456420898438,93.9836111111111,95.0,10.446416715251075,218.67679740481915,80.0,11.399999856948853
2021-05-26 07:00:00+00:00,86.5,0.0,78.51011763466731,0.0,10.274999856948853,26.14944444444445,2.875,117.00777777777778,43.87111111111111,782.8598970540362,136.04488372802734,94.13638888888886,95.0,11.59691690047582,217.56131462097176,77.0,11.275000095367432
2021-05-26 08:00:00+00:00,86.5,16.5,76.16027613110013,0.0,10.300000190734863,26.657222222222224,3.100000023841858,122.05,52.80944444444444,785.6183056810164,135.81475830078125,94.1461111111111,95.0,13.358027990659076,218.22730806562643,72.5,11.275000095367432
2021-05-26 09:00:00+00:00,86.5,0.0,78.3387220255534,0.0,10.200000047683716,25.186111111111103,3.0,118.4,45.02083333333332,784.1471556091308,136.0844955444336,94.65222222222222,95.0,11.928361340363823,217.81865530649824,72.75,11.399999856948853
2021-05-26 10:00:00+00:00,86.5,25.8125,79.03265759785971,0.0,10.200000047683716,25.00972222222222,2.699999988079071,115.85083333333336,42.25305555555556,783.9689894782172,136.3389015197754,94.45333333333332,95.0,11.33141683181127,217.76916483137344,75.5,11.625
2021-05-26 11:00:00+00:00,86.69999885559082,16.796875,83.46396754794651,2.904444444444444,10.1218055568801,20.18416666666667,3.1259166681600927,108.9225,33.38361111111111,791.6600945705836,136.24289321899414,94.51805555555552,95.0,8.260611233313877,219.90558213127989,72.5,12.849999904632568
2021-05-26 12:00:00+00:00,87.14999771118164,0.0,84.4241327518887,1.4608333333333334,10.322638768355052,18.284166666666668,3.066166638798184,104.88638888888887,30.88555555555556,795.6706969028046,136.17643356323242,94.825,95.0,7.220250109169219,221.18630522833936,69.25,13.300000190734863
2021-05-26 13:00:00+00:00,87.07499885559082,15.0,85.41895725038317,0.25,10.062833404276107,26.63472222222222,3.167805570960045,102.50194444444443,28.736666666666668,799.7529760742185,135.79984664916992,94.1475,95.0,6.529500058359571,222.15360461764877,69.75,13.849999904632568
2021-05-26 14:00:00+00:00,87.07499885559082,0.0,84.1963799879286,1.185277777777778,10.061361113919151,29.04916666666667,3.209361105296346,105.1747222222222,31.133611111111104,796.5818997701009,136.3543930053711,94.19333333333331,95.0,7.50133349193467,221.27275040944423,70.0,13.649999856948853
2021-05-26 15:00:00+00:00,86.89999961853027,10.09375,85.26579096900092,1.5733333333333333,10.1410555990537,20.04611111111111,3.092944439914492,104.56777777777778,28.668611111111115,800.5337954033744,136.31689453125,94.44611111111112,95.0,6.791972276502186,222.45383237202967,66.0,14.025000095367432
2021-05-26 16:00:00+00:00,87.0999984741211,6.609375,85.75627408557467,0.0,10.026666633288066,22.472222222222225,2.9427777871158383,102.71527777777776,28.00055555555556,799.2630892435708,136.32181930541992,93.945,95.0,6.217305610974629,222.01752559661867,66.0,14.475000143051147
2021-05-26 17:00:00+00:00,86.99999809265137,11.5,84.31292826122709,2.2802777777777776,10.232333455880484,23.81027777777777,2.8730833316511584,106.32916666666668,31.27388888888889,796.6803536817762,136.04043197631836,94.43444444444444,95.0,7.596055793232389,221.30009872860384,65.75,14.175000190734863
2021-05-26 18:00:00+00:00,87.07499885559082,0.0,83.83585717519125,2.466111111111112,10.03372223191791,21.361666666666665,3.369888874491056,106.10611111111108,32.39277777777778,797.5183160230848,136.2007713317871,94.5775,95.0,7.786694641775556,221.53286612192792,65.5,14.174999952316284
2021-05-26 19:00:00+00:00,86.77499771118164,0.0,84.08420062594944,1.7416666666666667,9.877972089979384,19.309722222222227,3.229416690402561,105.15,31.77277777777777,795.9487823486327,136.33185958862305,94.35444444444444,95.0,7.4882778689596385,221.0968843841554,64.75,14.100000143051147
2021-05-26 20:00:00+00:00,86.79999923706055,0.0,84.64008828481039,1.7524999999999995,10.28936104377111,19.820833333333333,2.65280556059546,105.22194444444445,30.55555555555556,797.5855361429848,135.90947341918945,94.25,95.0,7.139222240050633,221.55153781043165,67.0,13.900000095367432
2021-05-26 21:00:00+00:00,86.92499923706055,27.5,84.48905753241645,3.2958333333333347,10.205027839077845,23.43111111111111,2.76816666662693,105.23333333333332,30.98083333333333,795.566896565755,136.39344787597656,94.26166666666668,95.0,7.257305621835921,220.9908053165013,68.75,13.75
2021-05-26 22:00:00+00:00,86.94999885559082,0.0,84.28947654088338,4.470000000000001,9.954555462466349,22.55027777777778,3.0849722323815034,106.4761111111111,31.48,797.4946743265787,136.52070236206055,94.3227777777778,95.0,7.345111252201927,221.52629865434443,75.0,13.27500033378601
2021-05-26 23:00:00+00:00,86.9000015258789,0.0,84.95854300816853,1.6144444444444443,10.08438887914022,20.976111111111116,3.2002500131395126,104.88916666666668,30.42805555555555,797.7533408270941,136.5661392211914,94.25,95.0,6.939555631213717,221.59815080430775,76.0,13.02500033378601
2021-05-27 00:00:00+00:00,86.82500076293945,0.0,83.73855224609375,3.51,10.307916455003951,24.100555555555548,2.645000001158979,106.11333333333332,32.195277777777775,794.8641521199544,136.5652961730957,94.29611111111112,95.0,7.845222277111477,220.81640855153404,81.5,12.325000047683716
2021-05-27 01:00:00+00:00,86.92500114440918,26.796875,83.4490772204929,6.03388888888889,10.081944502724545,24.753055555555555,2.8227222159008187,106.0638888888889,33.13111111111111,795.0066993374294,136.47088241577148,94.365,95.0,7.91969463388125,220.83519429100883,85.75,11.799999952316284
2021-05-27 02:00:00+00:00,86.85000228881836,0.0,83.96852782355415,1.9322222222222225,10.072472311125864,23.52722222222222,2.790749993258052,105.88472222222224,31.886666666666656,794.0535212877061,136.72542572021484,94.42777777777778,95.0,7.72813905318578,220.63986730787497,88.25,11.649999856948853
2021-05-27 03:00:00+00:00,86.95000076293945,0.0,82.93186665640937,10.433611111111109,10.043722021844651,22.98694444444445,2.908166683680481,109.2813888888889,34.43805555555556,792.8502555677624,136.95262145996094,94.31777777777778,95.0,8.52905567407608,220.236182967292,91.5,11.224999904632568
2021-05-27 04:00:00+00:00,87.02499771118164,26.09375,83.35431630876329,2.173611111111111,9.925833366447025,22.90194444444445,2.9428055549330177,107.15833333333332,33.634444444444455,795.0189693535699,136.5613250732422,94.17444444444445,95.0,8.059638928704791,220.8386028967965,93.0,11.324999809265137
2021-05-27 05:00:00+00:00,86.97500038146973,0.0,82.98519405788845,5.934444444444445,10.082166497442458,23.571388888888887,2.8032777993877724,107.5852777777778,33.864999999999995,794.9291181776258,136.6632080078125,94.50583333333331,95.0,8.452694652742812,220.8136440743341,93.5,11.424999952316284
2021-05-27 06:00:00+00:00,86.85000038146973,19.203125,78.54817854563396,1.0133333333333334,10.148277513715955,25.20555555555556,2.953500056465467,116.57222222222222,43.95583333333333,785.3153730434841,136.2768440246582,94.0102777777778,95.0,11.446083610587651,218.1248726781209,94.0,11.299999952316284
2021-05-27 07:00:00+00:00,86.4000015258789,0.0,76.41739476733737,0.0,10.325000286102297,24.447222222222223,2.700000047683716,120.29305555555555,49.80749999999998,782.7986833869084,135.9346466064453,94.25111111111111,95.0,12.936361308892572,217.4440796534221,92.25,11.12500023841858
2021-05-27 08:00:00+00:00,86.4000015258789,0.0,76.85161648432413,0.0,10.100000381469728,25.070555555555558,2.700000047683716,118.86333333333332,49.74083333333335,784.1891074625652,135.92635345458984,94.48,95.0,12.886361367437576,217.83030841403547,92.5,11.200000286102297
2021-05-27 09:00:00+00:00,86.4000015258789,38.40625,79.02949755986532,0.0,10.0,24.7025,2.850000023841858,117.27416666666664,43.05805555555556,785.7516052585179,136.00017166137695,94.06527777777778,95.0,11.398861329555514,218.2643352678088,91.25,11.700000286102297
2021-05-27 10:00:00+00:00,86.62499809265137,12.59375,81.34630827585858,0.3811111111111111,10.200000047683716,25.902777777777786,2.680861112011804,111.13555555555554,37.12861111111111,789.6601482137042,135.97595596313477,94.41055555555558,95.0,9.636611299779682,219.3500416819255,82.75,12.875
2021-05-27 11:00:00+00:00,86.85000038146973,0.0,80.37985788981119,0.9144444444444444,9.831361009279886,26.790555555555557,2.7760000289811027,112.93361111111112,39.69111111111111,786.7468273247614,136.06053924560547,94.55666666666669,95.0,10.48994469165802,218.5407857767742,82.25,12.824999809265137
2021-05-27 12:00:00+00:00,86.4000015258789,16.5,77.78565227932398,0.0,10.24999976158142,25.910000000000004,2.475000023841858,118.12083333333334,46.377777777777766,784.4887031216093,136.07085800170898,94.25555555555556,95.0,12.15438906245761,217.91352951897525,89.75,11.925000190734863
2021-05-27 13:00:00+00:00,86.4000015258789,0.0,78.41650880389744,0.0,10.24999976158142,24.906111111111112,2.699999988079071,117.01638888888893,44.28638888888888,782.0701457892525,135.92157363891602,94.0361111111111,95.0,11.760028042263452,217.24170801374652,89.5,12.099999904632568
2021-05-27 14:00:00+00:00,86.4000015258789,26.09375,79.91657118267483,0.0,10.149999856948853,25.343888888888884,2.617611097627216,114.5852777777778,41.67944444444444,784.9172595553928,136.1548614501953,94.10055555555554,95.0,10.83744456185235,218.03257264879025,88.75,12.324999809265137
2021-05-27 15:00:00+00:00,86.5999984741211,0.0,78.07179050445556,0.0,10.099999904632568,24.501111111111108,2.649999976158142,116.9375,44.373333333333335,784.0949800448946,136.07817840576172,94.12083333333334,95.0,11.851972339153289,217.8041615083484,88.75,12.0
2021-05-27 16:00:00+00:00,86.5999984741211,20.109375,77.07327415466308,0.0,10.199999809265137,24.90888888888889,2.75,119.84583333333336,48.22,783.6581394788952,135.87150955200195,93.97388888888888,95.0,12.689694655206468,217.60527141994908,91.75,11.675000190734863
2021-05-27 17:00:00+00:00,86.5999984741211,0.0,79.0172115029229,2.103333333333333,10.249416562716164,24.57027777777778,2.650166616638501,117.11944444444444,43.45055555555556,784.071726820204,136.17101287841797,94.5247222222222,95.0,11.316750233438276,217.7977030351428,90.25,11.474999904632568
2021-05-27 18:00:00+00:00,86.92500114440918,21.296875,81.35626963509452,1.1169444444444443,9.976027835475074,24.849444444444437,3.027666668163405,110.68888888888888,37.07749999999999,786.9990401882592,136.49907302856445,94.40083333333332,95.0,9.519750219451057,218.6108450741239,86.75,12.25000023841858
2021-05-27 19:00:00+00:00,86.85000228881836,0.0,82.37745242012873,1.9722222222222223,9.999999917348228,24.08138888888889,2.9839722000890307,109.67722222222224,35.75166666666667,790.4683190070253,136.25191497802734,94.2477777777778,95.0,9.043111286295783,219.5745334159004,85.0,12.575000286102297
2021-05-27 20:00:00+00:00,86.80000114440918,0.0,82.04929424073961,0.0,9.863944404125212,24.32805555555556,3.201805546283721,111.08777777777776,36.36333333333333,790.3799433898927,136.5298843383789,94.1327777777778,95.0,9.253000157674151,219.54998505062537,82.0,12.474999904632568
2021-05-27 21:00:00+00:00,86.5,35.703125,81.22325607087876,0.0,10.494333145618436,23.726666666666667,3.108361083732711,112.26944444444445,38.44499999999999,792.4180939398872,136.3353385925293,94.35944444444443,95.0,9.772778010368343,219.9522480519613,81.0,12.024999856948853
2021-05-27 22:00:00+00:00,86.75,0.0,82.88439292060004,2.589166666666667,10.0241110973888,24.50805555555556,3.050333337518905,108.0372222222222,34.227222222222224,791.8621182759603,136.31414031982422,94.37527777777778,95.0,8.509194650385115,219.96170013427744,81.75,11.949999809265137
2021-05-27 23:00:00+00:00,86.9749984741211,12.0,84.096187371148,5.467777777777778,10.284027900960709,22.503333333333337,2.8676666535602675,106.0611111111111,31.903888888888886,794.5797334459089,136.29546737670898,94.39666666666668,95.0,7.686555609570608,220.71659294976135,83.0,11.75
2021-05-28 00:00:00+00:00,86.89999961853027,0.0,84.0885733795166,2.847777777777778,10.136888936095769,22.227222222222213,2.859638907313346,106.12916666666668,31.670000000000005,795.8557053629555,136.3149871826172,94.31416666666668,95.0,7.544361204836106,221.0710298071968,83.0,11.549999952316284
2021-05-28 01:00:00+00:00,86.82500076293945,0.0,83.16056041929457,6.396111111111111,10.133805592325,23.35388888888889,2.9960277579228087,107.5175,33.314722222222215,797.5557357449002,136.4077606201172,94.075,95.0,8.206250134441587,221.54326047261563,87.0,11.125
2021-05-28 02:00:00+00:00,86.87500190734863,23.703125,82.19964456134372,2.473333333333333,10.219722219838037,24.26444444444444,2.9911111301845974,110.1838888888889,35.942499999999995,788.8804304165311,136.70935057322183,94.11472222222224,95.0,9.082944553428227,219.02758876376683,93.0,10.224999904632568
2021-05-28 03:00:00+00:00,86.92500114440918,0.0,82.27082859251233,1.8233333333333333,10.121027609772153,24.574722222222217,2.945444456603792,109.7725,35.41305555555556,788.8483006625706,136.6003761291504,94.24111111111112,95.0,8.99927799291081,219.12452809651697,91.75,10.200000047683716
2021-05-28 04:00:00+00:00,86.9749984741211,0.0,82.65489925384522,3.646944444444444,10.068166635301376,23.82083333333333,3.004138847589492,107.94638888888883,34.17055555555556,789.6929837205674,136.40623092651367,94.50444444444445,95.0,8.619527986314562,219.3591627460056,91.75,10.349999904632568
2021-05-28 05:00:00+00:00,87.0,34.390625,81.54916283289592,1.395,10.199999809265137,25.601111111111106,3.0462500227159923,111.7825,37.2325,786.4772687276205,136.29557418823242,94.22666666666666,95.0,9.51044456217024,218.46590832604304,89.25,10.550000190734863
2021-05-28 06:00:00+00:00,86.55000114440918,7.609375,77.48284414715238,0.0,10.199999809265137,25.168888888888887,2.9999999403953552,118.5336111111111,46.03805555555555,783.638034210205,135.8973045349121,93.58611111111112,95.0,12.177527924378714,217.6772324752808,90.25,10.625
2021-05-28 07:00:00+00:00,86.4000015258789,0.0,77.09659929063584,0.0,10.150000095367432,25.44611111111111,2.975000023841858,119.74583333333334,48.11000000000001,782.4465693155923,135.79096603393555,94.23333333333332,95.0,12.61241678714752,217.3462700229221,86.0,10.925000190734863
2021-05-28 08:00:00+00:00,86.4000015258789,26.390625,76.36685879389445,0.0,10.100000381469728,24.84777777777777,2.950000047683716,121.54444444444444,51.23583333333334,782.0080627102321,135.57464599609375,94.45166666666668,95.0,13.236528009838525,217.29529574500197,82.75,11.200000047683716
2021-05-28 09:00:00+00:00,86.4000015258789,0.0,77.29901439242892,0.0,10.100000381469728,20.64055555555555,2.8749999403953552,119.65722222222225,47.45888888888888,784.8446166144475,135.51275634765625,94.06583333333332,95.0,12.434694679048324,217.93669923146575,85.0,11.24999976158142
2021-05-28 10:00:00+00:00,86.45000076293945,21.203125,78.69824449751111,0.0,10.100000381469728,22.756666666666668,3.074999988079071,117.03083333333332,42.99777777777777,783.6868690829808,135.41581344604492,94.16583333333332,95.0,11.448777958022225,217.69079755995008,87.25,11.599999904632568
2021-05-28 11:00:00+00:00,86.54999923706055,0.0,79.73666319529215,0.0,10.199999809265137,24.55194444444445,2.942583340936237,115.05361111111112,40.386388888888895,785.177888726128,135.49293899536133,94.13888888888889,95.0,10.562472416030037,218.10496977064352,84.25,12.075000047683716
2021-05-28 12:00:00+00:00,86.77499771118164,20.203125,81.5290568775601,1.3033333333333332,10.221305510732863,24.654444444444447,2.9665555473830967,111.47611111111112,37.02361111111109,787.9218683030866,135.54217147827148,94.31166666666668,95.0,9.48450016975403,218.8671930821737,77.0,13.174999952316284
2021-05-28 13:00:00+00:00,86.89999961853027,0.0,81.73570688459608,1.8844444444444448,9.952277885013157,25.48305555555556,2.984722238514158,109.73416666666664,35.465277777777786,791.9214536878795,135.7284164428711,94.45638888888888,95.0,8.980000104109447,219.9517930475871,74.0,14.174999952316284
2021-05-28 14:00:00+00:00,86.89999961853027,22.703125,84.18953800413345,2.23,9.933333211474949,27.48777777777778,3.092444487478998,105.81194444444444,30.931666666666665,794.488913506402,135.89293670654297,94.16166666666666,95.0,7.466027938657338,220.69136528862853,67.75,14.774999618530272
2021-05-28 15:00:00+00:00,87.1500015258789,0.0,86.3547108523051,0.0,9.86513886478212,28.09277777777778,3.583611136343744,100.97361111111113,24.48027777777777,801.4885883246527,136.03359985351562,94.25,95.0,5.498777814573712,222.72386767069509,62.75,15.049999713897703
2021-05-28 16:00:00+00:00,87.37500190734863,9.09375,87.10951445473566,0.0,9.92619448343913,27.747222222222227,3.321777758730782,98.5,21.914722222222224,800.9183098347983,136.25420761108398,94.5,95.0,4.467889046006733,222.4773088963827,58.0,15.724999904632568
2021-05-28 17:00:00+00:00,87.30000305175781,0.0,88.10086423238118,0.0,9.733222025500403,21.12833333333333,3.437361095680131,96.5,19.52472222222222,801.3906417846679,136.78765869140625,94.5,95.0,3.988139000866148,222.60851267496756,66.75,15.524999856948853
2021-05-28 18:00:00+00:00,87.30000305175781,9.203125,87.78181897057428,0.0,9.614416620201537,23.37166666666667,3.795972209175428,95.25,18.794444444444444,800.0086275566948,136.78076934814453,94.19388888888888,95.0,3.609583395653301,222.22461950937915,66.5,15.5
2021-05-28 19:00:00+00:00,87.35000228881836,0.0,87.70717456817627,0.0,9.709305521117315,21.36861111111111,3.5632499831252624,96.92638888888888,20.35305555555556,802.1994295586478,136.51522064208984,94.61111111111111,95.0,4.039027836521466,222.83317541334367,65.0,14.824999809265137
2021-05-28 20:00:00+00:00,87.35000228881836,7.796875,86.52816065470378,0.0,9.74491675959693,19.19472222222222,3.4814444308148493,100.25,25.326666666666664,799.6699764845105,136.45215606689453,94.66611111111112,95.0,5.409305564694934,222.13054940541596,67.25,14.099999904632568
2021-05-28 21:00:00+00:00,87.0250015258789,7.5,83.48704734802246,1.8758333333333328,9.9067500811153,20.46416666666666,3.1311388891935343,106.70666666666668,32.80222222222222,793.0266308424207,136.34072875976562,94.45611111111111,95.0,8.071222559875912,220.2851754294502,68.25,13.474999904632568
2021-05-28 22:00:00+00:00,86.82500076293945,0.0,84.79594546424018,0.8666666666666667,10.141583265993331,20.46,3.1138888477616846,104.5,29.668333333333337,796.9152177429197,136.3730125427246,94.59111111111112,95.0,7.015944535599815,221.36533869425463,68.25,12.875
2021-05-28 23:00:00+00:00,86.75,10.203125,84.51737651189168,0.0,10.19094437652164,20.192777777777778,2.819805559515953,103.47416666666666,29.80305555555555,796.6359755282931,136.55025100708008,93.98,95.0,6.976833425362905,221.28777193705247,74.5,12.0
2021-05-29 00:00:00+00:00,86.79999923706055,0.0,85.136276834276,1.0016666666666667,9.968999982410006,19.992222222222225,2.9885555200444323,103.94555555555556,29.040277777777774,799.8709350077308,136.56114196777344,94.31277777777775,95.0,6.739916896952524,222.15963208940295,79.0,11.600000143051147
2021-05-29 01:00:00+00:00,86.9000015258789,0.0,84.65608171886868,1.7041666666666666,10.322166517575582,21.15361111111111,2.960611095991399,104.9375,31.363055555555555,796.8619608222111,136.39776611328125,94.33,95.0,7.411889045106041,221.3505453067356,80.0,11.075000047683716
2021-05-29 02:00:00+00:00,86.8499984741211,22.59375,83.30890874650743,0.7830555555555556,10.113889072206288,21.87944444444444,3.044138858119648,107.12277777777778,32.96055555555555,791.4738566758897,136.99457931518555,94.44277777777778,95.0,8.1553890812397,219.853850110372,80.25,10.599999904632568
2021-05-29 03:00:00+00:00,86.875,0.0,82.64218329959445,3.032777777777778,10.081472203996446,20.48805555555555,3.189222214155726,108.10694444444444,34.08527777777777,791.9379083591035,136.55784606933594,94.45416666666668,95.0,8.421472420427534,219.9827528381348,81.5,10.25
2021-05-29 04:00:00+00:00,86.82500076293945,0.0,83.87444483439128,0.6411111111111111,10.101499886247847,20.7975,3.037055557303958,106.45833333333331,32.37444444444444,793.0941766018337,136.34958267211914,94.61388888888888,95.0,7.72177783621682,220.2013110987346,85.25,10.375
2021-05-29 05:00:00+00:00,86.72500038146973,0.0,83.36519534005059,3.2022222222222223,10.092166805797152,22.31,3.1318888870875043,106.47749999999998,32.94166666666666,793.1429098341199,136.4820213317871,94.50555555555556,95.0,8.019583559830984,220.31747560289176,87.25,9.724999904632568
2021-05-29 06:00:00+00:00,86.85000038146973,36.0,81.53688839170667,0.0,10.027111051612431,23.427222222222213,2.904388884968228,111.17333333333336,37.10472222222222,790.2853045993379,136.27138900756836,94.28416666666668,95.0,9.441139078537624,219.52230748070625,87.25,10.100000143051147
2021-05-29 07:00:00+00:00,86.87500190734863,0.0,82.70749855041504,1.201111111111111,10.083472340901691,17.88055555555556,3.098833302060763,109.1913888888889,34.2975,790.2048628573948,136.3327674865723,94.26305555555555,95.0,8.641500047842662,219.4157039048937,83.25,11.150000095367432
2021-05-29 08:00:00+00:00,86.82500076293945,16.203125,83.48043548372057,2.2794444444444446,9.99258338689804,18.943888888888893,3.263750004404121,107.65333333333334,33.16777777777778,792.4890218098957,135.71417999267578,94.175,95.0,8.081055749257406,220.13584013197163,79.75,11.824999809265137
2021-05-29 09:00:00+00:00,86.80000305175781,0.0,84.21078755060832,0.5997222222222223,10.002833379904429,21.3675,3.04163892649942,106.9777777777778,32.30194444444444,794.9283466423881,135.50142669677734,94.81944444444444,95.0,7.790916761424805,220.814594921536,81.0,12.175000190734863
2021-05-29 10:00:00+00:00,87.07499885559082,19.5,84.73666338602702,0.3494444444444444,10.151250028875138,22.885,3.1448055522971683,104.84166666666668,30.717499999999998,796.2580153910317,135.6195411682129,94.21,95.0,7.260000068346659,221.0341708755493,85.75,12.274999856948853
2021-05-29 11:00:00+00:00,87.02499961853027,0.0,84.80501162423027,2.18,10.201527902020349,26.239444444444445,2.863388907710711,105.21611111111112,30.479166666666664,798.173802066379,135.7608642578125,94.67722222222224,95.0,7.13336122115453,221.7149457761977,83.25,12.775000095367432
2021-05-29 12:00:00+00:00,87.19999694824219,0.0,85.36220283932155,0.0,10.102916620042588,26.068055555555556,2.8288333276907607,103.77638888888887,28.63083333333333,799.5194501410588,135.61554336547852,94.5,95.0,6.605611160993576,222.0887363688152,83.0,13.149999856948853
2021-05-29 13:00:00+00:00,87.19999694824219,16.40625,85.90372194925943,0.0,9.691388776832154,26.716944444444444,3.5764999332030616,100.57083333333334,26.15388888888889,801.4628104994032,135.66241455078125,94.6827777777778,95.0,5.693444434536828,222.6285587904189,81.75,13.400000095367432
2021-05-29 14:00:00+00:00,87.0,0.0,87.19961318333942,0.0,9.96275003698137,23.48916666666667,3.454055586391025,99.33,23.292222222222225,801.3924580891928,135.49552154541016,94.02666666666669,95.0,4.762777809434468,222.6090168592665,75.25,14.924999952316284
2021-05-29 15:00:00+00:00,87.0,9.390625,88.09286038716634,0.0,9.627472307682035,23.409444444444443,4.118916694985495,96.85694444444444,18.385,801.3415232510037,136.1652069091797,94.555,95.0,3.614916763703029,222.5948684565227,67.5,16.12499976158142
2021-05-29 16:00:00+00:00,87.0,0.0,88.31189054277209,0.0,9.299999952316284,24.8725,4.427638969818751,97.25,16.805833333333332,801.3299753485785,136.46299743652344,94.25,95.0,3.2278611454698773,222.5916605885824,67.0,16.549999713897705
2021-05-29 17:00:00+00:00,87.0,8.703125,88.85149721569485,0.0,8.648638835218218,25.751388888888886,4.961500041617287,97.0,14.444444444444445,800.9878900316028,136.47190475463867,94.0,95.0,2.62255563961135,222.41076758914528,60.25,17.424999713897705
2021-05-29 18:00:00+00:00,87.0,0.0,89.02964951197306,0.0,8.68366663614909,23.551388888888887,5.479750066598257,97.25,14.155277777777778,800.4204521179198,136.3756866455078,94.46666666666668,95.0,2.4227777987718584,222.33901518503836,57.0,17.97499990463257
2021-05-29 19:00:00+00:00,87.1500015258789,0.0,88.41963738335504,0.0,8.802444523705375,20.87416666666667,4.928083363903895,95.0,16.056666666666665,800.9937904018827,136.59647369384766,94.5,95.0,2.8537223100662232,222.48353073543976,55.75,17.675000190734863
2021-05-29 20:00:00+00:00,87.1500015258789,8.703125,87.43138555102878,0.0,9.435555535157524,24.434722222222227,3.9319444481862913,98.0,19.55388888888889,801.9665912882487,136.47180557250977,94.51055555555556,95.0,3.493638939128982,222.76849826388892,72.25,16.049999952316284
2021-05-29 21:00:00+00:00,87.0,0.0,86.56728105545044,0.0,9.801194440258872,19.691666666666663,3.34305557668209,99.49944444444444,24.06027777777778,799.9188066948784,136.5235710144043,94.6527777777778,95.0,4.978611106475194,222.19966899447977,72.0,15.024999856948853
2021-05-29 22:00:00+00:00,87.30000305175781,9.59375,85.94516615549723,0.0,9.680722184181212,20.612222222222226,3.391472194923295,101.0,25.945277777777772,799.1163940260145,136.4967384338379,94.14722222222224,95.0,5.646361247830922,221.97677620357945,71.0,15.025000095367432
2021-05-29 23:00:00+00:00,87.30000305175781,0.0,85.87763811959161,0.0,9.954749918778738,21.98166666666667,3.159499995046192,102.46916666666668,25.89166666666667,800.4133120727539,136.5387954711914,94.25,95.0,5.790416813956367,222.33703151279036,82.5,14.37499976158142
2021-05-30 00:00:00+00:00,87.10000038146973,0.0,86.4701833428277,0.0,9.779750162495509,21.706666666666667,3.4916944745514127,98.5,24.35083333333333,801.1706113349067,136.75432205200195,94.16277777777778,95.0,5.484583348035812,222.5473925908407,73.5,14.700000047683716
2021-05-30 01:00:00+00:00,87.0,0.0,86.09586694081625,0.0,9.71888896677229,20.368611111111107,3.464000020192729,100.05833333333334,26.10861111111111,800.904931657579,136.6151008605957,94.45055555555555,95.0,5.705361141231324,222.47359273698603,68.75,14.674999952316284
2021-05-30 02:00:00+00:00,87.0,0.0,85.94750681559245,0.0,9.85405558877521,21.053888888888885,3.3369722166988582,101.78861111111112,25.939444444444447,800.1994403923882,136.6308822631836,94.33444444444444,95.0,5.562500118017196,222.2776228290134,72.25,13.349999904632568
2021-05-30 03:00:00+00:00,87.4000015258789,0.0,85.80164553324381,0.0,9.825000047683716,21.829444444444448,3.263944462471538,101.26944444444445,27.858055555555552,801.4016262647841,136.69349670410156,94.6011111111111,95.0,6.103944577376047,222.611563504537,64.5,13.075000047683716
2021-05-30 04:00:00+00:00,87.37500190734863,31.203125,85.93751131269667,0.0,9.961000041961672,21.666666666666668,3.2743333092663023,101.28611111111113,27.046111111111117,800.5567858039005,136.5595474243164,94.36111111111111,95.0,5.86511130174001,222.37688577863912,62.75,12.974999904632568
2021-05-30 05:00:00+00:00,87.30000305175781,0.0,85.43999481201172,0.2405555555555555,10.250555561913384,21.337499999999995,2.899194471736749,103.25,27.59111111111111,795.2843080647783,136.50265884399414,94.21333333333332,95.0,6.365472283230886,220.9123078325061,69.75,12.924999713897703
2021-05-30 06:00:00+00:00,87.1500015258789,15.59375,84.13162114249334,1.3422222222222222,9.880833299954736,21.45611111111112,3.1526666531960177,106.32916666666668,31.546388888888888,795.927072652181,136.5214614868164,94.29833333333332,95.0,7.441416754987504,221.09085359785297,71.5,12.825000047683716
2021-05-30 07:00:00+00:00,86.85000228881836,0.0,85.35390983793471,0.0,10.245444370375738,21.525,2.7731666404671143,105.3013888888889,29.051388888888887,798.987978346083,136.29502868652344,94.0,95.0,6.590527852508758,221.9359563446045,66.25,13.525000095367432
2021-05-30 08:00:00+00:00,87.2249984741211,11.703125,86.4470717493693,0.0,9.72463894473182,23.920555555555552,3.5935833782619904,100.68,24.94305555555556,801.1292045254175,136.71142578125,94.5,95.0,5.413833524121178,222.5358906088935,65.0,14.650000095367432
2021-05-30 09:00:00+00:00,87.14999771118164,0.0,85.51389942593045,2.96,10.096500085459816,28.25722222222222,3.1657777590884093,103.15472222222223,26.46194444444445,798.9327528889972,136.23411178588867,93.64833333333334,95.0,5.97177791900105,221.925765385098,65.5,14.825000047683716
2021-05-30 10:00:00+00:00,86.97500038146973,9.5,82.6404426659478,2.173055555555556,10.310888823668163,27.807222222222222,2.9831389053165918,109.12472222222225,34.90611111111111,788.6566664971244,135.9269905090332,94.36277777777778,95.0,8.471500172217686,219.0294075096978,69.5,14.49999976158142
2021-05-30 11:00:00+00:00,87.0,11.703125,83.29008202022976,2.581666666666667,10.149249839517807,22.764166666666657,3.021083332399527,106.74305555555554,33.447777777777766,790.4600917731387,136.25883102416992,94.4661111111111,95.0,8.131944501664904,219.57224814097088,84.75,13.049999713897703
2021-05-30 12:00:00+00:00,86.92500114440918,0.0,84.95784498850506,1.5741666666666665,10.102444294823542,22.188333333333333,2.912083320915699,104.57861111111112,29.714166666666664,795.208519270155,136.25314331054688,94.39888888888888,95.0,7.0723889834351,221.00514421674956,87.5,13.350000143051147
2021-05-30 13:00:00+00:00,87.0,11.703125,87.59508829116821,0.0,10.1735001595815,22.114166666666662,3.2301111417346533,99.06833333333331,21.567222222222224,801.4063133578828,135.91790008544922,93.96277777777776,95.0,4.613944641086791,222.6128652487861,72.25,15.40000033378601
2021-05-30 14:00:00+00:00,87.0,8.5,87.70545113033718,0.0,9.719000289175248,23.078611111111112,3.69638887203402,98.75,19.18027777777778,800.7305100165477,136.14660263061523,94.0,95.0,3.977388944427173,222.4251421101888,62.0,17.324999809265137
2021-05-30 15:00:00+00:00,87.0,0.0,87.75649503072103,0.0,9.625,23.53833333333333,3.393611111442248,97.5,19.70583333333333,800.8248752000596,136.05293655395508,93.99333333333334,95.0,3.892166721423467,222.4513547388713,71.25,16.725000381469727
2021-05-30 16:00:00+00:00,87.0,0.0,87.74499130249023,0.0,9.692277754147849,22.816388888888888,3.574805527395672,97.5,19.174166666666668,801.272977481418,136.38701248168945,94.2372222222222,95.0,4.029194504883554,222.57582764943453,82.25,15.149999856948853
2021-05-30 17:00:00+00:00,87.0,0.0,88.06479166666668,0.0,9.745000106493633,26.169722222222223,3.690055593384637,98.25,19.435277777777777,801.0884620836044,136.27677536010742,94.25,95.0,3.911361217631234,222.52457288106288,81.5,15.349999904632568
2021-05-30 18:00:00+00:00,87.0,0.0,87.73652423858641,0.0,10.012138948175645,24.80027777777778,3.498694407145183,98.245,20.91166666666667,800.2783102077907,136.1087248738607,94.31888888888888,95.0,4.095583374566502,222.29058034261075,81.5,15.474999904632568
2021-05-30 19:00:00+00:00,87.0,0.0,87.20976670795017,0.0,10.239111133151583,19.732222222222223,2.997805540528562,97.25,21.21972222222222,802.1476941596137,136.1063690185547,94.2038888888889,95.0,4.343750099341074,222.8188049146864,80.0,15.674999952316284
2021-05-30 20:00:00+00:00,87.0,21.59375,85.88158639060126,0.0,9.709083449840548,23.55638888888889,3.221499984926647,100.43555555555557,25.650277777777784,800.664376559787,136.2552490234375,94.80666666666669,95.0,5.468916821082433,222.553999502394,82.5,15.399999856948853
2021-05-30 21:00:00+00:00,87.22500228881836,0.0,86.87713412178886,0.0,9.855305485725404,22.767499999999995,3.300555504494244,98.5,23.446388888888883,800.8445510694714,136.35640716552734,94.33444444444444,95.0,4.990000106096267,222.45682065751825,76.0,15.774999618530272
2021-05-30 22:00:00+00:00,87.30000305175781,10.796875,87.40633563995361,0.0,10.027861118051742,25.416666666666664,3.247055544786983,98.25,21.960833333333333,800.705223642985,136.33736038208008,94.25,95.0,4.408333387242423,222.41811837514248,74.75,16.074999809265137
2021-05-30 23:00:00+00:00,87.2249984741211,0.0,87.12186110390557,0.0,9.987249965932632,25.736666666666668,3.0960555547475823,100.3875,21.635,801.7615782843693,136.51024627685547,94.25,95.0,4.322250056796604,222.6811956956652,81.0,15.400000095367432
2021-05-31 00:00:00+00:00,87.19999694824219,0.0,87.77872696770562,0.0,9.716611032485964,25.94333333333333,3.484111101693577,97.5,19.959722222222226,801.0566718207466,136.5299530029297,94.31666666666666,95.0,3.932722238500913,222.5157430521647,75.0,16.00000023841858
2021-05-31 01:00:00+00:00,87.19999694824219,0.0,87.47122028138904,0.0,9.903972188995944,24.27361111111111,3.074638919101821,99.39861111111112,21.515277777777776,800.6887204488116,136.51866912841797,93.96666666666668,95.0,4.456555719905429,222.51200633578836,82.25,15.375
2021-05-31 02:00:00+00:00,87.19999694824219,0.0,86.66780616760254,0.0,9.982583233250512,23.11777777777778,3.144083314935367,99.5,23.697222222222223,800.4520659891764,136.4018592834473,94.63555555555556,95.0,4.922138877709706,222.3450191116334,84.75,14.799999952316284
2021-05-31 03:00:00+00:00,87.19999694824219,20.703125,86.7036005338033,0.0,9.974527642991807,23.19166666666667,3.4097222009301187,100.56388888888888,23.7975,801.5879012044268,136.40441131591797,94.61222222222224,95.0,4.981389040549596,222.66330631679963,76.75,15.399999856948853
2021-05-31 04:00:00+00:00,87.0,0.0,86.96099724027846,0.0,9.755972256130642,22.90055555555556,3.2413610786861837,99.75,22.48027777777777,800.580682000054,136.44325637817383,94.18444444444444,95.0,4.658333390023972,222.38352376302092,72.75,15.724999904632568
2021-05-31 05:00:00+00:00,87.0999984741211,0.0,86.97727797826131,0.0,10.134111142158506,23.534166666666668,2.9986944733063376,98.0,23.35722222222222,802.355419192844,136.5059814453125,94.25,95.0,4.61019449353218,222.876506360372,76.25,15.0
2021-05-31 06:00:00+00:00,86.99999809265137,18.296875,86.23620424482557,1.985,10.032805394596526,23.136944444444435,3.188666666812366,101.2513888888889,25.74111111111111,799.9759711880153,136.51499938964844,93.97611111111112,95.0,5.786472293800777,222.2155481847128,79.0,14.950000047683716
2021-05-31 07:00:00+00:00,87.20000076293945,0.0,86.0047451570299,0.0,9.843222258620791,22.98638888888889,3.333416664799054,99.81944444444444,25.877222222222223,801.0162302992077,136.37275314331055,93.77666666666669,95.0,5.487888946665658,222.50450902303064,79.25,15.075000047683716
2021-05-31 08:00:00+00:00,87.07500076293945,10.40625,88.01690662384033,0.0,9.768055614895292,23.555833333333336,3.567138898438877,97.49583333333334,19.39444444444445,800.4578863694934,136.01010131835938,94.5,95.0,4.018083398077224,222.34941353268096,73.5,17.074999570846558
2021-05-31 09:00:00+00:00,87.30000305175781,0.0,87.22419440375435,0.0,9.436111079321966,18.30277777777778,3.883166623678472,97.0,21.336388888888887,799.1609026251898,135.87366104125977,93.95166666666664,95.0,4.325111125707626,221.9891403918797,72.5,17.42500066757202
2021-05-31 10:00:00+00:00,87.30000305175781,0.0,87.47901910569932,0.0,9.789583366711934,19.665,3.539277798467213,96.75,20.49,802.7035172017413,136.12717056274414,94.68166666666669,95.0,4.185139003793399,222.973200009664,72.75,17.0
2021-05-31 11:00:00+00:00,87.32500267028809,0.0,87.89914412604438,0.0,9.61444433927536,21.08055555555556,3.940333294669787,98.5,19.953888888888887,801.0451925998264,136.05041122436523,94.5,95.0,3.842444545957777,222.66128840976293,69.5,18.0
2021-05-31 12:00:00+00:00,87.4000015258789,0.0,88.0806863530477,0.0,9.54061115688748,22.016111111111115,3.945055605040656,96.75,18.491666666666667,800.1644168599446,136.0719985961914,94.04444444444444,95.0,3.520500037603908,222.26789433373352,67.5,18.375
2021-05-31 13:00:00+00:00,87.4000015258789,17.796875,88.19327624003093,0.0,9.308111308945549,19.550833333333333,3.942916649844912,96.5,18.547500000000003,802.4872272576227,135.84427642822266,94.5,95.0,3.4519167408678264,222.91311937544083,69.0,18.125
2021-05-31 14:00:00+00:00,87.4000015258789,0.0,88.22849728690255,0.0,9.422888867590164,22.49388888888889,3.837055532799827,96.75,17.558333333333334,800.3646763271754,136.0708465576172,94.25,95.0,3.3061944494644804,222.32352159712056,69.0,18.24999952316284
2021-05-31 15:00:00+00:00,87.4000015258789,0.0,88.5097204208374,0.0,9.36961122777727,30.891944444444444,4.040305561423302,96.75,16.57,801.3242247348362,135.7836151123047,94.5,95.0,3.111861096289423,222.59006290435795,66.5,18.59999942779541
2021-05-31 16:00:00+00:00,87.4000015258789,0.0,88.64536340501574,0.0,9.262889035807715,32.237500000000004,4.292722220222156,96.75,16.561111111111114,801.808303443061,135.90931701660156,94.48666666666666,95.0,3.034305627081129,222.7245294231839,65.0,18.90000009536743
2021-05-31 17:00:00+00:00,87.4000015258789,14.109375,88.84855580012004,0.0,9.055361212359534,30.89944444444445,5.2139444009463,97.5,15.207499999999998,801.3319273715547,136.02237701416016,94.5,95.0,2.899999976158142,222.5922025171916,68.25,19.324999809265137
2021-05-31 18:00:00+00:00,87.19999694824219,0.0,88.73082720650567,0.0,9.262527893649208,26.031666666666663,4.552555536031723,96.75,15.572222222222225,800.9891956583657,136.40420150756836,94.0,95.0,2.912972244686551,222.49699977450908,78.0,18.37500047683716
2021-05-31 19:00:00+00:00,87.19999694824219,0.0,88.91081267674764,0.0,8.989916745291817,24.70583333333333,4.885416697263717,97.5,15.70722222222222,802.5292251417371,136.34701919555664,94.5,95.0,2.578833369082875,222.92478527916805,74.5,18.625
2021-05-31 20:00:00+00:00,87.19999694824219,0.0,88.31901472939386,0.0,9.281888899538252,24.64805555555556,4.105666631923782,97.07777777777778,16.545277777777777,801.4015087721083,136.4941864013672,94.42888888888888,95.0,3.2100278517935017,222.61153098636208,77.25,18.40000009536743
2021-05-31 21:00:00+00:00,87.19999694824219,11.890625,88.34041917588976,0.0,9.726999940342372,25.740277777777774,3.917333332498868,98.5,17.773611111111112,800.660047946506,136.2493133544922,93.89777777777778,95.0,3.553027793235249,222.4041807174683,80.0,17.625000476837158
2021-05-31 22:00:00+00:00,87.19999694824219,0.0,88.0903195868598,0.0,9.611638745201958,26.802499999999995,4.155722228950924,96.75,17.576666666666668,803.3413479614256,136.67620468139648,94.75,95.0,3.153194505969683,223.1489863544041,74.0,18.550000190734863
