Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (°C),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (°C),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (°C),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (°C),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (°C)
2021-05-31 23:00:00+00:00,87.19999694824219,0.0,88.14512997521294,0.0,9.464749910301633,22.55250000000001,3.888027719259262,97.75,18.126388888888886,800.3316357252331,136.49130630493164,93.99722222222222,95.0,3.569944427410761,222.31434395260288,72.75,18.65000009536743
2021-06-01 00:00:00+00:00,87.2750015258789,0.0,88.17557033962673,0.0,9.26852797375785,21.20694444444445,4.139111104872492,98.0,17.485,799.8289090135361,136.63765335083008,94.75,95.0,3.087083429495493,222.1733090888129,76.25,17.90000009536743
2021-06-01 01:00:00+00:00,87.30000305175781,0.0,88.10043247010972,0.0,9.3235834119055,20.74194444444445,4.11552778104941,95.0,17.9825,802.3199974229599,136.6069679260254,94.23333333333332,95.0,3.511666703489092,222.8666668616401,73.25,18.27500009536743
2021-06-01 02:00:00+00:00,87.30000305175781,0.0,88.16479413350423,0.0,9.628249974515704,21.731666666666666,3.9046111252572806,97.25,18.70416666666667,800.67074412028,136.6384162902832,94.5,95.0,3.501166760126749,222.40854138692225,72.75,18.34999942779541
2021-06-01 03:00:00+00:00,87.30000305175781,0.0,87.96694225947061,0.0,9.574722033076815,22.73111111111111,3.631388810276985,98.25,20.261388888888888,801.8204060024683,136.58114624023438,94.0,95.0,3.6645556905534535,222.72789101918545,75.0,17.59999990463257
2021-06-01 04:00:00+00:00,87.30000305175781,21.703125,87.73339450412325,0.0,9.88683339410358,24.516944444444444,3.3632222540511028,99.25,21.128611111111116,800.9564517550998,136.68325805664062,94.70861111111113,95.0,4.213250058558252,222.4892929712932,77.5,16.875000476837158
2021-06-01 05:00:00+00:00,87.30000305175781,0.0,87.60590767542521,0.0,10.261361109945508,24.776666666666667,3.255000030265914,96.0,20.523611111111112,801.6316960313584,136.9248046875,94.0,95.0,3.895472296277682,222.6754719289145,78.0,16.600000381469727
2021-06-01 06:00:00+00:00,87.20000076293945,0.0,87.30950190650093,0.0,9.810555645359884,22.649722222222223,3.4703888422250757,100.24305555555556,22.052222222222223,801.1559628804525,136.58589553833008,94.06666666666666,95.0,4.832694460683399,222.51924977620445,78.0,16.65000057220459
2021-06-01 07:00:00+00:00,87.0999984741211,15.0,87.10909499486287,0.0,9.844777822494503,24.27777777777777,3.422749968965848,99.0125,22.51972222222222,799.5473680114748,136.1710548400879,94.75,95.0,4.628277836706904,222.0964915763008,75.25,17.200000286102295
2021-06-01 08:00:00+00:00,87.0999984741211,6.203125,87.98109817504883,0.0,9.435027646488614,26.260277777777773,3.817277789380815,97.5,18.43,802.1880263434514,136.04671478271484,94.25,95.0,3.5576944994264177,222.83000814225943,76.75,16.97499990463257
2021-06-01 09:00:00+00:00,87.0999984741211,0.0,88.07460462782117,0.0,9.375999970436096,25.97222222222222,4.108472186525662,96.75,18.239166666666662,802.1630288696286,135.692138671875,94.56666666666666,95.0,3.177666671276093,222.79709208594437,74.75,17.750000476837158
2021-06-01 10:00:00+00:00,87.0999984741211,0.0,88.81757446289062,0.0,9.308555857340494,22.181111111111115,3.895555657545725,97.41444444444444,16.155833333333334,805.2762492370606,135.61995880126952,94.0,95.0,2.81588893228107,223.68638420104983,67.25,19.32500028610229
2021-06-01 11:00:00+00:00,87.0999984741211,0.0,87.7138470755683,0.0,9.697610954443611,22.558055555555555,3.582583276099629,97.0,19.831666666666667,802.1566079033746,135.44418334960938,94.28888888888888,95.0,3.938388876782523,222.89063315921365,69.5,19.550000190734863
2021-06-01 12:00:00+00:00,87.0999984741211,11.203125,87.67576976352268,0.0,9.789722111490036,24.358888888888888,3.350833298762639,97.75,20.04777777777777,802.4358007473413,135.38200759887695,94.52222222222224,95.0,3.8524444376097775,222.89883466084808,67.5,20.22499990463257
2021-06-01 13:00:00+00:00,87.0999984741211,0.0,87.84943993250529,0.0,9.548583223289912,38.360833333333325,3.704527769353655,98.25,19.035833333333336,802.3882194858124,135.2211456298828,94.94777777777776,95.0,3.927888951632712,222.9441824807062,65.75,20.699999809265137
2021-06-01 14:00:00+00:00,87.39999961853027,0.0,88.47199162801107,0.0,9.527249935997858,36.14083333333333,4.064833355744679,96.79027777777776,17.330833333333334,801.1267232598199,135.21026992797852,94.1511111111111,95.0,3.129750031961335,222.53249319288477,61.0,21.975000381469727
2021-06-01 15:00:00+00:00,87.5,10.1875,88.75842007954915,0.0,8.726250069936116,23.86583333333333,4.712722224659389,96.5,13.704166666666666,799.6804072062172,135.13792419433594,94.0,95.0,2.3847500977913536,222.13344724867085,57.5,23.149999618530277
2021-06-01 16:00:00+00:00,87.5,0.0,89.28182256062824,0.7666666666666666,8.544416725635529,23.4625,4.898194384177526,97.25,13.336111111111112,799.3117601691351,135.48040390014648,94.0038888888889,95.0,2.2250000834465027,222.03104507870148,52.5,24.45000028610229
2021-06-01 17:00:00+00:00,87.4000015258789,0.0,89.24663338131374,1.0705555555555557,8.941860976881452,23.88555555555556,4.708666670256191,99.0,13.766944444444446,800.3300309583875,135.7550811767578,94.08611111111112,95.0,2.2692499613099626,222.31389828999843,58.0,24.52500009536743
2021-06-01 18:00:00+00:00,87.4000015258789,0.0,89.21109539031983,1.0555555555555554,8.620000333786011,22.875833333333333,5.194222243891822,97.75,13.136944444444444,799.3795597839353,136.3656883239746,94.275,95.0,2.154888849854469,222.04987844255248,54.75,24.824999809265137
2021-06-01 19:00:00+00:00,87.4000015258789,0.0,89.25249671936035,0.0,8.648888698154025,23.283611111111117,4.538194405502743,96.5,13.821944444444444,800.2252257283528,136.20124053955078,94.5,95.0,2.2685000134838957,222.28478574117037,53.5,24.70000028610229
2021-06-01 20:00:00+00:00,87.4000015258789,0.0,89.036755188836,0.9291666666666668,8.953916721608904,23.133055555555558,4.929805602431297,95.75,13.545833333333334,800.9374203491208,136.25918579101562,94.25,95.0,2.434833317796389,222.48261726803256,55.0,24.324999809265137
2021-06-01 21:00:00+00:00,87.4000015258789,0.0,88.85787200927734,1.6394444444444445,8.405777732001411,24.15888888888889,4.97302779449357,96.75,14.487777777777778,800.3276045735674,136.59588623046875,94.25,95.0,2.5655000902546776,222.31322422875303,56.25,23.699999809265137
2021-06-01 22:00:00+00:00,87.10000038146973,0.0,89.05496385574341,0.6838888888888889,8.93072220934762,23.969444444444445,4.715472245547507,96.5,14.713333333333331,800.2939358520506,136.54716110229492,94.36833333333334,95.0,2.6396944648027416,222.3038719177247,64.25,22.600000381469727
2021-06-01 23:00:00+00:00,87.1500015258789,18.3125,88.97445448981391,1.306111111111111,8.898861286905078,23.89583333333333,4.663694426483578,95.5,13.994444444444444,801.840138668484,136.6385269165039,93.885,95.0,2.408027740187115,222.761150317722,61.75,22.02500009536743
2021-06-02 00:00:00+00:00,87.30000305175781,0.0,88.85099792480469,0.0,8.913750048213535,24.66916666666667,4.6024999984767705,97.25,14.523333333333332,800.1435009087455,136.6278533935547,94.5,95.0,2.568333456251356,222.2620841725668,62.0,21.550000190734863
2021-06-02 01:00:00+00:00,87.30000305175781,0.0,89.01249694824219,0.0,8.615749950408935,24.82055555555556,4.450666660136647,96.75,14.585833333333332,800.3991887749565,136.6278533935547,94.25,95.0,2.349999964237213,222.33172336578377,59.25,21.59999990463257
2021-06-02 02:00:00+00:00,87.30000305175781,0.0,89.04323585510255,0.0,8.487222300635443,24.37138888888889,4.95605562739902,96.25,14.127222222222224,800.1627818467883,136.72642517089844,94.33388888888888,95.0,2.4030833487378227,222.26743979983863,66.25,20.0
2021-06-02 03:00:00+00:00,87.30000305175781,0.0,88.64168739318848,0.8925,8.689305537276798,25.761388888888888,4.614861102369097,95.25,14.82916666666667,800.6634276326497,136.8249969482422,94.5,95.0,2.5730000174045564,222.4065082889134,63.75,19.52500009536743
2021-06-02 04:00:00+00:00,87.30000305175781,0.0,88.66572748396132,0.0,9.043055518865586,25.92861111111111,4.245138896041446,95.0,14.78861111111111,801.3398353576661,136.80637741088867,94.0,95.0,2.6533334294954933,222.59439933353008,66.0,19.15000009536743
2021-06-02 05:00:00+00:00,87.30000305175781,0.0,88.63201340993245,0.0,9.13972235441208,26.77444444444444,4.251749986741277,95.75,16.049722222222222,801.1469587537977,136.65558242797852,93.965,95.0,2.988333332538605,222.5408226013184,70.25,18.32500028610229
2021-06-02 06:00:00+00:00,87.30000305175781,17.09375,88.47976075914171,0.0,9.360444609853957,28.100555555555555,4.262777749564913,97.0,16.406388888888888,801.8623510742184,136.4930877685547,94.25,95.0,2.9586945169501835,222.7395428424412,69.0,18.87499952316284
2021-06-02 07:00:00+00:00,31.132445040808783,4.796875,72.00089897791545,1.4066666666666667,0.8720833302537601,1.4666666666666666,8.202305431365968,33.09,6.844444444444444,99.16257968470455,136.5761108356052,79.79583333333332,95.0,2.146611141618341,27.54516104804146,62.0,21.174999713897705
2021-06-02 08:00:00+00:00,0.0,0.0,70.15693474027846,0.0,0.0,0.0,0.0,0.0,0.0,8.789064582463009e-14,135.98419189453125,79.0,95.0,0.1000000014901161,2.4414067908160375e-14,58.333333333333336,22.299999872843426
2021-06-02 09:00:00+00:00,0.0,0.0,68.1199951171875,0.0,0.0,0.0,0.0,0.0,0.0,8.789064582463009e-14,135.61477661132812,79.0,95.0,0.1000000014901161,2.4414067908160375e-14,58.333333333333336,22.299999872843426
2021-06-02 10:00:00+00:00,0.0,0.0,68.1199951171875,0.0,0.0,0.0,0.0,0.0,0.0,8.789064582463009e-14,135.61477661132812,78.0,95.0,0.1000000014901161,2.4414067908160375e-14,58.333333333333336,22.299999872843426
2021-06-02 15:00:00+00:00,0.0,0.0,57.59999847412109,0.0,0.0,0.0,0.0,0.0,0.0,8.789064582463009e-14,135.8825910949707,78.0,95.0,0.1000000014901161,2.4414067908160375e-14,55.333333333333336,25.733333587646484
2021-06-02 16:00:00+00:00,0.0,0.0,57.59999847412109,0.0,0.0,0.0,0.0,0.0,0.0,8.789064582463009e-14,168.03779020521375,77.0,95.0,0.1000000014901161,2.4414067908160375e-14,51.75,27.0
2021-06-02 17:00:00+00:00,0.0,0.0,57.59999847412109,0.0,0.0,0.0,0.0,0.0,0.0,8.789064582463009e-14,159.24085923512777,77.0,95.0,0.1000000014901161,2.4414067908160375e-14,52.25,27.674999713897705
2021-06-02 18:00:00+00:00,0.0,0.0,57.59999847412109,0.0,0.0,0.0,0.0,0.0,0.0,8.789064582463009e-14,153.5822236887614,77.0,95.0,0.1000000014901161,2.4414067908160375e-14,50.0,27.97499990463257
2021-06-02 19:00:00+00:00,0.0,0.0,57.59999847412109,0.0,0.0,0.0,0.0,0.0,0.0,8.789064582463009e-14,152.52810404459635,76.25,95.0,0.1000000014901161,2.4414067908160375e-14,49.5,27.02500009536743
2021-06-02 20:00:00+00:00,0.0,0.0,57.59999847412109,0.0,0.0,0.0,0.0,0.0,0.0,8.789064582463009e-14,151.4410462061564,76.0,95.0,0.1000000014901161,2.4414067908160375e-14,64.25,23.25
2021-06-02 21:00:00+00:00,0.0,0.0,54.058273534774784,0.0,0.0,0.0,0.0,0.0,0.0,8.789064582463009e-14,149.1533515548706,76.0,95.0,0.1000000014901161,2.4414067908160375e-14,69.5,21.22499990463257
2021-06-02 22:00:00+00:00,0.0,0.0,48.68999862670898,0.0,0.0,0.0,0.0,0.0,0.0,8.789064582463009e-14,136.02101135253906,76.0,95.0,0.1000000014901161,2.4414067908160375e-14,72.0,20.549999713897705
2021-06-02 23:00:00+00:00,0.0,0.0,48.68999862670898,0.0,0.0,0.0,0.0,0.0,0.0,8.789064582463009e-14,145.24888313717312,76.0,95.0,0.1000000014901161,2.4414067908160375e-14,75.5,20.074999809265137
2021-06-03 00:00:00+00:00,0.0,0.0,48.68999862670898,0.0,0.0,0.0,0.0,0.0,0.0,8.789064582463009e-14,136.11106872558594,76.0,95.0,0.1000000014901161,2.4414067908160375e-14,77.0,19.799999713897705
2021-06-03 01:00:00+00:00,0.0,0.0,48.68999862670898,0.0,0.0,0.0,0.0,0.0,0.0,8.789064582463009e-14,136.11106872558594,75.5,95.0,0.1000000014901161,2.4414067908160375e-14,81.0,19.15000057220459
2021-06-03 02:00:00+00:00,0.0,0.0,48.68999862670898,0.0,0.0,0.0,0.0,0.0,0.0,8.789064582463009e-14,136.11106872558594,75.0,95.0,0.1000000014901161,2.4414067908160375e-14,82.5,18.674999713897705
2021-06-03 03:00:00+00:00,0.0,0.0,48.68999862670898,0.0,0.0,0.0,0.0,0.0,0.0,124.15561465192252,136.3968048095703,75.0,95.0,5.2388056185696685,34.48767074371109,83.5,17.600000381469727
2021-06-03 04:00:00+00:00,0.0,0.0,48.68999862670898,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.59738540649414,75.0,95.0,0.0,0.0006562499911524355,86.0,16.499999523162842
2021-06-03 05:00:00+00:00,0.0,0.0,44.24324798583984,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.49661254882812,75.0,95.0,0.0,0.0006562499911524355,87.0,16.625000476837158
2021-06-03 06:00:00+00:00,0.0,0.0,40.21999740600586,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.3299674987793,75.0,95.0,0.0,0.0006562499911524355,86.25,15.975000143051147
2021-06-03 07:00:00+00:00,0.0,0.109375,40.21999740600586,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.4959716796875,75.0,95.0,0.0,0.0006562499911524355,85.25,15.825000047683716
2021-06-03 08:00:00+00:00,0.0,0.0,40.21999740600586,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.56675338745117,74.0,95.0,0.0,0.0006562499911524355,84.0,16.125000476837158
2021-06-03 09:00:00+00:00,0.0,0.0,40.21999740600586,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.42316436767578,74.0,95.0,0.0,0.0006562499911524355,77.5,17.725000381469727
2021-06-03 10:00:00+00:00,0.0,0.0,40.21999740600586,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.09495544433594,74.0,95.0,0.0,0.0006562499911524355,74.75,18.699999809265137
2021-06-03 11:00:00+00:00,0.0,0.0,40.21999740600586,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.09495544433594,73.5,95.0,0.0,0.0006562499911524355,73.5,19.77500009536743
2021-06-03 12:00:00+00:00,0.0,0.0,40.21999740600586,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,135.82080078125,73.0,95.0,0.0,0.0006562499911524355,74.5,19.550000190734863
2021-06-03 13:00:00+00:00,0.0,0.0,37.30908943600125,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,135.84137344360352,73.0,95.0,0.0,0.0006562499911524355,67.75,21.70000028610229
2021-06-03 14:00:00+00:00,0.0,0.0,35.32999801635742,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,135.8728485107422,73.0,95.0,0.0,0.0006562499911524355,73.0,20.050000190734863
2021-06-03 15:00:00+00:00,0.0,0.0,35.32999801635742,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,135.82833862304688,73.0,95.0,0.0,0.0006562499911524355,71.5,21.05000066757202
2021-06-03 16:00:00+00:00,0.0,0.0,35.32999801635742,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.18656158447266,73.0,95.0,0.0,0.0006562499911524355,69.5,21.47499990463257
2021-06-03 17:00:00+00:00,0.0,0.0,35.32999801635742,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.2571563720703,73.0,95.0,0.0,0.0006562499911524355,63.75,22.424999713897705
2021-06-03 18:00:00+00:00,0.0,0.0,35.32999801635742,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.34810256958008,72.0,95.0,0.0,0.0006562499911524355,63.25,22.0
2021-06-03 19:00:00+00:00,0.0,0.0,35.32999801635742,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.3848419189453,72.0,95.0,0.0,0.0006562499911524355,67.0,21.37499952316284
2021-06-03 20:00:00+00:00,0.0,0.0,35.32999801635742,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.40411376953125,72.0,95.0,0.0,0.0006562499911524355,66.75,21.15000009536743
2021-06-03 21:00:00+00:00,0.0,0.0,34.01309793048435,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.59465789794922,71.5,95.0,0.0,0.0006562499911524355,63.0,19.59999942779541
2021-06-03 22:00:00+00:00,0.0,0.0,32.98999786376953,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.68325805664062,71.0,95.0,0.0,0.0006562499911524355,58.5,17.649999618530273
2021-06-03 23:00:00+00:00,0.0,0.0,32.98999786376953,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.63330078125,71.0,95.0,0.0,0.0006562499911524355,63.5,16.22499990463257
2021-06-04 00:00:00+00:00,0.0,0.0,32.98999786376953,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.65921783447266,71.0,95.0,0.0,0.0006562499911524355,67.25,15.125
2021-06-04 01:00:00+00:00,0.0,0.0,32.98999786376953,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.78821182250977,71.0,95.0,0.0,0.0006562499911524355,70.25,14.300000190734863
2021-06-04 02:00:00+00:00,0.0,0.0,32.98999786376953,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.83126068115234,71.0,95.0,0.0,0.0006562499911524355,73.75,13.5
2021-06-04 03:00:00+00:00,0.0,0.0,32.98999786376953,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.7226219177246,71.0,95.0,0.0,0.0006562499911524355,75.5,12.900000095367432
2021-06-04 04:00:00+00:00,0.0,0.0,32.98999786376953,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.9407081604004,70.0,95.0,0.0,0.0006562499911524355,78.25,12.225000143051147
2021-06-04 05:00:00+00:00,0.0,0.0,31.40555493036906,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,137.06262588500977,70.0,95.0,0.0,0.0006562499911524355,80.25,11.700000047683716
2021-06-04 06:00:00+00:00,0.0,0.0,31.149999618530277,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.51026916503906,70.0,95.0,0.0,0.0006562499911524355,80.75,11.724999904632568
2021-06-04 07:00:00+00:00,0.0,0.0,31.149999618530277,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.79176712036133,69.5,95.0,0.0,0.0006562499911524355,80.0,11.974999904632568
2021-06-04 08:00:00+00:00,0.0,0.0,31.149999618530277,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.17145919799805,69.0,95.0,0.0,0.0006562499911524355,78.0,12.549999952316284
2021-06-04 09:00:00+00:00,0.0,0.0,31.149999618530277,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.2350311279297,69.0,95.0,0.0,0.0006562499911524355,74.75,13.50000023841858
2021-06-04 10:00:00+00:00,0.0,0.0,31.149999618530277,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.31178283691406,69.0,95.0,0.0,0.0006562499911524355,70.25,14.525000095367432
2021-06-04 11:00:00+00:00,0.0,0.0,31.149999618530277,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.34045028686523,69.0,95.0,0.0,0.0006562499911524355,67.25,15.274999856948853
2021-06-04 12:00:00+00:00,0.0,0.0,31.149999618530277,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.32669067382812,69.0,95.0,0.0,0.0006562499911524355,63.0,16.84999990463257
2021-06-04 13:00:00+00:00,0.0,0.0,30.10314784367879,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.4241943359375,69.0,95.0,0.0,0.0006562499911524355,68.75,16.174999952316284
2021-06-04 14:00:00+00:00,0.0,0.0,29.889997482299805,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.61762619018555,68.75,95.0,0.0,0.0006562499911524355,74.75,15.400000095367432
2021-06-04 15:00:00+00:00,0.0,0.0,29.889997482299805,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.70805740356445,68.0,95.0,0.0,0.0006562499911524355,73.0,15.275000095367432
2021-06-04 16:00:00+00:00,0.0,0.0,29.889997482299805,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.59400939941406,68.0,95.0,0.0,0.0006562499911524355,69.0,15.674999952316284
2021-06-04 17:00:00+00:00,0.0,0.0,29.889997482299805,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.61173629760742,68.0,95.0,0.0,0.0006562499911524355,65.5,16.22499942779541
2021-06-04 18:00:00+00:00,0.0,0.0,29.889997482299805,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.59144592285156,67.25,95.0,0.0,0.0006562499911524355,67.5,15.849999904632568
2021-06-04 19:00:00+00:00,0.0,0.0,29.889997482299805,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.64992141723633,67.0,95.0,0.0,0.0006562499911524355,68.25,15.649999856948853
2021-06-04 20:00:00+00:00,0.0,0.0,29.889997482299805,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.6212615966797,67.0,95.0,0.0,0.0006562499911524355,77.0,14.125
2021-06-04 21:00:00+00:00,0.0,0.0,29.35999870300293,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.78678131103516,67.0,95.0,0.0,0.0006562499911524355,81.5,13.074999809265137
2021-06-04 22:00:00+00:00,0.0,0.0,29.35999870300293,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.85458755493164,67.0,95.0,0.0,0.0006562499911524355,86.5,12.675000190734863
2021-06-04 23:00:00+00:00,0.0,0.0,29.35999870300293,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.80561065673828,67.0,95.0,0.0,0.0006562499911524355,86.25,12.600000143051147
2021-06-05 00:00:00+00:00,0.0,0.0,29.35999870300293,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.94195938110352,66.75,95.0,0.0,0.0006562499911524355,86.75,12.50000023841858
2021-06-05 01:00:00+00:00,0.0,0.0,29.35999870300293,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.6721076965332,66.0,95.0,0.0,0.0006562499911524355,88.5,12.125
2021-06-05 02:00:00+00:00,0.0,0.0,29.35999870300293,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.93148803710938,66.0,95.0,0.0,0.0006562499911524355,90.25,11.849999904632568
2021-06-05 03:00:00+00:00,0.0,0.0,29.35999870300293,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.69498443603516,66.0,95.0,0.0,0.0006562499911524355,92.25,11.375
2021-06-05 04:00:00+00:00,0.0,0.0,29.35999870300293,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.88030242919922,66.0,95.0,0.0,0.0006562499911524355,92.25,11.175000190734863
2021-06-05 05:00:00+00:00,0.0,0.0,28.939998626708984,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.99065780639648,66.0,95.0,0.0,0.0006562499911524355,93.25,11.0
2021-06-05 06:00:00+00:00,0.0,0.0,28.939998626708984,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.82152557373047,66.0,95.0,0.0,0.0006562499911524355,94.0,11.050000190734863
2021-06-05 07:00:00+00:00,0.0,0.0,28.939998626708984,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.76922988891602,66.0,95.0,0.0,0.0006562499911524355,93.25,11.299999952316284
2021-06-05 08:00:00+00:00,0.0,0.0,28.939998626708984,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.71886444091797,65.75,95.0,0.0,0.0006562499911524355,90.75,11.875
2021-06-05 09:00:00+00:00,0.0,0.0,28.939998626708984,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.4894676208496,65.0,95.0,0.0,0.0006562499911524355,82.25,12.899999856948853
2021-06-05 10:00:00+00:00,0.0,0.0,28.939998626708984,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.56915664672852,65.0,95.0,0.0,0.0006562499911524355,75.75,13.825000047683716
2021-06-05 11:00:00+00:00,0.0,0.0,28.939998626708984,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.4311752319336,65.0,95.0,0.0,0.0006562499911524355,69.5,15.424999952316284
2021-06-05 12:00:00+00:00,0.0,0.0,28.939998626708984,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.33604431152344,64.25,95.0,0.0,0.0006562499911524355,65.25,16.299999713897705
2021-06-05 13:00:00+00:00,0.0,0.0,28.430500030517575,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.33607864379883,64.0,95.0,0.0,0.0006562499911524355,69.25,14.825000047683716
2021-06-05 14:00:00+00:00,0.0,0.0,28.430500030517575,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.49595260620117,64.0,95.0,0.0,0.0006562499911524355,72.0,14.449999809265137
2021-06-05 15:00:00+00:00,0.0,0.0,28.430500030517575,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.2554702758789,64.0,95.0,0.0,0.0006562499911524355,69.75,15.224999904632568
2021-06-05 16:00:00+00:00,0.0,0.0,28.430500030517575,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.31978225708008,64.0,95.0,0.0,0.0006562499911524355,71.0,14.399999856948853
2021-06-05 17:00:00+00:00,0.0,0.0,28.430500030517575,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.48570251464844,64.0,95.0,0.0,0.0006562499911524355,68.75,15.274999856948853
2021-06-05 18:00:00+00:00,0.0,0.0,28.430500030517575,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.66109466552734,64.0,95.0,0.0,0.0006562499911524355,70.5,14.799999713897703
2021-06-05 19:00:00+00:00,0.0,0.0,28.430500030517575,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.56964874267578,64.0,95.0,0.0,0.0006562499911524355,71.5,14.550000190734863
2021-06-05 20:00:00+00:00,0.0,0.0,28.382874965667725,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.45682525634766,63.25,95.0,0.0,0.0006562499911524355,70.25,13.100000143051147
2021-06-05 21:00:00+00:00,0.0,0.0,28.239999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.8724136352539,63.0,95.0,0.0,0.0006562499911524355,73.25,12.774999856948853
2021-06-05 22:00:00+00:00,0.0,0.0,28.239999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.5601348876953,63.0,95.0,0.0,0.0006562499911524355,71.5,12.5
2021-06-05 23:00:00+00:00,0.0,0.0,28.239999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.74210357666016,63.0,95.0,0.0,0.0006562499911524355,72.25,12.200000047683716
2021-06-06 00:00:00+00:00,0.0,0.0,28.239999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.5538215637207,62.5,95.0,0.0,0.0006562499911524355,71.5,11.724999904632568
2021-06-06 01:00:00+00:00,0.0,0.0,28.239999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.94911193847656,62.0,95.0,0.0,0.0006562499911524355,72.0,11.699999809265137
2021-06-06 02:00:00+00:00,0.0,0.0,28.239999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.80985260009766,62.0,95.0,0.0,0.0006562499911524355,72.25,11.650000095367432
2021-06-06 03:00:00+00:00,0.0,0.0,28.239999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,137.0627479553223,62.0,95.0,0.0,0.0006562499911524355,81.75,10.200000047683716
2021-06-06 04:00:00+00:00,0.0,0.0,28.18000078201294,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,137.07583236694336,62.0,95.0,0.0,0.0006562499911524355,90.0,9.674999952316284
2021-06-06 05:00:00+00:00,0.0,0.0,28.000003814697266,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,137.0955696105957,62.0,95.0,0.0,0.0006562499911524355,90.5,9.350000143051147
2021-06-06 06:00:00+00:00,0.0,0.0,28.000003814697266,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.47761154174805,62.0,95.0,0.0,0.0006562499911524355,91.0,9.100000143051147
2021-06-06 07:00:00+00:00,0.0,0.0,28.000003814697266,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.54635620117188,62.0,95.0,0.0,0.0006562499911524355,89.0,9.424999952316284
2021-06-06 08:00:00+00:00,0.0,0.0,28.000003814697266,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.32060623168945,61.5,95.0,0.0,0.0006562499911524355,85.75,10.0
2021-06-06 09:00:00+00:00,0.0,0.0,28.000003814697266,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.5205078125,61.0,95.0,0.0,0.0006562499911524355,80.5,10.700000047683716
2021-06-06 10:00:00+00:00,0.0,0.0,28.000003814697266,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.57256317138672,61.0,95.0,0.0,0.0006562499911524355,80.75,10.700000047683716
2021-06-06 11:00:00+00:00,0.0,0.0,28.000003814697266,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.56986618041992,61.0,95.0,0.0,0.0006562499911524355,83.0,10.300000190734863
2021-06-06 12:00:00+00:00,0.0,0.0,27.760001182556152,0.0,0.0,0.0,0.0,0.0,0.0,6.000121406679784,136.6301727294922,61.0,95.0,0.3000000119209289,1.6667003907447169,88.5,10.049999952316284
2021-06-06 13:00:00+00:00,0.0,0.0,27.51999855041504,0.0,0.0,0.0,0.0,0.0,0.0,7.031251136879745e-10,136.4875030517578,60.5,95.0,0.0,1.9531253003801647e-10,87.5,10.025000095367432
2021-06-06 14:00:00+00:00,0.0,0.0,27.51999855041504,0.0,0.0,0.0,0.0,0.0,0.0,7.031251136879745e-10,136.5760383605957,60.0,95.0,0.0,1.9531253003801647e-10,84.75,10.550000190734863
2021-06-06 15:00:00+00:00,0.0,0.0,27.51999855041504,0.0,0.0,0.0,0.0,0.0,0.0,7.031251136879745e-10,136.38990020751953,60.0,95.0,0.0,1.9531253003801647e-10,87.25,10.525000095367432
2021-06-06 16:00:00+00:00,0.0,0.0,27.51999855041504,0.0,0.0,0.0,0.0,0.0,0.0,7.031251136879745e-10,136.29209899902344,60.0,95.0,0.0,1.9531253003801647e-10,87.75,10.199999809265137
2021-06-06 17:00:00+00:00,0.0,0.0,27.51999855041504,0.0,0.0,0.0,0.0,0.0,0.0,7.031251136879745e-10,136.50237655639648,60.0,95.0,0.0,1.9531253003801647e-10,87.25,10.224999904632568
2021-06-06 18:00:00+00:00,0.0,0.0,27.51999855041504,0.0,0.0,0.0,0.0,0.0,0.0,7.031251136879745e-10,136.56116485595703,60.0,95.0,0.0,1.9531253003801647e-10,85.75,10.350000143051147
2021-06-06 19:00:00+00:00,0.0,0.0,27.51999855041504,0.0,0.0,0.0,0.0,0.0,0.0,7.031251136879745e-10,136.57966232299805,60.0,95.0,0.0,1.9531253003801647e-10,87.0,9.75
2021-06-06 20:00:00+00:00,0.0,0.0,27.26999855041504,0.0,0.0,0.0,0.0,0.0,0.0,7.031251136879745e-10,136.45801544189453,60.0,95.0,0.0,1.9531253003801647e-10,89.5,9.37499976158142
2021-06-06 21:00:00+00:00,0.0,0.0,27.01999855041504,0.0,0.0,0.0,0.0,0.0,0.0,7.031251136879745e-10,136.6748275756836,60.0,95.0,0.0,1.9531253003801647e-10,88.25,9.449999809265137
2021-06-06 22:00:00+00:00,0.0,0.0,27.01999855041504,0.0,0.0,0.0,0.0,0.0,0.0,7.031251136879745e-10,136.55878448486328,59.25,95.0,0.0,1.9531253003801647e-10,89.75,9.175000190734863
2021-06-06 23:00:00+00:00,0.0,0.0,27.01999855041504,0.0,0.0,0.0,0.0,0.0,0.0,7.031251136879745e-10,136.54359817504883,59.0,95.0,0.0,1.9531253003801647e-10,91.5,8.774999856948853
2021-06-07 00:00:00+00:00,0.0,0.0,27.01999855041504,0.0,0.0,0.0,0.0,0.0,0.0,7.031251136879745e-10,136.24703979492188,59.0,95.0,0.0,1.9531253003801647e-10,90.5,9.050000190734863
2021-06-07 01:00:00+00:00,0.0,0.0,27.01999855041504,0.0,0.0,0.0,0.0,0.0,0.0,7.031251136879745e-10,136.61383056640625,59.0,95.0,0.0,1.9531253003801647e-10,91.5,9.075000286102297
2021-06-07 02:00:00+00:00,0.0,0.0,27.01999855041504,0.0,0.0,0.0,0.0,0.0,0.0,7.031251136879745e-10,136.65313339233398,58.75,95.0,0.0,1.9531253003801647e-10,91.25,8.974999904632568
2021-06-07 03:00:00+00:00,0.0,0.0,27.01999855041504,0.0,0.0,0.0,0.0,0.0,0.0,7.031251136879745e-10,136.58956909179688,58.0,95.0,0.0,1.9531253003801647e-10,91.5,8.875
2021-06-07 04:00:00+00:00,0.0,0.0,26.45749855041504,0.0,0.0,0.0,0.0,0.0,0.0,7.031251136879745e-10,136.98397064208984,58.0,95.0,0.0,1.9531253003801647e-10,93.75,8.449999809265137
2021-06-07 05:00:00+00:00,0.0,0.0,26.26999855041504,0.0,0.0,0.0,0.0,0.0,0.0,7.031251136879745e-10,136.75802993774414,58.0,95.0,0.0,1.9531253003801647e-10,95.0,8.449999809265137
2021-06-07 06:00:00+00:00,0.0,0.0,26.26999855041504,0.0,0.0,0.0,0.0,0.0,0.0,7.031251136879745e-10,136.12398147583008,58.0,95.0,0.0,1.9531253003801647e-10,94.25,8.5
2021-06-07 07:00:00+00:00,0.0,0.0,26.26999855041504,0.0,0.0,0.0,0.0,0.0,0.0,7.031251136879745e-10,135.80332946777344,58.0,95.0,0.0,1.9531253003801647e-10,93.5,8.724999904632568
2021-06-07 08:00:00+00:00,65.29777878655327,0.5,76.24531347433727,1.458611111111111,7.455000047683716,21.319444444444443,2.49236108607716,91.9947222222222,36.9361111111111,758.2564300537325,135.25479336208767,87.79333333333332,95.0,8.865555612113743,210.62678674486548,90.5,8.924999713897705
2021-06-07 09:00:00+00:00,86.32533495585123,9.5,83.92194456948175,36.39527777777777,10.277694351673125,26.28611111111111,2.5172222350537785,106.76805555555556,31.18527777777778,783.1630618455672,135.80256271362305,94.51999999999998,95.0,7.5775556315316095,217.5425178061592,88.0,9.349999904632568
2021-06-07 10:00:00+00:00,86.80000305175781,6.59375,86.43499374389648,0.7091666666666667,9.773166690667468,26.022222222222226,3.294694454272588,102.5,22.77833333333333,784.0197669135197,135.80918502807617,94.78944444444444,95.0,5.33486113972134,217.78326911926277,83.25,10.775000095367432
2021-06-07 11:00:00+00:00,86.80000305175781,4.59375,87.45749855041504,0.0,9.825000047683716,26.245555555555555,3.700000047683716,98.75,10.905277777777778,196.78849615399756,135.84546661376953,93.67,95.0,1.0329722708960374,54.66347150427522,72.75,12.225000143051147
2021-06-07 12:00:00+00:00,87.30000305175781,0.0,84.72988627751668,0.0,10.0,26.0,3.700000047683716,98.0,0.0,2.2500003069581e-06,136.04058074951172,94.0,95.0,0.0,6.250000978980097e-07,79.25,11.700000047683716
2021-06-07 13:00:00+00:00,87.30000305175781,0.0,84.48999786376953,0.0,10.0,26.0,3.700000047683716,98.0,0.0,2.2500003069581e-06,135.57724380493164,94.0,95.0,0.0,6.250000978980097e-07,75.25,12.475000143051147
2021-06-07 14:00:00+00:00,87.30000305175781,0.0,84.48999786376953,0.0,10.0,26.0,3.700000047683716,98.0,0.0,2.2500003069581e-06,135.9058380126953,93.75,95.0,0.0,6.250000978980097e-07,71.75,13.400000095367432
2021-06-07 15:00:00+00:00,87.30000305175781,0.0,84.48999786376953,0.0,10.0,26.0,3.700000047683716,98.0,0.0,2.2500003069581e-06,135.94861602783203,93.0,95.0,0.0,6.250000978980097e-07,64.25,14.450000047683716
2021-06-07 16:00:00+00:00,87.30000305175781,0.0,81.96896252738105,0.0,10.0,26.0,3.700000047683716,98.0,0.0,2.2500003069581e-06,136.2745819091797,93.0,95.0,0.0,6.250000978980097e-07,60.5,14.599999904632568
2021-06-07 17:00:00+00:00,87.30000305175781,0.0,71.58000183105469,0.0,10.0,26.0,3.700000047683716,98.0,0.0,2.2500003069581e-06,136.25078582763672,92.0,95.0,0.0,6.250000978980097e-07,61.75,14.575000047683716
2021-06-07 18:00:00+00:00,87.30000305175781,0.0,71.58000183105469,0.0,10.0,26.0,3.700000047683716,98.0,0.0,2.2500003069581e-06,136.49823379516602,92.0,95.0,0.0,6.250000978980097e-07,62.75,14.25
2021-06-07 19:00:00+00:00,87.30000305175781,0.3125,71.58000183105469,0.0,9.924999713897703,26.0,3.550000011920929,98.0,0.0,12.01498303353515,136.64541244506836,92.0,95.0,2.273999968104893,3.3374953153501137,63.25,14.0
2021-06-07 20:00:00+00:00,87.30000305175781,0.0,67.88933451334636,0.0,9.899999618530272,26.0,3.5,98.0,0.0,2.6367191416354352e-11,136.73801040649414,92.0,95.0,0.0,7.324220223370315e-12,66.25,13.400000095367432
2021-06-07 21:00:00+00:00,87.30000305175781,0.0,62.93000030517578,0.0,9.899999618530272,26.0,3.5,98.0,0.0,20.318333333347372,136.47621154785156,91.75,95.0,0.4181666742761929,5.643981467356873,67.75,12.650000095367432
2021-06-07 22:00:00+00:00,87.30000305175781,0.0,62.93000030517578,0.0,9.899999618530272,26.0,3.5,98.0,0.0,8.110000008195314,136.71401977539062,91.0,95.0,0.0633333345254262,2.2527777800542537,69.0,12.024999856948853
2021-06-07 23:00:00+00:00,87.30000305175781,0.0,62.93000030517578,0.0,9.899999618530272,26.0,3.5,98.0,0.0,23.42000728171132,136.90380096435547,91.0,95.0,0.6556944605376986,6.50555758551608,74.75,11.625
2021-06-08 00:00:00+00:00,87.30000305175781,0.6875,62.93000030517578,0.0,9.899999618530272,26.0,3.5,98.0,0.0,15.63424996694009,136.6208953857422,91.0,95.0,0.7111389085650444,4.342847209506786,78.5,11.049999952316284
2021-06-08 01:00:00+00:00,87.30000305175781,0.0,61.22408864763048,0.0,9.899999618530272,26.0,3.5,98.0,0.0,90.15000000473184,136.91143417358398,91.0,95.0,3.372277905146281,25.041666667981065,81.5,10.75
2021-06-08 02:00:00+00:00,87.30000305175781,0.609375,52.05249786376953,0.0,9.899999618530272,26.0,3.5,98.0,0.0,1.0546876261230409e-08,136.57550048828125,90.25,95.0,0.0,2.929687825670157e-09,83.75,10.475000143051147
2021-06-08 03:00:00+00:00,87.30000305175781,0.0,51.37999725341797,0.0,9.899999618530272,26.0,3.5,98.0,0.0,139.74000016136134,136.49594497680664,90.0,95.0,5.6925556784868245,38.81666671148927,82.75,10.149999856948853
2021-06-08 04:00:00+00:00,87.30000305175781,0.0,51.37999725341797,0.0,9.899999618530272,26.0,3.5,98.0,0.0,3.375000403593731e-07,136.3774375915527,89.75,95.0,0.0,9.375001042144505e-08,85.25,9.175000190734863
2021-06-08 05:00:00+00:00,87.30000305175781,0.0,51.37999725341797,0.0,9.899999618530272,26.0,3.5,98.0,0.0,6.135000147000018,136.37606811523438,89.0,95.0,0.2385833292702833,1.7041667075000044,84.25,9.625
2021-06-08 06:00:00+00:00,87.30000305175781,0.0,51.37999725341797,0.0,9.899999618530272,26.0,3.5,98.0,0.0,147.75009210961494,136.0445899963379,89.0,95.0,6.50100037574768,41.04169225267108,83.0,10.475000143051147
2021-06-08 07:00:00+00:00,87.30000305175781,0.0,51.37999725341797,0.0,9.899999618530272,26.0,3.5,98.0,0.0,163.48508469829372,135.87606048583984,89.0,95.0,7.311416792869568,45.412521246020745,78.75,11.975000381469728
2021-06-08 08:00:00+00:00,87.30000305175781,0.0,49.68782544877794,0.0,9.899999618530272,26.0,3.5,98.0,0.0,148.14504292182,135.3977088928223,89.0,95.0,6.816916910674837,41.12528969344107,78.75,11.825000047683716
2021-06-08 09:00:00+00:00,87.30000305175781,0.0,43.959999084472656,0.0,9.899999618530272,26.0,3.5,98.0,0.0,3.515625337513484e-07,135.6839370727539,88.25,95.0,0.0,9.765626174385035e-08,75.0,13.075000047683716
2021-06-08 10:00:00+00:00,87.30000305175781,0.296875,43.959999084472656,0.0,9.899999618530272,26.0,3.5,98.0,0.0,181.24467000514048,135.59760284423828,88.0,95.0,13.267389245033264,50.34573939158558,77.75,12.824999809265137
2021-06-08 11:00:00+00:00,87.30000305175781,0.0,43.959999084472656,0.0,9.899999618530272,26.0,3.5,98.0,0.0,0.0030375001952052,135.3694190979004,87.25,95.0,0.0,0.0008437500800937414,80.25,13.299999713897703
2021-06-08 12:00:00+00:00,87.30000305175781,0.0,43.959999084472656,0.0,9.899999618530272,26.0,3.5,98.0,0.0,6.2292005988996895,135.61920166015625,87.0,95.0,4.463555459976196,1.7303334722802457,80.25,13.525000095367432
2021-06-08 13:00:00+00:00,87.30000305175781,0.0,43.959999084472656,0.0,9.899999618530272,26.0,3.5,98.0,0.0,37.4225800243914,135.81879043579102,87.0,95.0,2.8915277855926087,10.395161111164535,77.75,14.0
2021-06-08 14:00:00+00:00,87.30000305175781,0.0,43.959999084472656,0.0,9.899999618530272,26.0,3.5,98.0,0.0,70.72860000019944,135.48133087158203,87.0,95.0,3.354833456675212,19.64683333340253,72.75,15.100000143051147
2021-06-08 15:00:00+00:00,87.30000305175781,0.0,43.959999084472656,0.0,9.899999618530272,26.0,3.5,98.0,0.0,161.58333307488155,136.03459930419922,87.0,95.0,8.292333529525333,44.88425818869929,67.0,15.575000286102297
2021-06-08 16:00:00+00:00,87.30000305175781,0.0,41.54035314771864,0.0,9.899999618530272,26.0,3.5,98.0,0.0,105.55027777831492,136.38578033447266,86.25,95.0,5.418027824295892,29.319520382500556,65.5,16.174999713897705
2021-06-08 17:00:00+00:00,87.30000305175781,0.0,37.27999496459961,0.0,9.899999618530272,26.0,3.5,98.0,0.0,40.0850203531264,136.5219764709473,86.0,95.0,2.0748332970672183,11.134727875868323,58.5,16.950000286102295
2021-06-08 18:00:00+00:00,87.30000305175781,1.296875,37.27999496459961,0.0,9.899999618530272,26.0,3.5,98.0,0.0,70.4635283529437,136.51299667358398,85.5,95.0,4.274916712095341,19.573202329210154,59.25,17.0
2021-06-08 19:00:00+00:00,87.30000305175781,3.5,37.27999496459961,0.0,9.899999618530272,26.0,3.5,98.0,0.0,25.95003768824869,136.63851928710938,85.0,95.0,2.0888333805898824,7.146329904662238,66.0,16.325000286102295
2021-06-08 20:00:00+00:00,87.30000305175781,0.703125,37.27999496459961,0.0,9.899999618530272,26.0,3.5,98.0,0.0,52.35269994924474,136.28226470947266,85.0,95.0,2.931972203784519,14.54241666669649,69.25,15.525000095367432
2021-06-08 21:00:00+00:00,87.30000305175781,0.0,37.27999496459961,0.0,9.899999618530272,26.0,3.5,98.0,0.0,20.16000000027703,136.43451309204102,85.0,95.0,1.0577777777777777,5.600000000076953,77.25,14.325000047683716
2021-06-08 22:00:00+00:00,87.30000305175781,0.0,37.27999496459961,0.0,9.899999618530272,26.0,3.5,98.0,0.0,1.7608500486407923,136.34239959716797,85.0,95.0,4.377500188350678,0.4891250050563018,77.5,13.849999904632568
2021-06-08 23:00:00+00:00,87.30000305175781,0.59375,37.27999496459961,0.0,9.899999618530272,26.0,3.5,98.0,0.0,49.43725016673406,136.52066040039062,84.25,95.0,3.427000067664517,13.73256942537096,77.75,13.650000095367432
2021-06-09 00:00:00+00:00,87.30000305175781,0.90625,35.098544109132554,0.0,9.899999618530272,26.0,3.5,98.0,0.0,2.1602115000100457,136.5748634338379,84.0,95.0,0.227999997138977,0.6000587500027904,76.25,13.300000190734863
2021-06-09 01:00:00+00:00,87.30000305175781,0.0,33.98999786376953,0.0,9.899999618530272,26.0,3.5,98.0,0.0,7.032124123119601,136.52496719360352,83.5,95.0,3.84411123752594,1.9533677951411947,78.25,12.350000143051147
2021-06-09 02:00:00+00:00,87.30000305175781,0.0,33.98999786376953,0.0,9.899999618530272,26.0,3.5,98.0,0.0,180.52999699064415,136.35602188110352,83.0,95.0,9.72130600558387,50.14722146988373,83.75,11.650000095367432
2021-06-09 03:00:00+00:00,87.30000305175781,0.0,33.98999786376953,0.0,9.899999618530272,26.0,3.5,98.0,0.0,4.2187506960056353e-11,136.6955108642578,83.0,95.0,0.0,1.1718751836975459e-11,88.25,11.174999952316284
2021-06-09 04:00:00+00:00,87.30000305175781,0.0,33.98999786376953,0.0,9.899999618530272,26.0,3.5,98.0,0.0,2.3418501277953494,136.5423126220703,83.0,95.0,1.3021666985087923,0.6505139117823187,91.75,11.025000095367432
2021-06-09 05:00:00+00:00,87.30000305175781,0.0,33.98999786376953,0.0,9.899999618530272,26.0,3.5,98.0,0.0,3.515625832985203e-13,136.3808479309082,83.0,95.0,0.0,9.765627163264152e-14,91.75,10.825000047683716
2021-06-09 06:00:00+00:00,87.30000305175781,0.0,33.98999786376953,0.0,9.899999618530272,26.0,3.5,98.0,0.0,54.95000007541018,136.49002838134766,82.5,95.0,2.9851945088969334,15.263888909836163,92.25,10.600000381469728
2021-06-09 07:00:00+00:00,87.30000305175781,0.0,33.98999786376953,0.0,9.899999618530272,26.0,3.5,98.0,0.0,40.29000006029474,135.97255325317383,82.0,95.0,2.17580561902788,11.191666683415209,93.75,10.550000190734863
2021-06-09 08:00:00+00:00,87.30000305175781,0.59375,32.27579798486498,0.0,9.899999618530272,26.0,3.5,98.0,0.0,110.58000000214292,135.79094696044922,82.0,95.0,5.884666913350423,30.71666666726193,91.25,10.975000143051147
2021-06-09 09:00:00+00:00,87.30000305175781,0.0,31.829998016357425,0.0,9.899999618530272,26.0,3.5,98.0,0.0,1.3359375827803888e-08,135.89695739746094,82.0,95.0,0.0,3.7109377792887703e-09,88.75,11.849999904632568
2021-06-09 10:00:00+00:00,87.30000305175781,0.0,31.829998016357425,0.0,9.899999618530272,26.0,3.5,98.0,0.0,1.3359375827803888e-08,135.49766159057617,82.0,95.0,0.0,3.7109377792887703e-09,73.25,13.799999952316284
2021-06-09 11:00:00+00:00,87.30000305175781,0.0,31.829998016357425,0.0,9.899999618530272,26.0,3.5,98.0,0.0,1.3359375827803888e-08,135.7582893371582,81.5,95.0,0.0,3.7109377792887703e-09,63.75,14.574999809265137
2021-06-09 12:00:00+00:00,87.30000305175781,0.0,31.829998016357425,0.0,9.899999618530272,26.0,3.5,98.0,0.0,1.3359375827803888e-08,135.83502578735352,81.0,95.0,0.0,3.7109377792887703e-09,60.0,15.5
2021-06-09 13:00:00+00:00,87.30000305175781,0.0,31.829998016357425,0.0,9.899999618530272,26.0,3.5,98.0,0.0,13.92999437757888,135.9542121887207,81.0,95.0,1.0841111226876576,3.869442880894736,63.75,16.15000009536743
2021-06-09 14:00:00+00:00,87.30000305175781,0.0,31.829998016357425,0.0,9.899999618530272,26.0,3.5,98.0,0.0,2.812500383697625e-07,135.65164947509766,80.0,95.0,0.0,7.812501223725121e-08,62.5,16.299999713897705
2021-06-09 15:00:00+00:00,87.30000305175781,0.0,31.829998016357425,0.0,9.899999618530272,26.0,3.5,98.0,0.0,2.812500383697625e-07,136.03504943847656,80.0,95.0,0.0,7.812501223725121e-08,60.25,16.200000286102295
2021-06-09 16:00:00+00:00,87.30000305175781,0.5,30.37164451599121,0.0,9.899999618530272,26.0,3.5,98.0,0.0,2.812500383697625e-07,136.43412017822266,80.0,95.0,0.0,7.812501223725121e-08,59.0,16.5
2021-06-09 17:00:00+00:00,87.30000305175781,0.0,30.26000022888184,0.0,9.899999618530272,26.0,3.5,98.0,0.0,2.812500383697625e-07,136.53321075439453,80.0,95.0,0.0,7.812501223725121e-08,63.25,16.25
2021-06-09 18:00:00+00:00,87.30000305175781,0.0,30.26000022888184,0.0,9.899999618530272,26.0,3.5,98.0,0.0,2.812500383697625e-07,136.50283432006836,80.0,95.0,0.0,7.812501223725121e-08,66.0,16.425000190734863
2021-06-09 19:00:00+00:00,87.30000305175781,0.0,30.26000022888184,0.0,9.899999618530272,26.0,3.5,98.0,0.0,2.812500383697625e-07,136.3666954040527,79.0,95.0,0.0,7.812501223725121e-08,70.75,15.200000047683716
2021-06-09 20:00:00+00:00,87.30000305175781,0.0,30.26000022888184,0.0,9.899999618530272,26.0,3.5,98.0,0.0,2.812500383697625e-07,136.21298599243164,79.0,95.0,0.0,7.812501223725121e-08,70.75,14.349999904632568
2021-06-09 21:00:00+00:00,87.30000305175781,0.5,30.26000022888184,0.0,9.899999618530272,26.0,3.5,98.0,0.0,38.74499968645185,136.34705352783203,78.5,95.0,2.1841666603088377,10.7624999270318,73.0,13.975000143051147
2021-06-09 22:00:00+00:00,87.30000305175781,0.0,30.26000022888184,0.0,9.899999618530272,26.0,3.5,98.0,0.0,8.437500582658686e-07,136.39893341064453,78.0,95.0,0.0,2.343750225008989e-07,79.5,13.349999904632568
2021-06-09 23:00:00+00:00,87.30000305175781,0.0,30.26000022888184,0.0,9.899999618530272,26.0,3.5,98.0,0.0,8.437500582658686e-07,136.52614212036133,78.0,95.0,0.0,2.343750225008989e-07,78.75,12.949999809265137
2021-06-10 00:00:00+00:00,87.30000305175781,0.0,30.154999256134037,0.0,9.899999618530272,26.0,3.5,98.0,0.0,8.437500582658686e-07,136.2554054260254,78.0,95.0,0.0,2.343750225008989e-07,80.0,12.5
2021-06-10 01:00:00+00:00,87.30000305175781,0.0,30.11999893188477,0.0,9.899999618530272,26.0,3.5,98.0,0.0,8.437500582658686e-07,136.7984275817871,78.0,95.0,0.0,2.343750225008989e-07,83.25,12.100000143051147
2021-06-10 02:00:00+00:00,87.30000305175781,0.0,30.11999893188477,0.0,9.899999618530272,26.0,3.5,98.0,0.0,8.437500582658686e-07,136.81499099731445,77.75,95.0,0.0,2.343750225008989e-07,82.25,11.650000095367432
2021-06-10 03:00:00+00:00,87.30000305175781,0.0,30.11999893188477,0.0,9.899999618530272,26.0,3.5,98.0,0.0,8.437500582658686e-07,136.38977432250977,77.0,95.0,0.0,2.343750225008989e-07,78.0,10.924999952316284
2021-06-10 04:00:00+00:00,87.30000305175781,0.0,30.11999893188477,0.0,9.899999618530272,26.0,3.5,98.0,0.0,13.88000032937503,136.63390431722007,77.0,95.0,0.7394444508022733,3.8555556470486216,79.0,10.875
2021-06-10 05:00:00+00:00,87.30000305175781,0.0,30.11999893188477,0.0,9.899999618530272,26.0,3.5,98.0,0.0,2.812500383697625e-07,136.5285682678223,76.5,95.0,0.0,7.812501223725121e-08,80.25,10.800000190734863
2021-06-10 06:00:00+00:00,87.30000305175781,0.609375,30.11999893188477,0.0,9.899999618530272,26.0,3.5,98.0,0.0,2.812500383697625e-07,136.30885314941406,76.0,95.0,0.0,7.812501223725121e-08,80.75,11.12499976158142
2021-06-10 07:00:00+00:00,87.30000305175781,0.0,30.11999893188477,0.0,9.899999618530272,26.0,3.5,98.0,0.0,2.812500383697625e-07,135.92689482371014,76.0,95.0,0.0,7.812501223725121e-08,81.0,12.025000095367432
2021-06-10 08:00:00+00:00,87.30000305175781,0.0,29.21999931335449,0.0,9.899999618530272,26.0,3.5,98.0,0.0,2.812500383697625e-07,135.89273071289062,76.0,95.0,0.0,7.812501223725121e-08,80.25,12.325000047683716
2021-06-10 09:00:00+00:00,87.30000305175781,0.0,29.21999931335449,0.0,9.899999618530272,26.0,3.5,98.0,0.0,2.812500383697625e-07,135.9520149230957,76.0,95.0,0.0,7.812501223725121e-08,78.0,12.875
2021-06-10 10:00:00+00:00,87.30000305175781,0.0,29.21999931335449,0.0,9.899999618530272,26.0,3.5,98.0,0.0,2.812500383697625e-07,135.7300148010254,76.0,95.0,0.0,7.812501223725121e-08,66.75,13.574999809265137
2021-06-10 11:00:00+00:00,87.30000305175781,0.0,29.21999931335449,0.0,9.899999618530272,26.0,3.5,98.0,0.0,3.8800002581250346,135.8068885803223,75.0,95.0,0.2515277832746506,1.077777849479178,62.0,14.600000143051147
2021-06-10 12:00:00+00:00,87.30000305175781,2.390625,29.21999931335449,0.0,9.899999618530272,26.0,3.5,98.0,0.0,149.06000307562513,136.02624130249023,75.0,95.0,8.305889350838132,41.40555640989586,58.75,15.324999809265137
2021-06-10 13:00:00+00:00,87.30000305175781,1.3125,29.21999931335449,0.0,9.899999618530272,26.0,3.5,98.0,0.0,106.1804384490142,136.07744598388672,75.0,95.0,9.594555519421895,29.494566396549057,57.5,15.599999904632568
2021-06-10 14:00:00+00:00,87.30000305175781,1.09375,29.21999931335449,0.0,9.899999618530272,26.0,3.5,98.0,0.0,1.4137500000011802,136.0224494934082,75.0,95.0,1.5184722222222222,0.3927083333336612,58.25,16.050000190734863
2021-06-10 15:00:00+00:00,87.30000305175781,0.0,29.21999931335449,0.0,9.899999618530272,26.0,3.5,98.0,0.0,4.700000000001245,136.0839080810547,75.0,95.0,0.2611111111111111,1.3055555555559015,60.25,16.149999856948853
2021-06-10 16:00:00+00:00,87.30000305175781,0.0,28.40999984741211,0.0,9.899999618530272,26.0,3.5,98.0,0.0,10.960000000048908,136.70479583740234,74.5,95.0,0.6027777777777777,3.04444444445803,61.0,15.599999904632568
2021-06-10 17:00:00+00:00,87.30000305175781,0.0,28.40999984741211,0.0,9.899999618530272,26.0,3.5,98.0,0.0,13.425312398296295,136.40161895751953,74.0,95.0,8.939666794141132,3.72925347222821,61.0,15.799999952316284
2021-06-10 18:00:00+00:00,87.30000305175781,0.0,28.40999984741211,0.0,9.899999618530272,26.0,3.5,98.0,0.0,5.477499987483073,136.6803855895996,74.0,95.0,7.49638912624783,1.5215277718173268,62.75,15.549999713897703
2021-06-10 19:00:00+00:00,87.30000305175781,0.0,28.40999984741211,0.0,9.899999618530272,26.0,3.5,98.0,0.0,29.326666666666743,136.51355743408203,73.75,95.0,1.6991111638810898,8.146296526591005,65.0,15.149999856948853
2021-06-10 20:00:00+00:00,87.30000305175781,0.0,28.40999984741211,0.0,9.899999618530272,26.0,3.5,98.0,0.0,37.44444444476194,136.23407363891602,73.0,95.0,2.171777849197388,10.401234885409917,67.0,14.799999713897703
2021-06-10 21:00:00+00:00,87.30000305175781,0.0,28.40999984741211,0.0,9.899999618530272,26.0,3.5,98.0,0.0,119.2369723441753,136.41472244262695,73.0,95.0,7.03461098988851,33.12138091371297,63.75,14.550000190734863
2021-06-10 22:00:00+00:00,87.30000305175781,0.703125,28.40999984741211,0.0,9.899999618530272,26.0,3.5,98.0,0.0,0.0450000017881393,136.26223754882812,73.0,95.0,0.0,0.0125000001862645,67.0,14.25
2021-06-10 23:00:00+00:00,87.30000305175781,0.0,28.604999542236328,0.0,9.899999618530272,26.0,3.5,98.0,0.0,0.0450000017881393,136.4282112121582,73.0,95.0,0.0,0.0125000001862645,68.5,13.600000143051147
