Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (°C),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (°C),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (°C),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (°C),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (°C)
2021-06-11 00:00:00+00:00,87.30000305175781,0.0,29.189998626708984,0.0,9.899999618530272,26.0,3.5,98.0,0.0,0.0450000017881393,136.39962768554688,73.0,95.0,0.0,0.0125000001862645,69.75,12.974999904632568
2021-06-11 01:00:00+00:00,87.30000305175781,0.0,29.189998626708984,0.0,9.899999618530272,26.0,3.5,98.0,0.0,0.0450000017881393,136.65548706054688,72.75,95.0,0.0,0.0125000001862645,68.5,12.799999952316284
2021-06-11 02:00:00+00:00,87.30000305175781,0.0,29.189998626708984,0.0,9.899999618530272,26.0,3.5,98.0,0.0,0.0450000017881393,136.62271881103516,72.0,95.0,0.0,0.0125000001862645,69.0,12.600000143051147
2021-06-11 03:00:00+00:00,87.30000305175781,0.0,29.189998626708984,0.0,9.899999618530272,26.0,3.5,98.0,0.0,0.0450000017881393,136.30850982666016,72.0,95.0,0.0,0.0125000001862645,69.0,12.599999904632568
2021-06-11 04:00:00+00:00,87.30000305175781,0.0,29.189998626708984,0.0,9.899999618530272,26.0,3.5,98.0,0.0,0.0450000017881393,136.47020721435547,71.75,95.0,0.0,0.0125000001862645,69.5,12.474999904632568
2021-06-11 05:00:00+00:00,87.30000305175781,0.0,29.189998626708984,0.0,9.899999618530272,26.0,3.5,98.0,0.0,0.0450000017881393,136.23523330688477,71.0,95.0,0.0,0.0125000001862645,69.0,12.525000095367432
2021-06-11 06:00:00+00:00,87.30000305175781,0.5,29.189998626708984,0.0,9.899999618530272,26.0,3.5,98.0,0.0,174.7166633925537,136.25646209716797,71.0,95.0,9.89130579577552,48.53240650131608,68.0,12.75
2021-06-11 07:00:00+00:00,87.30000305175781,1.5,28.944998741149902,0.0,9.899999618530272,26.0,3.5,98.0,0.0,7.031250333966455e-06,136.53773498535156,71.0,95.0,0.0,1.95312509276846e-06,67.5,13.075000047683716
2021-06-11 08:00:00+00:00,87.30000305175781,0.0,28.69999885559082,0.0,9.899999618530272,26.0,3.5,98.0,0.0,7.031250333966455e-06,136.2388572692871,71.0,95.0,0.0,1.95312509276846e-06,66.75,13.475000143051147
2021-06-11 09:00:00+00:00,87.30000305175781,0.0,28.69999885559082,0.0,9.899999618530272,26.0,3.5,98.0,0.0,7.031250333966455e-06,137.0433366648356,71.0,95.0,0.0,1.95312509276846e-06,65.0,14.899999856948853
2021-06-11 10:00:00+00:00,87.30000305175781,0.0,28.69999885559082,0.0,9.899999618530272,26.0,3.5,98.0,0.0,7.031250333966455e-06,138.36660766601562,71.0,95.0,0.0,1.95312509276846e-06,62.5,15.699999809265137
2021-06-11 11:00:00+00:00,87.30000305175781,0.0,28.69999885559082,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,3.603000811678771,136.8131866455078,70.25,95.0,3.969972413116032,1.000833541124306,54.25,16.22499942779541
2021-06-11 12:00:00+00:00,87.19999694824219,0.0,28.69999885559082,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,1.0546876956854525e-12,136.8620834350586,70.0,95.0,0.0,2.9296880134539743e-13,56.5,16.225000381469727
2021-06-11 13:00:00+00:00,87.19999694824219,0.0,28.69999885559082,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,1.0546876956854525e-12,137.00877380371094,70.0,95.0,0.0,2.9296880134539743e-13,56.25,16.40000009536743
2021-06-11 14:00:00+00:00,87.19999694824219,0.0,28.69999885559082,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,47.03500000000054,137.2587852478027,69.0,95.0,2.5943611289395223,13.065277777777927,64.75,15.274999856948853
2021-06-11 15:00:00+00:00,87.19999694824219,0.203125,28.597498416900635,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,131.20000000283008,137.19786834716797,69.0,95.0,7.232778098848131,36.44444444523058,76.5,13.25
2021-06-11 16:00:00+00:00,87.19999694824219,0.0,28.28999710083008,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,30.375000327832065,137.2084922790527,69.0,95.0,1.6740000772476198,8.437500091064464,89.75,11.75
2021-06-11 17:00:00+00:00,87.19999694824219,0.0,28.28999710083008,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,3.515625337513484e-07,137.0410041809082,69.0,95.0,0.0,9.765626174385035e-08,93.0,11.50000023841858
2021-06-11 18:00:00+00:00,87.19999694824219,0.0,28.28999710083008,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,3.515625337513484e-07,137.3644790649414,69.0,95.0,0.0,9.765626174385035e-08,91.0,11.799999713897703
2021-06-11 19:00:00+00:00,87.19999694824219,0.0,28.28999710083008,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,3.515625337513484e-07,137.29987716674805,69.0,95.0,0.0,9.765626174385035e-08,84.75,12.600000143051147
2021-06-11 20:00:00+00:00,87.19999694824219,0.890625,28.28999710083008,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,78.77500001127149,137.27179336547852,68.75,95.0,4.367444520526462,21.88194444757541,85.0,12.600000381469728
2021-06-11 21:00:00+00:00,87.19999694824219,0.0,28.28999710083008,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,7.031251136879746e-09,137.25711059570312,68.0,95.0,0.0,1.9531252171134383e-09,85.25,12.399999618530272
2021-06-11 22:00:00+00:00,87.19999694824219,0.0,28.28999710083008,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,7.031251136879746e-09,137.46691131591797,68.0,95.0,0.0,1.9531252171134383e-09,85.0,12.600000381469728
2021-06-11 23:00:00+00:00,87.19999694824219,0.0,27.89999866485596,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,7.031251136879746e-09,137.39897537231445,67.75,95.0,0.0,1.9531252171134383e-09,85.0,12.550000190734863
2021-06-12 00:00:00+00:00,87.19999694824219,0.796875,27.51000022888184,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,289.684999021013,137.2581901550293,67.0,95.0,17.215445052252875,80.46805531187175,85.0,12.625
2021-06-12 01:00:00+00:00,87.19999694824219,4.3125,27.51000022888184,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,5.343750331121555e-07,137.25245666503906,67.0,95.0,0.0,1.4843750761883714e-07,86.25,12.575000286102297
2021-06-12 02:00:00+00:00,87.19999694824219,0.0,27.51000022888184,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,5.343750331121555e-07,137.5163230895996,67.0,95.0,0.0,1.4843750761883714e-07,88.0,12.549999952316284
2021-06-12 03:00:00+00:00,87.19999694824219,0.0,27.51000022888184,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,5.343750331121555e-07,137.35366439819336,67.0,95.0,0.0,1.4843750761883714e-07,88.25,12.449999809265137
2021-06-12 04:00:00+00:00,87.19999694824219,0.0,27.51000022888184,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,5.343750331121555e-07,137.61356735229492,67.0,95.0,0.0,1.4843750761883714e-07,90.25,12.049999952316284
2021-06-12 05:00:00+00:00,87.19999694824219,0.0,27.51000022888184,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,5.343750331121555e-07,137.59540939331055,67.0,95.0,0.0,1.4843750761883714e-07,91.75,11.800000190734863
2021-06-12 06:00:00+00:00,87.19999694824219,0.0,27.51000022888184,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,5.343750331121555e-07,137.38100051879883,66.0,95.0,0.0,1.4843750761883714e-07,92.0,11.875
2021-06-12 07:00:00+00:00,87.19999694824219,1.6875,27.479999542236328,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,257.6855463685696,137.23616790771484,66.0,95.0,15.301361282136703,71.57931853037523,91.0,12.475000143051147
2021-06-12 08:00:00+00:00,87.19999694824219,11.40625,27.46999931335449,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0007875001174397767,137.0498008728027,66.0,95.0,0.0,0.00021875003585591912,89.25,13.174999952316284
2021-06-12 09:00:00+00:00,87.19999694824219,0.0,27.46999931335449,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0007875001174397767,136.78486251831055,66.0,95.0,0.0,0.00021875003585591912,83.75,14.724999904632568
2021-06-12 10:00:00+00:00,87.19999694824219,0.0,27.46999931335449,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0007875001174397767,136.9751739501953,66.0,95.0,0.0,0.00021875003585591912,77.5,15.575000047683716
2021-06-12 11:00:00+00:00,87.19999694824219,0.0,27.46999931335449,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,47.915121614486,137.0001106262207,66.0,95.0,2.438722277151214,13.30975599178173,73.5,16.24999976158142
2021-06-12 12:00:00+00:00,87.19999694824219,3.796875,27.46999931335449,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,305.75211367484883,136.8104248046875,66.0,95.0,18.336833838820457,84.93114324854072,66.5,17.450000286102295
2021-06-12 13:00:00+00:00,87.19999694824219,0.0,27.46999931335449,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,136.8575668334961,65.5,95.0,0.0,0.0015312499599531,68.25,17.799999713897705
2021-06-12 14:00:00+00:00,87.19999694824219,0.0,27.46999931335449,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,136.80001831054688,65.0,95.0,0.0,0.0015312499599531,68.75,17.700000286102295
2021-06-12 15:00:00+00:00,87.19999694824219,0.0,27.64249897003174,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,136.91100311279297,65.0,95.0,0.0,0.0015312499599531,66.0,18.09999990463257
2021-06-12 16:00:00+00:00,87.19999694824219,0.0,27.69999885559082,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.03240585327148,65.0,95.0,0.0,0.0015312499599531,72.75,17.200000286102295
2021-06-12 17:00:00+00:00,87.19999694824219,0.0,27.69999885559082,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.0948371887207,64.25,95.0,0.0,0.0015312499599531,65.0,18.09999990463257
2021-06-12 18:00:00+00:00,87.19999694824219,0.0,27.69999885559082,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.10982513427734,64.0,95.0,0.0,0.0015312499599531,62.0,18.425000190734863
2021-06-12 19:00:00+00:00,87.19999694824219,0.0,27.69999885559082,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.40167236328125,64.0,95.0,0.0,0.0015312499599531,59.0,18.77500009536743
2021-06-12 20:00:00+00:00,87.19999694824219,0.203125,27.69999885559082,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.22923278808594,64.0,95.0,0.0,0.0015312499599531,62.75,18.225000381469727
2021-06-12 21:00:00+00:00,87.19999694824219,0.0,27.69999885559082,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.2474365234375,64.0,95.0,0.0,0.0015312499599531,72.75,16.375
2021-06-12 22:00:00+00:00,87.19999694824219,0.0,27.69999885559082,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.28171920776367,64.0,95.0,0.0,0.0015312499599531,68.25,17.25
2021-06-12 23:00:00+00:00,87.19999694824219,0.0,27.689998626708984,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.61852264404297,64.0,95.0,0.0,0.0015312499599531,69.75,17.325000286102295
2021-06-13 00:00:00+00:00,87.19999694824219,0.0,27.689998626708984,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.7916488647461,63.25,95.0,0.0,0.0015312499599531,83.0,14.875
2021-06-13 01:00:00+00:00,87.19999694824219,0.0,27.689998626708984,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.68029403686523,63.0,95.0,0.0,0.0015312499599531,89.5,14.225000143051147
2021-06-13 02:00:00+00:00,87.19999694824219,0.0,27.689998626708984,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.54940795898438,63.0,95.0,0.0,0.0015312499599531,92.0,14.024999856948853
2021-06-13 03:00:00+00:00,87.19999694824219,0.0,27.689998626708984,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.68690490722656,63.0,95.0,0.0,0.0015312499599531,91.5,14.224999904632568
2021-06-13 04:00:00+00:00,87.19999694824219,0.0,27.689998626708984,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.61872482299805,62.25,95.0,0.0,0.0015312499599531,92.25,14.199999809265137
2021-06-13 05:00:00+00:00,87.19999694824219,0.0,27.689998626708984,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.5303497314453,62.0,95.0,0.0,0.0015312499599531,92.75,14.299999952316284
2021-06-13 06:00:00+00:00,87.19999694824219,0.0,27.68249893188477,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.43380737304688,62.0,95.0,0.0,0.0015312499599531,92.75,14.325000047683716
2021-06-13 07:00:00+00:00,87.19999694824219,0.0,27.65999984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.36331176757812,62.0,95.0,0.0,0.0015312499599531,94.25,14.100000143051147
2021-06-13 08:00:00+00:00,87.19999694824219,0.0,27.65999984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.3752212524414,62.0,95.0,0.0,0.0015312499599531,95.75,14.050000190734863
2021-06-13 09:00:00+00:00,87.19999694824219,0.0,27.65999984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.31435775756836,62.0,95.0,0.0,0.0015312499599531,96.0,14.299999952316284
2021-06-13 10:00:00+00:00,87.19999694824219,0.0,27.65999984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.09775161743164,62.0,95.0,0.0,0.0015312499599531,96.0,14.900000095367432
2021-06-13 11:00:00+00:00,87.19999694824219,0.0,27.65999984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.27586364746094,62.0,95.0,0.0,0.0015312499599531,95.25,15.12500023841858
2021-06-13 12:00:00+00:00,87.19999694824219,0.0,27.65999984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.3037338256836,61.25,95.0,0.0,0.0015312499599531,96.0,15.25
2021-06-13 13:00:00+00:00,87.19999694824219,0.0,27.65999984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.16864776611328,61.0,95.0,0.0,0.0015312499599531,95.25,15.62499976158142
2021-06-13 14:00:00+00:00,87.19999694824219,0.0,27.72502422332764,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.28136825561523,61.0,95.0,0.0,0.0015312499599531,91.0,16.625
2021-06-13 15:00:00+00:00,87.19999694824219,0.0,27.790048599243164,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.06201934814453,61.0,95.0,0.0,0.0015312499599531,88.75,17.09999990463257
2021-06-13 16:00:00+00:00,87.19999694824219,0.0,27.790048599243164,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.19121932983398,60.5,95.0,0.0,0.0015312499599531,89.25,17.34999942779541
2021-06-13 17:00:00+00:00,87.19999694824219,0.0,27.790048599243164,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.3947868347168,60.0,95.0,0.0,0.0015312499599531,90.75,16.90000009536743
2021-06-13 18:00:00+00:00,87.19999694824219,0.0,27.790048599243164,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.30993270874023,60.0,95.0,0.0,0.0015312499599531,93.5,15.924999952316284
2021-06-13 19:00:00+00:00,87.19999694824219,0.0,27.790048599243164,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.2819061279297,60.0,95.0,0.0,0.0015312499599531,95.75,16.02500033378601
2021-06-13 20:00:00+00:00,87.19999694824219,0.0,27.790048599243164,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.21187591552734,60.0,95.0,0.0,0.0015312499599531,97.0,16.34999942779541
2021-06-13 21:00:00+00:00,87.19999694824219,0.0,27.790048599243164,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.26602935791016,60.0,95.0,0.0,0.0015312499599531,96.25,16.299999237060547
2021-06-13 22:00:00+00:00,87.19999694824219,0.0,27.710023880004883,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.2387466430664,60.0,95.0,0.0,0.0015312499599531,96.0,15.899999618530272
2021-06-13 23:00:00+00:00,87.19999694824219,0.0,27.6299991607666,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.17510604858398,60.0,95.0,0.0,0.0015312499599531,97.0,15.275000095367432
2021-06-14 00:00:00+00:00,87.19999694824219,0.0,27.6299991607666,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.31269073486328,59.75,95.0,0.0,0.0015312499599531,98.0,15.724999904632568
2021-06-14 01:00:00+00:00,87.19999694824219,0.0,27.6299991607666,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.36226654052734,59.0,95.0,0.0,0.0015312499599531,96.75,15.675000190734863
2021-06-14 02:00:00+00:00,87.19999694824219,0.0,27.6299991607666,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.47813415527344,59.0,95.0,0.0,0.0015312499599531,96.5,14.774999856948853
2021-06-14 03:00:00+00:00,87.19999694824219,0.0,27.6299991607666,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.42538452148438,59.0,95.0,0.0,0.0015312499599531,96.75,14.525000095367432
2021-06-14 04:00:00+00:00,87.19999694824219,0.0,27.6299991607666,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.26261520385742,59.0,95.0,0.0,0.0015312499599531,96.0,14.575000286102297
2021-06-14 05:00:00+00:00,87.19999694824219,0.0,27.6299991607666,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.43084716796875,58.75,95.0,0.0,0.0015312499599531,96.0,14.425000190734863
2021-06-14 06:00:00+00:00,87.19999694824219,0.0,27.58499956130981,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.33546447753906,58.0,95.0,0.0,0.0015312499599531,96.0,14.25
2021-06-14 07:00:00+00:00,87.19999694824219,0.0,27.56999969482422,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.10626983642578,58.0,95.0,0.0,0.0015312499599531,96.0,14.49999976158142
2021-06-14 08:00:00+00:00,87.19999694824219,0.0,27.56999969482422,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,136.99687957763672,58.0,95.0,0.0,0.0015312499599531,96.0,14.400000095367432
2021-06-14 09:00:00+00:00,87.19999694824219,0.0,27.56999969482422,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.07305145263672,58.0,95.0,0.0,0.0015312499599531,94.75,15.174999952316284
2021-06-14 10:00:00+00:00,87.19999694824219,0.0,27.56999969482422,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.04995346069336,58.0,95.0,0.0,0.0015312499599531,93.75,15.550000190734863
2021-06-14 11:00:00+00:00,87.19999694824219,0.0,27.56999969482422,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,136.77415466308594,58.0,95.0,0.0,0.0015312499599531,89.0,16.75
2021-06-14 12:00:00+00:00,87.19999694824219,0.0,27.56999969482422,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,136.83485794067383,58.0,95.0,0.0,0.0015312499599531,84.25,18.22499942779541
2021-06-14 13:00:00+00:00,87.19999694824219,0.0,27.56999969482422,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.0851707458496,58.0,95.0,0.0,0.0015312499599531,84.0,17.75
2021-06-14 14:00:00+00:00,87.19999694824219,0.0,27.40999984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.01151275634766,57.75,95.0,0.0,0.0015312499599531,73.75,19.125
2021-06-14 15:00:00+00:00,87.19999694824219,0.0,27.40999984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,136.8780174255371,57.0,95.0,0.0,0.0015312499599531,76.75,18.72499990463257
2021-06-14 16:00:00+00:00,87.19999694824219,0.0,27.40999984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,136.97544860839844,57.0,95.0,0.0,0.0015312499599531,81.0,18.5
2021-06-14 17:00:00+00:00,87.19999694824219,0.0,27.40999984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.37713623046875,57.0,95.0,0.0,0.0015312499599531,77.0,18.45000028610229
2021-06-14 18:00:00+00:00,87.19999694824219,0.0,27.40999984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.42530822753906,57.0,95.0,0.0,0.0015312499599531,75.75,18.15000009536743
2021-06-14 19:00:00+00:00,87.19999694824219,0.0,27.40999984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.47183990478516,57.0,95.0,0.0,0.0015312499599531,75.5,17.875
2021-06-14 20:00:00+00:00,87.19999694824219,0.0,27.40999984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.41172790527344,57.0,95.0,0.0,0.0015312499599531,76.75,16.800000190734863
2021-06-14 21:00:00+00:00,87.19999694824219,0.0,27.40999984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.30693435668945,57.0,95.0,0.0,0.0015312499599531,79.5,16.024999856948853
2021-06-14 22:00:00+00:00,87.19999694824219,0.0,27.40999984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.24152755737305,57.0,95.0,0.0,0.0015312499599531,81.75,15.725000143051147
2021-06-14 23:00:00+00:00,87.19999694824219,0.0,27.40999984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.4445762634277,57.0,95.0,0.0,0.0015312499599531,83.5,15.424999952316284
2021-06-15 00:00:00+00:00,87.19999694824219,0.0,27.40999984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.41253662109375,56.0,95.0,0.0,0.0015312499599531,86.0,15.275000095367432
2021-06-15 01:00:00+00:00,87.19999694824219,0.0,27.40999984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.44540786743164,56.0,95.0,0.0,0.0015312499599531,89.5,14.799999952316284
2021-06-15 02:00:00+00:00,87.19999694824219,0.0,27.40999984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.62351989746094,56.0,95.0,0.0,0.0015312499599531,90.75,14.275000095367432
2021-06-15 03:00:00+00:00,87.19999694824219,0.0,27.40999984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.4000015258789,56.0,95.0,0.0,0.0015312499599531,90.75,13.824999809265137
2021-06-15 04:00:00+00:00,87.19999694824219,0.0,27.40999984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.62318420410156,56.0,95.0,0.0,0.0015312499599531,92.75,13.150000095367432
2021-06-15 05:00:00+00:00,87.19999694824219,0.0,27.40999984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.58766555786133,55.5,95.0,0.0,0.0015312499599531,94.0,12.87499976158142
2021-06-15 06:00:00+00:00,87.19999694824219,0.0,27.40999984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.51206970214844,55.0,95.0,0.0,0.0015312499599531,94.0,12.850000143051147
2021-06-15 07:00:00+00:00,87.19999694824219,0.0,27.40999984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.01018905639648,55.0,95.0,0.0,0.0015312499599531,93.75,13.200000047683716
2021-06-15 08:00:00+00:00,87.19999694824219,0.0,27.40999984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,136.88201522827148,55.0,95.0,0.0,0.0015312499599531,92.25,13.700000047683716
2021-06-15 09:00:00+00:00,87.19999694824219,0.0,27.40999984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.0215072631836,55.0,95.0,0.0,0.0015312499599531,89.0,14.349999904632568
2021-06-15 10:00:00+00:00,87.19999694824219,0.0,27.40999984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.1356086730957,55.0,95.0,0.0,0.0015312499599531,80.5,15.49999976158142
2021-06-15 11:00:00+00:00,87.19999694824219,0.0,27.40999984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,136.8653221130371,55.0,95.0,0.0,0.0015312499599531,74.0,16.59999990463257
2021-06-15 12:00:00+00:00,87.19999694824219,0.0,27.40999984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,136.87961196899414,55.0,95.0,0.0,0.0015312499599531,70.0,17.825000286102295
2021-06-15 13:00:00+00:00,87.19999694824219,0.0,27.35762453079224,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,136.9171028137207,55.0,95.0,0.0,0.0015312499599531,76.25,17.40000009536743
2021-06-15 14:00:00+00:00,87.19999694824219,0.0,27.200498580932617,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.0343475341797,55.0,95.0,0.0,0.0015312499599531,80.75,16.324999809265137
2021-06-15 15:00:00+00:00,87.19999694824219,0.0,27.200498580932617,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,136.82447814941406,54.75,95.0,0.0,0.0015312499599531,74.0,16.999999523162842
2021-06-15 16:00:00+00:00,87.19999694824219,0.0,27.200498580932617,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.1725845336914,54.0,95.0,0.0,0.0015312499599531,74.75,17.22499990463257
2021-06-15 17:00:00+00:00,87.19999694824219,0.0,27.200498580932617,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.41342163085938,54.0,95.0,0.0,0.0015312499599531,76.25,16.375
2021-06-15 18:00:00+00:00,87.19999694824219,0.0,27.200498580932617,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.34796142578125,54.0,95.0,0.0,0.0015312499599531,70.25,17.450000286102295
2021-06-15 19:00:00+00:00,87.19999694824219,0.0,27.200498580932617,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.41521453857422,54.0,95.0,0.0,0.0015312499599531,71.75,16.92500066757202
2021-06-15 20:00:00+00:00,87.19999694824219,0.0,27.200498580932617,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.2294692993164,54.0,95.0,0.0,0.0015312499599531,77.75,16.049999952316284
2021-06-15 21:00:00+00:00,87.19999694824219,0.0,27.19037389755249,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.24423217773438,53.5,95.0,0.0,0.0015312499599531,80.0,15.75
2021-06-15 22:00:00+00:00,87.19999694824219,0.0,27.15999984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.3364143371582,53.0,95.0,0.0,0.0015312499599531,83.25,15.150000095367432
2021-06-15 23:00:00+00:00,87.19999694824219,0.0,27.15999984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.4603729248047,53.0,95.0,0.0,0.0015312499599531,82.0,14.800000190734863
2021-06-16 00:00:00+00:00,87.19999694824219,0.0,27.15999984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.48601913452148,53.0,95.0,0.0,0.0015312499599531,82.25,14.800000190734863
2021-06-16 01:00:00+00:00,87.19999694824219,0.0,27.15999984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.43444442749023,53.0,95.0,0.0,0.0015312499599531,81.25,14.674999952316284
2021-06-16 02:00:00+00:00,87.19999694824219,0.0,27.15999984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.57199478149414,53.0,95.0,0.0,0.0015312499599531,85.0,14.200000047683716
2021-06-16 03:00:00+00:00,87.19999694824219,0.0,27.15999984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.41061782836914,53.0,95.0,0.0,0.0015312499599531,86.25,13.700000047683716
2021-06-16 04:00:00+00:00,87.19999694824219,0.0,27.15999984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.47972106933594,53.0,95.0,0.0,0.0015312499599531,85.25,13.625
2021-06-16 05:00:00+00:00,87.19999694824219,0.0,27.10999965667725,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.47717666625977,53.0,95.0,0.0,0.0015312499599531,85.5,13.424999713897703
2021-06-16 06:00:00+00:00,87.19999694824219,0.0,27.059999465942383,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.4836654663086,53.0,95.0,0.0,0.0015312499599531,88.0,13.325000047683716
2021-06-16 07:00:00+00:00,87.19999694824219,0.0,27.059999465942383,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.21617126464844,53.0,95.0,0.0,0.0015312499599531,87.0,13.625
2021-06-16 08:00:00+00:00,87.19999694824219,0.0,27.059999465942383,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.01691436767578,53.0,95.0,0.0,0.0015312499599531,86.0,14.324999809265137
2021-06-16 09:00:00+00:00,87.19999694824219,0.0,27.059999465942383,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,136.9320297241211,52.25,95.0,0.0,0.0015312499599531,76.5,16.02500033378601
2021-06-16 10:00:00+00:00,87.19999694824219,0.0,27.059999465942383,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,136.9898910522461,52.0,95.0,0.0,0.0015312499599531,72.5,16.874999523162842
2021-06-16 11:00:00+00:00,87.19999694824219,0.0,27.059999465942383,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,136.81582260131836,52.0,95.0,0.0,0.0015312499599531,75.5,16.550000190734863
2021-06-16 12:00:00+00:00,87.19999694824219,0.0,27.059999465942383,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,136.62807846069336,52.0,95.0,0.0,0.0015312499599531,74.75,16.924999713897705
2021-06-16 13:00:00+00:00,87.19999694824219,0.0,26.81999969482422,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,136.5759315490723,52.0,95.0,0.0,0.0015312499599531,74.75,16.675000190734863
2021-06-16 14:00:00+00:00,87.19999694824219,0.0,26.739999771118164,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,136.80026245117188,52.0,95.0,0.0,0.0015312499599531,68.5,17.72499990463257
2021-06-16 15:00:00+00:00,87.19999694824219,0.0,26.739999771118164,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.00743865966797,51.0,95.0,0.0,0.0015312499599531,71.5,17.44999933242798
2021-06-16 16:00:00+00:00,87.19999694824219,0.0,26.739999771118164,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.35589981079102,51.0,95.0,0.0,0.0015312499599531,67.25,18.25
2021-06-16 17:00:00+00:00,87.19999694824219,0.0,26.739999771118164,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.37417602539062,51.0,95.0,0.0,0.0015312499599531,61.75,19.09999990463257
2021-06-16 18:00:00+00:00,87.19999694824219,0.0,26.739999771118164,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.5043182373047,51.0,95.0,0.0,0.0015312499599531,71.0,18.024999618530277
2021-06-16 19:00:00+00:00,87.19999694824219,0.0,26.739999771118164,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.47413635253906,51.0,95.0,0.0,0.0015312499599531,71.25,17.82499933242798
2021-06-16 20:00:00+00:00,87.19999694824219,0.0,26.739999771118164,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.8036346435547,51.0,95.0,0.0,0.0015312499599531,63.75,17.924999713897705
2021-06-16 21:00:00+00:00,87.19999694824219,0.0,26.837499141693115,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.56345748901367,51.0,95.0,0.0,0.0015312499599531,59.75,17.424999713897705
2021-06-16 22:00:00+00:00,87.19999694824219,0.0,26.86999893188477,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.28352737426758,51.0,95.0,0.0,0.0015312499599531,61.0,17.125
2021-06-16 23:00:00+00:00,87.19999694824219,0.0,26.86999893188477,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.37370681762695,51.0,95.0,0.0,0.0015312499599531,70.25,16.47499990463257
2021-06-17 00:00:00+00:00,87.19999694824219,0.0,26.86999893188477,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.4372215270996,51.0,95.0,0.0,0.0015312499599531,77.25,15.574999809265137
2021-06-17 01:00:00+00:00,87.19999694824219,0.0,26.86999893188477,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.5518798828125,51.0,95.0,0.0,0.0015312499599531,74.5,15.174999952316284
2021-06-17 02:00:00+00:00,87.19999694824219,0.0,26.86999893188477,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.83745193481445,50.75,95.0,0.0,0.0015312499599531,80.75,14.525000095367432
2021-06-17 03:00:00+00:00,87.19999694824219,0.0,26.86999893188477,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.5617561340332,50.0,95.0,0.0,0.0015312499599531,80.5,14.074999809265137
2021-06-17 04:00:00+00:00,87.19999694824219,0.0,26.86999893188477,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.56544494628906,50.0,95.0,0.0,0.0015312499599531,79.5,13.724999904632568
2021-06-17 05:00:00+00:00,87.19999694824219,0.0,26.6299991607666,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.49457168579102,50.0,95.0,0.0,0.0015312499599531,80.25,13.300000190734863
2021-06-17 06:00:00+00:00,87.19999694824219,0.0,26.549999237060547,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.41703033447266,50.0,95.0,0.0,0.0015312499599531,81.25,13.62500023841858
2021-06-17 07:00:00+00:00,87.19999694824219,0.0,26.549999237060547,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.00289916992188,50.0,95.0,0.0,0.0015312499599531,72.75,15.799999952316284
2021-06-17 08:00:00+00:00,87.19999694824219,0.0,26.549999237060547,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,136.81427001953125,50.0,95.0,0.0,0.0015312499599531,69.0,17.074999809265137
2021-06-17 09:00:00+00:00,87.19999694824219,0.0,26.549999237060547,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,136.75548553466797,50.0,95.0,0.0,0.0015312499599531,73.5,16.550000190734863
2021-06-17 10:00:00+00:00,87.19999694824219,0.0,26.549999237060547,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,136.80671310424805,50.0,95.0,0.0,0.0015312499599531,74.5,17.100000381469727
2021-06-17 11:00:00+00:00,87.19999694824219,0.0,26.549999237060547,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,136.81358337402344,50.0,95.0,0.0,0.0015312499599531,75.25,17.875
2021-06-17 12:00:00+00:00,87.19999694824219,0.0,26.549999237060547,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,136.77276229858398,50.0,95.0,0.0,0.0015312499599531,74.75,18.875
2021-06-17 13:00:00+00:00,87.19999694824219,0.0,26.49002456665039,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,136.76493072509766,50.0,95.0,0.0,0.0015312499599531,66.75,19.800000190734863
2021-06-17 14:00:00+00:00,87.19999694824219,0.0,26.49002456665039,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,136.7563934326172,50.0,95.0,0.0,0.0015312499599531,55.5,21.800000190734863
2021-06-17 15:00:00+00:00,87.19999694824219,0.0,26.49002456665039,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,136.79954147338867,49.75,95.0,0.0,0.0015312499599531,51.5,21.90000009536743
2021-06-17 16:00:00+00:00,87.19999694824219,0.0,26.49002456665039,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.16502380371094,49.0,95.0,0.0,0.0015312499599531,49.75,21.84999990463257
2021-06-17 17:00:00+00:00,87.19999694824219,0.0,26.49002456665039,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.07943725585938,49.0,95.0,0.0,0.0015312499599531,45.75,22.975000381469727
2021-06-17 18:00:00+00:00,87.19999694824219,0.0,26.49002456665039,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.2216835021973,49.0,95.0,0.0,0.0015312499599531,42.0,22.600000381469727
2021-06-17 19:00:00+00:00,87.19999694824219,0.0,26.49002456665039,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.40743255615234,49.0,95.0,0.0,0.0015312499599531,44.25,22.07500028610229
2021-06-17 20:00:00+00:00,87.19999694824219,0.0,26.605018138885494,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.6029815673828,49.0,95.0,0.0,0.0015312499599531,47.0,21.524999618530277
2021-06-17 21:00:00+00:00,87.19999694824219,0.0,26.94999885559082,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.59328842163086,49.0,95.0,0.0,0.0015312499599531,53.25,20.15000009536743
2021-06-17 22:00:00+00:00,87.19999694824219,0.0,26.94999885559082,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.50049591064453,49.0,95.0,0.0,0.0015312499599531,58.25,19.40000009536743
2021-06-17 23:00:00+00:00,87.19999694824219,0.0,26.94999885559082,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.43804931640625,48.5,95.0,0.0,0.0015312499599531,58.25,18.77500009536743
2021-06-18 00:00:00+00:00,87.19999694824219,0.0,26.94999885559082,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.56975555419922,48.0,95.0,0.0,0.0015312499599531,60.25,18.375
2021-06-18 01:00:00+00:00,87.19999694824219,0.0,26.94999885559082,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.52780151367188,48.0,95.0,0.0,0.0015312499599531,64.5,17.449999809265137
2021-06-18 02:00:00+00:00,87.19999694824219,0.0,26.94999885559082,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.54693603515625,48.0,95.0,0.0,0.0015312499599531,69.75,16.699999809265137
2021-06-18 03:00:00+00:00,87.19999694824219,0.0,26.94999885559082,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.60057830810547,48.0,95.0,0.0,0.0015312499599531,73.5,15.575000286102297
2021-06-18 04:00:00+00:00,87.19999694824219,0.0,26.834998607635494,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.5801658630371,48.0,95.0,0.0,0.0015312499599531,71.75,15.125
2021-06-18 05:00:00+00:00,87.19999694824219,0.0,26.48999786376953,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.71590423583984,48.0,95.0,0.0,0.0015312499599531,74.0,14.974999904632568
2021-06-18 06:00:00+00:00,87.19999694824219,0.0,26.48999786376953,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.6254425048828,48.0,95.0,0.0,0.0015312499599531,76.75,14.574999809265137
2021-06-18 07:00:00+00:00,87.19999694824219,0.0,26.48999786376953,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.47968673706055,48.0,95.0,0.0,0.0015312499599531,76.25,14.75
2021-06-18 08:00:00+00:00,87.19999694824219,0.0,26.48999786376953,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.1982650756836,48.0,95.0,0.0,0.0015312499599531,80.75,15.550000190734863
2021-06-18 09:00:00+00:00,87.19999694824219,0.0,26.48999786376953,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.0147705078125,48.0,95.0,0.0,0.0015312499599531,82.0,16.350000381469727
2021-06-18 10:00:00+00:00,87.19999694824219,0.0,26.48999786376953,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.01225662231445,48.0,95.0,0.0,0.0015312499599531,82.0,16.825000286102295
2021-06-18 11:00:00+00:00,87.19999694824219,0.0,26.48999786376953,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,136.71572875976562,48.0,95.0,0.0,0.0015312499599531,81.0,16.699999809265137
2021-06-18 12:00:00+00:00,87.19999694824219,0.0,26.364998817443848,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,136.70305633544922,48.0,95.0,0.0,0.0015312499599531,80.0,16.799999713897705
2021-06-18 13:00:00+00:00,87.19999694824219,0.0,26.239999771118164,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,136.83168411254883,47.75,95.0,0.0,0.0015312499599531,77.0,17.77500057220459
2021-06-18 14:00:00+00:00,87.19999694824219,0.0,26.239999771118164,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,136.80606079101562,47.0,95.0,0.0,0.0015312499599531,76.75,17.90000009536743
2021-06-18 15:00:00+00:00,87.19999694824219,0.0,26.239999771118164,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.15383529663086,47.0,95.0,0.0,0.0015312499599531,76.5,18.40000009536743
2021-06-18 16:00:00+00:00,87.19999694824219,0.0,26.239999771118164,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.29610443115234,47.0,95.0,0.0,0.0015312499599531,73.75,18.800000190734863
2021-06-18 17:00:00+00:00,87.19999694824219,0.0,26.239999771118164,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.05502319335938,47.0,95.0,0.0,0.0015312499599531,74.25,19.19999933242798
2021-06-18 18:00:00+00:00,87.19999694824219,0.0,26.239999771118164,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.39328384399414,47.0,95.0,0.0,0.0015312499599531,72.75,19.25
2021-06-18 19:00:00+00:00,87.19999694824219,0.0,26.239999771118164,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.32415771484375,47.0,95.0,0.0,0.0015312499599531,76.75,18.72499990463257
2021-06-18 20:00:00+00:00,87.19999694824219,0.0,26.22249984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.44491958618164,46.75,95.0,0.0,0.0015312499599531,79.25,18.52500009536743
2021-06-18 21:00:00+00:00,87.19999694824219,0.0,26.170000076293945,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.51688385009766,46.0,95.0,0.0,0.0015312499599531,82.0,18.074999809265137
2021-06-18 22:00:00+00:00,87.19999694824219,0.0,26.170000076293945,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.52578735351562,46.0,95.0,0.0,0.0015312499599531,83.25,17.799999237060547
2021-06-18 23:00:00+00:00,87.19999694824219,0.0,26.170000076293945,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.49774932861328,46.0,95.0,0.0,0.0015312499599531,84.25,17.600000381469727
2021-06-19 00:00:00+00:00,87.19999694824219,0.0,26.170000076293945,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.47303009033203,46.0,95.0,0.0,0.0015312499599531,84.5,16.84999990463257
2021-06-19 01:00:00+00:00,87.19999694824219,0.0,26.170000076293945,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.48445892333984,46.0,95.0,0.0,0.0015312499599531,86.75,15.825000047683716
2021-06-19 02:00:00+00:00,87.19999694824219,0.0,26.170000076293945,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.50706481933594,46.0,95.0,0.0,0.0015312499599531,88.0,14.875
2021-06-19 03:00:00+00:00,87.19999694824219,0.0,26.170000076293945,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.41501998901367,46.0,95.0,0.0,0.0015312499599531,88.5,14.12500023841858
2021-06-19 04:00:00+00:00,87.19999694824219,0.0,26.03499984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.43908309936523,46.0,95.0,0.0,0.0015312499599531,88.25,13.650000095367432
2021-06-19 05:00:00+00:00,87.19999694824219,0.0,25.899999618530277,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.4808692932129,46.0,95.0,0.0,0.0015312499599531,89.0,13.274999856948853
2021-06-19 06:00:00+00:00,87.19999694824219,0.0,25.899999618530277,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.37054107666015,46.0,95.0,0.0,0.0015312499599531,89.5,13.274999856948853
2021-06-19 07:00:00+00:00,87.19999694824219,0.0,25.899999618530277,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.3945495563083,46.0,95.0,0.0,0.0015312499599531,88.5,13.700000047683716
2021-06-19 08:00:00+00:00,87.19999694824219,0.0,25.899999618530277,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.37918090820312,46.0,95.0,0.0,0.0015312499599531,88.0,14.150000095367432
2021-06-19 09:00:00+00:00,87.19999694824219,0.0,25.899999618530277,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.51576232910156,46.0,95.0,0.0,0.0015312499599531,86.5,14.299999713897703
2021-06-19 10:00:00+00:00,87.19999694824219,0.0,25.899999618530277,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.482177734375,46.0,95.0,0.0,0.0015312499599531,84.75,14.850000143051147
2021-06-19 11:00:00+00:00,87.19999694824219,0.0,25.899999618530277,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.07322311401367,46.0,95.0,0.0,0.0015312499599531,78.0,16.825000286102295
2021-06-19 12:00:00+00:00,56.48622024536133,0.0,58.59249910354614,0.0,6.283444320890639,16.842222222222222,2.331999938223097,63.48222222222222,0.0,55.96172112491628,136.8293228149414,29.797777777777775,95.0,1.831638870901532,15.54492253471108,75.0,18.024999618530277
2021-06-19 13:00:00+00:00,0.0,0.0,77.36725678549872,0.0,0.0,0.0,0.0,0.0,0.0,1.4062502898259943e-11,136.82635879516602,0.0,95.0,0.0,3.906250756885443e-12,74.0,18.699999809265137
2021-06-19 14:00:00+00:00,0.0,0.0,75.73999786376953,0.0,0.0,0.0,0.0,0.0,0.0,1.4062502898259943e-11,136.86924743652344,0.0,95.0,0.0,3.906250756885443e-12,73.25,19.45000028610229
2021-06-19 15:00:00+00:00,0.0,0.0,75.73999786376953,0.0,0.0,0.0,0.0,0.0,0.0,1.4062502898259943e-11,136.87510681152344,0.0,95.0,0.0,3.906250756885443e-12,74.5,19.34999990463257
2021-06-19 16:00:00+00:00,0.0,0.0,75.73999786376953,0.0,0.0,0.0,0.0,0.0,0.0,1.4062502898259943e-11,137.12445831298828,0.0,95.0,0.0,3.906250756885443e-12,76.25,18.27500057220459
2021-06-19 17:00:00+00:00,0.0,0.0,75.73999786376953,0.0,0.0,0.0,0.0,0.0,0.0,1.4062502898259943e-11,137.3574676513672,0.0,95.0,0.0,3.906250756885443e-12,75.25,18.32500028610229
2021-06-19 18:00:00+00:00,0.0,0.0,74.96572019788954,0.0,0.0,0.0,0.0,0.0,0.0,1.4062502898259943e-11,137.3669351111518,0.0,95.0,0.0,3.906250756885443e-12,69.75,19.09999990463257
2021-06-19 19:00:00+00:00,0.0,0.0,63.06999969482422,0.0,0.0,0.0,0.0,0.0,0.0,1.4062502898259943e-11,137.37811660766602,0.0,95.0,0.0,3.906250756885443e-12,71.0,18.74999952316284
2021-06-19 20:00:00+00:00,0.0,0.203125,63.06999969482422,0.0,0.0,0.0,0.0,0.0,0.0,1.4062502898259943e-11,137.69627380371094,0.0,95.0,0.0,3.906250756885443e-12,76.0,17.925000190734863
2021-06-19 21:00:00+00:00,0.0,0.0,63.06999969482422,0.0,0.0,0.0,0.0,0.0,0.0,1.4062502898259943e-11,137.47625350952148,0.0,95.0,0.0,3.906250756885443e-12,73.25,17.32499933242798
2021-06-19 22:00:00+00:00,0.0,0.0,63.06999969482422,0.0,0.0,0.0,0.0,0.0,0.0,1.4062502898259943e-11,137.45071411132812,0.0,95.0,0.0,3.906250756885443e-12,80.5,17.09999990463257
2021-06-19 23:00:00+00:00,0.0,0.0,63.06999969482422,0.0,0.0,0.0,0.0,0.0,0.0,1.4062502898259943e-11,137.3684539794922,0.0,95.0,0.0,3.906250756885443e-12,85.0,16.72499990463257
2021-06-20 00:00:00+00:00,0.0,0.0,61.81520774629381,0.0,0.0,0.0,0.0,0.0,0.0,0.5700000000136173,137.5172882080078,0.0,95.0,0.0253333337108294,0.1583333333371159,87.0,16.424999713897705
2021-06-20 01:00:00+00:00,0.0,0.5,53.55999755859375,0.0,0.0,0.0,0.0,0.0,0.0,214.6246059100037,137.5172882080078,0.0,95.0,9.793666543414194,59.617945944827774,84.0,16.374999523162842
2021-06-20 02:00:00+00:00,0.0,0.0,53.55999755859375,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.69747924804688,0.0,95.0,0.0,5.000000601285137e-05,85.5,16.175000190734863
2021-06-20 03:00:00+00:00,0.0,0.0,53.55999755859375,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.4856719970703,0.0,95.0,0.0,5.000000601285137e-05,85.5,16.125000476837158
2021-06-20 04:00:00+00:00,0.0,0.0,53.55999755859375,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.3023910522461,0.0,95.0,0.0,5.000000601285137e-05,83.5,16.375
2021-06-20 05:00:00+00:00,0.0,0.0,53.55999755859375,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.75432586669922,0.0,95.0,0.0,5.000000601285137e-05,85.0,15.799999952316284
2021-06-20 06:00:00+00:00,0.0,0.0,53.55999755859375,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.33526611328125,0.0,95.0,0.0,5.000000601285137e-05,83.75,16.02500009536743
2021-06-20 07:00:00+00:00,0.0,0.0,53.55999755859375,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.24305725097656,0.0,95.0,0.0,5.000000601285137e-05,80.25,16.324999809265137
2021-06-20 08:00:00+00:00,0.0,0.0,52.830974922180175,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.71829223632812,0.0,95.0,0.0,5.000000601285137e-05,78.25,16.899999618530273
2021-06-20 09:00:00+00:00,0.0,0.296875,46.03999328613281,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.71829223632812,0.0,95.0,0.0,5.000000601285137e-05,78.25,17.575000286102295
