Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (°C),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (°C),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (°C),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (°C),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (°C)
2021-06-20 10:00:00+00:00,0.0,0.0,46.03999328613281,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.59073638916016,0.0,95.0,0.0,5.000000601285137e-05,88.0,17.149999618530273
2021-06-20 11:00:00+00:00,0.0,0.0,46.03999328613281,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.58002471923828,0.0,95.0,0.0,5.000000601285137e-05,90.75,17.15000009536743
2021-06-20 12:00:00+00:00,0.0,0.0,46.03999328613281,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.6196060180664,0.0,95.0,0.0,5.000000601285137e-05,88.5,17.824999809265137
2021-06-20 13:00:00+00:00,0.0,0.0,46.03999328613281,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.744140625,0.0,95.0,0.0,5.000000601285137e-05,85.0,18.59999990463257
2021-06-20 14:00:00+00:00,0.0,0.0,46.03999328613281,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.62577056884766,0.0,95.0,0.0,5.000000601285137e-05,79.0,19.975000381469727
2021-06-20 15:00:00+00:00,0.0,0.0,46.03999328613281,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.3585205078125,0.0,95.0,0.0,5.000000601285137e-05,72.75,20.82499933242798
2021-06-20 16:00:00+00:00,0.0,0.0,44.741967021094425,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.76403045654297,0.0,95.0,0.0,5.000000601285137e-05,67.0,21.550000190734863
2021-06-20 17:00:00+00:00,0.0,0.0,40.40999984741211,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.0864028930664,0.0,95.0,0.0,5.000000601285137e-05,65.75,22.22499990463257
2021-06-20 18:00:00+00:00,0.0,0.0,40.40999984741211,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.26283645629883,0.0,95.0,0.0,5.000000601285137e-05,62.5,22.59999990463257
2021-06-20 19:00:00+00:00,0.0,0.0,40.40999984741211,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.2689552307129,0.0,95.0,0.0,5.000000601285137e-05,59.5,22.774999618530277
2021-06-20 20:00:00+00:00,0.0,0.0,40.40999984741211,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.17522048950195,0.0,95.0,0.0,5.000000601285137e-05,56.0,23.22499990463257
2021-06-20 21:00:00+00:00,0.0,0.0,40.40999984741211,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.20112228393555,0.0,95.0,0.0,5.000000601285137e-05,68.75,21.324999809265137
2021-06-20 22:00:00+00:00,0.0,0.0,40.40999984741211,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.49348831176758,0.0,95.0,0.0,5.000000601285137e-05,75.75,20.199999809265137
2021-06-20 23:00:00+00:00,0.0,0.0,40.40999984741211,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.5685806274414,0.0,95.0,0.0,5.000000601285137e-05,67.75,21.0
2021-06-21 00:00:00+00:00,0.0,0.0,38.561733423868816,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.67552947998047,0.0,95.0,0.0,5.000000601285137e-05,67.25,20.674999713897705
2021-06-21 01:00:00+00:00,0.0,0.0,36.93000030517578,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.66287231445312,0.0,95.0,0.0,5.000000601285137e-05,72.25,20.0
2021-06-21 02:00:00+00:00,0.0,0.0,36.93000030517578,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.70633697509766,0.0,95.0,0.0,5.000000601285137e-05,65.0,20.62500047683716
2021-06-21 03:00:00+00:00,0.0,0.0,36.93000030517578,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.7208251953125,0.0,95.0,0.0,5.000000601285137e-05,65.75,20.050000190734863
2021-06-21 04:00:00+00:00,0.0,0.0,36.93000030517578,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.58554077148438,0.0,95.0,0.0,5.000000601285137e-05,74.75,18.84999990463257
2021-06-21 05:00:00+00:00,0.0,0.0,36.93000030517578,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.6747055053711,0.0,95.0,0.0,5.000000601285137e-05,77.0,18.199999809265137
2021-06-21 06:00:00+00:00,0.0,0.0,36.93000030517578,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.42755126953125,0.0,95.0,0.0,5.000000601285137e-05,76.5,18.050000190734863
2021-06-21 07:00:00+00:00,0.0,0.0,36.93000030517578,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.20933532714844,0.0,95.0,0.0,5.000000601285137e-05,77.75,18.25
2021-06-21 08:00:00+00:00,0.0,0.0,34.9660525364346,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.9894676208496,0.0,95.0,0.0,5.000000601285137e-05,82.0,18.45000028610229
2021-06-21 09:00:00+00:00,0.0,0.0,33.63999938964844,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.8484649658203,0.0,95.0,0.0,5.000000601285137e-05,85.25,18.45000028610229
2021-06-21 10:00:00+00:00,0.0,0.0,33.63999938964844,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.83547973632812,0.0,95.0,0.0,5.000000601285137e-05,86.25,18.09999990463257
2021-06-21 11:00:00+00:00,0.0,0.0,33.63999938964844,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.6112403869629,0.0,95.0,0.0,5.000000601285137e-05,85.5,18.57500028610229
2021-06-21 12:00:00+00:00,0.0,0.0,33.63999938964844,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.5226287841797,0.0,95.0,0.0,5.000000601285137e-05,85.5,18.65000057220459
2021-06-21 13:00:00+00:00,0.0,0.0,33.63999938964844,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.5226287841797,0.0,95.0,0.0,5.000000601285137e-05,82.0,19.22499990463257
2021-06-21 14:00:00+00:00,0.0,0.0,33.63999938964844,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.67510223388672,0.0,95.0,0.0,5.000000601285137e-05,74.0,20.22499990463257
2021-06-21 15:00:00+00:00,0.0,0.0,33.63999938964844,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.5813102722168,0.0,95.0,0.0,5.000000601285137e-05,67.75,21.65000057220459
2021-06-21 16:00:00+00:00,0.0,0.0,32.14421088854472,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.8202247619629,0.0,95.0,0.0,5.000000601285137e-05,60.75,22.97499942779541
2021-06-21 17:00:00+00:00,0.0,0.0,31.57999992370605,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.04343795776367,0.0,95.0,0.0,5.000000601285137e-05,59.25,23.45000028610229
2021-06-21 18:00:00+00:00,0.0,0.0,31.57999992370605,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.54722595214844,0.0,95.0,0.0,5.000000601285137e-05,60.75,23.17500066757202
2021-06-21 19:00:00+00:00,0.0,0.0,31.57999992370605,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.6453399658203,0.0,95.0,0.0,5.000000601285137e-05,64.5,22.725000381469727
2021-06-21 20:00:00+00:00,0.0,0.0,31.57999992370605,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.42381286621094,0.0,95.0,0.0,5.000000601285137e-05,64.75,22.70000028610229
2021-06-21 21:00:00+00:00,0.0,0.0,31.57999992370605,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.42381286621094,0.0,95.0,0.0,5.000000601285137e-05,66.75,22.149999618530277
2021-06-21 22:00:00+00:00,0.0,0.0,31.57999992370605,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.40986251831055,0.0,95.0,0.0,5.000000601285137e-05,72.5,21.40000009536743
2021-06-21 23:00:00+00:00,0.0,0.0,31.57999992370605,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.58331680297852,0.0,95.0,0.0,5.000000601285137e-05,77.25,20.600000381469727
2021-06-22 00:00:00+00:00,0.0,0.0,30.82063315073649,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.55515670776367,0.0,95.0,0.0,5.000000601285137e-05,80.75,19.925000190734863
2021-06-22 01:00:00+00:00,0.0,0.0,30.489999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.84701538085938,0.0,95.0,0.0,5.000000601285137e-05,81.5,19.424999713897705
2021-06-22 02:00:00+00:00,0.0,0.0,30.489999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.8791046142578,0.0,95.0,0.0,5.000000601285137e-05,77.5,19.524999618530277
2021-06-22 03:00:00+00:00,0.0,0.0,30.489999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.88497161865234,0.0,95.0,0.0,5.000000601285137e-05,76.5,19.699999809265137
2021-06-22 04:00:00+00:00,0.0,0.0,30.489999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.84484100341797,0.0,95.0,0.0,5.000000601285137e-05,80.5,18.84999990463257
2021-06-22 05:00:00+00:00,0.0,0.0,30.489999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.81576538085938,0.0,95.0,0.0,5.000000601285137e-05,82.0,18.425000190734863
2021-06-22 06:00:00+00:00,0.0,0.0,30.489999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.5258331298828,0.0,95.0,0.0,5.000000601285137e-05,86.5,17.899999618530273
2021-06-22 07:00:00+00:00,0.0,0.0,30.489999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.55738067626953,0.0,95.0,0.0,5.000000601285137e-05,90.25,17.625
2021-06-22 08:00:00+00:00,0.0,0.0,29.014997895558675,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.95997619628906,0.0,95.0,0.0,5.000000601285137e-05,88.0,18.12500047683716
2021-06-22 09:00:00+00:00,0.0,0.0,28.98999786376953,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.86912536621094,0.0,95.0,0.0,5.000000601285137e-05,88.75,17.700000286102295
2021-06-22 10:00:00+00:00,0.0,0.0,28.98999786376953,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.02886962890625,0.0,95.0,0.0,5.000000601285137e-05,86.25,18.52500009536743
2021-06-22 11:00:00+00:00,0.0,0.0,28.98999786376953,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.82653045654297,0.0,95.0,0.0,5.000000601285137e-05,78.75,20.65000009536743
2021-06-22 12:00:00+00:00,0.0,0.0,28.98999786376953,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.64100646972656,0.0,95.0,0.0,5.000000601285137e-05,80.75,19.97499990463257
2021-06-22 13:00:00+00:00,0.0,0.0,28.98999786376953,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.67813110351562,0.0,95.0,0.0,5.000000601285137e-05,69.5,22.050000190734863
2021-06-22 14:00:00+00:00,0.0,0.0,28.98999786376953,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.67813110351562,0.0,95.0,0.0,5.000000601285137e-05,67.25,22.25
2021-06-22 15:00:00+00:00,0.0,0.0,28.98999786376953,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.01464080810547,0.0,95.0,0.0,5.000000601285137e-05,67.0,22.5
2021-06-22 16:00:00+00:00,0.0,0.0,27.92038894229465,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.36825561523438,0.0,95.0,0.0,5.000000601285137e-05,69.25,22.524999618530277
2021-06-22 17:00:00+00:00,0.0,0.0,27.87999725341797,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.35663223266602,0.0,95.0,0.0,5.000000601285137e-05,67.75,22.24999952316284
2021-06-22 18:00:00+00:00,0.0,0.0,27.87999725341797,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.47390365600586,0.0,95.0,0.0,5.000000601285137e-05,67.0,22.25
2021-06-22 19:00:00+00:00,0.0,0.0,27.87999725341797,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.4805793762207,0.0,95.0,0.0,5.000000601285137e-05,64.25,22.90000009536743
2021-06-22 20:00:00+00:00,0.0,0.0,27.87999725341797,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.36982345581055,0.0,95.0,0.0,5.000000601285137e-05,63.25,22.949999809265137
2021-06-22 21:00:00+00:00,0.0,0.0,27.87999725341797,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.55147171020508,0.0,95.0,0.0,5.000000601285137e-05,65.25,22.299999713897705
2021-06-22 22:00:00+00:00,0.0,0.0,27.87999725341797,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.63723754882812,0.0,95.0,0.0,5.000000601285137e-05,71.5,20.5
2021-06-22 23:00:00+00:00,0.0,0.0,27.87999725341797,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.70341873168945,0.0,95.0,0.0,5.000000601285137e-05,81.0,19.25000047683716
2021-06-23 00:00:00+00:00,0.0,0.0,27.319997787475582,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.81426620483398,0.0,95.0,0.0,5.000000601285137e-05,78.0,18.59999990463257
2021-06-23 01:00:00+00:00,0.0,0.0,27.319997787475582,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.99752807617188,0.0,95.0,0.0,5.000000601285137e-05,78.25,17.325000286102295
2021-06-23 02:00:00+00:00,0.0,0.0,27.319997787475582,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.89557647705078,0.0,95.0,0.0,5.000000601285137e-05,81.5,17.000000476837158
2021-06-23 03:00:00+00:00,0.0,0.0,27.319997787475582,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.60987091064453,0.0,95.0,0.0,5.000000601285137e-05,85.0,15.324999809265137
2021-06-23 04:00:00+00:00,0.0,0.0,27.319997787475582,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.84082794189453,0.0,95.0,0.0,5.000000601285137e-05,89.5,14.49999976158142
2021-06-23 05:00:00+00:00,0.0,0.0,27.319997787475582,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.7708740234375,0.0,95.0,0.0,5.000000601285137e-05,91.25,13.875
2021-06-23 06:00:00+00:00,0.0,0.0,27.319997787475582,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.61211395263672,0.0,95.0,0.0,5.000000601285137e-05,90.75,13.87499976158142
2021-06-23 07:00:00+00:00,0.0,0.0,27.319997787475582,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.5443992614746,0.0,95.0,0.0,5.000000601285137e-05,83.75,15.775000095367432
2021-06-23 08:00:00+00:00,0.0,0.0,26.621000289916992,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.3382225036621,0.0,95.0,0.0,5.000000601285137e-05,77.5,17.399999618530273
2021-06-23 09:00:00+00:00,0.0,0.0,26.621000289916992,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.43538665771484,0.0,95.0,0.0,5.000000601285137e-05,78.0,17.47499990463257
2021-06-23 10:00:00+00:00,0.0,0.0,26.621000289916992,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.4612922668457,0.0,95.0,0.0,5.000000601285137e-05,78.75,18.07500028610229
2021-06-23 11:00:00+00:00,0.0,0.0,26.621000289916992,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.9985466003418,0.0,95.0,0.0,5.000000601285137e-05,78.25,18.924999713897705
2021-06-23 12:00:00+00:00,0.0,0.0,26.621000289916992,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.99468994140625,0.0,95.0,0.0,5.000000601285137e-05,77.25,19.49999952316284
2021-06-23 13:00:00+00:00,0.0,0.0,26.621000289916992,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.15728759765625,0.0,95.0,0.0,5.000000601285137e-05,79.25,19.59999942779541
2021-06-23 14:00:00+00:00,0.0,0.0,26.621000289916992,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.15728759765625,0.0,95.0,0.0,5.000000601285137e-05,77.5,20.07500028610229
2021-06-23 15:00:00+00:00,0.0,0.0,26.503250122070312,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.2156753540039,0.0,95.0,0.0,5.000000601285137e-05,76.25,19.75
2021-06-23 16:00:00+00:00,0.0,0.0,26.149999618530277,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.18195343017578,0.0,95.0,0.0,5.000000601285137e-05,75.5,19.549999713897705
2021-06-23 17:00:00+00:00,0.0,0.0,26.149999618530277,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.43692779541016,0.0,95.0,0.0,5.000000601285137e-05,76.5,19.350000381469727
2021-06-23 18:00:00+00:00,0.0,0.0,26.149999618530277,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.4886131286621,0.0,95.0,0.0,5.000000601285137e-05,73.75,20.050000190734863
2021-06-23 19:00:00+00:00,0.0,0.0,26.149999618530277,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.47407913208008,0.0,95.0,0.0,5.000000601285137e-05,74.25,19.59999942779541
2021-06-23 20:00:00+00:00,0.0,0.0,26.149999618530277,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.71771240234375,0.0,95.0,0.0,5.000000601285137e-05,74.0,19.57500028610229
2021-06-23 21:00:00+00:00,0.0,0.0,26.149999618530277,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.84459686279297,0.0,95.0,0.0,5.000000601285137e-05,75.5,18.84999990463257
2021-06-23 22:00:00+00:00,0.0,0.0,26.149999618530277,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.57276916503906,0.0,95.0,0.0,5.000000601285137e-05,75.5,18.799999713897705
2021-06-23 23:00:00+00:00,0.0,0.0,25.959999084472656,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.79786682128906,0.0,95.0,0.0,5.000000601285137e-05,79.5,18.5
2021-06-24 00:00:00+00:00,0.0,0.0,25.76999855041504,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.82165908813477,0.0,95.0,0.0,5.000000601285137e-05,79.25,18.424999713897705
2021-06-24 01:00:00+00:00,0.0,0.0,25.76999855041504,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.7905311584473,0.0,95.0,0.0,5.000000601285137e-05,79.5,17.899999618530273
2021-06-24 02:00:00+00:00,0.0,0.0,25.76999855041504,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.78538513183594,0.0,95.0,0.0,5.000000601285137e-05,79.25,17.5
2021-06-24 03:00:00+00:00,0.0,0.0,25.76999855041504,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.90240478515625,0.0,95.0,0.0,5.000000601285137e-05,84.25,16.97499990463257
2021-06-24 04:00:00+00:00,0.0,0.0,25.76999855041504,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.80734252929688,0.0,95.0,0.0,5.000000601285137e-05,85.75,16.424999713897705
2021-06-24 05:00:00+00:00,0.0,0.0,25.76999855041504,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.63816452026367,0.0,95.0,0.0,5.000000601285137e-05,86.0,16.424999713897705
2021-06-24 06:00:00+00:00,0.0,0.0,25.76999855041504,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,138.16811752319336,0.0,95.0,0.0,5.000000601285137e-05,88.25,17.124999523162842
2021-06-24 07:00:00+00:00,0.0,0.0,25.499999046325684,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,138.0097198486328,0.0,95.0,0.0,5.000000601285137e-05,82.5,18.75
2021-06-24 08:00:00+00:00,0.0,0.0,25.229999542236328,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,138.0097198486328,0.0,95.0,0.0,5.000000601285137e-05,79.5,18.924999237060547
2021-06-24 09:00:00+00:00,0.0,0.0,25.229999542236328,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.11593627929688,0.0,95.0,0.0,5.000000601285137e-05,80.75,18.22499990463257
2021-06-24 10:00:00+00:00,0.0,0.0,25.229999542236328,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.335205078125,0.0,95.0,0.0,5.000000601285137e-05,82.5,18.550000190734863
2021-06-24 11:00:00+00:00,0.0,0.0,25.229999542236328,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.20245361328125,0.0,95.0,0.0,5.000000601285137e-05,82.75,18.62499952316284
2021-06-24 12:00:00+00:00,0.0,0.0,25.229999542236328,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.91429138183594,0.0,95.0,0.0,5.000000601285137e-05,82.5,18.75000047683716
2021-06-24 13:00:00+00:00,0.0,0.0,25.229999542236328,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.75888061523438,0.0,95.0,0.0,5.000000601285137e-05,80.75,19.82500028610229
2021-06-24 14:00:00+00:00,0.0,0.0,25.229999542236328,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.75888061523438,0.0,95.0,0.0,5.000000601285137e-05,81.75,19.25
2021-06-24 15:00:00+00:00,0.0,0.0,25.059998512268063,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.75888061523438,0.0,95.0,0.0,5.000000601285137e-05,79.25,20.34999990463257
2021-06-24 16:00:00+00:00,0.0,0.0,24.889997482299805,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.04690551757812,0.0,95.0,0.0,5.000000601285137e-05,78.75,20.62499952316284
2021-06-24 17:00:00+00:00,0.0,0.0,24.889997482299805,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.1267852783203,0.0,95.0,0.0,5.000000601285137e-05,81.5,20.57500028610229
2021-06-24 18:00:00+00:00,0.0,0.0,24.889997482299805,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.5266227722168,0.0,95.0,0.0,5.000000601285137e-05,80.5,20.97499990463257
2021-06-24 19:00:00+00:00,0.0,0.0,24.889997482299805,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.66009521484375,0.0,95.0,0.0,5.000000601285137e-05,78.75,21.02500009536743
2021-06-24 20:00:00+00:00,0.0,0.0,24.889997482299805,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.6416473388672,0.0,95.0,0.0,5.000000601285137e-05,78.0,21.050000190734863
2021-06-24 21:00:00+00:00,0.0,0.0,24.889997482299805,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.55305862426758,0.0,95.0,0.0,5.000000601285137e-05,74.5,21.350000381469727
2021-06-24 22:00:00+00:00,0.0,0.0,24.889997482299805,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.4533233642578,0.0,95.0,0.0,5.000000601285137e-05,74.25,21.57500028610229
2021-06-24 23:00:00+00:00,0.0,0.0,24.89749765396118,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.7188949584961,0.0,95.0,0.0,5.000000601285137e-05,77.25,20.87499952316284
2021-06-25 00:00:00+00:00,0.0,0.0,24.89999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.73885345458984,0.0,95.0,0.0,5.000000601285137e-05,80.0,20.449999809265137
2021-06-25 01:00:00+00:00,0.0,0.0,24.89999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.65586853027344,0.0,95.0,0.0,5.000000601285137e-05,83.5,19.800000190734863
2021-06-25 02:00:00+00:00,0.0,0.0,24.89999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.72251892089844,0.0,95.0,0.0,5.000000601285137e-05,87.0,19.09999990463257
2021-06-25 03:00:00+00:00,0.0,0.0,24.89999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.6633529663086,0.0,95.0,0.0,5.000000601285137e-05,89.75,18.57500028610229
2021-06-25 04:00:00+00:00,0.0,0.0,24.89999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.74676513671875,0.0,95.0,0.0,5.000000601285137e-05,91.25,18.09999990463257
2021-06-25 05:00:00+00:00,0.0,0.0,24.89999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.88160705566406,0.0,95.0,0.0,5.000000601285137e-05,92.0,17.82499933242798
2021-06-25 06:00:00+00:00,0.0,0.0,24.89999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.74851989746094,0.0,95.0,0.0,5.000000601285137e-05,90.0,17.975000381469727
2021-06-25 07:00:00+00:00,0.0,0.0,24.794999599456787,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.12037658691406,0.0,95.0,0.0,5.000000601285137e-05,90.0,18.175000190734863
2021-06-25 08:00:00+00:00,0.0,0.0,24.76000022888184,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.6077117919922,0.0,95.0,0.0,5.000000601285137e-05,89.75,18.100000381469727
2021-06-25 09:00:00+00:00,0.0,0.0,24.76000022888184,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.98992919921875,0.0,95.0,0.0,5.000000601285137e-05,88.0,18.32499933242798
2021-06-25 10:00:00+00:00,0.0,0.0,24.76000022888184,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.76647186279297,0.0,95.0,0.0,5.000000601285137e-05,86.75,18.549999713897705
2021-06-25 11:00:00+00:00,0.0,0.0,24.76000022888184,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.86973571777344,0.0,95.0,0.0,5.000000601285137e-05,85.5,18.850000381469727
2021-06-25 12:00:00+00:00,0.0,0.0,24.76000022888184,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.83323287963867,0.0,95.0,0.0,5.000000601285137e-05,82.75,19.625
2021-06-25 13:00:00+00:00,0.0,0.0,24.76000022888184,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.12411499023438,0.0,95.0,0.0,5.000000601285137e-05,76.0,20.95000028610229
2021-06-25 14:00:00+00:00,0.0,0.0,24.76000022888184,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,144.04936930762398,0.0,95.0,0.0,5.000000601285137e-05,68.75,22.65000057220459
2021-06-25 15:00:00+00:00,0.0,0.0,24.609996795654297,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,140.92658660464815,0.0,95.0,0.0,5.000000601285137e-05,63.25,23.925000190734863
2021-06-25 16:00:00+00:00,0.0,0.0,24.609996795654297,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,138.59156616634797,0.0,95.0,0.0,5.000000601285137e-05,59.0,25.09999942779541
2021-06-25 17:00:00+00:00,0.0,0.0,24.609996795654297,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,141.99259357876244,0.0,95.0,0.0,5.000000601285137e-05,54.5,25.97499990463257
2021-06-25 18:00:00+00:00,0.0,0.0,24.609996795654297,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,150.7957185490926,0.0,95.0,0.0,5.000000601285137e-05,52.75,26.25
2021-06-25 19:00:00+00:00,0.0,0.0,24.609996795654297,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,153.9242244254218,0.0,95.0,0.0,5.000000601285137e-05,50.0,27.299999713897705
2021-06-25 20:00:00+00:00,0.0,0.0,24.609996795654297,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,150.34363672044543,0.0,95.0,0.0,5.000000601285137e-05,54.0,26.65000009536743
2021-06-25 21:00:00+00:00,0.0,0.0,24.609996795654297,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,142.87296262953015,0.0,95.0,0.0,5.000000601285137e-05,58.25,26.24999952316284
2021-06-25 22:00:00+00:00,0.0,0.0,24.83798600302802,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.74118041992188,0.0,95.0,0.0,5.000000601285137e-05,58.75,25.90000009536743
2021-06-25 23:00:00+00:00,0.0,0.0,26.029998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.74118041992188,0.0,95.0,0.0,5.000000601285137e-05,59.5,25.82500028610229
2021-06-26 00:00:00+00:00,0.0,0.0,26.029998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.74118041992188,0.0,95.0,0.0,5.000000601285137e-05,57.25,26.424999713897705
2021-06-26 01:00:00+00:00,0.0,0.0,26.029998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.74118041992188,0.0,95.0,0.0,5.000000601285137e-05,56.5,26.600000381469727
2021-06-26 02:00:00+00:00,0.0,0.0,26.029998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.74118041992188,0.0,95.0,0.0,5.000000601285137e-05,57.0,26.32500028610229
2021-06-26 03:00:00+00:00,0.0,0.0,26.029998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.37506103515625,0.0,95.0,0.0,5.000000601285137e-05,57.5,25.47499990463257
2021-06-26 04:00:00+00:00,0.0,0.0,26.029998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.37506103515625,0.0,95.0,0.0,5.000000601285137e-05,61.5,24.34999990463257
2021-06-26 05:00:00+00:00,0.0,0.0,26.029998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.37506103515625,0.0,95.0,0.0,5.000000601285137e-05,56.5,25.774999618530277
2021-06-26 06:00:00+00:00,0.0,0.0,26.14499855041504,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.37506103515625,0.0,95.0,0.0,5.000000601285137e-05,59.25,25.774999618530277
2021-06-26 07:00:00+00:00,0.0,0.0,26.48999786376953,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.3207969665527,0.0,95.0,0.0,5.000000601285137e-05,61.75,25.175000190734863
2021-06-26 08:00:00+00:00,0.0,0.0,26.48999786376953,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.1580047607422,0.0,95.0,0.0,5.000000601285137e-05,62.0,24.824999809265137
2021-06-26 09:00:00+00:00,0.0,0.0,26.48999786376953,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.1580047607422,0.0,95.0,0.0,5.000000601285137e-05,52.75,27.375
2021-06-26 10:00:00+00:00,0.0,0.0,26.48999786376953,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.55965042114258,0.0,95.0,0.0,5.000000601285137e-05,52.5,27.5
2021-06-26 11:00:00+00:00,0.0,0.0,26.48999786376953,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.4361054780748,0.0,95.0,0.0,5.000000601285137e-05,53.25,27.34999990463257
2021-06-26 12:00:00+00:00,0.0,0.0,26.48999786376953,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,150.04518530103894,0.0,95.0,0.0,5.000000601285137e-05,49.5,28.5
2021-06-26 13:00:00+00:00,0.0,0.0,26.48999786376953,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,147.19799791547987,0.0,95.0,0.0,5.000000601285137e-05,48.5,29.074999809265137
2021-06-26 14:00:00+00:00,0.0,0.0,26.794998168945312,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,149.85823682996963,0.0,95.0,0.0,5.000000601285137e-05,46.5,29.40000009536743
2021-06-26 15:00:00+00:00,0.0,0.0,27.099998474121094,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,147.3996604707506,0.0,95.0,0.0,5.000000601285137e-05,38.75,31.674999713897705
2021-06-26 16:00:00+00:00,0.0,0.0,27.099998474121094,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,153.30366038852267,0.0,95.0,0.0,5.000000601285137e-05,37.25,32.57499980926514
2021-06-26 17:00:00+00:00,0.0,0.0,27.099998474121094,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,142.09972562154135,0.0,95.0,0.0,5.000000601285137e-05,34.5,33.34999942779541
2021-06-26 18:00:00+00:00,0.0,0.0,27.099998474121094,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.6308135986328,0.0,95.0,0.0,5.000000601285137e-05,34.0,33.32499980926514
2021-06-26 19:00:00+00:00,0.0,0.0,27.099998474121094,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,149.04733650631374,0.0,95.0,0.0,5.000000601285137e-05,34.25,33.47500038146973
2021-06-26 20:00:00+00:00,0.0,0.0,27.099998474121094,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.27146911621094,0.0,95.0,0.0,5.000000601285137e-05,34.25,33.15000057220459
2021-06-26 21:00:00+00:00,0.0,0.0,27.099998474121094,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,146.665447968377,0.0,95.0,0.0,5.000000601285137e-05,38.75,31.72499990463257
2021-06-26 22:00:00+00:00,0.0,0.0,28.35499266094632,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,140.26650487263996,0.0,95.0,0.0,5.000000601285137e-05,40.75,31.675000190734863
2021-06-26 23:00:00+00:00,0.0,0.0,29.329998016357425,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,144.30860492282443,0.0,95.0,0.0,5.000000601285137e-05,47.0,30.299999713897705
2021-06-27 00:00:00+00:00,0.0,0.0,29.329998016357425,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,147.29328183068168,0.0,95.0,0.0,5.000000601285137e-05,48.5,29.675000190734863
2021-06-27 01:00:00+00:00,0.0,0.0,29.329998016357425,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.9133262634277,0.0,95.0,0.0,5.000000601285137e-05,54.25,26.875
2021-06-27 02:00:00+00:00,0.0,0.0,29.329998016357425,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,139.88436128404408,0.0,95.0,0.0,5.000000601285137e-05,55.25,26.90000009536743
2021-06-27 03:00:00+00:00,0.0,0.0,29.329998016357425,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,142.5701571528117,0.0,95.0,0.0,5.000000601285137e-05,54.75,27.050000190734863
2021-06-27 04:00:00+00:00,0.0,0.0,29.329998016357425,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,147.312285440233,0.0,95.0,0.0,5.000000601285137e-05,56.75,27.0
2021-06-27 05:00:00+00:00,0.0,0.0,29.329998016357425,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.6237335205078,0.0,95.0,0.0,5.000000601285137e-05,58.75,25.174999713897705
2021-06-27 06:00:00+00:00,0.0,0.0,29.50974750518799,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,147.1204855389065,0.0,95.0,0.0,5.000000601285137e-05,60.25,23.924999713897705
2021-06-27 07:00:00+00:00,0.0,0.0,29.689496994018555,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.0430073208279,0.0,95.0,0.0,5.000000601285137e-05,61.0,24.77500009536743
2021-06-27 08:00:00+00:00,0.0,0.0,29.689496994018555,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,145.27722679562038,0.0,95.0,0.0,5.000000601285137e-05,57.25,26.799999713897705
2021-06-27 09:00:00+00:00,0.0,0.0,29.689496994018555,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.24823379516602,0.0,95.0,0.0,5.000000601285137e-05,54.75,26.22499942779541
2021-06-27 10:00:00+00:00,0.0,0.0,29.689496994018555,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.3158721923828,0.0,95.0,0.0,5.000000601285137e-05,56.5,26.5
2021-06-27 11:00:00+00:00,0.0,0.0,29.689496994018555,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.3158721923828,0.0,95.0,0.0,5.000000601285137e-05,50.25,28.75
2021-06-27 12:00:00+00:00,0.0,0.0,29.689496994018555,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.3158721923828,0.0,95.0,0.0,5.000000601285137e-05,48.5,29.5
2021-06-27 13:00:00+00:00,0.0,0.0,29.689496994018555,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.3158721923828,0.0,95.0,0.0,5.000000601285137e-05,46.0,30.09999990463257
2021-06-27 14:00:00+00:00,0.0,0.0,29.75737333297729,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.3158721923828,0.0,95.0,0.0,5.000000601285137e-05,44.5,31.100000381469727
2021-06-27 15:00:00+00:00,0.0,0.0,29.779998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.37494659423828,0.0,95.0,0.0,5.000000601285137e-05,42.5,31.625
2021-06-27 16:00:00+00:00,0.0,0.0,29.779998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.5521697998047,0.0,95.0,0.0,5.000000601285137e-05,39.0,32.57499980926514
2021-06-27 17:00:00+00:00,0.0,0.0,29.779998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.5521697998047,0.0,95.0,0.0,5.000000601285137e-05,38.0,33.75
2021-06-27 18:00:00+00:00,0.0,0.0,29.779998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.5521697998047,0.0,95.0,0.0,5.000000601285137e-05,37.0,34.349998474121094
2021-06-27 19:00:00+00:00,0.0,0.0,29.779998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.14990234375,0.0,95.0,0.0,5.000000601285137e-05,40.5,33.200000286102295
2021-06-27 20:00:00+00:00,0.0,0.0,29.779998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.14990234375,0.0,95.0,0.0,5.000000601285137e-05,43.75,31.62499952316284
2021-06-27 21:00:00+00:00,0.0,0.0,29.888470493952436,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.14990234375,0.0,95.0,0.0,5.000000601285137e-05,44.0,31.34999990463257
2021-06-27 22:00:00+00:00,0.0,0.0,31.53899955749512,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,138.10725416395397,0.0,95.0,0.0,5.000000601285137e-05,45.75,30.725000381469727
2021-06-27 23:00:00+00:00,0.0,0.0,31.53899955749512,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,157.82091873168946,0.0,95.0,0.0,5.000000601285137e-05,40.5,31.97499990463257
2021-06-28 00:00:00+00:00,0.0,0.0,31.53899955749512,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,155.76436332278783,0.0,95.0,0.0,5.000000601285137e-05,43.25,30.674999713897705
2021-06-28 01:00:00+00:00,0.0,0.0,31.53899955749512,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,144.00083624945745,0.0,95.0,0.0,5.000000601285137e-05,45.0,29.65000009536743
2021-06-28 02:00:00+00:00,0.0,0.0,31.53899955749512,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,149.76740456051294,0.0,95.0,0.0,5.000000601285137e-05,45.25,29.34999990463257
2021-06-28 03:00:00+00:00,0.0,0.0,31.53899955749512,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,156.89357072194417,0.0,95.0,0.0,5.000000601285137e-05,49.5,27.824999809265137
2021-06-28 04:00:00+00:00,0.0,0.0,31.53899955749512,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,146.88747909122043,0.0,95.0,0.0,5.000000601285137e-05,53.5,25.95000028610229
2021-06-28 05:00:00+00:00,0.0,0.0,31.53899955749512,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,143.69789679633246,0.0,95.0,0.0,5.000000601285137e-05,56.0,25.675000190734863
2021-06-28 06:00:00+00:00,0.0,0.0,31.700000762939453,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,151.57107296413847,0.0,95.0,0.0,5.000000601285137e-05,50.5,26.850000381469727
2021-06-28 07:00:00+00:00,0.0,0.0,31.700000762939453,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,145.32273460812036,0.0,95.0,0.0,5.000000601285137e-05,50.5,26.725000381469727
2021-06-28 08:00:00+00:00,0.0,0.0,31.700000762939453,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,146.40730999416775,0.0,95.0,0.0,5.000000601285137e-05,45.0,29.09999990463257
2021-06-28 09:00:00+00:00,0.0,0.0,31.700000762939453,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,147.42265298631455,0.0,95.0,0.0,5.000000601285137e-05,39.25,31.97499895095825
2021-06-28 10:00:00+00:00,0.0,0.0,31.700000762939453,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,144.34707902696397,0.0,95.0,0.0,5.000000601285137e-05,47.0,28.550000190734863
2021-06-28 11:00:00+00:00,0.0,0.0,31.700000762939453,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,145.62701836903892,0.0,95.0,0.0,5.000000601285137e-05,45.0,29.72499990463257
2021-06-28 12:00:00+00:00,0.0,0.0,31.700000762939453,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,145.91157042185466,0.0,95.0,0.0,5.000000601285137e-05,43.5,31.20000028610229
2021-06-28 13:00:00+00:00,0.0,0.0,31.69749402999878,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,145.48392941792804,0.0,95.0,0.0,5.000000601285137e-05,43.0,31.67500066757202
2021-06-28 14:00:00+00:00,0.0,0.0,31.68997383117676,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,143.34881400214303,0.0,95.0,0.0,5.000000601285137e-05,41.25,32.39999961853027
2021-06-28 15:00:00+00:00,0.0,0.0,31.68997383117676,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,144.93260971917047,0.0,95.0,0.0,5.000000601285137e-05,38.5,33.19999980926514
2021-06-28 16:00:00+00:00,0.0,0.0,31.68997383117676,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,146.13550295511882,0.0,95.0,0.0,5.000000601285137e-05,40.0,33.42499923706055
2021-06-28 17:00:00+00:00,0.0,0.0,31.68997383117676,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,147.14195102267794,0.0,95.0,0.0,5.000000601285137e-05,36.0,34.59999942779541
2021-06-28 18:00:00+00:00,0.0,0.0,31.68997383117676,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,140.889556350708,0.0,95.0,0.0,5.000000601285137e-05,33.5,35.44999980926514
2021-06-28 19:00:00+00:00,0.0,0.0,31.68997383117676,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,143.62160664876302,0.0,95.0,0.0,5.000000601285137e-05,38.0,34.14999961853027
2021-06-28 20:00:00+00:00,0.0,0.0,31.68997383117676,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,147.9114590411716,0.0,95.0,0.0,5.000000601285137e-05,40.5,33.34999942779541
2021-06-28 21:00:00+00:00,0.0,0.0,32.160648465156555,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,147.4156951098972,0.0,95.0,0.0,5.000000601285137e-05,36.75,34.19999980926514
2021-06-28 22:00:00+00:00,0.0,0.0,33.290000915527344,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,145.919161368476,0.0,95.0,0.0,5.000000601285137e-05,37.25,34.47499942779541
2021-06-28 23:00:00+00:00,0.0,0.0,33.290000915527344,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,145.94769679599338,0.0,95.0,0.0,5.000000601285137e-05,41.25,32.350000858306885
2021-06-29 00:00:00+00:00,0.0,0.0,33.290000915527344,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,148.5312020026313,0.0,95.0,0.0,5.000000601285137e-05,47.0,30.02500009536743
2021-06-29 01:00:00+00:00,0.0,0.0,33.290000915527344,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,148.27862985399037,0.0,95.0,0.0,5.000000601285137e-05,48.5,29.5
2021-06-29 02:00:00+00:00,0.0,0.0,33.290000915527344,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.85553741455078,0.0,95.0,0.0,5.000000601285137e-05,46.5,29.300000190734863
2021-06-29 03:00:00+00:00,0.0,0.0,33.290000915527344,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,145.94742140875923,0.0,95.0,0.0,5.000000601285137e-05,49.0,28.15000009536743
2021-06-29 04:00:00+00:00,0.0,0.0,33.290000915527344,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,139.75642060597738,0.0,95.0,0.0,5.000000601285137e-05,52.0,26.65000009536743
2021-06-29 05:00:00+00:00,0.0,0.0,33.34499931335449,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,145.86901504940454,0.0,95.0,0.0,5.000000601285137e-05,50.75,28.049999713897705
2021-06-29 06:00:00+00:00,0.0,0.0,33.39999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,143.82599905225965,0.0,95.0,0.0,5.000000601285137e-05,54.75,27.899999618530277
2021-06-29 07:00:00+00:00,0.0,0.0,33.39999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,145.38443931155734,0.0,95.0,0.0,5.000000601285137e-05,64.25,25.924999713897705
2021-06-29 08:00:00+00:00,0.0,0.0,33.39999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,141.28738171047632,0.0,95.0,0.0,5.000000601285137e-05,63.75,24.90000009536743
2021-06-29 09:00:00+00:00,0.0,0.0,33.39999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.43755722045898,0.0,95.0,0.0,5.000000601285137e-05,62.25,25.55000066757202
2021-06-29 10:00:00+00:00,0.0,0.0,33.39999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.0029296875,0.0,95.0,0.0,5.000000601285137e-05,58.5,27.20000028610229
2021-06-29 11:00:00+00:00,0.0,0.0,33.39999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.0029296875,0.0,95.0,0.0,5.000000601285137e-05,56.0,28.399999618530277
2021-06-29 12:00:00+00:00,0.0,0.0,33.39999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.0029296875,0.0,95.0,0.0,5.000000601285137e-05,54.75,29.424999713897705
2021-06-29 13:00:00+00:00,0.0,0.0,33.21249771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.0029296875,0.0,95.0,0.0,5.000000601285137e-05,51.25,31.299999237060547
2021-06-29 14:00:00+00:00,0.0,0.0,33.14999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.0029296875,0.0,95.0,0.0,5.000000601285137e-05,51.75,31.07500028610229
2021-06-29 15:00:00+00:00,0.0,0.0,33.14999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,145.45917502509224,0.0,95.0,0.0,5.000000601285137e-05,58.0,30.15000009536743
2021-06-29 16:00:00+00:00,0.0,0.0,33.14999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,141.54698647816977,0.0,95.0,0.0,5.000000601285137e-05,63.75,29.22499990463257
2021-06-29 17:00:00+00:00,0.0,0.0,33.14999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,138.70505469852023,0.0,95.0,0.0,5.000000601285137e-05,53.5,30.65000009536743
2021-06-29 18:00:00+00:00,0.0,0.0,33.14999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.6894989013672,0.0,95.0,0.0,5.000000601285137e-05,51.0,29.475000381469727
2021-06-29 19:00:00+00:00,0.0,0.0,33.14999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.1580047607422,0.0,95.0,0.0,5.000000601285137e-05,55.25,27.925000190734863
2021-06-29 20:00:00+00:00,0.0,0.0,33.14999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.1580047607422,0.0,95.0,0.0,5.000000601285137e-05,58.5,26.875
2021-06-29 21:00:00+00:00,0.0,0.0,33.10499954223633,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.1580047607422,0.0,95.0,0.0,5.000000601285137e-05,64.25,25.574999809265137
2021-06-29 22:00:00+00:00,0.0,0.0,33.09000015258789,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.1580047607422,0.0,95.0,0.0,5.000000601285137e-05,70.25,23.15000009536743
2021-06-29 23:00:00+00:00,0.0,0.0,33.09000015258789,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.1580047607422,0.0,95.0,0.0,5.000000601285137e-05,70.0,22.399999618530277
2021-06-30 00:00:00+00:00,0.0,0.0,33.09000015258789,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.1580047607422,0.0,95.0,0.0,5.000000601285137e-05,66.5,22.225000381469727
2021-06-30 01:00:00+00:00,0.0,0.0,33.09000015258789,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,146.33249679141574,0.0,95.0,0.0,5.000000601285137e-05,67.25,21.12500047683716
2021-06-30 02:00:00+00:00,0.0,0.0,33.09000015258789,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.39430236816406,0.0,95.0,0.0,5.000000601285137e-05,64.25,21.449999809265137
2021-06-30 03:00:00+00:00,0.0,0.0,33.09000015258789,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.39430236816406,0.0,95.0,0.0,5.000000601285137e-05,70.75,20.550000190734863
2021-06-30 04:00:00+00:00,0.0,0.0,33.09000015258789,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.39430236816406,0.0,95.0,0.0,5.000000601285137e-05,75.75,19.449999809265137
2021-06-30 05:00:00+00:00,0.0,0.0,32.59000015258789,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.39430236816406,0.0,95.0,0.0,5.000000601285137e-05,78.0,19.12500047683716
2021-06-30 06:00:00+00:00,0.0,0.0,32.59000015258789,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.39430236816406,0.0,95.0,0.0,5.000000601285137e-05,79.5,18.824999809265137
2021-06-30 07:00:00+00:00,0.0,0.0,32.59000015258789,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,142.12484130859377,0.0,95.0,0.0,5.000000601285137e-05,80.25,18.625
2021-06-30 08:00:00+00:00,0.0,0.0,32.59000015258789,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.3408203125,0.0,95.0,0.0,5.000000601285137e-05,78.5,19.149999618530277
2021-06-30 09:00:00+00:00,0.0,0.0,32.59000015258789,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,140.94997140672473,0.0,95.0,0.0,5.000000601285137e-05,76.5,19.824999809265137
2021-06-30 10:00:00+00:00,0.0,0.0,32.59000015258789,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,140.17146362728542,0.0,95.0,0.0,5.000000601285137e-05,73.5,20.675000190734863
2021-06-30 11:00:00+00:00,0.0,0.0,32.59000015258789,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,147.36659804873997,0.0,95.0,0.0,5.000000601285137e-05,71.5,21.09999990463257
2021-06-30 12:00:00+00:00,0.0,0.0,32.35224438773261,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,146.7711939960056,0.0,95.0,0.0,5.000000601285137e-05,70.75,21.424999713897705
2021-06-30 13:00:00+00:00,0.0,0.0,31.549999237060547,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,142.14271622975667,0.0,95.0,0.0,5.000000601285137e-05,68.0,22.15000009536743
2021-06-30 14:00:00+00:00,0.0,0.0,31.549999237060547,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,138.40711536407468,0.0,95.0,0.0,5.000000601285137e-05,66.25,22.699999809265137
2021-06-30 15:00:00+00:00,0.0,0.0,31.549999237060547,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,148.20707963731553,0.0,95.0,0.0,5.000000601285137e-05,66.5,22.84999990463257
2021-06-30 16:00:00+00:00,0.0,0.0,31.549999237060547,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,145.623946562873,0.0,95.0,0.0,5.000000601285137e-05,65.25,23.024999618530277
2021-06-30 17:00:00+00:00,0.0,0.0,31.549999237060547,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.041015625,0.0,95.0,0.0,5.000000601285137e-05,66.75,22.850000381469727
2021-06-30 18:00:00+00:00,0.0,0.0,31.549999237060547,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.041015625,0.0,95.0,0.0,5.000000601285137e-05,67.25,22.37499952316284
2021-06-30 19:00:00+00:00,0.0,0.0,31.549999237060547,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.041015625,0.0,95.0,0.0,5.000000601285137e-05,68.0,22.024999618530277
2021-06-30 20:00:00+00:00,0.0,0.0,31.40749931335449,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.041015625,0.0,95.0,0.0,5.000000601285137e-05,69.5,21.70000028610229
2021-06-30 21:00:00+00:00,0.0,0.0,30.979999542236328,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.041015625,0.0,95.0,0.0,5.000000601285137e-05,72.0,21.199999809265137
2021-06-30 22:00:00+00:00,0.0,0.0,30.979999542236328,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.041015625,0.0,95.0,0.0,5.000000601285137e-05,75.75,20.57500028610229
2021-06-30 23:00:00+00:00,0.0,0.0,30.979999542236328,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.041015625,0.0,95.0,0.0,5.000000601285137e-05,77.0,20.074999809265137
2021-07-01 00:00:00+00:00,0.0,0.0,30.979999542236328,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,145.57793099721272,0.0,95.0,0.0,5.000000601285137e-05,76.0,20.02500009536743
2021-07-01 01:00:00+00:00,0.0,0.0,30.979999542236328,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.05286407470703,0.0,95.0,0.0,5.000000601285137e-05,76.25,19.5
2021-07-01 02:00:00+00:00,0.0,0.0,30.979999542236328,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.73321533203125,0.0,95.0,0.0,5.000000601285137e-05,77.0,18.949999809265137
2021-07-01 03:00:00+00:00,0.0,0.0,30.979999542236328,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.73321533203125,0.0,95.0,0.0,5.000000601285137e-05,78.0,18.799999237060547
2021-07-01 04:00:00+00:00,0.0,0.0,30.792499542236328,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.73321533203125,0.0,95.0,0.0,5.000000601285137e-05,79.0,18.674999713897705
2021-07-01 05:00:00+00:00,0.0,0.0,30.229999542236328,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.73321533203125,0.0,95.0,0.0,5.000000601285137e-05,82.0,17.875
2021-07-01 06:00:00+00:00,0.0,0.0,30.229999542236328,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.73321533203125,0.0,95.0,0.0,5.000000601285137e-05,82.5,17.77500009536743
2021-07-01 07:00:00+00:00,0.0,0.0,30.229999542236328,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.73321533203125,0.0,95.0,0.0,5.000000601285137e-05,81.0,18.02500009536743
2021-07-01 08:00:00+00:00,0.0,0.0,30.229999542236328,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.73321533203125,0.0,95.0,0.0,5.000000601285137e-05,78.75,18.50000047683716
2021-07-01 09:00:00+00:00,0.0,0.0,30.229999542236328,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.61156463623047,0.0,95.0,0.0,5.000000601285137e-05,77.25,19.22499990463257
2021-07-01 10:00:00+00:00,0.0,0.0,30.229999542236328,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.4899139404297,0.0,95.0,0.0,5.000000601285137e-05,75.75,19.550000190734863
2021-07-01 11:00:00+00:00,0.0,0.0,30.229999542236328,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.4899139404297,0.0,95.0,0.0,5.000000601285137e-05,77.25,19.27500057220459
2021-07-01 12:00:00+00:00,0.0,0.0,29.779998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.4899139404297,0.0,95.0,0.0,5.000000601285137e-05,74.75,19.5
2021-07-01 13:00:00+00:00,0.0,0.0,29.329998016357425,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,144.0925141652425,0.0,95.0,0.0,5.000000601285137e-05,79.25,19.52500057220459
2021-07-01 14:00:00+00:00,0.0,0.0,29.329998016357425,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,147.07889920128716,0.0,95.0,0.0,5.000000601285137e-05,78.0,19.84999990463257
2021-07-01 15:00:00+00:00,0.0,0.0,29.329998016357425,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,146.68968644883896,0.0,95.0,0.0,5.000000601285137e-05,77.0,20.100000381469727
2021-07-01 16:00:00+00:00,0.0,0.0,29.329998016357425,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.04518127441406,0.0,95.0,0.0,5.000000601285137e-05,71.25,21.57500028610229
2021-07-01 17:00:00+00:00,0.0,0.0,29.329998016357425,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.04518127441406,0.0,95.0,0.0,5.000000601285137e-05,68.75,21.82500028610229
2021-07-01 18:00:00+00:00,0.0,0.0,29.329998016357425,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.04518127441406,0.0,95.0,0.0,5.000000601285137e-05,72.75,21.475000381469727
