Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (°C),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (°C),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (°C),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (°C),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (°C)
2021-07-01 19:00:00+00:00,0.0,0.0,29.329998016357425,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,147.12979746076795,0.0,95.0,0.0,5.000000601285137e-05,77.0,20.90000009536743
2021-07-01 20:00:00+00:00,0.0,0.0,28.81999921798706,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,147.0364290576511,0.0,95.0,0.0,5.000000601285137e-05,77.5,20.0
2021-07-01 21:00:00+00:00,0.0,0.0,28.649999618530277,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,147.4756998316447,0.0,95.0,0.0,5.000000601285137e-05,76.25,19.850000381469727
2021-07-01 22:00:00+00:00,0.0,0.0,28.649999618530277,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,170.3003044128418,0.0,95.0,0.0,5.000000601285137e-05,79.25,19.47499990463257
2021-07-01 23:00:00+00:00,0.0,0.0,28.649999618530277,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,170.6215057373047,0.0,95.0,0.0,5.000000601285137e-05,81.25,19.09999990463257
2021-07-02 00:00:00+00:00,0.0,0.0,28.649999618530277,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,170.6215057373047,0.0,95.0,0.0,5.000000601285137e-05,82.5,18.70000028610229
2021-07-02 01:00:00+00:00,0.0,0.0,28.649999618530277,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,154.2042350769043,0.0,95.0,0.0,5.000000601285137e-05,83.75,18.300000190734863
2021-07-02 02:00:00+00:00,0.0,0.0,28.649999618530277,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.3978500366211,0.0,95.0,0.0,5.000000601285137e-05,89.25,17.75
2021-07-02 03:00:00+00:00,0.0,0.0,28.649999618530277,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.88092041015625,0.0,95.0,0.0,5.000000601285137e-05,91.5,17.67500066757202
2021-07-02 04:00:00+00:00,0.0,0.0,28.13249921798706,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.88092041015625,0.0,95.0,0.0,5.000000601285137e-05,88.25,17.424999713897705
2021-07-02 05:00:00+00:00,0.0,0.0,27.959999084472656,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.88092041015625,0.0,95.0,0.0,5.000000601285137e-05,88.75,17.125
2021-07-02 06:00:00+00:00,0.0,0.0,27.959999084472656,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.7302360534668,0.0,95.0,0.0,5.000000601285137e-05,88.75,16.874999523162842
2021-07-02 07:00:00+00:00,0.0,0.0,27.959999084472656,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.6800079345703,0.0,95.0,0.0,5.000000601285137e-05,87.5,16.774999618530273
2021-07-02 08:00:00+00:00,0.0,0.0,27.959999084472656,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.49867630004883,0.0,95.0,0.0,5.000000601285137e-05,85.75,16.700000286102295
2021-07-02 09:00:00+00:00,0.0,0.0,27.959999084472656,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.438232421875,0.0,95.0,0.0,5.000000601285137e-05,84.25,16.875
2021-07-02 10:00:00+00:00,0.0,0.0,27.959999084472656,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,146.24434766981335,0.0,95.0,0.0,5.000000601285137e-05,83.5,17.34999942779541
2021-07-02 11:00:00+00:00,0.0,0.0,27.959999084472656,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,150.6788868713379,0.0,95.0,0.0,5.000000601285137e-05,84.0,17.399999618530273
2021-07-02 12:00:00+00:00,0.0,0.0,27.41249942779541,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.9287567138672,0.0,95.0,0.0,5.000000601285137e-05,82.75,18.375
2021-07-02 13:00:00+00:00,0.0,0.0,27.229999542236328,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.94730377197266,0.0,95.0,0.0,5.000000601285137e-05,80.75,18.924999713897705
2021-07-02 14:00:00+00:00,0.0,0.0,27.229999542236328,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.00294494628906,0.0,95.0,0.0,5.000000601285137e-05,78.5,19.375
2021-07-02 15:00:00+00:00,0.0,0.0,27.229999542236328,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.00294494628906,0.0,95.0,0.0,5.000000601285137e-05,75.25,20.175000190734863
2021-07-02 16:00:00+00:00,0.0,0.0,27.229999542236328,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.77047729492188,0.0,95.0,0.0,5.000000601285137e-05,76.0,20.59999990463257
2021-07-02 17:00:00+00:00,0.0,0.0,27.229999542236328,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.74834442138672,0.0,95.0,0.0,5.000000601285137e-05,74.75,21.125
2021-07-02 18:00:00+00:00,0.0,0.0,27.229999542236328,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.740966796875,0.0,95.0,0.0,5.000000601285137e-05,64.75,21.97499942779541
2021-07-02 19:00:00+00:00,0.0,0.0,27.229999542236328,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.740966796875,0.0,95.0,0.0,5.000000601285137e-05,67.5,22.07500028610229
2021-07-02 20:00:00+00:00,0.0,0.0,26.92249965667725,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.740966796875,0.0,95.0,0.0,5.000000601285137e-05,73.75,20.84999990463257
2021-07-02 21:00:00+00:00,0.0,0.0,26.81999969482422,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.740966796875,0.0,95.0,0.0,5.000000601285137e-05,75.25,19.90000057220459
2021-07-02 22:00:00+00:00,0.0,0.0,26.81999969482422,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.740966796875,0.0,95.0,0.0,5.000000601285137e-05,74.0,19.75
2021-07-02 23:00:00+00:00,0.0,0.0,26.81999969482422,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.740966796875,0.0,95.0,0.0,5.000000601285137e-05,78.5,19.424999713897705
2021-07-03 00:00:00+00:00,0.0,0.0,26.81999969482422,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.740966796875,0.0,95.0,0.0,5.000000601285137e-05,85.75,18.925000190734863
2021-07-03 01:00:00+00:00,0.0,0.0,26.81999969482422,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,138.11174392700195,0.0,95.0,0.0,5.000000601285137e-05,86.75,18.424999713897705
2021-07-03 02:00:00+00:00,0.0,0.0,26.81999969482422,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,138.23533630371094,0.0,95.0,0.0,5.000000601285137e-05,88.0,18.200000762939453
2021-07-03 03:00:00+00:00,0.0,0.0,26.81999969482422,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,138.23533630371094,0.0,95.0,0.0,5.000000601285137e-05,90.25,18.0
2021-07-03 04:00:00+00:00,0.0,0.0,26.5,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,138.23533630371094,0.0,95.0,0.0,5.000000601285137e-05,89.25,17.300000190734863
2021-07-03 05:00:00+00:00,0.0,0.0,26.5,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,138.1240005493164,0.0,95.0,0.0,5.000000601285137e-05,89.25,16.725000381469727
2021-07-03 06:00:00+00:00,0.0,0.0,26.5,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.79852294921875,0.0,95.0,0.0,5.000000601285137e-05,90.75,16.624999523162842
2021-07-03 07:00:00+00:00,0.0,0.0,26.5,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.75915145874023,0.0,95.0,0.0,5.000000601285137e-05,90.0,16.575000286102295
2021-07-03 08:00:00+00:00,0.0,0.0,26.5,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.61544799804688,0.0,95.0,0.0,5.000000601285137e-05,89.5,16.575000286102295
2021-07-03 09:00:00+00:00,0.0,0.0,26.5,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.53980255126953,0.0,95.0,0.0,5.000000601285137e-05,88.0,16.67500066757202
2021-07-03 10:00:00+00:00,0.0,0.0,26.5,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.3128662109375,0.0,95.0,0.0,5.000000601285137e-05,86.75,16.90000009536743
2021-07-03 11:00:00+00:00,0.0,0.0,26.397500038146973,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.03221130371094,0.0,95.0,0.0,5.000000601285137e-05,84.75,17.52500009536743
2021-07-03 12:00:00+00:00,0.0,0.0,26.09000015258789,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.10595703125,0.0,95.0,0.0,5.000000601285137e-05,82.25,18.47499990463257
2021-07-03 13:00:00+00:00,0.0,0.0,26.09000015258789,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.22409057617188,0.0,95.0,0.0,5.000000601285137e-05,80.25,19.34999990463257
2021-07-03 14:00:00+00:00,0.0,0.0,26.09000015258789,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.22409057617188,0.0,95.0,0.0,5.000000601285137e-05,80.5,18.925000190734863
2021-07-03 15:00:00+00:00,0.0,0.0,26.09000015258789,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.22409057617188,0.0,95.0,0.0,5.000000601285137e-05,78.25,19.20000028610229
2021-07-03 16:00:00+00:00,0.0,0.0,26.09000015258789,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.22409057617188,0.0,95.0,0.0,5.000000601285137e-05,74.5,20.20000028610229
2021-07-03 17:00:00+00:00,0.0,0.0,26.09000015258789,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.22409057617188,0.0,95.0,0.0,5.000000601285137e-05,71.75,20.72499990463257
2021-07-03 18:00:00+00:00,0.0,0.0,26.09000015258789,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.22409057617188,0.0,95.0,0.0,5.000000601285137e-05,67.5,21.65000009536743
2021-07-03 19:00:00+00:00,0.0,0.0,26.047500133514404,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.22409057617188,0.0,95.0,0.0,5.000000601285137e-05,67.0,21.75000047683716
2021-07-03 20:00:00+00:00,0.0,0.0,25.920000076293945,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.87203216552734,0.0,95.0,0.0,5.000000601285137e-05,67.0,22.22499990463257
2021-07-03 21:00:00+00:00,0.0,0.0,25.920000076293945,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,138.0880126953125,0.0,95.0,0.0,5.000000601285137e-05,72.5,20.82500028610229
2021-07-03 22:00:00+00:00,0.0,0.0,25.920000076293945,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,138.0880126953125,0.0,95.0,0.0,5.000000601285137e-05,75.75,19.95000028610229
2021-07-03 23:00:00+00:00,0.0,0.0,25.920000076293945,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,138.0880126953125,0.0,95.0,0.0,5.000000601285137e-05,72.0,19.899999618530277
2021-07-04 00:00:00+00:00,0.0,0.0,25.920000076293945,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,138.0880126953125,0.0,95.0,0.0,5.000000601285137e-05,78.75,19.375
2021-07-04 01:00:00+00:00,0.0,0.0,25.920000076293945,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,138.0880126953125,0.0,95.0,0.0,5.000000601285137e-05,86.25,18.74999952316284
2021-07-04 02:00:00+00:00,0.0,0.0,25.920000076293945,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,138.0880126953125,0.0,95.0,0.0,5.000000601285137e-05,87.0,18.424999713897705
2021-07-04 03:00:00+00:00,0.0,0.0,25.84999942779541,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,138.0880126953125,0.0,95.0,0.0,5.000000601285137e-05,83.5,18.0
2021-07-04 04:00:00+00:00,0.0,0.0,25.779998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,138.26486206054688,0.0,95.0,0.0,5.000000601285137e-05,85.5,17.27500009536743
2021-07-04 05:00:00+00:00,0.0,0.0,25.779998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,138.26486206054688,0.0,95.0,0.0,5.000000601285137e-05,87.0,17.0
2021-07-04 06:00:00+00:00,0.0,0.0,25.779998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,138.26486206054688,0.0,95.0,0.0,5.000000601285137e-05,86.75,16.84999942779541
2021-07-04 07:00:00+00:00,0.0,0.0,25.779998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,138.1281700134277,0.0,95.0,0.0,5.000000601285137e-05,86.5,17.17500066757202
2021-07-04 08:00:00+00:00,0.0,0.0,25.779998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.7180938720703,0.0,95.0,0.0,5.000000601285137e-05,85.25,17.34999990463257
2021-07-04 09:00:00+00:00,0.0,0.0,25.779998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.7180938720703,0.0,95.0,0.0,5.000000601285137e-05,85.5,17.274999618530273
2021-07-04 10:00:00+00:00,0.0,0.0,25.779998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.7180938720703,0.0,95.0,0.0,5.000000601285137e-05,84.5,17.399999618530273
2021-07-04 11:00:00+00:00,0.0,0.0,25.654998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.7180938720703,0.0,95.0,0.0,5.000000601285137e-05,79.25,18.899999618530277
2021-07-04 12:00:00+00:00,0.0,0.0,25.529998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.7180938720703,0.0,95.0,0.0,5.000000601285137e-05,78.25,19.074999809265137
2021-07-04 13:00:00+00:00,0.0,0.0,25.529998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.7180938720703,0.0,95.0,0.0,5.000000601285137e-05,72.75,20.625
2021-07-04 14:00:00+00:00,0.0,0.0,25.529998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.33450317382812,0.0,95.0,0.0,5.000000601285137e-05,68.25,21.59999990463257
2021-07-04 15:00:00+00:00,0.0,0.0,25.529998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.33450317382812,0.0,95.0,0.0,5.000000601285137e-05,62.5,22.574999809265137
2021-07-04 16:00:00+00:00,0.0,0.0,25.529998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.33450317382812,0.0,95.0,0.0,5.000000601285137e-05,58.5,23.175000190734863
2021-07-04 17:00:00+00:00,0.0,0.0,25.529998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.33450317382812,0.0,95.0,0.0,5.000000601285137e-05,60.75,23.20000028610229
2021-07-04 18:00:00+00:00,0.0,0.0,25.529998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.33450317382812,0.0,95.0,0.0,5.000000601285137e-05,59.0,23.799999713897705
2021-07-04 19:00:00+00:00,0.0,0.0,25.47749900817871,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.33450317382812,0.0,95.0,0.0,5.000000601285137e-05,58.75,22.75
2021-07-04 20:00:00+00:00,0.0,0.0,25.459999084472656,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.33450317382812,0.0,95.0,0.0,5.000000601285137e-05,51.5,23.274999618530277
2021-07-04 21:00:00+00:00,0.0,0.0,25.459999084472656,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.49712753295898,0.0,95.0,0.0,5.000000601285137e-05,61.0,22.550000190734863
2021-07-04 22:00:00+00:00,0.0,0.0,25.459999084472656,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.98500061035156,0.0,95.0,0.0,5.000000601285137e-05,60.75,21.774999618530277
2021-07-04 23:00:00+00:00,0.0,0.0,25.459999084472656,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.98500061035156,0.0,95.0,0.0,5.000000601285137e-05,58.5,21.399999618530277
2021-07-05 00:00:00+00:00,0.0,0.0,25.459999084472656,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.98500061035156,0.0,95.0,0.0,5.000000601285137e-05,62.25,21.15000009536743
2021-07-05 01:00:00+00:00,0.0,0.0,25.459999084472656,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.98500061035156,0.0,95.0,0.0,5.000000601285137e-05,66.0,20.324999809265137
2021-07-05 02:00:00+00:00,0.0,0.0,25.459999084472656,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.98500061035156,0.0,95.0,0.0,5.000000601285137e-05,74.25,18.97499990463257
2021-07-05 03:00:00+00:00,0.0,0.0,25.54999828338623,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.98500061035156,0.0,95.0,0.0,5.000000601285137e-05,76.25,18.82500028610229
2021-07-05 04:00:00+00:00,0.0,0.0,25.579998016357425,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.98500061035156,0.0,95.0,0.0,5.000000601285137e-05,80.5,18.600000381469727
2021-07-05 05:00:00+00:00,0.0,0.0,25.579998016357425,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,138.07729721069336,0.0,95.0,0.0,5.000000601285137e-05,82.5,16.824999809265137
2021-07-05 06:00:00+00:00,0.0,0.0,25.579998016357425,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,138.35418701171875,0.0,95.0,0.0,5.000000601285137e-05,83.0,16.34999942779541
2021-07-05 07:00:00+00:00,0.0,0.0,25.579998016357425,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,138.35418701171875,0.0,95.0,0.0,5.000000601285137e-05,83.0,16.699999809265137
2021-07-05 08:00:00+00:00,0.0,0.0,25.579998016357425,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,138.35418701171875,0.0,95.0,0.0,5.000000601285137e-05,79.0,18.149999618530277
2021-07-05 09:00:00+00:00,0.0,0.0,25.579998016357425,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.4744415283203,0.0,95.0,0.0,5.000000601285137e-05,74.0,19.425000190734863
2021-07-05 10:00:00+00:00,0.0,0.0,25.579998016357425,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.4744415283203,0.0,95.0,0.0,5.000000601285137e-05,72.75,19.95000028610229
2021-07-05 11:00:00+00:00,0.0,0.0,25.45999956130981,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.3144187927246,0.0,95.0,0.0,5.000000601285137e-05,69.75,20.77500009536743
2021-07-05 12:00:00+00:00,0.0,0.0,25.420000076293945,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.26107788085938,0.0,95.0,0.0,5.000000601285137e-05,67.75,21.450000762939453
2021-07-05 13:00:00+00:00,0.0,0.0,25.420000076293945,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.26107788085938,0.0,95.0,0.0,5.000000601285137e-05,73.25,21.300000190734863
2021-07-05 14:00:00+00:00,0.0,0.0,25.420000076293945,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.26107788085938,0.0,95.0,0.0,5.000000601285137e-05,74.5,20.850000381469727
2021-07-05 15:00:00+00:00,0.0,0.0,25.420000076293945,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.37550735473633,0.0,95.0,0.0,5.000000601285137e-05,73.25,21.22499990463257
2021-07-05 16:00:00+00:00,0.0,0.0,25.420000076293945,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.6652603149414,0.0,95.0,0.0,5.000000601285137e-05,72.25,21.59999990463257
2021-07-05 17:00:00+00:00,0.0,0.0,25.420000076293945,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.50465393066406,0.0,95.0,0.0,5.000000601285137e-05,69.5,22.07500028610229
2021-07-05 18:00:00+00:00,0.0,0.0,25.420000076293945,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.7480812072754,0.0,95.0,0.0,5.000000601285137e-05,69.0,21.899999618530277
2021-07-05 19:00:00+00:00,0.0,0.0,25.37999725341797,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.8292236328125,0.0,95.0,0.0,5.000000601285137e-05,69.0,21.725000381469727
2021-07-05 20:00:00+00:00,0.0,0.0,25.37999725341797,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.8292236328125,0.0,95.0,0.0,5.000000601285137e-05,70.75,21.399999618530277
2021-07-05 21:00:00+00:00,0.0,0.0,25.37999725341797,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.762939453125,0.0,95.0,0.0,5.000000601285137e-05,73.0,20.75000047683716
2021-07-05 22:00:00+00:00,0.0,0.0,25.37999725341797,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.6966552734375,0.0,95.0,0.0,5.000000601285137e-05,72.5,19.70000028610229
2021-07-05 23:00:00+00:00,0.0,0.0,25.37999725341797,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.7871131896973,0.0,95.0,0.0,5.000000601285137e-05,73.5,19.399999618530277
2021-07-06 00:00:00+00:00,0.0,0.0,25.37999725341797,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,138.05848693847656,0.0,95.0,0.0,5.000000601285137e-05,76.0,19.09999990463257
2021-07-06 01:00:00+00:00,0.0,0.0,25.37999725341797,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,138.05848693847656,0.0,95.0,0.0,5.000000601285137e-05,77.5,18.675000190734863
2021-07-06 02:00:00+00:00,0.0,0.0,25.37999725341797,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,138.05848693847656,0.0,95.0,0.0,5.000000601285137e-05,79.25,18.175000190734863
2021-07-06 03:00:00+00:00,0.0,0.0,25.37999725341797,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,138.05848693847656,0.0,95.0,0.0,5.000000601285137e-05,80.25,17.59999942779541
2021-07-06 04:00:00+00:00,0.0,0.0,25.37999725341797,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,138.05848693847656,0.0,95.0,0.0,5.000000601285137e-05,80.0,16.950000286102295
2021-07-06 09:00:00+00:00,0.0,0.0,25.48174828847249,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,139.83820934295656,0.0,95.0,0.0,5.000000601285137e-05,80.25,18.949999809265137
2021-07-06 10:00:00+00:00,0.0,0.0,25.48494918028513,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.82735061645508,0.0,95.0,0.0,5.000000601285137e-05,79.0,20.199999809265137
2021-07-06 11:00:00+00:00,0.0,0.0,25.350000381469727,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.72344207763672,0.0,95.0,0.0,5.000000601285137e-05,79.25,20.09999942779541
2021-07-06 12:00:00+00:00,0.0,0.0,25.350000381469727,1.26,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.11370849609375,0.0,95.0,0.0,5.000000601285137e-05,81.75,20.09999942779541
2021-07-06 13:00:00+00:00,0.0,0.0,25.350000381469727,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.11370849609375,0.0,95.0,0.0,5.000000601285137e-05,77.5,20.725000381469727
2021-07-06 14:00:00+00:00,0.0,0.0,25.350000381469727,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.11370849609375,0.0,106.91666666666669,0.0,5.000000601285137e-05,74.0,21.84999942779541
2021-07-06 15:00:00+00:00,0.0,0.0,25.350000381469727,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.11739349365234,0.0,95.0,0.0,5.000000601285137e-05,70.75,22.77500009536743
2021-07-06 16:00:00+00:00,0.0,0.0,25.350000381469727,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.12107849121094,0.0,95.0,0.0,5.000000601285137e-05,66.5,23.25
2021-07-06 17:00:00+00:00,0.0,0.0,25.350000381469727,3.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.12107849121094,0.0,107.1999989827474,0.0,5.000000601285137e-05,59.25,24.174999713897705
2021-07-06 18:00:00+00:00,0.0,0.0,25.3149995803833,3.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.12107849121094,0.0,106.91666666666666,0.0,5.000000601285137e-05,60.25,23.75
2021-07-06 19:00:00+00:00,0.0,0.0,25.279998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.12107849121094,0.0,95.0,0.0,5.000000601285137e-05,63.0,23.600000381469727
2021-07-06 20:00:00+00:00,0.0,0.0,25.279998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.12107849121094,0.0,95.0,0.0,5.000000601285137e-05,68.5,22.524999618530277
2021-07-06 21:00:00+00:00,0.0,0.0,25.279998779296875,5.999999745686849,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.12107849121094,0.0,119.13333333333333,0.0,5.000000601285137e-05,74.5,21.59999990463257
2021-07-06 22:00:00+00:00,0.0,0.0,25.279998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.12107849121094,0.0,106.91666666666666,0.0,5.000000601285137e-05,72.5,21.199999809265137
2021-07-06 23:00:00+00:00,0.0,0.0,25.279998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.46442413330078,0.0,95.0,0.0,5.000000601285137e-05,69.25,21.65000057220459
2021-07-07 00:00:00+00:00,0.0,0.0,25.279998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.80776977539062,0.0,95.0,0.0,5.000000601285137e-05,71.5,21.34999990463257
2021-07-07 01:00:00+00:00,0.0,0.0,25.279998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.80776977539062,0.0,95.0,0.0,5.000000601285137e-05,71.5,20.47499990463257
2021-07-07 02:00:00+00:00,0.0,0.0,25.279998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.80776977539062,0.0,95.0,0.0,5.000000601285137e-05,72.5,20.049999713897705
2021-07-07 03:00:00+00:00,0.0,0.0,25.279998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.80776977539062,0.0,95.0,0.0,5.000000601285137e-05,77.75,19.324999809265137
2021-07-07 04:00:00+00:00,0.0,0.0,25.279998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.80776977539062,0.0,95.0,0.0,5.000000601285137e-05,83.25,18.399999618530277
2021-07-07 11:00:00+00:00,0.0,0.0,25.399999618530277,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.5120849609375,0.0,95.0,0.0,5.000000601285137e-05,82.0,16.949999809265137
2021-07-07 12:00:00+00:00,0.0,0.0,25.399999618530277,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.5120849609375,0.0,95.0,0.0,5.000000601285137e-05,81.5,17.09999990463257
2021-07-07 15:00:00+00:00,13.8,0.0,25.399999618530277,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.1273956298828,0.0,95.0,0.0,5.000000601285137e-05,77.0,18.199999809265137
2021-07-07 20:00:00+00:00,0.0,0.0,25.239999771118164,0.8446956634521484,0.0,0.0,0.0,0.0,0.0,0.0,137.320068359375,0.0,95.0,0.0,0.0,78.0,17.59999990463257
2021-07-07 22:00:00+00:00,0.0,0.0,25.239999771118164,0.8349301656087239,0.0,0.0,0.0,0.0,0.0,0.0,137.35737228393555,0.0,95.0,0.0,0.0,83.0,16.175000190734863
2021-07-07 23:00:00+00:00,0.0,0.0,25.239999771118164,0.8304125467936198,0.0,0.0,0.0,0.0,0.0,0.0,137.4692840576172,0.0,95.0,0.0,0.0,82.25,16.050000190734863
2021-07-08 01:00:00+00:00,0.0,0.0,25.239999771118164,0.8070529301961263,0.0,0.0,0.0,0.0,0.0,0.0,137.5330047607422,0.0,95.0,0.0,0.0,79.5,16.424999713897705
2021-07-08 03:00:00+00:00,13.5,0.0,25.040048599243164,1.603780428568522,0.0,0.0,0.0,0.0,0.0,0.0,137.5388412475586,0.0,95.0,0.0,0.0,82.25,15.549999952316284
2021-07-08 04:00:00+00:00,0.0,0.0,25.040048599243164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.37950134277344,0.0,95.0,0.0,0.0,83.5,15.12500023841858
2021-07-08 06:00:00+00:00,0.0,0.0,25.040048599243164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.58729465908473,0.0,95.0,0.0,0.0,87.0,14.25
2021-07-08 11:00:00+00:00,0.0,0.0,24.81100082397461,0.7711277643839518,0.0,0.0,0.0,0.0,0.0,0.0,137.55208587646484,0.0,95.0,0.0,0.0,81.75,16.52500009536743
2021-07-08 14:00:00+00:00,0.0,0.0,24.81100082397461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.1879119873047,0.0,95.0,0.0,0.0,73.5,19.949999809265137
2021-07-08 15:00:00+00:00,0.0,0.0,24.81100082397461,0.8100667317708333,0.0,0.0,0.0,0.0,0.0,0.0,136.96868896484375,0.0,95.0,0.0,0.0,70.5,20.25
2021-07-08 17:00:00+00:00,0.0,0.0,24.81100082397461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.42557907104492,0.0,95.0,0.0,0.0,69.0,21.12500047683716
2021-07-08 19:00:00+00:00,13.5,0.0,24.68999671936035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.6966552734375,0.0,95.0,0.0,0.0,72.75,19.84999990463257
2021-07-08 21:00:00+00:00,0.0,0.0,24.68999671936035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.26141357421875,0.0,95.0,0.0,0.0,72.25,18.875
2021-07-08 22:00:00+00:00,0.0,0.0,24.68999671936035,1.6804281870524087,0.0,0.0,0.0,0.0,0.0,0.0,137.26141357421875,0.0,95.0,0.0,0.0,73.0,18.62500047683716
2021-07-08 23:00:00+00:00,13.8,0.0,24.68999671936035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.3422393798828,0.0,95.0,0.0,0.0,73.0,18.57500028610229
2021-07-09 01:00:00+00:00,0.0,0.0,24.69249725341797,0.834612782796224,0.0,0.0,0.0,0.0,0.0,0.0,137.3422393798828,0.0,95.0,0.0,0.0,73.25,18.37499952316284
2021-07-09 04:00:00+00:00,0.0,0.0,24.69999885559082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.51202392578125,0.0,95.0,0.0,0.0,81.5,17.024999618530273
2021-07-09 14:00:00+00:00,0.0,0.0,24.56999969482422,0.8053704579671224,0.0,0.0,0.0,0.0,0.0,0.0,136.8700408935547,0.0,95.0,0.0,0.0,69.75,21.45000028610229
2021-07-09 15:00:00+00:00,0.0,0.0,24.56999969482422,1.4507558631896973,0.0,0.0,0.0,0.0,0.0,0.0,136.8700408935547,0.0,95.0,0.0,0.0,61.75,22.34999990463257
2021-07-09 16:00:00+00:00,0.0,0.0,24.56999969482422,0.8472182591756184,0.0,0.0,0.0,0.0,0.0,0.0,136.9687042236328,0.0,95.0,0.0,0.0,58.25,23.425000190734863
2021-07-09 18:00:00+00:00,0.0,0.0,24.549999237060547,0.8854348712497289,0.0,0.0,0.0,0.0,0.0,0.0,136.9687042236328,0.0,95.0,0.0,0.0,55.0,23.92500066757202
2021-07-09 21:00:00+00:00,0.0,0.0,24.549999237060547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.1428680419922,0.0,95.0,0.0,0.0,62.25,21.975000381469727
2021-07-10 00:00:00+00:00,0.0,0.0,24.549999237060547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.47744750976562,0.0,95.0,0.0,0.0,74.0,19.550000190734863
2021-07-10 01:00:00+00:00,0.0,0.0,24.81249952316284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.49486541748047,0.0,95.0,0.0,0.0,75.25,19.27500009536743
2021-07-10 03:00:00+00:00,13.5,0.0,24.899999618530277,1.7131818135579426,0.0,0.0,0.0,0.0,0.0,0.0,137.547119140625,0.0,95.0,0.0,0.0,78.0,18.625
2021-07-10 07:00:00+00:00,0.675,0.0,24.899999618530277,0.8209895451863607,0.0,0.0,0.0,0.0,0.0,0.0,137.57483673095703,0.0,95.0,0.0,0.0,83.5,16.375
2021-07-10 11:00:00+00:00,0.0,0.0,24.819997787475582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.16502380371094,0.0,95.0,0.0,0.0,77.75,19.20000028610229
2021-07-10 13:00:00+00:00,0.0,0.0,24.819997787475582,0.8104133605957031,0.0,0.0,0.0,0.0,0.0,0.0,137.16502380371094,0.0,95.0,0.0,0.0,80.0,19.549999713897705
2021-07-10 16:00:00+00:00,0.0,0.0,24.819997787475582,0.8597540537516276,0.0,0.0,0.0,0.0,0.0,0.0,136.77296447753906,0.0,95.0,0.0,0.0,71.0,22.15000057220459
2021-07-10 20:00:00+00:00,27.3,0.0,24.779998779296875,1.0476451873779298,0.0,0.0,0.0,0.0,0.0,0.0,137.5858917236328,0.0,95.0,0.0,0.0,62.75,22.5
2021-07-10 22:00:00+00:00,0.0,0.0,24.779998779296875,0.9654186333550347,0.0,0.0,0.0,0.0,0.0,0.0,137.5858917236328,0.0,95.0,0.0,0.0,71.0,20.074999809265137
2021-07-11 03:00:00+00:00,0.0,0.0,25.03999900817871,0.8079930623372396,0.0,0.0,0.0,0.0,0.0,0.0,137.92556762695312,0.0,95.0,0.0,0.0,84.5,14.875
2021-07-11 04:00:00+00:00,0.0,0.0,25.03999900817871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.6191368103027,0.0,95.0,0.0,0.0,86.25,14.299999952316284
2021-07-11 05:00:00+00:00,0.0,0.0,25.03999900817871,0.7865330378214518,0.0,0.0,0.0,0.0,0.0,0.0,137.97567749023438,0.0,95.0,0.0,0.0,88.75,14.025000095367432
2021-07-11 10:00:00+00:00,0.0,0.0,24.989999771118164,0.418420164320204,0.0,0.0,0.0,1.8960983276367187,0.0,0.0,136.95089721679688,0.0,95.0,0.0,0.0,72.25,19.75
2021-07-11 12:00:00+00:00,13.5,0.0,24.989999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.9010467529297,0.0,95.0,0.0,0.0,79.75,19.074999809265137
2021-07-11 13:00:00+00:00,27.225,0.0,24.989999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.88442993164062,0.0,95.0,0.0,0.0,78.75,19.699999809265137
2021-07-11 14:00:00+00:00,0.0,0.0,24.989999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.88442993164062,0.0,95.0,0.0,0.0,77.5,20.625
2021-07-11 15:00:00+00:00,0.0,0.0,24.989999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.88442993164062,0.0,95.0,0.0,0.0,71.75,22.02500009536743
2021-07-12 03:00:00+00:00,10.58675031873915,0.0,25.21999931335449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.622802734375,0.0,95.0,0.0,0.0,81.25,16.5
2021-07-12 04:00:00+00:00,0.0,0.0,25.21999931335449,0.8278060913085937,0.0,0.0,0.0,0.0,0.0,0.0,137.622802734375,0.0,95.0,0.0,0.0,78.75,16.449999809265137
2021-07-12 05:00:00+00:00,0.0,0.0,25.21999931335449,1.7661926163567436,0.0,0.0,0.0,0.0,0.0,0.0,137.622802734375,0.0,95.0,0.0,0.0,80.25,16.700000286102295
2021-07-12 06:00:00+00:00,0.0,0.0,25.21999931335449,0.8053943634033203,0.0,0.0,0.0,0.0,0.0,0.0,137.48435974121094,0.0,95.0,0.0,0.0,81.0,17.300000190734863
2021-07-12 07:00:00+00:00,13.5,0.0,26.332999324798585,0.803269894917806,0.0,0.3,0.0,0.0,0.0,0.0,137.3053970336914,0.0,95.0,0.0,0.0,83.0,16.97499990463257
2021-07-12 09:00:00+00:00,0.0,0.0,25.090002059936523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.8860206604004,0.0,95.0,0.0,0.0,77.5,19.52500009536743
2021-07-12 11:00:00+00:00,0.0,0.0,25.090002059936523,1.648158836364746,0.0,0.0,0.0,0.0,0.0,0.0,136.77915954589844,0.0,95.0,0.0,0.0,82.75,19.30000066757202
2021-07-12 12:00:00+00:00,0.0,0.0,25.090002059936523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.64816284179688,0.0,95.0,0.0,0.0,82.5,19.27500009536743
2021-07-12 14:00:00+00:00,13.8,0.0,25.090002059936523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.7221717834473,0.0,95.0,0.0,0.0,75.0,21.52500009536743
2021-07-12 16:00:00+00:00,0.0,0.0,25.030000686645508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.1949005126953,0.0,95.0,0.0,0.0,69.25,22.77500009536743
2021-07-12 19:00:00+00:00,0.0,0.0,25.01000022888184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.344970703125,0.0,95.0,0.0,0.0,66.0,22.90000009536743
2021-07-12 20:00:00+00:00,0.0,0.0,25.01000022888184,0.8871880213419596,0.0,0.0,0.0,0.0,0.0,0.0,137.344970703125,0.0,95.0,0.0,0.0,68.0,22.175000190734863
2021-07-12 22:00:00+00:00,0.0,0.0,25.01000022888184,0.8665225346883138,0.0,0.0,0.0,0.0,0.0,0.0,136.9744110107422,0.0,95.0,0.0,0.0,69.5,21.350000381469727
2021-07-12 23:00:00+00:00,0.0,0.0,25.01000022888184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.42100524902344,0.0,95.0,0.0,0.0,66.75,20.824999809265137
2021-07-13 04:00:00+00:00,0.0,0.0,25.229999542236328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.74835968017578,0.0,95.0,0.0,0.0,82.75,15.775000095367432
2021-07-13 05:00:00+00:00,0.0,0.0,25.229999542236328,1.639502461751302,0.0,0.0,0.0,0.0,0.0,0.0,137.65235900878906,0.0,95.0,0.0,0.0,81.5,15.349999904632568
2021-07-13 06:00:00+00:00,13.8,0.0,25.229999542236328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.48177337646484,0.0,95.0,0.0,0.0,80.25,15.87500023841858
2021-07-13 09:00:00+00:00,0.0,0.0,25.159500122070312,0.8041598002115885,0.0,0.0,0.0,0.0,0.0,0.0,136.8836212158203,0.0,95.0,0.0,0.0,70.25,20.07500028610229
2021-07-13 11:00:00+00:00,37.85822034200032,0.0,85.45529482311673,0.0,2.772944391700957,7.352222222222222,1.0179999730322096,27.712222222222223,4.835000000000001,780.7535287475589,136.52756118774414,84.53166666666665,94.03333333333332,3.0468333951839144,216.87598094092505,73.5,19.875
2021-07-13 12:00:00+00:00,0.0,0.40625,87.30989430321587,0.0,0.0,0.0,0.0,0.0,12.405,802.2205359903971,136.9389533996582,93.47833333333334,93.0,2.22172227329678,222.83903814527727,74.25,20.350000381469727
2021-07-13 14:00:00+00:00,0.0,0.0,86.92687922371759,0.0,0.0,0.0,0.0,0.0,13.909166666666668,800.6881185574001,136.9874267578125,92.5,93.0,2.224666720231374,222.38165369669605,71.25,22.09999990463257
2021-07-13 16:00:00+00:00,0.0,0.0,86.99549674987793,0.8798812866210938,0.0,0.0,0.0,0.0,26.59481770833333,802.0896981641979,137.0284881591797,92.5,93.0,2.273416623208257,222.8001480272082,66.5,23.274999618530277
2021-07-13 17:00:00+00:00,0.0,0.0,86.7645282851325,0.0,0.0,0.0,0.0,0.0,14.595277777777778,800.5121952819825,137.2167205810547,92.5,93.0,2.2561111542913648,222.3908881293403,64.5,23.22499990463257
2021-07-13 20:00:00+00:00,0.0,18.0,87.05562717649671,0.9093019082811143,0.0,0.0,0.0,0.0,12.637222222222222,801.6216712443031,137.2167205810547,92.75,93.0,2.0297778803110123,222.67268699646,63.5,22.824999809265137
2021-07-14 00:00:00+00:00,0.0,0.0,87.10112350040012,0.0,0.0,0.0,0.0,0.0,14.447777777777778,799.9487967088487,138.0687370300293,92.50277777777778,93.0,2.129361172020435,222.20799924638544,72.0,17.200000286102295
2021-07-14 02:00:00+00:00,0.0,0.0,85.98438201904297,0.8505299928453234,0.0,0.0,0.0,0.0,17.836944444444445,800.3583778042262,138.04331970214844,92.5,93.0,2.9930000244908865,222.39050017038983,81.75,15.274999856948853
2021-07-14 03:00:00+00:00,0.0,0.0,86.48112106323242,2.218998777601454,0.0,0.0,0.0,0.0,17.78388888888889,801.4156783888071,138.04331970214844,93.0,93.0,3.2850000977516176,222.61546744028732,83.75,15.0
2021-07-14 05:00:00+00:00,0.0,0.0,86.36042383405898,0.0,0.0,0.0,0.0,0.0,16.95777777777778,799.4767987569173,138.03094482421875,92.75,93.0,2.9750000834465027,222.07688928816057,88.25,13.949999809265137
2021-07-14 11:00:00+00:00,0.0,0.0,86.46353253470527,0.0,0.0,0.0,0.0,0.0,16.720833333333335,801.0275523037379,137.28634643554688,92.75,93.0,2.741083401242892,222.50765379587816,73.5,19.19999933242798
2021-07-14 14:00:00+00:00,0.0,0.0,87.38061357074314,1.6642162322998046,0.0,0.0,0.0,0.0,12.728055555555557,798.5350514221191,137.2503776550293,92.91555555555556,93.0,2.179833443827099,221.8152924643624,79.0,20.449999809265137
2021-07-14 16:00:00+00:00,0.0,0.0,86.90535901387533,0.0,0.0,0.0,0.0,0.0,13.501666666666669,800.7111446634926,137.50446150037976,92.68611111111112,93.0,2.154027822613716,222.41569664001477,72.75,21.75
2021-07-14 18:00:00+00:00,0.0,11.40625,86.86516370137532,0.8787440617879232,0.0,0.0,0.0,0.0,15.03972222222222,800.1387154473197,137.46055603027344,92.5,93.0,2.4715000343322755,222.37258065965443,70.25,22.050000190734863
2021-07-14 20:00:00+00:00,0.0,0.0,87.17999839782715,1.75877628326416,0.0,0.0,0.0,0.0,13.267777777777775,800.4210683525934,137.52284240722656,92.5,93.0,2.2602777777777776,222.33918625725644,70.0,21.524999618530277
2021-07-14 21:00:00+00:00,0.0,0.0,86.96451203452216,0.0,0.0,0.0,0.0,1.901398213704427,14.21583333333333,799.4969479031033,137.52284240722656,92.5,93.0,2.2333334763844808,222.0838747787476,71.0,20.050000190734863
2021-07-15 02:00:00+00:00,0.0,0.0,86.28706458833483,0.0,0.0,0.0,0.0,0.0,17.098055555555558,801.0070347425674,137.8886260986328,91.0133333325386,93.0,3.265833347439766,222.4463990953234,89.5,14.274999856948853
2021-07-15 04:00:00+00:00,0.0,0.0,86.61480914221869,0.7849377950032552,0.0,0.0,0.0,0.0,17.236111111111107,799.8574620395235,137.8886260986328,92.5,93.0,2.9750000834465027,222.18262941572408,90.25,13.5
2021-07-15 05:00:00+00:00,0.0,15.0,84.95741046905518,0.0,0.0,0.0,0.0,0.0,20.9475,800.749866282145,137.82269287109375,92.75,93.0,4.137750188642078,222.57894370608864,89.0,13.225000143051147
2021-07-15 06:00:00+00:00,0.0,0.0,85.33094745635987,0.0,0.0,0.0,0.0,0.0,20.2675,799.2423867289223,137.8253173828125,92.75,93.0,3.940111225048701,222.01661251915837,87.75,13.299999952316284
2021-07-15 08:00:00+00:00,0.0,0.0,85.56082904391819,0.7677164713541667,0.0,0.0,0.0,0.0,20.968333333333334,800.658387875027,137.51986694335938,93.05388888888888,93.0,4.153500048518181,222.4051083755493,83.75,14.875
2021-07-15 13:00:00+00:00,0.0,9.796875,86.89321576860216,0.0,0.0,0.0,0.0,0.0,14.91388888888889,799.507881825765,137.12501525878906,92.75,93.0,2.7986667140987187,222.0468662473891,71.5,18.924999713897705
2021-07-15 15:00:00+00:00,0.0,0.0,86.94671255747477,0.0,0.0,0.0,0.0,0.0,14.485277777777778,801.4463753255206,136.82611083984375,92.75,93.0,2.3290000784397127,222.6239936065674,66.0,20.149999618530277
2021-07-15 16:00:00+00:00,0.0,0.0,86.96676293479071,0.0,0.0,0.0,0.0,0.0,13.8875,799.3667183430989,137.32064819335938,92.495,93.0,2.3890278266535865,222.0463113403321,64.5,20.0
2021-07-15 19:00:00+00:00,0.0,0.0,87.39836453331841,0.0,0.0,0.0,0.0,0.0,12.974999999999998,800.2794023640951,137.68777465820312,92.5,93.0,2.1961666354868146,222.2998341369629,65.75,18.875
2021-07-15 20:00:00+00:00,0.0,0.0,86.93955039978027,0.1682608922322591,0.0366666674613952,0.0,0.0,0.0,14.141944444444444,800.3975592888723,137.92849731445312,92.25,93.0,2.3566944678955606,222.3364138073392,66.5,18.09999990463257
2021-07-15 21:00:00+00:00,0.0,19.0,86.86948803795708,0.0,0.0,0.0,0.0,0.0,16.298333333333332,800.8960628933376,138.12762451171875,92.75,93.0,2.8126666740576427,222.47112939622676,72.25,16.72499990463257
2021-07-16 02:00:00+00:00,0.0,0.0,86.3375301361084,0.0,0.0,0.0,0.0,0.0,17.749166666666667,800.4766409471298,137.88700485229492,93.0,93.0,3.385500096347597,222.4219381629096,80.75,14.925000190734863
2021-07-16 03:00:00+00:00,0.0,14.890625,84.94117303000556,0.7691215515136719,0.0,0.0,0.0,0.0,23.52638888888889,799.2975659010144,137.82672500610352,92.1588888888889,93.0,4.449750001827876,222.02710272471117,84.5,14.0
2021-07-16 05:00:00+00:00,0.0,0.0,85.23999214172363,0.7580938975016276,0.0,0.0,0.0,0.0,21.96805555555556,802.5949428473577,137.78081893920898,93.0,93.0,4.799750074545543,222.9430401229859,87.25,13.275000095367432
2021-07-16 07:00:00+00:00,0.0,0.0,84.27827326456705,0.0,0.0,0.0,0.0,0.0,25.80583333333333,800.6518250868055,137.7803497314453,92.25,93.0,5.501777920590508,222.40328516642256,84.0,13.924999952316284
2021-07-16 09:00:00+00:00,0.0,0.0,84.88807884004382,0.0,0.1016666650772094,0.0,0.0,0.0,22.131944444444443,799.1921182590057,137.43515014648438,93.0,93.0,4.888277878496382,222.0505111821493,80.0,15.449999809265137
2021-07-16 12:00:00+00:00,0.0,9.90625,86.15775906880697,0.0,0.0,0.0,0.0,0.0,18.349722222222223,800.1123431905112,137.57415008544922,92.75,93.0,3.264472244448132,222.2534294255575,76.5,17.174999713897705
2021-07-16 13:00:00+00:00,0.0,0.0,86.31281290690104,0.7896279017130534,0.0,0.0,0.0,0.0,17.405833333333334,800.7843577575682,137.55242538452148,92.41944444444444,93.0,3.2910833335585066,222.4401002544828,77.25,17.25
2021-07-16 15:00:00+00:00,0.0,0.0,86.81039962768556,0.8126104990641276,0.0,0.0,0.0,0.0,16.158055555555553,801.9624704488119,137.7772216796875,93.0,93.0,2.936000036001205,222.76735402001285,75.25,17.799999713897705
2021-07-16 16:00:00+00:00,0.0,12.0,86.86695950402154,0.0,0.0,0.0,0.0,0.0,15.078888888888889,800.8287719048393,137.49919509887695,92.63416666666669,93.0,2.68947221034103,222.45243734571676,71.75,19.09999990463257
2021-07-16 17:00:00+00:00,0.0,0.0,86.97221496582031,0.8302143033345541,0.0,0.0,0.0,0.0,14.618333333333334,802.4334773084851,137.91448211669922,92.75,93.0,2.3951667359140187,222.89818862915047,71.75,18.65000057220459
2021-07-16 18:00:00+00:00,0.0,0.0,86.80750274658203,0.0,0.0,0.0,3.852211507161458,0.0,15.313888888888886,801.5459317186142,137.7594223022461,92.75,93.0,2.5963333861033124,222.6516481399537,72.75,18.09999990463257
2021-07-16 20:00:00+00:00,0.0,0.0,87.15796524047852,0.0,0.0,0.0,0.0,0.0,13.025,799.5479762946233,137.81529235839844,93.0,93.0,2.518444504870309,222.0966609573364,76.0,17.699999809265137
2021-07-16 22:00:00+00:00,0.0,0.0,86.60417266845704,0.8129003524780273,0.0,0.0,0.0,0.0,16.56126186794705,800.2518891228569,137.84658813476562,92.5,93.0,2.074916700720787,222.29219214121508,80.5,17.17500066757202
2021-07-16 23:00:00+00:00,0.0,0.0,86.24898716396756,0.794776725769043,0.0,0.0,0.0,0.0,16.72138888888889,800.5404714796276,137.68758392333984,92.19666666666666,93.0,2.7738333690828747,222.37235410478385,79.0,17.100000381469727
2021-07-17 02:00:00+00:00,0.0,0.0,86.21838172912597,0.0,0.0566666682561238,0.0,0.0,0.0,18.914722222222224,799.5839662509493,137.65491485595703,92.75,92.8759999593099,3.423972245454788,222.09624192979604,83.0,16.274999618530273
2021-07-17 08:00:00+00:00,0.0,0.0,85.2535657925076,0.0,0.0,0.0,0.0,0.0,21.343888888888888,800.5385575018988,137.38101196289062,92.5,93.0,4.468083368076218,222.4370999357436,83.25,15.949999809265137
2021-07-17 09:00:00+00:00,0.0,12.5,86.34499931335449,0.0,0.0,0.0,0.0,0.0,17.021666666666665,799.9487181769475,137.49628448486328,92.75,93.0,3.276583433945974,222.26908909267857,80.5,16.77500009536743
2021-07-17 16:00:00+00:00,0.0,0.0,87.5440956454807,1.664793841044108,0.0,0.0,0.0,0.0,12.654166666666669,800.6158745320636,137.2000846862793,92.5,93.0,2.179111160039902,222.39329955206983,64.75,21.175000190734863
2021-07-17 18:00:00+00:00,0.0,0.0,87.56292769749959,2.2481790924072262,0.0,0.0,0.0,0.0,12.154166666666669,801.6790557352703,137.53168487548828,92.75,93.0,2.068583468894164,222.68862711588545,69.75,20.924999713897705
2021-07-17 23:00:00+00:00,0.0,0.0,86.3659294382731,0.0,0.0,0.0,0.0,0.0,14.718611111111109,799.8233982170954,137.79331970214844,92.52666666666669,93.0,2.571388961871465,222.05233312394887,72.75,18.0
2021-07-18 00:00:00+00:00,0.0,9.609375,86.42172370698718,0.8096593221028646,0.0,0.0,0.0,0.0,17.01833333333333,800.0728868950736,137.78792572021484,92.0,93.0,2.979611154066191,222.18459898206933,75.25,17.47499990463257
2021-07-18 02:00:00+00:00,0.0,0.0,86.295666080051,1.5731138865152996,0.0,0.0,0.0,0.0,17.713611111111113,800.6734516737198,137.5046844482422,92.75,93.0,3.179444509678417,222.50906113518616,77.75,16.225000143051147
2021-07-18 04:00:00+00:00,0.0,0.0,85.71877625995214,0.0,0.0,0.0,0.0,0.0,19.42333333333333,799.032356567383,137.6492805480957,92.73777777777778,93.0,3.832805659704738,221.9534331512452,85.5,15.0
2021-07-18 07:00:00+00:00,0.0,0.0,85.08314215130275,0.0,0.0,0.0,0.0,0.0,20.91083333333333,800.7512976921927,137.61037826538086,93.0,93.0,4.412250063551797,222.43091628604472,76.75,15.975000143051147
2021-07-18 10:00:00+00:00,0.0,0.0,86.5161368815104,1.5277514775594074,0.0,0.0,0.0,0.0,16.148333333333333,800.8766510518391,136.83274841308594,92.75,93.0,2.741638875140084,222.4657374657525,74.5,18.59999990463257
2021-07-18 11:00:00+00:00,0.0,0.0,87.33320239384969,0.0,0.0,0.0,0.0,0.0,13.873333333333331,801.675975613064,137.10073852539062,92.5,93.0,2.316666685475244,222.687771733602,80.25,17.699999809265137
2021-07-18 12:00:00+00:00,0.0,9.203125,87.18653667238023,0.0,0.0,0.0,0.0,0.0,13.446388888888889,801.0956877644855,137.10073852539062,92.5,93.0,2.0943333586057027,222.5265805901422,78.0,18.34999942779541
2021-07-18 13:00:00+00:00,0.0,0.0,87.08874889797634,0.0,0.0,0.0,0.0,0.0,14.068611111111112,802.7299963548448,137.10073852539062,93.0,93.0,2.161250096062819,223.0495594024659,75.75,19.875
2021-07-18 14:00:00+00:00,0.0,0.0,87.4000964694553,0.0,0.0,0.0,0.0,0.0,13.670833333333333,802.3557504611546,137.05977630615234,92.08166666666666,93.0,2.1750000715255737,222.87659790039072,70.5,20.899999618530277
2021-07-18 16:00:00+00:00,0.0,0.0,87.6419653277927,1.687309571372138,0.0,0.0,0.0,0.0,13.198888888888888,801.2177223883735,137.65272521972656,93.10222222222222,93.0,1.8075556092792089,222.56047886742485,52.5,22.649999618530277
2021-07-18 19:00:00+00:00,0.0,0.0,86.98477140002781,0.8478526433308919,0.0,0.0,0.0,0.0,11.931388888888888,800.1142713250053,137.52651977539062,92.5,93.0,2.079750048816204,222.2934626981948,73.0,20.75
2021-07-18 21:00:00+00:00,0.0,0.0,87.37749862670898,0.0,0.0,0.0,0.0,0.0,12.80361111111111,801.3274790106876,137.52651977539062,92.75,93.0,2.0635834378997484,222.69374488830573,76.75,19.90000009536743
2021-07-18 22:00:00+00:00,0.0,0.0,87.94761888927883,0.8412809626261394,0.0,0.0,0.0,0.0,13.465277777777777,800.8654724968804,137.66677856445312,92.25,93.0,2.000333393017451,222.4626318740845,77.25,19.75
2021-07-18 23:00:00+00:00,0.0,0.0,87.43569496790568,1.6523886362711588,0.0,0.0,0.0,0.0,13.784166666666668,799.8503743320038,137.71060943603516,92.23666666666666,93.0,2.051083345512549,222.18065984514035,77.75,19.375
2021-07-19 01:00:00+00:00,0.0,0.0,87.14518879996405,0.0,0.0,0.0,0.0,0.0,22.370256076388888,800.2132054985892,137.82920837402344,92.75,93.0,2.0750001072883606,222.3495021226671,89.0,18.574999809265137
2021-07-19 02:00:00+00:00,0.0,0.0,87.22447906494139,0.0,0.0,0.0,0.0,0.0,14.531666666666668,800.8928451029461,137.9555301920573,92.75305555555556,93.0,2.6793056637711,222.37754895952017,90.5,17.899999618530273
2021-07-19 03:00:00+00:00,0.0,15.40625,86.99528615103827,0.0,0.0,0.0,0.0,0.0,15.396944444444443,801.9382098727755,138.19842529296875,92.5,93.0,2.684305606418186,222.76061458163795,92.0,17.5
2021-07-19 06:00:00+00:00,0.0,10.703125,84.75424068662856,0.0,0.0,0.0,0.0,0.0,22.35944444444445,798.4640709262424,137.51988983154297,92.76000000000002,93.0,4.79713892367151,221.7955750062731,84.5,16.824999809265137
2021-07-19 07:00:00+00:00,0.0,0.0,85.7611515129937,0.7784706115722656,0.0,0.0,0.0,0.0,18.845,802.2614811028375,137.57353973388672,92.5,93.0,3.9161111409134337,222.85550386640767,78.5,18.09999990463257
2021-07-19 08:00:00+00:00,0.0,7.5,88.39530658721924,1.4723930178748237,0.0,0.0,0.0,0.0,20.083333333333336,797.8454761759438,137.21520233154297,94.48,94.63166666666666,3.790972329113219,221.59318812900125,74.0,19.52500009536743
2021-07-19 11:00:00+00:00,0.0,0.0,90.15760217666626,0.0,0.0,0.0,0.0,0.0,14.904722222222222,800.5889643351235,136.6396446228027,95.10166666666666,96.0,2.740722265442212,222.68904811435283,73.5,20.59999990463257
2021-07-19 12:00:00+00:00,0.0,0.0,89.49231702168782,0.8133818308512369,0.0416666666666666,0.0,0.0,0.0,15.028923611111107,798.384715762668,137.10852813720703,95.5,96.0,2.616111200518078,221.77710587819425,75.0,21.100000381469727
2021-07-19 13:00:00+00:00,0.0,0.0,89.87471104303997,0.0,0.0,0.0,0.0,0.0,14.527499999999996,800.8556478542749,136.97057342529297,94.7,96.0,2.4654166711701286,222.45990267435715,73.0,21.800000190734863
2021-07-19 16:00:00+00:00,0.0,0.0,90.00455188963149,0.8560391743977864,0.0,0.0,0.0,0.0,14.423055555555557,798.9514548916286,137.23685836791992,94.915,96.0,2.5077778482437134,221.92957182990187,53.5,24.25
2021-07-19 17:00:00+00:00,0.0,0.0,89.82971845626831,0.0,0.0,0.0,0.0,0.0,15.319722222222222,801.3566095309787,137.33673477172852,95.25,96.0,2.4500001072883606,222.64119754791267,52.25,24.674999713897705
2021-07-19 18:00:00+00:00,0.0,19.59375,90.48251827028064,1.7555298487345377,0.0,0.0,0.0,0.0,13.781944444444443,799.7121809387206,137.25938415527344,95.56666666666666,96.0,2.5362501393424144,222.1422731992934,49.75,24.65000009536743
2021-07-19 22:00:00+00:00,0.0,0.0,89.93743973837958,0.8763367970784505,0.0,0.0,0.0,0.0,13.241666666666667,801.4626417711046,137.75941467285156,95.25,96.0,2.1871388932069142,222.62851192898225,61.25,20.57500028610229
2021-07-20 01:00:00+00:00,0.0,0.0,90.20086144341364,0.8514435450236002,0.0,0.0,0.0,0.0,14.43,800.5655538940428,138.1811485290527,95.75,96.0,2.173166639142566,222.37932128906257,72.25,17.825000286102295
2021-07-20 04:00:00+00:00,1.3954999287923178,0.0,89.39507458368936,1.6476810762617324,0.0,0.0,0.0,0.0,16.874444444444446,800.365473208957,137.8812713623047,97.58742521497938,96.0,3.1954167164034315,222.3237436336941,80.75,16.125
2021-07-20 06:00:00+00:00,0.0,0.0,87.47063899781969,0.0,0.0,0.0,0.0,0.0,23.45388888888889,799.6625998602972,139.83152010599773,92.34805555555556,96.0,4.475027832057741,222.12850035773383,85.75,15.399999856948853
2021-07-20 07:00:00+00:00,0.0,0.0,88.56335653093126,0.0,0.0,0.0,0.0,0.0,20.781666666666663,801.5530977037218,137.77859497070312,95.75,96.0,4.439444522327847,222.58720467885337,82.5,16.274999856948853
2021-07-20 08:00:00+00:00,0.0,0.0,89.41003601074219,0.8226221084594726,0.0,0.0,0.0,0.0,17.54555555555556,801.2252104526095,137.58641815185547,95.75,96.0,3.547388923962911,222.5625590218439,78.5,17.299999713897705
2021-07-20 10:00:00+00:00,0.0,0.0,89.51176487816706,1.6342159271240235,0.0,0.0,0.0,0.0,16.863055555555558,800.74979353163,137.2872772216797,95.85222222222222,96.0,3.166861149602466,222.23883301628965,72.0,18.62500047683716
2021-07-20 13:00:00+00:00,0.0,0.0,90.06608447816636,0.0,0.0,0.0,0.0,0.0,14.500833333333334,801.2791280958386,137.00967025756836,95.5,96.0,2.5044444974263507,222.57892499287928,64.75,20.70000028610229
