Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (°C),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (°C),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (°C),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (°C),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (°C)
2021-07-20 14:00:00+00:00,0.0,0.0,90.07736227883234,0.0,0.0,0.0,0.0,0.0,13.634166666666667,799.4650167168512,137.0029640197754,95.75,96.0,2.368888995382521,222.07361620161277,61.0,21.550000190734863
2021-07-20 15:00:00+00:00,0.0,0.0,90.25141440709432,0.8764595667521159,0.0,0.0,0.0,0.0,13.7725,800.907304619683,137.02783203125,95.75,96.0,2.467777920828925,222.4742517428928,55.5,22.449999809265137
2021-07-20 16:00:00+00:00,0.0,0.0,90.01759833441841,0.0,0.0,0.0,0.0,0.0,13.980833333333331,801.2196427239312,137.5384864807129,95.60055555555556,96.0,2.4399444861213366,222.5610124503242,55.25,22.550000190734863
2021-07-20 17:00:00+00:00,0.0,0.0,90.13686868455676,1.762954521179199,0.0,0.0,0.0,0.0,14.429722222222225,804.4782623969184,137.5336952209473,96.0,96.0,2.6323889773421816,223.46618469238288,62.0,21.174999713897705
2021-07-20 19:00:00+00:00,0.0,0.0,89.9907943810357,0.0,0.0,0.0,0.0,0.0,13.408055555555558,800.9731803046332,137.38653564453125,95.5,96.0,2.314750110838148,222.4925508329604,55.75,21.19999933242798
2021-07-21 00:00:00+00:00,0.0,9.796875,89.70559730317858,0.8253166834513346,0.0,0.0,0.0,0.0,16.78361111111111,800.4303539360894,137.74200057983398,96.0,96.0,2.975222362213665,222.3417656029596,71.0,16.174999952316284
2021-07-21 01:00:00+00:00,0.0,0.0,88.91227854410808,0.0,0.0,0.0,0.0,0.0,20.583333333333336,800.7698268636066,137.7112693786621,95.25,96.0,3.7259167157941393,222.43606348673512,74.25,15.424999952316284
2021-07-21 05:00:00+00:00,0.0,0.0,87.4738025241428,0.0,0.0769999988873799,0.0,0.0,0.0,26.199444444444445,799.6386470540363,137.71881866455078,95.5,96.0,5.366194474564657,222.13440879397925,80.75,13.799999952316284
2021-07-21 08:00:00+00:00,0.0,12.90625,88.2313887087504,1.5225013732910155,0.0,0.0,0.0,0.0,21.988055555555555,800.6499372016058,137.32138061523438,95.75,96.0,4.4856944902737945,222.40276112874355,79.25,15.575000047683716
2021-07-21 09:00:00+00:00,0.0,0.0,88.9666502740648,0.0,0.0,0.0,0.0,0.0,18.63,801.4519719950358,137.32648086547852,95.64333333333332,96.0,3.594472332861688,222.6255482694838,79.25,15.87500023841858
2021-07-21 10:00:00+00:00,0.0,8.09375,89.79438283708362,0.0,0.0,0.0,0.0,0.0,16.743055555555554,800.5608603583441,137.24626541137695,95.51777777777778,96.0,2.99513887266318,222.378017408583,76.25,16.875
2021-07-21 11:00:00+00:00,0.0,0.0,89.24671993255616,0.3822933970557319,0.0,0.0,0.0,0.0,16.58222222222222,801.7498668416339,137.41114807128906,95.23055555555555,96.0,2.800805590550105,222.78815871768532,77.5,17.5
2021-07-21 14:00:00+00:00,0.0,0.0,90.37363798353408,0.3985096645355224,0.0,0.0,0.0,0.0,13.081111111111111,800.3568873257105,136.9899559020996,95.5,96.0,2.35302781396442,222.23881209479444,63.5,19.725000381469727
2021-07-21 15:00:00+00:00,0.0,11.90625,90.30712890625,0.0,0.0,0.0,0.0,0.0,13.99972222222222,800.1903670756022,136.96198272705078,95.75,96.0,2.3752222050560845,222.27510266198053,60.25,20.02500057220459
2021-07-21 16:00:00+00:00,0.0,0.0,89.65906438403658,0.846182632446289,0.0,0.0,0.0,0.0,14.416666666666668,800.8290096537269,137.57774353027344,95.75,96.0,2.268083349135187,222.4525035476685,52.75,20.174999713897705
2021-07-21 17:00:00+00:00,0.0,0.0,89.83499526977539,0.4041825156741672,0.0,0.0,0.0,0.0,15.038333333333334,798.5489641655815,137.37877655029297,95.75,96.0,2.768000035285949,221.64411023881703,53.25,19.84999942779541
2021-07-21 19:00:00+00:00,0.0,0.0,90.36794058481853,1.7154677708943686,0.0,0.0,0.0,0.0,14.423333333333334,799.2934747314453,137.7335548400879,95.25,96.0,2.2746945269902548,222.1373071585762,58.25,19.40000009536743
2021-07-22 00:00:00+00:00,0.0,0.0,89.3510128487481,0.8312732060750325,0.0,0.0,0.0,0.0,18.66222222222222,800.1603615146214,137.73175811767578,95.5,95.8894999186198,3.4725000184112123,222.33621226416693,71.0,15.699999809265137
2021-07-22 01:00:00+00:00,0.0,0.0,89.22636323716907,0.8087747573852538,0.0,0.0,0.0,0.0,17.259166666666665,801.1349748399522,137.76482391357422,95.5,96.0,3.2495278431971863,222.5374934895834,70.25,15.5
2021-07-22 02:00:00+00:00,0.0,0.0,89.06034337149725,1.3711875300937229,0.0,0.0,0.0,0.0,19.411666666666665,799.9799676174587,137.8025665283203,95.5,96.0,3.577972268594636,222.21665862189408,67.25,15.575000286102297
2021-07-22 03:00:00+00:00,0.0,15.3125,88.86654134114583,0.7991033554077148,0.0,0.0,0.0,0.0,19.110833333333336,801.8094201829699,137.7627716064453,95.75,96.0,3.831861281328731,222.7248397360908,68.25,15.24999976158142
2021-07-22 07:00:00+00:00,0.0,0.0,88.1304831759135,1.5453686396280926,0.0,0.0,0.0,0.0,23.27555555555556,798.9931569417315,137.83029174804688,96.095,96.0,4.863194613456726,221.8577752049765,73.5,15.174999713897703
2021-07-22 08:00:00+00:00,0.0,0.0,87.76385752571954,0.0,0.0,0.0,0.0,0.0,22.11205295138889,800.2978882175021,137.35523223876953,95.25,96.0,4.887083522478739,222.30496884663904,68.5,16.649999618530273
2021-07-22 09:00:00+00:00,0.0,21.0,88.27248698976305,0.0,0.0,0.0,0.0,0.0,21.1475,799.2455130174424,137.13957595825195,95.3,96.0,4.313416693078146,221.873761092292,66.75,17.725000381469727
2021-07-22 10:00:00+00:00,0.0,0.0,89.07999420166016,0.7972670873006185,0.0,0.0,0.0,0.0,19.35111111111111,799.378971557617,136.8909149169922,95.5,96.0,3.717305535210504,222.2163820224339,66.5,18.524999618530277
2021-07-22 12:00:00+00:00,0.0,0.0,89.30245971679688,0.7953257242838542,0.0,0.0,0.0,0.0,18.31138888888889,800.0679776509603,137.08665466308594,95.20944444444444,96.0,3.626694460180071,222.24110527462432,71.25,18.27500009536743
2021-07-22 14:00:00+00:00,0.0,1.296875,89.85639396667482,0.0,0.0,0.0,0.0,0.0,16.930833333333336,799.1216435919868,141.262484342787,96.42194444444443,96.0,2.1446388962202603,221.97823482513428,60.0,20.34999990463257
2021-07-22 15:00:00+00:00,0.0,0.0,90.14211197111342,0.0,0.0,0.0,0.0,0.0,14.39638888888889,801.6849752468531,136.67706298828125,95.75,96.0,2.400000095367432,222.6902714877659,61.25,20.52500009536743
2021-07-22 16:00:00+00:00,0.0,6.296875,90.10409249835544,0.0,0.0,0.0,0.0,0.0,14.313333333333334,801.0407622443305,137.1058120727539,96.35888888888888,96.0,2.450000047683716,222.51132332272,57.75,20.82500028610229
2021-07-22 17:00:00+00:00,0.0,0.0,90.01086573282878,1.208876976437039,0.0,0.0,1.6,0.0,14.44611111111111,800.1393063524035,137.53456115722656,95.75,96.0,2.54433332628674,222.26091953277597,52.75,21.25000047683716
2021-07-22 19:00:00+00:00,0.0,0.0,90.24886703491212,0.0,0.0,0.0,0.0,0.0,13.553888888888888,801.2812954203288,137.53456115722656,95.5,96.0,2.4251389404137926,222.57813838958745,55.25,20.549999713897705
2021-07-22 20:00:00+00:00,0.0,0.0,90.26852177725895,1.2146687825520832,0.0,0.0,0.0,0.0,13.023888888888887,804.1499300977919,137.53456115722656,95.5,96.0,2.063222237295575,223.37498108334017,59.75,20.15000009536743
2021-07-22 21:00:00+00:00,0.0,0.0,90.13863168080648,1.2076263427734375,0.0,0.0,0.0,0.0,13.891388888888889,801.6490581597221,137.53456115722656,95.5,96.0,2.140583322213756,222.6802945031061,70.25,19.05000066757202
2021-07-22 22:00:00+00:00,0.0,0.0,90.38751707077026,0.0,0.0,0.0,0.0,0.0,13.349722222222224,801.8281424289279,137.53456115722656,95.5,96.0,2.147777770956357,222.73004003736716,72.5,18.424999713897705
2021-07-23 00:00:00+00:00,0.0,18.609375,90.02674687703451,1.224818801879883,0.0,0.0,0.0,0.0,13.997222222222222,800.3247803242999,137.80096435546875,95.5,96.0,2.700000047683716,222.31243963453517,67.25,18.125
2021-07-23 01:00:00+00:00,0.0,0.0,90.1466544532776,0.0,0.0,0.0,0.0,0.0,13.631666666666664,801.2499464246958,137.84425354003906,95.71888888888888,96.0,2.101666690243615,222.5694304148357,64.5,17.825000286102295
2021-07-23 03:00:00+00:00,0.0,0.0,89.31934273189968,0.0,0.0,0.0,0.0,0.0,17.110555555555557,802.3086688571506,138.00848388671875,95.75,96.0,2.832222259044647,222.9594368192885,76.5,16.25
2021-07-23 05:00:00+00:00,0.0,0.0,88.90386629740397,0.0,0.0,0.0,0.0,0.0,19.782222222222224,801.5528382873534,137.8070945739746,95.90944444444445,96.0,4.192361240916782,222.6467769919502,73.5,16.02500009536743
2021-07-23 06:00:00+00:00,0.0,0.0,88.6887416712443,2.386912536621094,0.0,0.0,0.0,0.0,20.33111111111111,801.3586424763998,138.01820755004883,96.0961111111111,96.0,3.886111147403717,222.59962328592937,72.75,15.899999618530272
2021-07-23 09:00:00+00:00,0.0,20.609375,89.1751480102539,0.0,0.0,0.0,0.0,0.0,18.204166666666666,801.0335850863986,137.6826171875,95.78333333333332,96.0,3.564666656388177,222.50933015187584,63.75,17.75
2021-07-23 14:00:00+00:00,0.0,0.0,90.27250099182127,1.218606694539388,0.0,0.0,0.0,0.0,11.935833333333331,801.2221010165745,137.12033081054688,95.5,96.0,2.214444444444444,222.5616952302721,57.75,22.375
2021-07-23 15:00:00+00:00,0.0,0.0,90.53504375245836,3.823514489067925,0.0,0.0,0.0,0.0,11.315277777777778,799.7060294087726,137.12033081054688,95.75,96.0,1.9661667076746625,222.15614269680455,60.0,21.799999713897705
2021-07-23 16:00:00+00:00,0.0,0.0,90.61642906400893,1.240977986653646,0.0,0.0,0.0,0.0,12.30472222222222,799.0239437696669,137.12033081054688,95.5,96.0,2.197749968568484,221.95109593285463,53.0,22.27500057220459
2021-07-23 17:00:00+00:00,0.0,12.703125,90.76499557495116,0.0,0.0,0.0,0.0,0.0,11.5925,799.1152844746906,137.12033081054688,95.5,96.0,2.0,221.8269271426732,65.5,21.399999618530277
2021-07-23 20:00:00+00:00,0.0,0.0,90.6199951171875,0.0,0.0,0.0,0.0,0.0,12.945555555555556,801.3089727274576,137.63433837890625,95.5,96.0,2.0615000742673875,222.58582675933843,46.5,21.15000057220459
2021-07-23 22:00:00+00:00,0.0,0.0,90.52749633789062,0.0,0.0,0.0,0.0,0.0,11.066666666666668,799.9934968058268,137.63433837890625,95.75,96.0,1.9749999940395355,222.2897217644586,50.25,20.02500009536743
2021-07-23 23:00:00+00:00,0.0,0.0,90.57704620361328,2.4714693705240887,0.0,0.0,0.0,0.0,11.7875,800.8007220119898,137.63433837890625,95.5,96.0,1.945166713198026,222.37520065307623,52.5,19.65000057220459
2021-07-24 02:00:00+00:00,0.0,0.0,90.53999710083008,0.0,0.0283333341280619,0.0,0.0,0.0,11.458333333333334,801.8199369812012,137.9610366821289,95.5,96.0,1.7000000476837158,222.72776093800863,62.25,18.550000190734863
2021-07-24 05:00:00+00:00,0.0,7.796875,89.5704424964057,0.0,0.0,0.0,0.0,0.0,15.090833333333334,802.232059410943,137.7926788330078,95.75,96.0,2.700000047683716,222.8422394010757,68.25,17.625000476837158
2021-07-24 08:00:00+00:00,0.0,0.0,90.39599990844728,0.0,0.0,0.0,0.0,0.0,13.695833333333333,801.2874340142143,137.4607391357422,95.5,96.0,2.799999952316284,222.57984338548457,64.5,19.74999952316284
2021-07-24 09:00:00+00:00,0.0,11.109375,90.97998809814452,1.217706807454427,0.0,0.0,0.0,0.0,12.350555555555555,800.3226231553818,137.4607391357422,96.21166666666667,96.0,2.0410000441471734,222.3755080710517,68.75,20.09999990463257
2021-07-24 12:00:00+00:00,0.0,0.0,90.52979671478272,0.0,0.0,0.0,0.0,0.0,13.251944444444444,790.596435411241,136.9873390197754,95.56555555555556,96.0,2.6626111572980884,219.61012160407185,63.0,21.375
2021-07-24 13:00:00+00:00,0.0,0.0,93.88472315470378,3.96135861714681,0.0,0.0,0.0,0.0,10.0,782.0789939880372,137.02175521850586,98.65666666666668,96.0,1.8000000715255735,217.2441654756335,59.0,22.600000381469727
2021-07-24 15:00:00+00:00,0.0,0.0,91.25196174621584,1.25548464457194,0.0,0.0,0.0,0.0,10.0,799.9007971021862,137.02593994140625,96.25,96.0,1.8490000090003016,222.1946665657892,58.75,23.674999713897705
2021-07-24 17:00:00+00:00,0.0,0.0,91.29499053955078,0.0,0.0,0.0,0.0,0.0,10.0,799.408280131022,137.44499588012695,96.75,96.0,1.9749999940395355,222.05924493153896,51.5,24.77500009536743
2021-07-24 23:00:00+00:00,0.0,0.0,91.38249969482422,1.2825022379557292,0.0,0.0,0.0,0.0,10.0,801.5644810146754,137.73967361450195,96.25,96.0,1.7500000298023224,222.65680095672613,62.5,21.924999713897705
2021-07-25 00:00:00+00:00,0.0,13.796875,91.60999298095705,0.0,0.0,0.0,0.0,0.0,10.0,800.694727376302,137.61195755004883,97.0,96.0,1.5750000178813934,222.4152027384441,65.0,21.274999618530277
2021-07-25 07:00:00+00:00,0.0,0.0,89.69999504089355,0.0,0.0,0.0,0.0,0.0,17.27888888888889,800.8227179633246,137.8517303466797,95.75,96.0,3.3670000211397806,222.4507555728489,81.5,17.000000476837158
2021-07-25 08:00:00+00:00,0.0,6.609375,90.63399505615234,1.225147755940755,0.0,0.0,0.0,0.0,13.196666666666667,801.0533868747285,137.8517303466797,96.13388888888888,96.0,2.626000030040741,222.51483000437423,76.0,18.82500028610229
2021-07-25 09:00:00+00:00,0.0,0.0,88.88512227800157,0.0,0.0,0.0,0.0,0.0,17.46805555555555,798.455481363932,137.8517303466797,95.22388888888888,96.0,3.685916730529732,221.7931897269356,70.0,20.5
2021-07-25 10:00:00+00:00,0.0,8.703125,88.11937195248075,1.255420430501302,0.0583333333333333,0.0,0.0,0.0,22.505000000000003,798.9910597907171,136.6503868103027,95.82666666666668,96.0,4.737111170225673,222.0151098081801,68.0,21.45000028610229
2021-07-25 13:00:00+00:00,0.0,0.0,90.44937552558052,1.262853495279948,0.0,0.0,0.0,0.0,13.699166666666663,799.2179783460826,136.89265060424805,95.5,96.0,2.200000047683716,221.8820319959853,79.0,21.524999618530277
2021-07-25 14:00:00+00:00,0.0,0.0,90.36244583129884,1.2526847839355468,0.0,0.0,0.0,0.0,12.276944444444446,799.0107261657713,136.59388732910156,95.5,96.0,2.225000023841858,221.94742482927123,78.25,22.27500009536743
2021-07-25 16:00:00+00:00,0.0,0.0,90.09483337402344,1.2558165232340497,0.0,0.0,0.0,0.0,13.110277777777778,801.3141852315267,137.01235961914062,95.75,96.0,2.25,222.58727446238208,71.25,22.97499990463257
2021-07-25 20:00:00+00:00,0.0,16.296875,90.9774227142334,0.0,0.0,0.0,0.0,0.0,11.415833333333332,800.2874323357473,137.4308319091797,95.75,96.0,1.9000000357627869,222.30206530253105,60.5,23.59999990463257
2021-07-25 22:00:00+00:00,0.0,0.0,90.70456123352052,0.0,0.0,0.0,0.0,0.0,11.800833333333332,800.619660085042,137.4308319091797,95.5,96.0,1.6653333458304405,222.4827659988404,68.0,21.40000009536743
2021-07-26 00:00:00+00:00,0.0,0.0,90.30500030517578,1.254594802856445,0.0,0.0,0.0,0.0,11.800555555555556,799.9584325663246,137.80738067626953,95.5,96.0,1.8499999940395355,222.21067639244933,75.5,18.02500009536743
2021-07-26 02:00:00+00:00,0.0,11.703125,90.13543762207031,0.0,0.0,0.0,0.0,0.0,13.98027777777778,800.9257251654728,138.17412567138672,95.835,96.0,2.6565833675199086,222.3650171915691,81.0,16.324999809265137
2021-07-26 03:00:00+00:00,0.0,0.0,90.03385984844631,1.247819904751248,0.0361111130979326,0.0,0.0,0.0,16.31388888888889,802.3099657694497,137.86906051635742,95.5,96.0,2.789027730094062,222.86388009389248,83.0,15.775000095367432
2021-07-26 04:00:00+00:00,0.0,6.296875,88.76262889226278,0.0,0.0,0.0,0.0,0.0,19.501944444444444,800.2422220187714,137.84669876098633,95.75,96.0,3.878250050478512,222.28950662401,83.25,15.875
2021-07-26 05:00:00+00:00,0.0,0.0,88.70429331461588,1.1878669738769532,0.0,0.0,0.0,0.0,20.2975,800.9666395568847,137.7782745361328,95.75,96.0,3.5870833194918106,222.49073383331304,86.75,15.275000095367432
2021-07-26 07:00:00+00:00,0.0,0.0,88.9614618534512,0.0,0.0,0.0,0.0,0.0,20.03361111111111,800.2516485934786,137.72763442993164,95.5,96.0,4.071222224036853,222.3259216054281,85.0,15.949999809265137
2021-07-26 08:00:00+00:00,0.0,0.0,89.2875191201104,0.0,0.0,0.0,0.0,0.0,19.35305555555556,799.5342876688638,137.52684020996094,96.0,96.0,4.079333406156964,222.3231820042928,81.75,17.52500057220459
2021-07-26 10:00:00+00:00,0.0,0.0,89.82679945203994,2.420898348490397,0.0,0.0,0.0,0.0,15.1325,799.6495074632431,136.95063018798828,95.77,96.0,2.586250006953875,222.14292908986417,69.25,21.32500028610229
2021-07-26 13:00:00+00:00,0.0,0.0,90.35243125915528,0.0,0.0,0.0,0.0,0.0,12.961944444444446,800.2144443935817,136.8844451904297,95.25,96.0,2.2208611378073693,222.28179075029163,71.25,23.09999990463257
2021-07-26 16:00:00+00:00,0.0,0.0,89.88492425706653,0.0,0.0,0.0,0.0,0.0,13.125555555555554,799.4985629950628,137.30912017822266,95.75,96.0,2.3217223381996157,222.08293483310285,69.0,23.125
2021-07-26 19:00:00+00:00,0.0,0.0,90.75541860792372,2.590839767456055,0.0,0.0,0.0,0.0,13.18055555555556,800.3357025316025,137.57078552246094,95.96722222222222,96.0,1.975000023841858,222.31547435760507,58.0,24.175000190734863
2021-07-26 20:00:00+00:00,0.0,0.0,90.15999794006348,0.0,0.0,0.0,0.0,0.0,12.910555555555554,800.1159381273055,137.57078552246094,95.75,96.0,2.0016666814684867,222.25581671820757,59.0,23.449999809265137
2021-07-26 21:00:00+00:00,0.0,0.0,90.96837630589803,0.0,0.0,0.0,0.0,0.0,10.5375,800.7799363369412,137.81088256835938,95.5,96.0,1.6550000369548798,222.42220537397603,61.0,22.72499990463257
2021-07-26 22:00:00+00:00,0.0,15.890625,90.55851000256008,0.0,0.0,0.0,0.0,0.0,11.993611111111113,801.8125564405652,137.8909149169922,95.75,96.0,1.9028889163335163,222.80557208591043,64.25,21.949999809265137
2021-07-27 00:00:00+00:00,0.0,0.0,90.75828959147135,0.0,0.0,0.0,0.0,0.0,10.8,800.0568749152286,137.8909149169922,95.5,96.0,1.6729444659087394,222.2380215750801,71.25,19.97499942779541
2021-07-27 07:00:00+00:00,0.0,0.0,89.55647870805528,0.0,0.0,0.0,0.0,0.0,16.885833333333334,801.653836754693,137.78878021240234,96.01222222222223,96.0,3.215111168490516,222.81518658108192,84.5,18.824999809265137
2021-07-27 08:00:00+00:00,0.0,13.40625,89.67399139404296,0.0,0.0,0.0,0.0,0.0,16.100833333333334,803.0000123935275,137.85874938964844,95.47166666666666,96.0,2.8450000715255737,221.82361113654244,81.75,19.699999809265137
2021-07-27 09:00:00+00:00,0.0,0.0,90.03624171786838,1.1601248423258463,0.0,0.0,0.0,0.0,14.185833333333331,801.359726969401,137.30494689941406,95.5,96.0,2.4539999890989725,222.5999246639676,81.75,19.675000190734863
2021-07-27 11:00:00+00:00,0.0,0.0,90.18787168502809,2.375777053833008,0.0,0.0,0.0,0.0,14.015,800.9212098185221,136.75513458251953,95.25,96.0,2.2115834093756144,222.47811455620663,79.0,20.27500009536743
2021-07-27 15:00:00+00:00,0.0,0.0,90.31081512239244,1.21688232421875,0.0316666662693023,0.0,0.0,0.0,13.275833333333331,801.0457603285046,137.18700408935547,95.5,96.0,2.239750090506341,222.5110918977526,73.0,22.52500009536743
2021-07-27 17:00:00+00:00,0.0,0.0,90.03971924675835,0.629234504699707,0.0,0.0,0.0,0.0,13.303055555555556,800.9558928087022,137.4530029296875,96.0,96.0,2.1231389073199693,222.53998621198875,65.25,23.75000047683716
2021-07-27 19:00:00+00:00,0.0,0.0,90.46212248484294,1.2733445485432942,0.0,0.0,0.0,0.0,12.498888888888889,799.3038593207465,137.4530029296875,95.75,96.0,1.9155833473139336,222.02885039435495,59.75,24.07500028610229
2021-07-27 20:00:00+00:00,0.0,0.0,90.56843234592014,0.0,0.0,0.0,0.0,0.0,11.98888888888889,800.1677216084796,137.83163452148438,95.84333333333332,96.0,2.287361114124457,222.268812260098,62.5,23.0
2021-07-27 22:00:00+00:00,0.0,0.0,90.48439519882204,0.0,0.0,0.0,0.0,0.0,12.61138888888889,800.6395190260145,137.83163452148438,95.75,96.0,1.966222342186504,222.3998673036364,69.0,21.600000381469727
2021-07-27 23:00:00+00:00,0.0,0.0,90.72259674072264,1.25105717976888,0.0,0.0,0.0,0.0,11.833055555555555,800.6249370320636,137.83163452148438,95.5,96.0,2.2443610728780428,222.3958164723715,68.75,20.850000381469727
2021-07-28 02:00:00+00:00,0.0,0.0,90.9137153922187,0.0,0.0,0.0,0.0,0.0,11.960833333333332,798.9905406867132,137.83163452148438,95.5,96.0,2.1000001430511475,221.94181728363048,71.75,19.800000190734863
2021-07-28 03:00:00+00:00,0.0,0.0,90.80499649047852,1.8181390508015949,0.0,0.0,0.0,0.0,11.265,799.2754675292969,137.83163452148438,96.0,96.0,1.9552501085400584,222.0887624443903,74.5,19.199999809265137
2021-07-28 04:00:00+00:00,0.0,0.0,90.2375545501709,0.0,0.0,0.0,0.0,0.0,13.463888888888889,801.5415984429253,138.17662048339844,95.75,96.0,2.150111135707961,222.5559996880426,80.25,17.84999990463257
2021-07-28 06:00:00+00:00,0.0,0.0,89.5080315038893,1.2071637471516927,0.0,0.0,0.0,0.0,16.737222222222222,800.3111261325412,138.17662048339844,95.25,96.0,2.9705833946996267,222.21131655799027,66.75,17.725000381469727
2021-07-28 07:00:00+00:00,0.0,0.0,89.55601139704386,0.0,0.0,0.0,0.0,0.0,15.953333333333331,800.6617672899034,137.7265909576416,96.22111111111111,96.0,2.795833383798599,222.40604691823333,64.0,18.77500009536743
2021-07-28 11:00:00+00:00,0.0,0.0,90.3278653717041,2.378325780232747,0.0,0.0,0.0,0.0,12.814166666666669,799.3975326538085,137.1328582763672,95.77,96.0,2.078166749245591,222.13496328565813,65.5,20.77500009536743
2021-07-28 18:00:00+00:00,0.3,0.0,93.5219444296095,2.606760533650716,0.0,0.0,0.0,0.0,0.0,800.0835995483397,140.36584098815922,97.0,96.0,0.1814166735443804,222.24544448852544,45.0,25.625
2021-07-28 22:00:00+00:00,0.0,0.0,91.97251867930096,0.0,0.0,0.0,0.0,0.0,10.0,799.3573926459418,137.3566436767578,97.0,96.0,1.5694166832168897,222.1640910127428,55.5,23.225000381469727
2021-07-29 01:00:00+00:00,0.0,0.0,91.00009455362957,0.0,0.0,0.0,0.0,0.0,10.5,802.0839672342935,137.3566436767578,96.08388888888888,96.0,1.611888915565279,222.80110224829787,60.0,21.800000190734863
2021-07-29 02:00:00+00:00,0.0,0.0,91.4744987487793,0.0,0.0,0.0,0.0,0.0,10.0,800.5527251858182,137.3566436767578,96.5,96.0,1.5502777897649342,222.2848545795017,63.5,21.15000009536743
2021-07-29 04:00:00+00:00,0.0,0.0,90.80499649047852,2.5312548319498696,0.0,0.0,0.0,0.0,10.993333333333334,800.3801231214734,137.83697509765625,95.75,96.0,1.813416656586859,222.3278123219808,66.75,19.52500009536743
2021-07-29 05:00:00+00:00,0.0,0.0,90.68749809265135,0.0,0.0,0.0,0.0,0.0,11.661388888888888,799.1683160061307,137.83697509765625,95.75,96.0,1.9749999940395355,221.9911992094252,73.75,18.27500009536743
2021-07-29 08:00:00+00:00,0.0,0.0,90.09316546122234,0.0,0.0,0.0,0.0,0.0,13.81111111111111,800.4233095804848,137.40869140625,95.9427777777778,96.0,2.5316111309660805,222.3398086929322,70.25,20.72499990463257
2021-07-29 09:00:00+00:00,0.0,8.0,90.01916378021241,1.176046625773112,0.0,0.0,0.0,0.0,14.089722222222225,801.2456456841362,137.40869140625,95.72666666666666,96.0,2.264555643962489,222.50018037584096,72.5,21.27500009536743
2021-07-29 10:00:00+00:00,0.0,0.0,90.21062040540906,1.1608378092447915,0.0,0.0,0.0,0.0,13.769444444444444,800.7027960035534,137.40869140625,95.75,96.0,2.5324167468812733,222.13751327514652,66.25,22.49999952316284
2021-07-29 16:00:00+00:00,0.0,0.0,90.3393310546875,1.2669033050537108,0.0,0.0,0.0,0.0,11.835277777777778,801.5454749721949,136.87519073486328,94.18333333333334,96.0,2.200000047683716,222.6515212292142,60.0,25.65000009536743
2021-07-29 19:00:00+00:00,0.0,0.0,90.34749794006348,0.0,0.0,0.0,0.0,0.0,12.505555555555556,800.3674742126465,137.3126983642578,95.75,96.0,2.0685833574334778,222.32429874420168,52.5,25.850000381469727
2021-07-29 22:00:00+00:00,0.0,0.0,90.85105973349675,0.0,0.0283333341280619,0.0,0.0,0.0,11.351944444444444,801.8741413540309,137.3126983642578,95.5,96.0,1.8941667606433232,222.74281741248245,65.75,22.52500009536743
2021-07-29 23:00:00+00:00,0.0,0.0,90.56778882344564,0.0,0.0,0.0,0.0,0.0,11.856944444444444,801.3323930358887,137.3126983642578,95.25,96.0,2.0950001418590545,222.5923319625855,63.5,22.925000190734863
2021-07-30 01:00:00+00:00,4.5,15.0,90.53499603271484,2.5938153584798176,0.0,0.0,0.0,0.0,11.550000000000002,800.8708417765299,137.91116333007812,95.5,96.0,1.8123333445191383,222.4641234079997,65.5,22.34999990463257
2021-07-30 02:00:00+00:00,0.0,0.0,90.49999618530272,2.58983637491862,0.0,0.0,0.0,0.0,11.764166666666666,801.2209367879229,137.91116333007812,95.25,96.0,2.148666712310579,222.56137173970544,64.25,22.050000190734863
2021-07-30 06:00:00+00:00,0.0,0.0,90.48248100280762,1.2707061767578125,0.0,0.0,0.0,0.0,11.410555555555556,801.2924794684513,137.91116333007812,96.0,96.0,1.9475555766953363,222.5812449010214,83.25,19.949999809265137
2021-07-30 07:00:00+00:00,0.0,0.0,90.65495681762695,1.2335058848063152,0.0,0.0,0.0,0.0,11.274166666666668,799.8234023030598,137.91116333007812,95.5,96.0,1.9905555859208104,222.17316765255404,81.5,20.62499952316284
2021-07-30 08:00:00+00:00,0.0,0.0,90.52180470784504,0.0,0.0,0.0,0.0,0.0,11.375000000000002,801.5131123521593,137.52403259277344,94.33833333651224,96.0,1.6500000357627869,222.6425318569608,72.75,21.97499942779541
2021-07-30 09:00:00+00:00,0.0,14.5,90.72599792480467,1.2378514607747395,0.0,0.0,0.0,0.0,11.801666666666668,799.338557671441,137.39498901367188,95.75,96.0,2.050555656850338,222.0384886423747,71.25,22.600000381469727
2021-07-30 11:00:00+00:00,0.0,0.0,90.47933228810628,1.2128921508789063,0.0,0.0,0.0,0.0,13.748611111111112,800.7124161953396,136.69668197631836,95.48944444444444,96.0,2.3430000054505133,222.4932717853123,78.25,23.30000066757202
2021-07-30 14:00:00+00:00,0.0,0.0,90.44999885559082,0.0,0.0,0.0,0.0,0.0,13.1775,799.8049799262151,136.4639129638672,95.75,96.0,2.1750000715255737,222.1680504862468,63.5,25.20000028610229
2021-07-30 15:00:00+00:00,0.0,0.0,90.48990240308972,1.2664662679036458,0.0,0.0,0.0,0.0,12.124166666666667,802.1077244398329,136.59275817871094,96.09055555555555,96.0,2.075000017881393,222.80770161946617,61.5,25.924999713897705
2021-07-30 16:00:00+00:00,0.0,0.0,90.59249687194824,0.0,0.0,0.0,0.0,0.0,12.090277777777777,802.0925583394367,136.7216033935547,93.91666666666666,96.0,2.0,222.7832336637709,56.75,26.65000057220459
2021-07-30 17:00:00+00:00,0.0,16.1875,90.49189231660633,0.0,0.0,0.0,0.0,0.0,11.581666666666669,799.1306296454534,136.7216033935547,95.74694444444444,96.0,1.9749999940395355,221.98073090447323,52.75,27.149999618530277
2021-07-30 19:00:00+00:00,0.0,0.0,90.7557024531894,2.5912249247233072,0.0,0.0,0.0,0.0,13.994444444444444,801.3920802137585,136.7216033935547,95.75,96.0,1.7604722179638017,222.6089118364123,50.5,27.47499990463257
2021-07-30 21:00:00+00:00,0.0,0.0,90.3899974822998,0.0,0.0,0.0,0.0,0.0,11.555,800.0749803161619,136.7216033935547,94.46277777141997,96.0,1.899999976158142,222.2430505667793,62.0,25.82500028610229
2021-07-31 00:00:00+00:00,0.0,0.0,90.67788736979166,0.0,0.0,0.0,0.0,0.0,11.25,801.9184913804795,137.80661010742188,95.5,96.0,1.919222263826264,222.7551368755765,73.0,23.674999713897705
2021-07-31 03:00:00+00:00,0.0,0.0,90.67649841308594,0.0,0.0,0.0,0.0,0.0,11.0,800.9265737406413,137.80661010742188,95.75,96.0,2.0,222.47960430145267,71.25,23.049999713897705
2021-07-31 04:00:00+00:00,0.0,0.0,90.74549674987792,0.0,0.0,0.0,0.0,0.0,10.25,798.9455585903592,137.80661010742188,95.75,96.0,2.0,221.92932233598503,73.0,22.22499990463257
2021-07-31 07:00:00+00:00,0.0,0.0,90.4656219482422,1.2593854268391926,0.0,0.0,0.0,0.0,10.9875,800.2465805223254,137.65292358398438,95.75,96.0,1.847083356479804,222.2907172605727,84.5,21.399999618530277
2021-07-31 11:00:00+00:00,0.0,0.0,93.61964740753172,1.3822329330444336,0.0,0.0,0.0,0.0,8.705555555555556,790.2528720601396,151.12402172088622,98.54555555555554,96.0,1.3322778303755654,219.60486494276265,78.0,22.52500009536743
2021-07-31 12:00:00+00:00,0.0,0.0,93.01461936950685,0.0,0.0,0.0,0.0,0.0,10.765,798.412551981608,148.12630260043676,97.51527777777778,96.0,0.9933333337306977,221.84469101799863,77.5,23.174999237060547
2021-07-31 15:00:00+00:00,0.0,0.0,93.32007564544678,1.3040121714274089,0.0,0.0,0.0,0.0,8.889444444444445,800.329255082872,147.24669856177434,97.29555555555557,96.0,1.1250000298023224,222.3136824925741,78.0,23.92500066757202
2021-07-31 17:00:00+00:00,0.0,0.0,94.29036048041448,1.3015004475911458,0.0,0.0,0.0,0.0,9.019444444444444,800.5298842366534,146.86399751875132,98.68944444444443,96.0,1.100000023841858,222.3694131554498,59.5,25.72499990463257
2021-07-31 18:00:00+00:00,0.0,0.0,93.17820638232762,0.1501190418667263,0.0,0.0,0.0,0.0,9.661944444444444,798.607511308458,147.8421294487847,96.83416666666668,96.0,1.3190000107884408,221.83542049407964,57.25,26.07500028610229
2021-07-31 22:00:00+00:00,0.0,0.0,93.49529133902656,0.0,0.0,0.0,0.0,0.0,8.956666666666667,799.767885064019,146.475386628045,96.85472222222222,96.0,1.1250000298023224,222.15774738735627,65.5,23.625
2021-08-01 01:00:00+00:00,0.0,0.0,93.2316763305664,1.270686721801758,0.0,0.0,0.0,0.0,6.194444444444445,802.0681980726453,146.50499921586777,97.69055555555556,96.0,1.0,222.79672192891445,72.5,21.949999809265137
2021-08-01 02:00:00+00:00,0.0,0.0,93.56547310299344,1.2821725209554036,0.0,0.0,0.0,0.0,8.180833333333334,798.4803478834361,149.82947839101155,97.34555555555556,96.0,1.1189166950186094,221.7216246244643,79.75,21.52500009536743
2021-08-01 05:00:00+00:00,0.0,9.6875,90.5533467356364,1.27882080078125,0.0,0.0,0.0,0.0,12.10722222222222,801.5096258205837,137.44351196289062,95.76555555555557,96.0,2.070000076293945,222.61826129489484,83.5,18.65000009536743
2021-08-01 06:00:00+00:00,0.0,0.0,90.39520670572917,2.140509187910292,0.0,0.0,0.0,0.0,11.5025,800.5608073594833,137.17886352539062,95.78833333333333,96.0,2.068750061326557,222.36897464328348,83.25,18.975000381469727
2021-08-01 09:00:00+00:00,0.0,0.0,90.65765715281168,0.0,0.0,0.0,0.0,0.0,12.083333333333332,800.5535051303436,137.44564819335938,95.75,96.0,1.8903333492411507,222.37597382015656,78.25,19.99999952316284
2021-08-01 10:00:00+00:00,0.0,0.0,91.93612098693848,0.0,0.0,0.0,0.0,0.0,10.5,801.8882378811305,137.44564819335938,96.62777777777778,96.0,1.8802500230405068,222.7467334916857,74.0,20.84999942779541
2021-08-01 11:00:00+00:00,0.0,0.0,92.39938460667926,1.2483009338378903,0.0,0.0,0.0,0.0,10.0,801.4144958157007,136.82501220703125,97.0,96.0,1.614416652487384,222.6151388380264,71.0,22.175000190734863
2021-08-01 12:00:00+00:00,0.0,13.8125,93.94880057440864,0.0,0.0,0.0,0.0,0.0,10.0,799.473049214681,136.82501220703125,98.76222222222222,96.0,2.002694481975502,222.07584714677608,68.5,23.375
2021-08-01 13:00:00+00:00,0.0,0.0,93.9074959564209,0.0,0.0,0.0,0.0,0.0,10.0,800.4782148912217,141.06828481886123,99.11083333333332,96.0,1.510500058001942,222.355060450236,67.25,24.175000190734863
2021-08-01 14:00:00+00:00,0.0,0.0,92.65769464068944,3.0872633107503256,0.0,0.0,0.0,0.0,9.93888888888889,801.6665557691787,141.16331302642823,96.47583333333333,96.0,1.2982500135236317,222.7069527053833,63.75,25.20000028610229
2021-08-01 18:00:00+00:00,0.0,0.0,94.30545127656724,1.2635148366292317,0.0,0.0,0.0,0.0,10.0,801.2037048170301,143.46830831739638,98.95111111111112,96.0,1.4981111764245565,222.61966367933488,68.0,25.02500009536743
2021-08-01 19:00:00+00:00,0.0,0.0,91.66736482196384,0.0,0.0,0.0,0.0,0.0,10.442222222222222,801.2199738735621,138.73937360975478,95.16444444762335,96.0,1.5873889282345772,222.56110447777652,68.25,23.774999618530277
2021-08-01 20:00:00+00:00,0.0,11.890625,94.79749346839056,0.0,0.0,0.0,0.0,0.0,10.0,800.9883039516872,143.4056822374132,99.26611111111112,96.0,1.59877780550056,222.49814075046123,69.0,22.82500028610229
2021-08-02 01:00:00+00:00,0.0,0.0,91.60129826227822,0.0,0.0,0.0,0.0,0.0,10.486666666666666,800.3214778137205,137.45263671875,97.1677777777778,96.0,1.9171944951017696,222.31152216169576,73.5,20.95000028610229
2021-08-02 03:00:00+00:00,0.0,10.90625,90.84606684154934,0.0,0.0,0.0,0.0,0.0,12.023055555555556,800.0336455620658,137.45263671875,96.0,96.0,2.0750001072883606,222.23156884087464,72.5,19.175000190734863
2021-08-02 06:00:00+00:00,0.0,7.796875,89.57565701166789,0.0,0.0,0.0,0.0,0.0,15.823055555555555,801.0896109178329,137.8074188232422,95.5,96.0,2.7006667142444187,222.52489276886,81.25,17.15000009536743
2021-08-02 08:00:00+00:00,0.0,0.0,90.2974341752794,0.0,0.0,0.0,0.0,0.0,12.049444444444443,800.5769667053222,137.8074188232422,95.75,96.0,1.9157222868998844,222.38249121348068,74.75,19.47499990463257
2021-08-02 09:00:00+00:00,0.0,5.90625,91.29749870300292,2.5184529113769534,0.0,0.0,0.0,0.0,10.753333333333334,800.3820756700304,137.8074188232422,96.75,96.0,1.692916654083464,222.32835487365728,74.75,20.25
2021-08-02 13:00:00+00:00,0.0,0.0,92.14474119610256,0.0,0.0,0.0,0.0,0.0,10.0,799.6589749993219,136.91433715820312,97.0,96.0,1.6265000165171093,222.12749362097856,76.75,21.72499990463257
2021-08-02 14:00:00+00:00,0.0,0.0,92.67254349602592,1.236279551188151,0.0,0.0,0.0,0.0,9.261111111111113,801.0349358622232,145.1029006491767,97.9075,96.0,1.3801110973126358,222.50970525529655,75.25,22.375
2021-08-02 16:00:00+00:00,0.0,0.0,91.0766638501485,0.0,0.0,0.0,0.0,0.0,11.8825,799.2590546502008,137.16218185424805,96.74333333333334,96.0,2.3523333238230806,222.01640468597424,72.0,23.70000028610229
2021-08-02 17:00:00+00:00,0.0,12.5,89.77336552302043,1.2455739339192708,0.0,0.0,0.0,0.0,15.495555555555557,802.5564804755315,137.38372802734375,95.89611111111113,96.0,2.480444523559676,222.93235579596623,71.25,23.675000190734863
2021-08-02 19:00:00+00:00,0.0,0.0,90.4050921207004,1.2510409037272134,0.0,0.0,0.0,0.0,12.699166666666668,799.6802219984265,137.59721755981445,95.5,96.0,1.9606667027208544,222.11068984137648,67.0,24.02500009536743
2021-08-02 20:00:00+00:00,0.0,0.0,91.3810716671414,0.0,0.0,0.0,0.0,0.0,11.23611111111111,801.6108500332301,137.54092407226562,96.0,96.0,1.655833357175191,222.6696812820435,68.25,24.02500009536743
2021-08-02 22:00:00+00:00,0.0,0.0,90.73948842366536,1.2804885864257811,0.0,0.0,0.0,0.0,12.049722222222222,801.8205000474716,137.59194489796957,95.50194444444443,96.0,2.009888950851228,222.7279177856446,75.25,21.699999809265137
2021-08-02 23:00:00+00:00,0.0,0.0,90.3099372016059,0.0,0.0,0.0,0.0,0.0,12.414722222222222,799.5249789598254,137.67024612426758,95.5,96.0,2.0000000596046448,222.0902722295126,78.25,21.09999990463257
2021-08-03 00:00:00+00:00,0.0,0.0,90.1550618701511,0.0,0.0,0.0,0.0,0.0,12.343333333333334,800.2379743448892,137.66959762573242,95.75,96.0,1.985750096142292,222.2883272043865,89.0,20.47499990463257
2021-08-03 03:00:00+00:00,0.0,0.0,89.97631610446506,2.4756649017333983,0.0,0.0,0.0,0.0,13.140555555555556,799.9401747979058,137.66536712646484,95.5,96.0,2.0742223221063614,222.205604977078,92.75,19.87499952316284
2021-08-03 04:00:00+00:00,0.0,0.0,90.40611340204876,0.0,0.0,0.0,0.0,0.0,13.141111111111112,801.8399708048503,137.6403923034668,95.75,96.0,2.0933332979679107,222.69531596713605,93.75,19.59999990463257
2021-08-03 07:00:00+00:00,0.0,0.0,90.1775009388394,1.1947158813476562,0.0,0.0,0.0,0.0,13.15277777777778,800.5034192911781,137.5365867614746,95.68916666666668,96.0,2.002666666242811,222.3620614539253,91.5,19.25
2021-08-03 10:00:00+00:00,0.0,0.0,90.7074966430664,0.0,0.0,0.0,0.0,0.0,11.55,803.9634731886122,136.97357177734375,96.2488888888889,96.0,1.9827500027418137,223.30030262417267,87.75,19.299999713897705
2021-08-03 11:00:00+00:00,0.0,0.0,90.3049135377672,0.0,0.0,0.0,0.0,0.0,12.464444444444446,799.52697297838,137.01662999471029,95.5,96.0,2.0206667260328928,222.09082678476975,85.75,20.125
2021-08-03 12:00:00+00:00,0.0,0.0,90.3599967956543,0.0,0.0,0.0,0.0,0.0,12.995555555555557,800.3700599670408,136.867919921875,95.5,96.0,2.215000076923105,222.3250170940824,82.0,21.424999713897705
2021-08-03 13:00:00+00:00,0.0,0.0,89.95462239159478,0.0,0.0,0.0,0.0,0.0,12.598611111111111,800.2621365186903,136.92050552368164,95.5,96.0,1.926194489300251,222.2950386598376,81.25,21.675000190734863
2021-08-03 14:00:00+00:00,0.0,0.0,90.48277940962048,0.0,0.0,0.0,0.0,0.0,12.590833333333334,799.1918349711098,136.78711700439453,96.2488888888889,96.0,2.041000030239423,221.98266302744557,77.5,21.975000381469727
2021-08-03 15:00:00+00:00,0.0,0.0,90.57366893132529,0.0,0.0,0.0,0.0,0.0,12.896388888888891,800.3945983886716,137.12100219726562,96.03333333333332,96.0,1.9387778406673009,222.33183332655176,77.5,22.125
2021-08-03 16:00:00+00:00,0.0,0.0,90.49997903611924,0.0,0.0,0.0,0.0,0.0,11.229444444444445,800.1694428337944,137.4793243408203,95.78666666666666,96.0,1.8240000278088784,222.26929040273035,77.25,22.524999618530277
2021-08-03 17:00:00+00:00,0.0,15.390625,90.66562657674154,0.0,0.0,0.0,0.0,0.0,10.83888888888889,800.5230926005042,137.48988723754883,95.79388888888889,96.0,1.738111162086328,222.3675263086956,66.75,24.324999809265137
2021-08-03 18:00:00+00:00,0.0,0.0,90.4026222229004,0.0,0.0,0.0,0.0,0.0,11.533611111111112,800.5025528123642,137.43157577514648,95.75,96.0,1.8938333502080704,222.4368220392864,60.25,25.25
2021-08-03 19:00:00+00:00,0.0,0.0,90.93668232387968,0.0,0.0,0.0,0.0,0.0,12.17972222222222,801.5042488098142,137.5340919494629,95.15388888888889,96.0,1.7298889184991515,222.64006955040836,70.25,23.97499942779541
2021-08-03 20:00:00+00:00,0.0,0.0,91.82148343616062,0.0,0.0,0.0,0.0,0.0,10.0,801.0344153340657,137.50879669189453,96.5,96.0,1.9856667042109704,222.5108796607124,67.75,23.27500057220459
2021-08-03 21:00:00+00:00,0.0,0.0,91.26999473571776,0.0,0.0,0.0,0.0,0.0,10.0,801.1032524787055,137.5785140991211,96.75,96.0,1.8679444702797463,222.52868155161548,62.5,23.299999713897705
2021-08-03 22:00:00+00:00,0.0,0.0,90.7356406932407,0.0,0.0,0.0,0.0,0.0,11.651666666666667,800.9920998636879,137.61028289794922,96.3888888888889,96.0,2.0060278068979582,222.4978065278796,71.0,21.125
2021-08-03 23:00:00+00:00,0.0,0.0,90.38295567830404,0.0,0.0,0.0,0.0,0.0,13.20638888888889,801.3562559000651,137.7451629638672,96.52722222222224,96.0,2.075000017881393,222.59896075778536,72.25,19.274999618530277
2021-08-04 00:00:00+00:00,0.0,0.0,90.6350509431627,0.0,0.0,0.0,0.0,0.0,12.993333333333334,799.7559122551811,137.87018203735352,96.09666666666666,96.0,2.0575000271201134,222.2166118070815,75.25,18.84999990463257
2021-08-04 01:00:00+00:00,0.0,14.703125,90.44471941418118,0.0,0.0,0.0,0.0,0.0,12.148888888888887,799.5466426934136,137.81333541870117,95.25,96.0,1.882916712462902,222.0962905883789,74.25,19.95000028610229
2021-08-04 02:00:00+00:00,0.0,0.0,90.49872252146405,0.0,0.0,0.0,0.0,0.0,12.574166666666668,798.0886415947808,137.78074264526367,95.5,96.0,1.847166719635328,221.6912900034587,76.25,19.45000028610229
2021-08-04 03:00:00+00:00,0.0,0.0,90.20565541585286,0.0,0.0,0.0,0.0,0.0,13.026666666666667,801.6451036241319,137.87359237670898,95.75,96.0,2.176500042080879,222.67919581943096,78.5,18.299999713897705
2021-08-04 04:00:00+00:00,0.0,0.0,89.85907549964057,0.0,0.0,0.0,0.0,0.0,16.328055555555554,800.8231856452093,137.6863899230957,95.5,96.0,2.888055627875858,222.45088509029816,84.5,17.47499990463257
2021-08-04 05:00:00+00:00,0.0,8.703125,89.66325179841783,0.0,0.0,0.0,0.0,0.0,16.43305555555555,800.7558945888943,137.85679626464844,95.89777777777778,96.0,2.957722253402074,222.16941414303253,89.75,16.675000190734863
2021-08-04 06:00:00+00:00,0.0,0.0,88.99557698567708,0.0,0.0,0.0,0.0,0.0,17.771944444444443,803.410513627794,137.8675765991211,95.58666666666667,96.0,3.6579444912407135,223.16958765241844,90.25,16.5
2021-08-04 07:00:00+00:00,0.0,9.59375,88.57107874552409,0.0,0.0,0.0,0.0,0.0,20.280555555555555,800.9938883802624,137.66539764404297,95.5,96.0,4.169805651307106,222.49830303616,83.5,18.300000190734863
2021-08-04 08:00:00+00:00,0.0,0.0,88.84381195492215,0.0,0.0,0.0,0.0,0.0,19.362222222222226,800.8692258029512,137.12745666503906,95.75,96.0,3.505250060955684,222.4636745961508,77.75,20.300000190734863
2021-08-04 09:00:00+00:00,0.0,0.0,89.55749893188477,0.0,0.0,0.0,0.0,0.0,16.253888888888888,801.0061388990614,136.80638122558594,95.75,96.0,3.1763333861033125,222.5017059792413,77.5,20.925000190734863
2021-08-04 10:00:00+00:00,0.0,8.90625,89.53999710083008,0.0,0.0,0.0,0.0,0.0,15.280833333333334,800.5957288953995,136.80638122558594,95.5,96.0,2.8199166566133496,222.387702891032,80.75,20.57500028610229
2021-08-04 11:00:00+00:00,0.0,0.0,89.78818169911703,0.0,0.0,0.0,0.0,0.0,15.391666666666666,801.1259436374241,136.80638122558594,95.5,96.0,2.685833428700765,222.4018949635824,79.25,21.45000028610229
2021-08-04 12:00:00+00:00,0.0,0.0,89.89470924165514,0.0,0.0,0.0,0.0,0.0,15.144722222222224,802.0014703199595,136.67921447753906,95.25,96.0,2.5992223352856105,222.77818714989564,73.5,22.774999618530277
2021-08-04 13:00:00+00:00,0.0,0.0,90.10007300482856,0.0,0.0,0.0,0.0,0.0,14.410833333333334,800.1929733784992,136.67921447753906,96.0,96.0,2.6132778047853047,222.27582665761315,67.0,24.25
2021-08-04 14:00:00+00:00,0.0,0.0,90.12348788367376,0.0,0.0,0.0,0.0,0.0,14.088055555555554,799.0951859368217,136.67921447753906,95.82666666666664,96.0,2.1700000723203026,221.9708854760065,60.0,25.0
2021-08-04 15:00:00+00:00,0.0,12.0,90.41446319580078,0.0,0.0,0.0,0.0,0.0,12.44777777777778,800.9027209472655,136.89979553222656,95.5,96.0,2.024000013470649,222.45908939785437,51.25,26.350000381469727
2021-08-04 16:00:00+00:00,0.0,0.0,90.46376164330376,0.0,0.0,0.0,0.0,0.0,12.522222222222222,799.4599739922415,137.12037658691406,95.5,96.0,2.1000001430511475,222.0146226374309,55.5,27.225000381469727
2021-08-04 17:00:00+00:00,0.0,0.0,90.3976117960612,0.0,0.0,0.0,0.0,0.0,13.10611111111111,800.8670153808592,137.12037658691406,95.75,96.0,2.175500031709671,222.47687975989456,57.0,25.799999237060547
2021-08-04 18:00:00+00:00,0.0,0.0,90.13412201563516,0.0,0.0,0.0,0.0,0.0,13.71,801.553240661621,137.12037658691406,95.25,96.0,2.243194515970018,222.65367873297805,47.5,26.12500047683716
2021-08-04 19:00:00+00:00,0.0,0.0,90.33796859105428,0.0,0.0,0.0,0.0,0.0,13.362222222222224,801.83236456977,137.12037658691406,95.5,96.0,2.2244166609976026,222.73121268378367,48.75,26.425000190734863
2021-08-04 20:00:00+00:00,0.0,0.0,90.29568400277032,0.0,0.0,0.0,0.0,0.0,12.668333333333331,799.398224283854,137.12037658691406,95.75,96.0,2.0599999805291493,222.0550623999702,53.75,24.799999713897705
2021-08-04 21:00:00+00:00,0.0,0.0,90.50249481201172,0.0,0.0,0.0,0.0,0.0,11.973888888888888,799.9066457960338,137.12037658691406,95.5,96.0,2.089250021278858,222.19629103342703,55.5,24.25
2021-08-04 22:00:00+00:00,0.0,0.0,90.41604174084134,0.0,0.0,0.0,0.0,0.0,11.11638888888889,800.4214535013834,137.12037658691406,95.25,96.0,1.920333357188437,222.3082049136692,54.25,24.12500047683716
2021-08-04 23:00:00+00:00,0.0,16.0,90.45149661593967,0.0,0.0,0.0,0.0,0.0,11.932777777777776,799.3791389465329,137.31060791015625,95.75,96.0,1.9058055529329512,222.17198388841427,53.0,23.97499990463257
2021-08-05 00:00:00+00:00,0.0,0.0,90.28755819744534,0.0,0.0,0.0,0.0,0.0,12.248333333333331,801.7173601108125,137.8813018798828,95.25,96.0,2.1001389283604093,222.6992674848769,58.75,23.27500009536743
2021-08-05 01:00:00+00:00,0.0,0.0,90.43246269226074,0.0,0.0,0.0,0.0,0.0,12.3875,801.7121857876244,137.8813018798828,95.75,96.0,1.8000000715255735,222.6519736819798,65.75,22.299999713897705
2021-08-05 02:00:00+00:00,0.0,0.0,90.41499710083008,0.0,0.0,0.0,0.0,0.0,11.689722222222224,800.1158252292208,137.8813018798828,95.5,96.0,2.037666724026203,222.25439626905657,71.25,21.25000047683716
2021-08-05 03:00:00+00:00,0.0,0.0,90.24499702453612,0.0,0.0,0.0,0.0,0.0,12.82,801.3920475090873,137.8813018798828,95.5,96.0,2.200000047683716,222.60890293121344,75.25,20.34999990463257
2021-08-05 04:00:00+00:00,0.0,0.0,90.25538045247396,0.0,0.0,0.0,0.0,0.0,12.599444444444446,801.6983969285752,137.8813018798828,95.75,96.0,2.0,222.69399967193604,79.5,19.375
2021-08-05 05:00:00+00:00,0.0,0.0,90.01809079911973,0.0,0.0,0.0,0.0,0.0,12.228333333333335,799.7554751247827,137.8813018798828,95.75,96.0,2.072861128482553,222.15429944356288,76.5,19.424999713897705
2021-08-05 06:00:00+00:00,0.0,0.0,90.18417167663574,0.0,0.0,0.0,0.0,0.0,12.594166666666668,800.2366385565862,137.8813018798828,95.25,96.0,1.9754444161057472,222.2879558224149,78.25,18.84999990463257
2021-08-05 07:00:00+00:00,0.0,16.09375,90.18250465393066,0.0,0.0,0.0,0.0,0.0,12.621111111111112,799.8449213324652,137.92928314208984,95.5,96.0,2.25,222.17914496527783,77.25,19.15000009536743
2021-08-05 08:00:00+00:00,0.0,0.0,90.5352581999037,0.0,0.0,0.0,0.0,0.0,12.747222222222224,801.8514003329806,137.97726440429688,95.5,96.0,2.0229167317350707,222.7365004942153,73.5,20.299999713897705
2021-08-05 09:00:00+00:00,0.0,0.0,90.77627698686388,0.0,0.0,0.0,0.0,0.0,11.466666666666669,801.1436898803709,137.97726440429688,96.13222222222224,96.0,1.8500000536441803,222.5399147203234,72.0,21.45000028610229
2021-08-05 10:00:00+00:00,0.0,0.0,90.9103360578749,0.0,0.0,0.0,0.0,0.0,11.369166666666665,801.2191866556805,137.4950942993164,96.25,96.0,1.7928055746356646,222.56088624318443,70.0,22.57500028610229
2021-08-05 11:00:00+00:00,0.0,0.0,91.49320827484132,0.0,0.0,0.0,0.0,0.0,10.0,800.3406964450412,137.01292419433594,96.75,96.0,1.9407777738571168,222.169175605774,66.25,23.40000009536743
2021-08-05 12:00:00+00:00,0.0,0.0,90.5999984741211,0.0,0.0,0.0,0.0,0.0,10.739722222222223,801.1067263285316,137.01292419433594,95.75,96.0,1.9235277683867351,222.52964665306945,63.5,24.800000190734863
2021-08-05 13:00:00+00:00,0.0,0.0,90.80856250127157,0.0,0.0,0.0,0.0,0.0,12.829166666666666,802.4014711168076,136.7955551147461,96.25,96.0,2.1400833667318024,222.89059477488203,60.0,25.84999990463257
2021-08-05 14:00:00+00:00,0.0,0.0,90.7024974822998,0.0,0.0,0.0,0.0,0.0,11.2,801.2562518310546,136.7230987548828,95.75,96.0,2.087416687508424,222.57118178049728,63.5,26.449999809265137
2021-08-05 15:00:00+00:00,0.0,14.703125,90.81999206542967,0.0,0.0,0.0,0.0,0.0,10.526666666666666,801.3091957770451,136.7230987548828,96.0,96.0,1.7002500078744358,222.58588842180043,68.5,25.09999990463257
2021-08-05 16:00:00+00:00,0.0,0.0,90.68244552612305,0.0,0.0,0.0,0.0,0.0,10.335,800.1264131673175,136.7230987548828,95.74111111111112,96.0,1.8156945197118648,222.23309372372103,70.5,23.924999713897705
2021-08-05 17:00:00+00:00,0.0,0.0,90.55255699157716,0.0,0.0,0.0,0.0,0.0,11.793333333333331,799.3004678853351,136.92772674560547,95.5,96.0,1.774333398739497,222.02790808359788,63.25,24.425000190734863
2021-08-05 18:00:00+00:00,0.0,0.0,90.13141876220703,0.0,0.0,0.0,0.0,0.0,14.087777777777776,800.6029077826605,137.55646514892578,95.75,96.0,2.1923334204488327,222.3232617145115,56.25,25.47499990463257
2021-08-05 19:00:00+00:00,0.0,0.0,90.23499870300292,0.0,0.0,0.0,0.0,0.0,12.461666666666666,800.3701381259492,137.6010284423828,95.75,96.0,2.1443889323870344,222.3439186562433,72.25,23.45000028610229
2021-08-05 20:00:00+00:00,0.0,0.0,90.5477681541443,0.0,0.0,0.0,0.0,0.0,13.111666666666666,801.4207296244302,137.6010284423828,95.9388888888889,96.0,1.936666661169794,222.6168702824911,77.5,21.87499952316284
2021-08-05 21:00:00+00:00,0.0,12.90625,90.1858859676785,0.0,0.0,0.0,0.0,0.0,14.311666666666667,799.3508123270669,137.6010284423828,96.10833333333332,96.0,2.017055554257499,222.0851799816556,78.0,21.774999618530277
2021-08-05 22:00:00+00:00,0.0,0.0,90.33302634345162,0.0,0.0,0.0,0.0,0.0,12.70611111111111,799.7711365932886,137.6010284423828,95.25,96.0,2.127888896167278,222.15865044064,77.0,21.47499990463257
2021-08-05 23:00:00+00:00,0.0,0.0,90.33684924231636,0.0,0.0,0.0,0.0,0.0,11.916666666666668,802.6878919135198,137.6010284423828,95.75,96.0,1.8868889402018652,222.96885927836107,79.0,20.949999809265137
2021-08-06 00:00:00+00:00,0.0,0.0,90.3197178416782,0.0,0.0,0.0,0.0,0.0,12.49638888888889,800.362587009006,137.6010284423828,95.5,96.0,1.849194519188669,222.3817379040189,81.0,20.725000381469727
2021-08-06 01:00:00+00:00,0.0,0.0,90.9616881688436,0.0,0.0,0.0,0.0,0.0,11.231666666666667,800.9013887023926,137.6010284423828,95.75,96.0,1.7750000655651093,222.4726084687975,82.5,20.550000190734863
2021-08-06 02:00:00+00:00,0.0,0.0,90.49149703979492,0.0,0.0,0.0,0.0,0.0,12.153611111111111,798.4089682685005,137.68392181396484,95.75,96.0,2.0,221.7802693812053,84.0,20.37499952316284
2021-08-06 03:00:00+00:00,0.0,0.0,90.6999969482422,0.0,0.0,0.0,0.0,0.0,11.695555555555556,800.9113832770454,137.93260192871094,95.5,96.0,1.8901666841242049,222.47538490295412,86.25,20.37499952316284
2021-08-06 04:00:00+00:00,0.0,0.0,90.53005409240724,0.0,0.0,0.0,0.0,0.0,10.770833333333334,800.2282684495714,137.93260192871094,95.75,96.0,1.7000000476837158,222.2856306669448,83.0,20.125
2021-08-06 05:00:00+00:00,0.0,14.703125,90.64766311645508,0.0,0.0,0.0,0.0,0.0,11.480833333333331,801.2672503323025,137.93260192871094,95.25,96.0,1.698250008225441,222.57423637390136,82.25,19.625
2021-08-06 06:00:00+00:00,0.0,0.0,90.56966145833331,0.0,0.0,0.0,0.0,0.0,11.708055555555555,800.962661505805,137.93260192871094,95.80555555555556,96.0,1.84366668899854,222.4655704371135,83.25,18.97499990463257
2021-08-06 07:00:00+00:00,0.0,0.0,90.23022059546577,0.0,0.0,0.0,0.0,0.0,13.770833333333334,802.1367221238876,137.82378768920898,96.4127777777778,96.0,2.1996667384439044,222.81575725979283,83.5,18.82500028610229
2021-08-06 08:00:00+00:00,0.0,0.0,90.15774002287124,0.0,0.0,0.0,0.0,0.0,13.57027777777778,801.1711573621961,137.49734497070312,95.45888888888888,96.0,2.314250049392382,222.54754390292703,83.0,18.574999809265137
2021-08-06 09:00:00+00:00,0.0,0.0,89.9921499273512,0.0,0.0,0.0,0.0,0.0,13.440277777777778,801.1282263183593,137.49734497070312,95.50277777777778,96.0,2.253111236890157,222.53561909993496,84.25,18.299999713897705
