Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (°C),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (°C),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (°C),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (°C),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (°C)
2021-09-05 01:00:00+00:00,0.0,0.0,87.84257228427462,0.0,0.0,0.0,0.0,0.0,23.6125,800.6751434834798,137.5158233642578,95.0,96.0,4.91533341884613,222.40976246727843,93.25,15.399999856948853
2021-09-05 02:00:00+00:00,0.0,0.0,87.64531532287597,0.0,0.0,0.0,0.0,0.0,24.44527777777778,800.5632102796767,137.438232421875,95.07277777777776,96.0,5.048666825294495,222.3228959570991,94.0,15.150000095367432
2021-09-05 03:00:00+00:00,0.0,0.0,87.47141373528375,0.0,0.0,0.0,0.0,0.0,24.75638888888889,801.6546876356335,137.38912963867188,95.38666666666668,96.0,5.296166733768251,222.681858291626,94.0,15.275000095367432
2021-09-05 04:00:00+00:00,0.0,23.0,87.20692561043633,0.0,0.0,0.0,0.0,0.0,25.93638888888889,800.436433546278,137.51624298095703,95.25,96.0,5.425388957129584,222.34345414055724,94.5,15.25
2021-09-05 05:00:00+00:00,0.0,0.0,87.35290015962389,0.0,0.0,0.0,0.0,0.0,26.5375,800.75779425727,137.6141357421875,95.55,96.0,5.711555731428995,222.43272134568969,95.0,15.25
2021-09-05 06:00:00+00:00,0.0,0.0,87.03151389016045,0.0,0.0,0.0,0.0,0.0,27.48388888888889,799.8532429165309,137.35612106323242,95.5,96.0,5.939000161091487,222.18145720163983,95.75,15.275000095367432
2021-09-05 07:00:00+00:00,0.0,0.0,86.81515121459961,0.0,0.0,0.0,0.0,0.0,27.306111111111107,800.834961988661,137.46145248413086,95.69444444444444,96.0,6.085722250408597,222.45415692647305,95.75,15.325000047683716
2021-09-05 08:00:00+00:00,0.0,0.0,87.04365981631808,0.0,0.0,0.0,0.0,0.0,26.637500000000003,800.9126150512697,137.3284912109375,95.0,96.0,5.720638912121454,222.4757271999784,95.5,15.75000023841858
2021-09-05 09:00:00+00:00,0.0,0.0,87.50447740978666,0.0,0.0,0.0,0.0,0.0,23.49444444444444,801.9285122341579,137.27771377563477,94.91055555555556,96.0,5.265305698977576,222.75792058308923,94.0,16.325000286102295
2021-09-05 10:00:00+00:00,0.0,30.40625,88.01031351089478,0.0,0.0,0.0,0.0,0.0,22.986388888888893,798.8996233622233,137.05459594726562,95.25,96.0,4.776472241746054,221.9165627627903,92.0,16.924999713897705
2021-09-05 11:00:00+00:00,0.0,0.0,88.06031326082018,0.0,0.0,0.0,0.0,0.0,22.192499999999995,800.7491428460014,137.26065063476562,95.0,96.0,4.701138923830456,222.37754100799563,92.0,17.0
2021-09-05 12:00:00+00:00,0.0,0.0,88.45475034713746,0.0,0.0,0.0,0.0,0.0,21.409722222222225,800.4635499403212,137.1296844482422,95.25,96.0,4.23927787621816,222.35098691728385,92.0,17.050000190734863
2021-09-05 13:00:00+00:00,0.0,0.0,88.41523343404134,0.0,0.0,0.0,0.0,0.0,20.97305555555556,801.2522272745769,137.21517944335938,95.11666666666666,96.0,4.084333443376753,222.57006382412385,92.0,17.02500009536743
2021-09-05 14:00:00+00:00,0.0,20.0,88.46411627663505,0.0,0.0,0.0,0.0,0.0,20.62194444444444,801.6473741828069,137.31039428710938,95.25,96.0,4.060527863899867,222.6798269102309,90.5,17.649999618530273
2021-09-05 15:00:00+00:00,0.0,0.0,88.83294782214695,0.0,0.0,0.0,0.0,0.0,18.683333333333334,802.0617193094889,137.04660034179688,95.22055555555556,96.0,3.7437779036495415,222.7629785410564,88.25,18.049999713897705
2021-09-05 16:00:00+00:00,0.0,0.0,89.04904340744018,0.0,0.0,0.0,0.0,0.0,18.756666666666668,801.3738012864854,137.21454238891602,95.25,96.0,3.38088896188471,222.60383430904812,83.0,19.049999713897705
2021-09-05 17:00:00+00:00,0.0,0.0,88.7516835700141,0.0,0.0,0.0,0.0,0.0,19.03277777777777,801.3809122721353,137.35250854492188,95.0252777777778,96.0,3.652833419044813,222.6058098517524,82.25,18.65000009536743
2021-09-05 18:00:00+00:00,0.0,0.0,89.1227724732293,0.0,0.0,0.0,0.0,0.0,19.24333333333333,800.5424850802951,137.37389373779297,94.89944444444444,96.0,3.505000098546346,222.37291351742223,84.25,18.07499933242798
2021-09-05 19:00:00+00:00,0.0,0.0,89.22679956012303,0.0,0.0,0.0,0.0,0.0,18.649166666666677,801.1547167799207,137.3787841796875,95.46666666666668,96.0,3.5048611597220107,222.5429778925578,86.25,17.575000286102295
2021-09-05 20:00:00+00:00,0.0,0.0,89.40849990844725,0.0,0.0,0.0,0.0,0.0,18.802777777777777,801.9626457214357,137.69839477539062,95.0,96.0,3.6250001192092896,222.7674021699694,87.5,17.25
2021-09-05 21:00:00+00:00,0.0,0.0,88.75138356102838,0.0,0.0,0.0,0.0,0.0,19.834722222222226,802.7350109185115,137.57086563110352,95.38388888888888,96.0,3.897611217035188,222.98194808959963,87.25,17.52500009536743
2021-09-05 22:00:00+00:00,0.0,29.5,88.08515325758194,0.0,0.0,0.0,0.0,0.0,21.99805555555556,798.7827463277181,137.6852912902832,95.07388888888887,96.0,4.469888998601172,222.02298623826772,88.25,17.450000286102295
2021-09-05 23:00:00+00:00,0.0,0.0,88.3803997929891,0.0,0.0,0.0,0.0,0.0,21.209722222222226,801.004853668213,137.76892852783203,95.6822222222222,96.0,4.275388974613614,222.50134892357724,88.5,17.375000476837158
2021-09-06 00:00:00+00:00,0.0,0.0,88.01945852279664,0.0,0.0,0.0,0.0,0.0,23.146111111111107,800.2403736368814,137.6747703552246,95.5,96.0,4.798805702394909,222.28899388631189,90.5,16.75
2021-09-06 01:00:00+00:00,0.0,12.59375,87.90931589338514,0.0,0.0,0.0,0.0,0.0,24.384444444444444,801.3410265943738,137.46006393432617,95.01555555555557,96.0,5.130639030536016,222.4036009004382,91.5,16.424999713897705
2021-09-06 02:00:00+00:00,0.0,0.0,88.24697093963624,0.0,0.0,0.0,0.0,0.0,21.300277777777776,801.2206198967826,137.75203323364258,95.77944444444444,96.0,4.496583418316311,222.5612841245864,92.75,16.174999713897705
2021-09-06 03:00:00+00:00,0.0,0.0,88.4069425370958,0.0,0.0,0.0,0.0,0.0,21.74,800.8958726671008,137.46815490722656,95.25,96.0,4.4749167476760014,222.53774290720625,94.0,15.275000095367432
2021-09-06 04:00:00+00:00,0.0,0.0,87.76570121129355,0.0,0.0,0.0,0.0,0.0,24.35833333333333,800.1358509657118,137.3995590209961,95.0072222222222,96.0,4.938638897339503,222.2599594285753,94.0,15.149999856948853
2021-09-06 05:00:00+00:00,0.0,19.203125,86.89925093332926,0.0,0.0,0.0,0.0,0.0,26.15111111111112,800.1221849568682,137.52602005004883,95.50888888888888,96.0,5.783750018941031,222.39980441623268,94.25,14.700000047683716
2021-09-06 06:00:00+00:00,0.0,0.0,86.10375584072537,0.0,0.0,0.0,0.0,0.0,29.865,800.8379150221082,137.56265258789062,95.25,96.0,6.7403889148765135,222.6091431299845,94.5,14.100000143051147
2021-09-06 07:00:00+00:00,0.0,10.703125,86.14253122117783,0.0,0.0,0.0,0.0,0.0,29.92305555555556,799.8663093736437,137.49942779541016,95.28666666666666,96.0,6.7197223443455165,222.22791063944504,93.75,14.200000047683716
2021-09-06 08:00:00+00:00,0.0,0.0,86.21176268683539,0.0,0.0,0.0,0.0,0.0,28.85083333333333,799.5008690219455,137.29022598266602,95.64222222222222,96.0,6.692500058809915,221.96390209198003,92.25,14.625
2021-09-06 09:00:00+00:00,0.0,0.0,87.28998647265965,0.0,0.0,0.0,0.0,0.0,25.85888888888889,800.4767224968805,137.3999366760254,95.37944444444445,96.0,5.617750067181058,222.3546460935805,87.25,15.649999856948853
2021-09-06 10:00:00+00:00,0.0,19.0,88.04305259280736,0.0,0.0,0.0,0.0,0.0,22.38694444444444,801.7717660013835,136.9914093017578,95.0127777777778,96.0,4.69641683432791,222.71438013288716,82.5,16.97499990463257
2021-09-06 11:00:00+00:00,0.0,0.0,88.39239348517523,0.0,0.0,0.0,0.0,0.0,21.392499999999995,801.1803902689612,137.1506309509277,95.25,96.0,4.097000074850189,222.55010912153463,80.0,17.700000286102295
2021-09-06 12:00:00+00:00,0.0,0.0,88.85796389049955,0.0,0.0,0.0,0.0,0.0,20.01,800.6603101603189,136.8404998779297,95.0,96.0,3.886916667686568,222.4056425815159,75.5,18.975000381469727
2021-09-06 13:00:00+00:00,0.0,14.59375,88.81083632151285,0.0,0.0,0.0,0.0,0.0,18.977222222222224,802.5659368218314,136.85694885253906,95.26222222222222,96.0,3.7400556651088928,222.93498314751525,75.75,19.27500057220459
2021-09-06 14:00:00+00:00,0.0,0.0,89.3511734729343,0.0,0.0,0.0,0.0,0.0,17.989166666666666,800.6079702928331,136.95668029785156,95.11055555555556,96.0,3.2921112105581494,222.40052664862745,77.5,19.40000009536743
2021-09-06 15:00:00+00:00,0.0,0.0,88.91418761571249,0.0,0.0,0.0,0.0,0.0,19.325833333333332,801.5983405049644,136.95272064208984,95.23944444444444,96.0,3.605750032332209,222.66481773376464,74.25,20.050000190734863
2021-09-06 16:00:00+00:00,0.0,0.0,89.28590674930149,0.0,0.0,0.0,0.0,0.0,17.101111111111113,800.8164706081815,137.41023635864258,95.09722222222224,96.0,3.3082500831948387,222.44902052137596,71.5,19.90000009536743
2021-09-06 17:00:00+00:00,0.0,0.0,89.70734988742404,0.0,0.0,0.0,0.0,0.0,16.647777777777776,801.4799684651695,137.7006378173828,95.385,96.0,3.001166788869434,222.6333254496257,69.25,20.074999809265137
2021-09-06 18:00:00+00:00,0.0,16.5,89.84781862470838,0.0,0.0,0.0,0.0,0.0,16.440555555555555,801.4322328864206,137.4605484008789,95.25,96.0,2.9250000715255737,222.62006525251604,67.75,21.199999809265137
2021-09-06 19:00:00+00:00,0.0,0.0,89.64999771118164,0.0,0.0,0.0,0.0,0.0,16.72972222222222,801.3250112745495,137.47547912597656,95.25,96.0,2.979944496949514,222.59028161366783,72.0,19.75
2021-09-06 20:00:00+00:00,0.0,0.0,89.46157836914062,0.0,0.0,0.0,0.0,0.0,17.17361111111111,800.2800039333767,137.53991317749023,95.0,96.0,3.0211111826366848,222.36751503414587,73.5,18.174999713897705
2021-09-06 21:00:00+00:00,0.0,10.203125,88.47707935121325,0.0,0.0,0.0,0.0,0.0,21.97083333333334,800.4496922132702,137.54122924804688,95.34388888888888,96.0,4.365749979880121,222.34713778177905,80.0,17.074999809265137
2021-09-06 22:00:00+00:00,0.0,0.0,87.8813890393575,0.0,0.0,0.0,0.0,0.0,22.654444444444444,799.8764865620932,137.48102569580078,95.13555555555556,96.0,4.689388991594314,222.1879134665596,82.5,16.799999237060547
2021-09-06 23:00:00+00:00,0.0,0.0,87.77227086597019,0.0,0.0,0.0,0.0,0.0,22.95861111111111,802.0427984619142,137.6332130432129,95.20277777777778,96.0,4.767750126918158,222.78966734144427,84.25,16.675000190734863
2021-09-07 00:00:00+00:00,0.0,0.0,88.22251812616985,0.0,0.0,0.0,0.0,0.0,21.296111111111117,801.3449713304307,137.72034454345703,95.34833333333331,96.0,4.378250026040607,222.59582625071212,84.25,16.550000190734863
2021-09-07 01:00:00+00:00,0.0,18.09375,88.50078573438856,0.0,0.0,0.0,0.0,0.0,20.619444444444444,803.1357256740993,137.86181640625,95.18666666666668,96.0,4.162694603270955,223.09325744628916,84.0,16.27500009536743
2021-09-07 02:00:00+00:00,0.0,0.0,88.83667236116197,0.0,0.0,0.0,0.0,0.0,20.567222222222224,801.0606627909344,137.86181640625,95.31388888888888,96.0,3.978999989297655,222.51685196346716,83.25,16.399999618530273
2021-09-07 03:00:00+00:00,0.0,0.0,88.60083457099066,0.0,0.0,0.0,0.0,0.0,19.89472222222222,800.8416859436032,137.76151275634766,95.25,96.0,3.784583345452945,222.45602501339383,82.25,16.424999713897705
2021-09-07 04:00:00+00:00,0.0,0.0,88.48621590932211,0.0,0.0,0.0,0.0,0.0,22.23055555555555,802.4740018886989,137.79177856445312,95.25,96.0,4.447194553746118,222.9094455846152,83.25,15.974999904632568
2021-09-07 05:00:00+00:00,0.0,14.703125,86.61256692674425,0.0,0.0,0.0,0.0,0.0,27.08972222222222,800.9948905097112,137.4525260925293,95.60333333333334,96.0,6.007833517260021,222.4985814073352,84.25,15.449999809265137
2021-09-07 06:00:00+00:00,0.0,0.0,87.1566219329834,0.0,0.0,0.0,0.0,0.0,27.077222222222225,801.3258051384821,137.6264991760254,95.75,96.0,5.8781390146414445,222.59050206078427,86.0,15.50000023841858
2021-09-07 07:00:00+00:00,0.0,14.90625,84.55287687301636,0.0,0.0,0.0,0.0,0.0,32.44694444444444,799.3089266120063,137.33278274536133,95.05388888888888,96.0,7.846611285342111,222.03025803460025,85.0,15.774999856948853
2021-09-07 08:00:00+00:00,0.0,0.0,84.65687874688044,0.0,0.0,0.0,0.0,0.0,32.53583333333333,800.6385546705457,137.32394790649414,95.38583333333332,96.0,7.754638923671512,222.4586265691122,81.0,16.22499990463257
2021-09-07 09:00:00+00:00,0.0,12.59375,86.03052195443048,0.0,0.0,0.0,0.0,0.0,30.121944444444445,801.6920233832465,136.76881790161133,95.3911111111111,96.0,6.822583421468735,222.69222935994475,81.0,16.84999990463257
2021-09-07 10:00:00+00:00,0.0,0.0,87.18667414983113,0.0,0.0,0.0,0.0,0.0,26.615,790.6183160400388,136.7030653889974,96.10944444444443,96.0,5.8603334326214265,219.6161992221409,82.25,17.32499933242798
2021-09-07 11:00:00+00:00,0.0,15.09375,86.8329532368978,0.0,0.0,0.0,0.0,0.0,26.80805555555556,800.8594550408255,136.62096405029297,95.51111111111112,96.0,5.941111231380039,222.46096017201748,81.0,17.72499942779541
2021-09-07 12:00:00+00:00,0.0,0.0,87.31616756015353,0.0,0.0,0.0,0.0,0.0,25.65694444444444,800.6828274197047,136.6343650817871,95.21,96.0,5.638333544466231,222.41189741346577,84.5,17.875
2021-09-07 13:00:00+00:00,0.0,12.8125,88.16712343004015,0.0,0.0,0.0,0.0,0.0,22.16638888888888,801.4183836534287,136.77588653564453,95.33333333333334,96.0,4.500888982216518,222.56505978902183,83.5,18.02500009536743
2021-09-07 14:00:00+00:00,0.0,0.0,88.88391023423937,0.0,0.0,0.0,0.0,0.0,19.47555555555556,801.4095300801597,136.82809448242188,95.25,96.0,3.643166713052326,222.59107373131653,78.75,18.97499990463257
2021-09-07 15:00:00+00:00,0.0,0.0,88.66379439036051,0.0,0.0,0.0,0.0,0.0,20.01833333333333,801.9621405707463,137.01736450195312,95.5,96.0,3.7698611219724016,222.7672616916233,76.75,19.37499952316284
2021-09-07 16:00:00+00:00,0.0,0.0,89.37066192626953,0.0,0.0,0.0,0.0,0.0,18.15861111111111,800.2094680786131,137.37566375732422,95.04333333333332,96.0,3.370083404713207,222.2804088126289,73.0,20.02500009536743
2021-09-07 17:00:00+00:00,0.0,0.0,89.34586181428699,0.0,0.0,0.0,0.0,0.0,16.96888888888889,801.6850201416014,137.48480224609375,94.82888888888888,96.0,3.237722273866336,222.69028413560665,65.5,20.925000190734863
2021-09-07 18:00:00+00:00,0.0,15.09375,89.3053162659539,0.0,0.0,0.0,0.0,0.0,17.86,801.7373096720378,137.40180206298828,95.15888888888888,96.0,3.1865278797679477,222.70480945587167,63.0,21.074999809265137
2021-09-07 19:00:00+00:00,0.0,0.0,89.03260391871135,0.0,0.0,0.0,0.0,0.0,17.659166666666668,802.1409323628742,137.46778106689453,94.99055555555556,96.0,3.0808055732647577,222.9737948905098,61.5,21.274999618530277
2021-09-07 20:00:00+00:00,0.0,0.0,88.99796047210694,0.0,0.0,0.0,0.0,0.0,18.1125,801.1699724155,137.5120849609375,95.08777777777776,96.0,3.4495000325308904,222.54721551259365,54.5,22.27500057220459
2021-09-07 21:00:00+00:00,0.0,0.0,88.864218811459,0.0,0.0,0.0,0.0,0.0,19.453055555555554,802.5635036383735,137.59064865112305,94.89555555555556,96.0,3.6284445361296336,223.120883102417,57.75,21.59999990463257
2021-09-07 22:00:00+00:00,0.0,13.203125,89.16693161010743,0.0,0.0,0.0,0.0,0.0,18.74611111111111,802.6773982747395,137.78036880493164,95.46555555555555,96.0,3.4258889255258773,222.96594470553936,65.5,20.95000028610229
2021-09-07 23:00:00+00:00,0.0,0.0,89.21125670327082,0.0,0.0,0.0,0.0,0.0,18.435,801.2166441345214,137.7564353942871,94.99805555555557,96.0,3.345194530553288,222.56017976125088,70.75,20.45000028610229
2021-09-08 00:00:00+00:00,0.0,0.0,89.43516271167331,0.0,0.0,0.0,0.0,0.0,17.04361111111111,800.5684711371528,137.83684158325195,95.445,96.0,3.200361165735457,222.3801313696968,74.75,20.02500009536743
2021-09-08 01:00:00+00:00,0.0,0.0,89.63414818021987,0.0,0.0,0.0,0.0,0.0,15.615833333333336,801.1044668409559,137.64643096923828,95.54388888888889,96.0,2.86436112927066,222.5290195931329,74.75,19.949999809265137
2021-09-08 02:00:00+00:00,0.0,12.796875,89.51383020189073,0.0,0.0,0.0,0.0,0.0,16.11583333333333,801.865245123969,137.53370666503906,95.20166666666668,96.0,3.03163890865114,222.78131906721327,75.25,19.800000190734863
2021-09-08 03:00:00+00:00,0.0,0.0,89.04077152252196,0.0,0.0,0.0,0.0,0.0,17.50888888888889,802.6134317016603,137.61716842651367,95.75,96.0,3.351111173762216,222.9481761508518,84.5,17.65000009536743
2021-09-08 04:00:00+00:00,0.0,8.703125,88.81494807985094,0.0,0.0,0.0,0.0,0.0,19.58083333333333,801.9946798366968,137.5858039855957,95.64083333333336,96.0,3.993888969752524,222.77630119323732,84.0,17.774999618530273
2021-09-08 05:00:00+00:00,0.0,0.0,88.89766845703124,0.0,0.0,0.0,0.0,0.0,20.536388888888894,801.8944680955673,137.75563430786133,95.14333333333332,96.0,4.1602778723504805,222.7484641816882,84.75,17.425000190734863
2021-09-08 06:00:00+00:00,0.0,0.0,88.47029523001777,0.0,0.0,0.0,0.0,0.0,20.70777777777778,800.8445330132378,137.7131576538086,95.40277777777776,96.0,4.00997230384085,222.46391384548613,79.25,17.450000286102295
2021-09-08 07:00:00+00:00,0.0,13.0,87.71162524117364,0.0,0.0,0.0,0.0,0.0,23.33777777777778,800.2781169976125,137.6342735290527,95.25,96.0,4.915194500287374,222.29947720845547,80.75,17.22499990463257
2021-09-08 08:00:00+00:00,0.0,0.0,87.81073238160877,0.0,0.0,0.0,0.0,0.0,23.45722222222222,800.8184946865505,137.42581176757812,95.5,96.0,4.878194504181543,222.4495826382108,77.5,18.225000381469727
2021-09-08 09:00:00+00:00,0.0,0.0,87.73870087729561,0.0,0.0,0.0,0.0,0.0,23.409444444444446,800.4651834954155,137.3219451904297,95.46444444444444,96.0,4.839361248413722,222.35144053565136,71.75,18.949999809265137
2021-09-08 10:00:00+00:00,0.0,0.0,87.95011124293009,0.0,0.0,0.0,0.0,0.0,22.96250000000001,801.9016857062444,137.03164672851562,95.5,96.0,4.700500069326825,222.75046909332283,71.25,20.100000381469727
2021-09-08 11:00:00+00:00,0.0,17.296875,89.28888074027167,0.0,0.0,0.0,0.0,0.0,17.31638888888889,801.2347197299533,136.97848510742188,94.76222222222222,96.0,3.32261118736532,222.56520105573867,73.75,20.949999809265137
2021-09-08 12:00:00+00:00,0.0,0.0,89.17421342849731,0.0,0.0,0.0,0.0,0.0,16.979166666666668,800.5487256876627,136.95516967773438,95.00722222222224,96.0,2.8673056036896174,222.37596638573544,69.5,21.174999713897705
2021-09-08 13:00:00+00:00,0.0,0.0,89.48156120300293,0.0,0.0,0.0,0.0,0.0,17.629444444444445,801.5775199551051,136.89662170410156,94.93583333333332,96.0,3.2636389502551824,222.66042281680643,63.75,21.77500009536743
2021-09-08 14:00:00+00:00,0.0,0.0,89.33291633182102,0.0,0.0,0.0,0.0,0.0,17.968611111111112,800.6272209845649,136.81456756591797,94.99555555555555,96.0,3.1838333829906253,222.39645114898684,69.0,22.174999713897705
2021-09-08 15:00:00+00:00,0.0,0.0,89.4400504154629,0.0,0.0,0.0,0.0,0.0,17.031944444444445,800.0013491143121,136.89847946166992,95.12222222222222,96.0,3.1906112185451723,222.29250536176897,66.5,22.87499952316284
2021-09-08 16:00:00+00:00,0.0,0.0,89.72113909827338,0.0,0.0,0.0,0.0,0.0,15.334722222222224,800.4450875515408,137.48611450195312,95.29833333333332,96.0,2.812194505267673,222.49585906982423,67.0,22.22499990463257
2021-09-08 17:00:00+00:00,0.0,17.203125,89.681923828125,0.0,0.0,0.0,0.0,0.0,16.199166666666667,801.9444730801051,137.5316925048828,95.35777777777778,96.0,2.9037500535117253,222.6929102834067,70.0,21.5
2021-09-08 18:00:00+00:00,0.0,0.0,89.61037251790366,0.0,0.0,0.0,0.0,0.0,16.333055555555553,801.6194707065159,137.65781784057617,95.5,96.0,2.8815556507640414,222.68964575025785,70.0,21.52500009536743
2021-09-08 19:00:00+00:00,0.0,0.0,88.83990622838337,0.0,0.0,0.0,0.0,0.0,16.494722222222222,800.7352198282877,140.3213201819526,93.29583333333336,96.0,2.9521389230423503,222.42645070393883,70.5,21.07500028610229
2021-09-08 20:00:00+00:00,0.0,0.0,89.20287125269572,0.0,0.0,0.0,0.0,0.0,17.96083333333333,801.2179852294922,137.3745231628418,95.64444444444445,96.0,3.4743611968225907,222.56055181715223,73.5,20.37499952316284
2021-09-08 21:00:00+00:00,0.0,11.703125,88.41383298450046,0.0,0.0,0.0,0.0,0.0,19.5675,801.1557516140407,139.12677358839247,93.28833333333333,96.0,3.3855555878082915,222.5432650163439,72.25,20.37499952316284
2021-09-08 22:00:00+00:00,0.0,0.0,89.18111684163411,0.0,0.0,0.0,0.0,0.0,18.456388888888885,801.2419313897026,137.64818572998047,95.0,96.0,3.295388907061682,222.5672039116753,76.25,19.949999809265137
2021-09-08 23:00:00+00:00,0.0,0.0,89.41587397681342,0.0,0.0,0.0,0.0,0.0,17.05472222222222,801.385725250244,137.64601135253906,95.5,96.0,3.1690278107590144,222.6071467208863,77.25,19.65000057220459
2021-09-09 00:00:00+00:00,0.0,0.0,86.98594900978937,0.0,0.0,0.0,0.0,0.0,20.90388888888889,800.7150905185275,139.08356575436062,93.08444444444444,96.0,4.006833430065049,222.4208590232002,74.5,19.675000190734863
2021-09-09 01:00:00+00:00,0.0,14.0,88.75401284959581,0.0,0.0,0.0,0.0,0.0,20.2375,802.2181668429904,137.34775161743164,95.06833333333331,96.0,3.85447232928541,222.7719684685601,75.25,19.47499990463257
2021-09-09 02:00:00+00:00,0.0,0.0,88.4482122400072,0.0,0.0,0.0,0.0,0.0,20.762500000000003,801.3535075378417,137.51677322387695,95.60555555555555,96.0,3.985583343373405,222.68194785647927,77.25,19.199999809265137
2021-09-09 03:00:00+00:00,0.0,0.0,89.19249534606934,0.0,0.0,0.0,0.0,0.0,19.366666666666667,801.9372350056967,137.50828552246094,95.25,96.0,3.729999963442484,222.760343644884,83.5,18.25
2021-09-09 04:00:00+00:00,0.0,0.0,88.85386922624376,0.0,0.0,0.0,0.0,0.0,18.058055555555555,801.784219224718,137.70191192626953,95.12166666666668,96.0,3.5103056171867584,222.71783940633145,87.25,17.52500009536743
2021-09-09 05:00:00+00:00,0.0,15.59375,88.39699154747858,0.0,0.0,0.0,0.0,0.0,19.00305555555555,802.5778915066188,140.15850426567926,91.55666666666666,96.0,3.427500048147308,222.936914990743,87.25,17.600000381469727
2021-09-09 06:00:00+00:00,0.0,0.0,88.7812346818712,0.0,0.0,0.0,0.0,0.0,19.504722222222224,800.1678789944119,137.45301818847656,95.5,96.0,3.612388953897688,222.40464235093864,87.0,17.575000286102295
2021-09-09 07:00:00+00:00,0.0,0.0,88.56729183197021,0.0,0.0,0.0,0.0,0.0,18.79472222222222,800.3087210761176,137.4244384765625,96.03333333333336,96.0,3.806944482790099,222.30797941419817,84.25,17.800000190734863
2021-09-09 08:00:00+00:00,0.0,0.0,88.05217679977417,0.0,0.0,0.0,0.0,0.0,20.508611111111108,800.6383437093097,137.48170471191406,95.6261111111111,96.0,4.348388991819488,222.39954065958665,81.75,18.449999809265137
2021-09-09 09:00:00+00:00,0.0,13.796875,88.82178538004558,0.0,0.0,0.0,0.0,0.0,20.909166666666668,801.1665384928384,137.4013214111328,95.8138888888889,96.0,4.126500072611703,222.54626129998104,81.5,19.0
2021-09-09 10:00:00+00:00,0.0,0.0,88.01730645921495,0.0,0.0,0.0,0.0,0.0,22.70638888888889,802.5243346659341,137.19012832641602,95.75,96.0,4.660250140560999,222.923426882426,79.5,19.899999618530277
2021-09-09 11:00:00+00:00,0.0,0.0,88.60612307018704,0.0,0.0,0.0,0.0,0.0,20.907222222222224,801.9958094787596,136.92599487304688,95.86944444444444,96.0,4.143638978269365,222.7766144010756,79.75,19.824999809265137
2021-09-09 12:00:00+00:00,0.0,0.0,90.68163604312473,0.0,0.0,0.0,0.0,0.0,17.326388888888886,803.4565277777778,137.34032455444338,96.075,96.0,2.9761112039287885,223.18236926608623,72.5,21.87499952316284
2021-09-09 13:00:00+00:00,0.0,16.609375,90.56660749859282,0.0,0.0,0.0,0.0,0.0,11.7875,803.7964040968152,142.71225876702204,95.32138888888888,96.0,1.906833357612292,223.33094616360137,65.75,23.5
2021-09-09 14:00:00+00:00,0.0,0.0,93.12974071078833,0.0,0.0,0.0,0.0,0.0,10.0,801.4020357767743,136.86228942871094,97.65944444444445,96.0,1.6884444873862794,222.6116772333781,64.25,24.22499990463257
2021-09-09 15:00:00+00:00,0.0,0.0,93.3462689590454,0.0,0.0,0.0,0.0,0.0,10.0,801.9836542256674,136.86228942871094,98.93222222222222,96.0,1.817111130423016,222.77323855506052,61.75,24.34999990463257
2021-09-09 16:00:00+00:00,0.0,6.796875,86.28999523586697,0.0,0.0,0.0,0.0,0.0,19.85861111111111,788.1832199944387,136.89657974243164,95.09027777777776,94.45444444444443,4.839583414263196,218.9397841856215,57.0,25.5
2021-09-09 17:00:00+00:00,0.0,3.0,89.54779163360595,0.0,0.0,0.0,0.0,0.0,18.70555555555556,783.5723140462238,137.34445190429688,95.78333333333332,96.0,3.162833382685979,217.65897676255975,63.0,23.97499990463257
2021-09-09 18:00:00+00:00,0.0,0.0,88.96701028611925,0.0,0.0,0.0,0.0,0.0,18.694166666666668,782.5340964931912,137.08966064453125,95.43833333333336,96.0,3.5965555508269205,217.41525938669844,74.0,21.15000009536743
2021-09-09 19:00:00+00:00,0.0,0.0,88.83499908447266,0.0,0.0,0.0,0.0,0.0,19.363333333333333,782.3527254909934,137.35650634765625,95.5,96.0,3.712583398885197,217.32020198398175,68.75,21.300000190734863
2021-09-09 20:00:00+00:00,0.0,0.0,88.33691596984863,0.0,0.0,0.0,0.0,0.0,20.809444444444445,782.8422217305498,137.38315963745117,95.5,96.0,3.9456666661633375,217.4772379430135,66.75,21.799999713897705
2021-09-09 21:00:00+00:00,0.0,14.09375,88.6624984741211,0.0,0.0,0.0,0.0,0.0,19.441388888888888,783.1998723178438,137.4621810913086,95.39833333333334,96.0,3.945111100938585,217.5555208248563,73.25,21.050000190734863
2021-09-09 22:00:00+00:00,0.0,0.0,88.75638942082722,0.0,0.0,0.0,0.0,0.0,18.38611111111111,783.2827535332569,137.45843887329102,95.75,96.0,3.689500091605716,217.57854357825389,85.5,19.050000190734863
2021-09-09 23:00:00+00:00,0.0,0.0,88.72642331229315,0.0,0.0,0.0,0.0,0.0,17.712777777777777,784.5920695156518,139.81017626868356,94.70722222222224,96.0,3.058388928439882,217.9408534198338,87.25,18.52500009536743
2021-09-10 00:00:00+00:00,0.0,10.609375,89.66499900817871,0.0,0.0,0.0,0.0,0.0,15.545833333333334,783.471183742947,137.5359854634603,95.74833333333332,96.0,2.9084444526831312,217.6308852301705,87.5,18.40000009536743
2021-09-10 01:00:00+00:00,0.0,0.0,89.17761003070407,0.0,0.0,0.0,0.0,0.0,17.35527777777778,782.2108123948838,137.82960510253906,95.5,96.0,3.077500061790148,217.2807815509373,88.75,17.77500009536743
2021-09-10 02:00:00+00:00,0.0,0.0,89.71374702453613,0.0,0.0,0.0,0.0,0.0,15.338055555555556,783.9143589104547,137.82960510253906,95.75,96.0,2.799999952316284,217.7526001188491,85.0,17.75
2021-09-10 03:00:00+00:00,0.0,0.0,89.70749855041504,0.0,0.0,0.0,0.0,0.0,16.944444444444443,782.8762804158526,137.82960510253906,95.5,96.0,3.057083321412404,217.4656342061361,87.5,17.125
2021-09-10 04:00:00+00:00,0.0,13.5,89.14253044128418,0.0,0.0,0.0,0.0,0.0,17.76638888888889,782.0311588372125,137.7504425048828,95.5,96.0,3.6272222905688816,217.23087796953,89.5,16.850000381469727
2021-09-10 05:00:00+00:00,0.0,0.0,89.35499572753906,0.0,0.0,0.0,0.0,0.0,18.414444444444445,783.3838888210719,137.67127990722656,95.5,96.0,3.1937222609917324,217.74205331590449,88.0,17.299999713897705
2021-09-10 06:00:00+00:00,0.0,0.0,88.3324966430664,0.0,0.0,0.0,0.0,0.0,21.64444444444445,783.0658100382485,137.67127990722656,96.0,96.0,4.006055624087652,217.51828137291807,89.0,16.77500009536743
2021-09-10 07:00:00+00:00,0.0,9.59375,87.7148809814453,0.0,0.0,0.0,0.0,0.0,23.71777777777778,782.359554833306,137.55620193481445,95.80666666666669,96.0,4.923500230709712,217.3786503855388,89.75,16.625000476837158
2021-09-10 08:00:00+00:00,0.0,0.0,87.63749885559082,0.0,0.0,0.0,0.0,0.0,24.3725,783.0854746331108,137.4134178161621,95.75,96.0,4.989666676521301,217.5237437227038,89.0,16.75
2021-09-10 09:00:00+00:00,0.0,0.0,87.7149961090088,0.0,0.0,0.0,0.0,0.0,22.311666666666664,782.5589791700571,137.2887954711914,95.25,96.0,4.850000143051148,217.37749507056355,86.25,17.625000476837158
2021-09-10 10:00:00+00:00,0.0,17.703125,88.34537315368652,0.0,0.0,0.0,0.0,0.0,21.20555555555556,783.3328545973034,137.22433471679688,95.75,96.0,4.356999966303508,217.59246046702077,81.0,18.97499990463257
2021-09-10 11:00:00+00:00,0.0,0.0,88.54499435424805,0.0,0.0,0.0,0.0,0.0,20.04,782.8781922912594,137.22433471679688,95.25,96.0,4.024999976158142,217.46616565704352,83.5,18.824999809265137
2021-09-10 12:00:00+00:00,0.0,0.0,88.82728935453626,0.0,0.0,0.0,0.0,0.0,18.451944444444443,782.4533096143932,137.21745681762695,95.5,96.0,3.693083406421873,217.3481422636244,87.0,18.32500028610229
2021-09-10 13:00:00+00:00,0.0,0.0,88.83594281514486,0.0,0.0,0.0,0.0,0.0,17.960833333333333,784.6442525566947,137.2151641845703,96.0,96.0,3.603666740457217,217.95673760732024,80.25,19.55000066757202
2021-09-10 14:00:00+00:00,0.0,12.5,89.68735557980007,0.0,0.0,0.0,0.0,0.0,15.92361111111111,796.2823438517252,137.1076316833496,96.56944444444446,96.0,2.963250044849184,221.1504832034641,73.0,21.25
2021-09-10 15:00:00+00:00,0.0,0.0,89.68702415678234,0.0,0.0,0.0,0.0,0.0,15.834722222222222,800.3535541280108,136.7850341796875,95.55388888888888,96.0,2.795666655037138,222.32043242136643,77.5,20.975000381469727
2021-09-10 16:00:00+00:00,0.0,0.0,89.06023858388266,0.0,0.0,0.0,0.0,0.0,18.074166666666663,801.5833038160538,137.23091888427734,95.32277777777776,96.0,3.4300000570880047,222.68564071655277,78.75,19.97499990463257
2021-09-10 17:00:00+00:00,0.0,0.0,89.54221967697143,0.0,0.0,0.0,0.0,0.0,16.317500000000003,800.2066758558485,137.32946395874023,96.33111111111111,96.0,2.955833391083611,222.38518825954867,77.0,20.550000190734863
2021-09-10 18:00:00+00:00,0.0,0.0,89.17727501975166,0.0,0.0,0.0,0.0,0.0,17.596944444444446,802.2702226596407,137.6338768005371,95.75,96.0,3.1027222832043964,222.85284041934548,77.5,19.875
2021-09-10 19:00:00+00:00,0.0,0.0,89.2348787244161,0.0,0.0,0.0,0.0,0.0,18.102777777777774,801.6949563259546,137.36476135253906,95.5,96.0,3.3552222515477075,222.6930443827312,78.75,18.875
2021-09-10 20:00:00+00:00,0.0,20.390625,88.86023457845053,0.0,0.0,0.0,0.0,0.0,19.387777777777774,801.3048881022136,137.44419860839844,96.0,96.0,3.813888943129116,222.58469166225865,77.0,17.75
2021-09-10 21:00:00+00:00,0.0,0.0,88.12147228452893,0.0,0.0,0.0,0.0,0.0,22.24194444444445,800.6200484381782,137.70660018920898,95.28861111111112,96.0,4.597833396328821,222.39445855458575,79.5,16.949999809265137
2021-09-10 22:00:00+00:00,0.0,0.0,87.92137987136842,0.0,0.0,0.0,0.0,0.0,22.93916666666667,802.0435176255967,137.60804748535156,95.5,96.0,4.624666791094674,222.78986639658615,80.25,16.550000190734863
2021-09-10 23:00:00+00:00,0.0,15.109375,87.53577787399293,0.0,0.0,0.0,0.0,0.0,24.924722222222226,802.7737550014921,137.62110137939453,95.73111111111112,96.0,5.223083446953032,222.99271062639028,82.5,16.075000047683716
2021-09-11 00:00:00+00:00,0.0,0.0,88.44431031121148,0.0,0.0,0.0,0.0,0.0,22.826666666666664,799.9630953470867,137.65209197998047,95.85555555555555,96.0,4.700972260104286,222.2119716008505,83.0,15.75
2021-09-11 01:00:00+00:00,0.0,0.0,88.42787684122722,0.0,0.0,0.0,0.0,0.0,21.662777777777777,802.5533073255749,137.74225997924805,96.15166666666669,96.0,4.278555635876126,222.931474923028,82.0,15.625
2021-09-11 02:00:00+00:00,0.0,13.796875,88.25992774963379,0.0,0.0,0.0,0.0,0.0,21.485833333333336,800.0290631103514,137.70549774169922,95.78944444444446,96.0,4.33277782254749,222.33081698099772,81.0,15.824999809265137
2021-09-11 03:00:00+00:00,0.0,0.0,88.49086314095392,0.0,0.0,0.0,0.0,0.0,21.30222222222222,802.2175171576605,137.8334503173828,95.5,96.0,4.163444504737854,222.8381998697917,79.75,15.799999952316284
2021-09-11 04:00:00+00:00,0.0,0.0,88.0049064678616,0.0,0.0,0.0,0.0,0.0,22.562500000000004,801.6243640475802,137.58273315429688,95.3527777777778,96.0,4.631139002574816,222.61511767917213,79.25,15.350000143051147
2021-09-11 05:00:00+00:00,0.0,10.796875,87.14503151787652,0.0,0.0,0.0,0.0,0.0,25.91333333333333,800.7195144822861,137.6357421875,95.91555555555556,96.0,5.699055635929107,222.42069911532937,79.75,14.75
2021-09-11 06:00:00+00:00,0.0,0.0,86.92933306164213,0.0,0.0,0.0,0.0,0.0,28.08972222222222,800.1333916897244,137.552490234375,95.75,96.0,6.192833417786492,222.25927607218432,81.25,14.399999856948853
2021-09-11 07:00:00+00:00,0.0,0.0,87.15762519836426,0.0,0.0,0.0,0.0,0.0,27.438611111111108,799.9409784613716,137.65494537353516,95.57555555555555,96.0,6.02880561735895,222.08179932488343,84.0,14.275000095367432
2021-09-11 08:00:00+00:00,0.0,0.0,86.90249824523926,0.0,0.0,0.0,0.0,0.0,26.81583333333333,799.3319026014537,137.7238006591797,95.81444444444443,96.0,5.759916792313257,222.03663996378583,86.25,14.199999809265137
2021-09-11 09:00:00+00:00,0.0,0.0,87.64893722110325,0.0,0.0,0.0,0.0,0.0,24.58555555555556,802.2109316168888,137.7432632446289,96.0,96.0,5.333250206973818,222.83637100643597,85.5,14.849999904632568
2021-09-11 10:00:00+00:00,0.0,27.90625,87.99772054248386,0.0,0.0,0.0,0.0,0.0,23.558888888888887,800.1121348571776,137.5786895751953,96.1411111111111,96.0,4.82069450683064,222.2533717812433,82.5,15.625
2021-09-11 11:00:00+00:00,0.0,0.0,87.90644854651558,0.0,0.0,0.0,0.0,0.0,22.907222222222224,802.5460676913788,137.54613494873047,96.05388888888888,96.0,4.899750055074693,222.9294637383356,82.25,15.950000047683716
2021-09-11 12:00:00+00:00,0.0,0.0,87.57892585542467,0.0,0.0,0.0,0.0,0.0,24.62833333333333,800.8157253350151,137.65931701660156,95.75,96.0,5.160000048875808,222.4488131713868,85.0,16.0
2021-09-11 13:00:00+00:00,0.0,0.0,87.84218534469605,0.0,0.0,0.0,0.0,0.0,23.77722222222222,799.5314859856497,137.4865951538086,95.6511111111111,96.0,5.021611209975349,222.17633911132813,87.0,16.075000286102295
2021-09-11 14:00:00+00:00,0.0,0.0,88.15097030215793,0.0,0.0,0.0,0.0,0.0,22.65944444444444,801.7607109239366,137.62827682495117,95.845,96.0,4.713972333404753,222.71130904303664,90.25,15.87500023841858
2021-09-11 15:00:00+00:00,0.0,0.0,87.85502841737535,0.0,0.0,0.0,0.0,0.0,22.78555555555556,799.5068817308213,137.69053649902344,95.88611111111112,96.0,4.803583358393776,222.0852453486125,93.0,15.599999904632568
2021-09-11 16:00:00+00:00,0.0,0.0,87.64616320080228,0.0,0.0,0.0,0.0,0.0,24.126666666666665,801.6254851108124,137.63734436035156,96.05388888888888,96.0,5.177083382341597,222.70623139699305,94.0,15.224999904632568
2021-09-11 17:00:00+00:00,0.0,0.0,87.4060878308614,0.0,0.0,0.0,0.0,0.0,24.65611111111111,801.5528175693087,137.70411682128906,96.17,96.0,5.279111239247852,222.7787845865886,94.0,15.325000047683716
2021-09-11 18:00:00+00:00,0.0,39.890625,86.6749146885342,0.0,0.0,0.0,0.0,0.0,26.16888888888889,801.0797046915688,137.5723114013672,96.085,96.0,5.881138938268025,222.5221406004165,94.0,15.275000095367432
2021-09-11 19:00:00+00:00,0.0,0.0,87.265147190094,0.0,0.0,0.0,0.0,0.0,25.182500000000005,800.651900753445,137.64090728759766,95.87916666666668,96.0,5.476333448357051,222.4033062489828,94.0,15.224999904632568
2021-09-11 20:00:00+00:00,0.0,0.0,86.50658019595676,0.0,0.0,0.0,0.0,0.0,28.36083333333334,800.3322775607636,137.7848014831543,95.98166666666664,96.0,6.356444547043907,222.314522365994,93.5,14.950000047683716
2021-09-11 21:00:00+00:00,0.0,18.0,86.88652444203694,0.0,0.0,0.0,0.0,0.0,26.856944444444448,802.3134351094563,137.58221054077148,96.01805555555556,96.0,6.009527889755038,222.8648437627157,95.25,14.62500023841858
2021-09-11 22:00:00+00:00,0.0,0.0,87.03620165506999,0.0,0.0,0.0,0.0,0.0,27.337222222222223,800.802721235487,137.75749588012695,95.92277777777778,96.0,5.890444466537899,222.44520120832664,96.0,14.600000381469728
2021-09-11 23:00:00+00:00,0.0,0.0,87.19777899212306,0.0,0.0,0.0,0.0,0.0,25.60722222222222,799.2269451565212,137.6343002319336,96.00388888888888,96.0,5.644194598462846,221.8933645545112,96.25,14.600000381469728
2021-09-12 00:00:00+00:00,0.0,0.0,87.28518905215793,0.0,0.0,0.0,0.0,0.0,25.16333333333333,800.5918820190428,137.55305099487305,95.75055555555556,96.0,5.368444515201781,222.38663461049404,97.0,14.650000095367432
2021-09-12 01:00:00+00:00,0.0,22.40625,87.64036202324762,0.0,0.0,0.0,0.0,0.0,24.836666666666662,802.1711668395994,137.72329775492352,95.89777777777778,96.0,5.3009721824857925,222.82532482147224,97.0,14.600000381469728
2021-09-12 02:00:00+00:00,0.0,0.0,87.73999786376953,0.0,0.0,0.0,0.0,0.0,23.98777777777777,799.4800004747182,137.62106323242188,95.75,96.0,5.211111221048567,222.22708694881865,97.0,14.650000095367432
2021-09-12 03:00:00+00:00,0.0,0.0,87.98903463999432,0.0,0.0,0.0,0.0,0.0,23.572222222222223,800.2309121365017,137.70877838134766,96.0,96.0,4.901611225605011,222.3291888597277,97.0,14.699999809265137
2021-09-12 04:00:00+00:00,0.0,0.0,87.15999931335449,0.0,0.0,0.0,0.0,0.0,25.745833333333337,800.6572392781576,137.58905029296875,96.28,96.0,5.630444587469101,222.56991313086615,97.0,14.699999809265137
2021-09-12 05:00:00+00:00,0.0,23.5,86.37333503723146,0.0,0.0,0.0,0.0,0.0,28.288611111111106,800.146761135525,137.5232925415039,95.64138888888888,96.0,6.325583441257477,222.2629895952013,97.0,14.424999952316284
2021-09-12 06:00:00+00:00,0.0,0.0,84.63081528557672,0.0,0.0,0.0,0.0,0.0,32.81444444444444,798.6095567830403,137.46824474334716,95.93222222222224,96.0,7.881166792710621,221.83598890516492,97.0,13.700000047683716
2021-09-12 07:00:00+00:00,0.0,0.0,85.7349967956543,0.0,0.0,0.0,0.0,0.0,31.278333333333336,800.5467109849715,137.54752349853516,95.6588888888889,96.0,7.4478889286518095,222.37408688015407,97.0,13.800000190734863
2021-09-12 08:00:00+00:00,0.0,0.0,85.79499816894531,0.0,0.0,0.0,0.0,0.0,31.26333333333333,801.2848707580565,137.7007293701172,95.50333333333332,96.0,7.321166820791033,222.57812836541072,96.75,13.849999904632568
2021-09-12 09:00:00+00:00,0.0,29.703125,86.30499839782715,0.0,0.0,0.0,0.0,0.0,28.413333333333338,801.5962562561032,137.10652542114258,95.57611111111112,96.0,6.366139049132665,222.43229394276943,93.25,14.25000023841858
2021-09-12 10:00:00+00:00,0.0,0.0,86.22241897371079,0.0,0.0,0.0,0.0,0.0,29.721666666666668,801.0373821682398,136.67097854614258,95.97444444444444,96.0,6.647722363471985,222.51038450453024,89.25,14.75000023841858
2021-09-12 11:00:00+00:00,0.0,0.0,86.38071129057141,0.0,0.0,0.0,0.0,0.0,28.748611111111103,800.1565095180936,136.80072402954102,95.92111111111112,96.0,6.442555659744475,222.26569803449848,88.25,14.774999856948853
2021-09-12 12:00:00+00:00,0.0,0.0,86.43004211425782,0.0,0.0,0.0,0.0,0.0,28.416666666666664,800.780842912462,136.80559539794922,95.4238888888889,96.0,6.401111237075593,222.4391233952841,86.75,15.150000095367432
2021-09-12 13:00:00+00:00,0.0,27.59375,86.82256607479519,0.0,0.0,0.0,0.0,0.0,26.64999999999999,801.1210651821559,136.77763748168945,95.61333333333332,96.0,5.8387779152393335,222.53362970564103,85.25,15.900000095367432
2021-09-12 14:00:00+00:00,0.0,4.5,83.55489885965983,0.0,0.0,0.0,0.0,0.0,15.86,499.3558152940956,137.21031550089518,88.8711111111111,96.0,3.237138931213154,138.70994927301507,83.75,16.200000286102295
2021-09-12 15:00:00+00:00,0.0,0.0,81.50079199049208,0.0,0.0,0.0,0.0,0.0,0.0,3.5156255684398724e-10,136.92874145507812,87.75,96.0,0.2000000029802322,9.765626501900826e-11,81.5,16.700000286102295
2021-09-12 16:00:00+00:00,0.0,0.0,80.5,0.0,0.0,0.0,0.0,0.0,0.0,3.5156255684398724e-10,137.4486427307129,87.25,96.0,0.2000000029802322,9.765626501900826e-11,72.25,18.22499990463257
2021-09-12 17:00:00+00:00,0.0,0.0,80.5,0.0,0.0,0.0,0.0,0.0,0.0,3.5156255684398724e-10,137.38991928100586,87.0,96.0,0.2000000029802322,9.765626501900826e-11,76.75,17.324999809265137
2021-09-12 18:00:00+00:00,0.0,0.0,80.5,0.0,0.0,0.0,0.0,0.0,0.0,3.5156255684398724e-10,137.53098678588867,87.0,96.0,0.2000000029802322,9.765626501900826e-11,76.0,16.799999713897705
2021-09-12 19:00:00+00:00,0.0,0.0,77.67533294677735,0.0,0.0,0.0,0.0,0.0,0.0,3.5156255684398724e-10,137.39810180664062,86.5,96.0,0.2000000029802322,9.765626501900826e-11,79.75,16.049999952316284
2021-09-12 20:00:00+00:00,0.0,0.0,69.3499984741211,0.0,0.0,0.0,0.0,0.0,0.0,3.5156255684398724e-10,137.4565887451172,86.0,96.0,0.2000000029802322,9.765626501900826e-11,79.75,15.5
2021-09-12 21:00:00+00:00,0.0,0.0,69.3499984741211,0.0,0.0,0.0,0.0,0.0,0.0,3.5156255684398724e-10,137.66167449951172,86.0,96.0,0.2000000029802322,9.765626501900826e-11,82.25,15.225000143051147
2021-09-12 22:00:00+00:00,0.0,0.0,69.3499984741211,0.0,0.0,0.0,0.0,0.0,0.0,3.5156255684398724e-10,137.40592575073242,86.0,96.0,0.2000000029802322,9.765626501900826e-11,84.25,14.75
2021-09-12 23:00:00+00:00,0.0,0.0,69.3499984741211,0.0,0.0,0.0,0.0,0.0,0.0,3.5156255684398724e-10,137.47980499267578,86.0,96.0,0.2000000029802322,9.765626501900826e-11,85.0,14.399999856948853
2021-09-13 00:00:00+00:00,0.0,0.0,66.22879808213976,0.0,0.0,0.0,0.0,0.0,0.0,3.5156255684398724e-10,137.75862884521484,86.0,96.0,0.2000000029802322,9.765626501900826e-11,87.25,13.975000143051147
2021-09-13 01:00:00+00:00,0.0,0.0,59.62999725341797,0.0,0.0,0.0,0.0,0.0,0.0,3.5156255684398724e-10,137.67242050170898,85.0,96.0,0.2000000029802322,9.765626501900826e-11,89.75,13.399999856948853
2021-09-13 02:00:00+00:00,0.0,0.0,59.62999725341797,0.0,0.0,0.0,0.0,0.0,0.0,3.5156255684398724e-10,137.75969314575195,85.0,96.0,0.2000000029802322,9.765626501900826e-11,88.5,13.025000095367432
2021-09-13 03:00:00+00:00,0.0,0.0,59.62999725341797,0.0,0.0,0.0,0.0,0.0,0.0,3.5156255684398724e-10,137.6822509765625,85.0,96.0,0.2000000029802322,9.765626501900826e-11,88.0,12.525000095367432
2021-09-13 04:00:00+00:00,0.0,0.0,59.62999725341797,0.0,0.0,0.0,0.0,0.0,0.0,3.5156255684398724e-10,137.85247802734375,85.0,96.0,0.2000000029802322,9.765626501900826e-11,90.75,12.174999952316284
2021-09-13 05:00:00+00:00,0.0,0.0,53.70749013582866,0.0,0.0,0.0,0.0,0.0,0.0,3.5156255684398724e-10,137.68770217895508,85.0,96.0,0.2000000029802322,9.765626501900826e-11,92.0,12.100000381469728
2021-09-13 06:00:00+00:00,0.0,0.0,52.93999862670898,0.0,0.0,0.0,0.0,0.0,0.0,3.5156255684398724e-10,137.4715576171875,84.5,96.0,0.2000000029802322,9.765626501900826e-11,91.75,12.100000381469728
2021-09-13 07:00:00+00:00,0.0,0.0,52.93999862670898,0.0,0.0,0.0,0.0,0.0,0.0,3.5156255684398724e-10,137.10068893432617,84.0,96.0,0.2000000029802322,9.765626501900826e-11,92.5,11.974999904632568
2021-09-13 08:00:00+00:00,0.0,0.0,54.60357892672221,0.0,0.0,0.0,0.0,0.0,0.0,64.59249594826605,137.1575164794922,83.97,96.0,0.3287777838110924,17.942359996461317,92.0,12.425000190734863
2021-09-13 09:00:00+00:00,0.0,0.5,87.3006764793396,0.0,0.0,0.0,0.0,0.0,19.17833333333333,785.236504160563,136.86558532714844,94.00305555555556,96.0,3.50747238897615,218.12125155554887,89.0,13.375
2021-09-13 10:00:00+00:00,0.0,3.109375,90.39999389648438,0.0,0.0,0.0,0.0,0.0,7.25,173.62499717949007,137.2102165222168,95.75,96.0,1.215222255256441,48.22916596890463,85.25,14.574999809265137
2021-09-13 11:00:00+00:00,0.0,0.0,87.24095870547825,0.0,0.0,0.0,0.0,0.0,0.0,5.62500076739525e-07,137.09868621826172,95.0,96.0,0.0,1.5625002447450242e-07,85.5,14.974999904632568
2021-09-13 12:00:00+00:00,0.0,0.0,83.86398128933376,0.0,0.0,0.0,0.0,0.0,0.0,59.69996871659784,138.33340402815077,95.0,96.0,0.1743333379427592,16.58332462183569,82.75,15.65000033378601
2021-09-13 13:00:00+00:00,0.0,0.5,88.56403867933489,0.0,0.0,0.0,0.0,0.0,10.66888888888889,764.9535242886011,136.7929573059082,80.68666666666667,96.01222222222223,2.638055599754056,212.4870907084148,79.75,15.850000143051147
2021-09-13 14:00:00+00:00,0.0,0.0,88.19575590133667,0.0,0.0,0.0,0.0,0.0,24.27638888888889,788.0703163994682,136.8943214416504,95.94333333333334,96.73055555555555,5.152694572210312,218.9084219911364,80.0,16.27500009536743
2021-09-13 15:00:00+00:00,0.0,8.390625,91.12282787746852,0.0,0.0,0.0,0.0,0.0,14.387222222222222,784.4446378072103,136.9881248474121,96.45444444444443,96.0,2.698361153437032,217.9012888463338,74.25,17.725000381469727
2021-09-13 16:00:00+00:00,0.0,0.0,91.98902823130292,0.0,0.0,0.0,0.0,0.0,5.3277777777777775,320.5183567588797,137.1873779296875,97.45277777777778,96.0,0.8238611247142156,89.03287690760742,72.5,17.75
2021-09-13 17:00:00+00:00,0.0,1.796875,88.57323481241862,0.0,0.0,0.0,0.0,0.0,0.0,7.875001028878614e-05,137.4308319091797,96.0,96.0,0.0,2.187500285799615e-05,75.0,17.174999713897705
2021-09-13 18:00:00+00:00,0.0,0.0,85.579386399587,0.0,0.0,0.0,0.0,0.0,0.0,7.875001028878614e-05,137.55637741088867,96.0,96.0,0.0,2.187500285799615e-05,72.5,17.425000190734863
2021-09-13 19:00:00+00:00,0.0,0.0,81.98933194478353,0.0,0.0,0.0,0.0,0.0,0.0,7.875001028878614e-05,137.6763458251953,96.0,96.0,0.0,2.187500285799615e-05,76.0,16.475000143051147
2021-09-13 20:00:00+00:00,0.0,0.0,80.6199951171875,0.0,0.0,0.0,0.0,0.0,0.0,7.875001028878614e-05,137.5988807678223,95.0,96.0,0.0,2.187500285799615e-05,81.5,15.550000190734863
2021-09-13 21:00:00+00:00,0.0,0.0,80.6199951171875,0.0,0.0,0.0,0.0,0.0,0.0,7.875001028878614e-05,137.47145080566406,95.0,96.0,0.0,2.187500285799615e-05,82.75,15.025000095367432
2021-09-13 22:00:00+00:00,0.0,0.0,80.6199951171875,0.0,0.0,0.0,0.0,0.0,0.0,1.4100753812598483,137.6192391035292,94.25,96.0,0.0197222223215632,0.3916876059055135,82.75,14.825000047683716
2021-09-13 23:00:00+00:00,0.0,0.0,80.6199951171875,0.0,0.0,0.0,0.0,0.0,0.0,44.22803756501939,137.65798950195312,94.0,96.0,0.7556666688455475,12.285566031138105,82.5,14.75000023841858
2021-09-14 00:00:00+00:00,0.0,0.5,80.6199951171875,0.0,0.0,0.0,0.0,0.0,0.0,63.07958210574267,137.68548965454102,94.0,96.0,1.6198889365626703,17.522106168535053,82.25,14.350000143051147
2021-09-14 01:00:00+00:00,0.0,1.3125,70.72136266072592,0.0,0.0,0.0,0.0,0.0,0.0,7.500000036328129,137.68195142110187,94.0,96.0,0.180555565489663,2.0833333434244805,84.0,14.150000095367432
2021-09-14 02:00:00+00:00,0.0,0.0,66.83999633789062,0.0,0.0,0.0,0.0,0.0,0.0,5.970000027765629,137.77976608276367,94.0,96.0,0.0,1.6583333410460075,84.75,13.850000143051147
2021-09-14 03:00:00+00:00,0.0,0.0,66.83999633789062,0.0,0.0,0.0,0.0,0.0,0.0,1.4062502273759492e-08,137.7600135803223,93.0,96.0,0.0,3.906250434226877e-09,85.75,13.675000190734863
2021-09-14 04:00:00+00:00,0.0,0.0,66.83999633789062,0.0,0.0,0.0,0.0,0.0,0.0,1.4062502273759492e-08,137.73921966552734,93.0,96.0,0.0,3.906250434226877e-09,86.25,13.524999856948853
2021-09-14 05:00:00+00:00,0.0,0.0,66.83999633789062,0.0,0.0,0.0,0.0,0.0,0.0,12.867500133240243,137.4620475769043,92.25,96.0,0.5890833550029331,3.574305599406552,84.25,13.775000095367432
2021-09-14 06:00:00+00:00,0.0,0.0,60.85079879760743,0.0,0.0,0.0,0.0,0.0,0.0,0.6720000118719079,137.35268020629883,92.0,96.0,0.4480000178019205,0.1875000000010986,85.25,13.599999904632568
2021-09-14 07:00:00+00:00,0.0,0.59375,73.95931312772963,0.0,0.0,0.0,0.0,0.0,8.615555555555556,442.7867388301447,137.2735366821289,92.71638888888889,96.0,1.6305833362870747,122.99631644884806,84.75,13.849999904632568
2021-09-14 08:00:00+00:00,0.0,4.40625,87.97900729921129,0.0,0.0,0.0,0.0,0.0,22.49583333333333,783.7949778578015,137.21978759765625,95.4088888888889,96.0,4.599250092506408,217.76110568152544,84.0,14.224999904632568
2021-09-14 09:00:00+00:00,0.0,0.0,88.37991142272949,0.0,0.0,0.0,0.0,0.0,19.79583333333333,482.7442370605907,137.4694709777832,95.0,96.0,3.3002501751979194,134.09562174480388,84.75,14.400000095367432
2021-09-14 10:00:00+00:00,0.0,4.59375,86.38381490707397,0.0,0.0,0.0,0.0,0.0,0.0,7.031251136879745e-10,137.2668685913086,95.39333333333332,96.0,0.0,1.9531253003801647e-10,90.0,13.725000143051147
2021-09-14 11:00:00+00:00,0.0,0.5,84.32346595552232,0.0,0.0,0.0,0.0,0.0,13.510277777777778,424.1812373439964,137.3079490661621,94.38666666666668,96.0,3.015138942334387,117.82812191442108,92.25,13.275000095367432
2021-09-14 12:00:00+00:00,0.0,6.90625,86.14151844236585,0.0,0.0,0.0,0.0,0.0,26.35833333333333,352.68849199281806,137.40855407714844,96.76472222222222,97.895,4.589194509651926,98.13965098063152,93.75,13.12500023841858
2021-09-14 13:00:00+00:00,0.0,0.0,85.3380060535007,0.0,0.0,0.0,0.0,0.0,0.0,2.636719239213631e-13,137.2852325439453,97.0,98.0,0.3000000119209289,7.324220033634934e-14,95.0,13.224999904632568
2021-09-14 14:00:00+00:00,0.0,0.0,83.41999816894531,0.0,0.0,0.0,0.0,0.0,0.0,2.636719239213631e-13,137.14733505249023,96.0,98.0,0.3000000119209289,7.324220033634934e-14,95.0,13.275000095367432
2021-09-14 15:00:00+00:00,0.0,0.0,83.41999816894531,0.0,0.0,0.0,0.0,0.0,0.0,2.636719239213631e-13,137.41397094726562,96.0,98.0,0.3000000119209289,7.324220033634934e-14,95.0,13.050000190734863
2021-09-14 16:00:00+00:00,0.0,0.0,83.41999816894531,0.0,0.0,0.0,0.0,0.0,0.0,2.636719239213631e-13,137.3896446228027,96.0,98.0,0.3000000119209289,7.324220033634934e-14,96.0,13.025000095367432
2021-09-14 17:00:00+00:00,0.0,0.0,83.41999816894531,0.0,0.0,0.0,0.0,0.0,0.0,2.636719239213631e-13,137.31477737426758,95.5,98.0,0.3000000119209289,7.324220033634934e-14,96.0,13.050000190734863
2021-09-14 18:00:00+00:00,0.0,0.0,74.31086258570353,0.0,0.0,0.0,0.0,0.0,0.0,2.636719239213631e-13,137.33273315429688,95.0,98.0,0.3000000119209289,7.324220033634934e-14,96.0,13.0
2021-09-14 19:00:00+00:00,0.0,0.0,72.29999542236328,0.0,0.0,0.0,0.0,0.0,0.0,2.636719239213631e-13,137.13015747070312,94.5,98.0,0.3000000119209289,7.324220033634934e-14,96.0,12.87499976158142
2021-09-14 20:00:00+00:00,0.0,0.0,72.29999542236328,0.0,0.0,0.0,0.0,0.0,0.0,2.636719239213631e-13,137.40995407104492,94.0,98.0,0.1820000072320302,7.324220033634934e-14,96.0,12.899999618530272
2021-09-14 21:00:00+00:00,0.0,0.0,72.29999542236328,0.0,0.0,0.0,0.0,0.0,0.0,2.636719239213631e-13,137.44175338745117,94.0,98.0,0.0,7.324220033634934e-14,96.75,12.849999904632568
2021-09-14 22:00:00+00:00,0.0,0.0,72.29999542236328,0.0,0.0,0.0,0.0,0.0,0.0,2.636719239213631e-13,137.6111717224121,94.0,98.0,0.0,7.324220033634934e-14,97.0,12.849999904632568
