Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (°C),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (°C),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (°C),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (°C),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (°C)
2021-09-25 16:00:00+00:00,0.0,0.0,40.62531976487901,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,137.18157577514648,90.5,100.0,0.1000000014901161,6.25000029685907e-05,64.25,20.90000009536743
2021-09-25 17:00:00+00:00,0.0,0.0,37.96999740600586,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,137.30742645263672,90.0,100.0,0.1000000014901161,6.25000029685907e-05,60.75,21.52500009536743
2021-09-25 18:00:00+00:00,0.0,0.0,37.96999740600586,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,137.27391815185547,89.75,100.0,0.1000000014901161,6.25000029685907e-05,62.25,20.274999618530277
2021-09-25 19:00:00+00:00,0.0,0.0,37.96999740600586,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,137.58978271484375,89.0,100.0,0.1000000014901161,6.25000029685907e-05,64.75,19.375
2021-09-25 20:00:00+00:00,0.0,0.0,37.96999740600586,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,137.5637664794922,89.0,100.0,0.1000000014901161,6.25000029685907e-05,61.75,18.924999713897705
2021-09-25 21:00:00+00:00,0.0,0.0,37.96999740600586,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,137.6425819396973,89.0,100.0,0.1000000014901161,6.25000029685907e-05,62.75,18.399999618530277
2021-09-25 22:00:00+00:00,0.0,0.0,37.96999740600586,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,137.61101531982422,89.0,100.0,0.1000000014901161,6.25000029685907e-05,67.25,17.524999618530273
2021-09-25 23:00:00+00:00,0.0,0.0,37.96999740600586,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,137.48801040649414,88.25,100.0,0.1000000014901161,6.25000029685907e-05,60.25,17.52500009536743
2021-09-26 00:00:00+00:00,0.0,0.0,35.22888629489475,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,137.59265899658203,88.0,100.0,0.1000000014901161,6.25000029685907e-05,67.5,17.15000009536743
2021-09-26 01:00:00+00:00,0.0,0.0,33.96999740600586,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,137.5437469482422,87.5,100.0,0.1000000014901161,6.25000029685907e-05,69.75,15.49999976158142
2021-09-26 02:00:00+00:00,0.0,0.0,33.96999740600586,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,137.64146041870117,87.0,100.0,0.1000000014901161,6.25000029685907e-05,79.0,14.150000095367432
2021-09-26 03:00:00+00:00,0.0,0.0,33.96999740600586,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,137.60269927978516,87.0,100.0,0.1000000014901161,6.25000029685907e-05,79.75,13.575000047683716
2021-09-26 04:00:00+00:00,0.0,0.0,33.96999740600586,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,137.65419006347656,87.0,100.0,0.1000000014901161,6.25000029685907e-05,83.75,12.974999904632568
2021-09-26 05:00:00+00:00,0.0,0.0,33.96999740600586,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,137.61460494995117,86.75,100.0,0.1000000014901161,6.25000029685907e-05,79.0,13.575000286102297
2021-09-26 06:00:00+00:00,0.0,0.0,33.96999740600586,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,137.6340560913086,86.0,100.0,0.1000000014901161,6.25000029685907e-05,84.75,13.0
2021-09-26 07:00:00+00:00,0.0,0.0,33.96999740600586,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,137.5621856774224,86.0,100.0,0.1000000014901161,6.25000029685907e-05,89.75,12.300000190734863
2021-09-26 08:00:00+00:00,0.0,0.0,32.0331816122267,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,137.36489486694336,85.25,100.0,0.1000000014901161,6.25000029685907e-05,93.0,11.875
2021-09-26 09:00:00+00:00,0.0,0.0,31.599998474121094,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,137.42926788330078,85.0,100.0,0.1000000014901161,6.25000029685907e-05,95.0,11.800000190734863
2021-09-26 10:00:00+00:00,0.0,0.0,31.599998474121094,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,137.5417022705078,85.0,100.0,0.1000000014901161,6.25000029685907e-05,95.75,11.924999952316284
2021-09-26 11:00:00+00:00,0.0,0.0,31.599998474121094,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,137.4763298034668,85.0,100.0,0.1000000014901161,6.25000029685907e-05,96.0,12.125
2021-09-26 12:00:00+00:00,0.0,0.0,31.599998474121094,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,137.40886688232422,85.0,100.0,0.1000000014901161,6.25000029685907e-05,95.75,12.650000095367432
2021-09-26 13:00:00+00:00,0.0,0.0,31.599998474121094,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,137.4615592956543,84.5,100.0,0.1000000014901161,6.25000029685907e-05,94.75,12.774999856948853
2021-09-26 14:00:00+00:00,0.0,0.0,31.599998474121094,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,137.37149810791016,84.0,100.0,0.1000000014901161,6.25000029685907e-05,94.0,13.075000286102297
2021-09-26 15:00:00+00:00,0.0,0.0,31.599998474121094,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,137.22263717651367,83.75,100.0,0.1000000014901161,6.25000029685907e-05,94.0,13.125
2021-09-26 16:00:00+00:00,0.0,0.0,30.159208408991496,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,137.30338287353516,83.0,100.0,0.1000000014901161,6.25000029685907e-05,94.5,13.050000190734863
2021-09-26 17:00:00+00:00,0.0,0.0,30.09000015258789,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,137.2447624206543,83.0,100.0,0.1000000014901161,6.25000029685907e-05,95.75,12.724999904632568
2021-09-26 18:00:00+00:00,0.0,0.0,30.09000015258789,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,137.4585418701172,83.0,100.0,0.1000000014901161,6.25000029685907e-05,96.75,12.775000095367432
2021-09-26 19:00:00+00:00,0.0,0.0,30.09000015258789,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,137.4016571044922,83.0,100.0,0.1000000014901161,6.25000029685907e-05,96.0,12.800000190734863
2021-09-26 20:00:00+00:00,0.0,0.0,30.09000015258789,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,137.30450820922852,82.75,100.0,0.1000000014901161,6.25000029685907e-05,96.5,13.0
2021-09-26 21:00:00+00:00,0.0,0.0,30.09000015258789,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,137.5461654663086,82.0,100.0,0.1000000014901161,6.25000029685907e-05,96.75,13.349999904632568
2021-09-26 22:00:00+00:00,0.0,0.0,30.09000015258789,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,137.42412567138672,82.0,100.0,0.1000000014901161,6.25000029685907e-05,96.0,13.650000095367432
2021-09-26 23:00:00+00:00,0.0,0.0,30.09000015258789,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,137.35265731811523,82.0,100.0,0.1000000014901161,6.25000029685907e-05,96.0,13.674999952316284
2021-09-27 00:00:00+00:00,0.0,0.0,29.4524998664856,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,137.3035430908203,82.0,100.0,0.1000000014901161,6.25000029685907e-05,96.0,13.724999904632568
2021-09-27 01:00:00+00:00,0.0,0.0,29.239999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,137.4285011291504,82.0,100.0,0.1000000014901161,6.25000029685907e-05,95.0,13.899999618530272
2021-09-27 02:00:00+00:00,0.0,0.0,29.239999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,137.2866439819336,81.0,100.0,0.1000000014901161,6.25000029685907e-05,92.75,13.875
2021-09-27 03:00:00+00:00,0.0,0.0,29.239999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,137.3424186706543,81.0,100.0,0.1000000014901161,6.25000029685907e-05,88.0,13.299999952316284
2021-09-27 04:00:00+00:00,0.0,0.0,29.239999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,137.33108139038086,81.0,100.0,0.1000000014901161,6.25000029685907e-05,84.75,13.349999904632568
2021-09-27 05:00:00+00:00,0.0,0.0,29.239999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,137.1228485107422,80.0,100.0,0.1000000014901161,6.25000029685907e-05,80.5,13.674999952316284
2021-09-27 06:00:00+00:00,0.0,0.5,77.99064828925664,0.0,0.0,0.0,0.0,0.0,16.428611111111113,661.3432726634403,137.0248794555664,91.55138888888888,99.03555555555556,3.920027931885173,183.7064645646842,81.75,13.450000047683716
2021-09-27 07:00:00+00:00,0.0,6.40625,88.51344527774387,0.0,0.0,0.0,0.0,0.0,27.84277777777778,789.7271066284178,136.7730316374037,97.69888888888887,98.02916666666668,6.297111290031009,219.3686416286893,85.75,13.099999904632568
2021-09-27 08:00:00+00:00,0.0,0.0,88.03982288784451,0.0,0.0,0.0,0.0,0.0,29.495277777777776,792.4114866977268,137.07929573482937,98.93083333333333,99.0,7.210055606100295,220.0434689585368,91.25,12.700000047683716
2021-09-27 09:00:00+00:00,0.0,12.59375,89.35992290920682,0.0,0.0,0.0,0.0,0.0,25.827777777777776,775.744084387885,137.0298194885254,97.98694444444445,98.97555555555556,5.986611223419507,215.48446836259632,92.25,13.225000143051147
2021-09-27 10:00:00+00:00,0.0,3.109375,85.11234492407905,0.0,0.0,0.0,0.0,0.0,3.878055555555555,780.306467013889,136.8632049560547,89.81333333333333,98.0,0.4823333503326608,216.7517971844144,89.25,14.225000143051147
2021-09-27 11:00:00+00:00,0.0,0.0,85.34149814181858,0.0,0.0,0.0,0.0,0.0,0.0,802.9483006964789,136.8535614013672,89.0,98.0,0.3000000063329935,223.04119586944583,86.75,14.50000023841858
2021-09-27 12:00:00+00:00,0.0,0.0,85.48423694398669,0.0,0.0,0.0,0.0,0.0,0.0,584.7892277865941,137.1099967956543,67.81083333333333,98.0,0.452250007275078,162.44145266638867,87.75,13.900000095367432
2021-09-27 13:00:00+00:00,0.0,0.0,85.03627396901447,0.0,0.0,0.0,0.0,0.0,0.0,804.8434468417697,137.1539328257243,88.75166666666667,98.0,0.3957500082751115,223.62672257741295,90.5,13.575000047683716
2021-09-27 14:00:00+00:00,0.0,0.0,83.9808337105645,0.0,0.0,0.0,0.0,0.0,0.0,802.8672483147512,137.15276336669922,88.0,98.0,0.3000000119209289,223.01868011898463,91.75,13.150000095367432
2021-09-27 15:00:00+00:00,0.0,0.0,83.03749656677246,0.0,0.0,0.0,0.0,0.0,0.0,805.3845707363553,137.0698356628418,86.75,98.0,0.4998888888955116,223.7179372321235,90.75,12.375
2021-09-27 16:00:00+00:00,0.0,0.0,83.91499900817871,0.0,0.0,0.0,0.0,0.0,0.0,802.8638911098905,137.12871170043945,87.5,98.0,0.5,223.01774838341612,92.75,13.150000095367432
2021-09-27 17:00:00+00:00,0.0,0.0,85.5736576546563,0.0,0.0,0.0,0.0,0.0,0.0,804.1127198961046,137.2879630279541,88.5,98.0,0.5,223.36464498307976,90.75,13.625
2021-09-27 18:00:00+00:00,0.0,0.890625,85.28946278042264,0.0,0.0,0.0,0.0,0.0,0.0,802.3924504258897,137.23374152713353,88.25,98.0,0.5,222.88679272969569,90.5,13.25
2021-09-27 19:00:00+00:00,0.0,0.0,85.02249717712402,0.0,0.0,0.0,0.0,0.0,0.0,804.4530212910969,137.28171157836914,88.75,98.0,0.5,223.45917338901103,92.25,12.900000095367432
2021-09-27 20:00:00+00:00,0.0,0.0,82.08500525156657,0.0,0.0,0.0,0.0,0.0,0.0,801.899705657959,139.44215947469075,85.50555555555555,98.0,0.9130000193085934,222.74991885715065,93.5,12.424999952316284
2021-09-27 21:00:00+00:00,0.0,0.0,84.38490332497491,0.0,0.0,0.0,0.0,0.0,0.0,802.8216341315375,137.24285125732422,88.06166666666667,98.0,0.3496666805611716,223.0709640375773,91.75,12.149999856948853
2021-09-27 22:00:00+00:00,0.0,0.0,85.76815207375421,0.0,0.0,0.0,0.0,0.0,0.0,806.1293683539494,137.5874402999878,88.75,98.0,0.4500000029802322,223.9248256089953,94.75,11.825000047683716
2021-09-27 23:00:00+00:00,0.0,0.0,86.83999824523926,0.0,0.0,0.0,0.0,0.0,0.0,806.3454114956324,137.48418807983398,89.85166666666666,98.0,0.3436666664356986,223.98483726077612,95.5,11.800000190734863
2021-09-28 00:00:00+00:00,0.0,0.0,87.20319980197482,0.0,0.0,0.0,0.0,0.0,0.0,802.0666200764973,137.49481582641602,90.24777777777778,98.0,0.1000000014901161,222.8484837468465,96.0,11.825000047683716
2021-09-28 01:00:00+00:00,0.0,0.0,87.17250061035156,0.0,0.0,0.0,0.0,0.0,0.0,802.5883034939236,137.3990478515625,90.75,98.0,0.1000000014901161,222.94119618733728,95.25,11.549999952316284
2021-09-28 02:00:00+00:00,0.0,1.203125,87.10749626159668,0.0,0.0,0.0,0.0,0.0,0.0,802.8809675428605,137.345148824056,90.50333333333332,98.0,0.1000000014901161,223.02249177720816,94.25,11.399999618530272
2021-09-28 03:00:00+00:00,0.0,0.0,87.49749374389648,0.0,0.0,0.0,0.0,0.0,0.0,803.8707224358452,137.5517807006836,91.0,98.0,0.1000000014901161,223.297423930698,94.25,11.275000095367432
2021-09-28 04:00:00+00:00,0.0,0.0,86.13703307469686,0.0,0.0,0.0,0.0,0.0,0.0,803.2298542616102,137.41590881347656,89.24833333333333,98.0,0.4434444446551303,223.11940518697108,95.5,11.050000190734863
2021-09-28 05:00:00+00:00,0.0,0.0,84.44916534423828,0.0,0.0,0.0,0.0,0.0,0.0,802.1624637518989,137.06046295166016,88.25,98.0,0.5,222.8229075876872,96.0,10.949999809265137
2021-09-28 06:00:00+00:00,0.0,0.0,86.31029827541775,0.0,0.0,0.0,0.0,0.0,0.0,794.0874012586803,136.52561572180855,89.49611111111112,98.0,0.7915833539929655,220.5701123174032,96.0,11.075000286102297
2021-09-28 07:00:00+00:00,0.0,0.0,89.75010217454698,0.0,0.0,0.0,0.0,0.0,0.0,797.6867294311521,136.56390903049044,93.40944444444445,98.0,0.1947500106195608,221.57964745415583,96.0,11.12500023841858
2021-09-28 08:00:00+00:00,0.0,1.0,88.5187208451165,0.0,0.0,0.0,0.0,0.0,26.42055555555556,792.9846761406791,136.74679442087808,96.4511111111111,98.0,5.731166691051589,220.2735218980577,95.25,11.349999904632568
2021-09-28 09:00:00+00:00,0.0,0.0,89.48876917097304,0.0,0.0,0.0,0.0,0.0,24.2825,786.6258897060819,137.10929906633163,97.75444444444445,98.0,5.023361198107401,218.5965978707208,95.0,11.775000095367432
2021-09-28 10:00:00+00:00,0.0,10.296875,90.50627433141072,0.0,0.0,0.0,0.0,0.0,19.40138888888889,783.5127639431425,136.73829714457193,97.50277777777778,98.0,4.041472171346347,217.64243470933704,93.25,12.800000190734863
2021-09-28 11:00:00+00:00,0.0,5.609375,87.85265490637885,0.0,0.0,0.0,0.0,0.0,32.690277777777766,771.1066857231988,136.7275814819336,99.03166666666664,99.30944444444444,7.821027859912977,214.1963021469117,84.0,14.650000095367432
2021-09-28 12:00:00+00:00,0.0,0.0,88.31249618530273,0.0,0.0,0.0,0.0,0.0,32.41916666666666,766.2125209554038,136.6168441772461,99.16,100.0,7.741277901066675,212.83681170145672,78.25,15.350000143051147
2021-09-28 13:00:00+00:00,20.09297237502204,0.0,88.4561224301656,5.0875,1.5516666809717816,1.77,4.885138870345221,43.22416666666666,32.445,768.6743417867023,136.4580039978027,99.66444444444446,100.0,7.6858055545224095,213.52250272538933,70.5,15.849999904632568
2021-09-28 14:00:00+00:00,84.72152650939094,23.5,92.73462756262886,0.0,8.279944324360955,20.81305555555556,5.877638877961371,102.45194444444444,15.983333333333334,776.7417139858671,142.58040359920923,98.73833333333332,98.36694444444444,3.0039167074114084,215.76158763885505,65.0,16.625
2021-09-28 15:00:00+00:00,87.04963813145956,1.796875,88.13225712458292,0.0,10.075305780304804,23.46805555555555,3.377972226175997,102.65,24.15194444444445,617.2096305378444,141.02113233778212,96.82,98.09861111111113,4.361111227658888,171.4471197894381,69.0,15.799999952316284
2021-09-28 16:00:00+00:00,87.0999984741211,3.203125,89.0941639582316,0.0,10.300000190734863,24.0,3.299999952316284,101.0,0.0,804.9248852369518,137.0803792826335,91.70833333333334,99.0,0.6000000238418579,223.59024680667451,71.0,16.149999618530273
2021-09-28 17:00:00+00:00,87.0999984741211,0.0,90.46078768412272,0.0,10.300000190734863,24.0,3.299999952316284,101.0,0.0,808.7668016730413,137.2782778761122,94.16833333333334,99.0,0.4001111170815097,224.6574456914267,73.0,15.350000143051147
2021-09-28 18:00:00+00:00,86.45660923851862,0.0,87.31500582377114,0.0,10.063805646101637,24.22833333333334,3.8149444335036815,104.00416666666668,11.426666666666666,803.9359313286673,137.3127013481988,93.45527777777777,99.0,2.931000048907267,223.31553712632927,72.25,14.350000143051147
2021-09-28 19:00:00+00:00,86.6029984664917,1.09375,83.90838715659248,0.0,10.875500235557556,27.64333333333334,2.6260000598430637,117.86777777777776,41.708888888888886,801.2067590332027,137.03140167236327,98.1875,99.0,11.06947234471639,222.58404425727,72.5,13.675000190734863
2021-09-28 20:00:00+00:00,86.5999984741211,0.0,84.0515868971083,0.0,11.0,27.023888888888884,2.625,117.88611111111112,40.69194444444444,800.3141081915961,137.40406036376953,98.49527777777776,99.0,10.725805790954164,222.30947527143687,73.5,13.0
2021-09-28 21:00:00+00:00,86.30000305175781,0.0,84.49098375956217,0.0,10.760000000000002,27.238333333333333,2.7162778258985947,117.10166666666667,40.21527777777776,801.7615297614204,137.1964958190918,98.59277777777775,99.0,10.509333606296115,222.71153653038877,76.25,12.699999809265137
2021-09-28 22:00:00+00:00,86.49866668701172,37.796875,86.03701330396864,0.0,10.479194419119093,25.730277777777776,3.11719442235099,114.5063888888889,36.435833333333335,800.1854027981227,137.29254338582356,98.57388888888887,99.0,9.243194508817462,222.18365402221684,76.25,12.600000143051147
2021-09-28 23:00:00+00:00,86.82500076293945,0.0,86.01854911592272,2.1675,10.453750030199686,26.203055555555554,3.1994722347789333,113.2475,36.00777777777778,802.0228024800618,137.4197967147827,99.015,99.0,9.222666909694672,222.78411273956303,79.5,11.899999856948853
2021-09-29 00:00:00+00:00,86.40150152206421,18.90625,85.82705249998304,0.0,10.69991671482722,26.71999999999999,2.866527786784702,114.36333333333332,37.33361111111111,801.1215010240343,137.3827546564738,98.66,99.0,9.647916777398851,222.53375118679477,85.0,10.800000190734863
2021-09-29 01:00:00+00:00,86.47500038146973,0.0,86.17085856119793,0.0,10.366972019937304,26.159722222222214,3.207722218963834,113.28777777777778,36.43333333333332,801.3818920728896,137.26723807440865,98.73777777777777,99.0,9.183528008990816,222.60608193715416,89.5,10.775000095367432
2021-09-29 02:00:00+00:00,86.72450035095216,0.0,86.38800249099731,1.37,10.678305636247,25.815,3.2031389057967394,114.18944444444446,36.089444444444446,801.4607225545245,137.55380867004396,98.52666666666669,99.0,9.12566679292255,222.6279791090224,92.75,10.62500023841858
2021-09-29 03:00:00+00:00,86.59886149088541,0.0,86.0789876598782,3.081666666666667,10.459916687806446,25.878333333333327,3.0323333277967235,113.00888888888888,35.374722222222225,802.2572622511121,137.57599848429362,98.71972222222225,99.0,9.15005566014184,222.84924047258176,92.0,10.424999713897703
2021-09-29 04:00:00+00:00,86.4000015258789,37.203125,82.86212435616386,0.0,10.677499713897705,26.314722222222223,2.803999953269958,119.2427777777778,43.43388888888888,799.3425166998967,137.25113623301186,98.33916666666669,99.0,11.535916906462772,222.03958845774335,91.5,10.25
2021-09-29 05:00:00+00:00,72.95505681567721,11.6875,80.99773053910998,4.5922222222222215,8.741000017589993,14.133611111111112,9.682722273270285,98.51333333333332,41.56972222222223,792.3842266167536,140.55298991309272,89.71638888888889,99.0,6.306250098538068,220.0150635867649,93.0,9.974999904632568
2021-09-29 06:00:00+00:00,86.70122298982409,0.0,87.31526301489936,2.5297222222222224,10.43619443125195,25.033888888888885,2.91775000386768,111.16361111111112,33.63916666666666,785.257820332845,136.34302704281276,98.21083333333334,99.0,8.369305729733574,218.3905989837646,93.75,9.774999856948853
2021-09-29 07:00:00+00:00,86.87344445122613,0.0,87.29138817893133,9.522777777777778,10.839055551687876,24.903611111111108,2.900305529137452,111.2627777777778,33.13722222222222,786.8737758043076,136.30948574490017,98.55,99.0,8.136250196960237,218.57604962666835,95.0,9.724999904632568
2021-09-29 08:00:00+00:00,86.58797282536824,0.0,90.3180156305101,1.3491666666666666,10.700333460436928,23.14944444444445,2.815499971840117,106.3222222222222,28.677777777777774,784.3417115953233,136.1452931933933,99.88416666666669,100.5638888888889,6.778138940466776,217.87269866943365,94.75,9.849999904632568
2021-09-29 09:00:00+00:00,86.5,22.203125,90.337158203125,0.0,10.188055793974137,22.87833333333333,3.3499999046325684,106.25,28.39305555555556,783.3451330057777,136.65903854370117,99.67333333333332,100.0,6.178833464516534,217.6491116884021,94.0,9.899999618530272
2021-09-29 10:00:00+00:00,86.5,0.0,90.36249542236328,0.0,10.650000095367432,23.835,3.099999964237213,105.0,28.112222222222226,782.3016652933752,136.6258316040039,99.5,100.0,6.297833482954237,217.30601928287092,94.0,10.025000095367432
2021-09-29 11:00:00+00:00,86.7750015258789,0.0,90.73248481750488,0.0,10.590861068036824,23.745555555555555,2.94561111115747,105.42083333333332,27.282222222222217,780.111443464491,136.85794830322266,99.99,100.0,6.225000143051148,216.6976239564684,93.0,10.274999856948853
2021-09-29 12:00:00+00:00,86.80000305175781,0.0,91.0547481918335,0.0,10.35097229692671,26.585833333333333,3.2298888904518552,105.75,26.027500000000003,781.9867223442925,136.46910095214844,99.71111111111112,100.0,5.7770556713475125,217.42708837297224,91.75,10.774999856948853
2021-09-29 13:00:00+00:00,87.0999984741211,28.40625,91.42495346069336,0.0,10.225083101060656,25.558611111111112,3.56613885263602,105.5611111111111,25.785555555555558,781.8748074679902,136.92378616333008,99.98,100.0,5.650000214576721,217.1874472808838,91.75,11.100000143051147
2021-09-29 14:00:00+00:00,87.19999694824219,0.0,91.38001823425292,0.0,10.21350010448032,25.10055555555555,3.436111121376356,102.5,25.6575,782.2255483161077,136.9584197998047,99.82,100.0,5.550000071525574,217.28619465721988,92.0,10.849999904632568
2021-09-29 15:00:00+00:00,87.07505441029868,0.0,91.2148371357388,0.0,9.742555391523574,24.593333333333334,3.8408889085716673,103.52861111111112,26.01,781.9755189683702,136.80216731177435,99.74972222222225,100.0,5.60591667453448,217.40472799513083,91.75,10.850000143051147
2021-09-29 16:00:00+00:00,87.0,0.0,91.29993057250977,0.0,9.798027647071414,23.750555555555557,3.7309722143080495,102.54166666666669,24.968333333333334,781.3507192654076,136.75186157226562,100.0,100.0,5.48477791150411,217.0418672943116,90.25,11.200000047683716
2021-09-29 17:00:00+00:00,86.80000305175781,0.0,90.99249649047852,0.0,10.314722078641257,24.087777777777774,3.0263610658380724,103.61111111111111,25.514166666666664,781.4249164157442,136.70996856689453,99.75,100.0,5.578611218664381,217.0624772813586,91.25,11.150000095367432
2021-09-29 18:00:00+00:00,87.0999984741211,0.0,91.7835442966885,0.0,10.151610923078325,23.79083333333333,3.3841944488220745,103.5,24.612499999999997,781.8255156792533,136.9705467224121,99.75,100.0,5.168888971938028,217.173755077786,91.5,11.175000190734863
2021-09-29 19:00:00+00:00,87.0999984741211,35.5,91.68999862670898,0.0,10.258472127119704,24.564166666666665,3.2629444627629383,103.75,24.179166666666674,781.9182809109158,136.9579849243164,99.75,100.0,5.035333401362101,217.2085980860393,92.5,11.049999952316284
2021-09-29 20:00:00+00:00,86.90050151824951,0.0,91.76922487894691,0.0,10.322861092090609,23.317222222222224,3.0413055708673262,101.755,23.069166666666668,783.9687150234645,137.0886714553833,99.75,100.0,4.814250008794996,217.76769896613223,94.0,11.025000095367432
2021-09-29 21:00:00+00:00,87.00000190734863,0.0,92.3849925994873,0.0,10.063694656954867,24.559166666666663,3.415055537919203,102.5,21.430277777777786,781.926885969374,137.35789489746094,100.21666666666668,100.0,4.600000143051148,217.20191323598232,94.0,11.349999904632568
2021-09-29 22:00:00+00:00,86.8499984741211,15.0,92.5914777247111,0.0,10.212750208642747,25.78944444444444,3.286444381409221,100.5,19.639166666666664,782.7499875386554,137.52540588378906,99.75,100.0,4.213250128626823,217.333257514106,94.5,11.699999809265137
2021-09-29 23:00:00+00:00,77.456469745636,0.0,92.96596871270074,1.6833333333333331,7.530472338994344,21.431944444444444,6.76399990565247,97.46611111111112,17.311666666666664,781.8093339369032,137.92323696136475,97.63083333333331,100.0,3.084361070560085,217.16926015218112,95.75,12.00000023841858
2021-09-30 00:00:00+00:00,69.94783152686226,0.0,92.96966029485066,2.596388888888889,6.74541665898429,19.879722222222224,6.657500069737435,97.23583333333332,16.16722222222222,783.0942152235239,137.13959503173828,96.56666666666666,100.0,2.253972290870216,217.52617179870617,96.0,12.375
2021-09-30 01:00:00+00:00,86.92499923706055,6.796875,92.8779648844401,0.0,9.92152787155575,27.303611111111103,4.191694491836759,101.75,18.907499999999995,792.7340054490832,136.8899950917562,99.53277777777778,100.0,3.490694505439864,220.1517147360908,95.25,12.850000143051147
2021-09-30 02:00:00+00:00,87.0,4.203125,92.49749946594238,0.0,10.20455541478263,25.950555555555557,3.465666669905185,101.0,20.715000000000003,800.4242217508952,137.36781692504883,99.5,100.0,4.157222229904598,222.35996996985543,92.75,13.349999904632568
2021-09-30 03:00:00+00:00,87.0,0.0,92.47500228881836,0.0,10.343138799667358,27.75805555555556,3.102527737551265,100.25,21.272777777777783,799.7028857082788,137.10508728027344,100.0,100.0,4.2486668984095255,222.1396910095216,94.25,13.25
2021-09-30 04:00:00+00:00,87.0,0.0,92.57199478149414,0.0,10.106444478564793,26.063611111111108,3.4546111170119715,101.75,21.681666666666665,800.1155343288845,137.26752471923828,100.0,100.0,4.680500157674154,222.2543159357708,95.25,13.0
2021-09-30 05:00:00+00:00,87.22500228881836,0.0,92.46532853444418,0.0,9.98033333301544,24.099722222222223,3.464444514678584,103.25,22.35305555555556,798.3774731953937,137.16608428955078,99.91222222222224,100.0,4.684972309933769,221.72036337110745,96.25,12.949999809265137
2021-09-30 06:00:00+00:00,87.30000305175781,19.203125,91.2548468293084,0.0,10.37016652531094,23.29166666666666,3.239083328843116,104.5,24.9175,800.7226436699759,137.23350143432617,99.5,100.0,5.201972278753916,222.42295707702644,97.0,12.87499976158142
2021-09-30 07:00:00+00:00,87.30000305175781,0.0,91.60249710083008,0.0,9.827444621192084,23.63833333333333,3.505027753512065,103.0,25.64583333333333,799.9351413642036,137.15097045898438,99.75,100.0,5.360944520102606,222.20420606825093,97.0,13.050000190734863
2021-09-30 08:00:00+00:00,86.92500305175781,0.0,91.17146254645452,0.0,10.158888978428312,23.31277777777778,3.396222145027585,105.6125,26.671666666666667,799.8200567626953,136.8848991394043,99.25,100.0,5.864527992672391,222.17223839230013,97.0,12.899999618530272
2021-09-30 09:00:00+00:00,86.80000305175781,0.0,91.03133761723836,0.0,10.189250099129143,23.05222222222222,3.4142221648163256,103.92861111111112,26.65333333333334,800.3133907402887,136.97113037109375,100.0,100.0,5.944000095923741,222.30927539401583,96.0,12.800000190734863
2021-09-30 10:00:00+00:00,86.80000305175781,0.0,90.91999816894533,0.0,10.18875002331204,23.04527777777777,3.3486388600534864,104.95694444444445,26.37138888888889,799.1065860833062,137.0034294128418,99.64333333333332,100.0,5.998583419058058,221.9754410468208,96.25,12.700000047683716
2021-09-30 11:00:00+00:00,86.80000305175781,0.0,90.8033300526937,0.0,10.309277849462298,23.061111111111117,3.2537777807977464,105.0,27.09444444444444,800.9336255221895,136.99250411987305,100.0,100.0,5.918500050438775,222.42947923024505,95.75,12.475000143051147
2021-09-30 12:00:00+00:00,86.80000305175781,32.390625,90.92749404907228,0.0,10.30599991136127,23.302777777777777,3.061222256521384,105.01666666666668,27.21972222222222,800.0939647250704,136.93630981445312,99.75,100.0,5.99461112274064,222.24832453833693,96.0,12.450000047683716
2021-09-30 13:00:00+00:00,86.80000305175781,0.0,91.04679387410482,0.0,10.073083381123013,23.87111111111112,3.2821111387676662,104.0,26.1575,799.6841294860839,136.98351669311523,99.91833333333334,100.0,5.809555643399555,222.13448137919107,95.0,12.974999904632568
2021-09-30 14:00:00+00:00,87.17500305175781,14.5,91.483007206387,0.0,10.00983338409,24.07666666666667,3.410999943349096,104.5,24.20694444444444,799.8024863349065,136.94249725341797,100.0,100.0,5.188972191280789,221.9868019188776,92.0,13.75
2021-09-30 15:00:00+00:00,87.22500228881836,0.0,91.2799949645996,0.0,10.239500058227115,22.424722222222226,3.4334722483158115,104.75,26.153055555555557,800.3132283359104,137.03957748413086,99.5,100.0,5.701361182663176,222.30923120710597,93.25,13.199999809265137
2021-09-30 16:00:00+00:00,87.0,0.0,91.24749565124512,0.0,10.09672232442432,24.05,3.5004722007115685,105.0,25.642222222222223,799.1852285257974,137.0189666748047,99.25,100.0,5.552722313271628,221.9958971235488,94.75,13.049999952316284
2021-09-30 17:00:00+00:00,87.0,0.0,91.36625289493136,0.0,10.307166646586523,23.95444444444444,3.2838888339863885,104.0,24.981666666666666,799.8108158874511,137.04871368408203,99.5,100.0,5.474833295345307,222.16967129601375,92.75,13.099999904632568
2021-09-30 18:00:00+00:00,87.0,0.0,91.47257755067612,0.0,10.54902754518721,24.052222222222223,3.287444466981623,103.75,24.313611111111115,798.9793125067818,137.11219787597656,99.75,100.0,5.232000075181325,221.9386975860596,93.25,12.800000190734863
2021-09-30 19:00:00+00:00,87.0,0.0,91.41999816894533,0.0,9.987638920678032,23.683611111111112,3.717222216791577,103.5,25.245833333333334,801.461475338406,137.09605026245117,100.0,100.0,5.588472281429502,222.62818819257956,94.5,12.224999904632568
2021-09-30 20:00:00+00:00,87.0,0.0,91.69012641906738,0.0,10.157916645208996,23.79805555555556,3.578583392302196,104.25,24.4075,800.844050564236,137.31085586547852,99.70388888888888,100.0,5.40341663175159,222.45668082343212,94.5,11.924999952316284
2021-09-30 21:00:00+00:00,87.0,0.0,91.7949924468994,0.0,10.062638860543569,24.15333333333333,3.625805518958304,103.5,24.31583333333333,800.6337227037216,137.07844161987305,99.68388888888887,100.0,5.25508333656523,222.39825687832305,94.5,11.875
2021-09-30 22:00:00+00:00,87.02499961853027,43.203125,91.86248970031738,0.0,10.226083382765452,24.047222222222224,3.611805545323425,103.25,23.60305555555556,800.2773182508681,137.12725448608398,99.43,100.0,4.9062779707378805,222.29925572713225,95.0,11.575000286102297
2021-09-30 23:00:00+00:00,86.9000015258789,0.0,91.94027709960938,0.0,10.249555507765876,25.601388888888884,3.4530277910497458,103.0,23.65861111111111,797.5850183444551,137.23003005981445,99.5,100.0,5.014833461973402,221.5513945515952,96.0,11.449999809265137
2021-10-01 00:00:00+00:00,86.80000305175781,0.0,91.40541658189562,0.0,10.019972320132783,24.951388888888893,3.6149722088707823,104.6527777777778,24.07555555555556,777.8058079528807,137.0977325439453,99.70333333333332,100.0,5.4063889880975085,216.25186839633523,96.0,11.25
2021-10-01 01:00:00+00:00,87.0,0.0,91.60749053955078,0.0,10.103583358128866,24.387500000000003,3.92880552596516,103.75,23.771944444444447,776.6023247443306,137.38267517089844,99.54500000000002,100.0,5.192555605305566,215.72286821577285,96.0,11.150000095367432
2021-10-01 02:00:00+00:00,87.0,0.0,91.43999481201172,0.0,9.901722360187106,24.011666666666663,3.821999949150616,103.10555555555555,24.62666666666667,779.8665613640678,137.3573760986328,99.25,100.0,5.358000022570292,216.7378572294448,96.0,11.100000143051147
2021-10-01 03:00:00+00:00,87.0,0.0,91.03746032714844,0.0,10.061305644512178,25.68166666666666,3.718472155001429,103.25,24.481388888888887,777.4695879109701,137.2453498840332,99.93833333333332,100.0,5.341750058333079,215.9637752448189,96.0,11.075000286102297
2021-10-01 04:00:00+00:00,86.9000015258789,31.796875,90.9474983215332,1.0125000000000002,10.172861052883995,24.69,3.242666681475109,105.91166666666666,27.61805555555556,778.6034879048664,137.08935546875,99.83444444444444,100.0,6.181139094564649,216.2787472025554,97.0,11.100000381469728
2021-10-01 05:00:00+00:00,86.70000076293945,0.0,89.5521459918552,1.5661111111111112,10.502555458810596,23.939444444444447,2.922305554052194,109.65611111111107,31.273888888888884,779.42225628323,136.89897918701172,99.78888888888888,100.21555555555555,7.488277807368172,216.5061828528511,96.75,11.075000047683716
2021-10-01 06:00:00+00:00,86.89999961853027,10.5,89.65164544847276,2.7402777777777776,10.760138825045688,23.99138888888889,2.671555542151133,111.69555555555556,31.72416666666667,778.2141332668729,136.40623474121094,100.22722222222222,101.0,7.779000199370914,216.22337076822924,96.0,10.599999904632568
2021-10-01 07:00:00+00:00,75.51897045559353,11.90625,89.7617421828376,2.9416666666666664,7.812027872718042,18.441666666666663,6.0931111846698665,101.7961111111111,29.95916666666666,782.2811366102428,136.1627465142144,97.14833333333333,101.0,5.811166707989242,217.2211730066936,95.75,10.325000047683716
2021-10-01 08:00:00+00:00,86.8499984741211,0.0,90.82249641418456,0.3911111111111111,10.385972396002876,26.3,3.0205277746584684,108.825,28.96388888888889,783.0197151862249,136.35712051391602,100.25,101.0,6.790583426157633,217.5054769855076,94.0,10.775000095367432
2021-10-01 09:00:00+00:00,87.0,13.296875,91.73749351501463,0.0,10.397389105161032,25.169444444444448,3.103055596484078,105.29444444444444,26.717222222222222,780.8589932250975,136.50048065185547,100.75,101.0,5.962083481285307,216.90527681986492,91.25,12.200000047683716
2021-10-01 10:00:00+00:00,87.0,0.0,91.71663619995115,0.0,10.200888884067536,25.700555555555557,3.2982222385207813,106.55333333333334,26.753611111111116,781.6954115464953,136.36728286743164,100.5,101.0,5.8750001192092896,217.13761503431533,89.75,12.275000095367432
2021-10-01 11:00:00+00:00,86.75,0.0,91.68008995056152,0.0,10.0260833117697,25.011111111111116,3.376055541237195,105.57916666666668,26.30694444444444,782.538269415961,136.41280364990234,100.25,101.0,5.868666715489494,217.37174246046283,89.5,11.900000095367432
2021-10-01 12:00:00+00:00,86.625,15.796875,93.69520139694214,0.0,9.936194611390432,28.37388888888889,3.851305590073268,104.25,20.68388888888889,779.1561837599011,136.3078575134277,100.5,101.0,4.144500099817912,216.43227346208369,81.75,13.150000095367432
2021-10-01 13:00:00+00:00,86.77499771118164,0.0,92.16666343477036,0.0,9.54413896984524,27.072500000000005,4.267166592876117,101.80138888888888,18.929722222222225,780.6649687194822,136.3364028930664,99.9061111111111,100.03777777777776,3.711222232050366,216.85138082292352,86.0,12.674999952316284
2021-10-01 14:00:00+00:00,87.07499694824219,0.0,91.9725227355957,0.0,10.170388803482057,28.620833333333334,3.780611193444994,100.25,18.664166666666667,781.2611720614964,136.47231674194336,98.5,99.0,3.870666644573211,217.01699320899127,89.75,12.700000047683716
2021-10-01 15:00:00+00:00,87.07499694824219,12.0,92.21355819702148,0.0,9.37169447289573,28.978888888888893,4.5091945019033215,100.25,16.038888888888888,781.9359289211695,136.93247604370117,98.5,99.0,3.022000005245209,217.2044255320232,87.5,12.899999856948853
2021-10-01 16:00:00+00:00,86.69999694824219,0.0,92.79749488830566,0.0,9.049416842990452,26.373888888888885,4.820750033458074,99.25,15.249722222222225,781.0369717576767,136.73163604736328,98.75,99.0,2.582749986847241,216.9547151480782,79.75,13.575000047683716
2021-10-01 17:00:00+00:00,86.69999694824219,0.0,92.54884120941162,0.0,8.90000033378601,27.69277777777777,4.534194399913153,99.75,15.306388888888888,782.7157168070476,136.888427734375,98.5,99.0,3.0099999656279883,217.42103332943395,81.75,13.150000095367432
2021-10-01 18:00:00+00:00,86.82500076293945,0.0,92.79135083728366,0.7183333333333333,9.0802776977751,23.74888888888889,5.193611170450847,99.5,14.608333333333333,782.9646935696069,137.19661712646484,99.015,99.0,2.9388888779613707,217.4901929134793,87.75,12.424999952316284
2021-10-01 19:00:00+00:00,83.62550151189168,0.0,92.36473065694172,0.2922222222222222,8.241222061713536,25.208055555555557,5.916277812123298,96.2638888888889,16.070277777777775,776.665318739232,137.03309900919595,97.08416666666666,99.0,2.8017500099208617,215.7600425913268,88.25,12.0
2021-10-01 20:00:00+00:00,73.68175013436212,0.0,91.5588355233934,0.46,7.6486389396588015,21.26361111111111,6.284361082249217,93.28583333333331,19.735833333333336,771.3092340857121,137.0780372619629,97.50527777777776,99.0,3.0882778296205733,214.2525655704737,89.75,11.799999952316284
2021-10-01 21:00:00+00:00,87.17499923706055,14.796875,92.23944920857748,0.0,9.568750043710072,29.852777777777774,4.129166617724631,100.5,16.915277777777778,800.68583275689,137.2029151916504,98.75,99.0,3.250777851541837,222.41273238711892,87.5,12.049999952316284
2021-10-01 22:00:00+00:00,87.19999694824219,0.0,92.78653504053752,0.0,9.170333411163751,26.83138888888889,5.030861110554802,98.75,15.641111111111112,801.1085580783423,137.14655303955078,98.75,99.0,2.9200000668896573,222.55999345143644,87.5,11.87499976158142
2021-10-01 23:00:00+00:00,86.80000305175781,0.0,92.58191393958198,0.0,9.220000103844535,25.516111111111115,4.958777739604315,98.25,15.55944444444444,799.9878026496041,137.36152267456055,98.75,99.0,2.611444419291285,222.21883452097583,91.0,11.549999952316284
2021-10-02 00:00:00+00:00,86.80000305175781,0.0,92.6549949645996,0.0,8.975694648689693,27.36805555555556,4.749138885007964,100.0,16.472222222222225,800.0270554267036,137.24533081054688,98.75,99.0,2.671916798286968,222.2297383795845,92.25,11.25
2021-10-02 01:00:00+00:00,86.80000305175781,0.0,93.0683765411377,0.0,9.311583346790735,24.625833333333333,4.9266944595840245,99.25,14.210277777777778,801.6833087497286,137.55203247070312,98.75,99.0,2.75,222.68980883280443,91.75,11.100000143051147
2021-10-02 02:00:00+00:00,86.87500190734863,14.3125,93.06512832641602,0.3172222222222222,9.308111322191026,23.92305555555556,4.701527714000807,98.75,13.868055555555554,800.3760192871093,137.53155899047852,98.75,99.0,2.346527794731988,222.37551502227788,88.0,11.450000047683716
2021-10-02 03:00:00+00:00,86.9000015258789,0.0,93.30216554429796,0.4083333333333333,8.900027820269266,24.5925,4.987749988039334,98.0,14.071944444444444,799.4940759446882,137.53721618652344,98.5,99.0,2.2809722512960438,222.0816885503134,89.0,11.225000143051147
2021-10-02 04:00:00+00:00,87.0,0.0,92.89272951761882,0.0,8.980999937057494,27.19222222222222,4.946111119786899,99.25,15.493611111111113,800.0533599853517,137.41247177124023,98.75,99.0,2.632194462021192,222.2370447964139,87.75,11.349999904632568
2021-10-02 05:00:00+00:00,86.80000305175781,8.6875,92.39750099182127,0.0,9.925000190734863,31.111666666666665,3.4666667143503824,98.5,17.50888888888889,800.4122217814128,137.1970252990723,98.0,99.0,3.18275003472964,222.43506284501825,89.5,11.34999966621399
2021-10-02 06:00:00+00:00,86.80000305175781,0.0,92.02499961853027,0.0,9.88561090124978,28.842777777777776,3.829444440934393,99.25,18.124166666666667,800.4028222656251,137.3104705810547,98.25,99.0,3.397694492340088,222.33411778767908,92.5,11.025000095367432
2021-10-02 07:00:00+00:00,86.87500190734863,0.0,91.85786056518556,0.0,10.363222014109294,25.1025,3.390361069573296,101.0,20.57777777777778,801.2416321309407,137.1943016052246,98.5,99.0,3.8795001065731047,222.5995283084446,92.75,10.924999713897703
2021-10-02 08:00:00+00:00,86.9000015258789,10.203125,91.59749794006348,0.0,10.599444533718955,25.64611111111111,3.244583322207133,101.25,19.785,799.7292969767252,136.7254409790039,99.0,99.0,4.168055595225757,222.1470276726617,91.0,11.349999904632568
2021-10-02 09:00:00+00:00,86.9000015258789,0.0,91.91250038146973,0.0,10.02316674868266,26.628611111111116,3.76527777545982,100.25,18.02583333333333,801.9291699557833,136.9447784423828,98.5,99.0,3.579361211657524,222.75810354444724,89.75,11.774999856948853
2021-10-02 10:00:00+00:00,86.9000015258789,0.0,92.63782946268718,0.0,9.555222365856167,26.39416666666667,4.76616663661268,99.75,15.919444444444444,801.0575874667697,137.16756057739258,98.75,99.0,3.016111140317387,222.5159972000123,88.0,12.399999618530272
2021-10-02 11:00:00+00:00,87.0,9.703125,92.60336738586426,0.0,9.401805484559802,28.430833333333336,4.62530552678638,98.75,17.03861111111111,802.0171341281467,136.9869842529297,98.5,99.0,3.0270278727346,222.7825380367704,84.5,12.974999904632568
2021-10-02 12:00:00+00:00,87.30000305175781,0.0,92.8890175374349,0.0,9.64549993329578,27.75388888888889,4.647944434285163,99.5,17.049166666666668,800.4399272833928,136.94799041748047,98.75,99.0,3.0865278140041568,222.344424993727,81.25,13.275000095367432
2021-10-02 13:00:00+00:00,87.10000038146973,0.0,92.76555352528892,0.0,9.280027606222363,25.08722222222222,4.835361124939388,98.99861111111112,15.06,801.8690567355686,136.8672103881836,98.75,99.0,2.662222215069665,222.60946051279709,77.75,13.625
2021-10-02 14:00:00+00:00,87.0999984741211,10.5,92.91996167712742,0.0,9.10547226932314,23.83111111111111,5.301472236580318,100.0,13.844444444444443,801.0669431559243,137.16011428833008,98.25,99.0,2.1783333456516267,222.6713733122084,79.0,13.925000190734863
2021-10-02 15:00:00+00:00,86.87500190734863,0.0,92.8660934024387,0.0,10.57838902261522,23.070833333333333,5.341777776016129,98.75,14.206666666666669,800.8991364881729,137.2795524597168,98.25,99.0,2.741611221234004,222.28030848185227,82.0,13.849999904632568
2021-10-02 16:00:00+00:00,87.02499961853027,0.0,92.49254035949708,0.0,9.049861058129204,25.708888888888893,4.747833308113946,99.75,15.194166666666666,801.3614947509764,137.2850112915039,98.25,99.0,2.898888952268494,222.6004157680936,80.0,13.699999809265137
2021-10-02 17:00:00+00:00,86.89999961853027,0.0,92.8777781677246,0.0,8.936389070749282,23.915000000000003,5.284555515978072,99.0,13.505833333333335,799.9776007758247,137.29915237426758,98.80666666666666,99.0,2.334722243083848,222.2160008833144,79.25,13.75
2021-10-02 18:00:00+00:00,86.67499732971191,0.0,92.80009638468424,0.0,8.675638847615982,25.40888888888888,5.727722215652466,99.5,14.531666666666666,800.2399962700738,137.09465408325195,98.34055555555555,99.0,2.563944512738121,222.15833312140575,80.0,13.675000190734863
2021-10-02 19:00:00+00:00,86.77499771118164,0.0,92.82244670444064,0.0,9.120999812020196,28.20138888888889,5.01741657005416,99.0,16.432777777777776,801.8548943922254,137.25057220458984,98.25,99.0,2.504444543586837,222.78520259009468,82.5,13.224999904632568
2021-10-02 20:00:00+00:00,86.92500114440918,0.0,92.95798240237764,1.4966666666666666,8.793749997880724,25.47111111111111,5.195638831191593,99.5,13.53138888888889,801.4469108412,137.3430404663086,98.25,99.0,2.292111147642135,222.62414256625715,81.0,13.125
2021-10-02 21:00:00+00:00,86.97500038146973,0.0,93.23457537757024,2.017777777777778,9.12330545504888,21.98611111111111,4.626999879943,99.0,12.782777777777778,799.9475396558972,137.28826141357422,98.75,99.0,2.072666714191437,222.2076501931085,78.5,12.974999904632568
2021-10-02 22:00:00+00:00,86.9000015258789,18.59375,92.67567862828572,1.718611111111111,9.22041638639238,25.96999999999999,4.772916679912145,99.49805555555557,15.227222222222222,800.9873627726236,137.3404771677653,98.49805555555557,99.0,2.2616666837533312,222.49649028354227,81.0,12.325000047683716
2021-10-02 23:00:00+00:00,87.02499961853027,0.0,92.3449935913086,0.0,8.94972234778934,24.8675,4.793694437874689,99.75,14.954722222222223,800.2225917392307,137.55893325805664,98.25,99.0,2.610500027802256,222.28405353546145,87.75,11.375
2021-10-03 00:00:00+00:00,87.0,0.0,91.51000022888184,0.0,9.49663890282313,26.35555555555555,4.356888942586052,97.25,16.081666666666667,791.166144120958,137.55431747436523,99.0,99.0,2.892083385321829,219.76837411668564,90.75,11.199999809265137
2021-10-03 01:00:00+00:00,87.22500228881836,0.0,92.02869163937038,0.0,9.884277820322248,26.66333333333333,3.890055526892344,99.5,17.045555555555556,785.0618755086261,137.6477813720703,98.74777777777776,99.0,3.1859722709655767,218.0727440982395,90.75,11.274999856948853
2021-10-03 02:00:00+00:00,87.07500076293945,11.109375,92.00131683773463,0.0,9.647527844905854,25.61194444444444,4.194472233586841,100.25,17.589444444444446,782.000436231825,137.4107551574707,98.9275,99.0,3.4431389342414005,217.19915018717455,91.5,11.25
2021-10-03 03:00:00+00:00,87.0,0.0,92.1966335105896,0.7633333333333333,9.128499901559618,23.745833333333334,4.875388928585583,100.0,13.956666666666669,785.3782660759817,137.60063552856445,99.21555555555555,99.0,2.453694495989217,218.205074327257,90.5,11.400000095367432
2021-10-03 04:00:00+00:00,87.0250015258789,0.0,91.16064337412516,1.3938888888888892,9.585999829504228,26.17166666666667,3.982444449166457,97.94305555555556,18.226944444444445,781.8989445495602,136.94200134277344,98.97888888888887,99.0,3.568555620312691,217.2652941979304,90.0,11.675000190734863
2021-10-03 05:00:00+00:00,86.85000038146973,11.0,91.8458726649814,0.5508333333333333,9.84005552901162,25.463611111111103,4.225222184194458,100.25,17.627222222222223,783.5460457187226,137.27698135375977,98.76,99.0,3.3586944725116097,217.65168035295275,90.75,11.75
2021-10-03 06:00:00+00:00,87.1500015258789,0.0,90.39161124759252,0.0,10.322611186504364,25.950833333333325,3.2018888541724952,98.63333333333333,20.179166666666667,779.9405645921494,137.2236366271973,97.99055555555556,99.0,3.979166698257129,216.6501575173272,91.75,11.62500023841858
2021-10-03 07:00:00+00:00,73.75739090389675,0.0,89.40090401331584,1.3016666666666667,8.02549996495247,19.67,6.01486110670699,97.70722222222224,21.3925,767.8387563747831,136.8619155883789,95.11972222222224,99.0,4.0416111686329055,213.2885437266032,91.5,11.575000286102297
2021-10-03 08:00:00+00:00,87.0,11.5,89.74351379818387,0.0,10.338916716045803,24.77972222222222,3.3476388487219824,101.0,20.903611111111115,774.3683230082192,136.82707595825195,98.41444444444446,99.0,4.396916712853645,215.1023130755955,92.0,11.600000143051147
2021-10-03 09:00:00+00:00,87.19999694824219,0.0,90.03677624384564,0.0,10.052111132674748,25.73055555555556,3.089583304491308,99.6736111111111,20.685555555555556,783.2871693929036,137.03734588623047,98.61944444444444,99.0,4.033611161046558,217.57977030436209,91.0,12.0
2021-10-03 10:00:00+00:00,87.10016513824463,0.0,89.85337232801649,0.0,10.13544440852271,25.921666666666667,3.504777782327598,99.245,20.34833333333334,779.1836336771646,136.796866607666,98.3288888888889,99.0,4.106555622551176,216.43989899953212,89.75,12.525000095367432
2021-10-03 11:00:00+00:00,87.12499809265137,0.0,89.43444920221965,0.0,10.054972337351906,25.264999999999997,3.501111115117868,98.7638888888889,20.331111111111117,786.5599734666612,137.13453674316406,98.78194444444443,99.0,4.067694512142076,218.4888824590047,89.0,12.625
2021-10-03 12:00:00+00:00,87.17499732971191,0.0,90.89710926267836,0.0,9.83030560572942,27.25,4.115833354261186,97.89444444444445,18.09583333333333,793.6273067898219,136.33482360839844,98.65444444444444,99.0,3.5669445139169698,220.4520298851861,88.75,11.625
2021-10-03 13:00:00+00:00,86.95000076293945,21.296875,90.82673441145154,0.0,10.096638935142092,26.726388888888888,4.029472206897205,100.01166666666668,19.694722222222225,786.597847205268,136.5819969177246,97.97083333333332,99.0,3.938416745530234,218.49940224117708,87.75,11.650000095367432
2021-10-03 14:00:00+00:00,86.67499923706055,0.0,93.01361015531752,1.5844444444444443,9.394611020882923,25.459444444444443,5.128055602974363,99.0,13.943888888888887,799.5131437683104,136.49658966064453,98.86111111111111,99.0,2.3843056024445426,222.03559638977055,87.0,11.799999952316284
2021-10-03 15:00:00+00:00,86.79999923706055,0.0,92.80913925170898,0.8055555555555556,9.112500149408977,25.398333333333333,4.894277698596318,99.25,14.334166666666668,801.8958337232802,136.58856201171875,98.5,99.0,2.1751667027340997,222.77523239559605,84.5,12.550000190734863
2021-10-03 16:00:00+00:00,86.5999984741211,5.90625,93.35374641418456,1.1469444444444443,8.460305438041686,20.08666666666667,5.535777770810657,98.0,11.793333333333331,801.5182235717773,136.85774993896484,98.75,99.0,1.842277819679843,222.6439516618517,77.5,13.424999952316284
2021-10-03 17:00:00+00:00,86.82500076293945,0.0,92.97302671644422,0.6333333333333333,9.241111206478545,24.576944444444447,4.746388942400615,99.0,14.603333333333332,800.8666998969185,136.99873733520508,98.25,99.0,2.3555556690030626,222.46297310723207,81.75,12.700000286102297
2021-10-03 18:00:00+00:00,86.9000015258789,5.796875,92.36162941402858,0.0,9.266499860286713,28.24277777777777,4.656138883166843,99.25,16.719722222222224,800.9508823649089,137.1731185913086,98.25,99.0,3.047138918704457,222.4257628334894,84.0,11.924999952316284
2021-10-03 19:00:00+00:00,86.95000076293945,0.0,92.17102241516112,0.0,9.283333377838137,27.77083333333333,4.899083408183523,98.25,16.818055555555556,799.4145974900987,137.29790496826172,98.75,99.0,3.0435278222295974,222.0596107440525,82.5,11.75
2021-10-03 20:00:00+00:00,87.0,0.0,91.6368567742242,0.0,9.596583205858868,30.1075,3.896250027947956,97.75,16.901666666666667,801.456066470676,137.22653579711914,99.0,99.0,3.2395000684261324,222.62668607499867,80.5,11.800000190734863
2021-10-03 21:00:00+00:00,87.30000114440918,0.0,92.05120849609376,0.0,9.893777754041883,27.863611111111105,3.956416707370016,99.75,18.354166666666668,801.0639816114639,137.01023864746094,98.75,99.0,3.7432500209410975,222.5177732128568,80.5,11.800000190734863
2021-10-03 22:00:00+00:00,87.20000076293945,12.203125,92.03781746970282,0.0,9.812527668211196,26.274444444444445,3.863000071644783,98.25,18.225555555555555,801.6441959974501,137.2295036315918,98.75,99.0,3.741388946374258,222.67894390530063,82.5,11.625
