Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (°C),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (°C),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (°C),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (°C),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (°C)
2021-10-03 23:00:00+00:00,87.0999984741211,0.0,92.12175885518393,0.0,9.99344437016381,26.85916666666667,3.841416713992755,101.5,17.643333333333334,803.017433895535,137.2893829345703,98.3972222222222,99.0,3.3915277835395603,223.1312325074938,82.25,11.424999952316284
2021-10-04 00:00:00+00:00,86.97500038146973,0.0,92.55499839782716,0.0,9.411361241340636,26.876388888888886,4.778833260205057,100.25,16.199166666666667,800.0863043043346,136.96301651000977,98.96666666666664,99.0,3.1080001066790683,222.33230753580736,84.25,11.300000190734863
2021-10-04 01:00:00+00:00,87.07500076293945,0.0,92.75198817359076,0.0,9.296055479314592,26.02222222222222,4.527416639195549,99.75361111111113,16.095555555555556,800.9454696824816,137.12318522559272,99.0,99.0,2.759250056478712,222.4848534096612,85.75,11.25
2021-10-04 02:00:00+00:00,87.30000305175781,12.09375,92.83571650399102,0.0,9.286166571776072,28.269722222222228,4.491861079268985,98.75,15.650555555555556,801.394968126085,137.1491813659668,98.75,99.0,2.6000000834465027,222.6097141520183,87.75,11.12500023841858
2021-10-04 03:00:00+00:00,87.07500076293945,0.0,92.71249961853027,0.0,9.587444237338172,28.828333333333333,3.839166659845246,99.25,16.77111111111111,801.1886193508572,137.22958374023438,98.75,99.0,2.8041666977935367,222.5523948499892,91.5,10.825000047683716
2021-10-04 04:00:00+00:00,87.0,8.296875,91.76907250298396,0.0,10.170777821540833,24.121111111111112,3.5816111805703907,99.75,19.12305555555556,802.6130540466307,137.0280532836914,98.5,99.0,3.743750047683716,222.9480712933011,92.75,10.674999952316284
2021-10-04 05:00:00+00:00,87.30000305175781,0.0,90.54682537078858,0.0,9.94180532137553,24.125000000000004,3.4031666351026955,102.5,23.518055555555552,801.586637166341,136.50874710083008,99.0,99.0,4.911166719992956,222.6629557969835,92.5,10.525000095367432
2021-10-04 06:00:00+00:00,87.2249984741211,8.203125,88.6612103483412,1.0811111111111111,10.639833526346417,23.56972222222222,2.6289999862511952,106.46444444444448,30.27833333333333,800.4368989223901,136.4422568427192,98.43166666666666,99.0,6.83291677236557,222.3875653966268,91.5,10.349999904632568
2021-10-04 07:00:00+00:00,86.9749984741211,0.0,87.775969198015,4.031944444444444,10.502027800083155,23.71583333333333,2.7765277831090818,109.09305555555557,33.022222222222226,798.46506974962,135.99963760375977,98.59166666666668,99.0,7.923000107208886,221.79585347493492,91.5,10.375
2021-10-04 08:00:00+00:00,86.79999923706055,17.703125,86.0827354812622,5.067222222222222,10.123388897577922,24.733611111111102,2.786416686011685,111.92277777777775,35.33055555555556,784.4695984734427,135.95753860473633,98.7402777777778,99.0,9.036166880660586,217.90961099836565,92.5,10.5
2021-10-04 09:00:00+00:00,86.5999984741211,0.0,85.73314063390096,0.0,10.549999952316284,25.56055555555556,2.822027757796976,113.08472222222224,36.605833333333344,784.9903530544705,136.08358764648438,98.81,99.0,9.405527957810294,218.0528767140707,91.5,11.22499966621399
2021-10-04 10:00:00+00:00,86.67499923706055,0.0,86.81461009979247,0.9538888888888888,10.496277675098844,25.49194444444445,2.972194454007678,111.04638888888888,34.73166666666667,788.6298974270288,136.1695098876953,98.65555555555557,99.0,8.541472489039103,219.06386097378203,89.0,12.199999809265137
2021-10-04 11:00:00+00:00,86.67499923706055,20.703125,87.44461447821723,2.2700000000000005,10.476666824817658,24.54138888888889,2.989138900505171,109.39361111111111,33.06166666666666,786.709654168023,136.4323844909668,98.70388888888888,99.0,8.21291687938902,218.5304598575169,85.5,12.649999856948853
2021-10-04 12:00:00+00:00,86.92499923706055,0.0,87.5973110326131,2.588611111111111,10.44194452630149,27.024999999999995,2.654166633023156,108.9625,32.37,787.1251749165851,136.15565490722656,98.72,99.0,7.91441690021091,218.6458822165596,85.0,12.549999952316284
2021-10-04 13:00:00+00:00,86.57500076293945,0.0,88.16104798422919,0.8077777777777778,10.555055457486048,25.256111111111117,2.9918888788090814,107.75555555555556,31.17277777777778,786.4866868591307,136.25901794433594,98.94611111111112,99.0,7.520805733203888,218.47408028920495,83.75,12.700000047683716
2021-10-04 14:00:00+00:00,86.92499923706055,26.6875,88.62937232971191,2.1105555555555555,10.494083222813076,26.65972222222222,2.634416661759217,107.73611111111111,30.516944444444444,788.2694723171657,136.3669891357422,98.55666666666669,99.0,7.280805667108959,219.0148758443197,84.5,12.350000143051147
2021-10-04 15:00:00+00:00,86.9000015258789,0.0,88.83947797139486,0.25,10.657277983029685,25.910555555555558,2.659277761810356,105.8675,30.045,793.2834262254502,136.40691757202148,98.60777777777778,99.0,6.813333379560048,220.3565079371135,84.25,12.150000095367432
2021-10-04 16:00:00+00:00,86.7249984741211,0.0,89.40499687194824,2.5413888888888883,10.559138841893937,24.94083333333333,2.8461944484048423,106.29833333333332,29.26527777777778,793.7321302286783,136.81964874267578,98.81444444444443,99.0,6.730388954877855,220.4566044065688,76.75,13.149999856948853
2021-10-04 17:00:00+00:00,86.89999961853027,0.0,88.74837928348117,4.115555555555555,10.67722218222088,25.136666666666663,2.6282500158829825,107.37555555555556,30.6625,790.9733232625325,136.63826751708984,99.0,99.0,7.220222328503926,219.71481224060065,83.75,12.225000143051147
2021-10-04 18:00:00+00:00,86.70000076293945,0.0,88.88257217407227,0.5277777777777778,10.66272233857049,22.56833333333333,2.931083347698053,107.3861111111111,29.84916666666666,792.2978874037,137.0025749206543,98.65555555555557,99.0,7.024277935557896,220.15496966891823,86.0,11.900000095367432
2021-10-04 19:00:00+00:00,86.79999923706055,0.0,88.88999557495117,4.661666666666666,10.867166847917767,23.349444444444448,2.2280277888973554,107.25,30.388611111111118,792.6427405971949,136.93302536010742,98.5,99.0,6.919944595893224,220.1692802556356,90.25,11.59999966621399
2021-10-04 20:00:00+00:00,86.82499885559082,0.0,88.86770589616563,0.9955555555555556,10.698749843968285,23.10972222222222,2.593500048832761,107.985,29.34111111111111,791.0581141662598,136.9125862121582,98.75,99.0,6.85544445739852,219.70834710862908,92.0,11.474999904632568
2021-10-04 21:00:00+00:00,86.75,52.703125,89.67200415293375,0.6108333333333333,10.385222358968525,22.740555555555552,2.9745555474360788,105.08055555555556,27.28944444444444,797.0846416219074,137.13396835327148,98.75,99.0,6.388777872191534,221.4124012586806,92.0,11.424999952316284
2021-10-04 22:00:00+00:00,86.80000305175781,0.0,90.30999796125624,0.0,9.916805571715038,24.74055555555556,3.668361039426592,104.25,25.684444444444445,794.3858208889433,137.2749481201172,98.75,99.0,5.6400834176275465,220.6627283732097,92.0,11.424999952316284
2021-10-04 23:00:00+00:00,87.04999923706055,0.0,90.39806120766534,0.0,9.849444574515024,24.259444444444444,3.462916691601277,101.25,25.540833333333325,795.5104779730901,137.14438247680664,99.0,99.0,5.473194501797359,220.9751333914863,92.0,11.199999809265137
2021-10-05 00:00:00+00:00,87.19999694824219,0.0,90.8578505622016,0.0,9.786833280987208,25.87833333333333,3.3096666191683872,102.0,23.47416666666667,797.4494300164114,137.10711288452148,99.0,99.0,5.202750086519454,221.51373059590665,92.0,11.224999904632568
2021-10-05 01:00:00+00:00,86.97500038146973,19.0,91.06988525390624,0.0,9.914805539713964,25.33944444444444,3.735500005351173,101.235,21.780833333333334,797.1564107767741,137.3406753540039,98.75,99.0,4.7888333112663695,221.3480771085951,92.0,11.25
2021-10-05 02:00:00+00:00,86.9000015258789,0.0,91.2051064215766,0.0,10.23461110247506,27.188055555555557,3.0844999719990627,101.92361111111111,22.963888888888885,797.1425221761067,137.2309532165527,98.18833333333332,99.0,4.74938892669148,221.42847873263892,92.0,11.399999618530272
2021-10-05 03:00:00+00:00,86.9000015258789,0.0,90.98749732971191,0.0,10.257611100938584,25.7575,3.356277782056067,102.0,22.67083333333333,800.1977015007865,137.33642578125,99.0,99.0,5.036583298444748,222.3084664111668,92.0,11.475000143051147
2021-10-05 04:00:00+00:00,86.9000015258789,15.90625,90.40763161341349,0.0,10.162722043726175,22.61722222222222,3.2614721951219763,104.36944444444444,27.271944444444447,794.4512789408365,137.3280545086331,99.125,99.42777777777778,5.995722218354543,220.53924463907885,93.5,11.300000190734863
2021-10-05 05:00:00+00:00,86.95000076293945,0.0,89.81523852242364,3.173611111111112,10.4726112042533,23.40694444444444,2.6656111256943817,108.07027777777778,30.09861111111111,793.969271782769,137.18714904785156,99.53333333333332,100.0,7.116750120189455,220.6472978168064,94.25,11.275000095367432
2021-10-05 06:00:00+00:00,86.70000076293945,11.390625,88.26294863382977,4.605833333333333,10.658805559211306,24.45444444444445,2.640833332935969,111.87361111111112,33.382222222222225,786.5759871927895,136.68219375610352,99.16277777777778,100.0,8.173389032549329,218.4933306164212,95.25,10.925000190734863
2021-10-05 07:00:00+00:00,86.5999984741211,0.0,87.21601999918619,1.1772222222222224,10.233861209286584,25.569722222222214,2.778555553853512,114.3552777777778,35.854444444444454,784.1303556484646,136.56623458862305,99.20111111111112,100.0,9.102722348901958,217.8139883380467,96.0,10.87500023841858
2021-10-05 08:00:00+00:00,86.72500038146973,18.203125,87.44222851859199,1.633888888888889,10.653472379843397,24.85305555555556,2.754527779486444,112.36444444444446,35.593333333333334,787.3573144192163,136.7380599975586,99.4522222222222,100.0,8.935389140182073,218.8163835525513,97.0,11.200000047683716
2021-10-05 09:00:00+00:00,86.5999984741211,0.0,87.88256127675375,5.095277777777778,10.443666621049244,24.148888888888884,2.7009999952879213,111.15083333333332,33.71611111111111,785.8852821519639,136.68482971191406,99.2238888888889,100.0,8.35463905652364,218.3014675479465,96.0,11.774999856948853
2021-10-05 10:00:00+00:00,86.62499809265137,0.0,87.54271593093873,0.3816666666666666,10.674944242371454,24.32333333333333,3.2368055553568733,112.61805555555556,35.53555555555556,787.1255188496906,136.6067362467448,99.14722222222224,100.0,8.506861309740279,218.67259830051,91.75,12.274999856948853
2021-10-05 11:00:00+00:00,86.67499732971191,29.796875,89.03586807250977,1.7483333333333333,10.297861098183525,24.188888888888894,2.8848610819710627,111.13722222222223,33.02777777777777,789.2433580017089,136.98722457885742,99.77222222222224,100.0,8.083472305933634,219.2077386177911,89.5,12.674999952316284
2021-10-05 12:00:00+00:00,86.95000076293945,0.0,88.75412459903293,3.337222222222222,10.411194434165957,24.368611111111115,2.839472194843822,109.58055555555556,31.749166666666653,789.4112158033578,136.66456985473633,99.95444444444443,100.0,7.625777907636432,219.2808943515354,87.75,13.074999809265137
2021-10-05 13:00:00+00:00,86.87500190734863,0.0,89.60456890318129,4.457222222222223,10.78316666709052,24.33277777777777,2.5468888700339525,108.12194444444444,30.50361111111111,793.7336156378851,136.83086395263672,99.75,100.0,7.141166756682926,220.48156055450443,82.25,13.474999904632568
2021-10-05 14:00:00+00:00,86.92500114440918,17.703125,89.81953394571941,1.1283333333333332,10.788277839024865,24.860555555555557,2.422583313816124,109.01527777777778,30.058888888888887,792.8434770541718,136.68960571289062,99.13388888888888,100.0,6.749972221189076,220.07596551259363,76.5,13.324999809265137
2021-10-05 15:00:00+00:00,86.70000076293945,0.0,89.20967808193632,1.2866666666666666,10.433138899538251,25.11888888888889,2.646722228493956,107.7288888888889,31.659166666666653,788.5439792887368,136.8214874267578,99.42,100.0,7.46413898507754,219.039994828966,74.5,12.574999809265137
2021-10-05 16:00:00+00:00,86.82499885559082,15.5,89.00440234926012,2.6583333333333337,10.4634722187784,24.70194444444444,2.669638907495472,110.24361111111112,31.38972222222222,788.2417792595757,136.4384727478027,99.39666666666668,100.0,7.625666833983527,218.69910561455623,74.25,12.224999904632568
2021-10-05 17:00:00+00:00,76.36280568758647,8.5,88.15737306806776,8.204444444444446,7.907583246495989,20.1525,5.444083329505392,105.35194444444446,31.751388888888886,791.1714414808483,136.82475481669107,96.33138888888888,100.0,6.540277850031853,219.76984536912715,73.25,12.100000381469728
2021-10-05 18:00:00+00:00,86.875,0.0,88.90359865824382,1.4794444444444446,10.284527722994484,27.94055555555556,2.7211111176345084,109.67361111111111,32.07138888888888,790.9441629367404,136.43672561645508,99.42722222222224,100.0,7.714194588396285,219.6942129770916,70.25,11.87500023841858
2021-10-05 19:00:00+00:00,86.7750015258789,11.90625,88.65244989607069,2.4872222222222224,10.57308338721593,26.04888888888889,2.8426666700674432,110.79944444444445,32.284166666666664,788.1011483595106,136.88105010986328,99.69555555555556,100.0,7.870083412196902,218.91698684268528,71.25,11.200000047683716
2021-10-05 20:00:00+00:00,75.93113950199552,13.296875,87.0297960832384,9.912777777777777,7.886777866234384,19.433888888888887,5.606444320546256,105.9786111111111,33.726388888888884,783.7226046244303,137.81285060034858,96.32944444444443,100.0,6.977500075300536,217.7646129862468,70.5,10.875
2021-10-05 21:00:00+00:00,86.8499984741211,0.0,89.29516234927708,4.022222222222222,10.537861174477474,26.31027777777777,2.6741944497492574,108.20305555555557,30.944166666666664,781.0263281080457,137.24674606323242,99.90722222222222,100.0,7.410083400673336,216.9517586305407,80.0,9.850000143051147
2021-10-05 22:00:00+00:00,86.92499923706055,0.0,89.14768028259277,1.5325,10.590805429352656,25.691388888888888,2.824222246242894,107.43833333333332,29.81027777777777,781.6397522820365,137.03351211547852,99.86,100.0,6.965222348637051,217.12215406205925,80.5,9.574999809265137
2021-10-05 23:00:00+00:00,86.64999961853027,0.0,89.29999160766602,0.8497222222222223,10.415972243944804,22.87277777777778,2.769222193724579,108.75944444444444,31.01944444444444,783.5249618530273,137.0946159362793,99.5638888888889,100.0,7.326388990614149,217.6458236100939,87.75,8.724999904632568
2021-10-06 00:00:00+00:00,86.80000305175781,0.0,89.67741775512695,3.782777777777778,10.482388773759206,24.35527777777778,2.74941667738888,106.72916666666669,29.004444444444445,782.7633171081542,137.0601043701172,99.66277777777778,100.0,6.88363905787468,217.43425553639736,87.75,8.400000095367432
2021-10-06 01:00:00+00:00,86.80000305175781,32.59375,90.5824203491211,0.5,10.344638601673974,25.287222222222223,2.975861114793353,105.58333333333331,26.80416666666666,783.3449641418456,137.25140762329102,99.75,100.0,6.156833479801814,217.5958241653444,87.5,8.549999952316284
2021-10-06 02:00:00+00:00,86.87500190734863,0.0,90.87674713134766,0.0,10.216805605888366,24.978333333333325,3.3490555889076656,104.75,25.290277777777774,781.588747185601,137.29250717163086,99.62555555555556,100.0,5.708166822724872,217.10798598395456,85.5,8.950000047683716
2021-10-06 03:00:00+00:00,87.0,0.0,91.33249473571776,0.0,10.257222167385953,27.86694444444444,3.301972211698691,103.25,24.1425,782.3341685146753,137.32017517089844,99.5,100.0,5.2500001192092896,217.31504748450388,83.0,9.525000095367432
2021-10-06 04:00:00+00:00,86.8499984741211,0.0,90.80805450227528,0.0,10.410833389229245,27.024722222222223,3.337555524177022,105.11388888888888,26.689722222222212,780.7883069864906,137.26112365722656,99.5,100.0,5.9806111050976645,216.88564130147304,82.25,9.799999952316284
2021-10-06 05:00:00+00:00,78.0815279727512,22.5,88.40897215101455,12.693611111111112,8.135999917007155,21.622499999999995,5.431194569294651,108.51305555555555,36.18916666666667,782.6234582689074,136.91312821706134,97.21944444444443,100.57944444444443,7.076861153311199,217.3954055489435,88.25,9.199999809265137
2021-10-06 06:00:00+00:00,86.5,7.8125,85.56654224819607,0.0,10.417916666666668,28.00444444444444,2.819222194353739,117.01861111111111,39.293888888888894,779.8699696858722,135.9228172302246,100.47527777777778,101.0,10.240861225922902,216.68471431732183,91.25,8.625000238418579
2021-10-06 07:00:00+00:00,86.69999694824219,0.0,86.28758430480957,0.0,10.424999952316284,28.17305555555556,2.948888937301106,116.98611111111111,39.05222222222224,780.5959700351293,135.85143661499023,100.62944444444445,101.0,10.208805785973867,216.91392642551003,91.75,8.700000047683716
2021-10-06 08:00:00+00:00,86.62499809265137,0.0,86.4979188601176,0.0,10.625,27.660833333333336,2.8362777449025045,115.20777777777778,37.50138888888888,781.8264947848846,136.0916519165039,100.48666666666666,101.0,9.925222414334616,217.17402726067448,90.75,9.25
2021-10-06 09:00:00+00:00,86.44999885559082,36.390625,87.06609516355726,4.123611111111111,10.56374980370204,26.919166666666666,2.691388880262772,115.10333333333332,36.530277777777776,781.3229933166502,136.3109016418457,100.72722222222224,101.0,9.40383367591434,217.03416521284316,90.0,9.125
2021-10-06 10:00:00+00:00,86.80000305175781,0.0,87.94564223395454,3.1222222222222222,10.379361224969228,25.77722222222221,2.943027738796341,113.83055555555556,34.49416666666667,781.7951947021483,135.95189966837566,100.845,101.0,8.773889120949638,217.2264436001248,86.0,9.774999856948853
2021-10-06 11:00:00+00:00,86.82500076293945,0.0,89.01679899215699,7.036388888888889,10.372666654321884,24.74833333333333,2.897166707946195,111.26388888888889,32.20611111111111,780.8039226786295,135.88054656982422,100.55111111111113,101.0,8.14638895670573,216.88997880299897,84.0,10.099999904632568
2021-10-06 12:00:00+00:00,86.625,18.5,89.96284133063423,1.9169444444444443,10.626111076937784,24.42055555555555,2.9930000085963138,109.3388888888889,31.49444444444444,780.479716813829,136.3000259399414,100.94666666666666,101.0,7.458666764630212,216.79992186652288,81.25,10.425000190734863
2021-10-06 13:00:00+00:00,86.69999885559082,0.0,89.81909904479981,1.8427777777777776,10.711360948615605,25.825555555555557,2.5686111062102848,108.63472222222222,29.987777777777776,667.6458727582295,136.4858803431193,100.56694444444445,100.66305555555556,6.060111256440481,185.45718749311237,79.25,10.875
2021-10-06 14:00:00+00:00,83.50155382156372,15.40625,88.56113521999784,0.0,10.204610890282526,26.32083333333333,3.291361126204332,110.69527777777778,24.651666666666667,686.3096218165424,138.96741480085586,97.96333333333334,101.0,5.592638935512967,190.53369188429173,73.25,11.575000047683716
2021-10-06 15:00:00+00:00,81.64480445226033,5.59375,90.98044299443562,0.2116666666666666,9.580110878414576,25.868611111111104,3.875805518163576,108.3163888888889,37.84,789.9435871039495,138.08471412234837,98.98583333333332,101.0,5.49122229129076,219.4287751558092,74.25,11.649999856948853
2021-10-06 16:00:00+00:00,86.62500190734863,0.0,90.21243063820734,0.9508333333333332,10.437888886398738,26.286666666666665,2.748722232745753,108.79472222222223,30.900277777777777,785.7660018751357,136.5470199584961,100.78444444444445,101.0,7.676611222823461,218.2683340538873,76.0,10.949999809265137
2021-10-06 17:00:00+00:00,86.45000076293945,15.703125,87.95042970233494,1.7194444444444446,10.2371667265892,27.45861111111111,3.045194432934125,113.47833333333332,35.46694444444445,785.1476181369356,135.95855712890625,100.39055555555557,101.0,9.1189167409473,218.096561325921,78.5,10.575000286102297
2021-10-06 18:00:00+00:00,86.32500076293945,0.0,88.9228318532308,0.0,10.08963895506329,26.007499999999997,3.4067777647243607,111.27194444444444,32.98166666666667,786.8197837999129,136.52651596069336,100.91333333333333,101.0,8.250805751880009,218.5610516399808,80.0,10.25000023841858
2021-10-06 19:00:00+00:00,86.57500076293945,18.296875,89.7544059753418,2.467777777777778,10.22288898891873,25.37638888888889,3.2415278019176594,109.73194444444444,32.35944444444444,790.7769639756943,136.66546630859375,100.75,101.0,7.836194572183821,219.6602683300443,81.75,9.825000047683716
2021-10-06 20:00:00+00:00,86.45000076293945,0.0,90.00139519585503,0.25,10.196277819209628,25.570833333333333,3.302055572238233,109.5347222222222,30.740277777777784,790.0751479932995,136.83929824829102,100.71611111111112,101.0,7.448444574409061,219.46531979454892,82.75,9.675000190734863
2021-10-06 21:00:00+00:00,86.5,14.90625,91.10949749416775,0.0,10.353000150256689,25.973888888888894,3.1166388960348246,106.0,28.263611111111118,794.135482076009,137.08314895629883,100.89944444444444,101.0,6.737083364327748,220.59318955315493,85.25,9.450000047683716
2021-10-06 22:00:00+00:00,86.54999732971191,0.0,91.20266193813748,0.0,10.203333234786989,25.94916666666666,3.214916684097714,106.7,27.3625,796.595089586046,137.03948211669922,100.71,101.0,6.386194540659585,221.276414718628,87.5,9.150000095367432
2021-10-06 23:00:00+00:00,86.4000015258789,0.0,91.4973127661811,0.0,10.149416511058808,26.1575,3.358666660123401,106.0025,27.47,796.1733196512857,137.33274841308594,100.75,101.0,6.331194540659587,221.15925588395865,85.5,9.050000190734863
2021-10-07 00:00:00+00:00,86.4000015258789,0.0,91.6811059888204,0.0,9.932694191932676,26.046111111111117,3.63561101893584,106.0486111111111,27.52138888888889,794.3169836425783,137.4179344177246,100.75,101.0,6.326777885489994,220.6436072625055,87.0,8.399999856948853
2021-10-07 01:00:00+00:00,86.12499809265137,0.0,91.46532711029052,0.0,10.252444420390658,25.988611111111112,3.7944722357061176,106.25972222222222,27.53666666666666,797.1731138102213,137.13983917236328,100.6661111111111,101.0,6.308527868323855,221.43697669559063,88.75,7.5
2021-10-07 02:00:00+00:00,86.19999694824219,0.0,91.27989387512208,0.0,10.141138978534274,26.16055555555556,3.550833320286539,106.0,27.431944444444447,798.7046788363986,137.32720565795898,101.0,101.0,6.368972287310495,221.9124112489489,89.0,7.325000166893005
2021-10-07 03:00:00+00:00,86.19999694824219,0.0,90.92796279907228,0.0,10.268305453459424,26.05138888888889,3.57124997999933,106.65833333333332,27.914722222222224,794.8443836466471,137.11797714233398,101.0,101.0,6.528666639328003,220.79010690901015,89.75,7.074999928474426
2021-10-07 04:00:00+00:00,86.35000228881836,42.703125,89.68926371256511,0.0,10.037833363744946,25.890833333333333,3.736611035466194,109.08805555555556,32.27527777777778,788.8413445875378,136.9427833557129,100.75,101.0,7.762111265129514,219.00415479871967,89.25,7.024999976158142
2021-10-07 05:00:00+00:00,86.32500076293945,12.0,87.8244292916192,0.0,10.168277821275922,28.35805555555556,3.604472198287646,114.0602777777778,36.69972222222222,787.0493165927461,136.24906158447266,100.42611111111113,101.0,9.589611296918656,218.6248108715482,89.0,7.099999904632568
2021-10-07 06:00:00+00:00,85.95000267028809,0.0,85.93683545006645,0.0,10.449999809265137,28.92944444444444,3.350000023841858,117.76555555555557,40.73583333333333,782.9926627773707,136.25958251953125,100.30055555555556,101.0,10.591000152958763,217.4990739822388,88.0,7.300000071525574
2021-10-07 07:00:00+00:00,85.72500228881836,19.1875,83.61654075622559,0.0,10.449999809265137,28.65194444444444,3.025000035762787,122.19805555555556,47.893888888888895,782.9203034464517,135.97310484144424,100.91833333333334,101.27555555555556,12.21225025600857,217.47786310831717,87.25,7.674999952316284
2021-10-07 08:00:00+00:00,85.5,13.8125,85.96294504801432,0.0,10.399999618530272,28.40722222222222,3.274999976158142,119.38111111111112,40.96500000000001,783.3957996114094,135.87812423706055,101.26166666666668,102.0,10.906333581341638,217.56179748959016,87.5,7.925000190734863
2021-10-07 09:00:00+00:00,86.0999984741211,0.0,87.99875985039604,0.0,10.23013889922036,28.412222222222223,3.253583327266905,116.93444444444444,37.969722222222224,783.4534780375161,136.2198944091797,101.47888888888887,102.0,9.768277798228793,217.6219387181601,85.5,8.924999952316284
2021-10-07 10:00:00+00:00,86.37500190734863,14.09375,90.40522184371947,0.0,10.23186121808158,26.296111111111117,3.155555543502172,111.085,33.368611111111115,783.7894424947102,136.42378616333008,101.53583333333334,102.0,7.890027899477217,217.77160449981693,80.75,10.575000047683716
2021-10-07 11:00:00+00:00,86.4000015258789,10.5,92.34919279522366,0.0,10.025277665191227,25.404166666666665,3.362499999536408,107.97916666666666,28.125,780.8540355936683,136.28371810913086,101.74777777777778,102.0,6.26441679318746,216.9038994471233,81.0,10.62499976158142
2021-10-07 12:00:00+00:00,86.44999885559082,0.0,91.10177731619942,0.9102777777777776,10.294027733008065,24.635,3.1691111275222568,109.24361111111112,30.866388888888885,775.968946702745,136.3402862548828,101.29305555555555,102.0,7.141555598311953,215.54693015204535,80.75,11.0
2021-10-07 13:00:00+00:00,86.30000305175781,9.59375,92.78367817136976,0.2894444444444444,10.069888744354248,25.744444444444444,3.708027707437674,106.93944444444443,26.75,782.2338319057886,136.38279253641764,101.49833333333332,102.0,5.915777909490798,217.28717606862392,79.75,11.450000047683716
2021-10-07 14:00:00+00:00,86.5,0.0,91.79129280726112,0.0,10.343444449106851,25.596944444444446,3.171805532409086,109.1561111111111,30.04083333333334,790.3354578993054,137.945090713501,101.38305555555556,102.0,6.642833443880081,219.5376272243924,78.25,11.774999856948853
2021-10-07 15:00:00+00:00,86.09235937330459,18.609375,89.98678191926744,0.6577777777777778,10.10422221859296,25.65666666666667,3.4133610965477112,111.05388888888888,32.5825,786.0729971483017,136.38744354248047,100.34555555555556,102.0,7.290138955298397,218.23008948008228,81.5,11.474999904632568
2021-10-07 16:00:00+00:00,86.75,0.0,90.52307121276854,0.9652777777777778,10.494583293067084,28.113333333333333,2.704638876881865,109.42222222222222,30.961388888888887,789.3792313130696,136.58937454223633,101.30222222222224,101.6238888888889,7.561944690148035,219.27200950198707,75.5,12.050000190734863
2021-10-07 17:00:00+00:00,87.04999923706055,12.296875,90.96809784359402,0.5774999999999999,10.413527880244784,25.22555555555556,2.816611108382544,108.27861111111112,29.59583333333333,791.4092292785642,136.8176383972168,100.2722222222222,101.0,6.918000096877416,219.83589733971493,65.25,12.450000047683716
2021-10-07 18:00:00+00:00,86.89999961853027,0.0,89.22435456169977,2.5241666666666664,10.386166604889764,23.84277777777778,2.6456111223167844,110.61777777777776,32.02666666666667,787.6734651014538,136.5756378173828,100.89777777777778,101.0,7.961389001078075,218.7981853230794,78.25,10.875
2021-10-07 19:00:00+00:00,86.80000114440918,0.0,90.10167973624336,2.8586111111111108,10.333861138290832,24.108055555555552,2.894972219301595,110.3680555555556,32.00416666666667,789.8443574015299,136.6574745178223,100.55166666666666,101.0,7.406916895310083,219.40121083577483,76.75,10.325000047683716
2021-10-07 20:00:00+00:00,86.72500038146973,24.796875,90.97855822881064,0.5333333333333333,10.882083395851984,24.320833333333333,2.222861109673977,107.75416666666666,29.42361111111111,792.9294830491806,136.8512077331543,100.5,101.0,6.819972350332473,220.25819022708475,84.0,10.0
2021-10-07 21:00:00+00:00,86.9000015258789,0.0,91.74105343500771,0.0,10.117638812859854,24.58861111111111,3.0476944487624693,105.49166666666667,27.15083333333333,797.4911723327634,137.1479164123535,100.905,101.0,6.2263056863678825,221.52532571156823,82.5,9.700000047683716
2021-10-07 22:00:00+00:00,86.9000015258789,0.0,91.615806090037,0.0,9.99219465414683,25.441111111111116,3.032361146608989,105.20416666666668,26.012500000000003,796.4618073018393,137.14149475097656,101.0,101.0,5.785833386845058,221.23939124637195,81.75,9.0
2021-10-07 23:00:00+00:00,86.9000015258789,0.0,92.21446915308634,0.0,9.873166570133634,25.485,3.112500011854701,104.88055555555556,25.127222222222223,796.1291323174371,137.3786849975586,101.11333333333332,101.0,5.672611069811715,221.0755932744344,82.0,8.449999809265137
2021-10-08 00:00:00+00:00,86.9000015258789,0.0,92.03487205505373,0.0,10.169500054783292,25.68361111111112,3.5792777251534997,104.85138888888888,26.04138888888889,796.8883806864418,137.26132583618164,101.0,101.0,5.704861126475864,221.5912169350519,83.25,8.25
2021-10-08 01:00:00+00:00,86.9000015258789,26.40625,92.4364678594801,0.0,9.6298331618309,25.52527777777778,3.5401945222748648,103.75,23.996666666666663,800.5226458740234,137.25018692016602,100.75,101.0,5.378416748311785,222.2185597144233,84.5,8.300000190734863
2021-10-08 02:00:00+00:00,86.9000015258789,0.0,92.5000114440918,0.0,9.511777743233576,25.30055555555556,3.7906944345765647,104.0,24.967222222222222,795.275576985677,137.2293586730957,101.0,101.0,5.295666709343592,221.0476143010458,84.25,8.275000095367432
2021-10-08 03:00:00+00:00,86.9000015258789,0.0,92.63749885559082,0.0,9.644888766606648,26.321666666666665,3.540638866159651,104.25,24.261944444444445,797.6838176472982,137.30529022216797,100.75,101.0,5.150000095367432,221.57883826361768,85.5,8.325000047683716
2021-10-08 04:00:00+00:00,86.87500190734863,17.09375,90.74721802605524,0.5766666666666667,10.240583261913724,24.54888888888889,2.835944418840937,108.06388888888888,30.385,795.4335906134711,136.85674667358398,100.70944444444444,101.0,6.953500142097473,220.9537754101224,86.25,8.199999809265137
2021-10-08 05:00:00+00:00,86.79999923706055,9.296875,88.07211558659871,2.0538888888888884,10.528333381811777,27.304999999999996,2.575249985886945,114.01833333333332,37.00777777777776,785.4109654914006,136.26966094970703,100.50027777777775,101.0,9.32802792125278,218.1697128931681,85.75,7.900000214576721
2021-10-08 06:00:00+00:00,86.60000228881836,0.0,86.02031209309897,0.2477777777777778,10.400000095367432,28.32861111111111,2.5,117.88861111111112,40.21833333333333,784.0857323031954,135.50194549560547,100.445,101.0,10.473388974401685,217.8015930726794,86.0,7.725000023841858
2021-10-08 07:00:00+00:00,74.43522427241008,18.703125,84.33787349277073,9.516666666666666,7.752166530158784,21.848333333333336,5.686277908484141,112.57027777777776,42.81666666666666,784.4455418056912,136.3666464360555,96.59638888888888,101.0,9.448555728660688,217.9015398703681,84.5,8.225000143051147
2021-10-08 08:00:00+00:00,86.20000076293945,0.0,84.83463826497396,0.0,10.674999713897703,28.610555555555557,2.625,118.75833333333334,42.1022222222222,784.622226342095,135.275146484375,100.54055555555556,101.0,11.168055788940851,217.95061938815653,85.0,8.325000047683716
2021-10-08 09:00:00+00:00,86.0999984741211,0.0,85.04506519317627,0.0,10.549999713897703,28.784722222222214,2.75,119.775,42.32194444444445,783.5875827704534,135.49425860087075,100.4397222222222,101.0,11.295416952239142,217.62917075263132,83.25,8.925000190734863
2021-10-08 10:00:00+00:00,86.2249984741211,30.90625,86.52464884440103,0.0,10.424999952316284,27.927777777777784,2.6126111456420684,116.38833333333336,38.57222222222222,784.3661408318413,136.0762176513672,100.58805555555556,101.0,9.894472410943772,217.87948429107675,84.0,9.274999856948853
2021-10-08 11:00:00+00:00,86.45000076293945,0.0,88.48375000635782,0.2149999999999999,10.356472386784024,25.850000000000005,2.9483888953261914,112.78472222222224,34.96972222222222,785.521134355333,136.0909767150879,100.72944444444444,101.0,8.91211110128297,218.2608865441217,82.25,9.625
2021-10-08 12:00:00+00:00,80.3075553894043,19.796875,90.08667184405856,0.5333333333333333,10.147250026381675,24.705000000000005,2.988388874398338,104.4297222222222,29.95583333333333,788.2101010131836,137.92806443108452,99.36694444444444,101.0,6.046083424227933,218.94725089179155,79.0,10.549999713897703
2021-10-08 13:00:00+00:00,86.42500114440918,0.0,88.32089472664727,0.0,10.34922214825948,26.10388888888889,3.038861081666416,113.11527777777778,35.07666666666666,786.017808566623,135.63885498046875,100.5,101.0,8.8356112631162,218.33828085157617,77.75,11.049999952316284
2021-10-08 14:00:00+00:00,86.64999961853027,0.0,89.13013489193386,2.7644444444444445,10.272749914593163,25.63833333333333,3.089194438987309,111.39861111111112,32.969722222222224,786.7979917738172,135.78453826904297,100.44666666666666,101.0,8.088833391004139,218.5549984147814,76.75,11.549999952316284
2021-10-08 15:00:00+00:00,86.625,21.796875,90.36988067626952,2.020555555555556,10.426472084522246,22.469722222222224,2.893694445573622,110.17861111111112,31.10277777777777,788.6007323031954,136.2402114868164,100.75,101.0,7.360527774095535,219.05575944264737,77.25,11.349999904632568
2021-10-08 16:00:00+00:00,86.79999923706055,0.0,91.04128512488472,1.9583333333333333,10.556583273675704,24.327777777777776,2.799416646924284,108.69,29.289166666666667,790.5882821316188,136.77616500854492,100.25,101.0,6.91075014644199,219.60785630967888,77.75,11.524999856948853
2021-10-08 17:00:00+00:00,86.75000190734863,16.0,91.1874942779541,0.0,10.379055760966407,23.217500000000005,3.227138872676426,105.75,26.33027777777778,794.8539434475367,136.95635604858398,100.29388888888889,100.63388888888888,6.192000153991911,220.7927624766033,78.75,11.24999976158142
2021-10-08 18:00:00+00:00,86.82500267028809,0.0,90.116661728753,1.607222222222222,10.502972185346817,24.55805555555555,2.762583340770669,107.25,29.38861111111111,791.1429349772136,136.6002082824707,99.03333333333332,100.0,6.679333427879546,219.83092816246884,80.25,10.900000095367432
2021-10-08 19:00:00+00:00,86.70000076293945,0.0,90.06918845494587,1.1527777777777777,10.807777774598865,22.90666666666667,2.513416641950607,106.77666666666666,29.62277777777777,793.9816984219019,137.00754165649414,99.12,100.0,6.924972242381838,220.65440723419195,82.25,10.200000047683716
2021-10-08 20:00:00+00:00,86.67499923706055,0.0,90.18468960867988,0.9761111111111112,10.650833256509568,23.855555555555554,2.358194417324331,106.27361111111112,28.32388888888889,797.2733180406358,136.78897094726562,99.5,100.0,6.664972338808908,221.46481110466857,84.25,9.799999952316284
2021-10-08 21:00:00+00:00,86.9000015258789,0.0,90.41499710083008,0.0,10.276416503588358,24.79555555555556,3.001361092494594,105.59444444444443,26.99083333333333,796.9312688530813,136.97950744628906,99.25,100.0,6.293416834010019,221.3697974014283,84.5,9.650000095367432
2021-10-08 22:00:00+00:00,86.9000015258789,30.90625,90.9949951171875,0.0,10.060111025969189,24.66888888888889,3.502805589536826,104.41805555555555,26.578333333333333,794.408295711941,137.28606414794922,99.25,100.0,5.858527879052692,220.6560087119209,84.75,9.424999952316284
2021-10-08 23:00:00+00:00,86.9000015258789,0.0,90.75354969660442,0.0,10.18788882944319,27.17333333333333,3.660194510817527,104.75972222222222,25.95583333333333,793.1630594380697,137.08626556396484,99.25,100.0,5.779027853012086,220.3230713950264,86.0,9.099999904632568
2021-10-09 00:00:00+00:00,86.9000015258789,0.0,91.3224925994873,0.0,9.62761101298862,25.5625,3.971527804202504,104.5,24.594999999999995,796.4899324713813,137.32876205444336,99.35388888888887,100.0,5.573583300643497,221.24720367007788,83.75,8.59999966621399
2021-10-09 01:00:00+00:00,86.75,0.0,91.25999069213869,0.0,9.939000231954786,24.325277777777774,3.6475556074910687,102.0,25.190555555555555,801.3831083679197,137.45240020751953,99.25,100.0,5.388583439588547,222.60641929202615,82.75,8.575000047683716
2021-10-09 02:00:00+00:00,86.75,0.0,91.14131896124948,0.0,9.670055757363636,25.349444444444444,3.714250029524168,103.0,25.14611111111111,794.9793297661673,137.2367172241211,99.5,100.0,5.466472384797202,220.8275922520956,82.75,8.325000047683716
2021-10-09 03:00:00+00:00,86.80000305175781,0.0,91.81749369303388,0.0,9.586638794210222,24.86722222222222,3.935416646997134,104.25,24.339166666666664,796.0409818352592,137.32979583740234,99.5,100.0,5.425000071525574,221.12249501546228,82.5,8.325000047683716
2021-10-09 04:00:00+00:00,86.64999961853027,36.796875,90.53604963090686,0.0,10.21211120552487,24.18583333333333,3.3199999907281663,104.4897222222222,27.11638888888889,794.191802062988,137.20323944091797,100.05666666666669,100.0,6.273944582806693,220.50601000044085,81.25,8.575000286102295
2021-10-09 05:00:00+00:00,86.74999809265137,0.0,90.2874984741211,0.0,10.617555502520666,26.073611111111106,2.683583323359489,107.03333333333332,29.473333333333333,790.9994012620714,136.97221755981445,99.3972222222222,100.0,6.612750114070045,219.71927842458092,83.5,8.474999904632568
2021-10-09 06:00:00+00:00,86.92499923706055,12.09375,88.25627640194364,0.3686111111111111,10.561083253754507,26.16027777777777,2.6995833564466896,110.8136111111111,32.58694444444444,786.9391828918457,137.45182419247098,99.86333333333332,100.0,8.067139125797484,218.59421816084128,84.0,8.575000047683716
2021-10-09 07:00:00+00:00,86.57500267028809,6.3125,90.02749824523926,1.6333333333333333,10.77675007449256,22.757222222222225,2.7303610811465315,107.71111111111112,29.43888888888889,799.6931304592554,136.61602020263672,99.08611111111112,100.0,6.756472301880518,222.13698096381296,83.75,8.850000143051147
2021-10-09 08:00:00+00:00,86.85000228881836,0.0,90.20736694335938,1.8816666666666668,10.67688887781567,24.431666666666665,2.3227222051554257,107.08611111111112,29.553611111111117,801.4162977091469,136.63309478759766,99.0,100.0,6.862638918028938,222.6156388261584,84.5,8.974999904632568
2021-10-09 09:00:00+00:00,86.82499885559082,0.0,90.1751962852478,0.7822222222222222,10.605110963185629,22.11777777777778,2.795972238017453,106.66027777777778,28.74444444444444,800.999642401801,136.64959335327148,99.37055555555555,100.0,6.759277804427677,222.6276792229547,85.5,9.200000047683716
2021-10-09 10:00:00+00:00,86.79999732971191,0.0,90.39999961853027,3.996388888888889,10.573722095224593,23.56083333333334,2.654027791950438,104.75,27.633055555555558,800.4484760708277,136.80554962158203,99.5,100.0,6.352583398686515,222.34679948170984,85.5,9.525000095367432
2021-10-09 11:00:00+00:00,87.19999694824219,26.390625,91.38583572175769,0.0,10.185388870239256,23.515,3.433388870060444,104.83333333333331,25.78333333333333,799.3604248216418,136.9973106384277,99.25,100.0,5.902333405945036,222.04456284840916,81.25,10.27500033378601
2021-10-09 12:00:00+00:00,86.69999694824219,0.0,91.05399244944256,0.0,9.678666744232178,23.593055555555555,3.4813333412011467,105.25,26.41472222222222,799.2825542534722,136.7469596862793,99.25,100.0,6.00647230439716,222.02293223910868,83.75,10.350000143051147
2021-10-09 13:00:00+00:00,86.89999961853027,0.0,90.91499710083008,0.0,10.561277940273284,23.774166666666662,2.9246666868196605,106.24722222222223,28.069722222222225,801.6314256625706,136.7632598876953,99.5988888888889,100.0,6.333722346491284,222.6753966140748,89.75,9.775000095367432
2021-10-09 14:00:00+00:00,86.82499694824219,19.796875,90.18249702453612,3.24,10.965666676627269,23.01694444444444,2.4026944301194613,106.9625,28.766388888888887,799.6837299431693,136.79726791381836,99.64833333333334,100.0,6.684416814645133,222.13437041812475,93.5,9.475000143051147
2021-10-09 15:00:00+00:00,87.07499885559082,0.0,90.6399974822998,1.9333333333333336,10.68627781232198,25.343888888888888,2.528833298848735,107.34861111111113,28.77111111111111,801.7138326009112,136.7572250366211,99.17111111111112,100.0,6.545555780861112,222.70937557220464,95.5,9.399999856948853
2021-10-09 16:00:00+00:00,86.9000015258789,0.0,90.60989952087402,0.0,10.375,23.51888888888889,2.60141667260064,105.25,28.98333333333333,801.1902439710829,137.0628433227539,99.0,100.0,6.396500091420279,222.55284583197707,96.0,9.600000381469728
2021-10-09 17:00:00+00:00,86.97500038146973,0.0,91.05249786376952,0.7855555555555556,10.134527857568528,24.211666666666662,3.2162777960300435,105.25,26.25666666666666,802.2927959696452,136.93485641479492,99.25,100.0,6.09869454132186,222.85911035749655,96.0,9.5
2021-10-09 18:00:00+00:00,86.95000076293945,24.8125,91.1990321583218,0.0,10.006694628662537,23.771111111111114,3.367194426258405,104.25,26.092222222222222,800.3857561238605,136.777587890625,99.25,100.0,5.7405279162195,222.32937736511244,96.0,9.700000047683716
2021-10-09 19:00:00+00:00,86.80000305175781,0.0,91.8799991607666,0.0,9.57183341635598,22.041666666666664,3.454166649248865,103.33472222222224,23.9025,799.3610525682236,137.2023468017578,99.25,100.0,5.296611153417163,222.04473722245964,96.25,9.950000047683716
2021-10-09 20:00:00+00:00,87.1500015258789,0.0,91.97007751464844,0.0,10.000111037625205,24.491666666666667,3.115638850861125,103.75,22.897222222222226,798.9217358907061,136.9022102355957,99.25,100.0,5.164750089248021,221.922704709371,97.0,10.25
2021-10-09 21:00:00+00:00,86.97500228881836,0.0,92.00997174580893,0.0,10.10491669178009,21.92305555555556,3.1200555498401323,102.5,22.546666666666663,800.1971284654405,137.24958038330078,99.75,100.0,4.876777984831068,222.2769809722901,97.0,10.575000286102297
2021-10-09 22:00:00+00:00,86.80000305175781,20.09375,91.92052925745644,0.0,10.12727759970559,24.25166666666667,2.922388846410646,101.49722222222222,22.13138888888889,795.729052107069,136.86153735690647,99.25,100.0,4.846916639937295,221.0358482403225,97.0,10.725000143051147
2021-10-09 23:00:00+00:00,86.95000076293945,0.0,92.06999588012695,0.0,10.037805337111156,23.66583333333333,3.417972224156061,100.93472222222222,24.11361111111111,797.7254634941946,137.08224487304688,99.25,100.0,5.04658341606458,221.5904072316488,96.0,11.075000286102297
2021-10-10 00:00:00+00:00,87.22500228881836,0.0,92.12499618530272,0.0,9.899360953966776,24.516666666666666,3.441944446398152,101.5,22.01861111111111,798.4770629543726,137.09913635253906,99.25,100.0,4.889555708302392,221.7991851001316,95.0,11.200000047683716
2021-10-10 01:00:00+00:00,87.00000190734863,0.0,92.00660489400228,0.0,9.529472018877666,23.60027777777778,3.820694496896533,102.30555555555556,23.067777777777778,798.5252303907605,137.22992324829102,99.0,100.0,4.990194486512078,221.81256433698871,92.25,10.899999856948853
2021-10-10 02:00:00+00:00,87.12499809265137,19.796875,91.416748046875,0.0,10.054972233772276,24.946944444444444,3.024833354850611,104.0,26.760833333333327,795.5588694763183,137.00970458984375,99.11166666666668,100.0,5.851111253102621,220.9885750198365,86.75,9.825000047683716
2021-10-10 03:00:00+00:00,86.97500038146973,0.0,91.39749908447266,0.0,9.867249971495731,23.60944444444445,3.717277785936991,102.75,25.42083333333333,797.4281401740179,137.16019439697266,99.11111111111111,100.0,5.421000100374222,221.5081257502238,83.0,9.899999856948853
2021-10-10 04:00:00+00:00,87.0999984741211,13.296875,90.58141673617894,1.15,10.472110985120135,24.531111111111112,2.899222249289354,106.5338888888889,28.357777777777777,794.1410538906524,136.82696151733398,99.58277777777778,100.0,6.501277886629105,220.59466841379805,79.75,9.949999809265137
2021-10-10 05:00:00+00:00,86.67500114440918,0.0,89.84127464294433,1.2305555555555554,10.322750062942504,22.721666666666668,3.0906111318866407,107.75,28.9075,791.4035910542805,136.6673355102539,99.355,100.0,6.911889014641443,219.83433120727543,81.5,9.800000190734863
2021-10-10 06:00:00+00:00,86.85000228881836,0.0,90.10666137271456,2.717777777777778,10.623277900218964,24.091944444444444,2.5293888701001803,107.25,29.51805555555556,791.4738305494519,136.67659378051758,99.17444444444445,100.0,6.979444442987443,219.8538422436185,78.5,9.849999904632568
2021-10-10 07:00:00+00:00,76.31024800830417,17.90625,88.67792577319675,0.9383333333333334,10.175027919345432,24.32277777777778,5.880333377785153,99.66027777777778,30.69,793.4128922865125,138.08696660783556,96.36638888888888,100.0,5.729777918391758,220.3924707878961,78.25,9.700000047683716
2021-10-10 08:00:00+00:00,86.77499961853027,7.203125,90.09905422210691,0.5805555555555556,10.390944362746344,27.693888888888885,2.7020555704169804,107.41111111111113,29.833055555555557,799.2088536410861,136.5390853881836,99.78333333333332,100.0,6.948055743376414,222.00245960659456,79.0,9.425000190734863
2021-10-10 09:00:00+00:00,86.9000015258789,0.0,90.62499809265135,0.0972222222222222,10.200277777777778,25.924444444444447,2.472722184393141,106.0,27.96361111111111,801.7716096157498,136.4706268310547,99.75,100.0,6.294111272096634,222.71433708190924,77.75,9.724999904632568
2021-10-10 10:00:00+00:00,86.9000015258789,0.0,90.72107057359484,0.0,10.27469454659356,27.118055555555557,3.2243888966904746,104.75,26.71055555555556,798.5494569905597,136.1701545715332,99.59555555555556,100.0,6.023916892210643,221.8192945565118,77.25,10.175000190734863
2021-10-10 11:00:00+00:00,87.0,17.703125,91.8926486968994,0.0,9.861583247184754,25.625,3.5680278036329485,104.25,24.541666666666668,801.4460557556151,136.28049087524414,99.85222222222222,100.0,5.397833288643095,222.6239051691691,80.0,10.600000143051147
2021-10-10 12:00:00+00:00,87.19999694824219,0.0,91.97500038146973,0.0,9.925555410914953,26.055,3.8494444803396863,103.22083333333332,24.27638888888889,801.1043353610567,136.5741081237793,99.75,100.0,5.11258333100213,222.52898284912112,79.75,10.899999856948853
2021-10-10 13:00:00+00:00,86.97500038146973,0.0,91.76597520192465,0.0,9.870499876075325,25.59805555555556,3.508805560006036,103.99444444444444,23.464722222222225,799.7215942213271,136.30068969726562,99.75,100.0,5.005305627981822,222.20461026509605,77.0,10.924999952316284
2021-10-10 14:00:00+00:00,86.97500228881836,0.0,92.31251787609524,0.0,10.068277683787874,25.62333333333333,3.591694488459164,103.5,23.44,801.0046867201063,136.46648406982422,99.47444444444444,100.0,4.8488889442549805,222.6530067655776,75.0,11.149999856948853
2021-10-10 15:00:00+00:00,86.69999694824219,22.890625,92.34041944291856,0.0,10.305277858575185,25.991666666666667,3.008499937587314,102.0,22.205555555555552,801.7688089667424,136.72641372680664,99.25,100.0,4.581916809346941,222.75272450764984,74.5,11.349999904632568
2021-10-10 16:00:00+00:00,87.14944215562608,0.0,92.050933564504,0.0,9.965833462079368,26.516111111111112,3.4196388306551517,100.75,22.97277777777777,798.992667473687,137.05552520751954,99.74888888888889,100.0,4.554139127201504,221.94031711578373,75.5,11.450000047683716
2021-10-10 17:00:00+00:00,87.0999984741211,0.0,91.81999588012695,0.0,9.948666840394337,24.90083333333333,3.62022214518653,102.75,24.223888888888887,800.6059415011933,136.84487533569336,99.5,100.0,5.209305555555556,222.39054021623403,71.5,10.799999952316284
2021-10-10 18:00:00+00:00,87.02499961853027,13.796875,91.23919658660888,0.0,10.035611102845934,24.718611111111112,3.786333362791274,104.25,25.30861111111111,800.6233041890459,136.84033203125,99.94055555555556,100.0,5.516250143051147,222.39397428724507,77.5,10.325000047683716
2021-10-10 19:00:00+00:00,86.80000305175781,0.0,91.50949668884276,0.0,10.350000143051147,24.17833333333333,3.428277809222539,103.75,25.374444444444443,799.4615412224662,137.02114868164062,100.0,100.0,5.548666817877027,222.0726507017349,80.5,9.699999809265137
2021-10-10 20:00:00+00:00,86.80000305175781,0.0,91.29749488830566,0.0,10.118333243264091,23.25305555555555,3.417666664123536,103.25,26.24138888888889,799.9931229654946,136.94866561889648,99.75,100.0,5.651861170662774,222.22031266106504,85.0,9.0
2021-10-10 21:00:00+00:00,86.80000305175781,0.0,91.52312469482422,0.0,10.2126668410831,24.26888888888889,3.421583374871148,104.25,25.4,800.2444322882758,136.9821434020996,99.81833333333331,100.0,5.677583373652563,222.29012076059985,83.75,8.825000047683716
2021-10-10 22:00:00+00:00,86.72500228881836,0.0,91.23974418640135,0.0,9.644416899416182,22.972222222222214,3.7194722961717184,104.25,26.89305555555556,801.2982998318143,136.99588012695312,99.75,100.0,5.791972349882127,222.58286181132004,81.75,8.774999856948853
2021-10-10 23:00:00+00:00,86.64999961853027,0.0,91.01999855041504,0.0,10.236861157152388,23.932500000000005,3.50997218767802,103.0,25.905277777777776,799.1247170850962,137.0888900756836,99.75,100.0,5.61969452102979,221.97908864763056,80.25,8.325000047683716
2021-10-11 00:00:00+00:00,87.0999984741211,0.0,91.41249656677246,0.0,10.00947210232417,24.683333333333337,3.5711667248275543,104.0347222222222,25.87722222222222,800.590416547987,137.06076431274414,99.68055555555556,100.0,5.704972234302097,222.3862275229561,80.5,8.125
2021-10-11 01:00:00+00:00,86.5999984741211,0.0,91.54999732971191,0.0,10.090999898115795,24.51916666666667,3.5601388803455563,103.75,25.511111111111116,798.8846979098848,136.75635528564453,99.75,100.0,5.700000166893005,221.86079595777727,83.25,7.900000095367432
2021-10-11 02:00:00+00:00,86.8499984741211,45.609375,91.50750160217284,0.0,10.100527797275118,26.29555555555556,3.554999933739504,103.0,26.200833333333332,801.254891272651,137.05389404296875,100.0,100.0,5.746805612643559,222.570803803338,87.25,7.174999952316284
