Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (°C),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (°C),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (°C),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (°C),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (°C)
2021-10-18 07:00:00+00:00,86.40111072328357,21.203125,84.37885924021403,0.0,10.524861205948724,24.996666666666663,2.575694372918871,123.81055555555557,45.73722222222222,783.3404399956595,134.7914498392741,101.69222222222224,102.0,12.161666842036778,217.59456745571563,95.0,8.325000047683716
2021-10-18 08:00:00+00:00,85.80000305175781,0.0,85.81386974970499,0.0,10.600000381469728,24.07722222222221,2.429972244898478,119.97527777777778,42.25805555555555,781.038112911648,134.74189376831055,101.87583333333332,102.0,11.061583396858635,216.9550323443944,95.0,8.625
2021-10-18 09:00:00+00:00,86.75,19.796875,91.1349983215332,17.900555555555556,10.6942501144939,21.56222222222222,2.3420000392198563,108.75833333333333,28.76444444444445,783.5043874952527,135.70837020874023,100.42833333333334,101.22611111111112,6.725833535724216,217.4928858778213,94.75,8.875
2021-10-18 10:00:00+00:00,87.04999923706055,9.703125,92.326373401218,0.61,10.002944368786284,21.39027777777778,3.062416699926058,104.395,24.30666666666666,782.6573190477155,135.97823365953232,100.5,100.09333333333332,5.675889041953617,217.4062005742391,92.25,9.200000047683716
2021-10-18 11:00:00+00:00,86.92499923706055,2.390625,88.6165865029229,3.0616666666666665,10.498055391576557,22.822499999999994,2.7606388813919494,110.60055555555556,33.296944444444435,784.544383663601,135.63985443115234,100.09777777777778,100.9572222222222,8.19922233051724,217.92899634891097,92.0,9.224999904632568
2021-10-18 12:00:00+00:00,86.4000015258789,6.203125,85.31554318322077,0.0,10.449999809265137,23.346666666666668,2.6250000596046448,118.48055555555558,41.01527777777779,782.9378763834634,135.31226348876953,100.03722222222224,101.0,10.745111304124196,217.484132915073,92.25,9.37500023841858
2021-10-18 13:00:00+00:00,86.45000076293945,16.296875,87.87353047688802,0.7083333333333334,10.375833189487455,25.22472222222222,2.680805529024866,113.99861111111112,35.61083333333334,785.6509763251408,135.79483795166016,100.415,101.0,9.084778012169732,218.2363828955757,90.0,10.199999809265137
2021-10-18 14:00:00+00:00,86.60000038146973,0.0,88.61249732971191,5.372777777777777,10.319055334726968,22.48166666666667,2.6494166660308838,112.71611111111112,34.528055555555554,786.3276484849717,136.15306854248047,100.60416666666669,101.0,8.540333581500583,218.51670841640905,88.0,10.474999904632568
2021-10-18 15:00:00+00:00,86.875,0.0,89.81816620720758,1.4919444444444443,10.30719445202086,21.985000000000003,2.748138867517312,110.16916666666668,32.81527777777777,788.0871628316241,136.28389739990234,100.915,101.0,7.911472304662069,218.9131013192072,88.5,10.699999809265137
2021-10-18 16:00:00+00:00,86.47500038146973,21.609375,89.15446696811253,3.470555555555555,10.181749924553763,21.75194444444445,2.879583321081267,111.75555555555556,34.099444444444444,787.9174338107637,136.10986328125,100.41444444444444,101.0,8.488416797320047,218.906140276591,84.25,10.975000143051147
2021-10-18 17:00:00+00:00,86.95000076293945,0.0,89.56149864196777,1.7830555555555558,10.165472338199615,22.480555555555554,3.0339444456828963,111.38916666666668,32.551111111111105,787.1751573689778,136.15684127807617,100.24277777777776,101.0,7.98152793235249,218.65976661682132,83.75,10.775000095367432
2021-10-18 18:00:00+00:00,86.5999984741211,21.59375,87.89011263317532,2.041944444444445,10.151778031455144,23.670833333333324,2.719694453742769,113.865,36.04916666666668,784.0194514634873,136.11237716674805,100.63138888888888,101.0,9.286555694474115,217.85415387471528,83.25,10.125
2021-10-18 19:00:00+00:00,86.77499961853027,0.0,88.22999572753906,2.089444444444444,10.377972350650364,25.57972222222221,2.621194449249241,113.42805555555556,35.28000000000001,787.8269826083713,136.2159423828125,100.16583333333332,101.0,8.956333491537308,218.8024032804702,84.75,9.524999856948853
2021-10-18 20:00:00+00:00,86.70000076293945,0.0,88.82330842759873,1.9416666666666664,10.450694349871744,22.965,2.9426666790578104,111.99027777777776,33.40361111111112,785.444827134874,136.77775192260742,100.46555555555555,101.0,8.309361328416399,218.1791198730469,88.5,9.075000047683716
2021-10-18 21:00:00+00:00,86.875,23.109375,89.32999801635742,9.346666666666668,10.47944442431132,23.600555555555555,2.706638887094127,110.62083333333334,32.572500000000005,787.3109567938909,136.64853286743164,100.25,101.0,7.854583414528106,218.69748866611064,90.0,8.549999952316284
2021-10-18 22:00:00+00:00,86.64999771118164,0.0,90.50259780883788,1.2458333333333336,10.403555456267464,23.47888888888888,2.79847220632765,109.62638888888888,31.287777777777784,789.6277568901909,137.10017776489258,100.59222222222222,101.0,7.183833342525695,219.3410438537598,91.5,8.224999904632568
2021-10-18 23:00:00+00:00,86.69999885559082,18.796875,90.79312133789062,1.2997222222222222,10.19538899262746,23.709166666666665,2.53816668043534,107.66027777777778,29.020000000000003,791.9468332417803,136.88078689575195,100.3338888888889,101.0,6.856527923610474,219.98523234473345,92.0,8.224999904632568
2021-10-19 00:00:00+00:00,87.0999984741211,0.0,91.19502067565918,0.5022222222222222,10.257111039161684,24.990833333333327,2.6478889043132465,105.64166666666668,29.35638888888889,795.3346162075467,137.1260757446289,100.5,101.0,6.6948888829019335,221.06776365068225,91.25,7.9999998807907104
2021-10-19 01:00:00+00:00,86.57500076293945,0.0,91.0774917602539,0.4563888888888888,10.548888923592038,22.33833333333333,2.884194463855691,107.1763888888889,29.732777777777784,794.201205613878,137.01260375976562,100.25,101.0,6.870805656115214,220.60983377668595,92.0,7.300000071525574
2021-10-19 02:00:00+00:00,86.77499961853027,0.0,90.77499389648438,3.1977777777777776,10.407583388752409,22.982500000000005,2.557055573529667,107.35916666666668,30.90333333333333,795.061032833523,137.11360549926758,100.32444444444444,101.0,6.930500065088274,220.8280817370945,92.0,7.1249998807907104
2021-10-19 03:00:00+00:00,86.77499961853027,0.0,90.25543022155762,3.995555555555556,10.57405556016498,23.34972222222222,2.4995555669400438,109.2722222222222,31.280277777777783,791.1779367065427,136.81884002685547,100.5,101.0,7.268333407772912,219.8463958358766,92.0,6.724999904632568
2021-10-19 04:00:00+00:00,86.60000038146973,29.796875,88.53421244303385,1.561111111111111,10.250471953550974,26.511388888888888,2.6125555755032432,112.92527777777777,35.17916666666666,783.8147753736707,136.62220764160156,100.56833333333331,101.0,8.76083347214593,217.7263269678752,93.5,6.850000143051148
2021-10-19 05:00:00+00:00,86.42500114440918,12.796875,84.68368423249987,0.0,10.548027647071414,25.25805555555555,2.7930555436346265,119.26444444444444,43.0061111111111,784.8016570705835,135.4721908569336,100.1188888888889,101.0,11.411639059119752,217.96837714301216,93.0,6.7499998807907104
2021-10-19 06:00:00+00:00,86.4000015258789,0.0,83.84987865024141,0.0,10.449999809265137,26.36972222222222,2.5,122.91416666666666,48.16972222222221,781.9741450500485,135.39568710327148,101.30916666666668,101.0,12.277722516059876,217.2150413809883,93.5,6.549999952316284
2021-10-19 08:00:00+00:00,86.4000015258789,12.609375,91.089505827162,0.7766666666666666,10.493305632803176,26.18138888888889,2.6763333400421674,118.3875,37.09805555555556,783.6125903489852,134.45983505249023,104.77055555555556,105.0,9.48888901260164,217.67016476525205,91.5,6.899999976158142
2021-10-19 09:00:00+00:00,86.37500190734863,10.296875,91.6614447593689,1.5805555555555555,10.10961127334171,24.877777777777776,2.76738887457384,108.52138888888888,28.625555555555557,781.8480248853895,135.9554786682129,101.49833333333332,102.13027777777778,6.943111197021273,217.18000745561392,88.25,8.450000047683716
2021-10-19 10:00:00+00:00,86.97500038146973,0.0,91.14999961853027,0.0,10.245361281500925,26.51388888888889,2.932944433954028,107.24444444444444,27.976666666666667,783.1826604885526,135.5830192565918,100.25,101.0,6.392972204685211,217.5507400767008,83.75,9.72499966621399
2021-10-19 11:00:00+00:00,87.05000114440918,0.0,91.90679345024957,0.0,9.730666719807516,24.791111111111118,3.184027752445804,104.49305555555556,25.593333333333334,782.1972380744087,135.82179260253906,100.0,101.0,5.64599996831682,217.33603913625083,80.75,11.450000047683716
2021-10-19 12:00:00+00:00,87.30000305175781,15.296875,92.63356307983398,0.0,9.996777526802486,28.0875,3.0350277826521133,103.5,24.185277777777777,782.7529670545788,135.8620262145996,100.75,101.0,5.064583331478968,217.4313801786636,75.5,12.375
2021-10-19 13:00:00+00:00,86.6384722603692,0.0,91.6051078499688,0.0,9.74002784676022,24.744444444444447,3.254666645361317,104.63,25.98361111111111,728.2112262810601,140.05566944122313,99.78638888888892,104.91222222222224,4.458555570410357,202.3306649780274,75.25,12.174999952316284
2021-10-19 14:00:00+00:00,86.74999809265137,12.796875,89.78546458562215,0.0,10.30858327547709,27.505555555555556,2.7347222045395103,110.71138888888888,30.396111111111114,786.4244025166828,135.86135592566598,100.845,101.73888888888888,7.013083464304607,218.45122322506376,74.0,12.875
2021-10-19 15:00:00+00:00,86.54999923706055,7.609375,89.7270022646586,0.8230555555555555,10.187861075401305,25.0125,2.770083353916804,110.78777777777778,32.0375,786.6816459655761,136.17682647705078,100.44333333333331,101.0,7.633194564183553,218.52268006642663,77.5,12.299999952316284
2021-10-19 16:00:00+00:00,87.02499961853027,0.0,90.83005768458048,10.073611111111113,10.404833336936104,23.385555555555555,2.601777761661344,107.7825,29.403055555555557,792.8119365607366,136.4954833984375,100.46666666666668,101.0,6.760250013669332,220.1560243988037,80.75,12.024999856948853
2021-10-19 17:00:00+00:00,86.7249984741211,9.203125,89.27511270099217,3.991388888888888,10.226722010771432,21.8625,2.5721666448977256,111.40416666666668,33.024166666666666,786.9489752197267,136.43198013305664,100.28666666666668,101.0,7.770194580025143,218.5969379001194,82.0,11.724999904632568
2021-10-19 18:00:00+00:00,86.7750015258789,12.0,90.8549976348877,0.5,10.253305411338804,21.93444444444445,2.849138888186878,107.4486111111111,29.95805555555556,792.6816463555228,136.79365921020508,100.25,101.0,6.800694643259049,220.1893464999729,76.5,12.925000190734863
2021-10-19 19:00:00+00:00,86.92499923706055,0.0,90.02332579718697,5.783333333333333,10.406361111799876,20.95055555555556,2.372111098236508,108.87111111111112,31.244722222222222,790.0755344984267,136.50851440429688,100.33333333333331,101.0,7.452833455006282,219.4654268307156,81.25,10.849999904632568
2021-10-19 20:00:00+00:00,86.82499885559082,13.59375,89.06940774069892,4.485833333333334,10.05363902621799,23.317222222222227,2.8094166589197185,110.69611111111112,34.04333333333334,789.5686825561523,136.9439686711629,100.37833333333332,101.0,8.159222361114288,219.32463459438756,82.25,10.224999904632568
2021-10-19 21:00:00+00:00,86.9000015258789,10.09375,90.95973973380195,2.6088888888888886,10.38911102824741,22.05555555555556,2.5444166642261874,106.63194444444446,28.35277777777777,790.1919024319118,136.84315872192383,100.4872222222222,101.0,6.525777836375767,219.49775075276693,83.5,10.424999952316284
2021-10-19 22:00:00+00:00,86.79999923706055,0.0,91.90207809872098,0.1166666666666666,10.05408337831497,22.445000000000004,3.142527746359508,104.5,26.545277777777777,795.2087588161891,136.98947143554688,101.0,101.0,5.757638960414463,220.89132199605316,85.75,10.325000047683716
2021-10-19 23:00:00+00:00,87.0,0.0,92.32556638505724,0.0,10.06105563402176,22.66388888888889,3.093333343399896,102.0,24.821944444444444,797.3308092244463,136.98822402954102,100.37611111111111,101.0,5.247027856243982,221.4807808854845,86.0,10.37499976158142
2021-10-20 00:00:00+00:00,87.22500228881836,15.90625,92.47270986768936,0.0,9.652861224810282,22.31888888888889,3.3249721864196995,103.25,25.391944444444448,797.1952759975858,137.1963233947754,100.75,101.0,5.30375009112888,221.4431328116524,85.0,10.37499976158142
2021-10-20 01:00:00+00:00,87.0,0.0,92.82887268066406,0.0,10.187249811490377,23.15138888888889,2.6571944483783505,103.25,23.441111111111116,794.9500680711533,137.1202507019043,100.25,101.0,4.917666804128222,220.81946317460807,85.75,10.399999856948853
2021-10-20 02:00:00+00:00,87.04999923706055,0.0,93.03905673133002,0.0,9.967777770625222,21.675277777777776,2.977694419225057,101.0,22.83055555555556,800.503089023166,137.13465118408203,100.5,101.0,4.563555641041861,222.4286363601685,84.5,10.449999809265137
2021-10-20 03:00:00+00:00,87.0,0.0,92.7414894104004,0.0,10.0142498421669,23.418333333333333,2.6832777748174137,103.75,24.266111111111112,797.9301406860351,137.0730209350586,100.25,101.0,4.956444606516096,221.647261704339,82.75,10.599999904632568
2021-10-20 04:00:00+00:00,87.0,0.0,92.12849617004396,0.0,9.879361238214704,20.73361111111111,2.923638882438342,103.925,26.25444444444445,794.6304789903426,136.89554977416992,99.90277777777776,101.0,5.583722176949183,220.7306891377768,82.75,10.625
2021-10-20 05:00:00+00:00,86.87500190734863,22.296875,89.85728702333238,2.745277777777778,10.17741677708096,22.960833333333333,2.631027771830559,110.14916666666666,32.67055555555556,792.146314900716,136.5674171447754,100.21111111111112,101.0,7.56438893079758,220.0406435648601,81.5,11.125
2021-10-20 06:00:00+00:00,86.82500076293945,8.40625,88.07189722061156,4.243888888888889,10.20838872247272,24.879166666666663,2.446527771717972,113.50527777777778,36.013055555555546,785.1351111857094,136.5210723876953,100.0827777777778,101.0,9.16627810822593,218.09447605980773,85.75,10.775000095367432
2021-10-20 07:00:00+00:00,87.0,0.0,87.39858607821995,1.5347222222222223,10.252583522266812,28.23027777777777,2.507916702164544,116.01805555555556,38.01222222222222,785.2456177605522,135.8905660671658,100.44194444444445,101.0,9.744722380903031,218.1237833277385,91.5,10.274999856948853
2021-10-20 08:00:00+00:00,86.3499984741211,23.59375,86.34032039006551,0.2255555555555555,10.399749856789906,23.53805555555555,2.5454721922344627,116.46388888888887,39.78694444444444,787.244479454888,136.01167096879746,100.34944444444444,101.0,10.306028048727248,218.68041147867848,94.0,10.449999809265137
2021-10-20 09:00:00+00:00,86.62499809265137,0.0,87.04416590372722,2.512222222222222,10.217333166864185,26.43416666666667,2.4301944682664343,115.45805555555556,36.829166666666666,785.9968216790091,135.9151496887207,100.4413888888889,101.0,9.48830574883355,218.3324514134725,95.5,10.675000190734863
2021-10-20 10:00:00+00:00,86.5999984741211,20.796875,87.76833152770996,1.9288888888888889,10.41480576329761,21.724444444444444,2.4115833498040837,113.53361111111111,36.42,787.6207240634494,136.05324172973633,100.27611111111112,101.0,9.13766687658098,218.85714660644544,95.5,11.049999952316284
2021-10-20 11:00:00+00:00,86.5999984741211,0.0,88.52297002368503,0.8152777777777778,10.33813882695304,23.54527777777778,2.4230555523104145,112.92638888888888,35.68472222222222,783.8290627034503,136.16455841064453,100.3611111111111,101.0,8.774972385300533,217.7302958679199,95.0,11.200000047683716
2021-10-20 12:00:00+00:00,86.54999923706055,0.0,88.47749710083008,1.4744444444444444,10.225611064698962,22.59,2.7667222254640538,112.6075,34.92333333333333,787.000137702094,136.4228477478027,100.28166666666668,101.0,8.635861152542962,218.6111496904161,95.0,11.100000143051147
2021-10-20 13:00:00+00:00,86.62499809265137,27.3125,89.39366120232476,12.084166666666668,10.2211945438385,20.40361111111111,2.520555571466684,110.62638888888888,32.674166666666665,787.7508189900717,136.39585494995117,100.21055555555554,101.0,7.994500274260838,218.8196723768447,96.0,11.324999809265137
2021-10-20 14:00:00+00:00,86.72500038146973,0.0,89.2817435031467,2.0769444444444445,10.259361215167573,21.32805555555556,2.6759444345699417,110.77361111111112,32.52861111111111,785.6450088500976,136.59343338012695,100.62777777777778,101.0,7.821000099049674,218.1897481960721,95.0,11.400000095367432
2021-10-20 15:00:00+00:00,86.67500114440918,15.0,90.86999702453612,3.924444444444445,10.415138735771178,20.039722222222224,2.584000005523364,108.09055555555554,29.55138888888889,791.2899855889211,136.53607940673828,100.48666666666668,101.0,6.947166844209034,219.80277417500815,94.0,12.100000143051147
2021-10-20 16:00:00+00:00,86.85000228881836,0.0,90.82141913308038,1.2058333333333335,10.61236112806532,22.878611111111116,2.603111109402444,108.49944444444444,29.5875,790.1541074964732,136.55418395996094,100.40444444444444,101.0,6.831277759869893,219.4872525872125,92.75,12.200000047683716
2021-10-20 17:00:00+00:00,86.67499923706055,0.0,91.13657707214357,1.3644444444444446,10.518777896298303,20.36833333333333,2.544111135784122,106.28611111111113,29.583055555555557,792.0617738172743,136.5096435546875,100.35166666666666,101.0,6.833472394413418,220.01716030544716,92.25,11.975000143051147
2021-10-20 18:00:00+00:00,86.99999809265137,0.0,90.70955339219836,7.07361111111111,10.383500055207143,24.822222222222223,2.44549998783403,108.66111111111113,30.102500000000006,791.5568746439615,136.54717636108398,100.25944444444444,101.0,6.9802501993709125,219.8864284133911,90.5,11.87499976158142
2021-10-20 19:00:00+00:00,86.5,0.0,91.50968551635742,0.3975,10.254583332538608,22.43277777777778,2.7982777782612374,105.89333333333336,28.166666666666664,793.9483139885795,136.76781463623047,100.5,101.0,6.546778027349049,220.5411987601387,88.75,11.675000190734863
2021-10-20 20:00:00+00:00,86.5,32.6875,91.70797476026748,0.0,9.984250022305382,24.5475,3.013527772625287,105.88888888888889,26.99333333333333,797.8773482937282,136.8300819396973,100.46666666666668,101.0,6.066166809664832,221.63398621029333,88.0,11.600000381469728
2021-10-20 21:00:00+00:00,86.94999885559082,0.0,92.21500015258788,0.0,9.967750160694122,24.25555555555556,3.434111118846469,104.01944444444445,25.381944444444443,794.7702887132432,136.9529037475586,100.75,101.0,5.599333409203423,220.7695252227784,87.75,11.62500023841858
2021-10-20 22:00:00+00:00,87.02499961853027,0.0,92.86429574966432,0.0,10.243416717317368,23.935,2.565138878590531,103.48611111111111,23.753333333333337,798.8451019287108,136.98518753051758,100.75,101.0,4.946333351929983,221.9810244284736,85.0,11.924999952316284
2021-10-20 23:00:00+00:00,86.95000076293945,13.109375,92.97444289101496,0.0,10.141555604139963,24.843333333333334,3.2314444592263967,102.5,22.531944444444445,798.47880956014,137.03693008422852,100.25,101.0,4.676972181929482,221.8821543884278,84.5,11.875
2021-10-21 00:00:00+00:00,86.9749984741211,0.0,92.63970303853353,0.0,10.415,23.983333333333327,2.767055569489797,101.75,22.398888888888887,798.7539196946885,136.92409133911133,100.13666666666668,101.0,5.005555549727546,221.9936824078031,82.75,11.949999809265137
2021-10-21 01:00:00+00:00,87.02499961853027,0.0,93.20998954772948,0.0,10.484416683514914,26.086944444444445,2.8088055566946672,101.75,21.76138888888889,797.965221048991,137.19050216674805,100.21666666666668,101.0,4.294250108599663,221.8009886381362,80.5,12.150000095367432
2021-10-21 02:00:00+00:00,86.80000305175781,0.0,93.48771607081096,0.0,10.35024995274014,25.266666666666666,2.889861094289357,102.25,21.11805555555556,799.2691487630209,137.1589393615723,100.5,101.0,4.020666720867157,222.01920862833663,79.0,12.274999856948853
2021-10-21 03:00:00+00:00,86.87500190734863,18.296875,93.70495986938477,0.0,10.22541669898563,27.63555555555556,2.928250000907316,101.75,20.469444444444445,800.0942792595754,137.03470611572266,100.25,101.0,4.0,222.23591031816272,75.25,12.62500023841858
2021-10-21 04:00:00+00:00,87.04999923706055,0.0,92.89365704430476,0.0,9.2549445271492,23.604722222222225,3.330111083984375,101.98055555555555,24.18611111111111,793.6094868638779,137.0698013305664,100.05944444444444,101.0,4.9286944601270894,220.4470798492432,75.25,12.550000190734863
2021-10-21 05:00:00+00:00,87.0,8.5,90.56186765882704,1.918611111111111,10.327833377255336,24.425555555555555,2.822472198638652,109.06666666666668,30.612222222222226,791.4632099405924,136.42021560668945,100.29444444444444,101.0,7.142416726085875,219.75089230855312,79.25,11.950000047683716
2021-10-21 06:00:00+00:00,86.7249984741211,11.0,89.4732256465488,1.7016666666666664,10.16197232219908,23.21,2.8614166996214125,110.21111111111112,33.12583333333334,786.2592880927192,136.45808029174805,100.25,101.0,8.030083379745484,218.40535825941305,78.0,12.075000047683716
2021-10-21 07:00:00+00:00,86.13866518232558,0.0,89.02567150115966,21.04222222222222,10.392499916553495,26.13444444444444,2.543083305474785,111.80055555555556,33.93138888888889,788.5987344699436,136.44863510131836,100.5163888888889,101.0,8.46480576793353,218.9718717363146,78.0,12.12500023841858
2021-10-21 08:00:00+00:00,86.52499961853027,0.0,89.40365393532647,1.875,10.157388774289029,21.035,3.0141666802763942,111.18916666666668,33.07805555555556,787.907171766493,136.3864739481608,100.00777777777776,101.0,8.016222228871452,218.86310432857945,76.25,12.375
2021-10-21 09:00:00+00:00,86.7750015258789,26.5,90.21500205993652,7.206388888888888,10.510083252588908,20.65361111111111,2.3951388995349405,109.59861111111113,31.167777777777776,791.5980646769204,136.36781692504883,100.28777777777778,101.0,7.285361143218147,219.82839822133388,71.0,13.450000047683716
2021-10-21 10:00:00+00:00,86.95000076293945,0.0,90.98297978083292,1.9680555555555557,10.552083367506665,22.718611111111112,2.572305519349045,107.92638888888888,29.61861111111111,792.6475683254663,136.52263259887695,100.47,101.0,6.7188055891460845,220.07849177466505,69.75,13.774999856948853
2021-10-21 11:00:00+00:00,86.74999809265137,0.0,91.3986068089803,0.0,10.18472230911255,20.441666666666663,2.9497222363617683,107.63472222222222,27.987499999999997,794.1452805413139,136.51004791259766,100.25,101.0,6.260027892854478,220.49387467702235,68.5,14.225000143051147
2021-10-21 12:00:00+00:00,87.0999984741211,15.59375,93.3226176961263,0.0,9.87811098469628,24.07055555555555,3.1412777968247734,102.5,21.209722222222226,799.8310727267794,136.61008834838867,100.5,101.0,4.4715833274523415,222.04150174034973,58.25,16.40000033378601
2021-10-21 13:00:00+00:00,87.0999984741211,0.0,93.80665372212728,0.0,9.87025003274282,25.690277777777773,3.373583332366414,100.25,18.593611111111112,798.7219558715818,136.7316856384277,99.89055555555557,101.0,3.5366389578580857,221.8672109646268,51.0,17.575000286102295
2021-10-21 14:00:00+00:00,86.89999771118164,8.609375,94.23543119854398,0.0,9.27036109076606,27.736666666666665,4.1103888436158496,101.0,16.48138888888889,799.3025094095866,136.8940658569336,100.25,101.0,2.950000047683716,222.30207551744255,47.0,18.125
2021-10-21 15:00:00+00:00,86.69999694824219,0.0,95.15816497802734,0.5061111111111112,8.76550006389618,22.81388888888889,4.723944459292624,100.75,12.535833333333333,800.2698432583278,136.8473129272461,100.25,101.0,2.194916668931643,222.2971793916491,46.0,18.600000381469727
2021-10-21 16:00:00+00:00,86.69999694824219,4.0,94.78283297220868,0.0,9.0,19.5,4.800000190734863,101.5,3.0972222222222223,13.809750026961169,136.83624649047852,100.07055555555556,101.0,0.3283333450555801,3.83604167252779,50.5,18.37500047683716
2021-10-21 17:00:00+00:00,86.69999694824219,0.0,90.6192973921034,0.0,9.0,20.0,4.800000190734863,101.0,0.0,0.3150000274181366,136.95812606811523,100.0,101.0,0.3000000119209289,0.0875000059604644,50.75,18.40000009536743
2021-10-21 18:00:00+00:00,86.062248111301,0.5,89.29385521782768,0.0,9.198111203246649,20.433055555555555,4.365889019601876,102.15305555555554,13.916666666666664,491.9411126941112,136.84244918823242,98.94416666666666,101.0,2.954472263223595,136.53132726003727,73.5,14.175000190734863
2021-10-21 19:00:00+00:00,76.91472337722777,0.0,89.67818683200413,1.323611111111111,7.429805480771595,18.9925,6.221055692732335,101.62305555555557,29.69305555555556,795.4291883341469,138.9704974492391,97.11166666666664,101.0,5.598666704297066,220.9525526004368,79.5,13.474999904632568
2021-10-21 20:00:00+00:00,86.9000015258789,0.0,92.11641162236532,0.6122222222222222,10.012472376028697,20.31027777777778,3.2367222191227807,105.41388888888888,25.65777777777777,798.7797873942055,136.80499649047852,100.43388888888887,101.0,5.811639033953348,221.826329612732,84.5,12.924999952316284
2021-10-21 21:00:00+00:00,87.0,0.0,91.95899861653646,0.0,10.246083294285668,21.095,2.8147500009006925,104.25,26.2025,796.6939646063905,136.89528274536133,100.5,101.0,5.626722254355748,221.42023679097497,92.5,12.024999856948853
2021-10-21 22:00:00+00:00,86.95000076293945,0.0,92.54182431326971,0.0,10.200166614850364,21.429166666666667,3.2620277201135948,104.75,23.47972222222221,800.1682681783041,136.97827911376953,100.0,101.0,4.999305573966768,222.26896361033124,94.0,11.924999713897703
2021-10-21 23:00:00+00:00,86.80000305175781,24.59375,93.31235705481636,0.0,9.996416569285923,20.760277777777777,2.7653611077533826,102.25,21.690555555555555,798.3378580729166,137.1741600036621,100.5,101.0,4.495833437575234,221.76051660749656,95.0,12.049999952316284
2021-10-22 00:00:00+00:00,86.85000228881836,0.0,93.44816425959267,0.0,10.161055612564086,25.384444444444444,2.893305546442668,102.0,20.80638888888889,800.1726842414007,137.1037712097168,100.5,101.0,4.289333522982068,222.27019034915503,95.5,11.950000047683716
2021-10-22 01:00:00+00:00,87.0,0.0,93.462495803833,0.0,10.094972260793051,23.83694444444444,3.139805528620879,101.75,20.709166666666665,799.9080057440862,137.15444946289062,100.5,101.0,4.350000143051148,222.19666906568747,96.0,11.75
2021-10-22 02:00:00+00:00,87.0,0.0,93.4114990234375,0.0,10.136222354571023,23.84333333333333,2.909888882107205,100.25,20.40166666666667,801.392935977512,137.1340103149414,100.0,101.0,4.003333380222321,222.6091490681967,95.75,11.699999809265137
2021-10-22 03:00:00+00:00,87.0,0.0,93.62581572214762,0.0,10.02388891617457,25.86361111111111,3.0797777586513093,101.24694444444444,19.183611111111112,800.1196941630045,137.24556251525877,100.74527777777776,101.0,4.300000190734863,222.0541607030233,94.0,11.724999904632568
2021-10-22 04:00:00+00:00,86.92500114440918,0.0,93.08477475908067,0.0,9.909444552527534,24.16527777777778,3.3715833357307643,101.50611111111112,21.377777777777776,800.3238120185005,137.0938606262207,100.75,101.0,4.531944557958179,222.31217052883576,93.75,11.825000047683716
2021-10-22 05:00:00+00:00,86.95000076293945,25.796875,91.10968712276882,4.204166666666667,10.418305443657768,25.02666666666666,2.5647222644587355,106.36944444444444,28.279444444444444,797.4373581102159,136.77007293701172,100.75,101.0,6.21833332935969,221.4945592583551,94.5,11.824999809265137
2021-10-22 06:00:00+00:00,76.58652853647868,6.609375,89.3308199013604,2.2702777777777774,7.830722248011994,17.924166666666665,6.118833406335778,103.32111111111112,30.451944444444447,794.5985667249892,136.62406277550593,99.67166666666668,101.0,6.374111224412918,220.721824476454,96.0,11.474999904632568
2021-10-22 07:00:00+00:00,86.7750015258789,9.890625,88.8402680269877,3.025555555555556,10.18952767637041,25.951111111111103,2.6850277993083,112.40305555555554,34.28722222222223,790.1442082892523,136.08189392089844,100.20388888888888,101.0,8.664000107712216,219.4845026058622,95.5,11.349999904632568
2021-10-22 08:00:00+00:00,86.89958295822144,0.0,89.37041934331259,3.8816666666666655,10.208388811482322,24.139444444444443,2.800694437192546,111.78694444444446,33.62388888888889,788.0296946207683,136.41705830891928,100.45055555555555,101.0,8.29086133453581,218.8971379767524,96.0,11.300000190734863
2021-10-22 09:00:00+00:00,86.8499984741211,0.0,89.51458029429118,4.3575,10.28991659084956,22.884444444444448,2.6779999952846096,110.12166666666666,32.80055555555555,790.5217905680338,136.42539596557617,101.0,101.0,7.971472302542795,219.58938660515685,95.5,11.349999904632568
2021-10-22 10:00:00+00:00,86.85000228881836,24.203125,90.22991301642526,23.317777777777778,10.37458330710729,21.183888888888887,2.5858611151244904,109.57222222222224,30.97083333333333,792.4644331868489,136.4853630065918,100.5,101.0,7.418805591662724,220.12900990380177,95.25,11.550000190734863
2021-10-22 11:00:00+00:00,86.87500190734863,0.0,90.2300309202406,11.508333333333333,10.372138908174303,18.898888888888887,2.457500010232131,108.77027777777778,31.603888888888896,789.2284942796496,136.6289234330919,100.99388888888888,101.0,7.521750176217822,219.23013782501224,95.5,11.449999809265137
2021-10-22 12:00:00+00:00,85.78944584316677,0.0,90.5124969482422,20.53305555555556,10.330889002747009,21.05361111111111,2.631166673302651,108.82777777777778,30.528055555555557,794.8468577236599,136.4926986694336,100.5,101.0,7.225583406951692,220.790794444614,96.0,11.650000095367432
2021-10-22 13:00:00+00:00,86.67499923706055,0.0,90.11480830722384,8.160833333333333,10.33441667874654,20.24444444444444,2.751111099322637,108.95694444444445,31.661388888888897,789.7890712992347,136.33315658569336,100.75,101.0,7.611583387454351,219.3858533604941,95.75,11.675000190734863
2021-10-22 14:00:00+00:00,86.9000015258789,0.0,90.4951286315918,9.073333333333332,10.543861088222927,22.23361111111111,2.3988888978958127,108.5,29.916111111111107,794.1570497470432,136.7038345336914,101.0,101.0,6.987083409229914,220.59918115827776,96.0,11.524999856948853
2021-10-22 15:00:00+00:00,86.5999984741211,34.296875,91.25262641906738,0.0,10.343666694429183,19.92194444444445,2.553472232553694,105.0,27.471944444444446,793.5332298278807,136.7382698059082,100.5,101.0,6.408055725892385,220.42589761098236,94.5,12.125
2021-10-22 16:00:00+00:00,86.75000190734863,0.0,91.2652115503947,1.03,10.416611231697932,22.35611111111111,2.6296110875076715,106.96555555555555,28.541944444444443,790.745693528917,136.50519180297852,100.5,101.0,6.343139071199628,219.70429543389216,93.25,12.174999952316284
2021-10-22 17:00:00+00:00,86.54999923706055,0.0,91.26951324462893,0.0,10.167944345474243,19.342222222222222,3.00850001182821,107.1161111111111,28.66722222222222,796.0833206685384,136.68367767333984,100.75,101.0,6.585916704999076,221.13425618913445,94.0,11.949999809265137
2021-10-22 18:00:00+00:00,87.0,0.0,91.30539284176297,2.645833333333333,10.331638729572294,22.15222222222222,2.632222217420737,107.88611111111108,29.008888888888887,794.1555324978297,136.79981231689453,100.75,101.0,6.787833486530516,220.59875945197211,94.25,11.574999809265137
2021-10-22 19:00:00+00:00,86.92499923706055,0.0,91.51350860383776,1.646388888888889,10.243194399939645,19.716111111111108,2.88236111746894,106.75,27.96083333333333,797.6380649481878,136.8187599182129,101.0,101.0,6.327333562109205,221.60387081570104,95.25,11.150000095367432
2021-10-22 20:00:00+00:00,86.69999694824219,0.0,91.58174212561714,1.4825,10.32558329847124,22.386944444444445,2.6973333655463327,105.22416666666668,28.091666666666665,797.6463902960882,136.69814682006836,101.0,101.0,6.3639723014831535,221.56844242095957,95.75,10.525000095367432
2021-10-22 21:00:00+00:00,86.9000015258789,42.0,91.875,3.8216666666666663,9.968722293641832,21.62833333333333,3.428972266680664,104.0,26.137777777777774,796.2866496107313,136.78937530517578,100.5,101.0,5.870138900147544,221.19073628743496,95.75,9.974999904632568
2021-10-22 22:00:00+00:00,86.92500305175781,0.0,92.32505989074708,0.0,9.663388868967694,23.99861111111111,3.607416663500997,102.5,24.660555555555558,799.0551517571341,137.01405334472656,100.5,101.0,5.384694531228807,221.9312919786242,96.0,9.75
2021-10-22 23:00:00+00:00,87.30000305175781,0.0,92.7699966430664,0.0,9.835250010225506,23.161111111111115,3.624555500017272,103.01944444444445,24.366666666666667,799.3971844651962,137.08807754516602,100.75,101.0,5.100833434661229,222.07503394232864,96.5,9.775000095367432
2021-10-23 00:00:00+00:00,86.80000305175781,0.0,92.65548515319824,0.0,9.891750086943308,23.516944444444444,2.982500000231796,103.0,23.795,798.9489377678763,137.08704376220703,100.5,101.0,5.030666637420655,221.93026095496288,96.25,9.699999809265137
2021-10-23 01:00:00+00:00,86.75000190734863,0.0,92.93549728393556,0.0,9.950555602444542,23.73138888888889,3.078638918730947,102.0,22.828333333333337,801.2654751586913,137.27886199951172,100.75,101.0,4.801444633801778,222.5737436845568,96.25,9.725000143051147
2021-10-23 02:00:00+00:00,86.5999984741211,21.8125,92.72757911682127,0.0,9.841333337889775,24.249722222222225,3.2200833329558374,103.25,23.579444444444448,798.42772181193,136.96142578125,100.25,101.0,5.052166893482208,221.7854790793526,96.0,9.5
2021-10-23 03:00:00+00:00,86.9000015258789,0.0,92.5724983215332,0.0,9.826194452974534,25.66805555555556,3.628416659898228,103.25,23.502222222222223,798.4263307020396,137.08962631225586,100.5,101.0,5.21900005976359,221.78509263780396,93.5,9.450000047683716
2021-10-23 04:00:00+00:00,87.0,0.0,92.33316319783528,0.0,9.773583211633897,23.31638888888889,3.4546111258533267,104.46166666666667,24.712777777777777,798.1917295837402,136.89033889770508,100.75,101.0,5.445222180154588,221.7199247190688,92.0,9.550000190734863
2021-10-23 05:00:00+00:00,87.0999984741211,18.0,91.65800885518392,0.0,10.5626666437255,25.218055555555555,2.495111101269722,105.19722222222224,27.16333333333333,798.6928154500324,136.82041931152344,100.5,101.0,5.801305604113472,221.9257822714912,90.5,9.524999856948853
2021-10-23 06:00:00+00:00,87.0999984741211,0.0,91.97727686564129,0.6355555555555555,10.04319435013665,22.76888888888889,3.143138828939862,105.19444444444444,27.24388888888889,797.4549910820851,137.0492286682129,100.75,101.0,6.055722345908483,221.51527546352816,87.25,9.849999904632568
2021-10-23 07:00:00+00:00,86.87499809265137,14.796875,90.5671786795722,1.9572222222222224,10.070527742968666,24.425833333333333,2.8015000020133125,107.43972222222224,30.05861111111112,794.7344287278916,136.94976984659831,101.0,101.0,7.146277804772059,220.75956367068824,87.25,9.74999976158142
2021-10-23 08:00:00+00:00,86.57499885559082,0.0,90.01523732503256,4.213333333333334,10.412527826627096,23.48,2.55658332599534,109.3625,30.85611111111111,793.9924071587457,136.47240041097007,100.55638888888888,101.0,7.440361187722948,220.5534471172757,87.75,9.699999809265137
2021-10-23 09:00:00+00:00,86.5999984741211,0.0,91.05110792583888,1.035,10.524222235414715,24.6375,2.576222222910987,108.08333333333331,29.219166666666677,796.387645280626,136.93459701538086,100.5,101.0,6.979027832084232,221.21879094017885,85.75,10.075000286102297
2021-10-23 10:00:00+00:00,86.69999694824219,17.09375,90.85327321794298,0.25,10.494972336557176,21.794166666666666,2.8334722378849984,107.2625,28.96222222222222,796.9332056003144,136.7180137634277,100.75,101.0,6.776777950790192,221.37033520592595,88.0,10.025000095367432
2021-10-23 11:00:00+00:00,86.85000038146973,0.0,91.20187343173556,0.9380555555555556,10.325055624643962,20.27638888888889,2.3694999878770777,108.1138888888889,28.710833333333337,795.3470961337615,136.72428131103516,100.75,101.0,6.636944547096888,220.82141540951204,88.25,10.225000143051147
2021-10-23 12:00:00+00:00,86.72500228881836,0.0,90.88898690753513,1.4075,10.193305566575791,20.99194444444445,2.87516667674813,107.74388888888888,29.567777777777778,797.8133138699001,136.63227081298828,101.0,101.0,6.998750138150321,221.6148099772136,90.5,9.924999952316284
2021-10-23 13:00:00+00:00,86.7750015258789,0.0,90.962495803833,0.7166666666666667,10.476194473902384,19.776111111111103,2.419166669878695,106.35305555555556,29.382777777777772,795.6557465786401,136.63357162475586,100.25,101.0,6.854916748603184,221.01548539055727,93.25,9.650000095367432
2021-10-23 14:00:00+00:00,86.80000305175781,0.0,91.1406044069926,0.0,10.437000163396196,21.115,2.7185277833541237,106.30805555555554,28.16944444444444,795.5749212307401,136.9080924987793,100.71666666666668,101.0,6.45986123363177,220.9930340321859,93.0,10.00000023841858
2021-10-23 15:00:00+00:00,86.67499923706055,0.0,91.18999290466309,0.2677777777777778,10.335333579381306,19.51638888888889,2.5990277922815745,106.0,27.75833333333334,794.3963387383353,136.7908592224121,100.25,101.0,6.202694576713776,220.665649609036,93.75,9.875
2021-10-23 16:00:00+00:00,86.85000038146973,38.40625,90.86749839782716,0.6611111111111111,10.488194340335,21.676111111111112,2.646055546866523,107.22583333333333,28.772777777777776,797.1549319797091,136.8156623840332,100.53333333333332,101.0,6.813500096930397,221.42081502702507,94.25,9.825000047683716
2021-10-23 17:00:00+00:00,86.67499732971191,0.0,91.50249671936037,0.0,10.430666666560704,19.77972222222222,2.553722225030264,105.23527777777778,27.90444444444444,794.8864809332952,136.85337448120117,100.25,101.0,6.666139099068111,220.8018004565769,93.0,10.200000047683716
2021-10-23 18:00:00+00:00,86.69999694824219,0.0,92.21611514409383,0.0,10.108472175598145,21.898888888888887,2.923750003377597,105.37083333333334,27.020277777777785,796.4916456604002,137.0439338684082,100.75,101.0,5.859500026437972,221.31527260250525,92.0,10.37499976158142
2021-10-23 19:00:00+00:00,86.77499771118164,0.0,91.27838265101116,0.0,10.046666648387909,19.504166666666663,2.90483331816064,106.5,28.07777777777778,798.803756527371,136.80666732788086,100.75,101.0,6.400250095261468,221.88993316226544,92.0,10.25
2021-10-23 20:00:00+00:00,87.0,29.0,92.02980263180204,0.0,10.448666542371114,22.91,2.8021944243378107,104.25,26.348055555555558,795.2654396565754,136.94536972045898,100.75,101.0,5.697500121593476,220.7744397226969,92.0,10.174999952316284
2021-10-23 21:00:00+00:00,87.0,0.0,92.36499404907228,0.0,9.74788895871904,19.66111111111111,3.5454167019658622,102.0,24.619444444444444,799.4186807590062,136.99006271362305,100.5,101.0,5.464194532632828,222.06074489169657,92.75,10.100000381469728
2021-10-23 22:00:00+00:00,87.14999771118164,0.0,92.34749794006348,0.0,9.798833361466723,23.078611111111112,3.2015555731786627,104.25,24.477222222222228,797.7530674743654,137.0298614501953,100.25,101.0,5.306583360036214,221.7320247353448,91.75,10.12500023841858
2021-10-23 23:00:00+00:00,86.74999809265137,0.0,92.8842050382826,0.0,9.75911104996999,20.002499999999998,3.609611181848579,102.5,23.418055555555554,799.7409844970703,137.15815353393555,101.0,101.0,4.98402787314521,222.15027353922528,89.75,10.450000047683716
2021-10-24 00:00:00+00:00,86.9000015258789,21.703125,92.72249794006348,0.0,9.909444591734143,22.84083333333333,3.133611099686888,103.5,22.94777777777778,799.4231546359592,137.14196014404297,100.5,101.0,4.924972266223695,222.0619879150391,87.5,10.800000190734863
2021-10-24 01:00:00+00:00,86.9000015258789,0.0,92.9699935913086,0.0,9.921749876340227,20.43138888888889,3.273611151973406,101.75,22.69777777777778,800.7128932698565,137.22495651245117,101.0,101.0,4.70450008670489,222.4202485232883,86.25,10.87499976158142
2021-10-24 02:00:00+00:00,86.9000015258789,0.0,92.97749519348145,0.25,10.15202772643831,23.434166666666663,2.9636388873060544,102.25,21.87,800.2567169189451,137.03155899047852,100.25,101.0,4.800000071525574,222.2907552252876,80.5,11.549999952316284
2021-10-24 03:00:00+00:00,86.9000015258789,0.0,93.31124114990234,0.0,10.085055448479125,21.072777777777777,2.9214999836352145,101.0,19.973055555555558,800.802164900038,137.2226219177246,100.75,101.0,4.184222308264839,222.5346679009332,75.75,12.150000095367432
2021-10-24 04:00:00+00:00,86.9000015258789,15.796875,92.66100020726522,0.0,9.908860982524024,23.343055555555555,2.9345277919040784,102.75,22.36916666666667,799.6025326538086,136.9454460144043,100.25,101.0,4.869083409971661,222.11181472778327,74.5,12.125
2021-10-24 05:00:00+00:00,86.9000015258789,0.0,93.33999633789062,0.0,9.477277654276952,19.54333333333334,3.225083336167865,103.25,24.29805555555556,799.7657241651746,136.83318710327148,100.5,101.0,5.014527843263414,222.15714611053477,71.0,12.524999856948853
2021-10-24 06:00:00+00:00,86.97500038146973,0.0,92.02964031643336,0.0,9.932555615372127,23.192777777777778,2.973805562986268,103.25,25.602222222222217,796.3728139071992,136.88480377197266,101.0,101.0,5.5794167388810045,221.2146701685588,75.5,11.775000095367432
2021-10-24 07:00:00+00:00,86.8499984741211,14.390625,91.6091694747077,0.7258333333333333,10.090416526264612,20.331388888888885,2.81288888613383,105.00027777777775,27.51,799.0818890211318,136.8865756140815,100.75,101.0,6.263777904642952,222.1088584009807,78.25,11.199999809265137
2021-10-24 08:00:00+00:00,86.69999694824219,0.0,91.97010795805188,0.0,10.030555584165787,23.743333333333336,2.484055579768287,104.75,26.37111111111112,795.0330704074433,136.81184005737305,100.5,101.0,5.731027906470828,220.8268874062433,75.0,11.775000095367432
2021-10-24 09:00:00+00:00,87.22500038146973,14.8125,92.67691776487564,0.0,9.608500045670402,23.42361111111111,3.512805568708314,102.30972222222222,24.356944444444444,797.4849528503416,136.90660095214844,100.75,101.0,5.182250082757738,221.5235988150703,67.5,12.825000047683716
2021-10-24 10:00:00+00:00,86.8499984741211,0.0,92.31345931159126,0.0,9.75608334965176,23.5525,2.802444454265965,103.8861111111111,25.227222222222224,796.0473404947915,136.7900161743164,100.5,101.0,5.294472304582595,221.1242615678576,64.0,13.575000047683716
2021-10-24 11:00:00+00:00,75.86277864032321,0.0,89.9916681904263,111.18333333333334,10.439361005624136,20.492500000000003,2.450444427513414,104.39444444444445,27.600555555555555,795.4453389655218,137.48037849002415,97.71666666666668,101.0,5.813722363114357,221.1426868099637,76.0,11.849999904632568
2021-10-24 12:00:00+00:00,86.95000076293945,14.390625,90.91635528564451,4.370277777777778,10.452416640917464,20.65555555555556,2.0956389033794403,106.39722222222224,29.12055555555555,793.0411825900605,136.66545867919922,100.36833333333333,101.0,6.51725016037623,220.28921814388707,80.25,11.77500033378601
2021-10-24 13:00:00+00:00,87.1500015258789,0.0,91.89837977091472,2.923888888888889,10.166277838812936,21.86805555555556,2.776027793296509,104.7575,27.357777777777777,792.554692840576,136.7721710205078,100.37222222222222,101.0,6.275361242956586,220.15408198038745,81.0,12.0
2021-10-24 14:00:00+00:00,87.07500076293945,0.0,91.1264782057868,6.998055555555555,10.242749984529285,18.394166666666663,2.5573611392577487,105.90138888888887,28.169166666666666,791.9847854275172,136.7584457397461,100.35222222222222,101.0,6.637638946374257,219.9957742902968,85.0,11.65000033378601
2021-10-24 15:00:00+00:00,86.69999694824219,0.0,91.09565016216702,0.9483333333333333,9.744444290796917,21.00638888888889,3.3735277854734,104.21666666666668,27.786111111111108,796.1444866773816,138.1791482543945,100.32111111111112,101.0,6.237333470053144,221.15124663035084,91.0,10.849999904632568
2021-10-24 16:00:00+00:00,80.51650129530164,0.0,90.08872507943047,2.4799999999999995,9.08508336994383,21.67138888888889,3.186611119872994,104.84972222222224,30.566944444444445,793.678231065538,136.6430702209473,99.52833333333334,101.0,6.00172229912546,220.4661758338081,91.25,10.924999952316284
2021-10-24 17:00:00+00:00,86.92499923706055,0.0,91.10456743664211,9.731388888888889,10.078611194027795,24.715555555555557,2.2929444149633245,106.7902777777778,28.22138888888889,792.0117418246799,136.56712341308594,100.5,101.0,6.544111201630699,220.0032621129355,89.75,10.775000095367432
2021-10-24 18:00:00+00:00,86.99999809265137,42.0,91.03999137878418,3.21,10.35005548477173,20.669722222222227,2.270027778016196,107.67083333333332,29.23583333333333,796.0277341545951,136.70681381225586,101.0,101.0,6.811416846513748,221.13846792856864,84.0,10.400000095367432
2021-10-24 19:00:00+00:00,86.875,0.0,91.052734375,3.6025,10.300999829239316,20.084444444444443,2.365722212493419,107.15472222222222,28.951944444444447,793.9660007731119,136.65166091918945,100.75,101.0,6.453666735490163,220.62944503784183,76.25,10.599999904632568
2021-10-24 20:00:00+00:00,87.0,13.203125,91.9474983215332,0.0,10.117666522926754,21.75138888888889,2.8912222510576253,105.29083333333334,26.909444444444446,798.1327970038518,136.88157653808594,100.75,101.0,5.919333369731904,221.6831846194798,69.75,11.475000143051147
2021-10-24 21:00:00+00:00,87.07499885559082,0.0,92.4718885421753,0.0,9.900250050226846,20.749722222222225,2.8225833180877897,103.23888888888888,24.58944444444445,797.7306978352865,136.8123893737793,100.75,101.0,5.40716680738661,221.54278566148557,65.75,12.275000095367432
2021-10-24 22:00:00+00:00,87.0999984741211,0.0,92.95749855041504,2.0250000000000004,10.156722395684982,23.69277777777777,3.1818333550625373,103.75,22.69722222222222,797.8771428934731,136.8149375915527,100.5,101.0,4.750000238418579,221.6325399525961,65.5,12.474999904632568
2021-10-24 23:00:00+00:00,87.04999923706055,0.0,92.82433568318685,0.0,10.02533320347468,20.592777777777776,3.1527499697605768,103.0,23.575555555555557,799.0307058546279,136.89213943481445,100.25,101.0,5.106139093240103,221.91804222954653,65.75,12.5
2021-10-25 00:00:00+00:00,87.0,0.0,92.42889991548329,0.0,9.814389104048413,25.105833333333333,2.804194399747584,103.99666666666668,25.49777777777777,795.6299380662704,137.07268397013345,101.0,101.0,5.5595835251278345,221.00831669701483,71.75,11.650000095367432
2021-10-25 01:00:00+00:00,86.95000076293945,0.0,92.81676241556804,0.0,9.5829999894566,24.891388888888883,3.6346666275792647,103.5,23.40694444444444,797.6775913662378,137.22759628295898,100.75,101.0,5.082305599053701,221.5771095996433,73.0,11.349999904632568
2021-10-25 02:00:00+00:00,86.9000015258789,0.0,92.52499961853027,0.0,9.61155565632714,24.603611111111107,3.394583264589309,103.5,23.742222222222225,798.3103414916992,137.17203521728516,100.25,101.0,5.047833443217807,221.75287291208917,74.0,11.225000143051147
2021-10-25 03:00:00+00:00,87.04999923706055,0.0,92.74999809265135,0.0,10.146083313888974,26.24194444444444,3.040472222963969,102.75,22.844722222222224,797.5964800347219,136.92306900024414,100.25,101.0,4.937472389009264,221.55457817925355,71.5,11.524999856948853
2021-10-25 04:00:00+00:00,86.80000305175781,40.703125,91.25851906882392,0.4705555555555555,10.015583228270213,22.099166666666665,2.764722243414985,104.26777777777778,27.83611111111111,799.3680077616374,136.71790313720703,100.67,101.0,6.224805616802639,222.13775742001008,71.0,11.550000190734863
2021-10-25 05:00:00+00:00,86.80000305175781,8.5,90.3347957611084,3.8113888888888887,10.314805595874786,24.979166666666664,2.676722221242058,109.05638888888888,32.44555555555555,792.1092592027451,136.4621925354004,100.5,101.0,7.484027973016103,220.03035017649336,73.25,11.324999809265137
2021-10-25 06:00:00+00:00,86.55000114440918,0.0,86.90223256429036,1.2977777777777777,10.358389055728912,25.698611111111116,2.443361103898949,115.66111111111114,38.37527777777777,785.7983464389378,135.85158920288086,100.41083333333331,101.0,9.901250307559968,218.277319407993,81.0,10.275000095367432
2021-10-25 07:00:00+00:00,86.5,0.0,87.169673154619,2.0375,10.624638890955184,28.56666666666667,2.1140833281146154,114.53944444444446,37.421388888888885,787.1304761420356,135.7851356930203,100.62055555555554,101.0,9.789166879124112,218.64735561794703,78.0,10.674999952316284
2021-10-25 08:00:00+00:00,86.5,0.0,87.00335191302828,1.0766666666666669,10.32752758661906,24.43027777777778,2.2989166193538244,115.1413888888889,38.08722222222222,786.1569796922473,135.9796095530192,101.0,101.0,9.840222448243033,218.37693903181287,74.75,11.075000047683716
2021-10-25 09:00:00+00:00,86.5,39.296875,86.56352233886719,0.0,10.37499976158142,23.53333333333333,2.0250000059604645,116.80805555555555,39.3886111111111,784.7753368631998,135.68011856079102,100.59555555555556,101.0,10.193527930312689,218.022287894355,77.0,10.899999856948853
2021-10-25 10:00:00+00:00,86.5,0.0,86.96200052897134,0.0,10.425000190734863,26.37749999999999,2.399999976158142,114.19416666666667,37.27916666666668,786.871205698649,135.91510009765625,100.93111111111112,101.0,9.627500119209287,218.575335451762,74.75,11.350000143051147
2021-10-25 11:00:00+00:00,86.5,0.0,87.69499588012695,0.1988888888888889,10.380277995003594,25.902500000000003,2.411500052644147,114.2777777777778,36.45527777777779,786.6110975816513,136.07273483276367,100.25,101.0,9.295055743588344,218.5030833604601,73.5,11.674999952316284
2021-10-25 12:00:00+00:00,86.62499809265137,0.0,87.86749458312988,0.25,10.568888793521456,25.504722222222217,2.2289722050891987,114.59222222222223,37.39694444444444,785.5941438462997,136.0297508239746,100.68166666666669,101.0,9.457805456850265,218.23332769182,79.75,11.149999856948853
