Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (°C),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (°C),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (°C),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (°C),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (°C)
2021-11-01 16:00:00+00:00,86.4000015258789,0.0,83.70183256785074,0.0,10.75,28.262500000000003,2.350000023841858,121.015,45.45,784.0829904683428,135.52143478393555,100.51888888888888,101.0,12.089111232492655,217.80083142174612,65.0,7.775000095367432
2021-11-01 17:00:00+00:00,86.4000015258789,0.0,84.71429033067491,0.0,10.724999904632568,27.411944444444437,2.623888841205173,118.56694444444446,42.40388888888888,781.6891807556152,135.6640167236328,100.50194444444443,101.0,11.34480584992303,217.13588441212983,60.25,9.399999856948853
2021-11-01 18:00:00+00:00,86.27499961853027,27.40625,86.26762176089817,0.0,10.189833438661363,23.891944444444448,2.626500012146102,116.21777777777775,38.3675,784.1050237189396,135.76461029052734,100.30111111111113,101.0,10.210305789841549,217.8069520780776,63.5,9.075000047683716
2021-11-01 19:00:00+00:00,86.85000228881836,0.0,87.58647748523288,4.613055555555556,10.468388623661465,25.226111111111106,2.4622777516312064,114.67944444444444,36.81305555555555,781.950071750217,136.329833984375,100.29388888888889,101.0,9.568889154063331,217.13103905147983,65.75,9.925000190734863
2021-11-01 20:00:00+00:00,86.72500038146973,19.703125,88.4260983742608,3.435555555555556,10.32736111217075,22.83750000000001,2.8680833544996043,111.57861111111112,34.261111111111106,785.2143230523002,136.91123962402344,100.44833333333332,101.0,8.758194649219513,218.11509024302163,65.25,10.125
2021-11-01 21:00:00+00:00,86.26722051620483,0.0,89.53766235775417,34.661944444444444,10.31702778153949,20.059166666666663,2.418472232561973,110.57638888888889,32.62916666666666,789.5904778713648,136.77127075195312,100.5,101.0,7.983000112374624,219.321892505222,60.75,10.400000095367432
2021-11-01 22:00:00+00:00,86.85000228881836,19.0,90.63792083104453,6.0375000000000005,10.442666697767049,22.469722222222227,2.630805536442333,106.39305555555556,30.372777777777777,790.0650593566892,136.98393630981445,100.53333333333332,101.0,7.202777778969871,219.4625164752537,75.25,8.975000143051147
2021-11-01 23:00:00+00:00,86.67499732971191,0.0,90.21317630343968,3.7325,10.491361180146534,21.400277777777774,2.570583343224393,107.58194444444446,30.388333333333325,789.3877551439074,136.6373405456543,101.0,101.0,7.252666774855719,219.2535438495213,82.0,8.00000011920929
2021-11-02 00:00:00+00:00,87.0999984741211,0.0,91.02549514770509,1.2408333333333337,10.62058344523112,24.66361111111111,2.5896111260851225,107.59861111111113,29.76527777777777,796.0896484544542,136.76766204833984,100.0,101.0,6.9066112886534805,221.1360141923693,87.0,7.8749998807907104
2021-11-02 01:00:00+00:00,86.79999732971191,0.0,91.22037124633788,0.25,10.481555848651462,22.420277777777777,2.8656943997409607,106.3488888888889,28.577222222222225,792.8113997734914,136.98969268798828,100.25,101.0,6.527805778185527,220.2253888024225,91.25,8.575000047683716
2021-11-02 02:00:00+00:00,86.69999694824219,27.890625,91.60249710083008,0.0833333333333333,10.439999814033508,22.65888888888889,2.9257777317365004,105.15416666666664,27.16166666666666,793.9278973049587,136.7743911743164,100.25,101.0,6.289833362102508,220.53552781846795,92.0,8.75
2021-11-02 03:00:00+00:00,87.07499694824219,0.0,91.64465293036568,0.8633333333333333,10.28911111275355,22.88472222222222,3.130666611658202,106.17777777777776,27.526666666666664,795.9369736226398,137.00152969360352,100.5,101.0,6.197111209895877,221.09360462188727,94.0,8.874999761581421
2021-11-02 04:00:00+00:00,86.64999771118164,15.0,89.83654320610894,14.588333333333331,10.435666684044731,23.426944444444448,2.631833338315288,108.57027777777776,31.86972222222221,792.1749409484864,136.69660568237305,100.495,101.0,7.81091680182351,220.1203546184964,94.75,8.924999713897705
2021-11-02 05:00:00+00:00,86.69999885559082,11.109375,88.14014596939086,3.141944444444445,10.266666428248088,26.87888888888888,2.83247219334046,113.89805555555556,36.69444444444446,786.8135211012097,136.13519287109375,100.44833333333332,101.0,9.432611226505704,218.55931218889023,94.75,9.100000143051147
2021-11-02 06:00:00+00:00,86.44999885559082,0.0,85.7229118347168,1.0425,10.646527916855282,22.07194444444444,2.5744444359673397,116.23416666666664,40.38305555555556,784.9683681572807,135.56075286865234,100.76666666666668,101.0,10.644166837268408,218.04676955329057,94.0,8.825000047683716
2021-11-02 07:00:00+00:00,86.5,0.0,86.47295630349053,0.0,10.557305709256063,24.424999999999997,2.528027818931473,115.4111111111111,39.2075,783.2879874165852,135.97219467163086,100.62833333333332,101.0,10.2565835542149,217.57999694400377,94.0,8.799999952316284
2021-11-02 08:00:00+00:00,86.42499923706055,0.0,85.48867771572537,0.0,10.5,23.247222222222224,2.899999976158142,117.11833333333334,40.67,785.0475346544055,135.506591796875,100.335,101.0,10.689028005599978,218.0687603420682,94.0,8.899999618530273
2021-11-02 09:00:00+00:00,86.19999694824219,0.0,85.67647811041938,0.0,10.224999904632568,23.623055555555556,2.7599444490008884,115.75027777777775,39.87500000000001,784.2958309088809,135.43008041381836,100.43833333333336,101.0,10.649666887389287,217.83634225633412,93.5,9.025000095367432
2021-11-02 10:00:00+00:00,86.42499923706055,0.0,87.16735835393268,0.0,10.321999812126158,27.959444444444443,2.3848332831594674,115.15027777777776,39.254444444444445,787.0390849134656,135.65051745944555,99.91055555555556,101.0,9.908083667755127,218.621970799764,93.0,9.100000381469728
2021-11-02 11:00:00+00:00,28.13472122616238,55.5,88.48108439551459,8.384999593098959,3.165972159968482,6.854166666666667,1.3055555555555556,37.53472222222222,12.377777777777778,797.2713100687662,136.2534491009182,32.63888888888889,111.91666666666669,1.0550277778050965,221.45182287004263,93.5,9.075000286102297
2021-11-02 12:00:00+00:00,29.307998962402348,0.0,85.7471304066976,0.0,3.2710554912355208,7.140000000000001,1.3488888888888888,42.59388888888889,3.322222222222222,517.3017302110904,136.16199250962998,57.80111111111111,101.0,1.0324444686041938,143.8506430689618,93.25,9.224999904632568
2021-11-02 13:00:00+00:00,82.9320818456014,0.796875,87.32638973024156,19.984722222222217,9.81386116716597,21.54388888888889,3.1971666806853483,112.04055555555556,35.08222222222222,782.4616337246364,136.02276992797852,100.0488888888889,112.21666666666668,8.627027871343824,217.3504546991984,92.5,9.37499976158142
2021-11-02 14:00:00+00:00,86.85000038146973,0.0,88.6412227757772,25.166666666666668,10.217555618815952,19.11638888888888,2.807166674368911,112.40388888888889,34.628055555555555,779.9591826544868,135.9728012084961,100.56277777777778,101.0,8.662944650120206,216.65532923804395,91.5,9.625
2021-11-02 15:00:00+00:00,85.74724906603495,23.59375,87.87255545722113,17.653333333333332,10.517083158493042,25.29833333333334,2.6589444429344606,113.70777777777778,37.10333333333334,781.8805825127492,136.411778394911,100.79083333333332,101.01444444444444,9.4175836192237,217.1827245500353,90.75,9.875
2021-11-02 17:00:00+00:00,84.22425245602926,11.109375,90.61025764889186,3.138055555555556,9.227194442533785,19.501944444444444,4.784083306954967,104.86694444444444,29.181666666666665,782.4777269490558,150.1357524447971,100.29388888888889,101.0,6.65850013136864,217.3549247402616,92.75,9.77500033378601
2021-11-02 18:00:00+00:00,78.77461208343506,9.703125,86.6578125805325,0.8,8.536499901761612,23.20722222222222,4.329861216015286,109.3561111111111,36.99888888888889,786.0832273186576,135.91753557417127,98.8136111111111,101.0,8.2796390588416,218.3564528995091,89.5,10.674999952316284
2021-11-02 19:00:00+00:00,86.92499923706055,0.0,87.9000015258789,1.4894444444444443,10.295222369299992,27.79888888888889,2.620444457133611,113.31277777777778,35.236666666666665,785.4807538689508,136.0914192199707,100.8913888888889,101.0,9.144361333582138,218.1890988794964,90.5,10.425000190734863
2021-11-02 20:00:00+00:00,86.62499809265137,21.0,88.92701433817545,0.8352777777777778,10.329833275212184,23.40166666666666,2.8253611274891437,111.03666666666666,33.62333333333333,787.2833854675291,136.48126602172852,100.57333333333332,101.0,8.311277929411995,218.68844119601783,88.75,10.950000047683716
2021-11-02 21:00:00+00:00,86.95000076293945,0.0,90.28955393473308,8.209722222222224,10.554888869391547,24.94888888888889,2.465361136827203,108.59527777777777,30.9975,791.4139803229439,136.7857780456543,100.475,101.0,7.415555602576997,219.90388421376548,86.5,11.099999904632568
2021-11-02 22:00:00+00:00,86.79999923706055,0.0,91.082087987264,1.1,10.522305354277291,21.999166666666667,3.0025277795394265,105.83833333333334,28.293888888888887,795.0108486090762,136.84198379516602,100.5,101.0,6.769083495007621,220.84120042588975,92.5,10.049999952316284
2021-11-02 23:00:00+00:00,86.5999984741211,15.59375,91.64139828999836,0.0,10.177666685051388,18.48055555555556,3.091333376169205,106.05388888888888,27.08888888888889,796.1094752163355,136.89131927490234,109.71840791490344,101.0,6.267305748860041,221.1415214792888,94.25,9.574999809265137
2021-11-03 00:00:00+00:00,86.79999923706055,0.0,91.82499313354492,0.0,10.08591668181949,20.35555555555556,3.328000037007861,106.0,26.58972222222222,796.1732321675615,137.02924728393555,101.0,101.0,6.103750107685726,221.1675644090441,94.25,9.275000095367432
2021-11-03 01:00:00+00:00,87.0,0.0,90.68173248926796,0.0,9.817416477998098,20.185,3.4737500077486034,105.75694444444444,25.90416666666667,795.3499147711857,136.9453887939453,100.75,101.0,5.794500076770783,220.93053235795765,94.0,9.199999809265137
2021-11-03 02:00:00+00:00,87.0,0.0,92.35996627807616,21.86653645833333,9.854694415993162,21.590277777777786,3.4738333568970363,103.5,25.04055555555556,797.1883558146155,137.1078872680664,100.75,101.0,5.675000190734863,221.44121000078,93.75,9.199999809265137
2021-11-03 03:00:00+00:00,86.92499923706055,24.5,92.5424976348877,0.0,9.510527874098884,18.843888888888888,3.947888893551296,103.5,23.77055555555556,794.6327068922253,136.90732192993164,101.00833333333333,101.0,5.323805722792943,220.73130726284452,93.25,9.25
2021-11-03 04:00:00+00:00,87.0,0.0,91.91585091908772,0.0,10.301138909657794,23.634444444444444,2.9597500350077945,104.85222222222222,28.60666666666667,795.1611757066513,136.86708068847656,100.75,101.0,6.21788889977667,220.8781047736274,92.25,9.450000047683716
2021-11-03 05:00:00+00:00,86.85000038146973,12.09375,89.87785220040215,2.1561111111111115,10.32977773030599,18.623888888888885,2.793638875815604,109.13555555555556,32.716388888888886,787.1100487942165,136.24253845214844,100.61611111111112,101.0,7.749833518796496,218.6416807471382,91.5,9.775000095367432
2021-11-03 06:00:00+00:00,86.82500076293945,0.0,88.07565119637383,0.1794444444444444,10.367194533877903,23.231388888888883,2.9119722190168176,112.28000000000002,35.41777777777777,788.5787289767794,135.9137077331543,100.61333333333332,101.0,8.89327812247806,219.01631438361275,92.25,9.824999809265137
2021-11-03 07:00:00+00:00,86.42500305175781,18.90625,88.419871673584,0.0,10.147972172896068,19.90055555555556,2.8029722637931505,112.75027777777775,35.610833333333346,786.765451236301,136.02050018310547,100.45194444444444,101.0,9.027000306447349,218.6154735989041,93.0,9.899999856948853
2021-11-03 08:00:00+00:00,86.54911226908366,0.0,87.47230758031209,0.0,10.475000143051147,25.402777777777786,2.934166716403432,115.055,37.75555555555556,788.5668020460339,133.99249215232,100.42,101.0,9.746277967558967,219.0463349617852,93.25,10.149999856948853
2021-11-03 09:00:00+00:00,86.9000015258789,0.0,88.08304966184829,1.1469444444444443,10.13088896115621,21.00090662638346,2.930222215288216,111.47361111111113,34.81138888888889,787.2169490051266,136.00605392456055,100.75,101.0,8.775916863812341,218.67137553321,93.5,10.400000095367432
2021-11-03 10:00:00+00:00,86.77499771118164,26.40625,88.66554326375325,2.3061111111111114,10.37152773194843,23.828611111111112,2.656138900683986,112.47,35.45388888888888,786.7338183254665,135.94351196289062,101.0,101.0,8.905194675392575,218.57189483218733,91.5,10.875
2021-11-03 11:00:00+00:00,86.70000076293945,0.0,88.66048498153687,1.4961111111111112,10.375611024962533,23.066111111111116,2.852194425380892,111.35666666666664,34.44972222222223,781.1004778205023,136.60509878794352,100.52944444444444,101.0,8.66758355087704,216.82096716139057,88.25,11.324999809265137
2021-11-03 12:00:00+00:00,86.82499885559082,21.59375,89.42634550306532,19.697777777777777,10.20344441069497,26.120277777777773,2.664499989772837,111.76916666666666,33.66333333333334,782.2350982496472,136.12699127197266,100.60611111111112,101.0,8.265194725460477,217.2875280295478,87.0,11.575000286102297
2021-11-03 13:00:00+00:00,91.05046374003092,0.0,88.60249710083008,1.2247222222222225,10.320527843369378,29.180000000000003,2.9844444532195724,110.61055555555556,34.16111111111111,778.2849234008789,136.16249465942383,100.59166666666668,101.0,8.480250133143532,216.19025699191627,87.0,11.62499976158142
2021-11-03 14:00:00+00:00,86.70000076293945,0.0,89.01749610900879,6.847222222222221,10.21380556901296,22.67083333333333,2.72469443500042,111.31805555555556,33.548611111111114,781.5732895236542,136.26789474487305,100.75888888888888,101.0,8.471944677299923,217.10369217766663,87.75,11.575000047683716
2021-11-03 16:00:00+00:00,86.69999885559082,2.703125,89.00751495361328,2.0544444444444445,10.254500006569756,21.398888888888884,2.6594444225894085,110.88694444444444,33.32411130693223,779.8842437574597,136.19453048706055,100.73055555555555,101.0,8.235555713574092,216.63451228247757,86.5,11.849999904632568
2021-11-03 17:00:00+00:00,86.87499809265137,0.0,89.26749992370605,6.590555555555555,10.527194368574351,26.658611111111117,2.468833317880829,109.8575,32.46555555555557,778.8381398349337,136.28915786743164,101.10583333333332,101.0,7.926583588918049,216.2569370863173,85.25,12.149999856948853
2021-11-03 18:00:00+00:00,86.62499809265137,0.0,89.74249839782715,2.5452777777777778,10.314972222381169,20.409166666666668,2.89688887256715,109.44777777777776,31.321111111111108,781.1383383178709,136.44522857666016,99.5479861831665,101.0,7.602888917922973,216.8692974853516,82.25,12.699999809265137
2021-11-03 19:00:00+00:00,85.67010906643337,24.296875,89.87499809265137,22.412499999999994,10.46891667048136,26.83083333333333,2.587444416102436,110.1475,31.5111111111111,780.0604488288031,136.47074127197266,100.65166666666669,101.0,7.463611149258084,216.68345873090968,85.0,12.149999856948853
2021-11-03 20:00:00+00:00,86.75000190734863,0.0,90.04755783081055,0.0883333333333333,10.27247209681405,20.864722222222227,2.8935833972030216,108.17333333333332,29.947500000000005,783.8482558865014,136.60135650634766,101.0,101.0,6.94083335439364,217.7356277804905,90.5,11.574999809265137
2021-11-03 21:00:00+00:00,86.92499923706055,0.0,90.18255805969238,2.392777777777778,10.586027660104964,25.476388888888884,2.2571944312254586,109.25,29.980000000000004,781.5533512030706,136.74792098999023,100.86777777777776,101.0,13.739829901456831,217.09815405103896,89.75,12.025000095367432
2021-11-03 22:00:00+00:00,86.99999809265137,24.609375,91.41219399346248,0.6194444444444445,10.280138663450876,21.03972222222222,3.062083310915364,105.87777777777778,27.434444444444445,783.539921162923,135.50491315205892,101.0,101.0,6.345111131800546,217.64997907002777,91.5,11.825000047683716
2021-11-03 23:00:00+00:00,86.89999771118164,0.0,91.83999252319336,0.0,9.935110993915137,23.105,3.207138878007729,104.75,25.47000000000001,780.0354268222383,137.03248596191406,100.75,101.0,5.6905000813802085,216.6765080981785,91.25,11.87499976158142
2021-11-04 00:00:00+00:00,87.0,0.0,92.21637005911931,0.0,9.5524724706014,21.258055555555558,4.005388893286388,102.32083333333333,23.870833333333334,781.4304282124837,136.08359272638958,100.75,101.0,5.484256457222832,217.05612809075248,90.25,12.200000047683716
2021-11-04 02:00:00+00:00,87.30000305175781,0.0,92.46500015258788,0.2888888888888888,9.81725007639991,22.01527777777778,3.542999925083585,102.25,23.66166666666667,781.1184104410805,136.92126846313477,101.0,101.0,5.175000190734863,216.97733684115948,92.0,11.700000047683716
2021-11-04 03:00:00+00:00,86.9000015258789,0.0,92.8174991607666,1.0291666666666668,10.120166668626997,25.207222222222224,2.8074166287481783,101.9818294652303,21.8925,781.9749654642741,136.82457733154297,100.75,101.0,4.905722247229682,217.21526892344167,93.0,11.699999809265137
2021-11-04 05:00:00+00:00,87.04999923706055,20.0,91.09305250379776,5.89138888888889,10.261805577278135,19.440555555555555,2.7596389066510736,105.99027777777776,28.82305555555555,783.87276151869,136.45059967041016,101.0111111111111,101.0,6.541333412196901,217.7424344677396,94.75,11.349999904632568
2021-11-04 06:00:00+00:00,86.9749984741211,0.0,90.33736647288003,4.628611111111111,10.4603889131546,21.17,2.4080000134309136,110.17027777777778,32.33805555555556,781.3349969312877,136.2957878112793,101.0,101.0,7.529055621094173,217.0694357087878,96.0,11.475000143051147
2021-11-04 07:00:00+00:00,85.38691793335809,0.0,89.67499923706055,16.621944444444445,10.191305567158592,15.247222222222218,2.5846388709214,109.91083333333331,32.63583333333333,780.3315146721734,136.0067901611328,100.58555555555556,101.0,7.831555591954125,216.7587545225356,96.75,11.375
2021-11-04 08:00:00+00:00,86.20755514356826,23.40625,88.89500045776367,28.09027777777777,10.320805698765648,20.860277777777775,2.5986666629794573,110.75,25.738333333333337,477.0191239442335,136.1351371934679,98.99277777777776,101.0,4.680694442325168,132.50531291103766,97.0,11.224999904632568
2021-11-04 09:00:00+00:00,87.0,0.0,88.58000183105469,8.0,10.0,23.0,3.200000047683716,112.0,0.0,0.0494999997317791,135.69793099721275,99.0,101.0,0.3002777777777778,0.0137499999254941,97.0,11.475000143051147
2021-11-04 10:00:00+00:00,86.15243251164755,0.59375,88.84798141479492,6.491388888888888,9.800944402217866,21.89555555555556,3.5901667348461013,107.34583333333336,10.709166666666665,513.7370039859104,136.15603003607856,98.345,101.0,2.511277803513739,142.70472384369722,97.0,11.849999904632568
2021-11-04 11:00:00+00:00,87.4000015258789,2.90625,89.38806699328953,0.7066666666666667,9.179611298773024,23.13388888888889,4.395055504706171,96.19166666666666,13.58222222222222,782.7011376953124,136.38486092037627,95.09361111111112,101.0,2.364194507681661,217.41698342217347,94.0,12.724999904632568
2021-11-04 12:00:00+00:00,86.87500190734863,5.1875,86.52076114230684,7.696388888888889,9.765694401264192,21.604444444444447,3.030083338419596,103.95333333333332,10.7800749376085,799.709222395155,133.95532977104187,97.02666666666669,101.0,6.383361253473494,222.14145108117,91.75,12.975000143051147
2021-11-04 13:00:00+00:00,85.34880360285442,8.609375,88.52251677619087,49.54416666666667,10.459694516658782,24.08994909498427,2.2135555820663773,111.21250000000002,32.19166666666666,784.7091450839571,135.91394805908203,98.465,101.0,8.080194626930687,217.974763153924,92.75,12.600000143051147
2021-11-04 14:00:00+00:00,87.12930748621622,3.09375,87.10632800208198,1.1605555555555556,7.160055632061429,15.161111111111108,2.790249994198481,86.03222222222223,23.330555555555552,783.0316151428221,135.74840927124023,96.57972222222222,101.0,5.116166643169192,217.4789992777507,92.5,12.600000143051147
2021-11-04 15:00:00+00:00,85.82644511328803,7.203125,85.5759772237142,6.695,9.13783328069581,18.54055555555556,4.027444468372398,104.96111111111112,25.65694444444444,703.442465464274,136.7996146943834,95.43444444444444,100.02916666666664,5.515583412374059,195.4006853103637,93.25,12.400000095367432
2021-11-04 16:00:00+00:00,84.98713925255669,2.5,85.30671548631454,31.893055555555552,10.282499815622968,24.634166666666665,2.912611139847173,105.14416666666668,26.246388888888884,749.6235234309677,135.68790024227565,95.72972222222222,98.0,6.587194558514489,208.15445098648416,94.75,12.199999809265137
2021-11-04 18:00:00+00:00,86.77499961853027,16.5,88.3311014895969,4.507499999999999,10.54074986272388,22.76583333333333,2.726916659474373,110.63583333333332,33.31805555555556,787.221779140896,136.19076919555664,99.53166666666668,99.33916666666669,8.30096925748719,218.67271709018289,94.5,12.324999809265137
2021-11-04 19:00:00+00:00,87.14999771118164,0.0,89.20665634155273,3.968611111111112,10.31869438568751,21.18694444444445,2.8956111005279745,110.35638888888889,32.41444444444445,789.8858919440376,136.3989601135254,101.0,101.0,7.8208057375748945,219.41274984571672,94.5,12.450000047683716
2021-11-04 20:00:00+00:00,86.79999923706055,0.0,90.24738763809204,6.665,10.373444486194188,22.06944444444445,2.697583314321108,107.91593802134196,31.49916666666667,791.6761618041992,136.37503814697266,100.61,101.0,7.529972369538414,219.9100448862712,93.75,12.349999904632568
2021-11-04 21:00:00+00:00,86.85000038146973,21.0,90.8699951171875,1.873888888888889,10.57063886086146,27.819444444444446,2.654833320743508,107.5875,28.795,797.3404486762154,136.6778678894043,100.25,101.0,6.74794450905588,221.48345826890736,95.0,12.325000047683716
2021-11-04 22:00:00+00:00,87.0,0.0,91.44550309499104,0.2316666666666666,9.936666520436605,7.640562879774309,3.0628889314333594,106.75,27.893611111111117,796.2937715488009,145.68201165093316,100.5,101.0,6.238333383533689,221.19271476321757,91.25,12.5
2021-11-05 01:00:00+00:00,91.62360959582858,0.0,91.90937423706056,0.0,10.176999793052673,21.000833333333333,2.6193333193328643,105.5,27.49972222222222,795.2272618781193,136.92562103271484,101.0,101.0,5.925833445125156,220.8964613850912,85.5,11.150000095367432
2021-11-05 02:00:00+00:00,86.79999923706055,0.0,91.76249885559082,0.0,10.330333439773984,22.455,2.892888939446873,120.68613281249998,27.125555555555557,798.6978926255966,141.463348642985,100.75,101.0,6.243000150256687,221.8605262247722,85.0,10.875
2021-11-05 03:00:00+00:00,87.0,0.0,91.88999938964844,0.0,10.124888928466373,22.24694444444445,2.9228333367904025,105.0625,27.36305555555556,801.1351404656303,136.86248016357422,100.75,101.0,6.056333459350798,222.40929315778948,82.25,10.5
2021-11-05 04:00:00+00:00,86.95000076293945,24.0,90.14862345589532,5.27147957695855,10.47655562347836,22.76305555555556,2.6166666476097364,109.19416666666667,31.447222222222223,788.0936311848956,136.73100662231445,101.0,80.98720764160157,7.537694541348351,218.86165770212816,80.0,10.049999952316284
2021-11-05 06:00:00+00:00,86.5999984741211,0.0,85.77738220426771,0.0,10.399999856948853,27.29388888888889,2.614888926545779,117.39305555555556,39.93444444444444,786.8178915405273,135.6682090759277,100.88,101.0,10.53238902038998,218.56052607218425,75.0,9.774999856948853
2021-11-05 07:00:00+00:00,86.45000076293945,0.0,85.24638882107203,0.0,10.675166618824004,22.420555555555563,2.3749999403953552,118.2597222222222,42.66861111111111,785.0941815016005,133.62089543660483,100.20416666666664,101.0,11.280166898568469,218.0817176776463,77.0,9.375
2021-11-05 08:00:00+00:00,86.4000015258789,24.890625,84.66936909357707,0.0,10.5,23.14638888888888,2.424999952316284,118.7211111111111,43.03527777777778,786.3799838595918,135.08921432495117,100.12833333333334,101.0,11.493777903980677,218.43888476901583,83.5,9.125
2021-11-05 09:00:00+00:00,86.69999694824219,0.0,83.21846706708273,0.0,10.540277641879188,25.89638888888889,2.558250003258387,119.03388888888888,42.801944444444445,784.2400480651855,140.49180290222168,109.54890869140624,101.0,11.485611262321472,217.8444583935208,90.0,8.825000047683716
2021-11-05 10:00:00+00:00,86.69999694824219,33.109375,86.06014057583279,0.0,10.325000047683716,27.039444444444435,2.7743332895967696,117.2888888888889,40.30277777777778,785.717755940755,133.9306344689263,100.1588888888889,101.0,10.718941200839147,218.25493281046556,88.75,8.874999761581421
2021-11-05 11:00:00+00:00,86.4000015258789,0.0,86.69790219624839,0.4275,10.335500018861556,28.40277777777777,2.610611070394516,116.285,38.67666666666667,784.9141799079047,143.13493632422552,100.3047222222222,101.0,10.712352107101015,218.03171697404665,88.75,8.849999904632568
2021-11-05 12:00:00+00:00,86.67500114440918,14.09375,87.3041475613912,1.4119444444444444,10.577028068436515,24.686111111111103,2.5562500023841856,114.16805555555554,37.92444444444443,796.9948941379121,136.02814865112305,100.40444444444444,101.0,9.789305795431138,221.38747085571293,85.0,9.100000143051147
2021-11-05 13:00:00+00:00,86.70000267028809,12.90625,87.88805025736491,0.0,10.349999904632568,19.75,2.544999997317791,115.5,29.123611111111117,423.8524581106561,135.8313403108385,98.52277777777778,101.0,4.814389007753795,117.9425894325914,83.25,9.275000095367432
2021-11-05 14:00:00+00:00,86.80000305175781,0.0,87.57612983279759,0.0,10.300000190734863,20.0,2.700000047683716,117.0,0.0,1.8281249936080712e-07,142.18487313164604,98.0,101.0,0.0,5.0781249427700466e-08,86.0,9.0
2021-11-05 15:00:00+00:00,86.80000305175781,0.0,83.46749305725098,0.0,10.300000190734863,20.0,10.010689032077789,117.0,0.0,1.8281249936080712e-07,136.02810287475586,98.0,101.0,0.0,5.0781249427700466e-08,92.5,8.350000143051147
2021-11-05 16:00:00+00:00,85.08914145363701,0.5,66.85872677697077,1.665277777777778,41.55428212748634,24.496666666666663,2.7158889259894687,115.16277777777778,31.002222222222223,723.4871861067653,135.63299942016602,98.87666666666668,101.0,8.247805752555529,200.96866379595957,90.5,8.475000143051147
2021-11-05 17:00:00+00:00,86.70000076293945,0.0,86.5464973449707,0.0,10.350000143051147,25.953055555555554,2.86919445918666,114.75111111111111,38.65611111111111,786.6035500250922,136.12344360351562,100.42777777777778,101.0,20.173455484708157,218.50098687489825,81.75,9.300000190734863
2021-11-05 18:00:00+00:00,86.30000076293946,0.0,86.94111094792684,2.733888888888889,10.500388650629256,26.042777777777776,2.6719444151326184,114.57861111111112,37.20194444444444,785.6612019517684,135.98254776000977,100.69611111111112,101.0,9.68211138010025,218.23922330220543,78.75,9.349999904632568
2021-11-05 20:00:00+00:00,86.5,35.890625,88.72310187021893,2.4680555555555554,10.362138826052346,26.62166666666667,3.025611125959291,110.52194444444444,34.46944444444444,786.597118903266,136.6279258728027,100.33722222222222,101.0,8.54586136870914,218.4992008124457,77.5,8.875
2021-11-05 21:00:00+00:00,86.82500076293945,0.0,90.07748985290527,9.04444444444444,10.507694521480136,25.367222222222217,2.575277775782677,108.74361111111112,31.704999999999995,790.6241008843314,136.93456268310547,100.5,101.0,7.659416784710354,219.4641027492948,78.25,9.450000047683716
2021-11-05 22:00:00+00:00,86.87500190734863,16.609375,90.77010253906248,9.0082047896915,10.425305417643653,23.78416666666667,2.8090555878066352,108.2097222222222,29.494166666666665,793.7566465759278,137.14173126220703,100.75,82.11162923177083,7.03316674404674,220.4879594506158,77.75,9.24999976158142
2021-11-05 23:00:00+00:00,86.72500038146973,0.0,91.07749557495116,0.3411111111111111,10.475722434255813,19.11888888888889,2.7783055638935834,105.46777777777778,30.072777777777777,797.563993106418,136.9779052734375,100.75,101.0,6.7858612375789225,221.5455535846287,85.0,8.675000190734863
2021-11-06 01:00:00+00:00,86.9749984741211,0.0,90.49238563961453,14.635555555555555,10.4353056301011,22.32611111111112,2.7560833350155085,108.60138888888888,30.28305555555556,793.7407315233016,136.85520553588867,100.25,101.0,6.938583402766122,220.4761291970148,84.25,8.5
2021-11-06 03:00:00+00:00,87.04999923706055,0.0,90.37393400404189,13.178333333333333,10.35986110183928,23.146944444444443,2.911194450590345,108.75833333333333,30.995277777777783,789.9981953260635,136.9676284790039,101.0,101.0,7.435333395004273,219.4439434729682,88.5,7.900000095367432
2021-11-06 04:00:00+00:00,87.0,43.5,89.3205714946323,3.6797222222222223,10.39255549563302,23.80333333333333,2.744833346373504,109.8638888888889,32.95805555555555,788.3124123806422,142.64230403900146,100.5,101.0,8.314416617552439,218.9756704796686,88.25,7.75
2021-11-06 05:00:00+00:00,86.26600010765924,0.0,88.8274974822998,18.03972222222222,10.495166871812607,24.425000000000004,2.6844444501068856,110.51166666666668,34.55833333333333,786.3529779561358,136.39007568359375,100.5,101.0,8.633083357810975,218.43138332366948,87.25,7.825000166893005
2021-11-06 06:00:00+00:00,86.70000267028809,21.203125,87.36310846116808,3.347777777777778,10.27622214237849,25.353333333333325,2.96202777783076,114.86944444444444,37.772777777777776,782.9216838582355,136.2782440185547,100.61333333333332,101.0,9.750277988645768,217.47824624803332,84.25,8.025000214576721
2021-11-06 07:00:00+00:00,86.3499984741211,0.0,86.64899635314941,0.0,10.599999904632568,26.100277777777773,2.550000011920929,115.15305555555558,38.56527777777779,788.0484568277996,134.19969447453815,100.5,101.0,10.115527992513446,218.9023498280844,80.75,8.174999952316284
2021-11-06 08:00:00+00:00,86.19999694824219,0.0,86.96749687194824,0.0,10.518916591803231,26.278888888888893,2.684111095269521,114.90777777777778,37.71499999999999,785.6827411227753,135.9515151977539,100.75,101.0,9.791555701096852,218.48171976301413,80.5,8.199999809265137
2021-11-06 10:00:00+00:00,86.39999771118164,0.0,86.40240097045898,0.0,10.350000143051147,29.64083333333333,2.6316944926314885,115.59416666666668,38.73194444444444,786.4370089721679,143.8363129594591,100.50972222222222,101.0,10.188916792869568,218.4547252951729,82.5,7.475000023841858
2021-11-06 11:00:00+00:00,86.19999694824219,0.0,86.46247863769531,0.0,42.30063628938463,30.488611111111112,2.174999922513962,113.64583333333334,37.38666666666667,783.1457184855143,136.13684844970703,100.44833333333332,101.0,10.3633057530721,217.45537026723235,84.75,7.1499998569488525
2021-11-06 12:00:00+00:00,86.42499923706055,63.09375,86.0149974822998,0.0,10.424999952316284,27.707500000000003,2.525000035762787,116.5277777777778,39.17083333333333,784.2105649312335,136.06277465820312,100.72166666666666,101.0,10.517333556016286,217.83626868777804,87.25,7.174999952316284
2021-11-06 13:00:00+00:00,86.64999771118164,0.0,85.08999824523926,0.8833333333333333,10.349999904632568,36.28222222222222,2.5032500475976205,117.32888888888888,41.44916666666666,785.2885611131454,135.63579940795898,99.38484758589004,101.0,11.101916913986203,218.13571222093373,90.0,6.600000023841858
2021-11-06 14:00:00+00:00,86.69999694824219,0.0,83.75653164757624,0.0,23.92333370844523,24.643333333333334,34.22937494119008,119.96111111111112,44.1161111111111,785.5873836771643,135.2886085510254,110.68805555555554,101.0,22.19378653234905,218.2187186559042,90.25,6.574999928474426
2021-11-06 15:00:00+00:00,86.47500038146973,24.796875,84.5999927520752,0.0,10.600000381469728,24.93194444444444,2.724999964237213,119.21666666666668,42.47611111111112,781.8287320454915,135.33845901489258,100.83,101.0,11.349472335709468,217.17464836544465,90.5,7.199999928474426
2021-11-06 18:00:00+00:00,86.69999694824219,37.203125,86.61499786376953,0.0,10.375,60.04913628472221,2.6674721578756966,114.51361111111112,37.98694444444443,787.419478641086,134.6396017074585,100.42388888888888,101.0,9.859528117974598,218.7276338407729,91.25,6.699999928474426
2021-11-06 20:00:00+00:00,86.70000076293945,0.0,87.9214038848877,0.0,10.210305711428326,25.986388888888897,2.85655558678839,114.11305555555556,36.30527777777778,786.0527302381727,136.05770874023438,100.43166666666669,101.0,9.275222619374595,218.3479813130697,92.5,6.024999976158142
2021-11-06 21:00:00+00:00,86.75,28.5,89.06769371032715,3.3819444444444446,10.368611229790584,23.83194444444444,2.7426111160715423,110.23805555555558,33.06249999999999,789.3734210205077,136.4930534362793,100.55166666666668,101.0,8.190055570867326,219.27039517720544,87.75,7.25
2021-11-06 22:00:00+00:00,86.64999961853027,0.0,89.02244649251303,3.123611111111112,10.365944487518732,24.29861111111111,2.992138868934578,110.23444444444443,33.40833333333334,787.4339806281195,116.80166311899822,100.75,101.0,8.38775011446741,218.73166152530257,83.25,7.549999952316284
2021-11-06 23:00:00+00:00,86.64999961853027,0.0,89.20493125915527,1.7374999999999996,10.249583358499738,24.04293552822537,2.8966944386561715,109.59916666666668,33.47805555555556,789.889672258165,136.7434425354004,101.0,101.0,8.195861171483994,219.4137982304892,86.0,7.174999952316284
2021-11-07 00:00:00+00:00,86.75,0.0,89.53645706176758,1.945277777777778,10.238055690394509,23.42388888888889,2.936666695608033,110.6758333333333,33.05638888888888,792.7631480577253,136.6559829711914,100.5,101.0,8.00302790734503,220.2119864993626,87.0,6.900000095367432
2021-11-07 02:00:00+00:00,85.92060977935792,53.5,88.43499374389648,20.64527777777777,45.71005299886066,25.116666666666664,2.7083055248525407,112.2186111111111,35.355000000000004,785.9978365919324,136.19358444213867,100.5,101.0,8.806666997538672,218.33273349761967,88.25,6.475000023841858
2021-11-07 03:00:00+00:00,86.97500038146973,0.0,88.55874633789062,5.8175,10.370361224015552,23.92055555555556,2.90063888485233,110.59666666666668,34.19777777777777,786.4737738037111,136.46041870117188,100.75,101.0,8.622250290446814,218.50282279968263,89.5,6.199999809265137
2021-11-07 04:00:00+00:00,86.54999923706055,16.203125,86.3849939028422,0.655,10.599999904632568,24.925833333333337,2.599999964237213,115.41333333333333,39.638055555555546,783.4693896992999,135.79150390625,100.60194444444444,101.0,10.365694763130614,217.63038636101624,90.25,5.2500001192092896
2021-11-07 05:00:00+00:00,85.46564915974935,0.0,85.28750038146973,0.0,10.325000286102297,23.863611111111094,2.8353333516253367,117.0222222222222,41.20750000000001,783.3633120049369,136.00203323364258,100.60611111111112,101.0,11.079611259301505,217.56119854821105,92.75,5.024999976158142
2021-11-07 06:00:00+00:00,86.5999984741211,0.0,84.86471259646946,0.0,10.275000095367432,25.227500000000003,2.614416692919201,118.6361111111111,42.3088888888889,781.0029851786295,135.7962417602539,100.50333333333336,101.0,11.33419451236725,216.94527436574307,93.0,5.325000047683716
2021-11-07 07:00:00+00:00,86.5999984741211,30.0,84.3031214904785,0.0,10.25000023841858,24.518055555555552,2.804583328664303,119.75,43.46416666666668,785.2829845513236,135.3525410461426,100.39472222222224,101.0,11.642277968989475,218.02714997609465,92.5,5.524999976158142
2021-11-07 08:00:00+00:00,86.5999984741211,0.0,85.93503527535333,0.0,10.350000143051147,24.940277777777776,2.506138898366028,116.11944444444444,39.31666666666666,784.3707876417371,135.81812286376953,100.46777777777775,101.0,10.56391696267658,217.8807752651639,92.25,5.825000047683716
2021-11-07 10:00:00+00:00,86.39999771118164,0.0,85.5324935913086,0.0,10.47499966621399,24.136111111111106,2.6204444275961984,118.46222222222224,41.472777777777786,786.7450347900389,135.7140235900879,100.92166666666668,101.0,11.079027960830263,218.54028774685332,90.0,6.199999928474426
2021-11-07 11:00:00+00:00,86.19999694824219,27.296875,83.53614661746555,0.0,10.37499976158142,24.611666666666668,2.667222293747796,120.11805555555556,44.34166666666667,782.2492173428005,135.4539909362793,100.5436111111111,101.0,11.96233340687222,217.220292845832,92.0,6.174999952316284
2021-11-07 12:00:00+00:00,86.19999694824219,0.0,83.55049979739718,0.0,10.550000190734863,24.20805555555556,2.625,118.375,42.575277777777785,783.1411439005535,144.8192502085368,100.51,101.0,11.363111160331302,217.53920728047697,91.75,6.599999904632568
2021-11-07 13:00:00+00:00,86.44999694824219,25.203125,85.53512191772461,0.0,10.474999904632568,25.06694444444445,2.6296944039066634,116.79416666666664,40.48472222222222,783.2340074496799,135.77085876464844,100.11388888888888,101.0,10.619361351066164,217.56500288645424,88.75,7.024999976158142
2021-11-07 14:00:00+00:00,86.69999694824219,0.0,84.8899974822998,0.0,10.5,23.882500000000004,2.824999988079071,118.9527777777778,42.58777777777778,781.2650209384493,133.44011885325114,100.54416666666668,101.0,11.568583588600156,217.01806196000845,89.5,6.200000047683716
2021-11-07 16:00:00+00:00,86.69999694824219,33.09375,108.8346783955892,0.0,10.549999952316284,24.70694444444444,2.616999954978625,116.26027777777776,40.20666666666666,785.8437316046818,115.4477783203125,100.27166666666668,101.0,42.079026266733806,218.28992620256227,89.5,6.599999904632568
2021-11-07 17:00:00+00:00,86.69999694824219,0.0,85.20762062072754,0.0,10.400000095367432,24.55583333333333,2.729861151840952,116.76583333333332,40.65972222222221,784.2243640645343,135.87772369384766,100.55111111111113,101.0,10.896972374651163,217.8401013904148,85.0,6.825000047683716
2021-11-07 20:00:00+00:00,86.69999694824219,41.90625,86.51750755310059,0.0,10.525000095367432,25.61444444444444,2.8274444317155414,115.86388888888888,39.418055555555554,787.7334749518498,136.1172332763672,100.83999999999996,101.0,10.322111399968469,218.81485484229196,82.75,6.425000071525574
2021-11-07 22:00:00+00:00,86.67499732971191,0.0,86.15907096862793,1.895574951171875,10.649999856948853,24.12138888888889,2.557500065962474,96.3940867784288,38.97833333333334,784.7415806579588,135.69077682495117,100.51861111111111,101.0,10.389472492271002,217.9837733629015,89.0,4.899999976158142
2021-11-07 23:00:00+00:00,86.54999923706055,0.0,86.53749465942383,0.0,10.237138772010804,24.0525,2.603777786427074,114.5775,37.72944444444445,784.4623198954262,136.36392974853516,100.29888888888888,101.0,9.927055831750236,217.90620082855236,89.5,5.424999952316284
2021-11-08 00:00:00+00:00,86.67499732971191,38.703125,86.9778504011366,0.0,10.363111023373074,23.998333333333328,2.9005832667483227,113.92888888888888,37.58333333333333,787.5987540011935,136.40932083129883,100.71555555555555,101.0,9.82030564520094,218.77743227640795,90.75,5.275000095367432
2021-11-08 01:00:00+00:00,86.69999694824219,0.0,87.39862251281738,0.0,10.349999904632568,23.58388888888889,2.9120833426713943,113.5447222222222,36.64638888888889,785.160508948432,136.0768165588379,100.69277777777778,101.0,9.468361341688368,218.1001422754924,93.0,5.199999928474426
2021-11-08 02:00:00+00:00,86.69999885559082,0.0,88.0674991607666,0.4338888888888889,10.21572217358483,23.854444444444447,2.912749997956885,112.08333333333331,35.07555555555555,786.4486485968694,136.31756210327148,100.73833333333332,101.0,9.692158346441056,218.4579587894016,92.25,5.7500001192092896
2021-11-08 03:00:00+00:00,86.5,0.0,87.91999816894531,0.25,10.418360999160344,23.87805555555556,2.818583356870545,113.60416666666669,36.08083333333333,788.501355658637,136.28461456298828,100.5,101.0,9.126805876096087,218.9720207892524,91.75,5.7499998807907104
2021-11-08 04:00:00+00:00,86.5,39.59375,85.83574178059897,0.0,10.424999952316284,24.594166666666677,2.8520555733309854,115.74,40.37666666666667,784.8952302042643,135.65742874145508,100.49944444444444,101.0,10.656250121593477,218.0264535268149,93.75,5.6249998807907104
2021-11-08 06:00:00+00:00,86.5,13.5,83.51379178577,2.1397222222222223,10.449999809265137,26.662777777777773,2.5,121.66027777777776,46.056666666666665,782.1039718967012,145.55527844746908,111.72611111111112,101.0,12.05472235414717,217.33752430386016,95.0,5.6499998569488525
2021-11-08 08:00:00+00:00,86.5,0.0,85.85419184366862,0.15,10.54666659037272,31.037222222222223,2.648444457948208,116.78305555555556,39.56999999999999,782.811428527832,133.82071983761256,100.42166666666668,101.0,10.35013910796907,217.4476196543376,93.5,5.925000071525574
2021-11-08 09:00:00+00:00,86.77499771118164,25.90625,87.69749450683594,3.0508295059204102,10.440555692513785,26.26944444444445,2.925416657196151,113.25333333333332,35.490833333333335,783.2473586866589,134.0001335144043,100.25,81.3515584309896,9.07647251923879,217.56732261233867,90.25,6.574999928474426
2021-11-08 10:00:00+00:00,86.60000038146973,11.296875,88.07165950351292,2.338888888888889,10.358694463570911,19.03888888888889,2.691055560277568,113.41083333333331,35.71472222222222,783.7513095262315,135.28207397460938,100.17972222222224,101.0,9.057222453753154,217.708698217604,82.75,7.925000071525574
2021-11-08 11:00:00+00:00,86.69999694824219,0.0,85.1102466583252,0.0,10.474999904632568,25.370277777777773,2.574999988079071,118.37444444444446,42.29694444444444,784.0013920932345,135.04291534423828,100.16833333333336,101.0,11.166555817127229,217.77816546546092,77.0,8.524999856948853
2021-11-08 12:00:00+00:00,86.5999984741211,0.0,84.89502182006835,0.0,10.599999904632568,23.635,2.4499999582767487,118.46111111111112,42.1786111111111,783.6221137830944,134.85826110839844,100.45444444444443,101.0,11.368833429283566,217.67281049940328,72.75,9.0
2021-11-08 13:00:00+00:00,86.67500305175781,0.0,85.85733153025308,0.0,10.575000047683716,27.495,2.529138857258691,116.02055555555556,40.1111111111111,784.4749066331649,135.3805389404297,100.49305555555556,101.0,10.56880559735828,217.90969698588063,70.0,9.399999618530272
2021-11-08 14:00:00+00:00,86.3499984741211,46.203125,85.38312282562256,0.0,10.5,26.07916666666666,2.449999988079071,117.3038888888889,40.48361111111112,782.3179761250814,140.39629215664334,100.56777777777778,101.0,10.812139102088082,217.31054963429767,68.75,9.399999618530272
2021-11-08 16:00:00+00:00,79.5337243101332,17.390625,85.97378672705754,53.37997721354167,8.903638969262444,21.06444444444445,4.800388828217981,109.24194444444446,39.12777777777777,784.4370816209579,146.0023102484809,96.4525,101.0,8.0015556204319,217.89919029659703,68.5,8.899999856948853
2021-11-08 18:00:00+00:00,86.74999809265137,0.0,86.59809930165608,0.0,10.299999952316284,26.45499999999999,2.834666661222776,116.19361111111112,38.98861111111111,797.7741487460664,135.52925872802734,100.36722222222224,101.0,10.231722497145334,221.60392989688452,65.25,8.824999809265137
2021-11-08 19:00:00+00:00,86.4000015258789,24.0,88.11386709425184,52.29400173611111,52.743034399350485,19.77638888888889,2.566416668825679,94.16559109157988,36.53194444444445,795.2248145548501,135.88153076171875,100.51388888888889,101.0,9.378666853639814,220.82078036414265,64.5,8.650000095367432
2021-11-08 21:00:00+00:00,84.26205776002672,18.703125,89.67954284244112,28.212499999999995,10.52966674513287,21.778055555555557,2.4810277684198487,110.1288888888889,32.418611111111105,801.3377548217771,136.45344161987305,100.30777777777776,101.0,7.926000141037836,222.59382143656416,64.5,8.399999856948853
2021-11-08 22:00:00+00:00,86.82500267028809,0.0,90.99734274546306,13.335833333333335,10.641777728133732,20.90444444444445,2.19750000367562,105.52277778254614,30.154722222222222,801.4407245551215,136.67354583740234,100.5,101.0,6.900222302940158,222.62242434607612,62.5,8.700000047683716
2021-11-09 00:00:00+00:00,86.77499961853027,17.6875,92.8908054775662,0.1788888888888888,10.31627778291702,23.964722222222225,2.85561110281282,103.5,23.10388888888889,800.9711869642471,136.80354690551758,108.92146199544273,101.0,4.963666750590006,222.49199681599936,49.5,11.099999904632568
2021-11-09 01:00:00+00:00,87.07499694824219,0.0,92.3582424015469,4.789166666666667,10.274055806530848,24.653611111111115,2.6544999741514523,104.025,26.31,801.3042062377928,136.92889404296875,100.29555555555557,101.0,5.360222423871359,222.5845023685032,64.0,10.075000286102297
2021-11-09 02:00:00+00:00,86.3599978129069,11.0,95.66114692052206,25.73694444444444,10.285444478988648,23.735,2.360944436689218,110.01416666666668,33.777222222222214,798.3734323628743,136.3709716796875,99.6578587468465,101.0,8.37605586687724,221.77039858076316,85.0,7.424999952316284
2021-11-09 05:00:00+00:00,86.69999694824219,10.3125,130.14707449807062,2.226388888888889,10.774999618530272,24.573055555555555,1.850000023841858,121.33611111111112,49.343888888888905,793.3671986897787,135.17698287963867,100.28333333333336,101.0,12.822166912290784,220.37977797190356,92.5,5.899999976158142
2021-11-09 07:00:00+00:00,86.08202670733135,0.0,88.56980080710517,18.613055555555555,10.412861025068494,24.506388888888885,2.5404166596796776,112.16416666666666,34.80527777777778,783.2818463982475,134.8184894434611,100.71138888888888,101.0,8.782777920034198,217.5782917573718,87.5,7.474999904632568
2021-11-09 08:00:00+00:00,86.89999961853027,0.0,88.05833339055378,4.504722222222222,10.370194268756444,23.831111111111117,2.593055543733968,112.83805555555556,35.54527777777777,787.1583915371364,135.34343336317272,100.07305555555553,101.0,8.970222362942165,218.6551094012791,73.0,8.0
2021-11-09 09:00:00+00:00,86.55000114440918,23.390625,86.1708891720242,0.1816666666666666,10.552472336292263,31.8825,2.5219722347789344,116.38305555555556,39.99166666666666,794.0895170084635,135.1926727294922,100.37222222222222,101.0,10.553361338774362,220.5804220284357,73.25,8.200000047683716
2021-11-09 10:00:00+00:00,86.47500038146973,12.609375,86.35443255530461,0.8883333333333333,10.642416435347664,24.69388888888888,2.5557777508762145,114.91583333333332,38.994722222222215,797.3902597893608,136.16431653340658,100.15555555555557,101.0,10.310638957818348,221.48801355997725,73.0,8.424999952316284
2021-11-09 11:00:00+00:00,86.30000305175781,0.0,84.29973532782661,0.0,10.74999976158142,27.413888888888884,2.2861111111111114,166.64361979166665,44.54805555555555,793.0612400139701,134.7032470703125,100.35833333333332,101.0,11.867305738925932,220.29478904300268,76.25,8.175000071525574
2021-11-09 12:00:00+00:00,86.30000305175781,17.6875,84.90850507524279,0.0,10.625,26.21055555555555,2.45602775408162,118.77722222222222,43.046111111111095,793.8393556213377,135.47739791870117,111.89222222222224,101.0,11.447861284679837,220.54866344875765,77.5,8.149999856948853
2021-11-09 14:00:00+00:00,86.30000305175781,0.0,81.09382069481744,2.623611111111111,10.800000190734863,25.18277777777778,2.049999922513962,121.83333333333331,53.28194444444445,786.5025085279676,134.7333869934082,100.4497222222222,101.0,13.65047241396374,218.4729195785523,87.25,6.75
2021-11-09 15:00:00+00:00,86.30000305175781,26.703125,79.84261011971368,3.026388888888889,10.800000190734863,25.331666666666667,2.0999999046325684,124.32916666666668,56.502222222222215,787.498814341227,134.4878387451172,100.42277777777775,101.0,13.851250233385295,218.74967220306405,88.25,6.875
2021-11-09 16:00:00+00:00,86.30000305175781,15.203125,83.8250738313463,0.8766666666666667,10.700000286102297,24.631944444444446,2.199999988079071,119.87305555555557,44.69277777777777,790.072646569146,135.1122932434082,100.36555555555556,101.0,12.032805808915034,219.4646243498061,87.0,7.675000071525574
2021-11-09 19:00:00+00:00,86.9749984741211,7.203125,87.64252101050482,0.9608333333333332,10.60766666094462,23.114444444444448,2.91158335381084,112.28916666666667,35.14527777777777,783.682371927897,136.20321112738714,100.36111111111111,101.0,9.057250063949162,217.69139342414016,84.5,8.049999952316284
2021-11-09 20:00:00+00:00,82.83185310999552,7.203125,85.2428915871514,4.229444444444445,9.4756942431132,4.220397271050349,4.080888819959428,111.34754136827256,40.52416666666666,784.8929014417859,173.1029826863607,96.44944444444442,101.0,42.27969719847045,218.02580613878044,89.0,7.8750001192092896
2021-11-09 21:00:00+00:00,86.6500015258789,0.0,88.24773813035753,2.16,10.380972413486909,26.38277777777778,2.7178333306643703,112.16166666666666,35.36194444444444,785.425476599799,136.3532943725586,124.96676649305556,101.0,8.944055844148,218.1737442821928,90.0,7.825000047683716
2021-11-09 22:00:00+00:00,86.67499923706055,0.0,89.1781807178921,7.935,10.2430555984709,24.314444444444447,3.0277222162319557,110.07722222222222,32.71805555555556,786.9133269246416,136.55956268310547,100.73388888888891,101.0,8.210361298587586,218.5870362345379,91.0,7.549999952316284
2021-11-10 01:00:00+00:00,86.57500076293945,0.0,90.37749671936037,2.189166666666667,10.408333350287542,20.683055555555555,2.810194440252251,108.25,31.104444444444443,789.2602347479924,136.81488037109375,100.63,101.0,7.404944526619382,219.2389555189345,82.5,7.475000023841858
2021-11-10 02:00:00+00:00,87.14999771118164,25.609375,91.81340637842814,0.6302777777777778,10.10041670534346,22.94333333333333,3.215833358897104,104.74861111111112,27.53666666666666,793.7548304239908,136.88447952270508,101.0,101.0,6.128583412037956,220.4388070466784,85.5,7.324999928474426
2021-11-10 03:00:00+00:00,86.82499694824219,9.296875,89.89609486897785,2.2358333333333333,10.39602773533927,22.25888888888889,3.0150833157946666,108.40222222222222,32.058055555555555,789.0659141031899,136.85289001464844,100.5272222222222,101.0,7.587944522168902,219.1849767218696,86.5,7.25
