Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (°C),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (°C),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (°C),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (°C),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (°C)
2021-11-10 04:00:00+00:00,86.60000038146973,0.0,88.53458938598632,0.4261111111111111,10.262805687851376,25.105833333333337,2.846972235341868,111.3925,34.298333333333325,785.229360165066,136.4194221496582,100.80333333333334,101.0,8.73505584690306,218.1192673450046,88.75,7.099999904632568
2021-11-10 05:00:00+00:00,86.9000015258789,13.796875,85.69309522204928,0.0,10.375,24.05555555555555,2.5694444563653733,116.85694444444442,41.7075,785.1667309061686,135.6640625,99.97444444444444,101.0,10.95625024795532,218.1046478568184,88.75,6.925000071525574
2021-11-10 06:00:00+00:00,77.75730599509345,11.90625,84.99754321416219,2.2427777745988635,7.563499921307796,13.854166666666666,6.440749906500181,105.02972222222222,36.60055555555555,781.4018684387204,134.48968520270452,93.93444444444444,101.0,6.609889043635793,218.4046820831299,91.75,6.699999928474426
2021-11-10 07:00:00+00:00,86.62500190734863,0.0,88.2394139544169,3.701388888888889,10.536993845833672,23.509722222222223,2.9706111114554936,110.64305555555556,34.56944444444445,782.5221915690105,134.7133026123047,100.65,101.0,8.774722250567542,217.28054745144317,93.0,6.549999952316284
2021-11-10 09:00:00+00:00,86.18494327545166,0.0,90.43999671936037,24.668333333333333,10.733388857576578,24.16805555555556,2.4193333417673903,107.25,30.655277777777783,783.7315556335448,135.05303192138672,100.5,101.0,7.149722251362271,217.6032108222114,91.0,7.174999952316284
2021-11-10 10:00:00+00:00,87.0,0.0,91.52893250783283,0.0,10.448499959574804,22.75555555555556,2.781000018318495,105.75,34.87046917385525,782.3360891893174,135.77306022644044,100.25,101.0,6.441277869409985,217.31558151668975,90.25,7.399999976158142
2021-11-10 11:00:00+00:00,86.4749984741211,17.09375,85.9137801530626,0.0,10.549999952316284,25.73833333333333,2.7021666466858654,115.49083333333331,39.42194444444445,791.7066348266602,135.66560745239258,100.27416666666667,101.0,10.357583574189082,219.91850952148445,90.25,7.099999904632568
2021-11-10 12:00:00+00:00,85.40666553179423,9.796875,89.87169718000624,3.001388888888889,10.562750070624883,23.619166666666672,2.8389166787266733,107.33666666666664,29.53416666666666,785.9330470106335,135.43019834306506,100.06333333333332,101.0,7.176805632246865,218.3133465025161,91.0,7.325000047683716
2021-11-10 13:00:00+00:00,83.02313911861845,7.3125,109.5639411968655,0.0,10.393333339691162,26.67666666666666,3.175000011920929,116.265,40.14333333333334,797.7140706719291,135.61981201171875,100.57516876220704,101.0,33.36209407806396,221.5872420586481,87.75,7.975000262260437
2021-11-10 14:00:00+00:00,78.83766668584612,0.0,87.2172636159261,0.0,10.467222379048666,24.95999999999999,2.712666685846117,116.7347222222222,37.92111111111111,797.6333712938095,135.50063705444336,100.22,101.0,10.014805746343402,221.5856588406033,85.75,8.174999952316284
2021-11-10 15:00:00+00:00,85.31333184242249,22.09375,87.22322651333279,0.0,10.5,28.767499999999995,2.976805530190468,113.865,37.71555555555556,797.0333659701876,135.7694206237793,100.26083333333334,101.0,9.818333525127835,221.3981567679512,84.25,8.299999952316284
2021-11-10 17:00:00+00:00,85.25,21.703125,85.45583758672079,0.0,10.100000381469728,22.925555555555555,2.774999976158142,117.20749999999998,41.53861111111112,792.2199442715116,135.64604949951172,101.56097361246744,101.0,11.087861279381649,220.0610960600112,85.5,7.549999952316284
2021-11-10 18:00:00+00:00,84.04922295782302,11.390625,87.71684821022882,0.0,10.625,25.84388888888889,2.907083287835121,114.27361111111112,38.30194444444444,801.2438792080349,135.91101837158203,99.94166666666666,101.0,9.638750201066332,222.56774441613095,86.0,7.300000071525574
2021-11-10 19:00:00+00:00,81.38083170255027,0.0,88.65482844034831,26.044444444444444,10.706805500454372,24.91888888888889,2.5764166413744283,111.5611111111111,34.69027777777778,798.2058102756076,135.95664596557617,100.30777777777776,101.0,8.787166909774143,221.72383689032668,83.5,7.300000190734863
2021-11-10 20:00:00+00:00,83.9070269897249,0.0,89.08396778106689,14.104722222222223,10.384916564358605,23.539722222222224,2.90969442917241,109.645,32.89694444444444,797.2193829684785,136.24599075317383,100.68166666666666,101.0,8.319055672883987,221.44982888963492,83.0,7.174999833106995
2021-11-10 21:00:00+00:00,86.94999885559082,20.90625,90.40249824523926,11.523888888888887,10.91305559184816,23.299166666666668,2.2858055655989378,108.26583333333336,30.70888888888889,800.6078935750324,136.6018943786621,100.46777777777775,101.0,7.315972389247682,222.24663806491435,81.5,7.274999976158142
2021-11-10 22:00:00+00:00,85.8439418665568,0.0,103.99964405059816,1.7777777777777777,10.473638722366758,24.38833333333333,2.646972252925237,104.86666666666667,26.820833333333336,801.4077303568521,137.06463241577148,100.5,101.0,21.33193543381161,222.61325922224265,82.0,7.275000095367432
2021-11-10 23:00:00+00:00,85.90000150203704,13.0,92.91276647779677,0.0,10.24369452291065,20.34055555555555,3.259333377083142,101.85694444444444,23.45805555555555,801.6081377495659,137.46535873413086,100.25,101.0,4.919833464225133,222.6689278708565,82.5,7.225000023841858
2021-11-11 00:00:00+00:00,86.9000015258789,0.0,104.42472610473632,0.0,9.80566668007109,21.043611111111115,3.2370833079682457,102.84472222222225,25.794444444444444,799.3927814568412,137.16607666015625,100.75,101.0,22.633894880612694,222.05355113983163,85.5,6.850000023841858
2021-11-11 01:00:00+00:00,87.20000267028809,15.796875,92.03249740600586,0.0,10.410666722986434,24.014444444444447,3.055555534395906,105.0,27.1075,801.7675316874185,136.79777145385742,100.25,101.0,5.921861232121785,222.7132040108576,86.5,6.75
2021-11-11 02:00:00+00:00,87.30000305175781,0.0,91.96858406066896,0.0,10.173555834293364,23.124722222222225,2.922083328300052,106.25,27.157777777777778,799.629893222385,136.95184326171875,100.5,101.0,6.020416749053531,222.17311884986037,87.75,6.825000047683716
2021-11-11 03:00:00+00:00,87.05000305175781,0.0,116.02695787429808,0.0,10.373361212412515,17.813888888888886,2.971555506553915,104.0,27.008611111111108,799.9017009480793,136.90578842163086,100.5,101.0,39.22564441906081,222.1949173567031,86.75,6.900000095367432
2021-11-11 04:00:00+00:00,86.9000015258789,0.0,106.24062466727362,0.0,10.108277937836116,22.084722222222226,3.1170000086228047,103.5,26.026111111111103,799.2566302151148,136.81746292114258,100.5,101.0,26.31652485450109,222.06578549279115,87.0,6.800000190734863
2021-11-11 05:00:00+00:00,87.0999984741211,0.0,103.12479630788168,1.3086111111111112,10.644139000839658,23.459722222222226,2.6594166715277563,106.6138888888889,28.44583333333333,798.8749724663629,136.57345581054688,100.6493393113878,101.0,24.017970019843844,221.9499929597644,87.75,6.724999904632568
2021-11-11 06:00:00+00:00,86.9000015258789,27.296875,90.00026262495254,6.007222222222223,10.622666629950206,22.78611111111111,2.664611118071609,108.94111111111113,31.18138888888889,799.7255191887749,136.55025100708008,100.1061111111111,101.0,7.371111190186607,222.14597830878373,88.25,6.674999833106995
2021-11-11 08:00:00+00:00,86.89999771118164,0.0,91.05510833528308,7.533055555555556,10.718916624916922,20.1125,2.4689444412456614,106.9972222222222,30.06638888888889,798.3316732109917,136.6623573303223,100.5,101.0,6.987388941049576,221.94899849785708,89.0,6.975000023841858
2021-11-11 09:00:00+00:00,85.5216670513153,0.0,90.85508043501112,2.062222222222222,10.705888860225675,27.02777777777778,2.6849166688157444,106.84861111111113,30.587499999999995,799.6954389953611,136.61405563354492,100.365,101.0,7.071888954109615,222.13762260860875,89.0,7.274999976158142
2021-11-11 10:00:00+00:00,86.92500305175781,0.0,90.17860504362318,9.465833333333332,10.555638824568852,23.10555555555556,2.576944456464714,110.4027777777778,31.92444444444445,798.689555308024,136.32172775268555,100.23555555555556,101.0,7.684944566223357,221.84432142469623,89.0,7.549999952316284
2021-11-11 11:00:00+00:00,86.80000305175781,37.5,91.65366136550904,0.0,10.151611013147566,15.600000000000003,3.0357777619030744,105.46,27.53333333333333,800.514468078613,136.5347023010254,100.25,101.0,6.218166779147254,222.351241599189,88.25,8.274999976158142
2021-11-11 12:00:00+00:00,86.80000305175781,0.0,91.634764819675,0.0,10.227694515652123,21.77472222222222,2.861333359943496,105.80111111111113,27.77472222222222,798.9669772677948,136.55632781982422,100.5,101.0,6.40855560236507,221.9352720981175,88.0,8.549999952316284
2021-11-11 13:00:00+00:00,86.75000190734863,0.0,91.0328040801154,5.681111111111112,10.461361076037088,20.984722222222214,2.9106666565106973,106.94166666666668,29.228611111111107,799.0252377658418,136.44436264038086,100.25,101.0,6.720027928352356,221.95145532396117,89.0,8.12499988079071
2021-11-11 14:00:00+00:00,85.03283367792764,18.40625,90.2525692155626,41.26944444444444,10.63658339553409,20.371388888888887,2.431638871795601,108.75,30.85944444444444,799.1379969618054,136.7120018005371,100.25,101.0,7.238277832137214,221.9841662046645,93.25,7.825000047683716
2021-11-11 15:00:00+00:00,84.2004430241055,0.0,90.10497651629976,34.94777777777778,10.895722225772012,24.904722222222222,1.9330833462915489,108.58611111111112,31.5875,799.1483136155869,136.51597595214844,100.09833333333331,101.0,7.358333440091876,221.95647629631895,95.0,7.475000023841858
2021-11-11 16:00:00+00:00,86.97500038146973,16.796875,88.86383123397827,3.0777777777777784,10.526722189850275,22.74972222222223,2.9208888825939767,111.91722222222222,34.94916666666666,797.7946881781681,136.25222396850586,100.11333333333334,101.0,8.65411120586925,221.60963632371696,96.0,8.150000095367432
2021-11-11 17:00:00+00:00,86.80000114440918,0.0,90.5115888955858,13.93222222222222,10.914166605207653,15.73,2.0835555625872475,108.07222222222224,30.778611111111108,799.4447095574272,136.63126754760742,100.25,101.0,7.302583441336949,222.111260002984,97.0,8.924999952316284
2021-11-11 18:00:00+00:00,86.9000015258789,11.90625,91.5134615389506,3.1336111111111107,10.755611055162218,21.88833333333333,2.470638877981239,107.15694444444443,28.557222222222222,801.2187224324545,136.70041275024414,100.20388888888888,101.0,6.6151112679640445,222.5607566409641,97.0,9.199999809265137
2021-11-11 19:00:00+00:00,86.9000015258789,0.0,91.98500633239746,0.0,9.897111035982768,16.857222222222223,3.215277756849925,103.75,26.89277777777778,801.0499119228786,136.94507598876953,100.5,101.0,5.911750114361444,222.5805315695869,97.0,9.849999904632568
2021-11-11 20:00:00+00:00,87.10000228881836,14.5,92.33514785766602,0.0,10.290222278965846,21.49222222222222,2.906249984138542,105.0,25.749444444444443,801.2395560709635,136.73260116577148,100.25,101.0,5.506000066863167,222.56654379950635,97.0,10.025000095367432
2021-11-11 21:00:00+00:00,86.9000015258789,0.0,93.0604071214464,0.0,10.295333326657612,23.56916666666667,3.0337221892343624,104.75,23.514444444444447,800.080724436442,136.9789047241211,100.25,101.0,5.013277841938867,222.2858504358928,97.0,10.099999904632568
2021-11-11 22:00:00+00:00,86.9000015258789,9.796875,94.35274505615234,0.0,10.288444340758852,24.55305555555556,2.7673055490189125,99.75,20.099166666666665,801.6318913099495,137.0971794128418,100.75,101.0,3.922333345678117,222.7589517211915,97.0,10.175000190734863
2021-11-11 23:00:00+00:00,87.0999984741211,0.0,93.07956039428711,0.0,10.511500040690104,31.605555555555554,2.8036944702267643,101.75,21.772777777777776,801.0270169067383,136.85393524169922,100.25,101.0,4.4788333993487885,222.52370935652,97.75,10.25
2021-11-12 00:00:00+00:00,87.0999984741211,0.0,93.4401969909668,0.0,10.400611001120671,23.855833333333333,2.828888927929931,101.25,21.325833333333332,800.4474166870115,136.9333381652832,100.5,101.0,4.223000102043152,222.34650518629292,98.0,10.850000143051147
2021-11-12 01:00:00+00:00,87.0999984741211,0.0,93.6750030517578,0.0,10.806999739011127,30.144722222222217,2.390138882332378,101.75,19.96388888888889,801.1969163513181,136.99176025390625,100.0,101.0,3.864027796387672,222.55470002492277,98.0,11.25
2021-11-12 02:00:00+00:00,87.02499961853027,17.40625,94.31999969482422,0.0,9.880527747737036,25.288888888888888,3.5943332780069777,101.25,18.25111111111111,800.7904877048067,137.30494689941406,100.75,101.0,3.299444488286972,222.44180297427715,98.0,12.199999809265137
2021-11-12 03:00:00+00:00,87.0,0.0,93.9943733215332,0.0,10.030333183606464,29.544722222222227,3.300638906227217,100.75,18.86527777777778,801.3811409505206,136.66574478149414,100.0,101.0,3.324999988079071,222.60587315877285,97.5,12.25
2021-11-12 04:00:00+00:00,86.95000076293945,8.390625,92.88629375033908,0.0,10.222000049485102,24.550277777777783,3.2128889327579078,101.0,23.195,801.687882334391,136.67500686645508,100.33777777777776,101.0,4.4831388861603205,222.70763786739772,97.0,11.899999856948853
2021-11-12 05:00:00+00:00,86.95000076293945,6.0,91.72043704986572,0.8672222222222222,10.425860997305977,21.953888888888887,2.999750038517846,105.33611111111112,27.983055555555552,799.3269998338488,136.51052474975586,100.24277777777776,101.0,6.159555700090197,222.0352782397801,97.0,12.125
2021-11-12 06:00:00+00:00,86.85000038146973,0.0,89.6286545054118,2.4163888888888887,10.470888725916543,20.73333333333333,2.77397222376532,109.64694444444444,32.931111111111115,799.459800652398,136.08651733398438,100.50333333333332,101.0,7.959639032284421,221.9840505303278,96.0,12.025000095367432
2021-11-12 07:00:00+00:00,86.92499923706055,0.0,90.08177833557129,19.346666666666668,10.700749988555906,14.253055555555555,2.285166679678692,108.34166666666668,31.46388888888889,799.8191024271646,136.10985696580676,100.62777777777778,101.0,7.419138957394494,222.1719729063246,94.5,11.899999856948853
2021-11-12 08:00:00+00:00,86.92499923706055,20.703125,88.57970047209,4.855555555555556,10.363860976696015,21.724722222222223,2.708472222586473,112.2975,35.00027777777777,796.3340569898813,135.78834915161133,100.32444444444444,101.0,8.69550023621983,221.2039058473376,90.75,11.850000143051147
2021-11-12 09:00:00+00:00,86.9000015258789,7.59375,91.98254343880546,0.4861111111111111,9.902972134484186,14.604722222222223,3.181805537806617,106.51666666666668,25.83083333333333,783.7325497945149,135.90017318725586,101.12444444444444,101.0,5.661944601800706,217.70209802415647,86.75,11.975000143051147
2021-11-12 10:00:00+00:00,87.30000305175781,4.8125,93.16820259941947,0.0,10.200000047683716,19.33388888888889,2.879749975204468,103.25,11.146666666666668,214.05613846245527,136.1863555908203,100.25,101.0,1.1880833895338907,59.46003860862356,86.0,11.875
2021-11-12 11:00:00+00:00,87.30000305175781,0.0,89.83091031392415,0.0,10.300000190734863,20.0,2.299999952316284,103.0,0.0,0.0315000042319297,135.96797943115234,101.0,101.0,0.0,0.0087500009685754,91.5,11.5
2021-11-12 12:00:00+00:00,87.30000305175781,0.0,86.94812737358941,0.0,10.300000190734863,20.0,2.299999952316284,103.0,0.0,0.0315000042319297,135.98387908935547,100.5,101.0,0.0,0.0087500009685754,94.25,11.324999809265137
2021-11-12 13:00:00+00:00,87.30000305175781,0.0,84.21968211068048,0.0,10.300000190734863,20.0,2.299999952316284,103.0,0.0,0.0315000042319297,136.14879989624023,100.0,101.0,0.0,0.0087500009685754,94.0,11.349999904632568
2021-11-12 14:00:00+00:00,87.30000305175781,0.0,80.20852186203003,0.0,10.300000190734863,20.0,2.299999952316284,103.0,0.0,0.0315000042319297,136.17975234985352,100.0,101.0,0.0,0.0087500009685754,93.25,11.424999713897703
2021-11-12 15:00:00+00:00,87.30000305175781,0.0,77.62770570119221,0.0,10.300000190734863,20.0,2.299999952316284,103.0,0.0,0.0315000042319297,136.32501602172852,99.0,101.0,0.0,0.0087500009685754,91.5,11.600000381469728
2021-11-12 16:00:00+00:00,87.30000305175781,0.0,77.44999694824219,0.0,10.300000190734863,20.0,2.299999952316284,103.0,0.0,0.0315000042319297,136.2541389465332,99.0,101.0,0.0,0.0087500009685754,89.25,11.324999809265137
2021-11-12 17:00:00+00:00,87.30000305175781,0.0,74.03837316513062,0.0,10.300000190734863,20.0,2.299999952316284,103.0,0.0,0.0315000042319297,136.20144653320312,99.0,101.0,0.0,0.0087500009685754,86.0,10.899999856948853
2021-11-12 18:00:00+00:00,87.2249984741211,0.0,69.61000061035156,0.0,10.450000286102297,20.0,2.299999952316284,103.0,0.0,0.0315000042319297,136.55347442626953,99.0,101.0,0.0,0.0087500009685754,81.5,10.849999904632568
2021-11-12 19:00:00+00:00,87.19999694824219,0.0,66.04177253511216,0.0,10.600000381469728,20.0,2.299999952316284,103.0,0.0,0.0315000042319297,136.4761734008789,98.0,101.0,0.0,0.0087500009685754,76.75,10.724999904632568
2021-11-12 20:00:00+00:00,87.19999694824219,0.0,64.83999633789062,0.0,10.600000381469728,20.0,2.299999952316284,103.0,0.0,0.0315000042319297,136.67601013183594,98.0,101.0,0.0,0.0087500009685754,76.75,10.225000143051147
2021-11-12 21:00:00+00:00,87.19999694824219,0.0,62.187185541788736,0.0,10.600000381469728,20.0,2.299999952316284,103.0,0.0,0.0315000042319297,136.4995994567871,97.0,101.0,0.0,0.0087500009685754,77.0,9.974999904632568
2021-11-12 22:00:00+00:00,87.19999694824219,0.0,59.69999694824219,0.0,10.600000381469728,20.0,2.299999952316284,103.0,0.0,0.0315000042319297,137.02482986450195,97.0,101.0,0.0,0.0087500009685754,79.0,9.550000190734863
2021-11-12 23:00:00+00:00,87.19999694824219,0.0,59.69999694824219,0.0,10.600000381469728,20.0,2.299999952316284,103.0,0.0,0.0315000042319297,136.9576873779297,97.0,101.0,0.0,0.0087500009685754,79.5,9.200000047683716
2021-11-13 00:00:00+00:00,87.19999694824219,0.0,59.69999694824219,0.0,10.600000381469728,20.0,2.299999952316284,103.0,0.0,0.0315000042319297,136.7371063232422,97.0,101.0,0.0,0.0087500009685754,85.0,8.450000286102295
2021-11-13 01:00:00+00:00,87.19999694824219,0.0,59.69999694824219,0.0,10.600000381469728,20.0,2.299999952316284,103.0,0.0,0.0315000042319297,137.00815082126195,96.25,101.0,0.0,0.0087500009685754,90.0,7.774999976158142
2021-11-13 02:00:00+00:00,87.19999694824219,0.0,59.69999694824219,0.0,10.600000381469728,20.0,2.299999952316284,103.0,0.0,0.0315000042319297,136.7665557861328,96.0,101.0,0.0,0.0087500009685754,91.0,7.574999928474426
2021-11-13 03:00:00+00:00,87.19999694824219,0.0,54.36148466534085,0.0,10.600000381469728,20.0,2.299999952316284,103.0,0.0,0.0315000042319297,136.8085479736328,95.0,101.0,0.0,0.0087500009685754,92.5,7.075000047683716
2021-11-13 04:00:00+00:00,87.19999694824219,0.0,50.56999969482422,0.0,10.600000381469728,20.0,2.299999952316284,103.0,0.0,0.0315000042319297,136.59153366088867,95.0,101.0,0.0,0.0087500009685754,92.25,7.0
2021-11-13 05:00:00+00:00,87.19999694824219,0.0,50.56999969482422,0.0,10.600000381469728,20.0,2.299999952316284,103.0,0.0,0.0315000042319297,136.72158813476562,95.0,101.0,0.0,0.0087500009685754,93.0,7.049999952316284
2021-11-13 06:00:00+00:00,87.19999694824219,0.0,50.56999969482422,0.0,10.600000381469728,20.0,2.299999952316284,103.0,0.0,0.0315000042319297,136.32516479492188,95.0,101.0,0.0,0.0087500009685754,92.75,7.225000023841858
2021-11-13 07:00:00+00:00,87.19999694824219,0.0,50.56999969482422,0.0,10.600000381469728,20.0,2.299999952316284,103.0,0.0,0.0315000042319297,136.32141795688204,94.75333333333332,101.0,0.0,0.0087500009685754,91.0,7.3500001430511475
2021-11-13 08:00:00+00:00,87.19999694824219,0.0,50.56999969482422,0.0,10.600000381469728,20.0,2.299999952316284,103.0,0.0,0.0315000042319297,136.18131256103516,94.0,101.0,0.0,0.0087500009685754,91.25,7.400000095367432
2021-11-13 09:00:00+00:00,87.19999694824219,0.0,48.43027185863919,0.0,10.600000381469728,20.0,2.299999952316284,103.0,0.0,0.0315000042319297,136.26611328125,94.0,101.0,0.0,0.0087500009685754,91.75,7.574999928474426
2021-11-13 10:00:00+00:00,87.19999694824219,0.0,44.97999954223633,0.0,10.600000381469728,20.0,2.299999952316284,103.0,0.0,0.0315000042319297,136.2144317626953,94.0,101.0,0.0,0.0087500009685754,93.0,7.8750001192092896
2021-11-13 11:00:00+00:00,87.19999694824219,0.0,44.97999954223633,0.0,10.600000381469728,20.0,2.299999952316284,103.0,0.0,0.0315000042319297,136.24911880493164,94.0,101.0,0.0,0.0087500009685754,93.0,8.34999966621399
2021-11-13 12:00:00+00:00,87.19999694824219,0.0,61.43439604653253,0.0,10.600000381469728,20.0,2.299999952316284,103.0,0.0,326.8334781084976,136.95820546044243,92.3638888888889,101.0,0.8583333442608516,90.78707747452738,93.0,8.600000381469727
2021-11-13 13:00:00+00:00,86.8499969482422,0.0,89.29420760048761,0.3630555555555556,10.37869478887982,19.86722222222222,2.671416618029277,103.4625,6.44888888888889,792.3578039550781,136.738331934611,93.81166666666664,101.0,1.5371389355510474,220.0993903774686,93.25,8.450000047683716
2021-11-13 14:00:00+00:00,84.90833218892415,3.796875,89.62342177497017,25.30944444444444,10.529916742907629,24.785833333333336,2.88633333782355,108.67777777777776,31.9275,781.7819554307724,136.14480634901258,100.605,101.0,7.56333359003067,217.16165521409783,93.75,7.5000001192092896
2021-11-13 15:00:00+00:00,87.02499961853027,0.0,88.35749435424805,0.8416666666666667,10.33305546840032,26.132499999999997,2.8950833077232043,111.53611111111113,35.359166666666674,782.6077130805119,136.1846580505371,100.28611111111113,101.0,8.752722285323673,217.39103214687773,95.0,6.799999833106995
2021-11-13 16:00:00+00:00,86.79999732971191,0.0,88.06500244140625,0.5,10.447499952316283,23.905,2.9302777872151804,112.25,35.98777777777778,780.0287237887911,136.12342071533203,100.41,101.0,9.083555756145056,216.8140906778972,95.25,6.649999976158142
2021-11-13 17:00:00+00:00,86.69999694824219,0.0,87.56499099731445,0.0,10.235666584438748,23.78305555555556,2.7575277978844106,112.86888888888888,35.81305555555556,779.5810075378417,136.1355743408203,100.08555555555556,101.0,9.230833614667256,216.550280617608,96.0,6.274999976158142
2021-11-13 18:00:00+00:00,86.5,34.796875,86.83343368530274,0.7377777777777778,10.518333101272583,24.88416666666666,2.769333366486761,114.71833333333336,37.57833333333333,780.1781355116101,135.94838333129883,100.29861111111111,101.0,9.9203057691786,216.71614962683785,95.25,5.5
2021-11-13 19:00:00+00:00,86.42500114440918,0.0,86.17999458312988,0.0,10.516666666666666,25.373611111111103,2.7200277788771525,115.85555555555555,39.68222222222223,780.1892188008624,135.8129844665527,100.83166666666668,101.11138888888888,10.51638902982076,216.7121294572619,94.75,4.799999952316284
2021-11-13 20:00:00+00:00,86.5,0.0,87.13759914610121,0.0,10.244166571299235,25.326388888888893,2.844249985482958,115.3388888888889,37.48972222222222,781.2588874647354,136.06331634521484,101.90222222222222,102.0,9.829666906462776,217.0163585662842,94.0,5.350000023841858
2021-11-13 21:00:00+00:00,86.5,30.703125,88.4623908996582,0.0,10.33077765358819,24.353055555555557,2.830444416536225,114.3713888888889,35.74666666666666,780.6074299282495,136.35471725463867,101.91833333333332,102.0,8.99491703165902,216.6763938564724,94.0,5.850000023841858
2021-11-13 22:00:00+00:00,85.40366734186807,0.0,89.40999603271484,38.54527777777778,10.530305616590711,23.884722222222216,2.6952777554467326,112.2902777777778,34.579444444444434,781.8590948147244,136.28706741333008,101.70944444444446,102.0,8.53961129281256,217.1782213126289,94.5,5.774999976158142
2021-11-13 23:00:00+00:00,86.31833260854086,0.0,89.69999313354492,7.678888888888889,10.358833388752409,22.72,2.511305571620664,112.41083333333334,33.34944444444443,782.5577353413897,136.3544921875,101.64388888888888,102.0,8.240805835458966,217.37714939117444,96.0,5.8750001192092896
2021-11-14 00:00:00+00:00,86.97500038146973,27.796875,90.43342781066896,6.045833333333333,10.594972083038751,20.08,2.673166657355096,110.52555555555556,32.28666666666666,782.6079148864746,136.5480995178223,101.69055555555556,102.0,7.969444572793113,216.95493709988065,96.75,6.200000047683716
2021-11-14 01:00:00+00:00,85.31138897154065,0.0,90.47999572753906,42.358055555555566,10.52527774122026,18.28833333333333,2.351472245518946,109.9036111111111,32.085555555555565,778.8560281202525,136.83450317382812,101.77888888888889,102.0,7.900888967778948,216.348897243076,96.75,6.575000047683716
2021-11-14 02:00:00+00:00,82.84052701738146,0.0,90.68999671936037,67.78388888888888,10.58494443575541,23.18333333333333,2.404472220556604,108.84444444444443,31.216666666666672,782.8982944064667,136.71720123291016,101.67666666666666,102.0,7.51688910153177,217.47174886067717,97.0,7.425000071525574
2021-11-14 03:00:00+00:00,85.89994183222453,23.5,91.42999649047852,18.036666666666672,10.382139061556924,21.800277777777776,3.143833361797862,108.53611111111113,29.39111111111112,782.1561739942762,136.8327598571777,101.42166666666668,102.0,7.222000163396199,217.2656046295167,97.25,8.375
2021-11-14 04:00:00+00:00,86.69999694824219,0.0,92.15544867621529,1.2,10.285861009756726,22.806666666666665,2.574833290908072,105.78472222222224,27.47777777777778,781.2754685465494,136.8040885925293,101.3438888888889,101.89138888888888,6.198444592025544,217.0209640502931,97.5,9.274999856948853
2021-11-14 05:00:00+00:00,86.89999771118164,0.0,91.56093479792276,0.0,10.577777550750309,26.08833333333333,2.630972219672468,106.25,29.220555555555563,783.3170203993056,136.6962547302246,101.0,101.0,6.348888865047031,217.5880617607964,97.5,9.274999856948853
2021-11-14 06:00:00+00:00,73.1236367034912,17.296875,91.11345074123808,1.5744444444444443,7.863277939955394,18.153611111111108,5.829083358248075,100.19194444444445,27.24,781.5112680223253,136.76517901950413,97.98555555555556,101.0,5.127777865363491,217.08646428002257,97.5,9.274999856948853
2021-11-14 13:00:00+00:00,87.00000190734863,0.0,89.03750419616699,26.13444444444444,10.480166709687971,20.447777777777773,2.3620833314541314,110.19805555555556,33.39777777777778,782.0518448893228,136.2658462524414,100.4688888888889,101.0,8.227472511927289,217.2366241327922,98.0,8.100000381469727
2021-11-14 14:00:00+00:00,87.02499771118164,0.0,89.05999565124512,17.586111111111112,10.43630554066764,25.10277777777777,2.6864722267952232,109.66805555555555,33.03694444444445,783.119136182997,136.31571578979492,100.44722222222222,101.0,8.015361197392146,217.53309425354007,98.0,8.400000095367432
2021-11-14 15:00:00+00:00,86.5999984741211,0.0,89.69984436035156,4.686944444444444,10.398388944201995,21.778611111111108,2.50361109563046,109.8675,32.89694444444444,781.1609663730194,136.35031127929688,100.67888888888888,101.0,7.987833418581219,216.98915778689928,98.0,8.024999976158142
2021-11-14 16:00:00+00:00,72.97488845613267,37.203125,88.16067614449395,39.58305555555556,8.21369429535336,19.12,5.290555669996473,104.92861111111112,33.289166666666674,780.3514116414387,136.46507029215496,97.32,101.0,7.016083327266906,216.76428148057727,98.0,7.800000071525574
2021-11-14 17:00:00+00:00,86.92500114440918,3.296875,88.98031806945801,2.6486111111111112,10.50649993552102,23.516944444444444,2.5870277516709432,109.8222222222222,32.786388888888894,781.1888604566782,136.27065658569336,100.86555555555556,101.0,8.1010280418396,217.1640356445312,98.0,7.774999976158142
2021-11-14 18:00:00+00:00,86.67499923706055,0.0,89.37243461608887,19.09361111111111,10.478888817098406,20.43638888888889,2.37708332280318,109.84305555555557,32.19444444444444,782.869781460232,136.4872055053711,100.68055555555556,101.0,7.801861199140549,217.69721058315707,98.0,8.249999761581421
2021-11-14 19:00:00+00:00,87.04999923706055,0.0,89.69743919372559,11.47583333333333,10.627722224924302,29.00249999999999,2.357583352824052,108.75972222222222,31.405,782.1292939758303,136.58631896972656,100.66944444444444,101.0,7.617083389759063,217.2581378640069,98.0,7.849999904632568
2021-11-14 20:00:00+00:00,86.79999923706055,0.0,89.6204712677002,5.857777777777777,10.490583329465654,25.00527777777777,2.645388891812828,109.18916666666668,32.460833333333326,794.0258905707466,136.412353515625,100.52277777777778,101.0,7.634666816261079,220.56274778578023,98.0,7.699999928474426
2021-11-14 21:00:00+00:00,86.99999809265137,33.296875,90.72725296020508,9.643055555555554,10.67733333163791,23.6325,2.3642222363750145,107.70833333333334,29.48194444444444,799.8336886257598,136.6043243408203,101.0,101.0,7.014083371692234,222.1889879396228,98.0,8.075000047683716
2021-11-14 22:00:00+00:00,87.19999694824219,0.0,91.43003154118855,1.4277777777777778,10.752722161610922,25.153888888888893,2.7007221929232283,107.25,27.225,799.6552298143175,136.6415786743164,100.69833333333332,101.0,6.31100011308988,222.1264527257284,98.0,8.625
2021-11-14 23:00:00+00:00,87.14999771118164,15.3125,92.18749809265135,0.0,9.959638770951164,15.7075,3.5856389088100857,104.0,24.709166666666665,799.4320837063259,136.88967895507812,101.0,101.0,5.782000126838684,222.13763123830165,98.0,8.875
2021-11-15 00:00:00+00:00,87.20000076293945,0.0,92.36249542236328,0.0,9.999527680079142,20.2825,3.228805536164177,103.75,26.12611111111111,801.9800364515515,136.7805137634277,101.0,101.0,5.788083455032773,222.7722328186036,98.0,8.974999904632568
2021-11-15 01:00:00+00:00,87.22500038146973,0.0,92.4424934387207,0.7466666666666667,9.725500054094526,20.299722222222226,3.582500051425563,104.0,23.9475,800.5999276733395,136.812255859375,101.0,101.0,5.368333436912962,222.3888696543376,98.0,9.149999856948853
2021-11-15 02:00:00+00:00,86.69999694824219,0.0,92.57999801635742,0.0,9.77105550289154,19.55,3.329499953289827,103.25,23.8975,801.0559422641327,137.01423263549805,101.0,101.0,5.370277838839424,222.51553984324147,98.25,9.450000047683716
2021-11-15 03:00:00+00:00,87.19999694824219,22.796875,92.9799976348877,0.0,10.330944302346971,25.955277777777777,2.64272221505642,102.9388888888889,23.009166666666665,802.2100553554956,136.88311004638672,100.5,101.0,4.845500052902434,222.83612732357452,98.75,10.575000047683716
2021-11-15 04:00:00+00:00,87.19999694824219,0.0,92.56730494393244,0.4066666666666667,9.88108335839378,20.28083333333333,3.0884166574809293,101.5,23.13777777777777,800.8599754672579,136.76176834106445,101.0,101.0,4.882722305324343,222.4611048762004,98.75,11.849999904632568
2021-11-15 05:00:00+00:00,85.42930319044325,9.5,91.21105587217542,37.454444444444455,10.649110925727422,24.952777777777783,2.3191944466034573,105.9125,29.05583333333333,800.0099729410807,136.5485610961914,101.0,101.0,6.575916710694631,222.2249930318197,98.5,12.075000286102297
2021-11-15 06:00:00+00:00,86.94999885559082,0.0,89.00125725640191,6.4158333333333335,10.610305678844451,23.80944444444444,2.4342777825891977,110.95055555555555,33.930833333333325,797.7471310933429,135.81257247924805,100.42388888888888,101.0,8.545833685133193,221.6149441189237,98.0,12.025000095367432
2021-11-15 07:00:00+00:00,86.64999771118164,15.296875,88.51018483903674,0.5666666666666667,10.639777767393324,15.275277777777776,2.4327222079038626,111.14027777777778,35.25055555555555,797.4131410047742,135.93913856506347,100.89555555555556,101.0,8.858528049786885,221.5439287439982,98.0,11.899999856948853
2021-11-15 08:00:00+00:00,87.07499694824219,7.59375,91.3227986717224,3.564166666666667,10.153000138600666,19.289166666666663,2.585111106559634,105.91527777777776,27.36305555555556,782.299941643609,135.53155517578125,100.78333333333332,101.0,6.27308340827624,217.3055399576824,98.0,11.75
2021-11-15 09:00:00+00:00,87.0,7.703125,88.45108476850722,0.0,10.118277615971037,25.986666666666665,2.915500014490551,110.1522222222222,32.79861111111111,782.8502678765191,135.63335037231445,100.52,101.0,8.20952793955803,217.4584084531997,97.5,11.699999809265137
2021-11-15 10:00:00+00:00,86.70000076293945,12.0,84.9294559987386,0.0,10.387972055806054,25.19444444444444,2.610944457186593,118.75694444444446,42.90416666666667,784.7702348497179,135.24164199829102,99.96333333333334,101.0,11.171583533287048,217.99312085893425,97.25,9.75
2021-11-15 14:00:00+00:00,86.32500267028809,0.0,83.78749656677246,1.593611111111111,10.600000381469728,24.669722222222223,2.199999988079071,119.5,45.13138888888889,783.9639801364473,135.02986907958984,100.5436111111111,101.0,12.076750225490994,217.7677731238472,77.5,7.5
2021-11-15 15:00:00+00:00,86.4000015258789,0.0,83.42538770039877,0.0,10.550000190734863,26.145,2.0999999344348907,118.88166666666666,46.13861111111112,784.1723411220972,134.9316177368164,100.24388888888888,101.0,12.231139080259537,217.7832125176324,69.25,7.600000023841858
2021-11-15 16:00:00+00:00,86.4000015258789,44.5,83.61417086707222,2.0997222222222223,10.5,27.451666666666668,2.2686110305786134,121.32138888888888,46.64361111111111,781.3389773729114,134.59038162231445,100.41972222222222,101.0,12.35163916375902,217.03860556284587,69.75,7.1250001192092896
2021-11-15 17:00:00+00:00,85.00258331510756,5.890625,89.87937927246094,79.72666666666666,10.609166507985858,20.903055555555557,2.661583393514156,108.55111111111113,32.57333333333333,789.2942004564072,135.35781860351562,101.00833333333333,101.0,7.954555797709359,219.24839037153453,67.75,7.300000071525574
2021-11-15 18:00:00+00:00,86.67499923706055,0.0,90.11749267578124,46.138333333333335,10.9948331061999,19.92833333333333,2.6090556311938498,105.97638888888888,32.05944444444444,790.5849378797743,135.3835792541504,100.79555555555557,101.0,7.52944473054674,219.606928914388,64.25,7.074999928474426
2021-11-15 19:00:00+00:00,86.9000015258789,0.0,90.5,14.0,11.800000190734863,20.0,1.399999976158142,105.0,28.0,774.0,135.2821044921875,100.0,101.0,6.700000286102295,215.0,63.0,6.6249998807907104
2021-11-15 20:00:00+00:00,86.9000015258789,0.0,90.5,14.0,11.800000190734863,20.0,1.399999976158142,105.0,28.0,774.0,135.2821044921875,100.0,101.0,6.700000286102295,215.0,62.25,6.6249998807907104
2021-11-15 23:00:00+00:00,86.82500076293945,37.3125,90.42000007629396,10.75,11.75000023841858,20.0,1.2999999821186066,105.0,29.521666666666665,782.6999989827474,135.67902755737305,100.5,101.0,6.825000286102295,217.41666641235352,72.0,6.350000143051148
2021-11-16 00:00:00+00:00,86.5999984741211,37.3125,90.18000030517578,1.0,11.600000381469728,20.0,1.0,105.0,35.0,810.0,136.8697967529297,102.0,101.0,7.200000286102295,225.0,71.75,6.174999833106995
2021-11-16 01:00:00+00:00,86.5999984741211,37.3125,90.18000030517578,1.0,11.600000381469728,20.0,1.0,105.0,35.0,810.0,136.8697967529297,102.0,101.0,7.200000286102295,225.0,77.25,6.0
2021-11-17 12:00:00+00:00,85.73050152672661,2.40625,87.2219687016805,21.552777777777774,10.596444379223716,23.59361111111111,2.78861119237211,114.04833333333332,36.35833333333333,783.4033086310491,133.81589889526367,100.26944444444445,101.0,9.562444592846765,217.6509202872383,74.25,5.224999904632568
2021-11-17 13:00:00+00:00,87.04999923706055,9.0,89.60999298095703,6.964444444444443,10.549861036141712,22.47055555555556,2.65136111529337,110.54722222222225,32.625277777777775,783.7477407158743,134.51032638549805,100.75,101.0,8.054416697687573,217.70770678626172,68.5,6.175000071525574
2021-11-17 14:00:00+00:00,85.48383186764187,0.0,89.57319549560546,33.93777777777777,10.432055496374764,22.70722222222222,2.629611124363211,109.90805555555556,32.71083333333334,782.5702952067055,134.63855743408203,100.25,101.0,7.921750055551529,217.38063850402835,69.5,5.699999928474426
2021-11-17 15:00:00+00:00,86.94999885559082,0.0,89.43310772789849,4.57,10.533694625430636,23.288055555555555,2.738055561582247,109.45416666666668,33.245833333333344,780.879138387044,134.6206283569336,100.3761111111111,101.0,8.253611343304316,216.9108728027344,70.0,5.399999976158142
2021-11-17 16:00:00+00:00,84.70175150553385,0.0,88.80499839782715,31.835000000000004,10.553138883113862,23.04666666666667,2.682750002957053,109.77166666666666,33.04694444444444,781.4762396409774,134.86493301391602,100.03888888888888,101.0,8.171472406254875,217.02754354265008,70.25,5.174999833106995
2021-11-17 17:00:00+00:00,85.86474989785088,0.0,89.33249473571777,13.796666666666663,10.585666767756145,22.72638888888889,2.546361100607449,110.26472222222222,33.03805555555556,783.2149171108668,135.1899757385254,100.25,101.0,8.226111232704588,217.55969963497589,72.5,5.099999904632568
2021-11-17 18:00:00+00:00,86.9749984741211,47.09375,90.91430981953938,3.6558333333333337,10.630777817037371,22.41333333333333,2.485277776817481,108.1,29.104722222222225,781.1147157965764,135.24764251708984,100.25,101.0,6.841916746563381,216.97631066640216,72.5,5.0
2021-11-17 19:00:00+00:00,87.0999984741211,0.0,92.1399974822998,0.0,10.439472253057692,23.223333333333333,2.8315832866562736,104.75,25.537222222222223,783.479363623725,136.46410369873047,100.75,101.0,5.662527833249834,217.63315742068832,73.75,5.049999952316284
2021-11-17 20:00:00+00:00,87.14999961853027,12.203125,89.64596562279594,0.0,10.283083377149373,24.04,2.999055555860202,107.54444444444444,30.536111111111108,785.2407724338107,136.2827028740777,100.16194444444444,101.0,7.351583462821114,218.225678507487,70.5,4.950000047683716
2021-11-17 21:00:00+00:00,83.28222145928277,0.0,86.29780751970078,0.0,10.510277967717911,24.73333333333333,2.394194449981054,110.37833333333332,37.3111111111111,785.1313140190972,137.34820938110352,96.93222222222222,101.0,8.7967223461469,218.0920320892334,79.5,4.625
2021-11-17 22:00:00+00:00,83.95333398183186,18.09375,85.27450709872775,0.0,10.229000027444629,26.10333333333333,3.220444458987978,117.43027777777776,41.82583333333334,783.0699800788029,136.09324645996094,99.92222222222225,101.0,10.426639053821566,217.51943951500795,83.75,4.300000190734863
2021-11-17 23:00:00+00:00,73.6143068239424,11.3125,84.17278267330593,14.604166666666666,7.500749894028737,21.325555555555557,6.015694435106384,110.8077777777778,43.98833333333333,785.7347359212238,138.43619159698486,97.41444444444444,101.0,9.355416759385005,218.25964929368763,79.75,4.400000095367432
2021-11-18 00:00:00+00:00,86.72500038146973,8.796875,89.5154059261746,14.687777777777775,10.456777657402888,22.39,2.6559722126461573,110.31972222222224,33.08888888888889,795.9163000996906,136.40656280517578,100.61722222222222,101.0,8.19508341246181,220.96091747707797,79.75,4.475000023841858
2021-11-18 01:00:00+00:00,82.21072088877361,0.0,90.50137064615885,290.1188888888889,10.69500002808041,20.416944444444443,2.130888878819015,107.89166666666668,30.714166666666657,800.1851749335392,136.61798095703125,100.125,101.0,7.282027804851532,222.29634535047748,80.0,4.450000047683716
2021-11-18 02:00:00+00:00,87.12499809265137,0.0,90.93321831385296,6.865833333333335,10.501694521374173,21.644722222222224,2.4644166584147347,106.83333333333334,30.31861111111112,800.2358851623534,136.7218132019043,100.25,101.0,6.959555520746443,222.2877463234796,78.25,4.574999928474426
2021-11-18 03:00:00+00:00,86.875,0.0,90.19749641418456,14.20194444444444,10.79166669951545,24.33055555555556,2.182694461229775,107.69805555555554,30.48722222222221,800.698348710802,136.63154220581055,100.42611111111113,101.0,7.306972295443216,222.41620849185523,77.75,4.6499998569488525
2021-11-18 04:00:00+00:00,87.02499961853027,27.59375,88.67369183010526,1.7458333333333331,10.326027755472394,25.93972222222223,2.8343333474132746,111.42638888888888,34.71805555555555,799.9938783942328,136.59889221191406,100.25944444444448,101.0,8.732000322341918,222.2219111972386,77.75,4.574999928474426
2021-11-18 05:00:00+00:00,86.8499984741211,12.0,85.93748010211522,0.0,10.299999952316284,25.295,2.694166681634055,116.80166666666668,40.61527777777778,797.1816089884439,135.45558166503906,100.045,101.0,10.907611371941035,221.43933636559385,76.5,4.75
2021-11-18 06:00:00+00:00,86.67499923706055,11.0,86.64906609641181,0.5947222222222222,10.61541659196218,23.631388888888893,2.623722271786795,114.48055555555553,37.75861111111112,782.3331231689452,135.0034294128418,100.36833333333334,101.0,9.82833353863822,217.3980900997587,78.75,4.850000023841858
2021-11-18 07:00:00+00:00,86.94999885559082,0.0,87.37383040322197,0.25,10.384472338093651,22.919444444444448,2.661805576019817,113.21916666666664,36.5475,781.5650534396702,134.0964317321777,100.44305555555556,101.0,9.649916870329116,217.1014045672947,80.75,4.75
2021-11-18 08:00:00+00:00,86.60000038146973,0.0,87.14749336242676,0.0,10.237194497585298,22.050555555555555,2.9832221937841834,114.27722222222222,37.0275,781.3099669053819,134.18076705932617,100.33944444444448,101.0,9.497111371093329,217.03054715898307,87.0,3.924999952316284
2021-11-18 09:00:00+00:00,84.72183412233989,25.296875,88.90929193920559,59.02333333333335,10.672388940917122,21.192222222222224,2.5461666361490884,111.20333333333332,33.431666666666665,782.5704680887858,134.76705932617188,100.385,101.0,8.322638982401955,217.38068632761644,90.5,3.649999976158142
2021-11-18 10:00:00+00:00,86.79999923706055,0.0,88.87734985351562,2.854444444444445,10.657250065273711,21.22833333333333,2.400638887849119,110.0719444444444,33.48916666666666,783.365447862413,134.89584732055664,100.41555555555556,101.0,8.329222250647016,217.38345885806612,92.5,3.875
2021-11-18 11:00:00+00:00,86.85000228881836,18.8125,90.6167820400662,3.6258333333333335,10.401360985967848,20.58333333333333,2.6260833617051444,108.35,29.453888888888883,783.0466006130641,135.43474578857422,100.64722222222224,101.0,6.950388957791858,217.48146089341907,93.0,4.350000023841858
2021-11-18 12:00:00+00:00,86.80000305175781,0.0,89.57799841139051,2.7527777777777778,10.58094441599316,20.9025,2.516777800089783,108.6563888888889,31.856666666666666,782.052262335883,135.12824249267578,100.14833333333334,101.0,7.721861236360339,217.2367401123047,93.0,4.3750001192092896
2021-11-18 13:00:00+00:00,86.4384168434143,0.0,90.00446739196778,58.837499999999984,10.75972223997116,20.295,2.2110833198825524,107.53194444444443,31.21555555555556,781.8923325602212,135.46192169189453,100.33055555555556,101.0,7.387055620617336,217.1923154449464,93.75,4.299999952316284
2021-11-18 14:00:00+00:00,86.77499961853027,19.59375,89.21142953236898,5.452777777777778,10.522611134317184,21.210000000000004,2.5330555619961688,109.8572222222222,33.52555555555556,781.5857188076442,134.90982055664062,100.11277777777778,101.0,8.182472266488606,217.1085336218941,94.75,4.300000071525574
2021-11-18 15:00:00+00:00,86.92499923706055,0.0,88.25749778747559,8.613611111111112,10.715972193347085,21.00416666666667,2.4290555343363014,111.41111111111113,34.64249999999999,782.3800495910642,134.34770584106445,100.21666666666668,101.0,8.845666691197291,217.3277923202516,95.0,4.25
2021-11-18 16:00:00+00:00,87.02499961853027,0.0,88.5221471087138,4.458611111111111,10.459805404875013,21.46638888888889,2.466305515335666,112.31388888888888,34.598333333333336,782.1750071546765,134.6781768798828,100.71666666666668,101.0,8.686833535962636,217.27083593580463,95.0,3.900000035762787
2021-11-18 17:00:00+00:00,84.66174973593817,0.0,89.01270532608032,35.80694444444445,10.42711118088828,23.558333333333334,2.669499992297755,110.03333333333336,33.365833333333335,782.1907188076442,134.91632843017578,100.52666666666669,101.0,8.113361228571998,217.2765894741483,95.0,4.0
2021-11-18 18:00:00+00:00,85.38388894822862,36.59375,89.0097541809082,28.619722222222222,10.550111230744257,27.49694444444444,2.441861108384199,109.7075,32.69083333333333,780.9709365675183,135.1418571472168,100.25,101.0,8.058416894276936,216.93637213812943,94.25,4.099999904632568
2021-11-18 19:00:00+00:00,86.95000076293945,0.0,90.45899899800618,15.55777777777778,10.82302767780092,24.37027777777778,2.168027765676379,107.91222222222224,31.021944444444443,781.7972165256074,135.1449317932129,100.5,101.0,7.217611164119509,217.16589405483677,94.0,4.074999928474426
2021-11-18 20:00:00+00:00,87.0,13.40625,91.04499626159668,1.2422222222222223,10.503833328353034,24.72277777777778,2.611583344803915,105.5,27.75111111111111,783.0862973192002,135.7096710205078,100.75,101.0,6.356944515042834,217.5239721637302,92.5,4.1499998569488525
2021-11-18 21:00:00+00:00,87.07500076293945,0.0,91.47563131544324,7.698333333333332,10.50602769056956,23.986944444444443,2.549222221291727,106.01666666666668,27.243055555555557,781.7864009941948,135.6064853668213,100.0,101.0,6.008583431111441,217.1628899044462,92.5,4.275000095367432
2021-11-18 22:00:00+00:00,87.4000015258789,9.90625,92.55499649047852,0.2608333333333333,10.234861235618592,23.32166666666667,3.033361116117901,104.75,24.551388888888884,782.3574377271862,136.31320571899414,100.25,101.0,5.187750024530623,217.3215110821194,94.0,4.25
2021-11-18 23:00:00+00:00,76.76866738849216,6.390625,90.8392182138231,2.2383333333333333,8.254444482260281,19.10888888888888,5.832638833754591,100.9747222222222,27.120833333333334,784.2146738688148,136.56345677693685,99.39972222222222,101.0,5.274138939877351,217.68155531989208,94.0,4.300000190734863
2021-11-19 00:00:00+00:00,86.9000015258789,3.0,88.14999580383301,2.341388888888889,10.271500006251864,21.5925,2.6973610957463574,112.11194444444445,35.52,783.8813563028971,136.16690826416016,100.25,101.0,9.194889172977872,217.74482192993165,94.0,4.274999976158142
2021-11-19 01:00:00+00:00,86.5999984741211,0.0,87.58247683207193,0.0,10.355249943733217,22.967499999999998,2.6694166178835763,113.64055555555557,36.65,784.3240809631347,136.36637496948242,100.18722222222222,101.0,9.515416839122771,217.8678006702,94.0,3.949999988079071
2021-11-19 02:00:00+00:00,86.5999984741211,0.0,87.53250503540039,1.5611111111111111,10.317583348486156,25.22277777777777,2.810333352618747,112.9172222222222,36.45666666666665,784.2571169874402,136.24767303466797,101.0,101.0,9.619833528465694,217.8119365225898,94.5,3.649999976158142
2021-11-19 03:00:00+00:00,86.9000015258789,0.0,87.37337112426758,1.2422222222222223,10.401999968952603,24.42666666666666,2.7079166700442627,112.50861111111112,36.44194444444443,785.0111143663194,136.3734588623047,100.88416666666666,101.0,9.4446669681867,218.05864379035108,95.0,3.675000011920929
2021-11-19 04:00:00+00:00,73.178695441352,39.796875,85.11989824506972,6.200833333333333,7.381194461385408,19.02694444444445,6.7648334141241175,109.86416666666668,41.2413888888889,785.7890296766492,137.75717466566297,98.26333333333334,101.0,8.977278019984563,218.2747315131294,94.25,3.6249999403953552
2021-11-19 05:00:00+00:00,86.9000015258789,0.0,88.15759658813477,0.5616666666666666,10.409583500756158,20.774444444444445,2.5986944326758383,112.57055555555554,35.251111111111115,782.2531334601506,134.52033615112305,100.565,101.0,8.9866669427024,217.32448261261,94.0,3.475000023841858
2021-11-19 06:00:00+00:00,86.60000038146973,19.90625,85.38640753216214,0.0,10.599999904632568,22.863055555555555,2.4512778470251297,116.89277777777778,40.53555555555555,782.2950906372068,133.46960830688477,100.52805555555555,101.0,10.783389071623484,217.24632216983375,93.0,3.475000023841858
2021-11-19 07:00:00+00:00,86.5,0.0,85.64500045776367,0.0,10.350000143051147,24.056111111111115,2.697666677236557,117.0,39.68694444444446,783.612163221571,133.1084213256836,100.40722222222225,101.0,10.706555692884656,217.668656984965,90.5,3.549999952316284
2021-11-19 08:00:00+00:00,86.5,0.0,85.79749870300293,0.0,10.399999856948853,23.700555555555557,2.724999964237213,115.49499999999998,39.149166666666666,781.372122226291,133.35275650024414,100.58611111111114,101.0,10.344083423614505,217.0338542217679,89.5,3.649999976158142
2021-11-19 09:00:00+00:00,86.80000114440918,30.59375,89.09516910976834,1.0566666666666666,10.543277897040047,24.37388888888889,2.7193333630429373,111.725,32.982499999999995,783.1627163865832,134.54337310791016,100.88777777777776,101.0,8.367805760304135,217.5451999494765,87.25,4.175000011920929
2021-11-19 10:00:00+00:00,87.0,0.0,90.2049961090088,2.7327777777777778,10.883666715621947,21.69083333333333,2.4298333212733265,108.41666666666666,30.97472222222223,782.0673006184894,135.01072311401367,100.94166666666668,101.0,7.402055658631854,217.24091762966583,86.0,5.075000047683716
2021-11-19 11:00:00+00:00,86.87499809265137,0.0,89.5156192779541,15.989722222222218,10.5651389392217,18.84277777777778,2.6819166759318773,109.21250000000002,31.69694444444445,782.3400642055934,134.78236770629883,101.0,101.0,7.784111350509855,217.31529646131736,86.0,5.024999976158142
2021-11-19 12:00:00+00:00,86.79999923706055,0.0,89.85712341308594,9.011944444444444,10.721694535414375,20.067777777777778,2.641861080875,108.93333333333334,31.83194444444444,782.1403839959038,134.55580520629883,100.67111111111112,101.0,7.55611123389668,217.26121865590417,87.0,5.074999928474426
2021-11-19 13:00:00+00:00,86.875,0.0,90.39449475394356,7.1319444444444455,10.591027953094905,22.05166666666667,2.485611111654176,108.75027777777775,29.521111111111107,783.3911378818085,134.61974716186523,100.71666666666668,101.0,7.142166808313793,217.4884171549479,85.5,6.024999976158142
