Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (°C),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (°C),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (°C),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (°C),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (°C)
2021-11-19 14:00:00+00:00,86.9000015258789,40.703125,87.87397141350641,0.0,10.48949993133545,23.027222222222232,2.956499960488743,113.00555555555552,35.84361111111111,783.9080829026964,135.80722964392768,100.32055555555556,101.0,9.10105577879482,217.7522459454007,78.75,7.200000047683716
2021-11-19 15:00:00+00:00,86.9000015258789,0.0,85.74227723015679,0.0,10.600000143051147,18.935,2.5660000165303547,115.78583333333331,39.19833333333333,783.4949229939779,135.7975082397461,100.48361111111112,101.0,10.372111379305522,217.63747959560823,81.75,6.5
2021-11-19 16:00:00+00:00,86.7750015258789,22.90625,84.96357335408528,0.0,10.600000143051147,21.62444444444445,2.550000011920929,118.09666666666666,42.794166666666655,783.5017070346406,135.42580795288086,100.13944444444444,101.0,11.444111309316426,217.6393641959297,82.5,5.674999952316284
2021-11-19 17:00:00+00:00,86.4000015258789,0.0,85.04232837253147,0.0,10.24999976158142,25.108611111111102,2.774999976158142,118.1536111111111,41.625,782.7650242953829,135.6341323852539,100.54888888888888,101.0,11.14219480726454,217.5578866789077,82.75,5.199999928474426
2021-11-19 18:00:00+00:00,86.4000015258789,22.203125,86.22499656677246,0.3533333333333333,10.75,27.79861111111111,2.636388851139281,115.26722222222224,38.58,784.3064150492348,136.03382110595703,100.45305555555557,101.0,10.276583347055643,217.86289371490489,83.5,5.0
2021-11-19 19:00:00+00:00,86.67499923706055,0.0,87.07919536590575,1.0666666666666669,10.349999904632568,28.449444444444445,2.944694438576698,113.1,37.17722222222222,785.1360280015732,136.2013168334961,100.59444444444443,101.0,9.762194602489467,218.0933424546984,86.5,4.800000071525574
2021-11-19 20:00:00+00:00,86.5999984741211,14.390625,87.03883669111464,0.1122222222222222,10.55477779812283,26.255277777777778,2.4905278263158275,115.36,38.12500000000001,784.1953648037379,135.87647247314453,100.66722222222222,101.0,10.03500009139379,217.83204669104683,84.5,5.1249998807907104
2021-11-19 21:00:00+00:00,87.0,0.0,87.87553555170695,0.5,10.544722154405385,24.66333333333333,2.537555563913452,112.44166666666666,35.56166666666667,785.73633831448,136.2208137512207,100.39833333333334,101.0,9.100889032151963,218.26009459177652,86.0,5.300000071525574
2021-11-19 22:00:00+00:00,86.95000076293945,18.90625,89.01950297461617,3.288611111111112,10.239666658507453,23.71444444444444,3.007055581543181,110.0875,33.70583333333334,784.7713708835178,136.75153732299805,100.84555555555556,101.0,8.398611414962344,217.8503915405274,87.0,5.400000095367432
2021-11-19 23:00:00+00:00,86.75,8.09375,92.72251221338908,0.9294444444444444,9.860666671593986,23.240555555555552,3.3761110706792934,103.88888888888889,24.37472222222222,792.5287012736,136.95549392700195,101.31444444444443,101.0,5.428833381997214,220.1468624581232,88.75,5.3750001192092896
2021-11-20 00:00:00+00:00,80.63766596900092,0.0,89.17773074891832,7.1466666666666665,10.211583139896392,22.636388888888888,3.0947222627906346,105.97027777777778,32.54111111111111,788.1401733228896,137.87177987416584,98.71722222222223,101.0,6.676416684654025,218.9278271187676,90.5,4.925000071525574
2021-11-20 01:00:00+00:00,86.75,11.40625,90.75587870703804,3.799444444444445,10.67602781613668,23.232777777777777,2.5661666660507523,107.91944444444444,30.601111111111116,788.9081964619953,136.9593963623047,100.43166666666669,101.0,7.245444492234123,219.14116644541429,93.0,4.725000023841858
2021-11-20 02:00:00+00:00,86.5999984741211,0.0,91.62212181091309,0.4102777777777778,10.228833180003695,23.494444444444444,3.368166653911272,105.5,27.175277777777776,790.7876048787431,137.05332946777344,100.5,101.0,6.3736111340257855,219.6632242160373,91.75,4.699999928474426
2021-11-20 03:00:00+00:00,86.9000015258789,12.59375,93.17473334206475,0.25,9.8466110391087,25.154444444444444,3.524416645401054,102.33333333333334,21.556944444444447,795.1912042405868,137.32416534423828,101.04444444444444,101.0,4.396694589853287,220.88644596523704,91.75,4.549999952316284
2021-11-20 04:00:00+00:00,87.20000267028809,8.703125,91.92641553878784,0.0,10.531749958462186,24.03305555555556,3.205666671130392,103.25,27.026666666666664,793.5386949666339,137.1199607849121,100.5,101.0,5.988972260157268,220.42741533067505,94.0,4.325000166893005
2021-11-20 05:00:00+00:00,87.00000190734863,8.296875,89.15953805711534,0.8066666666666666,10.211583297782475,24.428611111111103,2.963055558502674,109.83305555555556,33.35944444444445,782.7010153706867,136.60073852539062,100.7286111111111,101.0,8.404889000521765,217.41694938659677,93.0,4.475000023841858
2021-11-20 06:00:00+00:00,86.85000228881836,0.0,87.90258598327637,0.5925,10.569416587352752,24.902500000000003,2.922833344274097,112.34444444444443,35.48277777777779,783.5811263868543,136.3662338256836,100.71666666666668,101.0,9.14716703017553,217.659958551195,93.0,4.25
2021-11-20 07:00:00+00:00,86.80000305175781,0.0,87.3864631652832,0.7061111111111111,10.530583358870611,25.320555555555558,2.7870833567778277,113.52861111111112,36.77222222222223,786.3118389044869,136.2947235107422,100.55166666666666,101.0,9.44575019730462,218.41995625389956,93.0,4.299999952316284
2021-11-20 08:00:00+00:00,86.64999961853027,0.0,87.33162320454915,0.7744444444444445,10.6009444114897,25.14694444444444,2.9166110902362403,112.80694444444444,36.380833333333335,783.2494596862792,136.2115936279297,100.82,101.0,9.582972487343682,217.5692953787909,93.5,4.475000023841858
2021-11-20 09:00:00+00:00,86.79999923706055,0.0,88.20814336564804,2.4080555555555554,10.325250031418271,24.32,2.9950555019246208,111.69166666666668,35.04333333333334,782.425354224311,136.55332946777344,100.67444444444445,101.0,8.964833462238312,217.3403767522176,93.5,4.899999976158142
2021-11-20 10:00:00+00:00,86.77499961853027,42.40625,88.87249755859375,0.9575,10.300055494308472,23.24583333333333,2.9397500170601747,110.67416666666664,34.07527777777778,786.2031771681043,136.2273826599121,100.76583333333332,101.0,8.514111337926654,218.3897724109226,92.75,5.700000047683716
2021-11-20 11:00:00+00:00,86.80000114440918,0.0,89.1098878394233,2.275555555555556,10.236222290992735,22.08472222222222,2.931972234083547,110.17916666666666,33.13,786.6376937696668,136.2676124572754,100.75,101.0,8.14741695602735,218.60730725182432,91.0,6.200000047683716
2021-11-20 12:00:00+00:00,86.92500114440918,0.0,90.05949962615968,2.6125000000000003,10.471555609703062,21.256111111111107,2.869194424251716,109.48333333333332,32.08527777777778,788.2727206081812,136.3531608581543,100.5,101.0,7.660944531493717,218.964645368788,89.75,6.325000166893005
2021-11-20 13:00:00+00:00,86.75,25.703125,89.63755226135254,2.9075,10.35874995973375,22.597222222222232,2.846722251342403,109.25222222222224,31.629444444444445,785.8939753723142,136.4650535583496,100.75,101.0,7.900777946975496,218.32007132212323,88.5,6.6249998807907104
2021-11-20 14:00:00+00:00,86.80000114440918,0.0,90.05246159023709,5.235277777777777,10.511888862186003,22.37416666666667,2.7416388914651337,108.43944444444443,30.98055555555556,786.5282385932076,136.52757263183594,100.75,101.0,7.515611327489218,218.4800666724312,87.25,6.699999809265137
2021-11-20 15:00:00+00:00,86.97500038146973,0.0,90.01350339677599,3.8872222222222224,10.516472237375046,21.32555555555556,2.681611143814193,107.56666666666666,31.23861111111112,786.5000234137641,136.72521942138678,100.75,101.0,7.613805654976105,218.53889564938015,87.25,6.700000047683716
2021-11-20 16:00:00+00:00,86.60000038146973,21.09375,88.37785134633383,1.4405555555555556,10.392777901490527,22.82194444444445,2.735333368281524,110.7813888888889,33.364999999999995,784.3244247945149,136.58216857910156,100.45861111111113,101.0,8.558250170548757,217.867896431817,88.0,6.475000023841858
2021-11-20 17:00:00+00:00,86.82499885559082,0.0,90.6972184838189,1.4613888888888886,10.452055433061387,22.17638888888889,2.724722200234731,106.5872222222222,30.06972222222222,790.7042522854275,136.78296661376953,101.0,101.0,7.053805653121736,219.6400704786513,88.0,6.400000095367432
2021-11-20 18:00:00+00:00,86.80000305175781,13.796875,90.8772535747952,0.715,10.731138988865746,22.31388888888889,2.8333055310779147,107.4386111111111,28.606111111111108,791.6877406141493,136.91560745239258,100.71166666666667,101.0,6.6250832482179005,219.9132613033719,88.75,6.300000071525574
2021-11-20 19:00:00+00:00,86.80000305175781,0.0,91.55249786376952,0.0,10.425000047683715,21.88111111111111,3.101583313809501,106.44166666666666,27.79111111111112,794.2000324503579,136.91447830200195,100.75,101.0,6.298777858416241,220.61112058851455,89.0,6.174999833106995
2021-11-20 20:00:00+00:00,86.80000305175781,0.0,91.28134174346924,0.0,10.07397208902571,22.32694444444444,3.1503333677185905,104.4625,26.554166666666667,789.8463197326661,136.9986572265625,101.0,101.0,6.058027735021379,219.40175599416105,87.75,6.174999833106995
2021-11-20 21:00:00+00:00,86.80000305175781,21.296875,91.8324966430664,0.0,10.153222245110406,22.370555555555555,3.226277740332816,103.42777777777778,26.722777777777782,793.426407402886,137.14134979248047,101.0,101.0,5.925000071525574,220.39622459411623,87.0,6.074999928474426
2021-11-20 22:00:00+00:00,86.80000305175781,0.0,92.1273513200548,0.0,10.138888821866775,21.930555555555557,3.3547499802046348,105.25,25.66333333333333,795.6430326843262,137.35573959350586,100.5,101.0,5.727583482795292,221.01195380740697,88.25,5.925000071525574
2021-11-20 23:00:00+00:00,86.60250301361084,0.0,91.45575531217789,0.8455555555555555,10.031055516368813,20.179722222222225,3.335972183214293,105.34861111111113,26.975,790.8844530232744,136.96214294433594,100.75,101.0,6.009777803685931,219.6447097439237,90.25,5.75
2021-11-21 00:00:00+00:00,75.2962509812249,16.703125,90.7441650750902,0.5833333333333334,7.299638995991813,16.852500000000003,6.296027730769582,100.34416666666668,25.033611111111117,795.3072302585175,136.81125381469727,98.16722222222222,101.0,4.899388974110286,220.9186756557889,90.5,5.75
2021-11-21 01:00:00+00:00,86.9000015258789,0.0,92.1750373840332,0.0,9.921777931319344,22.175555555555555,3.4518889058298527,104.0,26.14611111111111,796.597139655219,136.9176483154297,100.5,101.0,5.501444534195794,221.27698328653975,90.0,5.825000166893005
2021-11-21 02:00:00+00:00,86.9000015258789,0.0,92.07999801635742,0.0,9.747444279458788,21.849722222222223,3.738638816807005,104.0,25.10305555555556,794.571481645372,137.11050415039062,100.75,101.0,5.690000143051147,220.71430053287088,89.25,5.900000095367432
2021-11-21 03:00:00+00:00,86.9000015258789,0.0,92.19561958312988,0.0,9.609138699372611,21.379444444444445,3.642861077520582,105.0,25.955,795.4307577853731,137.18118286132812,101.0,101.0,5.855000176827113,221.0222016186185,89.75,5.925000071525574
2021-11-21 04:00:00+00:00,87.04999923706055,25.296875,91.7948622894287,0.0,10.05163901514477,21.114722222222227,3.188972213102712,106.0,27.284722222222225,795.636650322808,137.12053680419922,101.0,101.0,6.45580566631423,221.1265392218696,88.5,5.950000047683716
2021-11-21 05:00:00+00:00,86.82499885559082,0.0,90.4724941253662,0.736111111111111,10.559861051506466,21.06694444444445,2.837611110111078,107.63611111111112,30.818055555555564,788.9546574910482,136.68942642211914,100.93333333333334,101.0,7.22097226301829,219.15407241821296,87.25,6.174999833106995
2021-11-21 06:00:00+00:00,86.64999961853027,14.40625,90.06591705322266,1.4433333333333334,10.346222294701471,21.979444444444443,3.11169440375434,110.41805555555555,33.31722222222222,786.8151543680825,136.5380744934082,100.61,101.0,7.9014166810777455,218.5597659259373,88.25,6.1249998807907104
2021-11-21 07:00:00+00:00,86.55025114059448,0.0,87.73455403645833,0.5025,10.599777631494732,23.578611111111112,2.4956111432446377,112.81527777777778,36.60111111111112,783.6942688157823,136.06111595153808,100.79694444444443,101.0,9.3677500210868,217.69285299089225,91.0,5.800000190734863
2021-11-21 08:00:00+00:00,86.5250015258789,0.0,87.45665212419298,0.0,10.339722240236071,23.471388888888885,2.6643889182143745,112.91527777777776,36.47111111111111,785.2919729444717,135.9406852722168,100.61277777777778,101.0,9.527389121585422,218.1366599994236,91.5,5.825000047683716
2021-11-21 09:00:00+00:00,86.69999885559082,0.0,88.57898147159152,2.5411111111111118,10.362444445027249,22.155555555555555,2.8279721937576925,111.01944444444445,32.869166666666665,785.213934750027,136.25992584228516,100.7438888888889,101.0,8.201555846267278,218.11498210059284,89.25,6.574999928474426
2021-11-21 10:00:00+00:00,86.60000038146973,30.203125,91.0019408331977,0.2483333333333333,10.555500019126466,24.758333333333333,2.8107222143809,107.16666666666669,29.43472222222222,791.9269844902886,136.45852661132812,100.78333333333332,101.0,6.77422231250339,220.0998569318984,84.25,7.725000023841858
2021-11-21 11:00:00+00:00,86.95000076293945,0.0,90.57092668745253,0.5783333333333334,10.453305382463665,22.925,3.152999975383281,107.41388888888888,29.79333333333333,791.5857343546547,136.50979614257812,100.77777777777776,101.0,6.84752784980668,219.88492615593807,83.5,8.024999976158142
2021-11-21 12:00:00+00:00,86.77499771118164,0.0,90.71310077243382,0.445,10.242111223008898,24.18888888888889,2.983888913161225,107.5011111111111,29.85861111111111,789.0147088962132,136.3524398803711,101.0,101.0,7.0988335518042245,219.17075297037763,82.5,8.524999856948853
2021-11-21 13:00:00+00:00,86.9000015258789,0.0,91.31312437905206,0.2911111111111111,10.589305442439189,25.68611111111112,2.6593055412835547,106.96388888888887,27.299166666666668,789.5474424404571,136.37660598754883,100.71,101.0,6.439500072399775,219.2310034434001,83.75,7.975000023841858
2021-11-21 14:00:00+00:00,86.9000015258789,28.5,91.7903620168898,0.2672222222222222,10.121611199643878,25.78388888888889,3.260027771294117,105.31055555555557,28.281944444444445,789.344195098877,136.66980361938477,101.00222222222222,101.0,6.242527824375364,219.26227319505483,84.75,7.925000071525574
2021-11-21 15:00:00+00:00,86.79861068725586,0.0,90.36182848612468,1.6016666666666668,10.48927787674798,24.92055555555556,2.6362777743405768,108.25444444444446,30.435,786.6633010694716,136.6989784240723,100.61666666666666,101.0,7.1110001062022326,218.51758379194476,89.75,6.825000047683716
2021-11-21 16:00:00+00:00,76.48277839660645,14.203125,90.2245772213406,3.020833333333333,8.26591669347551,18.011388888888888,5.689722295006117,102.54722222222222,29.42555555555555,788.6699808926049,136.6261499065823,98.16388888888888,101.0,6.055305770701834,219.07499532487668,91.75,6.275000095367432
2021-11-21 17:00:00+00:00,87.04999923706055,0.0,90.33906219482422,4.399722222222222,10.500916572146949,23.09388888888889,2.9813889138566125,108.88750000000002,30.739722222222227,786.456564042833,136.71381378173828,100.82666666666668,101.0,7.488027724557453,218.46015682220468,91.25,6.274999976158142
2021-11-21 18:00:00+00:00,86.9749984741211,12.59375,90.40124607086182,1.3902777777777775,10.616472178300222,22.85527777777778,2.5508333286643023,108.41722222222222,30.873611111111117,788.9280413479273,136.8469696044922,100.63055555555556,101.0,7.478972374598185,219.14667838202587,89.75,6.274999976158142
2021-11-21 19:00:00+00:00,86.82500076293945,0.0,90.86149787902832,5.8644444444444455,10.787888883484737,22.801666666666662,2.572666690581375,106.5986111111111,29.286111111111108,790.9374835374618,136.9862174987793,101.0,101.0,6.817333457205031,219.8604127120972,90.0,6.100000023841858
2021-11-21 20:00:00+00:00,86.9749984741211,0.0,90.8903197140164,5.679722222222221,10.752027868164909,22.7175,2.5585277754565072,107.41583333333332,30.131388888888885,793.1007732306584,136.7463836669922,100.85111111111112,101.0,6.9740000454584745,220.3057707341512,88.5,5.900000095367432
2021-11-21 21:00:00+00:00,86.75,0.0,90.59047317504884,2.338333333333334,10.741555539502038,22.52611111111112,2.197749992079205,107.80111111111113,30.648333333333333,789.1093116251627,137.0510368347168,100.99666666666668,101.0,7.172416800657909,219.1772779761421,88.0,5.724999904632568
2021-11-21 22:00:00+00:00,80.48836104922825,31.5,88.72905609130859,3.5661111111111112,10.382472113602692,22.80555555555555,2.612499996953541,105.99666666666668,32.278055555555554,787.113033159044,137.5286988957723,96.99555555555555,101.0,6.827944479717148,218.64389879862472,87.75,5.574999928474426
2021-11-21 23:00:00+00:00,86.87499809265137,0.0,90.0490583949619,8.390277777777778,10.50583361811108,22.761388888888888,2.5400277671549056,108.99583333333334,31.86888888888889,797.3909314643013,136.85610580444336,100.61555555555556,101.0,7.58308347052998,221.49748168097605,84.75,5.1249998807907104
2021-11-22 00:00:00+00:00,86.87500190734863,15.296875,91.31792079713608,5.612499999999999,10.57216650750902,23.156666666666663,2.537249950336085,106.75,28.637499999999992,801.4616391838921,136.76583862304688,100.5,101.0,6.790111151271397,222.69767779456248,81.25,5.1249998807907104
2021-11-22 01:00:00+00:00,86.9000015258789,0.0,91.725983060201,0.0,10.36397197511461,23.528888888888886,3.072444399462806,106.25,27.705277777777777,799.4924691602914,136.89279174804688,100.23444444444443,101.0,6.418000093433591,222.08131902906632,78.75,5.1249998807907104
2021-11-22 02:00:00+00:00,86.9000015258789,14.703125,90.16352946175468,8.493333333333332,10.441138811111452,22.88222222222222,2.6039999862346384,107.55138888888888,31.315555555555548,799.4598644849989,136.74996185302734,100.21666666666668,101.0,7.427027900483873,222.0721853298612,80.5,4.550000071525574
2021-11-22 03:00:00+00:00,87.04999923706055,0.0,90.41694478988649,5.203888888888889,10.63730557839076,22.18305555555556,2.406888902535041,107.43055555555556,30.67055555555556,801.4138130018445,136.88576889038086,100.45444444444443,101.0,7.36655570493804,222.6149486838447,83.25,4.400000095367432
2021-11-22 04:00:00+00:00,85.87724918683371,0.0,89.43553690168592,15.307222222222222,10.404361077679532,22.93555555555556,2.5097777847945686,110.25861111111112,33.70361111111111,801.0941919623481,136.4718246459961,100.5,101.0,8.156889086829294,222.5261646948921,76.0,5.050000071525574
2021-11-22 05:00:00+00:00,86.7750015258789,17.296875,89.41057309892443,5.675833333333333,10.33536120918062,24.37388888888889,2.622722160584397,110.06027777777776,32.70972222222222,787.4068646409775,135.66405167049834,100.83611111111112,101.0,7.893222334782282,218.7241302490235,67.0,6.524999976158142
2021-11-22 06:00:00+00:00,86.79999923706055,7.0,90.79499626159668,0.6311111111111111,10.24486133151584,22.84722222222222,2.72538883437713,106.65138888888887,30.08833333333333,781.99685224745,135.71601486206055,100.25,101.0,6.955166677766376,217.22134852091477,73.5,6.4999998807907104
2021-11-22 07:00:00+00:00,86.75,11.296875,88.76441652086048,4.1883333333333335,10.423388923539056,22.644722222222224,2.6363611002431977,111.1413888888889,33.51527777777777,781.494868604872,134.6501808166504,100.13111111111112,101.0,8.298333458635543,217.08190877278648,78.25,5.950000047683716
2021-11-22 08:00:00+00:00,84.93969413227504,0.0,88.93679516474407,28.21,10.38883334795634,19.72111111111111,2.7957499926081963,109.71944444444443,32.86750000000001,781.3520589701334,135.3133127424452,100.33444444444444,101.0,8.266777877145344,217.1258035278321,78.25,6.274999976158142
2021-11-22 09:00:00+00:00,86.31688842773437,0.0,89.98247449662951,24.77916666666667,10.62788879526986,19.358888888888888,2.627999997586012,109.59111111111112,31.90361111111111,781.3318019782171,135.1219596862793,100.85222222222222,101.0,7.729694598648283,217.0352236853706,79.5,6.649999976158142
2021-11-22 10:00:00+00:00,86.82500076293945,23.203125,90.39499855041504,12.3475,10.744361147615646,22.48027777777778,2.5082222461038164,107.45694444444445,29.963055555555563,782.4656322224935,135.3058624267578,100.45666666666666,101.0,7.122694574594498,217.35156471252452,82.0,6.524999976158142
2021-11-22 11:00:00+00:00,87.04999923706055,0.0,90.90749740600586,0.0,10.410889018111758,22.215,2.568194440603256,107.76527777777775,28.573888888888888,782.5048897976344,135.43334197998047,100.245,101.0,6.578777861727608,217.36247002495665,87.25,6.100000023841858
2021-11-22 12:00:00+00:00,87.0999984741211,16.109375,91.85248947143556,0.0,10.205277778837416,22.56805555555556,3.0468055681387582,105.20555555555556,27.42833333333333,782.5490027194552,135.92420196533203,100.25,101.0,6.175027819739449,217.37472385830355,87.0,6.475000023841858
2021-11-22 13:00:00+00:00,87.0999984741211,0.0,91.27499389648438,0.0,10.466250069936116,21.126388888888894,2.8107221851083968,105.25,27.62638888888889,782.5554155137801,135.7391014099121,100.25,101.0,6.247333467404047,217.3765052117243,85.0,6.8750001192092896
2021-11-22 14:00:00+00:00,87.02499961853027,0.0,92.33499717712402,0.0,10.196805467605593,21.821666666666665,3.078694425953759,105.5,25.543611111111115,782.0444116380478,135.83388900756836,100.0,101.0,5.487333345413209,217.2345596271091,87.0,6.974999904632568
2021-11-22 15:00:00+00:00,87.0,0.0,92.14387321472168,0.0,9.999416553444334,28.04083333333333,3.091583336790403,102.5,25.68027777777778,781.8988203430174,136.21566772460938,100.25,101.0,5.450000047683716,217.1941175630358,91.5,6.6499998569488525
2021-11-22 16:00:00+00:00,87.0,23.5,91.9574966430664,0.0,10.155194240146212,26.14166666666667,2.9060555371973247,102.5,26.229166666666664,781.8922685411238,135.97956085205078,100.5,101.0,5.609555637704002,217.26169698503287,89.25,7.200000166893005
2021-11-22 17:00:00+00:00,87.07499885559082,0.0,92.56333035998875,0.0,10.305166688495213,21.528055555555557,2.998277770446407,103.0,24.404722222222222,783.0104646979436,136.19581604003906,100.0,101.0,5.230333535141416,217.502907532586,88.5,7.300000190734863
2021-11-22 18:00:00+00:00,86.89999961853027,9.59375,90.46706896675956,1.9397222222222223,10.274388806555006,20.383333333333333,2.91808332287603,106.57222222222222,29.918611111111108,788.5746485731333,136.61470438215468,100.34611111111111,101.0,7.0208334648609165,218.81945562998465,91.75,7.375
2021-11-22 19:00:00+00:00,86.89999961853027,0.0,90.95033022562664,1.6777777777777778,10.541250034438235,23.425,2.335138921969467,108.02777777777776,29.223055555555558,790.8336881510417,136.87030029296875,100.16,101.0,6.860722382730908,219.67741330888535,92.75,7.674999833106995
2021-11-22 20:00:00+00:00,87.0,0.0,91.44608247545032,0.25,10.316527775393592,22.710277777777776,2.860166653593381,104.8375,28.474444444444444,789.1629670206702,136.8933868408203,100.25,101.0,6.559027856323454,219.21193566216368,93.5,7.524999976158142
2021-11-22 21:00:00+00:00,86.69999694824219,17.0,91.67999839782716,0.0,9.903944222927093,22.15416666666667,2.991694429583019,105.16805555555555,26.814722222222223,793.8532795715329,137.07807159423828,100.5,101.0,5.901861265367931,220.74674460093183,95.0,7.5
2021-11-22 22:00:00+00:00,87.0,0.0,92.38249397277832,0.0,10.056499960157607,22.997777777777777,3.0170277679297657,103.0,24.853055555555557,793.7896771579316,136.96023559570312,100.25,101.0,5.602166694932514,220.4971334415013,95.0,7.674999833106995
2021-11-22 23:00:00+00:00,80.81055559794108,13.0,91.27212540096708,0.0,10.077277813247507,21.958611111111107,3.053777805599901,100.19805555555554,24.944166666666668,794.4828131273057,137.89274692111545,99.63694444444444,101.0,4.787055622471704,220.7040695148045,95.0,7.599999904632568
2021-11-23 00:00:00+00:00,87.0,0.0,92.6383625157674,0.0,9.756305465168422,21.77277777777778,3.3615833653344045,102.82083333333334,23.47694444444444,793.3871611870658,137.00807571411133,100.70833333333334,101.0,5.174166845613056,220.3853232065837,94.25,7.674999833106995
2021-11-23 01:00:00+00:00,87.10000038146973,0.0,93.00249862670898,0.0,9.912777841356066,23.576388888888896,3.214888911975755,102.5,22.72222222222222,795.7799848598902,137.01302337646484,100.75,101.0,4.932638979885313,221.04999602847636,94.0,7.649999856948851
2021-11-23 02:00:00+00:00,87.17499923706055,0.0,93.13757705688477,0.0,9.826472143067251,24.30083333333333,3.292861080765724,101.75,22.510277777777777,796.5009005737304,137.03602981567383,101.0,101.0,4.945777943664126,221.25025070190435,94.5,7.574999928474426
2021-11-23 03:00:00+00:00,87.02499961853027,0.0,92.19423786799112,0.0,9.674583263397215,21.727222222222224,3.4844166417916616,101.25,23.73277777777778,796.7056812201603,137.0475082397461,100.75,101.0,5.415500083764394,221.23699611663827,95.25,7.325000047683716
2021-11-23 04:00:00+00:00,87.0,25.796875,91.67095360438029,6.263333333333335,10.729777784082623,23.89166666666667,2.36402776758704,106.9263888888889,29.83222222222222,794.023898281521,137.05507330576577,101.0,101.0,6.707805592483945,220.56219471401647,96.0,7.099999904632568
2021-11-23 05:00:00+00:00,86.99999809265137,7.203125,87.6065182071262,2.041111111111111,10.559694276915655,26.06416666666667,2.716249992698432,113.43111111111112,36.04527777777777,783.6007986450192,135.8469252268473,100.50916666666669,101.0,9.104833408991498,217.66688944498705,96.0,6.600000023841858
2021-11-23 06:00:00+00:00,84.79600206587048,7.703125,89.65902937571207,26.37833333333333,10.72352792316013,21.723888888888883,2.2524444513685173,107.73555555555556,32.08055555555556,782.0824408637152,134.91862106323242,100.17222222222225,101.0,7.697416772842408,217.24512328253857,94.75,6.225000023841858
2021-11-23 07:00:00+00:00,74.44875004026625,11.5,87.06988438924154,2.5305555555555554,7.91950007226732,20.133333333333333,5.6175831910636695,106.75055555555556,36.059444444444445,782.1688262091739,134.99285805172389,97.30277777777778,101.0,7.792333476146062,217.26911924997967,92.25,6.225000023841858
2021-11-23 08:00:00+00:00,86.1019155184428,0.0,88.46249771118164,15.069166666666664,10.5457498688168,27.016388888888887,2.494972220907608,109.67416666666668,33.237222222222215,781.6028373548721,134.38721761067708,100.5,101.0,8.285944630304973,217.11190001593704,91.75,6.175000071525574
2021-11-23 09:00:00+00:00,86.60000038146973,14.09375,90.71636202494304,2.213888888888889,10.304499816364713,21.083333333333336,2.654555554986,105.12638888888888,29.145833333333336,781.6902458021375,135.32698822021484,100.5,101.0,6.797444514830907,217.1361802419027,89.75,6.225000023841858
2021-11-23 10:00:00+00:00,87.19999694824219,0.0,91.87249755859376,0.0,10.062638924121856,25.42833333333333,3.076416657368342,105.5,26.32805555555555,783.3005171881781,135.58459091186523,100.5,101.0,5.924361197948456,217.583477728102,89.0,6.449999928474426
2021-11-23 11:00:00+00:00,87.17499732971191,12.203125,92.6647031487359,0.0,10.034916685157354,24.99972222222223,3.1873611544238187,102.77638888888887,23.535833333333336,782.6645906914605,135.60992431640625,100.75,101.0,5.177805633942286,217.38985446082225,87.5,6.850000023841858
2021-11-23 12:00:00+00:00,87.02499771118164,0.0,93.0199966430664,0.0,9.68097216818068,23.704722222222227,3.5244166531827714,102.0,23.066666666666663,782.4861071099173,135.75627517700195,101.0,101.0,4.850000143051148,217.3188269170126,86.0,7.399999976158142
2021-11-23 13:00:00+00:00,86.7249984741211,0.0,92.6924991607666,0.0,9.84163881248898,23.053611111111117,3.5692499980330457,104.0,23.72388888888889,782.5708928426105,135.7375717163086,100.75,101.0,5.1825002749760944,217.380804163615,82.25,7.699999928474426
2021-11-23 14:00:00+00:00,87.14999771118164,0.0,92.59505653381348,0.0,10.075972177187602,18.675000000000004,3.107333332598209,101.0,23.291944444444447,783.2109833780925,136.01988220214844,100.75,101.0,4.92761123392317,217.5586073303224,81.0,7.800000071525574
2021-11-23 15:00:00+00:00,87.14999961853027,0.0,92.78499984741212,0.0,9.828972306516436,20.88166666666666,3.6266111308998528,101.25,23.23583333333333,781.7950078497992,136.0571250915527,100.5,101.0,5.069444516764747,217.16528068966343,82.5,7.724999904632568
2021-11-23 16:00:00+00:00,87.0,0.0,92.38499069213869,0.0,9.866388961209193,17.08222222222222,3.3305833381414405,102.5,25.101666666666667,781.865714263916,136.10686492919922,101.0,101.0,5.501416826513078,217.21964333428275,86.25,7.375
2021-11-23 17:00:00+00:00,86.89999961853027,30.90625,92.20499420166016,0.0,9.917472325430976,19.64638888888889,3.4153611337476306,104.0,24.329166666666666,783.7592485894095,136.36664962768555,101.0,101.0,5.581833544307285,217.7109031041464,86.5,7.224999904632568
2021-11-23 18:00:00+00:00,87.0,0.0,92.77999687194824,0.1752777777777777,10.250138929155138,20.272222222222226,2.9612221975459,102.0,22.83055555555556,782.1096437920463,136.36568450927734,100.25,101.0,4.846194449000889,217.25267954508467,85.5,7.325000166893005
2021-11-23 19:00:00+00:00,87.30000305175781,0.0,91.99798040601942,0.25,9.918944358295866,21.29861111111111,3.3441388450397387,103.4525,25.068888888888893,783.2399788411457,136.35530853271484,100.53333333333332,101.0,5.611250009934106,217.56666137695316,83.0,7.224999904632568
2021-11-23 20:00:00+00:00,86.85000038146973,14.09375,89.71937370300293,5.222777777777776,10.355416544278462,17.72388888888889,2.5844999974800484,108.79722222222222,32.11722222222222,787.1111690436469,136.3671875,100.40666666666668,101.0,7.811805639929242,218.64199182722305,83.5,7.025000095367432
2021-11-23 21:00:00+00:00,86.89999961853027,0.0,90.2824935913086,13.248888888888889,10.460111246638828,21.543333333333333,2.805611114319828,106.7861111111111,30.898333333333337,788.8216341484916,136.62993240356445,100.94111111111113,101.0,7.445277931027942,219.11712118360737,88.5,6.800000190734863
2021-11-23 22:00:00+00:00,86.87500190734863,20.703125,90.96334868537056,1.46,10.60361101998223,23.07083333333333,2.645666665037473,105.75,28.853611111111103,794.5761510891383,136.63796997070312,101.0,101.0,6.7751667908827455,220.7155978902181,90.75,6.6249998807907104
2021-11-23 23:00:00+00:00,86.87500190734863,0.0,91.28602874120077,0.3077777777777777,10.602749958038332,22.82611111111111,2.283277788592709,104.77222222222224,29.19416666666667,793.9421745130749,136.7914695739746,100.75,101.0,6.80252792371644,220.53949306488047,91.0,6.475000023841858
2021-11-24 00:00:00+00:00,86.82500076293945,0.0,90.66562575234308,2.7133333333333334,10.420833279026882,22.97277777777778,2.506722198625406,107.15277777777776,30.883888888888883,789.0487235683862,136.80804443359375,100.25,101.0,7.437111199431949,219.18152111053476,90.5,5.625
2021-11-24 01:00:00+00:00,86.92500114440918,15.59375,90.14074700673422,2.875555555555555,10.443250005510116,23.265,2.751944427523348,108.21611111111108,31.53333333333333,788.0266741943358,136.75432968139648,101.0,101.0,7.605889068312116,218.89491025288905,89.5,4.75
2021-11-24 02:00:00+00:00,86.82499885559082,0.0,90.49249649047852,4.251388888888889,10.459083284801906,23.248611111111117,2.6766666651765507,108.26944444444445,31.303333333333335,793.3218605380587,136.95907974243164,100.75,101.0,7.52052785873413,220.3671842490302,90.75,4.549999952316284
2021-11-24 03:00:00+00:00,86.89999961853027,0.0,90.00836753845215,10.060833333333331,10.323083427482182,23.058055555555555,2.7656110999981567,107.72194444444445,31.264166666666668,786.5810385301376,136.71956634521484,100.75,101.0,7.519639023409949,218.4778356001113,90.0,4.475000023841858
2021-11-24 04:00:00+00:00,86.77499961853027,28.296875,89.01434059566921,9.071388888888889,10.312527652316623,25.03194444444444,2.801194427377648,111.0361111111111,34.560833333333335,787.6485535515678,136.4116096496582,100.71666666666668,101.0,8.786027977731493,218.7912650468615,89.5,4.475000023841858
2021-11-24 05:00:00+00:00,85.93499933878581,0.0,88.30073570251464,27.89361111111111,10.668194392522176,24.18777777777777,2.4451667032059703,111.64,34.61944444444443,783.4902235073513,135.67545618693032,100.45555555555556,101.0,8.760638988547854,217.63617413414855,89.0,4.3750001192092896
2021-11-24 06:00:00+00:00,84.449026828342,11.3125,89.89249610900879,81.00805555555557,10.70458327823215,22.69833333333333,2.348222216752668,109.02111111111113,32.217222222222226,781.840245853,134.98329162597656,100.5,101.0,7.681722244951461,217.1778465482924,90.25,4.75
2021-11-24 07:00:00+00:00,86.85000038146973,0.0,88.12003021452162,2.58,10.427444357342187,23.11,2.803444427880975,110.98055555555555,34.108888888888885,781.9605540296767,134.91833114624023,100.60722222222222,101.0,8.667694586912791,217.2112658225166,91.0,4.900000095367432
2021-11-24 08:00:00+00:00,86.72500038146973,17.796875,89.09743546168008,7.395555555555555,10.577499911255304,23.32972222222222,2.5054999919566843,109.9188888888889,32.43555555555556,783.3797564188638,134.92407989501953,100.58555555555556,101.0,8.000750103791557,217.6068774074979,91.5,5.099999904632568
2021-11-24 09:00:00+00:00,86.74999809265137,0.0,90.24887519836426,5.42888888888889,10.761222333908082,21.76749999999999,2.524972214533223,108.05,30.90083333333333,781.6002589925127,135.0814323425293,100.5,101.0,7.382527901861403,217.11118387010376,91.75,5.450000047683716
2021-11-24 10:00:00+00:00,87.04999923706055,15.203125,90.94583076900906,1.7533333333333332,10.40041695965661,22.161666666666665,2.5678888728883527,106.75,28.521944444444447,783.6705465528698,135.49492645263672,100.5,101.0,6.803166786034903,217.6862638558283,92.0,6.125
2021-11-24 11:00:00+00:00,87.0999984741211,0.0,91.12749671936037,0.0,10.33558335383733,22.53944444444444,3.1759999902380835,105.0,27.643611111111117,782.6642655775281,135.69127655029297,100.75,101.0,6.293583502901926,217.2896079126995,91.0,6.6249998807907104
2021-11-24 12:00:00+00:00,87.0999984741211,0.0,91.49249649047852,0.0,10.263555711640253,22.76666666666667,3.0105833294987674,105.25,27.56833333333333,783.2024791293674,135.7013053894043,101.0,101.0,6.241472245322333,217.55624469757092,89.5,6.599999904632568
2021-11-24 13:00:00+00:00,86.3499984741211,21.09375,92.47817681630453,0.22,10.421667003631592,26.68083333333333,2.4000000139077504,127.6061111111111,48.22861111111111,771.044134097629,136.23994064331055,110.16722222222222,111.38277777777778,11.895472228527067,214.07892649756545,90.75,6.425000071525574
2021-11-24 14:00:00+00:00,86.0999984741211,18.0,90.16729553222656,1.8011111111111109,10.600000381469728,27.0,2.200000047683716,133.14722222222224,58.91083333333332,766.6003908454047,135.34024810791016,111.42055555555557,115.0,14.21861135005951,212.94455345153816,92.0,6.674999952316284
2021-11-24 15:00:00+00:00,86.0999984741211,0.0,89.80977174123129,1.7725,10.600000381469728,27.134444444444444,2.200000047683716,131.33194444444445,55.40638888888889,769.336415456136,135.2530517578125,110.67277777777778,112.44416666666666,13.733611268467374,213.70456000857888,91.0,6.674999833106995
2021-11-24 16:00:00+00:00,86.0999984741211,19.40625,91.1624927520752,0.0,10.62500023841858,26.253333333333337,2.550000011920929,128.57944444444445,45.808888888888895,770.2145611063638,135.6674041748047,109.5102777777778,110.0,12.417611262798308,213.9484905115764,91.0,6.475000023841858
2021-11-24 17:00:00+00:00,86.0999984741211,0.0,91.8375015258789,0.0,10.699999809265137,25.991944444444435,2.7500000596046448,127.58194444444445,43.88249999999999,770.029237552219,135.6401329040527,109.7858333333333,110.0,11.942444580925835,214.12173202938507,91.0,6.3750001192092896
2021-11-24 18:00:00+00:00,86.0999984741211,32.5,92.92193836636014,0.0,10.699999809265137,26.47166666666668,2.574999988079071,125.86555555555552,41.76888888888889,771.6243963453503,136.04935455322266,109.78,110.0,11.277694688108232,214.34011107550728,92.0,6.224999904632568
2021-11-24 19:00:00+00:00,86.0999984741211,0.0,93.80136878967286,0.0,10.62500023841858,27.20194444444445,2.6349721780088213,123.7777777777778,40.468611111111095,774.2346439107257,136.2020034790039,109.34833333333331,110.0,10.832805596457586,215.1647163603041,90.75,6.025000095367432
2021-11-24 20:00:00+00:00,86.19999885559082,0.0,94.01501595815024,0.0,10.510500232378645,26.145000000000003,2.759694430629412,121.19805555555556,38.39305555555557,773.0114876641165,136.66697692871094,109.13694444444448,110.0,10.041500043339196,214.7254134707981,92.0,5.674999833106995
2021-11-24 21:00:00+00:00,86.2750015258789,25.1875,93.42249488830566,0.0,10.450000047683716,25.94722222222222,2.9408055288261834,120.02666666666664,37.57055555555556,776.8944839477538,136.66462326049805,107.60555555555554,108.04444444444444,9.770333552095623,215.7896716393365,92.75,5.475000023841858
2021-11-24 22:00:00+00:00,86.37500190734863,0.0,93.98324195014106,0.3266666666666666,10.348361184861924,25.66638888888889,2.85341665516297,118.60555555555555,35.619166666666665,776.688670026991,136.72230529785156,107.47166666666666,108.0,9.13525013923645,215.8118220350478,91.75,5.6499998569488525
2021-11-24 23:00:00+00:00,86.75,24.5,89.95478354136151,1.475277777777778,10.1000278517935,25.986666666666668,2.9269444424907367,119.89027777777778,40.34916666666667,783.478986392551,137.06055544111464,104.2577777777778,106.92083333333332,10.952083638244208,217.6330521011353,88.25,5.8750001192092896
2021-11-25 00:00:00+00:00,86.30000305175781,0.0,83.72749900817871,0.0,10.199999809265137,25.989444444444448,3.0,123.46805555555557,50.64083333333334,785.3288968573673,137.16392517089844,101.8322222222222,103.0,13.324416881137424,218.14691685570617,88.5,5.799999952316284
2021-11-25 01:00:00+00:00,86.30000305175781,24.40625,83.49499893188477,1.7069444444444444,10.199999809265137,26.201666666666668,2.575000047683716,125.78888888888888,52.85277777777778,784.7955399407277,137.2234344482422,101.97944444444444,103.0,13.606416876845886,217.9987616941665,88.75,5.699999928474426
2021-11-25 02:00:00+00:00,86.30000305175781,0.0,84.26619119220308,2.441111111111111,10.199999809265137,24.944166666666668,2.200000047683716,127.12638888888888,61.41611111111112,777.4723994784883,136.77661895751953,103.91388888888888,103.3163888888889,13.770611284044053,215.8238154644437,90.0,5.350000143051148
2021-11-25 03:00:00+00:00,86.625,21.796875,92.33858914905124,14.085555555555556,10.542250063419342,22.72055555555556,2.570416669121219,115.33555555555556,33.80694444444444,782.0658621554903,136.58324432373047,104.94388888888888,105.78277777777778,8.623278010686239,217.24051790873216,92.0,5.0
2021-11-25 04:00:00+00:00,86.8499984741211,9.109375,92.07482887268064,8.789444444444445,10.43377766026391,23.072777777777773,2.725194433579842,112.31666666666666,33.07611111111112,781.6082203165688,136.67767333984375,103.84805555555556,104.11638888888888,8.137555748091804,217.10645095401347,94.5,4.699999809265137
2021-11-25 05:00:00+00:00,86.5,12.59375,88.98993028852675,0.4408333333333333,10.398611082500882,25.0275,2.705000042915344,118.22777777777776,40.73222222222222,782.161248965793,136.15345764160156,103.28055555555558,104.0,10.78041685263316,217.2670143593683,95.25,4.599999904632568
2021-11-25 06:00:00+00:00,86.5,0.0,85.50731445736356,0.0483333333333333,10.5,24.968333333333334,2.275000035762787,122.45555555555556,46.91166666666667,779.0518742540148,135.04217529296875,103.22500000000002,104.0,12.696916834778252,216.4032991706001,96.0,4.5
2021-11-25 07:00:00+00:00,77.09922259012858,22.203125,85.51950864156088,126.39444444444445,10.369972332053711,25.446111111111108,2.518861082990964,114.76944444444445,46.33027777777778,785.1548652140301,133.3098551305135,100.16277777777776,104.0,9.255111205445395,218.0985744730632,96.0,4.724999904632568
2021-11-25 08:00:00+00:00,86.4000015258789,0.0,91.11737802081636,0.0,10.450000047683716,24.909722222222214,2.7846944224172168,118.84944444444444,38.318888888888885,781.6869851006401,134.69173409779867,105.63416666666664,105.85,10.149611313607958,217.13666308508985,96.75,5.149999976158142
2021-11-25 09:00:00+00:00,86.24999809265137,19.203125,87.29423014322916,0.0,10.649999856948853,24.164444444444445,2.200000047683716,123.43111111111112,46.55333333333333,777.7929068501788,135.55414581298828,105.2461111111111,106.0,12.641472480562,216.2017562781441,97.0,5.524999976158142
2021-11-25 10:00:00+00:00,86.19999694824219,0.0,86.12249755859375,0.726111111111111,10.800000190734863,25.39388888888889,2.0,125.29305555555555,50.56361111111112,780.9154506429036,135.11023712158203,105.70388888888888,106.0,13.28213914606306,216.9209591547649,97.0,5.950000047683716
2021-11-25 11:00:00+00:00,86.19999694824219,0.0,85.84497833251953,2.3369444444444447,10.800000190734863,25.5,2.0,127.0,50.36444444444445,773.6542662387425,135.25954818725586,105.53611111111113,106.0,13.204472453594208,214.90396238115105,96.25,6.25
2021-11-25 12:00:00+00:00,86.19999694824219,43.796875,87.92179944356283,1.2161111111111111,10.75000023841858,24.003055555555555,2.375,122.5652777777778,44.57805555555555,777.6849971856011,135.91955947875977,105.81333333333332,106.0,12.134916931523218,216.02361090342208,97.0,6.3750001192092896
2021-11-25 13:00:00+00:00,86.19999694824219,0.0,88.41408704333836,0.1488888888888888,10.700000047683716,24.706666666666667,2.435027764836947,122.98861111111113,43.13694444444444,771.3063975524902,135.68137891981337,105.54222222222224,106.0,11.812277909384834,214.25177755143912,96.75,6.549999952316284
2021-11-25 14:00:00+00:00,86.19999694824219,0.0,88.47249221801758,0.0,10.599999904632568,26.188611111111108,2.600000023841858,122.6402777777778,42.852500000000006,776.170602060954,136.11032104492188,105.65472222222222,106.0,11.619583539962768,215.60294545067683,97.0,6.475000023841858
2021-11-25 15:00:00+00:00,86.19999694824219,0.0,88.8075008392334,0.0,10.650000095367432,24.782222222222224,2.474999964237213,122.75555555555556,43.28499999999999,777.8888083902997,135.77570724487305,105.46111111111112,106.0,11.73569473743439,216.24735383775507,97.0,6.400000095367432
2021-11-25 16:00:00+00:00,86.19999694824219,0.0,88.40999603271484,0.0,10.600000381469728,23.92805555555556,2.525000035762787,123.4477777777778,43.91138888888888,774.8775273980034,136.01906967163086,105.5838888888889,106.0,11.880444599787394,215.25602661980523,97.0,6.325000166893005
2021-11-25 17:00:00+00:00,86.35000038146973,0.0,88.81766267140705,0.0,10.75,24.79972222222222,2.425000011920929,122.22277777777776,42.548333333333325,774.2632273864747,135.9883918762207,105.47611111111112,106.0,11.613194575574664,215.07311873118087,97.0,6.25
2021-11-25 18:00:00+00:00,86.4000015258789,0.0,88.58666837904188,0.0,10.37500023841858,23.69305555555556,2.550000011920929,122.91,43.5075,781.7281412929955,135.71427154541016,105.19111111111113,106.0,11.763639017740886,217.0323552110461,97.0,6.275000095367432
2021-11-25 19:00:00+00:00,86.45000076293945,78.59375,91.20383850945367,0.0,10.300138830608793,23.18333333333333,2.769694482021861,119.675,38.57666666666666,784.4155724419486,136.415771484375,105.5338888888889,106.0,10.119583663940428,218.04460504319945,97.0,6.300000190734863
2021-11-25 20:00:00+00:00,86.69999694824219,0.0,92.41554349687364,0.7761111111111111,10.4143891204728,24.07527777777778,2.780944424834516,117.79472222222223,36.40055555555557,784.3660073513453,136.73867797851562,105.92583333333334,106.0,9.419527905252243,217.8794471655952,97.0,6.199999809265137
2021-11-25 21:00:00+00:00,86.85000038146973,0.0,93.00281236436632,6.408888888888889,10.637083519034915,23.046111111111117,2.720222226050165,116.3711111111111,35.353888888888875,786.7466466946072,136.79608917236328,105.66527777777776,106.0,9.034000198311276,218.41712513817683,97.5,6.224999904632568
2021-11-25 22:00:00+00:00,80.40444558885362,26.703125,92.09118257098729,50.23833333333333,9.547805559635163,21.372222222222224,3.7461388992932103,110.89694444444444,34.86416666666667,788.0287699042425,137.98833791944716,101.8525,106.0,7.664083541565472,218.89688098059767,97.25,6.224999904632568
2021-11-25 23:00:00+00:00,84.49463798946805,5.59375,93.62588433159722,11.65888888888889,10.164361169338225,22.13694444444444,2.9092500382827384,116.08611111111112,34.342777777777776,786.3483126322428,136.75933074951172,105.16666666666669,106.0,8.045472418997022,218.43008744557704,98.0,6.3750001192092896
2021-11-26 00:00:00+00:00,85.74855627271864,0.0,94.57828542073568,40.212777777777774,10.54066668113073,21.455,2.57649999777476,114.375,32.3875,785.9896166314016,137.009765625,105.25,106.0,8.017472394969728,218.33044971889925,98.0,6.599999904632568
2021-11-26 01:00:00+00:00,86.52499961853027,20.203125,90.74404766718548,3.625555555555556,10.553999899228414,28.698055555555555,2.568277782566017,119.50361111111113,39.45611111111112,798.1068870883519,136.85631898244222,105.49055555555556,106.0,10.532416952318616,221.6963582992554,97.5,6.850000023841858
2021-11-26 02:00:00+00:00,86.19999694824219,0.0,88.85588930765789,0.0,10.574999809265137,31.714722222222225,2.400000035762787,122.22083333333332,43.593055555555566,800.706024017334,136.90234375,105.37666666666668,106.0,11.808666981061302,222.41834089914963,98.0,7.1249998807907104
2021-11-26 03:00:00+00:00,86.19999694824219,0.0,89.4446622212728,0.0,10.600000381469728,25.867499999999996,2.600000023841858,122.15333333333334,42.71944444444444,802.526642150879,136.89715576171875,105.39888888888888,106.0,11.605500258339774,222.87522505018453,98.0,7.25
2021-11-26 04:00:00+00:00,86.19999694824219,34.109375,86.04099638409085,1.9983333333333333,10.600000381469728,26.89833333333333,2.400000095367432,126.46944444444443,53.83833333333334,799.4765099249947,136.68556213378906,104.83611111111112,106.0,13.752055708302391,222.0768089930217,97.5,7.25
2021-11-26 05:00:00+00:00,72.48863769849142,14.796875,87.52662469016181,2.9480555555555554,7.373944712082546,18.92805555555556,6.290972298251258,115.84638888888884,48.04166666666667,785.8755982293022,136.18815316942002,101.2763888888889,106.0,9.906361398763128,218.2987782499526,97.0,7.3500001430511475
2021-11-26 06:00:00+00:00,86.0999984741211,0.0,89.03511529074775,0.0,10.549999952316284,22.744722222222222,2.650000035762787,121.98555555555556,43.59277777777777,783.4737925720215,135.82720184326172,105.29694444444443,106.0,11.588138998879325,217.6316098403932,97.0,7.475000023841858
2021-11-26 07:00:00+00:00,86.0999984741211,25.203125,87.22760603374904,1.727777777777778,10.599999904632568,23.999444444444443,2.350000023841858,124.70694444444445,47.77611111111111,781.6372069125704,135.50121069166397,105.57222222222222,106.0,12.746333497895131,217.12144688500308,97.0,7.125
2021-11-26 08:00:00+00:00,86.04999923706055,0.0,87.5126784854465,0.8283333333333333,10.699999809265137,24.323888888888888,2.375,124.24666666666668,46.34083333333334,782.78722462972,135.59276561737062,105.53611111111114,106.0,12.332278008725908,217.44089675903328,97.0,7.550000071525574
2021-11-26 09:00:00+00:00,85.9000015258789,21.1875,89.35846005333794,0.0,10.47499966621399,24.49111111111111,2.599999964237213,122.16666666666669,42.12083333333332,783.4496104939777,135.78406524658203,105.405,106.0,11.344750073750816,217.77019351111525,97.0,7.925000190734863
2021-11-26 10:00:00+00:00,85.9000015258789,12.703125,90.97979371176824,0.6616666666666666,10.646833264033,24.888333333333332,3.0275832919279733,116.68111111111112,36.03722222222222,785.893730010986,136.12283629099528,104.47916666666666,104.1536111111111,9.381972362465328,218.3323331197104,97.25,8.375
2021-11-26 11:00:00+00:00,86.60000038146973,0.0,89.29896354251437,4.817777777777778,10.189416761663225,23.989444444444445,2.853666701780425,113.96,37.08138888888889,790.9303387112088,136.38877487182617,102.60888888888888,103.76666666666668,9.595777899159325,219.70287215338817,95.5,9.525000095367432
2021-11-26 12:00:00+00:00,86.5,19.796875,87.39155832714505,0.9766666666666666,10.543944538169436,27.303888888888885,2.9465555920865807,118.06694444444446,42.767500000000005,790.6966855875648,136.0730323791504,102.7777777777778,103.0,10.910861231618458,219.63796847873263,90.75,10.625
2021-11-26 13:00:00+00:00,86.55000305175781,0.0,90.51610960218642,3.802222222222223,10.274611169232262,25.196666666666665,2.7004999971058634,111.41305555555556,34.06555555555556,787.2448144192164,136.19662475585938,102.48388888888888,103.0,8.560527984566159,218.6791158548992,89.25,10.224999904632568
2021-11-26 14:00:00+00:00,86.67500114440918,20.0,89.2447670173645,2.3513888888888888,10.494666863547431,25.81777777777777,2.8241666304402884,115.44888888888887,37.48222222222224,785.3901516384545,136.06404495239258,102.29638888888888,103.0,9.714305754502616,218.173745880127,91.25,8.799999952316284
2021-11-26 15:00:00+00:00,86.5,0.0,88.18249893188477,0.0,10.525000095367432,26.826666666666664,2.7316666662693025,116.69638888888888,38.45861111111111,784.7735589599608,135.75244140625,102.30583333333333,103.0,10.14569447120031,218.01395148383256,95.5,7.274999976158142
