Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (°C),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (°C),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (°C),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (°C),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (°C)
2021-11-26 16:00:00+00:00,86.5999984741211,0.0,88.07493254555597,0.0,10.349999904632568,26.692499999999995,2.650000035762787,116.62777777777777,38.68861111111111,784.7984323798285,136.19426345825195,102.11305555555556,103.0,10.293555510838829,217.9995655059815,96.5,7.024999976158142
2021-11-26 17:00:00+00:00,86.39999771118164,0.0,88.39235305786133,0.7625,10.299999952316284,25.9011111111111,2.7605833251608747,115.6913888888889,38.23333333333333,783.6615744866263,135.89512252807617,102.39333333333336,103.0,10.13041693687439,217.69719742669005,97.0,6.900000095367432
2021-11-26 18:00:00+00:00,86.7750015258789,0.0,89.32188375896878,2.573888888888889,10.613222149478064,24.601666666666656,2.5800833405554298,114.4052777777778,35.99222222222222,786.1618719991046,136.24029159545898,102.20111111111112,103.0,9.313583527935874,218.3565933015612,97.0,6.850000143051148
2021-11-26 19:00:00+00:00,86.62499809265137,40.3125,90.92441953870986,12.49111111111111,10.41375002887514,22.776111111111103,2.6517222263250084,110.275,32.527777777777786,787.2957123989528,136.6262550354004,102.39388888888888,103.0,7.972555622524685,218.69325423346632,96.0,7.25
2021-11-26 20:00:00+00:00,86.67500114440918,0.0,92.04907444000244,10.16361111111111,10.414777878125506,21.593888888888888,2.710749967876408,109.04861111111111,31.429722222222225,788.1027278137207,136.84357833862305,102.16333333333333,103.0,7.543777833779653,218.9174249055651,95.75,7.175000071525574
2021-11-26 21:00:00+00:00,86.82500267028809,19.796875,92.90619893391928,3.876944444444444,10.583611023426055,21.698888888888884,2.739333264761501,108.75,29.654444444444444,787.0799807569714,137.19132614135742,102.625,103.0,6.940583323372735,218.81943986256928,92.25,6.825000166893005
2021-11-26 22:00:00+00:00,86.67499923706055,0.0,92.66637420654295,1.176111111111111,10.362666527430216,23.224444444444448,2.9520555668572577,107.96388888888887,29.281666666666663,791.5891075981987,137.10402297973633,102.42055555555557,103.0,6.943722336689631,219.88285440233025,93.0,6.825000166893005
2021-11-26 23:00:00+00:00,86.60000228881836,0.0,91.43663583119712,2.852222222222222,10.285777739948696,22.87,2.895333292186261,109.3536111111111,31.483888888888888,796.7266964213054,137.11977426317003,102.35777777777778,103.0,7.762972235944538,221.3129714923435,92.5,6.75
2021-11-27 00:00:00+00:00,86.4000015258789,18.0,86.64664550781251,0.0,10.599999904632568,22.47583333333333,2.5304444844192933,119.29083333333334,42.25722222222222,801.5241103278265,137.1015853881836,101.83916666666669,103.0,11.40158348242442,222.62198323143855,88.25,7.149999976158142
2021-11-27 01:00:00+00:00,86.4000015258789,0.0,86.34084732691447,0.0,10.5,24.024444444444445,2.425000011920929,120.0961111111111,43.3363888888889,800.8583064778645,137.11238479614258,102.2402777777778,103.0,11.653833445972868,222.4837892405193,88.0,7.174999833106995
2021-11-27 02:00:00+00:00,86.29999923706055,31.390625,85.79489171981811,0.7161111111111111,10.649999856948853,25.88805555555555,2.475000023841858,121.37083333333334,45.51805555555556,799.7157596503364,136.97305297851562,101.99472222222222,103.0,12.12583339558707,222.14326734754783,87.5,7.325000166893005
2021-11-27 03:00:00+00:00,86.19999694824219,0.0,85.72010612487793,0.0,10.674999952316284,24.034444444444453,2.550000011920929,121.22666666666667,44.89333333333333,800.2955534193251,136.9759407043457,102.12388888888891,103.0,12.173111242983076,222.3043208228218,87.25,7.5
2021-11-27 04:00:00+00:00,86.19999694824219,0.0,84.32062997817994,1.3411111111111111,10.399999618530272,23.30638888888889,2.200000017881393,122.5375,48.80555555555557,802.2637055291069,136.90641403198242,101.94916666666668,103.0,12.882777949174248,222.8510301166111,86.25,7.725000023841858
2021-11-27 05:00:00+00:00,86.19999694824219,32.703125,83.01565818786622,2.1291666666666664,10.399999618530272,25.10083333333333,2.200000047683716,124.82222222222222,55.02722222222222,800.4584284803603,136.71188354492188,101.89722222222224,103.0,13.95975018421809,222.34956398857975,89.5,7.425000071525574
2021-11-27 06:00:00+00:00,86.27499771118164,18.0,87.3597002198961,3.4266666666666667,10.463166358735826,25.923333333333325,2.529416714111964,118.78583333333331,45.50749999999999,788.2591717529293,136.70335388183594,102.7388888888889,103.0,10.93644454770618,218.96088167826343,92.5,7.224999904632568
2021-11-27 07:00:00+00:00,86.5,0.0,90.0404701338874,0.9686111111111112,10.336027929517956,23.4525,2.867499996059472,113.48583333333332,34.351111111111095,784.0568588935004,136.6616133541531,102.13277777777778,103.0,8.789916915628645,217.7188046010335,94.0,7.524999976158142
2021-11-27 08:00:00+00:00,86.5999984741211,0.0,90.36924892849392,11.855555555555554,10.354860936535728,22.783611111111107,2.5913889035251403,112.70277777777778,34.42527777777777,786.1099399820961,136.61298370361328,102.14944444444446,103.0,8.64547237449222,218.36387286716044,94.25,7.75
2021-11-27 09:00:00+00:00,86.85000228881836,0.0,90.56500053405762,3.657222222222222,10.328138781123693,24.035000000000004,2.6194721923271818,112.6652777777778,34.46666666666667,786.6017617119682,136.49859237670898,102.1977777777778,103.0,8.593639030721453,218.5004906039768,95.25,7.649999856948851
2021-11-27 10:00:00+00:00,86.625,0.0,91.2469125345018,1.1333333333333335,10.202555552853475,20.99055555555556,2.865333358579212,110.43583333333332,32.93000000000001,784.2753977118596,136.45431900024414,102.01333333333336,103.0,8.08480589032173,217.85427788628488,96.25,7.8750001192092896
2021-11-27 11:00:00+00:00,86.16394432279799,38.40625,91.88246154785156,26.56583333333333,10.504305628670586,21.13638888888889,2.544222231043709,109.66583333333332,31.132222222222225,789.701105312771,136.7439079284668,102.70944444444444,103.0,7.638000193569396,219.36141892327203,97.0,8.200000047683716
2021-11-27 12:00:00+00:00,86.62500190734863,0.0,92.05305905659992,6.491666666666666,10.609055658446415,22.05055555555555,2.6443611149986577,108.935,30.59083333333333,787.121654442681,136.80549240112305,102.55166666666668,103.0,7.3533889608913,218.64490415361195,97.0,8.650000095367432
2021-11-27 13:00:00+00:00,86.89999961853027,0.0,92.47911760118274,4.824999999999999,10.512472265296513,21.32722222222223,2.2871666507754056,108.51222222222222,30.09638888888889,788.0353447638616,136.8341064453125,102.52555555555556,103.0,7.144638943539725,218.88574404822455,97.0,8.75
2021-11-27 14:00:00+00:00,86.9000015258789,0.0,92.67499923706056,2.9419444444444443,10.489777685271369,21.417222222222215,2.9765833482808537,109.36805555555554,29.40138888888889,789.6005072191024,137.00028228759766,102.45000000000002,103.0,6.776944598489338,219.33347459581165,98.0,9.049999952316284
2021-11-27 15:00:00+00:00,86.80000305175781,28.796875,93.35280467987062,3.695,10.080333184136284,21.433333333333337,2.758833339777258,108.61944444444444,28.416666666666664,788.6949238247341,137.06797790527344,102.1511111111111,103.0,6.574722271362941,219.24072001139328,98.0,9.299999952316284
2021-11-27 16:00:00+00:00,86.75000190734863,0.0,93.3449935913086,0.8422222222222222,10.664638922479416,23.28888888888889,2.648333357522885,107.6597222222222,27.820277777777783,790.8249071078828,136.9288787841797,102.42,103.0,6.589000156058205,219.67358569251172,98.0,9.5
2021-11-27 17:00:00+00:00,86.69999694824219,0.0,93.50249481201172,2.157777777777778,10.33919435315662,21.849444444444448,2.50152774878674,107.18888888888888,27.52083333333333,788.8142371114094,137.09341049194336,102.43055555555556,103.0,6.10833347638448,219.1150661765205,98.0,9.525000095367432
2021-11-27 18:00:00+00:00,86.64999771118164,24.09375,89.9005934884813,0.0,10.211083281570012,25.48,2.884638891352547,111.96083333333333,34.702222222222225,799.5057277594673,136.80465698242188,101.94305555555556,103.0,8.765944626861149,222.08492493947352,98.0,9.725000143051147
2021-11-27 19:00:00+00:00,86.5999984741211,0.0,88.75266023635864,0.0,10.649999856948853,23.54305555555555,2.190666675104035,116.37972222222224,38.71416666666666,802.1544696044922,137.20241928100586,102.02305555555556,103.0,10.204611333476173,222.8206870354547,98.0,9.775000095367432
2021-11-27 20:00:00+00:00,86.5999984741211,0.0,89.62249755859375,0.0,10.50050003502104,24.322777777777773,2.5661388778686525,114.28416666666666,36.97444444444445,800.6149748060441,137.09514236450195,102.305,103.0,9.456027970049115,222.3930492401124,98.0,10.12500023841858
2021-11-27 21:00:00+00:00,86.52499961853027,24.609375,90.78215467241075,0.6827777777777777,10.348055694897967,21.489166666666662,2.7412777786453555,113.01083333333334,34.815555555555555,802.2203019544813,137.1132774353027,101.9011111111111,103.0,8.785277993149228,222.8389733717177,98.0,10.225000143051147
2021-11-27 22:00:00+00:00,86.70000267028809,14.703125,92.21861853493584,5.801111111111111,10.35002769417233,19.022222222222226,2.593916680432028,108.88027777777776,31.47972222222223,801.5172553337944,136.9251251220703,102.08833333333332,103.0,7.543305663002861,222.6436830012004,98.0,11.324999809265137
2021-11-27 23:00:00+00:00,79.51122369024489,0.0,89.92274943033856,2.3216666666666668,8.997249999905213,12.1375,10.86766701257891,92.69555555555556,27.57138888888889,803.0071124098035,137.95399340311684,102.54555555555557,103.0,5.098305558893416,223.0575317594741,98.0,11.774999856948853
2021-11-28 00:00:00+00:00,74.6867512289683,7.59375,91.53315333048502,4.55,4.994083403245441,9.95472222222222,10.511361441281108,83.8011111111111,15.91138888888889,800.9036416625977,136.9341049194336,99.13333333333335,103.0,3.614250023116668,222.47323421054415,98.0,11.924999952316284
2021-11-28 01:00:00+00:00,86.85000038146973,0.0,90.36269838121204,14.559444444444445,10.436277776029376,25.720555555555556,2.685055548076828,113.01361111111112,34.93777777777777,800.7852472601996,136.79888916015625,102.37916666666668,103.0,8.877916879653931,222.44034754435225,97.5,11.24999976158142
2021-11-28 02:00:00+00:00,86.75000190734863,0.0,90.9106080373128,2.4055555555555554,10.432388828330572,23.57555555555555,2.7724999872843434,112.27805555555555,33.38055555555557,801.1965983751086,137.12165069580078,102.53805555555554,103.0,8.25669457409117,222.55461174858948,98.0,10.950000047683716
2021-11-28 03:00:00+00:00,86.77499961853027,22.90625,92.16728009541828,7.661111111111111,10.547027649084724,23.4525,2.534638870772389,109.81194444444444,32.21472222222223,801.0799673461913,137.0783576965332,102.55944444444444,103.0,7.743361256387498,222.52221416049537,98.0,10.950000047683716
2021-11-28 04:00:00+00:00,86.89999771118164,0.0,90.61604695214166,2.8336111111111117,10.39252759112252,27.130555555555556,2.7301110875275407,112.72361111111113,35.035000000000004,801.8631377156576,137.0298843383789,102.4502777777778,103.0,8.792361254427167,222.73976142035596,98.0,11.024999856948853
2021-11-28 05:00:00+00:00,86.3499984741211,17.890625,89.87179022683037,4.478611111111111,10.700916752815246,18.57527777777777,2.702944432016876,114.31694444444445,35.64111111111112,802.3914742533361,136.6642189025879,102.7302777777778,103.0,9.128611425293816,222.88652148352733,98.0,11.075000047683716
2021-11-28 06:00:00+00:00,86.54999732971191,0.0,89.53593461990357,0.885,10.406416682932113,22.018055555555552,2.494749990337425,115.0988888888889,36.69083333333333,800.4735216946074,136.61625289916992,102.53583333333334,103.0,9.54800005859799,222.4232006581625,98.0,11.525000095367432
2021-11-28 07:00:00+00:00,86.69999694824219,0.0,89.82587519115872,0.6888888888888889,10.483472127384609,25.51583333333333,2.726305543382963,115.16472222222222,35.765833333333326,801.4565967644585,136.62382709927027,102.45861111111113,103.0,9.084694630040064,222.62120805952293,98.25,11.650000095367432
2021-11-28 08:00:00+00:00,86.5,0.0,90.02499289194743,11.481944444444444,10.49033325566186,24.04972222222222,2.589666642795006,113.32194444444444,35.191944444444445,801.8857978481716,136.7995376586914,102.86416666666668,103.0,9.103083480199178,222.6745283805,98.0,11.600000381469728
2021-11-28 09:00:00+00:00,86.77499961853027,38.796875,90.62918134053548,9.010000000000002,10.311111127270593,30.454166666666666,2.672055548744069,113.22194444444442,34.558055555555555,801.66064195421,136.8975372314453,102.92388888888888,103.0,8.700389124684865,222.7668463601007,98.5,11.449999809265137
2021-11-28 10:00:00+00:00,87.0999984741211,0.0,90.4848083114624,2.144722222222222,10.272083496782514,28.226388888888884,2.954861103660531,112.53888888888888,35.04416666666666,802.5060827297635,136.9044952392578,102.64555555555556,103.0,8.863527904748917,222.9183570946588,98.25,11.024999856948853
2021-11-28 11:00:00+00:00,86.57499885559082,0.0,89.64311356226604,0.371111111111111,10.470111264652674,25.86333333333333,2.4231944461994703,115.31944444444444,36.84555555555555,801.3465704854331,136.89065551757812,102.56916666666667,103.0,9.334027926392023,222.5962706375122,98.0,10.725000143051147
2021-11-28 12:00:00+00:00,86.5999984741211,22.5,89.48904887305365,0.4738888888888889,10.206916475031113,26.561388888888885,2.643833324578073,115.07916666666664,37.163888888888906,802.3285573832194,136.82851028442383,102.15944444444445,103.0,9.759777943028343,222.86765554640036,98.0,10.849999904632568
2021-11-28 13:00:00+00:00,86.75,0.0,89.39607195112441,0.4722222222222222,10.38686095131768,22.41777777777777,2.9135555534230333,115.0363888888889,36.80611111111111,801.528756951226,136.63309478759766,102.37583333333332,103.0,9.327972388267517,222.6468782213,98.0,11.200000047683716
2021-11-28 14:00:00+00:00,86.60000038146973,24.609375,90.27959633933172,4.344722222222223,10.31716673321194,22.675555555555555,2.743083333671093,113.79472222222223,35.007777777777775,800.8246785820855,136.80214309692383,102.5275,103.0,8.977555859883626,222.4513005574545,98.0,11.275000095367432
2021-11-28 15:00:00+00:00,86.5999984741211,0.0,90.24797515445285,1.4733333333333334,10.381083315478431,29.510833333333327,2.612499980496036,112.71305555555556,35.47277777777777,800.3930712042916,136.86020278930664,102.83388888888888,103.0,9.184222513834634,222.33140970442037,97.5,11.175000190734863
2021-11-28 16:00:00+00:00,86.27499961853027,18.296875,88.35465331395469,0.0,10.505555374357437,22.716944444444444,2.8454443766673405,117.4736111111111,39.22944444444445,800.7857232666015,136.87663650512695,102.46,103.0,10.338277883264755,222.4265904490154,97.75,10.924999952316284
2021-11-28 17:00:00+00:00,86.5,9.0,88.87624559826321,0.0,10.247500095367432,23.953333333333333,2.695694420933723,116.00166666666668,37.13277777777778,791.4675870429144,136.37126541137695,102.4802777777778,103.0,9.546416863997775,219.85210776011155,97.0,10.800000190734863
2021-11-28 18:00:00+00:00,86.80000305175781,3.796875,88.42790764914618,0.0,10.674999952316284,25.705555555555552,3.050000011920929,116.985,39.18722222222223,801.1949739074709,136.71977615356445,102.68333333333334,103.0,10.36772240532769,222.5536973910862,98.0,10.699999809265137
2021-11-28 19:00:00+00:00,86.5,0.0,87.21849434746635,0.0,10.425000190734863,25.13444444444444,2.449999988079071,118.09555555555556,40.929166666666674,803.2333655802407,136.76404190063477,102.10444444444444,103.0,11.09122255086899,223.0120463604398,97.75,10.600000381469728
2021-11-28 20:00:00+00:00,86.5999984741211,0.0,88.56479490492079,0.0,10.418333470026653,26.265000000000004,2.924999952316284,116.065,38.78611111111111,801.0138116963703,136.8799819946289,102.38472222222222,103.0,10.03411126799054,222.503837483724,97.5,10.550000190734863
2021-11-28 21:00:00+00:00,76.06450072500441,36.90625,90.13203219731648,1.468888888888889,8.095222070051566,15.8425,5.733861211306518,107.70916666666668,33.74805555555555,799.8782414245607,137.206991704305,99.07638888888889,103.0,7.299444494711027,222.20104775322812,98.0,10.650000095367432
2021-11-28 22:00:00+00:00,86.69999694824219,2.796875,89.66352380540636,0.0,10.375,26.108333333333334,2.8474444341659546,115.67916666666667,36.66277777777778,801.4910768636068,136.8035888671875,102.40722222222225,103.0,9.500778125392063,222.6377995088366,97.0,10.699999809265137
2021-11-28 23:00:00+00:00,86.7750015258789,0.0,89.76427123387654,2.575,10.325000047683716,24.26638888888889,3.0688333106206525,115.42749999999998,36.10194444444445,801.474462873671,136.95411682128906,102.78944444444444,103.0,9.244611317316693,222.6317963367038,97.0,10.724999904632568
2021-11-29 00:00:00+00:00,86.45000076293945,0.0,89.25584200329251,5.800555555555556,10.497249963018628,20.57333333333333,2.5285555260380104,114.64444444444442,36.65027777777777,800.7712352667915,136.86447143554688,102.74166666666667,103.0,9.569777975877129,222.6297574488323,96.75,10.650000095367432
2021-11-29 01:00:00+00:00,86.75,0.0,90.3200456682841,10.266666666666666,10.36369440290663,22.531111111111105,2.703638905419244,113.68194444444444,35.297222222222224,801.8392690192328,137.0349998474121,102.605,103.0,8.92961128340827,222.7331307390001,97.0,10.550000190734863
2021-11-29 02:00:00+00:00,86.57500076293945,42.90625,90.59996604919434,7.0858333333333325,10.53922217607498,18.1575,2.746666691154241,113.79527777777778,34.983888888888885,802.5925134277345,137.0280990600586,102.55444444444444,103.0,8.805472422175937,222.98389326307515,97.0,10.600000381469728
2021-11-29 03:00:00+00:00,86.67499923706055,0.0,90.4906888241238,1.205833333333333,10.120055397881403,22.325,2.808777771823937,113.38333333333333,34.89555555555556,801.9163936869304,136.9440460205078,102.69638888888888,103.0,8.707194557322397,222.7545549053616,97.0,10.449999809265137
2021-11-29 04:00:00+00:00,86.3499984741211,16.1875,88.28863782246907,0.5,10.489444536632964,21.70888888888889,2.7588055825895736,116.24055555555556,39.81611111111111,801.2487716505266,136.95818328857422,102.34,103.0,10.53994457191891,222.56910388946537,97.25,10.449999809265137
2021-11-29 05:00:00+00:00,86.0999984741211,11.109375,83.35683262295194,1.4208333333333334,10.775000095367432,21.42,2.375,123.04861111111111,52.53416666666668,801.1033095126683,136.66370391845703,101.47,102.70416666666668,13.464750143686926,222.52869767506925,98.0,10.600000381469728
2021-11-29 06:00:00+00:00,86.29999923706055,15.0,86.71522044287788,2.338055555555556,10.474999904632568,25.85027777777777,2.751749984191523,117.74916666666668,43.45555555555556,786.6668377007379,136.21577072143555,101.75305555555556,102.0,10.676250138282777,218.51856674194332,98.0,10.62500023841858
2021-11-29 07:00:00+00:00,86.82500076293945,0.0,90.4357403055827,3.341388888888889,10.264361063904232,20.15833333333333,2.76980554719766,111.5625,33.97388888888889,787.0321582709415,135.9861946105957,101.48444444444443,102.0,8.524333600733016,218.54087785085045,98.0,10.650000095367432
2021-11-29 08:00:00+00:00,86.58352839787801,0.0,90.21879524230955,3.421111111111111,9.889805534421985,19.244166666666665,3.361444447421365,107.62777777777777,27.14722222222222,788.4099596150717,136.22815796746147,100.49083333333334,102.0,7.077527863449521,219.00276719411215,98.0,10.650000095367432
2021-11-29 09:00:00+00:00,85.17749955601161,19.5,88.24863998836942,0.8,9.336138850367732,19.275833333333345,4.589694443808661,97.4861111111111,1.438888888888889,792.137858903673,136.4836463928223,94.79583333333332,102.0,3.839333460662101,220.03829444037555,98.0,10.600000381469728
2021-11-29 10:00:00+00:00,86.02255640029907,10.390625,90.19991001764934,1.716388888888889,10.243083356221518,22.64,3.223250017058519,113.07166666666669,0.0,772.7216583591038,136.61783599853516,102.83111111111111,102.0,8.313000270790523,214.6449053870308,98.0,10.724999904632568
2021-11-29 11:00:00+00:00,85.36725002500746,7.8125,89.99487101236979,0.6677777777777778,9.774500030279158,18.425833333333337,3.348750063644515,120.75916666666666,0.0,770.4455393303763,136.22955703735352,104.8811111111111,102.0,10.65327803519037,214.00987206353085,97.75,10.975000143051147
2021-11-29 12:00:00+00:00,86.63305771933662,7.296875,87.03120037714639,6.324166666666666,9.800222215938073,22.218888888888888,3.892083346429799,102.66666666666669,0.0,782.7422286478675,136.04544830322266,96.58277777777778,102.0,6.214611191716459,217.3598774422541,96.5,11.224999904632568
2021-11-29 13:00:00+00:00,67.5284721522861,4.203125,87.53345325681897,0.4888888888888889,5.979666790709727,10.139166666666666,12.145500253306492,91.61888888888888,10.94361111111111,784.1599733649358,135.26746654510498,91.82888888888888,102.0,2.5092223221311967,217.82221586863207,94.75,11.625
2021-11-29 14:00:00+00:00,78.23608395152621,3.1875,89.24825447506375,48.87222222222222,9.135194342691037,20.975555555555548,4.642472185219326,102.27194444444444,11.395555555555555,780.1202220323349,136.11351778242323,98.50111111111111,102.0,4.576083386209276,216.70006257798943,94.25,11.799999952316284
2021-11-29 15:00:00+00:00,86.05397294574314,10.609375,88.65181756761339,0.1633333333333333,9.150722080998952,16.593333333333337,4.648361107574569,115.31583333333332,3.525,775.2811318969726,136.21997896406387,100.05861111111112,102.0,8.555972295436597,215.3697247399225,93.0,11.649999856948853
2021-11-29 16:00:00+00:00,80.89572366714478,4.5,91.0384934785631,0.0,8.762416613366868,22.955,3.60891666273276,107.10111111111112,31.247222222222224,790.4873342556424,136.1190299987793,100.80944444444444,102.0,6.486277903219064,219.57981523301876,93.75,11.275000095367432
2021-11-29 17:00:00+00:00,86.5,0.0,91.19780349731444,0.0,9.600000143051147,16.767222222222223,3.59419440527757,109.75416666666663,32.494166666666665,798.6800201755101,136.2275161743164,101.86722222222222,102.0,7.344555621147155,221.855561642117,94.25,11.174999952316284
2021-11-29 18:00:00+00:00,86.5999984741211,15.203125,92.10749626159668,0.0,9.867222126854791,22.816388888888888,3.849138897922305,107.925,29.65888888888889,799.5482591925728,136.5459213256836,101.5,102.0,6.654194479386012,222.10370985666916,93.75,11.224999904632568
2021-11-29 19:00:00+00:00,86.69999694824219,0.0,92.86999702453612,0.0,9.2986110329628,17.358888888888895,4.394722128576702,106.08333333333334,27.698888888888884,800.3230299377441,136.63343811035156,101.68666666666668,102.0,6.094916797214084,222.31195358700228,94.25,11.174999952316284
2021-11-29 20:00:00+00:00,86.62499809265137,11.5,88.1094740761651,0.0,9.848333231608072,24.94194444444445,3.775694433848063,114.58944444444444,39.54083333333333,800.6511939324273,136.6536407470703,101.06888888888888,102.0,9.394444612397088,222.50564177195236,95.0,11.050000190734863
2021-11-29 21:00:00+00:00,86.5999984741211,0.0,85.99251953125001,0.0,9.849999904632568,19.82166666666667,3.675000011920929,119.08749999999998,46.00416666666666,801.3386718750002,136.74458694458008,101.63222222222224,102.0,11.391694684558448,222.59407591925728,95.0,11.150000095367432
2021-11-29 22:00:00+00:00,86.0,24.890625,87.5121502049764,0.0,9.75000023841858,25.304166666666667,3.7499999403953552,117.05027777777778,41.85194444444445,800.5873938157824,136.78800582885742,101.79527777777778,102.0,10.35622233417299,222.482610359192,94.25,11.25
2021-11-29 23:00:00+00:00,86.0999984741211,0.0,87.74750372568766,0.0,9.77500033378601,27.601111111111106,3.849999904632568,116.77694444444442,41.44611111111111,802.3251817321778,137.02560806274414,101.66750000000002,102.0,10.120305632220376,222.86810716840964,95.0,11.050000190734863
2021-11-30 00:00:00+00:00,86.19999694824219,0.0,88.02000072055394,0.0,9.725000143051147,21.973333333333336,3.5480555436346264,115.41944444444444,41.053055555555545,800.4093112691245,136.98279190063477,101.32111111111112,102.0,10.002389118141595,222.37295792897547,95.0,11.0
2021-11-30 01:00:00+00:00,86.19999694824219,0.0,87.78896480560303,0.0,9.724999904632568,24.1975,3.5375555472903786,116.66388888888888,41.204444444444455,800.1902296278213,136.74017715454102,101.4161111111111,102.0,10.00147262281842,222.2750645404392,95.0,10.75
2021-11-30 02:00:00+00:00,86.19999694824219,41.703125,86.54800000932482,0.0,9.72499966621399,24.448055555555555,3.7699999968210856,118.2275,43.4775,799.4403353712293,137.0765380859375,101.62083333333334,102.0,10.76497249868181,222.0667604700725,95.5,10.600000381469728
2021-11-30 03:00:00+00:00,86.19999694824219,0.0,86.78928119235569,0.0,9.899999618530272,28.73027777777777,3.449999988079071,117.55472222222222,43.44388888888888,800.8899723815915,136.9174766540527,101.56749999999998,102.0,10.783722405963472,222.51642849816224,89.25,10.450000047683716
2021-11-30 04:00:00+00:00,86.19999694824219,18.296875,83.59841224034628,0.0,10.025000095367432,25.500555555555557,3.4250000715255737,122.62083333333332,57.30083333333333,799.9173906114366,136.71043014526367,100.82777777777778,102.0,13.255361279381644,222.19927597045907,94.0,9.799999952316284
2021-11-30 05:00:00+00:00,76.88866498311361,12.90625,85.76319554646811,0.0,9.84561114528113,24.65777777777777,3.68797226799859,112.4913888888889,51.710833333333326,795.7055044725204,136.79313058217366,97.5025,102.0,8.869583470159107,221.02930706871888,96.0,9.650000095367432
2021-11-30 06:00:00+00:00,86.37500190734863,0.0,87.77375221676297,0.0,9.825000047683716,27.04444444444444,3.274999976158142,114.34666666666668,40.16694444444444,800.3760755750869,135.64334106445312,101.13555555555553,101.84583333333336,9.901777956485752,222.27089825524223,95.5,9.399999856948853
2021-11-30 07:00:00+00:00,86.67500305175781,0.0,87.9802717950609,0.0,9.78672206931644,25.69916666666667,3.504916686283217,113.05416666666667,38.50861111111111,799.121835462782,135.87948517269558,100.57361111111108,101.0,9.266611448923744,221.97828820122615,95.5,9.325000047683716
2021-11-30 08:00:00+00:00,86.30000305175781,24.796875,88.1415553135342,0.0,9.950000286102297,18.1775,3.6577777650621206,112.2725,32.605555555555554,762.6712636142305,135.59804916381836,99.71555555555555,101.0,8.141639097068044,211.77144805060496,96.5,9.224999904632568
2021-11-30 09:00:00+00:00,88.7201419406467,7.296875,87.88410036934746,0.0,9.650000095367432,19.25,4.199999809265137,27.81111111111111,16.236944444444443,723.0374691772488,135.93681716918945,96.40555555555557,101.0,4.256666718853844,200.8930479515932,97.0,9.100000381469728
2021-11-30 11:00:00+00:00,88.80000305175781,2.890625,88.44204731411403,0.0,9.5,19.0,4.199999809265137,25.0,30.556388888888893,782.0951377360026,135.24695286220975,98.07944444444443,101.0,6.311416744987171,217.2167061021593,97.0,9.100000143051147
2021-11-30 12:00:00+00:00,88.80000305175781,8.8125,87.03282348420886,0.0,9.5,19.0,4.199999809265137,25.0,32.93916666666666,780.8115785386825,135.7413280614217,96.97583333333334,101.0,7.149555695851645,216.89210578918463,97.0,9.200000047683716
2021-11-30 13:00:00+00:00,88.80000305175781,0.0,88.4476512061225,0.0,9.5,19.0,4.199999809265137,25.0,36.405277777777776,783.3132048204209,134.58451597425673,100.38111111111112,101.0,8.476527953412797,217.58700195312505,97.0,9.525000095367432
2021-11-30 14:00:00+00:00,88.80000305175781,18.796875,88.18275040096707,0.0,9.5,19.0,4.199999809265137,25.0,37.29277777777778,786.4141119554306,135.80913162231445,100.15777777777777,101.0,8.614277843899197,218.4483654234145,97.0,9.775000095367432
2021-11-30 15:00:00+00:00,88.80000305175781,0.0,90.98999214172365,0.0,9.5,19.0,4.199999809265137,25.0,30.967222222222222,792.1621921963163,136.4724998474121,100.34833333333331,101.0,6.915555567873849,220.0450528377957,97.0,9.974999904632568
2021-11-30 16:00:00+00:00,88.80000305175781,0.0,91.4899574025472,0.0,9.5,19.0,4.199999809265137,25.0,28.889722222222225,798.7969125874836,136.41287231445312,100.46666666666668,101.0,6.46666685740153,221.8880319213868,97.0,10.199999809265137
2021-11-30 17:00:00+00:00,88.80000305175781,18.390625,90.5585189183553,0.0,9.5,19.0,4.400000095367432,25.0,25.25194444444444,801.0139809502494,137.43266749487984,99.10388888888887,101.0,6.116388981089824,222.50388452317983,97.0,10.199999809265137
2021-11-30 18:00:00+00:00,88.80000305175781,0.0,90.65345067765978,0.0,9.5,19.0,4.400000095367432,25.0,19.809722222222224,447.8176483658538,136.40687742445203,99.50833333333334,101.0,3.132416714901725,124.39379170346736,97.0,10.25
2021-11-30 19:00:00+00:00,88.80000305175781,6.0,89.81899439493816,0.0,9.5,19.0,4.400000095367432,25.0,0.0,9.843751058724592e-08,136.843017578125,100.0,101.0,0.0,2.734375215140972e-08,97.0,10.399999618530272
2021-11-30 20:00:00+00:00,88.80000305175781,0.0,87.1174951171875,0.0,9.5,19.0,4.400000095367432,25.0,0.0,9.843751058724592e-08,136.9480094909668,99.0,101.0,0.0,2.734375215140972e-08,97.0,10.449999809265137
2021-11-30 21:00:00+00:00,88.80000305175781,0.0,83.46387100219727,0.0,9.5,19.0,4.400000095367432,25.0,0.0,9.843751058724592e-08,136.90630722045898,99.0,101.0,0.0,2.734375215140972e-08,97.0,10.550000190734863
2021-11-30 22:00:00+00:00,88.80000305175781,0.0,82.31549835205078,0.0,9.5,19.0,4.400000095367432,25.0,0.0,9.843751058724592e-08,136.93612670898438,99.0,101.0,0.0,2.734375215140972e-08,97.0,10.724999904632568
2021-11-30 23:00:00+00:00,88.80000305175781,0.0,82.31549835205078,0.0,9.5,19.0,4.400000095367432,25.0,0.0,9.843751058724592e-08,136.96937561035156,98.75,101.0,0.0,2.734375215140972e-08,97.0,10.724999904632568
2021-12-01 00:00:00+00:00,88.80000305175781,0.0,82.31549835205078,0.0,9.5,19.0,4.400000095367432,25.0,0.0,9.843751058724592e-08,137.0943946838379,98.0,101.0,0.0,2.734375215140972e-08,97.0,10.825000047683716
2021-12-01 01:00:00+00:00,88.80000305175781,0.0,74.79883035024008,0.0,9.5,19.0,4.400000095367432,25.0,0.0,9.843751058724592e-08,136.98800659179688,98.0,101.0,0.0,2.734375215140972e-08,96.0,11.150000095367432
2021-12-01 02:00:00+00:00,88.80000305175781,0.0,73.08000183105469,0.0,9.5,19.0,4.400000095367432,25.0,0.0,9.843751058724592e-08,137.02076721191406,97.0,101.0,0.0,2.734375215140972e-08,96.0,11.175000190734863
2021-12-01 03:00:00+00:00,88.80000305175781,0.0,73.08000183105469,0.0,9.5,19.0,4.400000095367432,25.0,0.0,9.843751058724592e-08,136.9360313415527,97.0,101.0,0.0,2.734375215140972e-08,96.0,11.150000095367432
2021-12-01 04:00:00+00:00,88.80000305175781,0.0,73.08000183105469,0.0,9.5,19.0,4.400000095367432,25.0,0.0,9.843751058724592e-08,136.99871063232422,97.0,101.0,0.0,2.734375215140972e-08,97.0,11.075000047683716
2021-12-01 05:00:00+00:00,88.80000305175781,0.5,85.40484021928575,0.0,9.5,19.0,4.400000095367432,25.0,14.723333333333333,554.0950966847445,136.66393661499023,98.02527777777776,101.0,2.9699167475435466,153.9126656124835,96.25,11.175000190734863
2021-12-01 06:00:00+00:00,88.80000305175781,2.703125,92.20144148720637,0.0,9.5,19.0,4.400000095367432,25.0,3.230555555555555,31.410000549843787,136.76617813110352,100.19888888888887,101.0,1.4723333196010857,8.72500015273439,92.5,11.975000143051147
2021-12-01 07:00:00+00:00,88.80000305175781,0.0,89.21749687194824,0.0,9.5,19.0,4.400000095367432,25.0,0.0,8.437500582658686e-07,136.71534729003906,100.25,101.0,0.2000000029802322,2.343750225008989e-07,91.75,12.049999952316284
2021-12-01 08:00:00+00:00,88.80000305175781,0.0,87.55992324829101,0.0,9.5,19.0,4.400000095367432,25.0,0.0,8.437500582658686e-07,136.28434371948242,100.0,101.0,0.2000000029802322,2.343750225008989e-07,93.25,11.49999976158142
2021-12-01 09:00:00+00:00,88.80000305175781,0.0,83.22000122070312,0.0,9.5,19.0,4.400000095367432,25.0,0.0,8.437500582658686e-07,136.24168395996094,99.0,101.0,0.2000000029802322,2.343750225008989e-07,93.75,11.075000047683716
2021-12-01 10:00:00+00:00,88.80000305175781,0.0,78.85329495747884,0.0,9.5,19.0,4.400000095367432,25.0,0.0,8.437500582658686e-07,136.25838088989258,99.0,101.0,0.2000000029802322,2.343750225008989e-07,96.0,10.825000047683716
2021-12-01 11:00:00+00:00,88.80000305175781,0.0,75.88936937756009,0.0,9.5,19.0,4.400000095367432,25.0,0.0,8.437500582658686e-07,136.46907806396484,99.0,101.0,0.2000000029802322,2.343750225008989e-07,93.75,11.5
2021-12-01 12:00:00+00:00,88.80000305175781,0.0,73.06262345843845,0.0,9.5,19.0,4.400000095367432,25.0,0.0,8.437500582658686e-07,136.3566665649414,98.5,101.0,0.2000000029802322,2.343750225008989e-07,92.25,11.775000095367432
2021-12-01 13:00:00+00:00,88.80000305175781,0.0,69.7868458896213,0.0,9.5,19.0,4.400000095367432,25.0,0.0,8.437500582658686e-07,136.4046516418457,98.0,101.0,0.2000000029802322,2.343750225008989e-07,91.5,11.75
2021-12-01 14:00:00+00:00,88.80000305175781,0.90625,81.0983355055915,0.0,9.5,19.0,4.400000095367432,25.0,8.322777777777777,502.7870839271799,136.6509507921007,96.60916666666668,99.80555555555556,2.150388879295852,139.66307914322513,90.25,11.775000095367432
2021-12-01 15:00:00+00:00,88.80000305175781,1.5,89.88416495853,0.0,9.5,19.0,4.400000095367432,25.0,4.332777777777777,140.1899974454898,136.48548889160156,96.5,97.0,0.5228055558933152,38.9416660310197,90.75,11.775000095367432
2021-12-01 16:00:00+00:00,88.80000305175781,0.0,87.97000122070312,0.0,9.5,19.0,4.400000095367432,25.0,0.0,1.8281249936080712e-07,136.6971893310547,96.5,97.0,0.0,5.0781249427700466e-08,92.25,11.150000095367432
2021-12-01 17:00:00+00:00,88.80000305175781,0.0,87.97000122070312,0.0,9.5,19.0,4.400000095367432,25.0,0.0,1.8281249936080712e-07,136.72770309448242,96.0,97.0,0.0,5.0781249427700466e-08,93.0,10.850000143051147
2021-12-01 18:00:00+00:00,88.80000305175781,0.0,87.97000122070312,0.0,9.5,19.0,4.400000095367432,25.0,0.0,1.8281249936080712e-07,136.76665115356445,95.5,99.87333333333336,0.0,5.0781249427700466e-08,92.25,10.950000047683716
2021-12-01 19:00:00+00:00,88.80000305175781,0.0,81.21599629720052,0.0,9.5,19.0,4.400000095367432,25.0,0.0,1.8281249936080712e-07,136.71813583374023,95.0,101.0,0.0,5.0781249427700466e-08,92.5,10.825000047683716
2021-12-01 20:00:00+00:00,88.80000305175781,0.0,78.75999450683594,0.0,9.5,19.0,4.400000095367432,25.0,0.0,1.8281249936080712e-07,137.08645629882812,95.0,101.0,0.0,5.0781249427700466e-08,89.0,10.899999856948853
2021-12-01 21:00:00+00:00,88.80000305175781,0.0,78.75999450683594,0.0,9.5,19.0,4.400000095367432,25.0,0.0,1.8281249936080712e-07,137.0216064453125,95.0,101.0,0.0,5.0781249427700466e-08,90.25,10.724999904632568
2021-12-01 22:00:00+00:00,88.80000305175781,0.0,78.75999450683594,0.0,9.5,19.0,4.400000095367432,25.0,0.0,1.8281249936080712e-07,137.27906036376953,94.75,101.0,0.0,5.0781249427700466e-08,85.25,10.424999952316284
2021-12-01 23:00:00+00:00,88.80000305175781,0.0,74.24977916081747,0.0,9.5,19.0,4.400000095367432,25.0,0.0,1.8281249936080712e-07,137.20750045776367,94.0,101.0,0.0,5.0781249427700466e-08,83.5,10.299999952316284
2021-12-02 00:00:00+00:00,88.80000305175781,0.0,69.37999725341797,0.0,9.5,19.0,4.400000095367432,25.0,0.0,1.8281249936080712e-07,137.13655853271484,94.0,101.0,0.0,5.0781249427700466e-08,81.25,9.974999904632568
2021-12-02 01:00:00+00:00,88.80000305175781,0.0,69.37999725341797,0.0,9.5,19.0,4.400000095367432,25.0,0.0,1.8281249936080712e-07,137.14699172973633,94.0,101.0,0.0,5.0781249427700466e-08,80.0,9.775000095367432
2021-12-02 02:00:00+00:00,88.80000305175781,0.0,69.37999725341797,0.0,9.5,19.0,4.400000095367432,25.0,0.0,1.8281249936080712e-07,137.32865142822266,94.0,101.0,0.0,5.0781249427700466e-08,85.25,8.975000143051147
2021-12-02 03:00:00+00:00,88.80000305175781,0.0,69.37999725341797,0.0,9.5,19.0,4.400000095367432,25.0,0.0,1.8281249936080712e-07,137.1099624633789,93.0,101.0,0.0,5.0781249427700466e-08,86.75,7.550000071525574
2021-12-02 04:00:00+00:00,88.80000305175781,0.0,66.17604572931926,0.0,9.5,19.0,4.400000095367432,25.0,0.0,1.8281249936080712e-07,137.05422973632812,93.0,101.0,0.0,5.0781249427700466e-08,88.0,7.25
2021-12-02 05:00:00+00:00,88.80000305175781,0.0,61.03999328613281,0.0,9.5,19.0,4.400000095367432,25.0,0.0,1.8281249936080712e-07,136.1684341430664,92.0,101.0,0.0,5.0781249427700466e-08,88.75,6.925000071525574
2021-12-02 06:00:00+00:00,88.80000305175781,0.0,58.60044653362698,0.0,9.5,19.0,4.400000095367432,25.0,0.0,1.8281249936080712e-07,135.5484161376953,92.0,101.0,0.0,5.0781249427700466e-08,86.25,6.825000047683716
2021-12-02 07:00:00+00:00,88.80000305175781,0.0,53.56715469572279,0.0,9.5,19.0,4.400000095367432,25.0,0.0,1.8281249936080712e-07,135.20283126831055,92.0,101.0,0.0,5.0781249427700466e-08,86.75,6.475000023841858
2021-12-02 08:00:00+00:00,88.80000305175781,0.0,50.87172901365493,0.0,9.5,19.0,4.400000095367432,25.0,0.0,46.93002349114094,135.04451751708984,91.9172222222222,101.0,0.3660833400819037,13.036117503620064,86.5,6.224999904632568
2021-12-02 09:00:00+00:00,88.80000305175781,2.5,82.75847561306423,0.0,9.5,19.0,4.400000095367432,25.0,37.911388888888894,706.7318557400173,134.70545992533366,95.7911111111111,101.0,8.079277916393346,196.31440471225324,84.5,6.275000095367432
2021-12-02 10:00:00+00:00,88.80000305175781,0.0,84.3849983215332,0.0,9.5,19.0,4.400000095367432,25.0,45.55055555555555,782.304980960422,135.03015518188477,100.30611111111112,101.0,11.26161127063963,217.47520364549428,82.25,6.5
2021-12-02 11:00:00+00:00,88.80000305175781,0.0,85.0623610941569,0.0,9.5,19.0,4.400000095367432,25.0,43.72749999999999,783.1988298543292,135.01224517822266,100.4811111111111,101.0,10.92850015454822,217.4735184563532,77.5,6.699999928474426
2021-12-02 12:00:00+00:00,88.80000305175781,27.296875,87.28256607055664,0.0,9.5,19.0,4.400000095367432,25.0,39.78694444444445,786.1455633036294,135.5107421875,100.10583333333334,101.0,9.765777985784744,218.3737683614096,73.75,7.0
2021-12-02 13:00:00+00:00,88.80000305175781,0.0,86.33543737623427,0.0,9.5,19.0,4.400000095367432,25.0,41.329444444444434,788.2392651536727,135.60759735107422,100.23777777777778,101.0,10.146000186867186,218.95535228729256,70.5,6.950000047683716
2021-12-02 14:00:00+00:00,88.80000305175781,0.0,86.95999145507812,0.0,9.5,19.0,4.400000095367432,25.0,40.05416666666667,784.8094454616969,135.81919479370117,100.3075,101.0,9.87013904703988,218.0026245710586,67.75,6.7500001192092896
2021-12-02 15:00:00+00:00,88.80000305175781,0.0,86.20209549585978,0.0,9.5,19.0,4.400000095367432,25.0,41.86638888888889,785.2073120795353,135.9583625793457,100.26444444444444,101.0,10.217250362502206,218.1131429290772,72.0,6.3750001192092896
2021-12-02 16:00:00+00:00,88.80000305175781,47.90625,86.13665458467271,0.0,9.5,19.0,4.400000095367432,25.0,42.288055555555545,783.9574776204425,135.8982391357422,100.43805555555558,101.0,10.39600008646647,217.76596711900504,72.0,6.174999833106995
2021-12-02 17:00:00+00:00,88.80000305175781,0.0,86.62037806193034,0.0,9.5,19.0,4.400000095367432,25.0,41.13194444444445,787.0817073228625,136.20212173461914,100.1988888888889,101.0,10.00591680182351,218.48103036668564,75.25,6.074999928474426
2021-12-02 18:00:00+00:00,88.80000305175781,0.0,87.59499740600586,0.0,9.5,19.0,4.400000095367432,25.0,38.355,785.5137777879501,136.30617904663086,100.21111111111112,101.0,9.190083515908984,218.19695214165588,74.75,5.75
2021-12-02 19:00:00+00:00,88.80000305175781,29.5,87.86749839782715,0.0,9.5,19.0,4.400000095367432,25.0,39.12638888888888,788.1116123114691,136.43375396728516,100.335,101.0,9.482166924211716,219.02776321835,76.5,5.175000071525574
2021-12-02 20:00:00+00:00,88.80000305175781,0.0,88.88333677927653,0.0,9.5,19.0,4.400000095367432,25.0,36.54833333333334,790.7203007676862,136.81195449829102,100.68111111111112,101.0,8.588861225048701,219.6445289315118,79.5,4.600000023841858
2021-12-02 21:00:00+00:00,88.80000305175781,11.0,89.9219079123603,0.0,9.5,19.0,4.400000095367432,25.0,33.958333333333336,794.7658187866211,136.81595993041992,100.16,101.0,7.882500028610231,220.76828381856285,83.0,3.850000023841858
2021-12-02 22:00:00+00:00,88.80000305175781,0.0,90.1560629018148,0.0,9.5,19.0,4.400000095367432,25.0,32.411388888888894,794.5054898579914,136.9011993408203,100.56166666666668,101.0,7.246916786829631,220.70096877627904,84.25,3.700000047683716
2021-12-02 23:00:00+00:00,88.80000305175781,0.0,90.01999473571777,0.0,9.5,19.0,4.400000095367432,25.0,33.51166666666666,795.6827317640516,136.97596740722656,100.62,101.0,7.742305705414878,220.99659214867495,85.0,3.6249999403953552
2021-12-03 00:00:00+00:00,88.80000305175781,0.0,90.24749565124512,0.0,9.5,19.0,4.400000095367432,25.0,32.21916666666666,795.2890198262531,137.05104446411133,100.66055555555556,101.0,7.24138900730345,220.9136165152656,86.5,3.774999976158142
2021-12-03 01:00:00+00:00,88.80000305175781,34.59375,90.48749351501463,0.0,9.5,19.0,4.400000095367432,25.0,31.790277777777774,798.4018498738607,137.2398567199707,100.14611111111113,101.0,6.899333364698623,221.778291897244,89.75,3.725000023841858
2021-12-03 02:00:00+00:00,88.80000305175781,0.0,90.72587013244627,0.0,9.5,19.0,4.400000095367432,25.0,31.607777777777773,795.2090848965114,137.0638656616211,100.25,101.0,7.081611128118304,220.89141284518777,90.75,3.524999976158142
2021-12-03 03:00:00+00:00,88.80000305175781,0.0,90.4899959564209,0.0,9.5,19.0,4.400000095367432,25.0,33.41305555555555,797.1395237901473,136.8235626220703,100.25,101.0,7.520166718694899,221.42764596727164,90.5,3.449999988079071
2021-12-03 04:00:00+00:00,88.80000305175781,20.296875,87.95447240405613,0.0,9.5,19.0,4.400000095367432,25.0,38.9888888888889,787.5352578396266,136.56293869018555,100.09277777777775,101.0,9.348527957201004,218.7611813057794,92.0,3.150000035762787
2021-12-03 05:00:00+00:00,88.80000305175781,14.5,84.97726953294541,0.0,9.5,19.0,4.400000095367432,25.0,47.4261111111111,783.8549955071342,135.7492724609375,101.02638888888887,101.42944444444444,11.724528066847055,217.73749975840255,92.5,2.75
2021-12-03 06:00:00+00:00,88.80000305175781,0.0,84.50631964365641,0.0,9.5,19.0,4.400000095367432,25.0,49.75083333333334,781.7599159071179,134.49912643432617,102.00722222222224,102.0,12.022778009838524,217.15553281995992,92.5,2.700000047683716
2021-12-03 07:00:00+00:00,88.80000305175781,13.703125,87.65999984741211,0.0,9.5,19.0,4.400000095367432,25.0,40.34972222222223,783.812606930203,134.48718643188477,101.42111111111112,102.0,9.929138972494336,217.72572535620796,92.75,2.599999964237213
2021-12-03 08:00:00+00:00,88.80000305175781,0.0,88.1500015258789,0.0,9.5,19.0,4.400000095367432,25.0,39.92194444444445,783.0728476969399,134.43304061889648,101.71583333333332,102.0,9.836805686155955,217.520236553616,91.75,2.524999976158142
2021-12-03 09:00:00+00:00,88.80000305175781,0.0,88.30831046210395,0.0,9.5,19.0,4.400000095367432,25.0,39.27722222222221,782.4681058417426,134.4628944396973,101.57194444444444,102.0,9.565055798689526,217.35225224388967,89.75,2.900000035762787
2021-12-03 10:00:00+00:00,88.80000305175781,38.703125,88.95879146787856,0.0,9.5,19.0,4.400000095367432,25.0,38.44444444444446,781.9159677971733,134.21779251098633,101.73166666666668,102.0,9.201805777814654,217.5088338640002,84.25,3.325000047683716
2021-12-03 11:00:00+00:00,88.80000305175781,7.0,85.80544109980265,0.0,9.5,19.0,4.400000095367432,25.0,44.886388888888895,783.1391604444717,135.35782728830975,101.45583333333332,102.0,10.93638905366262,217.5386565653484,81.0,3.950000047683716
2021-12-03 12:00:00+00:00,88.80000305175781,0.0,85.75581574969821,0.0,9.5,19.0,4.400000095367432,25.0,45.85777777777778,784.3609518263074,134.94497680664062,101.65916666666666,102.0,11.285389087729984,217.87804313235813,75.25,4.625
2021-12-03 13:00:00+00:00,88.80000305175781,17.296875,85.57086206648086,0.0,9.5,19.0,4.400000095367432,25.0,45.45861111111111,783.8130882602267,135.03398895263672,101.47722222222222,102.0,11.40488910198212,217.7258589172364,79.75,4.875
2021-12-03 14:00:00+00:00,88.80000305175781,0.0,85.33748245239258,0.0,9.5,19.0,4.400000095367432,25.0,46.620000000000005,784.1050448947482,135.3505744934082,101.87055555555555,102.0,11.685305739243825,217.80695753309467,82.25,4.600000023841858
2021-12-03 15:00:00+00:00,88.80000305175781,31.796875,83.10417670143975,0.0,9.5,19.0,4.400000095367432,25.0,55.00027777777778,783.8909709506563,134.9012916776869,101.33194444444445,102.0,12.798389140235052,217.74749249352357,84.5,4.425000071525574
2021-12-03 16:00:00+00:00,88.80000305175781,10.5,85.9354995282491,0.0,9.5,19.0,4.400000095367432,25.0,44.20388888888888,782.6269002448184,133.44701385498047,102.0913888888889,102.0,11.040027951134576,217.396362016466,84.25,4.3750001192092896
2021-12-03 17:00:00+00:00,88.80000305175781,0.0,88.27785470962525,0.0,9.5,19.0,4.400000095367432,25.0,38.82555555555555,783.1006590610077,134.09901428222656,101.98277777777778,102.0,9.426194551520876,217.67935013241245,78.5,4.5
2021-12-03 18:00:00+00:00,88.80000305175781,0.0,89.2885904290941,0.0,9.5,19.0,4.400000095367432,25.0,37.536111111111104,782.3612168545191,134.84024047851562,101.70833333333336,102.0,9.05311141623391,217.34256110297315,76.25,4.425000071525574
2021-12-03 19:00:00+00:00,88.80000305175781,22.203125,90.34715747833252,0.0,9.5,19.0,4.400000095367432,25.0,34.99527777777777,781.7727478366427,135.53242111206055,101.74611111111112,102.0,8.094083465337754,217.15909731547043,75.75,4.350000143051148
2021-12-03 20:00:00+00:00,88.80000305175781,12.09375,90.7848653072781,0.0,9.5,19.0,4.400000095367432,25.0,12.823888888888888,257.7192022535549,135.85025024414062,100.88666666666668,102.0,3.867722229200105,71.58866760677797,82.0,4.350000143051148
2021-12-03 21:00:00+00:00,88.80000305175781,0.0,88.4491550233629,0.0,9.5,19.0,4.400000095367432,25.0,0.0,3.5156257245649858e-12,135.73254776000977,100.0,102.0,0.2000000029802322,9.765626892213608e-13,85.0,4.225000023841858
2021-12-03 22:00:00+00:00,88.80000305175781,0.0,85.25921998553805,0.0,9.5,19.0,4.400000095367432,25.0,0.0,3.5156257245649858e-12,136.35999298095703,99.75,102.0,0.2000000029802322,9.765626892213608e-13,84.5,4.099999904632568
2021-12-03 23:00:00+00:00,88.80000305175781,0.0,82.26955837249756,0.0,9.5,19.0,4.400000095367432,25.0,0.0,3.5156257245649858e-12,136.57668685913086,99.0,102.0,0.2000000029802322,9.765626892213608e-13,81.25,4.099999904632568
2021-12-04 00:00:00+00:00,88.80000305175781,0.0,80.18000030517578,0.0,9.5,19.0,4.400000095367432,25.0,0.0,3.5156257245649858e-12,136.41997909545898,99.0,102.0,0.2000000029802322,9.765626892213608e-13,77.0,4.199999809265137
2021-12-04 01:00:00+00:00,88.80000305175781,0.0,80.18000030517578,0.0,9.5,19.0,4.400000095367432,25.0,0.0,3.5156257245649858e-12,136.2559700012207,99.0,102.0,0.2000000029802322,9.765626892213608e-13,81.0,4.149999976158142
2021-12-04 02:00:00+00:00,88.80000305175781,0.0,80.18000030517578,0.0,9.5,19.0,4.400000095367432,25.0,0.0,3.5156257245649858e-12,136.6238555908203,98.5,102.0,0.2000000029802322,9.765626892213608e-13,76.5,4.400000095367432
2021-12-04 03:00:00+00:00,88.80000305175781,0.0,80.18000030517578,0.0,9.5,19.0,4.400000095367432,25.0,0.0,3.5156257245649858e-12,136.44625091552734,98.0,102.0,0.2000000029802322,9.765626892213608e-13,78.75,4.225000023841858
2021-12-04 04:00:00+00:00,88.80000305175781,0.0,70.7620440334744,0.0,9.5,19.0,4.400000095367432,25.0,0.0,3.5156257245649858e-12,135.99283599853516,97.75,102.0,0.2000000029802322,9.765626892213608e-13,87.5,3.199999988079071
2021-12-04 05:00:00+00:00,88.80000305175781,0.0,68.13999938964844,0.0,9.5,19.0,4.400000095367432,25.0,0.0,3.5156257245649858e-12,135.5963001675076,97.0,102.0,0.2000000029802322,9.765626892213608e-13,92.5,2.2499999403953552
2021-12-04 07:00:00+00:00,88.80000305175781,2.40625,82.34244639078776,0.0,9.5,19.0,4.400000095367432,25.0,32.462500000000006,660.1267262607156,134.42737538231745,98.72138888888888,101.83111111111111,7.73144457637436,183.3685358937583,95.0,1.7999999821186066
2021-12-04 08:00:00+00:00,88.80000305175781,0.0,86.91048092312283,0.0,9.5,19.0,4.400000095367432,25.0,41.8425,783.0541336398652,134.33783721923828,101.68555555555557,102.0,10.288083471722071,217.515037879944,94.5,1.7750000059604645
2021-12-04 09:00:00+00:00,88.80000305175781,0.0,87.62249565124512,0.0,9.5,19.0,4.400000095367432,25.0,40.72055555555555,782.9250056287974,134.36178588867188,101.40444444444444,102.0,9.936305616166855,217.454886800978,93.75,2.175000011920929
2021-12-04 10:00:00+00:00,88.80000305175781,31.203125,88.0532885254754,0.0,9.5,19.0,4.400000095367432,25.0,39.98472222222222,783.9494106716578,134.53450775146484,101.5,102.0,9.678055583900877,217.76372631496855,93.25,2.524999976158142
2021-12-04 11:00:00+00:00,88.80000305175781,0.0,88.36749458312988,0.0,9.5,19.0,4.400000095367432,25.0,39.44638888888889,783.1383708190916,134.4939842224121,101.7911111111111,102.0,9.65730572568046,217.5384372838339,93.0,2.724999964237213
2021-12-04 12:00:00+00:00,88.80000305175781,0.0,88.97249412536621,0.0,9.5,19.0,4.400000095367432,25.0,37.398333333333326,782.1187208387586,134.76622009277344,102.0,102.0,8.966416870488061,217.25520111931704,91.75,3.224999964237213
