Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (°C),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (°C),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (°C),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (°C),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (°C)
2021-12-04 13:00:00+00:00,88.80000305175781,26.203125,87.51263383017645,0.0,9.5,19.0,4.400000095367432,25.0,40.96666666666668,783.145295477973,134.9077634302775,101.4972222222222,102.0,9.879972569412654,217.54036039564352,88.5,3.524999976158142
2021-12-04 14:00:00+00:00,88.80000305175781,0.0,86.27313834932116,0.0,9.5,19.0,4.400000095367432,25.0,44.6386111111111,782.5319793192543,135.6017837524414,101.6511111111111,102.0,11.099083573023478,217.36999493492976,86.75,3.724999964237213
2021-12-04 15:00:00+00:00,88.80000305175781,0.0,86.13109855651855,0.0,9.5,19.0,4.400000095367432,25.0,44.0488888888889,784.4263839721681,135.82752227783203,101.57444444444444,102.0,11.015389058325026,217.8962187703452,84.5,4.074999928474426
2021-12-04 16:00:00+00:00,88.80000305175781,35.890625,84.94546482086182,0.0,9.5,19.0,4.400000095367432,25.0,48.031666666666666,782.7755872938365,136.11033893585204,101.20888888888892,102.0,11.80541686296463,217.5071084594728,85.75,3.975000023841858
2021-12-04 17:00:00+00:00,88.80000305175781,0.0,85.8368879614936,0.0,9.5,19.0,4.400000095367432,25.0,45.29944444444444,782.3773642815484,135.65250396728516,101.72222222222224,102.0,11.174528107113307,217.41756507025823,86.75,3.425000011920929
2021-12-04 18:00:00+00:00,88.80000305175781,0.0,87.16926128175524,0.0,9.5,19.0,4.400000095367432,25.0,42.013055555555546,784.4646727159287,136.1921730041504,101.48416666666668,102.0,10.363416711754269,217.90685411665183,89.75,3.099999964237213
2021-12-04 19:00:00+00:00,88.80000305175781,24.703125,87.46249771118164,0.0,9.5,19.0,4.400000095367432,25.0,41.38999999999999,782.5425223965112,136.54388427734375,101.685,102.0,10.060444472630818,217.41257337358263,89.75,3.149999976158142
2021-12-04 20:00:00+00:00,88.80000305175781,0.0,87.52499771118164,0.0,9.5,19.0,4.400000095367432,25.0,40.55444444444445,786.3911043124726,136.18446731567383,101.96666666666668,102.0,10.129333484967548,218.4419739320544,87.75,3.2749999165534973
2021-12-04 21:00:00+00:00,88.80000305175781,28.796875,88.66249465942383,0.0,9.5,19.0,4.400000095367432,25.0,38.03055555555554,785.620476192898,136.51008987426758,101.86555555555556,102.0,9.196583427058323,218.34605962965225,80.75,3.824999988079071
2021-12-04 22:00:00+00:00,88.80000305175781,0.0,89.10750579833984,0.0,9.5,19.0,4.400000095367432,25.0,37.6875,786.7888871934676,136.5017318725586,101.9797222222222,102.0,8.938833685451087,218.55246928744853,81.5,3.699999988079071
2021-12-04 23:00:00+00:00,88.80000305175781,0.0,89.08999633789062,0.0,9.5,19.0,4.400000095367432,25.0,38.37194444444443,788.154045562744,136.42726135253906,101.64333333333336,102.0,9.182750154866111,218.93168011559385,84.5,3.074999988079071
2021-12-05 00:00:00+00:00,88.80000305175781,0.0,88.7074966430664,0.0,9.5,19.0,4.400000095367432,25.0,38.46305555555556,787.1816079203287,136.5656700134277,101.80222222222224,102.0,9.39158344136344,218.6615582063463,90.75,2.3749999403953552
2021-12-05 01:00:00+00:00,88.80000305175781,0.0,88.89999771118164,0.0,9.5,19.0,4.400000095367432,25.0,38.818888888888885,787.5937221272783,136.83833694458008,101.60944444444446,102.0,9.34708352724711,218.77603470696357,91.0,2.2249999940395355
2021-12-05 02:00:00+00:00,88.80000305175781,0.0,88.31999397277832,0.0,9.5,19.0,4.400000095367432,25.0,39.33500000000001,783.9357282002765,136.46196746826172,101.40694444444443,102.0,9.540222383605109,217.759924897088,91.75,1.6750000417232511
2021-12-05 03:00:00+00:00,88.80000305175781,50.0,87.94999885559082,0.0,9.5,19.0,4.400000095367432,25.0,39.1025,787.1460815090602,136.3769493103027,102.0,102.0,9.73577807744344,218.65169041103792,91.75,1.8499999940395355
2021-12-05 04:00:00+00:00,88.80000305175781,0.0,87.68725783665975,0.0,9.5,19.0,4.400000095367432,25.0,41.53777777777776,785.1761476135251,136.35248947143555,101.36166666666666,102.0,10.3242225739691,218.10448622385667,91.25,1.4500000178813934
2021-12-05 05:00:00+00:00,88.80000305175781,20.796875,86.40371341493395,0.0,9.5,19.0,4.400000095367432,25.0,44.38527777777777,781.344131910536,136.2275161743164,101.46777777777775,102.0,11.152111179298824,217.04443500518803,93.0,0.949999988079071
2021-12-05 06:00:00+00:00,88.80000305175781,0.0,85.55166575113932,0.0,9.5,19.0,4.400000095367432,25.0,45.7425,782.5204191758897,135.73426055908203,101.67944444444446,102.2911111111111,11.4808613175816,217.36678373548733,92.5,1.4000000059604645
2021-12-05 08:00:00+00:00,88.80000305175781,0.0,85.95081549538506,0.0,9.5,19.0,4.400000095367432,25.0,46.34333333333333,783.2301590304903,135.47375869750977,102.0,103.0,11.65927797794342,217.5639336310493,89.25,1.774999976158142
2021-12-05 09:00:00+00:00,88.80000305175781,23.40625,86.73189758300782,0.0,9.5,19.0,4.400000095367432,25.0,44.573888888888895,783.4126913960771,135.6412353515625,102.1447222222222,103.0,11.076916942596435,217.6146372604371,88.5,2.350000023841858
2021-12-05 10:00:00+00:00,88.80000305175781,0.0,87.37499618530273,0.0,9.5,19.0,4.400000095367432,25.0,43.59000000000001,782.9999782647025,135.76141738891602,102.38444444444444,103.0,10.806639126671689,217.49999449835892,87.25,2.6249999403953552
2021-12-05 11:00:00+00:00,88.80000305175781,0.0,87.09717124303182,0.0,9.5,19.0,4.400000095367432,25.0,43.6236111111111,783.2562580023869,135.59084701538086,102.0547222222222,103.0,11.029139099386004,217.54687797970257,86.5,2.699999988079071
2021-12-05 12:00:00+00:00,88.80000305175781,0.0,87.16499710083008,0.0,9.5,19.0,4.400000095367432,25.0,43.7375,782.8152657402887,135.8347625732422,102.45,103.0,10.796305776966944,217.6769253794353,80.75,3.324999988079071
2021-12-05 13:00:00+00:00,88.80000305175781,0.0,87.66713239457872,0.0,9.5,19.0,4.400000095367432,25.0,42.45805555555556,781.9100161404078,135.83824920654297,102.11277777777777,103.0,10.68311146285799,217.19722751193572,78.75,3.899999976158142
2021-12-05 14:00:00+00:00,88.80000305175781,56.390625,87.62654120551215,0.0,9.5,19.0,4.400000095367432,25.0,42.33166666666667,784.8997703213159,135.71263122558594,102.15361111111112,103.0,10.532972478336756,217.96729818132195,78.25,3.974999964237213
2021-12-05 15:00:00+00:00,88.80000305175781,10.90625,85.52521116468641,0.0,9.5,19.0,4.400000095367432,25.0,48.77416666666665,783.8112323167591,135.90440029568143,102.46333333333332,103.0,11.968139101399313,217.7253429497613,79.0,3.700000047683716
2021-12-05 16:00:00+00:00,88.80000305175781,0.0,86.49292733934192,0.0,9.5,19.0,4.400000095367432,25.0,45.3688888888889,785.9947290208603,135.22483825683594,102.32000000000002,103.0,11.326694538063473,218.3318701299032,81.0,3.424999952316284
2021-12-05 17:00:00+00:00,88.80000305175781,0.0,86.3174934387207,0.0,9.5,19.0,4.400000095367432,25.0,44.55777777777777,782.6921422153048,135.4165267944336,102.38222222222224,103.0,11.251000237199996,217.4144845114814,83.0,3.25
2021-12-05 18:00:00+00:00,88.80000305175781,33.296875,87.39499855041504,0.0,9.5,19.0,4.400000095367432,25.0,42.07277777777778,784.3000783962673,135.78937911987305,102.20611111111111,103.0,10.644222502708438,217.861133609348,83.25,3.175000011920929
2021-12-05 19:00:00+00:00,88.80000305175781,0.0,88.3324966430664,0.0,9.5,19.0,4.400000095367432,25.0,41.88499999999999,784.8424767049154,136.04097366333008,102.38666666666668,103.0,10.420861418777044,218.01179974873867,84.25,3.024999976158142
2021-12-05 20:00:00+00:00,88.80000305175781,0.0,88.50721565882364,0.0,9.5,19.0,4.400000095367432,25.0,39.485,784.0725746493868,136.23049545288086,102.47138888888888,103.0,9.806333543459576,217.7187724134657,86.0,2.824999988079071
2021-12-05 21:00:00+00:00,88.80000305175781,27.796875,90.2349967956543,0.0,9.5,19.0,4.400000095367432,25.0,38.14444444444445,784.7427226087779,136.53616333007812,102.64833333333334,103.0,9.222861240704855,218.17318751017257,83.0,2.975000023841858
2021-12-05 22:00:00+00:00,88.80000305175781,13.0,90.5971697447035,0.0,9.5,19.0,4.400000095367432,25.0,46.1588888888889,785.1286502922904,135.45448684692383,106.27444444444444,106.94805555555556,11.115444648530747,218.0870794465807,85.25,2.75
2021-12-05 23:00:00+00:00,88.80000305175781,0.0,90.930577100118,0.0,9.5,19.0,4.400000095367432,25.0,46.89833333333333,782.2063131374782,136.66176495022245,106.91166666666663,108.0,11.418416971895429,217.27953248765732,87.75,2.050000011920929
2021-12-06 00:00:00+00:00,88.80000305175781,23.703125,85.32154440350004,0.0,9.5,19.0,4.400000095367432,25.0,58.29,792.8993109300401,136.67903046925863,102.79777777777778,108.0,12.29141686386532,220.23777211931016,92.75,1.0750000178813934
2021-12-06 01:00:00+00:00,88.80000305175781,12.296875,88.28542850706312,0.0,9.5,19.0,4.400000095367432,25.0,61.185,789.8863996717665,135.31580851236978,106.56472222222224,108.0,12.280944604343835,219.4128898366292,92.75,1.0000000149011612
2021-12-06 02:00:00+00:00,88.80000305175781,0.0,91.96499824523926,0.0,9.5,19.0,4.400000095367432,25.0,43.916388888888896,796.4878220452199,135.9151382446289,107.28388888888888,108.0,10.905778041150835,221.20055212232813,94.75,0.699999988079071
2021-12-06 03:00:00+00:00,88.80000305175781,0.0,92.7760848490397,0.0,9.5,19.0,4.400000095367432,25.0,45.96527777777776,797.6933160230848,135.63888931274414,108.84027777777776,109.14611111111113,11.41308342960146,221.5814769278633,95.25,0.4250000081956386
2021-12-06 04:00:00+00:00,88.80000305175781,36.5,91.0746144888136,0.0,9.5,19.0,4.400000095367432,25.0,52.586944444444434,794.0951846143932,135.5213737487793,109.065,110.0,12.662555763456554,220.5819961929321,96.0,0.3250000104308128
2021-12-06 05:00:00+00:00,88.80000305175781,0.0,88.76968820359971,0.0,9.5,19.0,4.400000095367432,25.0,71.8311111111111,785.8248877292208,133.5737577650282,109.8722222222222,110.41055555555556,14.215805758635202,218.28469200982,96.25,0.3250000104308128
2021-12-06 06:00:00+00:00,88.80000305175781,28.3125,92.75600032806398,0.0,9.5,19.0,4.400000095367432,25.0,52.531388888888905,782.7302996317543,132.30949020385742,111.5711111111111,112.0,12.687000204722088,217.425083808899,97.0,0.3750000074505806
2021-12-06 07:00:00+00:00,88.80000305175781,0.0,93.87783283021716,0.0,9.5,19.0,4.400000095367432,25.0,48.82444444444445,783.3521296691893,132.6871109008789,111.095,112.0,12.150583527353072,217.5978143013849,97.0,0.7250000089406967
2021-12-06 08:00:00+00:00,88.80000305175781,0.0,92.64499855041504,0.0,9.5,19.0,4.400000095367432,25.0,51.56277777777778,782.6712162611219,132.13691329956055,111.38555555555556,112.0,12.683583454291028,217.40867204454213,97.0,0.6500000059604645
2021-12-06 09:00:00+00:00,88.80000305175781,0.0,93.14119575500489,0.0,9.5,19.0,4.400000095367432,25.0,50.81083333333333,783.1814025539821,132.4648666381836,111.16083333333331,112.0,12.52963919878006,217.55039021809895,97.0,0.6500000059604645
2021-12-06 10:00:00+00:00,88.80000305175781,0.0,94.8976206249661,0.0,9.5,19.0,4.400000095367432,25.0,46.65611111111112,782.3140227762856,132.93722534179688,111.2727777777778,112.0,11.520666774378885,217.34085597144235,97.0,0.824999988079071
2021-12-06 11:00:00+00:00,88.80000305175781,51.59375,95.74029270595976,0.0,9.5,19.0,4.400000095367432,25.0,42.962500000000006,782.4888024563259,133.85956954956055,111.4027777777778,112.0,10.621027930577595,217.33142813364677,97.0,1.199999988079071
2021-12-06 12:00:00+00:00,88.80000305175781,19.203125,92.80676251941256,0.0,9.5,19.0,4.400000095367432,25.0,49.91861111111112,785.6075013563366,134.72531392415365,109.99111111111112,111.2877777777778,12.07433351675669,218.22430672539605,97.0,1.6749999821186066
2021-12-06 13:00:00+00:00,88.80000305175781,10.703125,90.66163583543565,0.0,9.5,19.0,4.400000095367432,25.0,44.30694444444445,784.2850700208872,134.12314711676703,105.52055555555556,106.21666666666668,10.448833536836837,217.85696448432088,97.0,2.149999976158142
2021-12-06 14:00:00+00:00,88.80000305175781,0.0,92.5774974822998,0.0,9.5,19.0,4.400000095367432,25.0,37.55472222222222,781.9805659823948,133.96925735473633,105.94833333333332,106.0,8.934055772357517,217.2168244637384,97.0,2.25
2021-12-06 15:00:00+00:00,88.80000305175781,0.0,93.16287465413411,0.0,9.5,19.0,4.400000095367432,25.0,36.55888888888889,781.9758851114907,134.15425491333008,105.65305555555554,106.0,8.607833547062345,217.215524597168,97.0,2.475000023841858
2021-12-06 16:00:00+00:00,88.80000305175781,0.0,93.33830896589492,0.0,9.5,19.0,4.400000095367432,25.0,36.06638888888889,783.3805166625974,133.69700622558594,105.0,106.0,8.501139002111223,217.60569969177257,95.75,2.800000011920929
2021-12-06 17:00:00+00:00,88.80000305175781,31.296875,93.7701686943902,0.0,9.5,19.0,4.400000095367432,25.0,35.173055555555564,781.8691389804414,134.3283462524414,105.69277777777776,106.0,8.136972558895746,217.1464977179634,94.75,3.0749999284744263
2021-12-06 18:00:00+00:00,88.80000305175781,0.0,94.605324889289,0.0,9.5,19.0,4.400000095367432,25.0,33.53305555555555,781.2117774793835,135.10899353027344,106.0,106.0,7.675916724337473,217.00327198452428,94.0,3.0
2021-12-06 19:00:00+00:00,88.80000305175781,0.0,95.35266953362358,0.0,9.5,19.0,4.400000095367432,25.0,32.050833333333344,782.4683800930447,135.11611938476562,105.5,106.0,7.066333487563663,217.3523284233942,94.25,3.274999976158142
2021-12-06 20:00:00+00:00,88.80000305175781,22.203125,95.69549751281738,0.0,9.5,19.0,4.400000095367432,25.0,29.89972222222222,782.3175731235079,135.0079231262207,105.5,106.0,6.656361175113255,217.4115951071846,95.0,3.25
2021-12-06 21:00:00+00:00,88.80000305175781,0.0,96.5273966577318,0.0,9.5,19.0,4.400000095367432,25.0,26.85888888888889,782.8656146070691,135.84532928466797,106.0,106.0,5.800000190734863,217.4626718097264,94.25,3.149999976158142
2021-12-06 22:00:00+00:00,88.80000305175781,16.5,96.96749738057454,0.0,9.5,19.0,4.400000095367432,25.0,26.41,782.6769682820636,135.98235321044922,105.25,106.0,5.730166830221812,217.4102699873183,93.0,3.175000011920929
2021-12-06 23:00:00+00:00,88.80000305175781,0.0,97.25999450683594,0.0,9.5,19.0,4.400000095367432,25.0,25.774166666666662,782.2065513271756,136.1432647705078,105.75,106.0,5.409833419322968,217.2795985709297,92.0,3.199999988079071
2021-12-07 00:00:00+00:00,88.80000305175781,0.0,97.41749000549316,0.0,9.5,19.0,4.400000095367432,25.0,24.825277777777774,783.2574478827581,136.23245239257812,105.75,106.0,5.20222218102879,217.5715141042075,93.75,3.25
2021-12-07 01:00:00+00:00,88.80000305175781,0.0,97.68999290466309,0.0,9.5,19.0,4.400000095367432,25.0,23.169444444444444,782.6283037990992,136.35418319702148,105.75,106.0,4.918500211636225,217.3967519717747,95.25,3.224999964237213
2021-12-07 02:00:00+00:00,88.80000305175781,0.0,97.80999565124512,0.0,9.5,19.0,4.400000095367432,25.0,21.346944444444446,612.0286320742929,136.50458908081055,105.5,106.0,3.8054167703125215,170.07739836308536,96.0,2.925000011920929
2021-12-07 03:00:00+00:00,88.80000305175781,20.6875,98.56289426803588,0.0,9.5,19.0,4.400000095367432,25.0,0.0,0.0031500004697591,136.64989471435547,105.0,106.0,0.0,0.0008750001434236765,95.0,3.400000035762787
2021-12-07 04:00:00+00:00,88.80000305175781,0.5,95.54530802408854,0.0,9.5,19.0,4.400000095367432,25.0,11.604444444444445,486.8961589817072,136.06429290771484,103.51694444444446,106.0,2.366333422197236,135.2489336168555,95.0,3.450000047683716
2021-12-07 05:00:00+00:00,88.80000305175781,5.8125,94.72165436850656,0.0,9.5,19.0,4.400000095367432,25.0,32.75611111111112,781.9702523464626,134.84281900193955,105.7277777777778,106.0,7.272805633280013,217.2139601728651,94.25,3.724999964237213
2021-12-07 06:00:00+00:00,88.80000305175781,0.0,92.25154851913452,0.0,9.5,19.0,4.400000095367432,25.0,38.09194444444445,782.2849049716523,133.6764723332723,105.46055555555556,105.96722222222222,9.285805685520176,217.29997432284893,95.5,3.649999976158142
2021-12-07 07:00:00+00:00,88.80000305175781,0.0,89.69221238030327,0.0,9.5,19.0,4.400000095367432,25.0,38.28722222222224,781.9957451375326,134.81199264526367,102.12305555555557,103.6447222222222,9.23711149851481,217.2210410902236,96.0,3.725000023841858
2021-12-07 08:00:00+00:00,88.80000305175781,0.0,88.57999801635742,0.0,9.5,19.0,4.400000095367432,25.0,39.806666666666665,782.7247922431095,134.67779541015625,102.08194444444446,103.29333333333332,9.708055809338887,217.4686927286784,96.0,3.850000023841858
2021-12-07 09:00:00+00:00,88.80000305175781,36.890625,88.84504890441895,0.0,9.5,19.0,4.400000095367432,25.0,39.49361111111112,782.5410917154946,134.5917625427246,102.6377777777778,103.0,9.566972332000732,217.35516474829788,96.5,3.974999964237213
2021-12-07 10:00:00+00:00,88.80000305175781,0.0,89.59596236122978,0.0,9.5,19.0,4.400000095367432,25.0,39.14388888888888,778.316024017334,134.68778196546765,102.23972222222224,103.0,8.976694441106584,216.19889567481144,96.75,4.300000071525574
2021-12-07 11:00:00+00:00,88.80000305175781,0.0,90.40378249062432,0.0,9.5,19.0,4.400000095367432,25.0,36.428333333333335,781.9236080084904,135.07284927368164,102.62611111111111,103.0,8.574583498239516,217.2010031763713,97.0,4.775000095367432
2021-12-07 12:00:00+00:00,88.80000305175781,22.109375,91.07615486356949,0.0,9.5,19.0,4.400000095367432,25.0,31.0425,782.6411650594071,135.98916244506836,101.4088888888889,102.03194444444443,7.265638877418305,217.40032444424108,97.0,5.200000047683716
2021-12-07 13:00:00+00:00,88.80000305175781,0.0,89.77990155961778,0.0,9.5,19.0,4.400000095367432,25.0,35.22472222222222,780.620969611274,135.6203339046902,100.055,101.0,7.974000149700376,216.8505478286744,97.0,5.650000095367432
2021-12-07 14:00:00+00:00,88.80000305175781,15.296875,89.28166244718764,0.0,9.5,19.0,4.400000095367432,25.0,35.64916666666665,782.4728020562064,135.21655769772002,101.55166666666668,101.38583333333332,8.503972475528718,217.3521681933933,97.0,5.75
2021-12-07 15:00:00+00:00,88.80000305175781,14.203125,90.62999534606934,0.0,9.5,19.0,4.400000095367432,25.0,32.57222222222222,781.6803825717502,135.5236930847168,101.45722222222224,102.0,7.406027875343959,217.1334402508206,97.0,5.724999904632568
2021-12-07 16:00:00+00:00,88.80000305175781,0.0,91.2087459564209,0.0,9.5,19.0,4.400000095367432,25.0,32.70277777777778,781.7037472703719,135.3543472290039,101.60166666666666,102.0,7.403722487158245,217.1399305301244,97.0,5.724999904632568
2021-12-07 17:00:00+00:00,88.80000305175781,0.0,91.27299690246582,0.0,9.5,19.0,4.400000095367432,25.0,31.8336111111111,783.1699720594615,135.43816757202148,101.5988888888889,102.0,7.165638948016696,217.5472154405383,97.0,5.825000166893005
2021-12-07 18:00:00+00:00,88.80000305175781,0.0,91.75249671936037,0.0,9.5,19.0,4.400000095367432,25.0,30.83277777777778,782.0186710272893,135.77932739257812,101.40555555555557,102.0,6.949166895680957,217.2274092441136,97.0,5.925000071525574
2021-12-07 19:00:00+00:00,88.80000305175781,25.390625,92.09749603271484,0.0,9.5,19.0,4.400000095367432,25.0,28.279722222222222,782.4452602810327,135.85506439208984,101.30111111111113,102.0,6.2348889048894245,217.20609891255705,97.0,6.325000166893005
2021-12-07 20:00:00+00:00,88.80000305175781,0.0,92.71499633789062,0.0,9.5,19.0,4.400000095367432,25.0,26.322777777777777,782.793045196533,136.32319259643555,101.67833333333331,102.0,5.92186117331187,217.34783691406255,97.0,6.774999976158142
2021-12-07 21:00:00+00:00,88.80000305175781,0.0,93.55749320983888,0.0,9.5,19.0,4.400000095367432,25.0,24.25444444444445,782.4133096143933,136.7289924621582,101.13166666666666,102.0,5.263500079843734,217.33703120337597,97.0,6.649999976158142
2021-12-07 22:00:00+00:00,88.80000305175781,17.203125,94.24724578857422,0.0,9.5,19.0,4.400000095367432,25.0,16.802222222222223,377.0625221988892,137.43975240919326,101.0,102.0,2.540222317195601,104.73958991580544,97.0,7.125
2021-12-07 23:00:00+00:00,88.80000305175781,0.0,91.42654374440512,0.0,9.5,19.0,4.400000095367432,25.0,0.0,1.142578219537338e-12,137.01226043701172,101.0,102.0,0.0,3.1738283876037165e-13,97.0,7.649999856948851
2021-12-08 00:00:00+00:00,88.80000305175781,0.0,87.9100484720866,0.0,9.5,19.0,4.400000095367432,25.0,0.0,1.142578219537338e-12,137.0099334716797,100.75,102.0,0.0,3.1738283876037165e-13,97.0,7.400000095367432
2021-12-08 01:00:00+00:00,88.80000305175781,0.0,84.4736944855584,0.0,9.5,19.0,4.400000095367432,25.0,0.0,1.142578219537338e-12,137.02130508422852,100.0,102.0,0.0,3.1738283876037165e-13,95.75,7.325000166893005
2021-12-08 02:00:00+00:00,88.80000305175781,0.0,81.56356823179456,0.0,9.5,19.0,4.400000095367432,25.0,0.0,1.142578219537338e-12,136.94174575805664,99.75,102.0,0.0,3.1738283876037165e-13,91.25,7.475000023841858
2021-12-08 03:00:00+00:00,88.80000305175781,0.0,77.86615951538086,0.0,9.5,19.0,4.400000095367432,25.0,0.0,1.142578219537338e-12,136.9512710571289,99.0,102.0,0.0,3.1738283876037165e-13,90.0,6.849999904632568
2021-12-08 04:00:00+00:00,88.80000305175781,0.0,75.69750022888184,0.0,9.5,19.0,4.400000095367432,25.0,0.0,1.142578219537338e-12,136.5011100769043,99.0,102.0,0.0,3.1738283876037165e-13,87.25,5.599999904632568
2021-12-08 05:00:00+00:00,88.80000305175781,0.5,84.73145959854126,0.0,9.5,19.0,4.400000095367432,25.0,19.46805555555556,540.5779810248482,135.35892875671385,99.54833333333336,102.0,4.495694455504418,150.1605509270563,81.0,5.825000047683716
2021-12-08 06:00:00+00:00,88.80000305175781,4.59375,89.2345591184828,0.0,9.5,19.0,4.400000095367432,25.0,37.49833333333332,782.2555091857907,134.9272804260254,101.7072222222222,102.0,8.865222363736894,217.29319782257087,84.25,5.3750001192092896
2021-12-08 07:00:00+00:00,88.80000305175781,0.0,88.10488891601562,0.0,9.5,19.0,4.400000095367432,25.0,38.76583333333333,783.1746640692817,134.41200256347656,101.90722222222225,102.0,9.48122219324112,217.5485186343724,82.75,5.350000143051148
2021-12-08 08:00:00+00:00,88.80000305175781,0.0,89.65849681642321,0.0,9.5,19.0,4.400000095367432,25.0,35.94555555555555,781.692926635742,135.05448150634766,101.7663888888889,102.0,8.429722403420342,217.1356053500706,79.25,5.199999928474426
2021-12-08 09:00:00+00:00,88.80000305175781,31.203125,88.26165110482111,0.0,9.5,19.0,4.400000095367432,25.0,34.76444444444445,782.9660839504666,134.87591265360516,98.58722222222222,102.0,6.745028029614025,217.4919687016806,78.0,5.350000143051148
2021-12-08 10:00:00+00:00,88.80000305175781,0.0,88.4955635685391,0.0,9.5,19.0,4.400000095367432,25.0,49.979722222222215,783.6634636433919,133.82281000349258,98.3588888888889,102.0,5.333972308569484,217.68429663764107,77.0,5.674999952316284
2021-12-08 11:00:00+00:00,88.80000305175781,8.703125,90.0072525024414,0.0,9.5,19.0,4.400000095367432,25.0,30.47583333333333,782.1050208367242,134.64580532921687,100.21277777777776,102.0,5.965361159245173,217.2513952255249,75.75,5.8750001192092896
2021-12-08 12:00:00+00:00,88.80000305175781,7.203125,90.86200057135687,0.0,9.5,19.0,4.400000095367432,25.0,33.79333333333334,782.0089487542044,135.32721843295624,101.6172222222222,102.0,7.523027985758253,217.2247088538276,73.25,6.300000071525574
2021-12-08 13:00:00+00:00,88.80000305175781,0.0,90.91217247221203,0.0,9.5,19.0,4.400000095367432,25.0,34.231111111111105,781.86205013699,135.20127747429743,101.82166666666666,102.0,7.716694560713237,217.182445072598,71.25,6.425000071525574
2021-12-08 14:00:00+00:00,88.80000305175781,15.890625,87.53256610870362,0.0,9.5,19.0,4.400000095367432,25.0,41.02972222222223,785.9074872165256,135.7093734741211,101.7161111111111,102.0,10.012639157242248,218.3076361677382,71.0,6.125
2021-12-08 15:00:00+00:00,88.80000305175781,0.0,87.45499610900879,0.0,9.5,19.0,4.400000095367432,25.0,40.631388888888885,789.5793937174479,135.64373397827148,101.81833333333331,102.0,10.1209444615576,219.24659516652423,73.0,5.800000071525574
2021-12-08 16:00:00+00:00,88.80000305175781,0.0,87.88999938964844,0.0,9.5,19.0,4.400000095367432,25.0,40.0,791.0999755859375,135.80593872070312,102.0,102.0,10.0,219.75,76.0,5.274999976158142
2021-12-08 17:00:00+00:00,88.80000305175781,0.0,87.88999938964844,0.0,9.5,19.0,4.400000095367432,25.0,40.0,791.0999755859375,135.80593872070312,102.0,102.0,10.0,219.75,77.5,5.0
2021-12-09 10:00:00+00:00,0.0,40.1875,89.62198954264323,0.0,0.0,0.0,0.0,0.0,37.045,783.2023570590547,134.45984268188477,101.37333333333332,102.0,8.63191688378652,217.5562111282349,93.25,3.449999988079071
2021-12-09 11:00:00+00:00,0.0,0.0,90.07052366256714,0.0,0.0,0.0,0.0,0.0,35.30916666666668,785.3173319159614,134.65900955200195,101.2925,102.0,8.092389033900368,218.16798751407205,92.25,3.725000023841858
2021-12-09 12:00:00+00:00,0.0,18.0,91.3924961090088,0.0,0.0,0.0,0.0,0.0,31.63194444444444,782.4542243448893,135.00828491210936,101.6261111111111,102.0,7.23630567908287,217.3483966488309,90.0,4.5
2021-12-09 13:00:00+00:00,0.0,4.703125,85.44788850784302,0.0,0.0,0.0,0.0,0.0,46.20194444444445,783.3185124206541,135.6497573852539,100.86666666666667,102.0,11.314639013343388,217.58986553616,87.0,4.675000071525574
2021-12-09 15:00:00+00:00,0.0,0.0,85.31271592034234,0.0,0.0,0.0,0.0,0.0,47.10166666666667,782.0976895480685,135.15797424316406,101.26583333333332,102.0,11.636277927557623,217.249359258016,89.25,3.775000035762787
2021-12-09 16:00:00+00:00,0.0,0.0,85.1402473449707,0.0,0.0,0.0,0.0,0.0,47.19888888888889,782.2983577134873,135.1821174621582,101.46111111111108,102.0,11.830250114070044,217.3745444318984,89.0,4.074999928474426
2021-12-09 17:00:00+00:00,0.0,0.0,85.01591720581054,0.0,0.0,0.0,0.0,0.0,47.29833333333335,782.7276430257159,135.2270164489746,101.46111111111112,102.0,11.897722406652235,217.4117999945748,89.0,4.049999952316284
2021-12-09 18:00:00+00:00,0.0,0.0,85.08124732971191,0.0,0.0,0.0,0.0,0.0,45.67305555555556,784.5149724833168,135.46735777113173,101.31111111111116,102.0,11.411194642119938,217.92082645416264,88.75,3.800000011920929
2021-12-09 19:00:00+00:00,0.0,55.109375,86.30249786376953,0.0,0.0,0.0,0.0,0.0,43.41250000000001,783.1641230773924,135.96085739135742,101.38444444444448,102.0,10.875028028223252,217.5339385816787,88.75,3.449999988079071
2021-12-09 20:00:00+00:00,0.0,0.0,87.01099431991577,0.0,0.0,0.0,0.0,0.0,41.99944444444444,786.3264596557616,136.1319580078125,101.40166666666669,102.0,10.37988914754656,218.3471891233657,91.75,2.824999988079071
2021-12-09 21:00:00+00:00,0.0,24.890625,87.83037185668945,0.0,0.0,0.0,0.0,0.0,39.64138888888889,788.406735297309,136.47940063476562,101.39388888888892,102.0,9.823472457726796,219.00187104966915,93.5,2.475000023841858
2021-12-09 22:00:00+00:00,0.0,0.0,89.17249870300293,0.0,0.0,0.0,0.0,0.0,36.05333333333333,791.1953124491372,136.4575653076172,100.93833333333332,101.44638888888888,8.449388848013347,219.776476580302,94.5,2.324999988079071
2021-12-09 23:00:00+00:00,0.0,17.796875,88.99986154344347,0.0,0.0,0.0,0.0,0.0,35.554444444444435,791.830118899875,136.63894653320312,100.71666666666668,101.0,8.20180568403668,219.9694780900744,94.25,2.25
2021-12-10 00:00:00+00:00,0.0,0.0,88.82500076293945,0.0,0.0,0.0,0.0,0.0,35.11527777777778,788.0488749864363,136.69522094726562,100.33555555555556,101.0,8.232361166874568,218.90246553632943,93.0,2.325000047683716
2021-12-10 01:00:00+00:00,0.0,0.0,89.13749694824219,0.0,0.0,0.0,0.0,0.0,35.428333333333335,789.474988149007,136.75270080566406,100.8461111111111,101.0,8.176444630755318,219.29860904269748,89.25,2.25
2021-12-10 02:00:00+00:00,0.0,0.0,88.71002578735352,0.0,0.0,0.0,0.0,0.0,35.445833333333326,786.233712887234,136.7053260803223,100.87,101.0,8.321305524375704,218.3982542673748,87.25,2.3750000596046448
2021-12-10 03:00:00+00:00,0.0,0.0,88.9522856733534,0.0,0.0,0.0,0.0,0.0,35.31861111111111,791.3416541714138,136.79701771206325,98.79527777777778,101.0,8.124833414753278,219.8171264733209,88.5,2.149999976158142
2021-12-10 04:00:00+00:00,0.0,39.0,86.80410754733616,0.0,0.0,0.0,0.0,0.0,40.47249999999999,785.850898284912,136.38867950439453,99.10555555555555,101.0,8.836027770439784,218.29191673702672,89.5,2.175000011920929
2021-12-10 05:00:00+00:00,0.0,0.0,85.751886399587,0.0,0.0,0.0,0.0,0.0,43.49444444444444,783.0625037807887,133.97824478149414,100.86333333333332,101.135,10.855666712125142,217.51736325158015,89.5,2.300000011920929
2021-12-10 06:00:00+00:00,0.0,16.203125,85.24193382263184,0.0,0.0,0.0,0.0,0.0,44.55833333333333,782.4022954474555,133.3257293701172,101.3702777777778,102.0,11.161916949484082,217.3339711888632,91.5,2.274999976158142
2021-12-10 07:00:00+00:00,0.0,0.0,86.09499740600586,0.0,0.0,0.0,0.0,0.0,44.58722222222224,782.6475900099008,133.28127670288086,101.21055555555556,102.0,11.07041691382726,217.4007200325861,92.75,2.175000011920929
2021-12-10 08:00:00+00:00,0.0,0.0,85.79000091552734,0.0,0.0,0.0,0.0,0.0,44.50555555555556,782.3734684922958,133.2209434509277,101.0838888888889,102.0,11.066972406175402,217.35551731533485,94.0,1.9999999701976776
2021-12-10 09:00:00+00:00,0.0,38.109375,87.6072336324056,0.0,0.0,0.0,0.0,0.0,40.44972222222223,783.6125481160482,133.93202209472656,101.20611111111111,102.0,9.827194600105283,217.6701529693604,94.0,2.174999952316284
2021-12-10 10:00:00+00:00,0.0,0.0,89.25500297546387,0.0,0.0,0.0,0.0,0.0,38.03166666666666,782.9548593987358,134.30352783203125,101.4152777777778,102.0,9.061472415924074,217.5322840330336,94.0,2.75
2021-12-10 11:00:00+00:00,0.0,0.0,88.89249038696289,0.0,0.0,0.0,0.0,0.0,38.01777777777777,782.8329171752928,134.75025177001953,101.37944444444446,102.0,9.092861303488412,217.4535885535347,94.5,2.900000035762787
2021-12-10 12:00:00+00:00,0.0,0.0,88.12499809265137,0.0,0.0,0.0,0.0,0.0,40.06916666666668,782.6026342603893,134.2804298400879,100.99944444444444,102.0,9.764666798644594,217.3896212387085,95.0,2.774999976158142
2021-12-10 13:00:00+00:00,0.0,34.6875,87.3493051232232,0.0,0.0,0.0,0.0,0.0,41.34666666666666,782.4509628634984,133.61434173583984,101.3,102.0,10.232250281439883,217.34749037848584,96.0,2.350000023841858
2021-12-10 14:00:00+00:00,0.0,0.0,88.2152099609375,0.0,0.0,0.0,0.0,0.0,39.33333333333332,783.1013876342774,134.22638702392578,101.0788888888889,102.0,9.534861348734964,217.52816436767583,96.0,1.9999999403953552
2021-12-10 15:00:00+00:00,0.0,22.8125,88.87749290466309,0.0,0.0,0.0,0.0,0.0,37.64500000000001,782.6099639383948,134.87216567993164,101.19555555555556,102.0,9.035472401777902,217.39165743933788,96.75,2.450000047683716
2021-12-10 16:00:00+00:00,0.0,0.0,90.10501670837402,0.0,0.0,0.0,0.0,0.0,34.49194444444445,780.9418033006455,135.23554229736328,101.71361111111112,102.0,8.149250144958495,216.9574459372627,97.0,3.100000023841858
2021-12-10 17:00:00+00:00,0.0,16.5,91.02189783944024,0.0,0.0,0.0,0.0,0.0,31.89638888888888,781.5344714355467,135.63038668738469,101.5,102.0,7.332055690288543,217.09290941874195,97.0,3.600000023841858
2021-12-10 18:00:00+00:00,0.0,6.390625,87.84060957166884,0.0,0.0,0.0,0.0,0.0,40.01,784.6903022766112,136.4729347229004,101.06833333333331,102.0,9.633972302542793,217.96952947828507,96.5,4.925000071525574
2021-12-10 19:00:00+00:00,0.0,0.0,89.33120288848878,0.0,0.0,0.0,0.0,0.0,38.062777777777775,785.0067021348741,136.19369888305664,101.36444444444444,102.0,8.94955570101738,218.0780202611288,96.0,5.350000023841858
2021-12-10 20:00:00+00:00,0.0,24.0,87.54749508963693,0.0,0.0,0.0,0.0,0.0,41.51083333333333,784.74001566569,136.15724182128906,101.30055555555552,102.0,10.134889044761657,217.983338063558,95.5,5.549999952316284
2021-12-10 21:00:00+00:00,0.0,0.0,89.45990823957655,0.0,0.0,0.0,0.0,0.0,36.79666666666667,785.4672942097982,136.3135757446289,101.35638888888889,102.0,8.768305673334336,218.185360031128,95.75,5.799999952316284
2021-12-10 22:00:00+00:00,0.0,11.703125,91.87786334991456,0.0,0.0,0.0,0.0,0.0,30.355,797.7976912265352,136.86122131347656,101.45972222222224,102.0,6.845277921226289,221.7725069893731,96.0,6.1499998569488525
2021-12-10 23:00:00+00:00,0.0,0.0,92.46890245013766,0.0,0.0,0.0,0.0,0.0,29.15055555555556,794.9751488749182,136.924560546875,101.5,102.0,6.31883350610733,220.82643143547912,96.0,6.199999809265137
2021-12-11 00:00:00+00:00,0.0,14.40625,93.20871487723456,0.0,0.0,0.0,0.0,0.0,26.816666666666663,800.1825360616047,137.15578842163086,101.25,102.0,5.629805625544655,222.272926818,95.75,6.274999976158142
2021-12-11 01:00:00+00:00,0.0,0.0,93.31499862670898,0.0,0.0,0.0,0.0,0.0,26.438888888888886,795.9933111402722,136.9582977294922,101.25,102.0,5.68136123418808,221.10925345102947,94.75,6.6249998807907104
2021-12-11 02:00:00+00:00,0.0,0.0,93.33249473571776,0.0,0.0,0.0,0.0,0.0,25.95638888888889,797.1196388583712,136.87529754638672,101.5,102.0,5.225000262260437,221.4221222093371,94.25,6.925000071525574
2021-12-11 03:00:00+00:00,0.0,0.0,93.65999984741212,0.0,0.0,0.0,0.0,0.0,25.1625,798.2688053385416,136.84751892089844,101.5,102.0,5.200000166893005,221.7413352500068,93.75,6.850000143051148
2021-12-11 04:00:00+00:00,0.0,0.0,92.8929931640625,0.0,0.0,0.0,0.0,0.0,28.76,798.2122128295896,136.81430053710938,101.64722222222224,102.0,6.153361321422789,221.76930603027344,94.0,7.0
2021-12-11 05:00:00+00:00,0.0,25.1875,92.1724967956543,0.0,0.0,0.0,0.0,0.0,30.389166666666668,795.7614894782171,136.6647769165039,101.25,102.0,6.63566678762436,221.0491871770224,94.75,6.850000023841858
2021-12-11 06:00:00+00:00,0.0,10.5,90.52063566207886,0.0,0.0,0.0,0.0,0.0,34.32222222222222,786.0638205125595,136.54457092285156,101.1975,102.0,7.883500069379807,218.35106202443447,95.5,6.900000095367432
2021-12-11 07:00:00+00:00,0.0,0.0,90.98387178844877,0.0,0.0,0.0,0.0,0.0,33.69472222222222,790.5478572591142,136.67091751098633,101.62444444444444,102.0,7.582250152826308,219.59662785000276,95.75,6.949999928474426
2021-12-11 08:00:00+00:00,0.0,0.0,90.05791977564492,0.0,0.0,0.0,0.0,0.0,35.73694444444445,788.6583687506779,136.67155403137207,101.24333333333334,102.0,8.238861233790717,219.07176925235328,92.0,6.800000071525574
2021-12-11 09:00:00+00:00,0.0,22.109375,90.81480533811782,0.0,0.0,0.0,0.0,0.0,33.64194444444445,792.4426312764484,136.28065490722656,101.11944444444444,102.0,7.595027895503574,220.120152130127,82.25,7.325000047683716
2021-12-11 10:00:00+00:00,0.0,9.09375,90.45783005396524,0.0,0.0,0.0,0.0,0.0,33.091944444444444,796.0887691073947,137.34894866943358,98.06611111111113,102.0,6.07786113553577,221.11597841050892,80.75,7.475000023841858
2021-12-11 11:00:00+00:00,0.0,0.0,92.52552037556968,0.0,0.0,0.0,0.0,0.0,30.23194444444444,800.6128482903372,136.36698150634766,101.27722222222224,102.0,6.490555511315664,222.3924583774144,79.25,7.225000023841858
2021-12-11 12:00:00+00:00,0.0,0.0,93.15392635769314,0.0,0.0,0.0,0.0,0.0,29.341388888888886,801.6033619181313,136.29547882080078,101.75,102.0,6.344500084320704,222.6676008563572,79.5,7.199999928474426
2021-12-11 13:00:00+00:00,0.0,0.0,92.07404164420234,0.0,0.0,0.0,0.0,0.0,31.274722222222227,801.1707561577691,136.49064254760742,101.5,102.0,6.750305622551177,222.54743313259556,82.25,6.449999928474426
2021-12-11 14:00:00+00:00,0.0,24.296875,90.57664135403104,0.0,0.0,0.0,0.0,0.0,35.67194444444444,800.4283048163519,136.412109375,101.23277777777778,102.0,8.292500188880496,222.3411965518528,87.25,5.225000023841858
2021-12-11 15:00:00+00:00,0.0,0.0,91.2252331966824,0.0,0.0,0.0,0.0,0.0,34.22055555555556,799.8555272928872,136.5540771484375,101.69444444444446,102.0,7.743250180615318,222.18209173414448,86.0,5.675000071525574
2021-12-11 16:00:00+00:00,0.0,0.0,90.96577080196803,0.0,0.0,0.0,0.0,0.0,34.72694444444445,798.6752359347872,136.44054412841797,101.50611111111112,102.0,7.815277967982821,221.8542323896621,84.5,5.524999976158142
2021-12-11 17:00:00+00:00,0.0,0.0,89.63749504089355,0.0,0.0,0.0,0.0,0.0,37.756388888888885,799.0417995876737,136.21075439453125,101.04,102.0,8.877861354086132,221.82749618530275,83.0,4.075000047683716
2021-12-11 18:00:00+00:00,0.0,30.0,89.3163973236084,0.0,0.0,0.0,0.0,0.0,38.08833333333333,797.8427721659342,136.52249908447266,101.08722222222222,102.0,8.976361220412784,221.6229930496216,89.0,3.574999988079071
2021-12-11 19:00:00+00:00,0.0,14.609375,90.87249755859376,0.0,0.0,0.0,0.0,0.0,34.340555555555554,801.0264775085449,136.55095672607422,101.0,102.0,7.76150009950002,222.50735513899068,87.75,4.0
2021-12-11 20:00:00+00:00,0.0,0.0,91.3916347694397,0.0,0.0,0.0,0.0,0.0,33.86361111111111,799.9454381646052,136.66597747802734,101.08555555555556,102.0,7.734138989978367,222.20706636216903,85.75,4.024999916553497
2021-12-11 21:00:00+00:00,0.0,0.0,92.10074615478516,0.0,0.0,0.0,0.0,0.0,30.961666666666662,801.0522197299532,136.9729995727539,101.25,102.0,6.873611132568783,222.51450613657644,84.5,4.074999928474426
2021-12-11 22:00:00+00:00,0.0,18.09375,92.3656370502048,0.0,0.0,0.0,0.0,0.0,30.221111111111117,801.5325048828123,136.85870742797852,101.28611111111113,102.0,6.462889069716135,222.64791880289715,86.5,3.474999964237213
2021-12-11 23:00:00+00:00,0.0,0.0,91.83646455128988,0.0,0.0,0.0,0.0,0.0,32.05305555555555,801.0028049553764,136.8685646057129,101.25,102.0,6.9631112592750135,222.4971225441828,90.25,2.924999952316284
2021-12-12 00:00:00+00:00,0.0,16.5,91.21999549865724,0.0,0.0,0.0,0.0,0.0,34.14888888888889,800.3665333048501,136.8557243347168,101.15416666666668,102.0,7.704555670420329,222.3025870090061,93.5,2.349999964237213
2021-12-12 01:00:00+00:00,0.0,0.0,91.49249839782716,0.0,0.0,0.0,0.0,0.0,32.664722222222224,799.0932197909883,136.67824935913086,101.5,102.0,7.146500152614381,221.97033970726864,94.5,2.274999976158142
2021-12-12 02:00:00+00:00,0.0,0.0,91.75499534606934,0.0,0.0,0.0,0.0,0.0,32.528333333333336,801.9114535013833,137.05062866210938,101.25,102.0,7.224305734501945,222.7531819831001,94.75,2.525000035762787
2021-12-12 03:00:00+00:00,0.0,0.0,92.0998418574863,0.0,0.0,0.0,0.0,0.0,31.285,800.5859490627712,136.96228408813477,101.25,102.0,6.756611164146,222.3849866061741,90.0,3.25
2021-12-12 04:00:00+00:00,0.0,0.0,91.2874984741211,0.0,0.0,0.0,0.0,0.0,33.14805555555556,798.7816500006778,136.82265090942383,102.1372222222222,102.0,7.346277893384298,221.88379209306515,89.75,3.125
2021-12-12 05:00:00+00:00,0.0,38.40625,90.0476156785753,0.0,0.0,0.0,0.0,0.0,36.56055555555557,799.2463623725041,136.4954719543457,101.24722222222222,102.0,8.595777877966562,221.90524047003865,89.5,3.125
2021-12-12 06:00:00+00:00,0.0,0.0,86.81110560735067,0.0,0.0,0.0,0.0,0.0,43.489444444444445,799.8193480088974,135.83388137817383,100.915,102.0,10.605361261632709,222.17204143948027,88.0,3.049999952316284
2021-12-12 07:00:00+00:00,0.0,13.390625,84.63224320517647,0.0,0.0,0.0,0.0,0.0,48.663055555555545,793.9274252488876,135.6479721069336,101.05555555555556,102.0,12.058611267407732,220.5353961690268,88.5,2.949999988079071
2021-12-12 08:00:00+00:00,0.0,0.0,85.73365688959757,0.0,0.0,0.0,0.0,0.0,45.94611111111112,797.4280692545573,135.4724082946777,101.23805555555556,102.0,11.44958354393641,221.50779744466155,86.75,3.225000023841858
2021-12-12 09:00:00+00:00,0.0,29.203125,86.903260790507,0.0,0.0,0.0,0.0,0.0,43.09638888888889,797.7568499077692,135.56602478027344,101.07777777777775,102.0,10.57697240776486,221.5991250652737,86.5,3.524999976158142
2021-12-12 10:00:00+00:00,0.0,0.0,87.97249603271484,0.0,0.0,0.0,0.0,0.0,40.924722222222215,796.8209816657169,136.19623947143555,101.33583333333334,102.0,10.069028002950878,221.33916177113855,88.75,3.5
2021-12-12 11:00:00+00:00,0.0,0.0,87.25366088019477,0.0,0.0,0.0,0.0,0.0,42.340833333333336,796.8000909593368,135.9093132019043,101.055,102.0,10.383166906833653,221.33335912492532,91.25,2.975000023841858
2021-12-12 12:00:00+00:00,0.0,0.0,87.97577301449246,0.0,0.0,0.0,0.0,0.0,41.406666666666645,799.8571517774794,135.6724853515625,100.9577777777778,102.0,10.015694627232024,222.1825426949396,91.75,3.525000035762787
2021-12-12 13:00:00+00:00,0.0,0.0,87.52025734371611,0.0,0.0,0.0,0.0,0.0,41.39250000000001,798.1571040344237,135.74429321289062,101.14166666666668,102.0,10.17616690635681,221.76352473364943,92.0,3.725000023841858
2021-12-12 14:00:00+00:00,0.0,55.203125,88.23249626159668,0.0,0.0,0.0,0.0,0.0,39.32083333333333,798.6856208631727,136.10948181152344,101.30083333333334,102.0,9.59352792342504,221.8471637725831,92.5,3.899999976158142
2021-12-12 15:00:00+00:00,0.0,0.0,88.78359144846598,0.0,0.0,0.0,0.0,0.0,38.82944444444444,800.3166545613607,136.07317352294922,101.38166666666667,102.0,9.29963907612695,222.3101820161608,89.0,4.199999928474426
2021-12-12 16:00:00+00:00,0.0,0.0,88.31798697577582,0.0,0.0,0.0,0.0,0.0,40.36694444444444,800.5384800381129,136.09888458251953,101.06527777777778,102.0,9.86702786895964,222.3718004226685,89.75,3.550000011920929
2021-12-12 17:00:00+00:00,0.0,0.0,88.3075065612793,0.0,0.0,0.0,0.0,0.0,39.85694444444445,799.3844119432235,136.0629653930664,101.45861111111113,102.0,9.726222481197782,222.0512257258098,92.25,3.200000047683716
2021-12-12 18:00:00+00:00,0.0,33.296875,87.1859423743354,0.0,0.0,0.0,0.0,0.0,42.32333333333332,786.7451274108884,135.9790267944336,100.88333333333333,102.0,10.218277998235491,218.54031444549565,93.0,3.574999988079071
2021-12-12 19:00:00+00:00,0.0,0.0,88.33813876258003,0.0,0.0,0.0,0.0,0.0,39.14972222222222,788.1863178846569,136.04320526123047,101.36388888888888,102.0,9.526611442301007,218.93932485792376,93.25,3.550000011920929
2021-12-12 20:00:00+00:00,0.0,0.0,87.98749542236328,0.0,0.0,0.0,0.0,0.0,40.35861111111111,787.6719537523055,136.05522918701172,101.42944444444448,102.0,9.79241695298089,218.71288941701263,94.0,3.225000023841858
2021-12-12 21:00:00+00:00,0.0,0.0,88.83535456339519,0.0,0.0,0.0,0.0,0.0,38.351666666666674,785.5317127651635,136.38925170898438,101.4622222222222,102.0,9.179805606736076,218.1969275283814,94.0,3.5
2021-12-12 22:00:00+00:00,0.0,37.203125,90.15479189978706,0.0,0.0,0.0,0.0,0.0,36.36416666666667,788.6040471394856,136.8304557800293,101.75527777777776,102.0,8.50813891450564,219.05668036566848,92.5,3.525000035762787
2021-12-12 23:00:00+00:00,0.0,0.0,89.77065266079373,0.0,0.0,0.0,0.0,0.0,36.975,786.8018148295082,136.54817581176758,101.51666666666668,102.0,8.524028049177593,218.55606050703256,92.25,3.225000023841858
2021-12-13 00:00:00+00:00,0.0,0.0,89.70249557495117,0.0,0.0,0.0,0.0,0.0,34.75138888888888,788.9419207424585,136.71282196044922,101.02888888888889,101.44361111111112,7.978305680089527,219.31514001210536,91.5,3.524999976158142
2021-12-13 01:00:00+00:00,0.0,27.203125,90.10999298095705,0.0,0.0,0.0,0.0,0.0,33.43472222222223,790.6738166300455,136.81789016723633,100.57388888888887,101.0,7.761638943221834,219.63161615159785,86.75,4.024999976158142
2021-12-13 02:00:00+00:00,0.0,0.0,90.0774974822998,0.0,0.0,0.0,0.0,0.0,33.0675,793.2894809807672,136.9910888671875,100.7538888888889,101.0,7.551527930630578,220.358190044827,84.25,4.1499998569488525
2021-12-13 03:00:00+00:00,0.0,0.0,90.36387062072754,0.0,0.0,0.0,0.0,0.0,32.63805555555557,794.4539569261337,136.82343292236328,100.83444444444444,101.0,7.500361252758238,220.6816550911798,81.5,4.325000047683716
2021-12-13 04:00:00+00:00,0.0,24.703125,87.54197050306533,0.0,0.0,0.0,0.0,0.0,39.813055555555565,787.1162291124132,136.33280181884766,100.45861111111113,101.0,9.488055645624796,218.6433973100451,83.75,4.049999952316284
2021-12-13 05:00:00+00:00,0.0,0.0,87.34514417012532,0.0,0.0,0.0,0.0,0.0,41.57361111111112,782.4947321743434,135.42614497714573,101.01416666666668,101.41944444444444,10.037472348213194,217.3596485180326,87.25,3.524999976158142
2021-12-13 06:00:00+00:00,0.0,0.0,86.2481096373664,0.0,0.0,0.0,0.0,0.0,42.03055555555556,781.9547183397078,134.0327110290527,100.4922222222222,101.36527777777778,10.307666766908437,217.20964502546528,93.25,2.0250000059604645
2021-12-13 07:00:00+00:00,0.0,29.890625,84.94500160217285,0.0,0.0,0.0,0.0,0.0,43.16361111111112,783.3846771748858,133.69379043579102,100.77444444444444,101.0,10.895389064417945,217.606855667962,95.0,1.725000023841858
2021-12-13 08:00:00+00:00,0.0,0.0,85.82999992370605,0.0,0.0,0.0,0.0,0.0,41.76805555555556,783.2212150404185,133.8816146850586,100.55611111111112,101.0,10.264444620344376,217.56144922044547,96.0,2.3749999403953552
2021-12-13 09:00:00+00:00,0.0,0.0,86.55499839782715,0.0,0.0,0.0,0.0,0.0,40.29749999999999,782.5693055386013,134.1388702392578,100.33944444444444,101.0,9.838000135156843,217.38684475792783,95.0,3.025000035762787
2021-12-13 10:00:00+00:00,0.0,26.796875,88.01691461351183,0.0,0.0,0.0,0.0,0.0,36.87416666666668,782.6109563022189,134.38057327270508,100.5822222222222,101.0,8.831361281871796,217.3919327587552,91.75,4.100000023841858
2021-12-13 11:00:00+00:00,0.0,11.40625,82.76725230322944,0.0,0.0,0.0,0.0,0.0,51.32194444444445,782.5014327833386,135.00887298583984,100.17166666666668,101.0,12.475750224325392,217.38011446634928,91.0,4.674999952316284
2021-12-13 12:00:00+00:00,0.0,0.0,83.25950091256036,0.0,0.0,0.0,0.0,0.0,49.725,782.3421625094941,134.7297325134277,100.68777777777775,101.0,12.17144477446874,217.31726832071948,89.25,4.899999976158142
2021-12-13 16:00:00+00:00,0.0,0.0,82.58999443054199,0.0,0.0,0.0,0.0,0.0,50.720000000000006,783.1151425340438,135.0402946472168,100.61944444444444,101.0,12.46494467947218,217.6472626410591,87.5,4.549999952316284
2021-12-13 17:00:00+00:00,0.0,35.40625,83.95234298706055,0.0,0.0,0.0,0.0,0.0,46.98444444444446,783.3474702792696,135.24230194091797,100.20027777777776,101.0,11.632639113002352,217.5965203052097,91.0,4.524999976158142
2021-12-13 18:00:00+00:00,0.0,0.0,84.960776731703,0.0,0.0,0.0,0.0,0.0,44.19499999999999,783.333561893039,135.3791542053223,100.35944444444443,101.0,11.021694650650025,217.5926569917467,91.0,4.3750001192092896
2021-12-13 19:00:00+00:00,0.0,0.0,86.14980176289876,0.0,0.0,0.0,0.0,0.0,41.23944444444445,785.2782632954915,136.10178756713867,100.83777777777776,101.0,10.12552804258135,218.2342398664688,92.0,4.224999904632568
2021-12-13 20:00:00+00:00,0.0,22.5,87.11501884460449,0.0,0.0,0.0,0.0,0.0,39.72055555555555,783.6587354024248,136.11722946166992,100.54833333333332,101.0,9.740305784013536,217.6082222959731,92.5,3.550000011920929
2021-12-13 21:00:00+00:00,0.0,0.0,87.22024536132812,0.0,0.0,0.0,0.0,0.0,39.30388888888889,786.7134334818519,136.1782112121582,100.6927777777778,101.0,9.481861550278134,218.53150990380183,94.0,3.549999952316284
2021-12-13 22:00:00+00:00,0.0,24.90625,89.427537206014,0.0,0.0,0.0,0.0,0.0,34.895,792.2663596089677,136.80187606811523,100.78833333333334,101.0,8.163333381811777,220.0739894231161,94.75,3.475000023841858
2021-12-13 23:00:00+00:00,0.0,0.0,90.48525778452556,0.0,0.0,0.0,0.0,0.0,32.07583333333333,795.2806531948512,136.80318450927734,100.75,101.0,7.107750093274646,220.9112930425009,95.75,3.849999964237213
2021-12-14 00:00:00+00:00,0.0,12.390625,91.35663981967502,0.0,0.0,0.0,0.0,0.0,29.98361111111112,797.1315269470215,136.98809051513672,100.46944444444443,101.0,6.541861318747202,221.42542466481527,95.0,4.000000059604645
2021-12-14 01:00:00+00:00,0.0,9.5,89.94449615478516,0.0,0.0,0.0,0.0,0.0,33.07055555555555,793.5518479410805,136.88195037841797,101.12222222222222,101.0,7.552472386095259,220.4310690307618,95.0,3.375
2021-12-14 02:00:00+00:00,0.0,0.0,90.05499267578125,0.0,0.0,0.0,0.0,0.0,34.156666666666666,792.4229496256511,136.92698669433594,100.61944444444444,101.0,7.545638989475038,220.04173754798043,95.5,3.0749999284744263
2021-12-14 03:00:00+00:00,0.0,0.0,89.3750618426005,0.0,0.0,0.0,0.0,0.0,34.90361111111111,788.6675206502277,136.7408790588379,100.56277777777778,101.0,7.995389071570502,219.07431229485408,95.0,3.199999988079071
2021-12-14 04:00:00+00:00,0.0,22.5,88.25245970831978,0.0,0.0,0.0,0.0,0.0,39.153333333333336,783.6702227952744,136.19247817993164,100.55555555555556,101.0,9.34586135003302,217.6875625779894,94.0,3.274999976158142
2021-12-14 05:00:00+00:00,0.0,0.0,86.77887238608466,0.0,0.0,0.0,0.0,0.0,40.04194444444444,783.7345794169107,134.48375396728517,100.775,101.0,9.674639071888391,217.74918965233695,95.0,3.175000011920929
2021-12-14 06:00:00+00:00,0.0,0.0,86.56396002027725,0.0,0.0,0.0,0.0,0.0,40.17972222222223,782.4391367933486,134.22383499145508,100.68111111111112,101.0,9.887583579222362,217.3442052459717,94.5,2.5
2021-12-14 07:00:00+00:00,0.0,28.296875,85.83494186401367,0.0,0.0,0.0,0.0,0.0,41.70333333333334,781.4110517374671,133.2461814880371,100.68583333333332,101.0,10.361500255531736,217.0586257934572,94.0,2.024999976158142
2021-12-14 08:00:00+00:00,0.0,0.0,85.06249809265137,0.0,0.0,0.0,0.0,0.0,43.94972222222222,782.8262728712289,133.49529266357422,100.50805555555556,101.0,10.99638911035326,217.4517430496216,94.0,1.8749999701976776
2021-12-14 09:00:00+00:00,0.0,25.703125,84.24499893188477,0.0,0.0,0.0,0.0,0.0,45.98749999999998,782.4259276835121,133.60597229003906,100.66166666666668,101.0,11.375722360875873,217.3405361811321,94.0,1.8499999642372127
