Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (°C),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (°C),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (°C),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (°C),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (°C)
2021-12-14 10:00:00+00:00,0.0,0.0,84.64499855041504,0.0,0.0,0.0,0.0,0.0,43.665000000000006,780.5711914062499,133.8002052307129,100.62333333333332,101.0,10.810861221949256,216.8253313954672,93.75,2.300000011920929
2021-12-14 11:00:00+00:00,0.0,0.0,86.05499649047852,0.0,0.0,0.0,0.0,0.0,42.29888888888889,780.8225124104817,134.0545654296875,100.5738888888889,101.0,10.452666756841872,216.96915896097823,91.75,2.974999964237213
2021-12-14 12:00:00+00:00,0.0,29.703125,86.14749336242676,0.0,0.0,0.0,0.0,0.0,40.74611111111111,783.5570864529079,134.41522216796875,100.62694444444446,101.0,10.08091688791911,217.6547469160292,91.75,3.149999976158142
2021-12-14 13:00:00+00:00,0.0,0.0,86.63002014160156,0.0,0.0,0.0,0.0,0.0,40.28694444444444,782.0156535847979,134.3881378173828,100.57833333333336,101.0,9.787166865401796,217.2265709347196,92.5,3.0
2021-12-14 14:00:00+00:00,0.0,0.0,86.75114976882935,0.0,0.0,0.0,0.0,0.0,40.171666666666674,781.3202220323349,134.39724349975586,100.60861111111112,101.0,9.663222430547078,217.0556177224054,93.25,2.824999988079071
2021-12-14 15:00:00+00:00,0.0,0.0,87.5,0.0,0.0,0.0,0.0,0.0,38.42083333333334,780.3249296908907,135.09035110473633,100.73277777777778,101.32777777777778,9.285333533022138,216.75692579905197,90.5,3.549999952316284
2021-12-14 16:00:00+00:00,0.0,35.703125,87.61499404907227,0.0,0.0,0.0,0.0,0.0,37.83833333333333,782.5385719977482,135.3137092590332,100.76333333333334,101.0,9.066944494247435,217.3093262820775,88.75,3.6249999403953552
2021-12-14 17:00:00+00:00,0.0,0.0,87.8699836730957,0.0,0.0,0.0,0.0,0.0,37.96222222222223,782.469547729492,135.15291595458984,100.60111111111112,101.0,9.185639103518591,217.2949526765612,88.5,3.349999964237213
2021-12-14 18:00:00+00:00,0.0,0.0,88.24749565124512,0.0,0.0,0.0,0.0,0.0,37.024166666666666,782.9479115804033,135.1441650390625,100.26583333333332,101.0,8.811389045980242,217.48553192138672,89.0,3.175000011920929
2021-12-14 19:00:00+00:00,0.0,30.296875,89.48747535705566,0.0,0.0,0.0,0.0,0.0,33.89166666666667,781.8225580003525,135.87139511108398,100.83166666666666,101.0,7.719416821002961,217.17293354882136,89.0,3.225000023841858
2021-12-14 20:00:00+00:00,0.0,0.0,90.09249687194824,0.0,0.0,0.0,0.0,0.0,32.705000000000005,782.2028891499837,136.09412002563477,100.795,101.0,7.537722305456797,217.27233154296883,90.25,2.949999988079071
2021-12-14 21:00:00+00:00,0.0,0.0,90.31999588012695,0.0,0.0,0.0,0.0,0.0,31.272222222222226,783.0974661763507,136.19622421264648,101.02666666666669,101.0,7.2380556423134275,217.40438961452915,91.25,2.775000035762787
2021-12-14 22:00:00+00:00,0.0,23.5,88.66265984429252,0.0,0.0,0.0,0.0,0.0,36.07611111111112,785.0982755533854,136.46728515625,100.30833333333334,101.0,8.522917056083678,218.14049356672507,92.25,2.5000000596046448
2021-12-14 23:00:00+00:00,0.0,0.0,88.49966706169977,0.0,0.0,0.0,0.0,0.0,37.24111111111111,785.3269854397246,136.51697540283203,100.87083333333334,101.0,8.79144470532735,218.146385336982,93.0,2.299999952316284
2021-12-15 00:00:00+00:00,0.0,0.0,88.44749450683594,0.0,0.0,0.0,0.0,0.0,37.01222222222222,789.8573698764377,136.5417251586914,100.58666666666666,101.0,8.765250292883977,219.40482557084832,93.25,2.225000023841858
2021-12-15 01:00:00+00:00,0.0,0.0,88.8899974822998,0.0,0.0,0.0,0.0,0.0,35.75722222222223,789.8469673495821,136.71292877197266,100.91833333333334,101.0,8.413222384717729,219.4019359037612,92.5,2.399999976158142
2021-12-15 02:00:00+00:00,0.0,33.90625,89.57999610900879,0.0,0.0,0.0,0.0,0.0,35.49999999999999,786.742203386095,136.54632949829102,101.0,101.0,8.093972219361198,218.53950182172983,89.5,2.975000023841858
2021-12-15 03:00:00+00:00,0.0,0.0,89.73499870300293,0.0,0.0,0.0,0.0,0.0,33.397777777777776,788.8733872816294,136.65736389160156,100.65583333333332,101.0,7.754611369636325,219.20009253607864,86.0,3.450000047683716
2021-12-15 04:00:00+00:00,0.0,18.296875,88.36991238064238,0.0,0.0,0.0,0.0,0.0,37.72777777777779,786.2847656928169,136.30812072753906,100.24833333333336,101.0,9.019805707799064,218.41243521796335,85.5,3.524999976158142
2021-12-15 05:00:00+00:00,0.0,0.0,86.65097955915662,0.0,0.0,0.0,0.0,0.0,41.33722222222221,782.357960628933,134.95739364624023,100.25055555555554,101.0,10.093861317899492,217.32165655771905,89.0,2.899999976158142
2021-12-15 06:00:00+00:00,0.0,21.203125,85.35623863855997,0.0,0.0,0.0,0.0,0.0,43.62055555555556,780.4588263787164,133.89383697509766,100.62888888888888,101.00416666666666,10.917972480191125,216.92768355899392,92.0,2.574999988079071
2021-12-15 07:00:00+00:00,0.0,0.0,84.98617111206055,0.0,0.0,0.0,0.0,0.0,46.46583333333333,781.5505556572808,133.0801773071289,101.12722222222224,102.0,11.445805746449366,217.0959885491265,90.5,3.074999988079071
2021-12-15 08:00:00+00:00,0.0,21.296875,87.36995879279242,0.0,0.0,0.0,0.0,0.0,40.85888888888889,780.959806874593,134.116455078125,101.29666666666668,102.0,9.996722411314648,217.01615089416512,86.0,3.800000011920929
2021-12-15 09:00:00+00:00,0.0,7.59375,88.29569587707519,0.0,0.0,0.0,0.0,0.0,59.58694444444445,771.6535392591687,134.9750747680664,106.91888888888889,105.74222222222222,12.67313913477792,214.34820581648088,79.5,4.75
2021-12-15 10:00:00+00:00,0.0,0.0,87.6164376788669,0.0,0.0,0.0,0.0,0.0,69.38194444444444,778.8470928107367,134.71294784545898,109.595,110.0,14.332500252988604,216.3464150195652,75.0,5.474999904632568
2021-12-15 11:00:00+00:00,0.0,28.796875,89.86339494069418,0.0,0.0,0.0,0.0,0.0,45.29583333333333,779.691613769531,135.04489517211914,105.34722222222224,105.94472222222224,10.58886136478848,216.46394422743063,72.25,5.825000166893005
2021-12-15 12:00:00+00:00,0.0,0.0,90.96231473286946,0.0,0.0,0.0,0.0,0.0,32.26194444444444,781.1236840820309,135.55923080444336,101.53333333333332,102.0,7.293555741707483,216.978801642524,70.75,6.275000095367432
2021-12-15 13:00:00+00:00,0.0,11.609375,91.78499603271484,0.0,0.0,0.0,0.0,0.0,29.70472222222222,781.9259578280978,135.8573455810547,101.39333333333332,102.0,6.440333541499244,217.2016559643216,65.75,7.024999976158142
2021-12-15 14:00:00+00:00,0.0,0.0,92.3499984741211,0.0,0.0,0.0,0.0,0.0,30.99194444444444,782.1282133314344,135.78324127197266,101.71666666666668,102.0,6.816916871468226,217.2578377872044,69.75,6.774999976158142
2021-12-15 16:00:00+00:00,0.0,0.0,88.96804050869412,0.0,0.0,0.0,0.0,0.0,38.07861111111112,786.1935186258949,135.5127182006836,101.52888888888889,102.0,8.955083637767368,218.33879604339603,78.5,5.899999976158142
2021-12-15 17:00:00+00:00,0.0,0.0,87.88376679526435,0.0,0.0,0.0,0.0,0.0,39.38944444444444,785.9838186136881,135.53260040283203,101.3877777777778,102.0,9.615027918550703,218.32883880191383,78.75,5.725000023841858
2021-12-15 18:00:00+00:00,0.0,28.203125,90.39514596939088,0.0,0.0,0.0,0.0,0.0,30.402499999999996,783.9557871161566,135.79124202728272,101.15194444444444,101.725,7.240944604078928,217.76549719068743,79.25,5.574999928474426
2021-12-15 19:00:00+00:00,0.0,0.0,91.69749450683594,0.0,0.0,0.0,0.0,0.0,25.298611111111107,782.2372707621255,136.39568328857422,99.25,100.0,5.266250071525573,217.3142894702488,79.5,5.450000047683716
2021-12-15 20:00:00+00:00,0.0,0.0,91.85749626159668,0.0,0.0,0.0,0.0,0.0,24.237499999999997,782.9993015882702,136.34317016601562,99.25,100.0,4.892777792347802,217.49980666266555,81.75,5.024999976158142
2021-12-15 21:00:00+00:00,0.0,0.0,92.05024967193604,0.0,0.0,0.0,0.0,0.0,21.649444444444445,782.8655234781901,136.82968139648438,99.0,100.0,4.565777950419321,217.46287791358108,82.5,4.8750001192092896
2021-12-15 22:00:00+00:00,0.0,15.703125,92.79500007629396,0.0,0.0,0.0,0.0,0.0,20.55638888888889,781.6830282084146,136.9557762145996,99.5,100.0,4.051833345691363,217.1341752158272,85.0,4.6499998569488525
2021-12-15 23:00:00+00:00,0.0,0.0,92.79499626159668,0.0,0.0,0.0,0.0,0.0,20.085,782.7232922193737,136.74129104614258,99.33055555555556,100.0,3.917194593548775,217.42313742319752,85.0,4.849999904632568
2021-12-16 00:00:00+00:00,0.0,0.0,92.9474983215332,0.0,0.0,0.0,0.0,0.0,20.975,783.6931176927353,136.80816650390625,99.4325,100.0,3.951389008429316,217.69253369225405,83.75,4.975000023841858
2021-12-16 01:00:00+00:00,0.0,13.5,93.26499557495116,0.0,0.0,0.0,0.0,0.0,24.96444444444444,781.6412232971188,136.59986877441406,101.25,101.75722222222224,5.150000095367432,217.12256234486907,83.75,4.775000095367432
2021-12-16 02:00:00+00:00,0.0,0.0,91.72632871627808,0.0,0.0,0.0,0.0,0.0,29.57805555555556,784.2880001831054,137.04928343031142,101.32833333333332,102.0,6.466389070219464,217.95081314086923,83.0,4.699999809265137
2021-12-16 03:00:00+00:00,0.0,9.0,90.65755295859442,0.0,0.0,0.0,0.0,0.0,34.76583333333332,791.9990753173828,136.77164459228516,101.47,102.0,8.01411123752594,219.9997434065077,81.0,4.724999904632568
2021-12-16 04:00:00+00:00,0.0,14.09375,88.44239986419679,0.0,0.0,0.0,0.0,0.0,40.2488888888889,784.4662283325194,136.35584259033203,101.19305555555556,102.0,9.762166860898336,217.92395327250168,82.0,4.6249998807907104
2021-12-16 05:00:00+00:00,0.0,0.0,88.4012180158827,0.0,0.0,0.0,0.0,0.0,39.81194444444445,784.2461142306857,135.74452590942383,101.42361111111111,102.0,9.598555716938442,217.84614375644267,84.5,4.274999976158142
2021-12-16 06:00:00+00:00,0.0,14.90625,87.75888280444676,0.0,0.0,0.0,0.0,0.0,40.03777777777778,781.7391047668455,134.94901275634766,101.51166666666668,102.0,9.632750288910335,217.1497519387139,86.75,3.950000047683716
2021-12-16 07:00:00+00:00,0.0,0.0,87.65932736290827,0.0,0.0,0.0,0.0,0.0,40.14833333333333,782.0309475538463,134.0821189880371,101.44222222222224,102.0,9.88505582968394,217.23081957075337,88.5,3.699999988079071
2021-12-16 08:00:00+00:00,0.0,27.59375,86.210426419576,0.0,0.0,0.0,0.0,0.0,43.84083333333333,782.7048922390406,133.66852951049805,100.92055555555557,102.0,10.858889022668206,217.41802669101293,92.0,3.399999976158142
2021-12-16 09:00:00+00:00,0.0,0.0,86.22733497619629,0.0,0.0,0.0,0.0,0.0,43.11805555555556,782.8919142659504,133.95003128051758,101.17388888888888,102.0,10.654388940599231,217.4699766879613,93.25,3.2500000596046448
2021-12-16 10:00:00+00:00,0.0,19.8125,88.70054457346598,0.0,0.0,0.0,0.0,0.0,37.320277777777775,781.3109942966036,134.53196334838867,101.3261111111111,102.0,9.13252790398068,217.0308320956761,93.75,3.625
2021-12-16 11:00:00+00:00,0.0,0.0,90.08941286087035,0.0,0.0,0.0,0.0,0.0,36.2175,782.3727449205188,134.5639610290527,101.025,102.0,8.321111147933536,217.32576317257357,88.75,4.575000047683716
2021-12-16 12:00:00+00:00,0.0,0.0,90.80993698120116,0.0,0.0,0.0,0.0,0.0,33.34027777777777,781.8791803656683,135.07331466674805,101.165,102.0,7.45350010977851,217.1886619822185,84.5,5.149999976158142
2021-12-16 13:00:00+00:00,0.0,18.59375,92.15432879977756,0.0,0.0,0.0,0.0,0.0,30.50833333333334,783.1793037584091,135.46342086791992,101.14277777777778,102.0,6.5872778720325895,217.54980759514717,82.5,5.450000047683716
2021-12-16 14:00:00+00:00,0.0,0.0,91.649995803833,0.0,0.0,0.0,0.0,0.0,31.41444444444444,782.7666330295137,135.48211288452148,100.86055555555556,102.0,6.892638991276423,217.6282318962945,84.25,5.300000071525574
2021-12-16 15:00:00+00:00,0.0,0.0,90.60948197258844,0.0,0.0,0.0,0.0,0.0,33.771111111111104,785.6863520473904,135.10358428955078,101.14666666666666,102.0,7.723916702667873,218.24620955997045,85.75,4.8750001192092896
2021-12-16 16:00:00+00:00,0.0,21.40625,86.18169416003757,0.0,0.0,0.0,0.0,0.0,44.88527777777777,796.3116287231445,135.23967361450195,101.17777777777776,102.0,11.157333497736188,221.19767512003585,84.75,4.550000071525574
2021-12-16 17:00:00+00:00,0.0,0.0,86.28524942398072,0.0,0.0,0.0,0.0,0.0,44.42249999999999,798.2476153564453,135.38565826416016,101.40250000000002,102.0,11.070416880978485,221.73544815487332,86.25,4.275000095367432
2021-12-16 18:00:00+00:00,0.0,27.296875,89.43142757203843,0.0,0.0,0.0,0.0,0.0,35.618611111111115,784.8388856167261,135.5100059509277,101.52777777777776,102.0,8.544916719198225,218.0108024639554,90.5,3.75
2021-12-16 19:00:00+00:00,0.0,0.0,92.26860097037422,0.0,0.0,0.0,0.0,0.0,28.938611111111108,783.1192060173881,135.85339736938477,101.60333333333332,102.0,6.451833353572423,217.5886692343819,90.75,3.399999976158142
2021-12-16 20:00:00+00:00,0.0,0.0,93.44999313354492,0.0,0.0,0.0,0.0,0.0,30.81388888888889,780.6607961527504,136.3513412475586,102.86972222222224,103.05,6.664333484835095,216.850221985711,85.0,3.125
2021-12-16 21:00:00+00:00,0.0,0.0,93.62998962402344,0.0,0.0,0.0,0.0,0.0,31.31444444444444,781.1065161471896,136.37688446044922,103.5,104.0,6.904305600457722,216.97403291490343,82.0,2.900000035762787
2021-12-16 22:00:00+00:00,0.0,0.0,93.03772638532853,0.0,0.0,0.0,0.0,0.0,28.74916666666666,782.6590993584525,136.64290237426758,102.06055555555557,102.82333333333334,6.372972419526842,217.2678753831652,84.25,2.175000011920929
2021-12-16 23:00:00+00:00,0.0,30.890625,91.69578538258872,0.0,0.0,0.0,0.0,0.0,29.94694444444444,782.9658035617404,136.40317153930664,101.235,101.915,6.530861146185133,217.49050191243492,85.5,1.824999988079071
2021-12-17 00:00:00+00:00,0.0,0.0,92.69257663302952,0.0,0.0,0.0,0.0,0.0,28.16555555555556,783.606298997667,136.78120040893555,101.0,102.0,6.314999953905742,217.66841721428773,84.0,1.2249999940395355
2021-12-17 01:00:00+00:00,0.0,14.90625,92.71427670796712,0.0,0.0,0.0,0.0,0.0,28.165,781.702432878282,137.03159713745117,101.35166666666666,102.0,6.119027806388008,217.24859302944608,84.0,1.25
2021-12-17 02:00:00+00:00,0.0,0.0,92.5412483215332,0.0,0.0,0.0,0.0,0.0,27.60722222222222,782.0923204040525,136.8424301147461,101.75,102.0,6.12080557372835,217.25202599419495,84.25,1.2000000476837158
2021-12-17 03:00:00+00:00,0.0,0.0,92.84249877929688,0.0,0.0,0.0,0.0,0.0,27.95472222222222,782.1131612311466,136.89650344848633,101.25,102.0,5.991083341836929,217.25365664588085,84.0,1.475000023841858
2021-12-17 04:00:00+00:00,0.0,20.203125,91.31929247114394,0.0,0.0,0.0,0.0,0.0,33.234722222222224,782.8290529208712,136.3762245178223,101.37111111111112,102.0,7.458444471094343,217.4525153477988,84.0,0.9500000029802322
2021-12-17 05:00:00+00:00,0.0,0.0,87.43378893534342,0.0,0.0,0.0,0.0,0.0,41.22555555555555,782.8866232977974,134.56280517578125,101.00361111111113,102.0,10.14833355082406,217.51920132107216,83.0,0.6000000089406967
2021-12-17 06:00:00+00:00,0.0,13.390625,82.26540667004055,0.0,0.0,0.0,0.0,0.0,64.46722222222222,783.368336317274,132.1956275177002,101.31305555555556,102.515,13.49763910293579,217.60231646219893,83.5,0.1500000040978193
2021-12-17 08:00:00+00:00,0.0,20.796875,87.44846886528863,0.0,0.0,0.0,0.0,0.0,58.70722222222222,783.3360754564072,133.66588592529297,107.66111111111113,108.0,13.652805683083006,217.59335492875843,87.0,0.3500000052154064
2021-12-17 09:00:00+00:00,0.0,0.0,86.6674976348877,0.0,0.0,0.0,0.0,0.0,61.72111111111111,781.7124927096895,133.3234519958496,107.20277777777775,108.0,13.932139177852203,217.17206627315952,87.25,0.7750000059604645
2021-12-17 10:00:00+00:00,0.0,0.0,87.84333173116049,0.0,0.0,0.0,0.0,0.0,54.741388888888885,780.8423400878905,134.20916366577148,107.34277777777775,108.0,13.146555727057985,216.9006505245634,85.0,1.375
2021-12-17 11:00:00+00:00,0.0,37.109375,87.54072315427992,0.0,0.0,0.0,0.0,0.0,54.92166666666667,781.0090979342989,134.11993789672852,107.43083333333334,108.0,13.2272779668702,216.94697278340664,83.25,1.3249999582767489
2021-12-17 12:00:00+00:00,0.0,0.0,87.9799919128418,0.0,0.0,0.0,0.0,0.0,55.26222222222224,781.7255378384059,133.79911041259766,107.03611111111113,108.0,13.208277885913846,217.14598322126605,88.0,0.9500000029802322
2021-12-17 13:00:00+00:00,0.0,0.0,87.7400016784668,0.0,0.0,0.0,0.0,0.0,55.58111111111112,782.8385697937011,133.86299514770508,107.43666666666668,108.0,13.247722444269392,217.42936072455512,93.75,0.8999999910593033
2021-12-17 14:00:00+00:00,0.0,0.0,88.8074951171875,0.0,0.0,0.0,0.0,0.0,51.145,783.5678660753036,134.79773330688477,107.55222222222224,108.0,12.733611308733623,217.65774154239244,92.5,1.649999976158142
2021-12-17 15:00:00+00:00,0.0,48.703125,89.20784957885742,0.0,0.0,0.0,0.0,0.0,49.42222222222221,780.135496944851,134.7079086303711,107.38,108.0,12.19508358531528,216.70430559370263,89.5,2.174999952316284
2021-12-17 16:00:00+00:00,0.0,20.6875,89.71961784362793,0.0,0.0,0.0,0.0,0.0,43.954722222222216,782.3561532931856,134.99885940551758,105.32888888888888,106.745,11.171389155652786,217.20701655917708,88.75,2.475000023841858
2021-12-17 17:00:00+00:00,0.0,0.0,88.82499313354492,0.0,0.0,0.0,0.0,0.0,42.98111111111111,780.8639705573189,134.53079986572266,104.62777777777778,105.0,10.89094454050064,216.97633541107183,88.5,2.5999999046325684
2021-12-17 18:00:00+00:00,0.0,0.0,91.1201324166192,0.0,0.0,0.0,0.0,0.0,38.63055555555556,780.9991178894043,135.43189239501953,105.22222222222224,105.0,9.421944647365146,216.94558901468915,89.0,2.725000023841858
2021-12-17 19:00:00+00:00,0.0,21.8125,93.29504607942368,0.0,0.0,0.0,0.0,0.0,34.59916666666667,779.4390423244898,136.29894477844238,104.1477777777778,105.0,7.93636123365826,216.51084607442223,91.25,2.125
2021-12-17 20:00:00+00:00,0.0,0.0,92.03269906785752,0.0,0.0,0.0,0.0,0.0,37.16472222222222,779.5509622361926,135.90715408325195,104.70444444444443,105.0,8.949694582621257,216.54193420834017,94.0,1.550000011920929
2021-12-17 21:00:00+00:00,0.0,16.59375,92.61238718244763,0.0,0.0,0.0,0.0,0.0,35.73666666666668,782.4966770765514,136.27495193481445,104.84722222222224,105.0,8.478083669079673,217.27477232615163,95.0,1.0000000149011612
2021-12-17 22:00:00+00:00,0.0,0.0,93.05999565124512,0.0,0.0,0.0,0.0,0.0,33.85805555555555,783.0317368401422,136.33659744262695,104.72055555555556,105.0,7.794833465417226,217.5088167190552,95.75,0.8499999940395355
2021-12-17 23:00:00+00:00,0.0,18.90625,93.54999923706056,0.0,0.0,0.0,0.0,0.0,33.2025,782.43921359592,136.77467727661133,104.56055555555557,105.0,7.615861261685689,217.34422668457037,96.0,1.1500000059604645
2021-12-18 00:00:00+00:00,0.0,0.0,93.71624755859376,0.0,0.0,0.0,0.0,0.0,33.31361111111111,781.9297743225098,136.73968887329102,105.045,105.0,7.7500001192092896,217.202715848287,96.0,1.274999976158142
2021-12-18 01:00:00+00:00,0.0,0.0,93.87499618530272,0.0,0.0,0.0,0.0,0.0,33.20999999999999,779.9212201775443,136.50275802612305,104.84111111111112,105.0,7.6056113374233245,216.64478395673973,96.0,1.2500000298023224
2021-12-18 02:00:00+00:00,0.0,0.0,94.05499458312988,0.0,0.0,0.0,0.0,0.0,32.32888888888889,782.5696669514974,136.73258209228516,105.00555555555556,105.0,7.317250059843063,217.3804634772407,96.0,1.6250000298023224
2021-12-18 03:00:00+00:00,0.0,0.0,94.16360106786092,0.0,0.0,0.0,0.0,0.0,31.278333333333336,781.7556811692978,137.03194046020508,104.53055555555557,105.0,7.055000193913778,217.1557455190023,96.0,1.9749999940395355
2021-12-18 04:00:00+00:00,0.0,41.09375,91.69253413730198,0.0,0.0,0.0,0.0,0.0,38.33361111111112,784.1507295735673,137.04415960523818,104.62222222222223,105.0,9.07877803047498,217.7208046044244,96.0,2.5
2021-12-18 05:00:00+00:00,0.0,0.0,89.07807377709283,0.0,0.0,0.0,0.0,0.0,45.641944444444434,783.9985230848523,136.0537986755371,104.5227777777778,105.0,11.245833524598016,217.7773683844673,95.0,2.824999988079071
2021-12-18 06:00:00+00:00,0.0,15.59375,86.01910878075493,0.0,0.0,0.0,0.0,0.0,53.61083333333333,781.9707022433809,135.31081771850586,104.55111111111113,105.0,12.893527851369647,217.22589015960708,95.0,2.849999964237213
2021-12-18 07:00:00+00:00,0.0,0.0,84.90049979739719,0.0,0.0,0.0,0.0,0.0,59.42444444444443,782.0246045430503,135.11782836914062,104.335,105.0,13.540250074333612,217.22905757904056,95.5,3.149999976158142
2021-12-18 08:00:00+00:00,0.0,29.40625,89.03606562084622,0.0,0.0,0.0,0.0,0.0,37.09638888888889,781.6767925686308,134.55108485327827,101.68694444444446,102.63666666666668,8.793277879026201,217.13244343651672,96.0,3.275000035762787
2021-12-18 09:00:00+00:00,0.0,0.0,89.98839701334636,0.0,0.0,0.0,0.0,0.0,35.63861111111112,785.2249730088972,135.51658248901367,100.775,102.0,8.404694593747458,218.1180487060548,97.0,3.825000047683716
2021-12-18 10:00:00+00:00,0.0,15.296875,86.87902593612671,0.0,0.0,0.0,0.0,0.0,42.47805555555556,794.2465692477755,135.5230484008789,101.54777777777775,102.0,10.62188901424408,220.6240471988255,97.0,4.325000047683716
2021-12-18 11:00:00+00:00,0.0,0.0,88.01860599941678,0.0,0.0,0.0,0.0,0.0,40.799722222222215,799.3056093004012,135.97570419311523,101.32722222222222,102.0,9.942083580229015,222.0712512122261,97.0,5.074999928474426
2021-12-18 12:00:00+00:00,0.0,22.5,90.66459303538004,0.0,0.0,0.0,0.0,0.0,35.00194444444444,799.5731887308756,136.06847763061523,101.50166666666668,102.0,8.17194455332226,222.1300525750055,97.25,6.300000071525574
2021-12-18 13:00:00+00:00,0.0,0.0,90.50019542482164,0.0,0.0,0.0,0.0,0.0,35.43194444444444,797.5654800075954,136.18772888183594,101.88333333333334,102.0,8.073583566082847,221.545966712104,97.5,6.475000143051148
2021-12-18 14:00:00+00:00,0.0,18.609375,91.66066968282064,0.0,0.0,0.0,0.0,0.0,32.58111111111111,801.9891432020398,136.1803436279297,101.09666666666668,102.0,7.251639040178723,222.7733736716377,94.75,7.325000047683716
2021-12-18 15:00:00+00:00,0.0,0.0,91.19694421980115,0.0,0.0,0.0,0.0,0.0,33.57888888888888,798.7066849941677,136.35118103027344,101.8538888888889,102.0,7.475083506504696,221.86296839820025,86.0,7.175000071525574
2021-12-18 16:00:00+00:00,0.0,15.1875,89.32998217900595,0.0,0.0,0.0,0.0,0.0,37.49000000000001,797.0475557963052,135.8104476928711,101.36222222222224,102.0,8.862444710201686,221.40209935930048,80.25,6.349999904632568
2021-12-18 17:00:00+00:00,0.0,9.90625,91.61762078179252,0.0,0.0,0.0,0.0,0.0,32.20555555555556,799.1623903232148,136.38615036010742,101.25,102.0,7.20533348414633,221.98955355750192,76.75,6.199999928474426
2021-12-18 18:00:00+00:00,0.0,0.0,92.259075533549,0.0,0.0,0.0,0.0,0.0,30.55333333333333,799.3019264051647,136.40663528442383,101.11333333333332,102.0,6.698166742192374,222.02831354353168,76.25,6.275000095367432
2021-12-18 19:00:00+00:00,0.0,11.796875,90.24093514972265,0.0,0.0,0.0,0.0,0.0,34.695,786.4807658555773,136.0809669494629,101.39388888888888,102.0,8.086139052708944,218.46688010321725,83.5,5.75
2021-12-18 20:00:00+00:00,0.0,0.0,91.04000091552734,0.0,0.0,0.0,0.0,0.0,33.0875,788.8666031222873,136.4707489013672,101.75,102.0,7.5144167496098415,219.12886218176956,84.75,5.549999952316284
2021-12-18 21:00:00+00:00,0.0,0.0,90.7983641052246,0.0,0.0,0.0,0.0,0.0,34.31555555555556,787.9942063395181,136.56755828857422,101.31583333333332,102.0,7.962555670340857,218.88727981567388,87.75,4.975000143051148
2021-12-18 22:00:00+00:00,0.0,22.796875,89.90921866099039,0.0,0.0,0.0,0.0,0.0,36.594722222222224,785.7648958333333,136.35746383666992,101.24388888888888,102.0,8.623833519087897,218.2680276065403,91.5,4.099999904632568
2021-12-18 23:00:00+00:00,0.0,0.0,89.8024959564209,0.0,0.0,0.0,0.0,0.0,35.67527777777779,785.609489135742,136.48368453979492,101.00527777777776,102.0,8.272500145700242,218.22485902574329,92.75,4.0
2021-12-19 00:00:00+00:00,0.0,0.0,90.22499656677246,0.0,0.0,0.0,0.0,0.0,35.39611111111112,787.1561516486272,136.69309997558594,100.87944444444445,102.0,8.253611331118478,218.65448788536924,93.25,3.699999988079071
2021-12-19 01:00:00+00:00,0.0,0.0,89.8706704542372,0.0,0.0,0.0,0.0,0.0,36.34499999999999,786.783440500895,136.568603515625,101.59638888888888,102.0,8.562333515352671,218.55095635732025,93.75,3.1250000596046448
2021-12-19 02:00:00+00:00,0.0,0.0,89.99674606323242,0.0,0.0,0.0,0.0,0.0,36.78861111111112,784.4537786187063,136.58893966674805,101.29166666666669,102.0,8.658861229949528,217.90382814195436,94.5,3.025000035762787
2021-12-19 03:00:00+00:00,0.0,42.3125,89.48429882049561,0.0,0.0,0.0,0.0,0.0,37.14083333333334,786.4485889858669,136.6866111755371,101.33333333333331,102.0,8.770694456895193,218.45794187333857,95.0,3.149999976158142
2021-12-19 04:00:00+00:00,0.0,0.0,88.55193872451781,0.0,0.0,0.0,0.0,0.0,38.93555555555557,785.5191453552246,136.43330001831055,101.20166666666664,102.0,9.43316689544254,218.19976306067585,95.0,2.950000047683716
2021-12-19 05:00:00+00:00,0.0,19.6875,86.09227531433105,0.0,0.0,0.0,0.0,0.0,44.30555555555557,782.0820070902504,135.7480354309082,101.1225,102.0,11.149944713910417,217.24500307295065,94.75,2.775000035762787
2021-12-19 06:00:00+00:00,0.0,0.0,85.5056413269043,0.0,0.0,0.0,0.0,0.0,44.33916666666666,781.7650319078232,135.40760803222656,101.04833333333332,102.0,11.141916722986434,217.15695409986716,93.25,2.5
2021-12-19 07:00:00+00:00,0.0,0.0,85.22512990315755,0.0,0.0,0.0,0.0,0.0,46.43111111111111,783.8802938503691,135.4792594019572,101.11861111111112,102.0,11.672305839856469,217.7445264350044,94.25,1.8749999701976776
2021-12-19 08:00:00+00:00,0.0,0.0,84.81249809265137,0.0,0.0,0.0,0.0,0.0,47.14333333333333,784.5647211880154,135.24583435058594,101.37277777777778,102.0,11.783527834415436,217.89714566548676,94.75,2.2499999701976776
2021-12-19 09:00:00+00:00,0.0,0.0,85.09499740600586,0.0,0.0,0.0,0.0,0.0,46.49194444444444,783.3501494683159,135.3014373779297,101.13888888888889,102.0,11.497250267134772,217.5972645907933,91.5,3.450000047683716
2021-12-19 10:00:00+00:00,0.0,0.0,85.65749549865723,0.0,0.0,0.0,0.0,0.0,44.60388888888889,782.3480855984157,135.3397445678711,101.05833333333334,102.0,11.216444544527263,217.318913345337,86.0,3.600000023841858
2021-12-19 11:00:00+00:00,0.0,67.609375,87.27657272762721,0.0,0.0,0.0,0.0,0.0,41.57805555555554,781.6534951443141,135.44316482543945,101.19888888888887,102.0,10.186666762299009,217.1259713617961,81.75,4.024999916553497
2021-12-19 12:00:00+00:00,0.0,0.0,89.06000518798828,0.0,0.0,0.0,0.0,0.0,38.09138888888889,783.0508102756077,135.62771606445312,101.35833333333336,102.0,9.042333425945705,217.43656868404815,80.25,4.275000095367432
2021-12-19 13:00:00+00:00,0.0,0.0,88.1179973602295,0.0,0.0,0.0,0.0,0.0,40.17583333333333,784.8930180867512,135.66070938110352,101.28666666666666,102.0,9.816388976838857,218.2751231765748,77.5,4.524999976158142
2021-12-19 14:00:00+00:00,0.0,0.0,88.03443150838217,0.0,0.0,0.0,0.0,0.0,39.930277777777775,782.4571035597061,135.90008163452148,101.14944444444444,102.0,9.819694707393644,217.349196150038,76.5,4.375
2021-12-19 15:00:00+00:00,0.0,43.796875,87.0689926147461,0.0,0.0,0.0,0.0,0.0,42.49527777777778,783.4166416931149,135.7251853942871,101.43444444444444,102.0,10.461361262003582,217.6157344012792,76.75,3.950000047683716
2021-12-19 16:00:00+00:00,0.0,0.0,87.36249923706055,0.0,0.0,0.0,0.0,0.0,41.890277777777776,784.4712876722546,136.03354263305664,101.53722222222224,102.0,10.223833536836835,217.90869171142583,78.0,3.875
2021-12-19 17:00:00+00:00,0.0,0.0,87.30999946594238,0.0,0.0,0.0,0.0,0.0,41.345,784.5162904866534,135.88322067260742,101.23666666666666,102.0,10.145833501021068,217.92119269477004,78.5,3.6249999403953552
2021-12-19 18:00:00+00:00,0.0,0.0,87.53685557895237,0.0,0.0,0.0,0.0,0.0,40.90583333333332,784.018614010281,135.98713302612305,101.51388888888889,102.0,10.07855568408966,217.75864387512215,82.25,3.299999952316284
2021-12-19 19:00:00+00:00,0.0,0.0,86.98862728754679,0.0,0.0,0.0,0.0,0.0,42.11194444444445,783.7023949008518,135.96493530273438,101.11694444444444,102.0,10.335361228519016,217.69511045244013,83.5,2.875
2021-12-19 20:00:00+00:00,0.0,0.0,87.07496643066406,0.0,0.0,0.0,0.0,0.0,40.91944444444445,784.160685865614,135.9119415283203,101.41777777777776,102.0,10.104500228563944,217.82241360982255,79.75,3.100000023841858
2021-12-19 21:00:00+00:00,0.0,0.0,87.80506324768066,0.0,0.0,0.0,0.0,0.0,40.329722222222216,783.2999558681911,136.25911712646484,101.32777777777778,102.0,9.877972399923536,217.5833221138849,79.5,2.6249999403953552
2021-12-19 22:00:00+00:00,0.0,67.40625,88.14249610900879,0.0,0.0,0.0,0.0,0.0,40.31972222222223,784.5333663770887,136.34387969970703,101.08222222222224,102.0,9.803583425945709,217.88889898512105,79.0,2.274999976158142
2021-12-19 23:00:00+00:00,0.0,0.0,86.9749984741211,0.0,0.0,0.0,0.0,0.0,42.12055555555556,783.4372652180988,136.08168029785156,101.12611111111111,102.0,10.502305827935537,217.6214632585314,83.25,1.550000011920929
2021-12-20 00:00:00+00:00,0.0,0.0,87.48174667358398,0.0,0.0,0.0,0.0,0.0,40.425,782.7421427069767,136.18306732177734,101.06888888888888,102.0,10.03997252835168,217.42837415059412,80.5,1.149999976158142
2021-12-20 01:00:00+00:00,0.0,0.0,87.75250053405762,0.0,0.0,0.0,0.0,0.0,40.17305555555555,784.3093074205187,136.2240333557129,101.36444444444444,102.0,9.949222512510088,217.7664752451579,80.75,0.8499999940395355
2021-12-20 02:00:00+00:00,0.0,0.0,88.08749198913574,0.0,0.0,0.0,0.0,0.0,40.31472222222223,786.7234373135036,136.4646110534668,101.39944444444444,102.0,9.722250180509356,218.5342888598972,82.25,0.875
2021-12-20 03:00:00+00:00,0.0,0.0,88.34747886657715,0.0,0.0,0.0,0.0,0.0,40.293333333333344,786.4579417758517,136.27204513549805,101.15055555555556,102.0,9.9317223183314,218.46192853715684,78.5,0.824999988079071
2021-12-20 04:00:00+00:00,0.0,64.296875,86.13619984944663,0.0,0.0,0.0,0.0,0.0,45.97916666666667,782.8578601921928,135.7756576538086,101.05833333333334,102.0,11.39961128393809,217.4605175823636,83.5,0.6250000037252903
2021-12-20 11:00:00+00:00,0.0,24.296875,88.14999771118164,0.0,0.0,0.0,0.0,0.0,47.84500000000002,780.8527955627442,133.49174880981445,105.63138888888888,106.0,11.893222448560929,216.8841116544936,70.25,0.675000011920929
2021-12-20 12:00:00+00:00,0.0,0.0,87.84180536693998,0.0,0.0,0.0,0.0,0.0,47.88472222222222,778.2755309719508,133.13731002807617,105.43833333333336,106.0,11.89647242122226,216.1876479254829,68.25,1.0999999791383743
2021-12-20 13:00:00+00:00,0.0,0.0,88.82515149858263,0.0,0.0,0.0,0.0,0.0,45.84138888888888,783.3894015842012,133.23674392700195,105.0586111111111,106.0,11.385833499961429,217.6081679704455,64.0,1.3250000178813934
2021-12-20 14:00:00+00:00,0.0,40.796875,89.59572189119126,0.0,0.0,0.0,0.0,0.0,43.89833333333333,781.3549530707468,133.9566993713379,104.92222222222222,106.0,10.98377795961168,217.04304340786408,65.25,1.7000000178813934
2021-12-20 15:00:00+00:00,0.0,0.0,88.74944936540392,0.0,0.0,0.0,0.0,0.0,47.58777777777778,782.4767759365504,133.5511360168457,105.045,106.0,11.794278033574424,217.3546601316665,67.5,1.3249999582767489
2021-12-20 16:00:00+00:00,0.0,0.0,88.61249923706055,0.0,0.0,0.0,0.0,0.0,46.18722222222223,780.0294311692979,133.6300392150879,104.89777777777778,106.0,11.702944716877404,216.67484252081985,69.0,1.3749999701976776
2021-12-20 17:00:00+00:00,0.0,0.0,88.927490234375,0.0,0.0,0.0,0.0,0.0,44.87083333333334,780.9815218268499,134.05584335327148,105.16722222222222,106.0,11.365194635391235,216.9004239654541,72.25,1.1250000298023224
2021-12-20 18:00:00+00:00,0.0,46.8125,89.72464879989624,0.0,0.0,0.0,0.0,0.0,41.7225,781.5910479566786,134.58849716186523,104.1022222222222,106.0,10.589972550339168,217.11841696421308,74.0,1.324999988079071
2021-12-20 19:00:00+00:00,0.0,0.0,88.27999687194824,0.0,0.0,0.0,0.0,0.0,40.41777777777778,780.4341221957739,134.59603881835938,102.70305555555557,103.07333333333332,9.95644469499588,216.78725696563723,71.25,0.3000000100582838
2021-12-20 20:00:00+00:00,0.0,0.0,88.72999572753906,0.0,0.0,0.0,0.0,0.0,39.25472222222221,782.0749659898544,134.93238067626953,102.38444444444444,103.0,9.5165556912952,217.243046951294,72.25,-0.025000000372529
2021-12-20 21:00:00+00:00,0.0,27.0,90.26199080149333,0.0,0.0,0.0,0.0,0.0,36.12861111111111,781.7567114596894,135.69387435913086,102.78722222222224,103.0,8.5605556915866,217.15325457678904,77.0,-0.1750000026077032
2021-12-20 22:00:00+00:00,0.0,9.890625,86.5956155925327,0.0,0.0,0.0,0.0,0.0,44.84722222222222,788.2901121520996,136.1336103608873,102.01861111111111,103.0,11.213361282613544,218.96947640313047,81.0,0.025000000372529
2021-12-20 23:00:00+00:00,0.0,0.0,88.29785896937052,0.0,0.0,0.0,0.0,0.0,41.78111111111111,790.8535129462346,136.36597442626953,102.57194444444444,103.0,10.328250243663792,219.75491099887432,80.25,0.025000000372529
2021-12-21 00:00:00+00:00,0.0,0.0,86.83535099241469,0.0,0.0,0.0,0.0,0.0,44.32805555555555,789.9933997260197,136.02843475341797,102.2713888888889,103.0,11.136194602648418,219.40263382381863,82.5,-0.1749999970197677
2021-12-21 01:00:00+00:00,0.0,35.40625,87.59891365687052,0.0,0.0,0.0,0.0,0.0,43.38861111111111,791.5943294779457,136.16533660888672,102.68444444444444,103.0,10.761305782000225,219.8873141267565,81.25,-0.625
2021-12-21 02:00:00+00:00,0.0,0.0,86.71182854334513,0.0,0.0,0.0,0.0,0.0,44.39166666666668,792.2286324903698,136.25686645507812,102.175,103.0,11.193583523962232,220.03702226850723,82.25,-0.5250000096857548
2021-12-21 03:00:00+00:00,0.0,15.59375,85.67566733890109,0.0,0.0,0.0,0.0,0.0,46.96583333333332,788.5759915330674,135.80841827392578,102.46722222222222,103.0,11.815555746820245,218.96624797821048,81.25,-0.4750000163912773
2021-12-21 04:00:00+00:00,0.0,20.90625,82.68223929723104,0.0,0.0,0.0,0.0,0.0,60.00472222222223,783.4256916130912,135.35196685791016,101.79333333333332,103.0,13.532083559036248,217.6182483461169,83.0,-0.5750000178813934
2021-12-21 05:00:00+00:00,0.0,12.0,85.23042072931926,0.0,0.0,0.0,0.0,0.0,51.08666666666667,782.1651205105251,133.80512242635092,102.93833333333332,103.0,11.984194675021698,217.25466440412737,83.75,-0.6500000134110451
2021-12-21 06:00:00+00:00,0.0,0.0,84.8649959564209,0.0,0.0,0.0,0.0,0.0,49.29638888888888,781.2822760857475,132.71163940429688,102.2997222222222,103.0,12.24822236273024,217.0228551271227,87.5,-1.2499999701976776
2021-12-21 07:00:00+00:00,0.0,21.09375,85.04055378172133,0.0,0.0,0.0,0.0,0.0,55.95583333333334,782.8228486463759,131.86159896850586,104.65416666666668,104.38444444444444,13.04508344252904,217.39704527960893,89.25,-1.4749999940395355
2021-12-21 11:00:00+00:00,0.0,20.40625,82.4062103483412,0.0,0.0,0.0,0.0,0.0,94.9122222222222,767.3211570739746,131.55359268188477,105.7925,111.57222222222222,14.92908364958233,213.14476653628884,79.0,0.2500000018626451
2021-12-21 12:00:00+00:00,0.0,16.5,74.96535141415065,0.0,0.0,0.0,0.0,0.0,97.63,779.7656005181206,132.77234268188477,98.49194444444446,115.0,16.06027801699109,216.85279025183783,84.5,0.550000011920929
2021-12-21 13:00:00+00:00,0.0,0.0,77.64211167229547,0.0,0.0,0.0,0.0,0.0,97.87333333333336,765.7723347812229,133.30381774902344,100.175,115.0,14.85050031847424,212.7145376163059,88.75,0.4750000089406967
2021-12-21 14:00:00+00:00,0.0,0.0,76.8442978752984,0.0,0.0,0.0,0.0,0.0,98.01000000000003,763.9938026258678,133.63482666015625,99.5222222222222,115.0,15.259972398281098,212.19966748555507,88.5,0.8749999850988388
2021-12-21 15:00:00+00:00,0.0,0.0,76.7696507241991,0.0,0.0,0.0,0.0,0.0,97.61805555555556,764.0434000142415,133.7451629638672,99.68,115.0,15.195944693088531,212.2577348624336,91.25,0.2750000059604645
2021-12-21 16:00:00+00:00,0.0,63.0,84.46028722339206,0.0,0.0,0.0,0.0,0.0,63.59055555555555,766.4238829379611,131.89664468977188,103.4572222222222,110.34166666666664,12.793722469806667,212.9649678760105,93.25,0.3250000104308128
2021-12-21 17:00:00+00:00,0.0,0.0,89.40241837183635,0.0,0.0,0.0,0.0,0.0,42.35444444444445,769.8781526862251,134.0506935119629,104.72444444444444,105.35416666666669,10.487250075870092,213.85504291534423,94.25,0.2750000096857548
2021-12-21 18:00:00+00:00,0.0,15.796875,90.36233712938098,0.0,0.0,0.0,0.0,0.0,40.15861111111112,769.5520930650498,134.49069213867188,104.835,105.0,9.823861480024124,213.7616929414538,95.0,0.1750000026077032
2021-12-21 19:00:00+00:00,0.0,15.59375,82.53423466788396,0.0,0.0,0.0,0.0,0.0,67.95083333333334,781.1716369459363,134.9372673034668,102.20000000000002,104.23,13.487972396479716,216.9921223576864,95.25,0.3750000074505806
2021-12-21 20:00:00+00:00,0.0,0.0,82.30572214550442,0.0,0.0,0.0,0.0,0.0,75.71777777777774,784.1307274203829,134.97954177856445,102.91083333333334,103.0,14.144250139130484,217.8140912840102,96.0,1.0
2021-12-21 21:00:00+00:00,0.0,23.703125,86.40073702494304,0.0,0.0,0.0,0.0,0.0,45.53777777777776,783.5911320665144,136.2360610961914,102.56722222222224,103.0,11.41180579821269,217.580438800388,96.0,1.25
2021-12-21 22:00:00+00:00,0.0,16.609375,89.06285660213894,0.0,0.0,0.0,0.0,0.0,39.29611111111112,782.9801621161567,136.31642532348633,102.60555555555555,103.0,9.471083524359596,217.65004532708068,96.0,1.7000000476837158
2021-12-21 23:00:00+00:00,0.0,0.0,90.6070129585266,0.0,0.0,0.0,0.0,0.0,36.341388888888886,784.3483546108666,136.40398025512695,102.5277777777778,103.0,8.500472464958827,217.80093257056345,96.0,1.9999999701976776
2021-12-22 00:00:00+00:00,0.0,0.0,91.2724838256836,0.0,0.0,0.0,0.0,0.0,34.9063888888889,787.9444371541341,136.56866836547852,102.79166666666669,103.0,8.005472297536004,218.94012215932216,96.0,2.649999976158142
2021-12-22 01:00:00+00:00,0.0,26.296875,91.60749626159668,0.0,0.0,0.0,0.0,0.0,34.413888888888884,787.360571814643,136.68709564208984,102.91777777777776,103.0,7.734694624212054,218.71127047644725,96.0,3.0
2021-12-22 02:00:00+00:00,0.0,0.0,92.1449966430664,0.0,0.0,0.0,0.0,0.0,32.972777777777786,791.2557279290093,136.57188415527344,102.75611111111112,103.0,7.494972369538413,219.79325828128404,96.0,3.375
2021-12-22 03:00:00+00:00,0.0,0.0,92.67701225704616,0.0,0.0,0.0,0.0,0.0,31.63583333333333,790.8932256910537,136.78561401367188,102.75,103.0,7.046166789399253,219.69256341298424,96.75,4.024999916553497
2021-12-22 04:00:00+00:00,0.0,21.703125,90.29383765326604,0.0,0.0,0.0,0.0,0.0,37.30722222222221,786.5741235521104,136.2594108581543,102.77555555555556,103.0,8.861166866355472,218.39836772918716,97.0,4.325000047683716
2021-12-22 05:00:00+00:00,0.0,11.390625,87.02663015789456,0.0,0.0,0.0,0.0,0.0,44.59472222222222,779.7910619269475,135.5141716003418,102.16083333333331,103.0,10.998389047781629,216.60862896813305,96.25,4.350000023841858
2021-12-22 06:00:00+00:00,0.0,6.90625,91.34048132578532,0.0,0.0,0.0,0.0,0.0,34.13861111111112,775.4509205288355,134.85452270507812,102.40055555555556,103.0,7.854000076850256,215.4030339813233,97.0,5.274999976158142
2021-12-22 07:00:00+00:00,0.0,0.0,91.3924961090088,0.0,0.0,0.0,0.0,0.0,34.73388888888889,778.6349426099987,134.99190521240234,102.61111111111111,103.0,7.993805757893457,216.2874848556519,96.75,6.299999952316284
2021-12-22 08:00:00+00:00,0.0,18.203125,89.1232998805576,0.0,0.0,0.0,0.0,0.0,38.14916666666666,773.7385628085666,135.1813735961914,102.6372222222222,103.0,9.135222356451882,214.92737917158345,96.0,6.475000023841858
2021-12-22 09:00:00+00:00,0.0,0.0,90.3836066394382,0.0,0.0,0.0,0.0,0.0,36.20361111111112,770.0082380845813,135.9683255259196,102.4327777777778,103.0,8.495361195670235,213.89117762247727,96.0,6.6249998807907104
2021-12-22 10:00:00+00:00,0.0,17.796875,91.5451168568929,0.0,0.0,0.0,0.0,0.0,32.89416666666667,774.1941554938421,136.3174591064453,102.6588888888889,103.0,7.472694526513418,215.05393206278487,95.75,6.875
2021-12-22 11:00:00+00:00,0.0,6.296875,92.0752443737454,0.0,0.0,0.0,0.0,0.0,35.17916666666667,772.441508992513,136.13863520728216,100.92555555555556,103.0,5.712722267707189,214.56708607143827,94.0,7.6249998807907104
2021-12-22 12:00:00+00:00,0.0,0.0,92.5839860788981,0.0,0.0,0.0,0.0,0.0,37.63972222222221,772.6747703043619,136.34513445536294,101.2747222222222,103.0,5.518972439368565,214.63692009819883,94.0,7.724999904632568
2021-12-22 13:00:00+00:00,0.0,10.796875,89.64043538623386,0.0,0.0,0.0,0.0,0.0,36.86138888888889,780.8102662658689,135.82668261210125,100.1688888888889,103.0,7.210027945703931,216.8917408794828,93.5,7.9750001430511475
2021-12-22 14:00:00+00:00,0.0,2.703125,93.56349033143786,0.0,0.0,0.0,0.0,0.0,27.855555555555554,775.8928189086914,135.7650146484375,103.0,103.0,6.1071668011612354,215.52578422546395,93.0,8.075000286102295
2021-12-22 15:00:00+00:00,0.0,0.0,93.26999092102052,0.0,0.0,0.0,0.0,0.0,28.893611111111117,777.7405038282606,136.00609588623047,103.0,103.0,6.246972230010563,216.03902936299644,94.0,7.674999952316284
2021-12-22 16:00:00+00:00,0.0,0.0,93.2649974822998,0.0,0.0,0.0,0.0,0.0,30.08916666666667,778.5532925923665,135.82683563232422,102.89888888888888,103.0,6.208416600492266,216.31760110219324,92.25,7.549999952316284
2021-12-22 17:00:00+00:00,0.0,0.0,93.22499656677246,0.0,0.0,0.0,0.0,0.0,28.343888888888888,781.8785958184135,136.03497695922852,103.0,103.0,6.350000143051148,217.25910102420383,91.75,7.225000023841858
2021-12-22 18:00:00+00:00,0.0,0.0,93.49650573730467,0.0,0.0,0.0,0.0,0.0,28.70722222222222,779.3986514112682,135.9737663269043,102.75,103.0,6.3531113145086495,216.5794872326322,92.75,6.8750001192092896
2021-12-22 19:00:00+00:00,0.0,0.0,93.71499824523926,0.0,0.0,0.0,0.0,0.0,26.154444444444444,780.0915991380479,136.24808883666992,102.75,103.0,5.60550001197391,216.69350060357,91.0,7.099999904632568
2021-12-22 20:00:00+00:00,0.0,39.0,93.7380300373501,0.0,0.0,0.0,0.0,0.0,24.06583333333333,783.9046705118812,137.02271835327147,102.55,103.0,5.488083491325378,217.75129848904083,90.5,7.225000023841858
2021-12-22 21:00:00+00:00,0.0,3.296875,90.7599983215332,0.0,0.0,0.0,0.0,0.0,0.5972222222222222,34.759997322713794,136.54031372070312,101.75,103.0,0.2501666792233785,9.655554886275086,93.0,7.099999904632568
2021-12-22 22:00:00+00:00,0.0,0.0,89.43000205569797,0.0,0.0,0.0,0.0,0.0,0.0,1.5468749614555575e-09,136.54031372070312,101.25,103.0,0.0,4.296874800413519e-10,95.5,5.975000023841858
2021-12-22 23:00:00+00:00,0.0,0.0,84.02999877929688,0.0,0.0,0.0,0.0,0.0,0.0,1.5468749614555575e-09,136.54031372070312,100.75,103.0,0.0,4.296874800413519e-10,96.0,4.799999952316284
2021-12-23 00:00:00+00:00,0.0,0.0,84.02999877929688,0.0,0.0,0.0,0.0,0.0,0.0,1.5468749614555575e-09,136.54031372070312,100.0,103.0,0.0,4.296874800413519e-10,95.75,4.524999976158142
2021-12-23 01:00:00+00:00,0.0,0.0,82.21699778238933,0.0,0.0,0.0,0.0,0.0,0.0,1.5468749614555575e-09,136.54031372070312,100.0,103.0,0.0,4.296874800413519e-10,94.25,4.549999952316284
2021-12-23 02:00:00+00:00,0.0,0.0,76.25999450683594,0.0,0.0,0.0,0.0,0.0,0.0,1.5468749614555575e-09,136.54031372070312,100.0,103.0,0.0,4.296874800413519e-10,93.5,4.450000047683716
2021-12-23 03:00:00+00:00,0.0,0.0,76.25999450683594,0.0,0.0,0.0,0.0,0.0,0.0,1.5468749614555575e-09,136.64035034179688,99.25,103.0,0.0,4.296874800413519e-10,90.5,4.325000166893005
2021-12-23 04:00:00+00:00,0.0,2.90625,84.35535008536445,0.0,0.0,0.0,0.0,0.0,25.90388888888889,580.6149878272895,135.94489288330078,99.4125,103.0,6.117277816302247,161.2981446500441,89.0,4.1499998569488525
2021-12-23 05:00:00+00:00,0.0,0.0,86.5555679681566,0.0,0.0,0.0,0.0,0.0,46.55166666666667,786.8280320739742,134.99078369140625,102.50333333333332,103.0,11.4740557469262,218.56334294213192,89.5,4.099999904632568
2021-12-23 06:00:00+00:00,0.0,21.203125,88.4351698006524,0.0,0.0,0.0,0.0,0.0,40.87583333333333,778.2894239976671,134.65009617699516,102.59666666666666,103.0,9.940472375022038,216.2717537011041,89.5,3.875
2021-12-23 07:00:00+00:00,0.0,0.0,88.96739616394042,0.0,0.0,0.0,0.0,0.0,43.3763888888889,781.8713338555232,134.22024536132812,104.30833333333334,104.25222222222222,10.659166860580443,217.18648237864176,87.75,3.7500000596046448
2021-12-23 08:00:00+00:00,0.0,13.59375,89.56004449632432,0.0,0.0,0.0,0.0,0.0,41.963888888888896,781.1607406107584,133.30603408813477,104.9061111111111,105.0,10.32544462601344,216.9890955564711,88.5,3.400000095367432
2021-12-23 09:00:00+00:00,0.0,11.90625,91.55249786376952,0.0,0.0,0.0,0.0,0.0,38.70361111111111,781.0269591606987,133.9845085144043,104.67333333333336,105.0,9.255889116128284,216.95193378024635,85.75,3.700000047683716
2021-12-23 10:00:00+00:00,0.0,0.0,92.03999519348145,0.0,0.0,0.0,0.0,0.0,37.28388888888888,781.3219468180338,134.35979843139648,104.67,105.0,8.874083405335744,217.03387459648985,85.5,3.799999952316284
2021-12-23 11:00:00+00:00,0.0,22.890625,91.94825660281712,0.0,0.0,0.0,0.0,0.0,34.98527777777778,782.1589767795139,134.60754013061523,104.18194444444444,104.88055555555556,8.23430589834849,217.2663834381104,84.0,4.000000059604645
2021-12-23 12:00:00+00:00,0.0,0.0,90.63305418226454,0.0,0.0,0.0,0.0,0.0,36.57861111111111,781.9791083441838,134.46585845947266,102.77527777777776,103.0,8.398666933377584,217.21641976250547,84.0,3.700000047683716
2021-12-23 13:00:00+00:00,0.0,0.0,90.71969635009766,0.0,0.0,0.0,0.0,0.0,36.15861111111112,782.8199282836912,134.6040382385254,102.67,103.0,8.429916849401263,217.44998085021973,82.75,3.524999976158142
2021-12-23 14:00:00+00:00,0.0,0.0,89.8298168182373,0.0,0.0,0.0,0.0,0.0,37.50111111111111,782.3786672295464,134.34000778198242,102.84555555555556,103.0,9.030611356099444,217.32740846421987,77.75,3.674999952316284
2021-12-23 15:00:00+00:00,0.0,0.0,90.38934667799208,0.0,0.0,0.0,0.0,0.0,37.38416666666667,781.4338412475585,134.5298194885254,102.43916666666668,103.0,8.777389041317832,217.06495624966095,75.75,3.699999988079071
2021-12-23 16:00:00+00:00,0.0,36.296875,89.44249534606934,0.0,0.0,0.0,0.0,0.0,38.04722222222221,780.671638946533,134.0450897216797,102.54694444444443,103.0,9.197305782636008,216.85323401980935,76.75,3.649999976158142
2021-12-23 17:00:00+00:00,0.0,0.0,90.86219923655192,0.0,0.0,0.0,0.0,0.0,36.24055555555557,780.9015376959906,134.67523574829102,102.8638888888889,103.0,8.42119446648492,216.9170941755508,75.25,3.575000047683716
2021-12-23 18:00:00+00:00,0.0,0.0,87.63577455732556,0.0,0.0,0.0,0.0,0.0,43.40583333333333,782.5835664537216,135.04576640658908,101.76416666666664,103.0,10.224277968406676,217.38432509528272,79.25,3.225000023841858
2021-12-23 19:00:00+00:00,0.0,26.703125,82.6346958287557,0.0,0.0,0.0,0.0,0.0,62.03638888888889,782.4278088548448,135.03309631347656,102.37,103.0,13.692722382545464,217.3410589811537,80.5,3.0999999046325684
2021-12-23 20:00:00+00:00,0.0,21.796875,86.43436150021023,0.0,0.0,0.0,0.0,0.0,47.51722222222223,784.7384791056315,135.41307067871094,102.71805555555552,103.0,11.635583544042378,217.98291165669767,78.5,3.149999976158142
2021-12-23 21:00:00+00:00,0.0,0.0,87.31749725341797,0.0,0.0,0.0,0.0,0.0,44.12694444444443,789.8658899603948,135.7884292602539,102.55166666666663,103.0,10.945361207061344,219.4071925438775,80.0,3.0749999284744263
2021-12-23 22:00:00+00:00,0.0,21.703125,89.28068242602879,0.0,0.0,0.0,0.0,0.0,39.784444444444446,789.5149815029569,136.1091423034668,102.56527777777778,103.0,9.57602795521418,219.3097178522746,83.0,2.824999988079071
2021-12-23 23:00:00+00:00,0.0,0.0,87.62923881318834,0.0,0.0,0.0,0.0,0.0,42.955,789.8843749660916,136.1317901611328,102.35833333333332,103.0,10.574250328275893,219.41232706281883,92.25,1.175000011920929
2021-12-24 00:00:00+00:00,0.0,22.5,87.44407895406087,0.0,0.0,0.0,0.0,0.0,43.66388888888888,788.6511356777614,136.45872497558594,102.48861111111113,103.0,10.729333545102014,219.0697602886624,94.75,1.0
2021-12-24 01:00:00+00:00,0.0,0.0,87.1876156340705,0.0,0.0,0.0,0.0,0.0,44.28722222222222,787.2139831542967,136.0644989013672,102.19638888888888,103.0,10.986750254895952,218.67494928995768,95.0,0.949999988079071
2021-12-24 02:00:00+00:00,0.0,0.0,87.4224967956543,0.0,0.0,0.0,0.0,0.0,43.43611111111112,786.5975830247667,136.258056640625,102.64277777777777,103.0,10.77758356968562,218.5021070777046,95.0,0.824999988079071
2021-12-24 03:00:00+00:00,0.0,0.0,86.88218072255452,0.0,0.0,0.0,0.0,0.0,44.51138888888889,786.3012606133354,136.18386199951172,102.7527777777778,103.0,11.160472389856974,218.57789668613012,96.0,0.6000000238418579
2021-12-24 04:00:00+00:00,0.0,42.296875,83.31686664793226,0.0,0.0,0.0,0.0,0.0,56.17027777777778,786.2449116007487,135.76560974121094,101.7761111111111,103.0,13.02452795293596,218.4013653310141,96.0,0.7000000029802322
2021-12-24 05:00:00+00:00,0.0,0.0,82.34207126405505,0.0,0.0,0.0,0.0,0.0,72.85833333333332,783.3359831746417,133.99348149617512,102.46805555555557,103.0,13.879555724991691,217.59332935757115,96.0,0.75
2021-12-24 08:00:00+00:00,0.0,0.0,86.79258333418105,0.0,0.0,0.0,0.0,0.0,52.72583333333334,780.7578098042806,132.3796501159668,104.5372222222222,103.27416666666667,11.988944647047251,216.8771699566312,97.0,1.0499999970197678
2021-12-24 09:00:00+00:00,0.0,35.109375,89.10499572753906,0.0,0.0,0.0,0.0,0.0,60.46694444444443,780.5531734890407,133.42257690429688,109.41083333333331,110.0,13.659500096639,216.56865748511427,96.5,1.274999976158142
2021-12-24 10:00:00+00:00,0.0,0.0,90.35323099772135,0.0,0.0,0.0,0.0,0.0,54.606388888888894,778.3438061184355,134.03431701660156,109.39527777777778,110.0,12.836555702421402,216.2066135999892,96.0,1.449999988079071
