Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (°C),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (°C),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (°C),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (°C),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (°C)
2021-12-24 11:00:00+00:00,0.0,29.390625,91.66629604975384,0.0,0.0,0.0,0.0,0.0,48.60138888888888,779.5200011528862,134.31895446777344,109.60916666666668,110.0,12.049611264334786,216.53333446926544,95.75,2.1749999821186066
2021-12-24 12:00:00+00:00,0.0,0.0,92.87616140577528,0.0,0.0,0.0,0.0,0.0,45.97166666666667,775.3068903605141,134.5610694885254,109.31722222222224,110.0,11.42427797688378,215.43362722608785,95.0,2.474999964237213
2021-12-24 13:00:00+00:00,0.0,0.0,92.02274894714355,0.0,0.0,0.0,0.0,0.0,46.90166666666667,769.9734614393445,134.3823280334473,109.2688888888889,110.0,11.634416866037578,213.8815180248685,94.25,2.5
2021-12-24 14:00:00+00:00,0.0,0.0,92.96249389648438,0.0,0.0,0.0,0.0,0.0,45.943333333333335,770.0119828796387,134.70294952392578,109.28333333333332,110.0,11.339639014667934,213.9102733018664,95.0,2.224999964237213
2021-12-24 15:00:00+00:00,0.0,0.0,91.50735744688248,0.0,0.0,0.0,0.0,0.0,49.35416666666667,771.4589405822753,134.3264274597168,108.97805555555556,110.0,12.157277933756507,214.29415022532152,95.0,1.675000011920929
2021-12-24 16:00:00+00:00,0.0,56.703125,91.3694953918457,0.0,0.0,0.0,0.0,0.0,49.70888888888889,771.7006723192002,134.17929077148438,109.44972222222222,110.0,12.12280572493871,214.3612973997328,95.0,1.4249999821186066
2021-12-24 17:00:00+00:00,0.0,0.0,92.19353836059572,0.0,0.0,0.0,0.0,0.0,46.178888888888885,770.78441535102,134.73141479492188,109.25666666666667,110.0,11.585833520889278,214.1067820061578,92.75,1.449999988079071
2021-12-24 18:00:00+00:00,0.0,0.0,92.71317024230956,0.0,0.0,0.0,0.0,0.0,46.56638888888887,772.795420583089,135.1747817993164,109.0572222222222,110.0,11.596472353405426,214.605672853258,93.75,1.0000000149011612
2021-12-24 19:00:00+00:00,0.0,42.0,92.97001457214355,0.0,0.0,0.0,0.0,0.0,45.28722222222223,773.9337291971841,134.9632339477539,109.24083333333331,110.0,11.30727799759971,214.9433970345392,94.0,0.6749999970197678
2021-12-24 20:00:00+00:00,0.0,0.0,93.09489250183104,0.0,0.0,0.0,0.0,0.0,44.371944444444445,776.8045677354601,135.18253707885742,109.45055555555555,110.0,11.114750290181904,215.6741861894396,94.75,0.6000000238418579
2021-12-24 21:00:00+00:00,0.0,0.0,94.07016563415527,0.0,0.0,0.0,0.0,0.0,42.45833333333333,775.9648845757378,135.69697952270508,109.60138888888888,110.0,10.477444750467937,215.41073268042683,95.75,0.5000000149011612
2021-12-24 22:00:00+00:00,0.0,28.09375,93.84155489603678,0.0,0.0,0.0,0.0,0.0,42.963888888888896,779.8778457472057,136.20156860351562,109.27944444444444,110.0,10.610555797153047,216.63273558298755,96.0,0.2250000052154064
2021-12-24 23:00:00+00:00,0.0,9.703125,92.39997673034668,0.0,0.0,0.0,0.0,0.0,46.57111111111112,782.7626366000704,136.01753616333008,109.23722222222224,110.0,11.588833417892458,217.41901996612555,95.25,0.025000000372529
2021-12-25 00:00:00+00:00,0.0,0.0,93.0124969482422,0.0,0.0,0.0,0.0,0.0,46.810833333333335,782.5808572726778,136.03409957885742,109.10666666666664,110.0,11.559444702996148,217.3835725233291,87.0,0.6500000059604645
2021-12-25 01:00:00+00:00,0.0,0.0,92.60869647343957,0.0,0.0,0.0,0.0,0.0,47.50555555555555,783.2568147108288,136.32316207885742,109.28333333333332,110.0,11.647444659868876,217.57133813222256,88.5,0.600000012665987
2021-12-25 02:00:00+00:00,0.0,0.0,92.39803410847982,0.0,0.0,0.0,0.0,0.0,48.3061111111111,783.1288099839949,135.94850540161133,109.49055555555556,110.0,11.957722394731308,217.5357814364964,93.0,-0.1000000014901161
2021-12-25 03:00:00+00:00,0.0,54.796875,92.0278973282708,0.0,0.0,0.0,0.0,0.0,49.33861111111111,783.0744538031684,136.21231842041016,109.29416666666668,110.0,12.013139061927795,217.52068263583715,92.5,-0.1500000040978193
2021-12-25 04:00:00+00:00,0.0,0.0,92.46128333409628,0.0,0.0,0.0,0.0,0.0,48.04277777777777,778.9831840176051,135.59754180908203,109.60472222222222,110.0,11.587972418732116,216.4656991873848,90.0,-0.625
2021-12-25 05:00:00+00:00,0.0,15.109375,95.90278915193346,0.0,0.0,0.0,0.0,0.0,38.70583333333333,776.9916511027019,135.71760940551758,109.42888888888888,110.0,9.380194634066688,215.83101458231613,87.75,-1.2499999701976776
2021-12-25 06:00:00+00:00,0.0,0.0,96.33349227905272,0.0,0.0,0.0,0.0,0.0,38.40138888888889,779.9924685668946,135.73679733276367,109.31083333333332,110.0,9.206528002156151,216.664575390286,89.5,-1.699999988079071
2021-12-25 07:00:00+00:00,0.0,25.703125,95.10000991821288,0.0,0.0,0.0,0.0,0.0,41.080000000000005,779.4127331203883,135.2067108154297,109.43916666666668,110.0,10.016166909005907,216.5035375213624,94.25,-2.300000011920929
2021-12-25 08:00:00+00:00,0.0,0.0,94.11686343087092,0.0,0.0,0.0,0.0,0.0,41.500555555555565,779.8295754157173,134.89906311035156,109.4502777777778,110.0,10.29661133421792,216.61932700686987,95.0,-2.149999976158142
2021-12-25 09:00:00+00:00,0.0,0.0,95.12999725341795,0.0,0.0,0.0,0.0,0.0,41.19277777777777,780.1277156066893,135.27880859375,109.4461111111111,110.0,10.058444703420005,216.70214363945863,95.0,-1.949999988079071
2021-12-25 10:00:00+00:00,0.0,0.0,95.5726396560669,0.0,0.0,0.0,0.0,0.0,39.16138888888889,778.0329722595216,135.15497589111328,109.30833333333334,110.0,9.563833367824556,216.06214550018316,95.0,-1.7999999523162842
2021-12-25 11:00:00+00:00,0.0,36.09375,95.9474983215332,0.0,0.0,0.0,0.0,0.0,39.022777777777776,777.2797593180337,135.21602249145508,109.365,110.0,9.565333491166433,215.9110448031955,95.0,-1.8249999582767489
2021-12-25 12:00:00+00:00,0.0,0.0,96.3081090757582,0.0,0.0,0.0,0.0,0.0,38.81333333333334,779.361884477403,135.43907928466797,109.38194444444444,110.0,9.40375005801519,216.4894128714668,94.25,-1.9499999582767489
2021-12-25 13:00:00+00:00,0.0,0.0,95.98986053466795,0.0,0.0,0.0,0.0,0.0,39.17527777777778,781.8484857008191,135.67009353637695,109.21722222222223,110.0,9.34872234582901,217.1801359939576,93.25,-1.949999988079071
2021-12-25 14:00:00+00:00,0.0,0.0,95.47749900817873,0.0,0.0,0.0,0.0,0.0,39.6738888888889,777.0448341539171,135.16677474975586,109.21555555555555,110.0,9.532055701944564,215.83465716891817,92.25,-2.2500000596046448
2021-12-25 15:00:00+00:00,0.0,0.0,95.462495803833,0.0,0.0,0.0,0.0,0.0,39.59527777777779,778.5899745686847,135.30001068115234,109.38583333333332,110.0,9.679111253950332,216.274993455675,91.75,-2.600000023841858
2021-12-25 16:00:00+00:00,0.0,0.0,95.78499794006348,0.0,0.0,0.0,0.0,0.0,39.595000000000006,777.6169423929852,135.485107421875,109.34388888888888,110.0,9.52780567963918,216.0047066752116,91.5,-2.800000011920929
2021-12-25 17:00:00+00:00,0.0,60.59375,94.9972196981642,0.0,0.0,0.0,0.0,0.0,41.721944444444446,780.0488042704266,134.8257064819336,109.2072222222222,110.0,10.284083467059665,216.68022443983293,91.25,-3.224999964237213
2021-12-25 18:00:00+00:00,0.0,0.0,93.55499839782716,0.0,0.0,0.0,0.0,0.0,43.87777777777778,780.4052539740668,134.5252685546875,109.33111111111111,110.0,10.843555661042531,216.77923781500928,90.0,-3.775000035762787
2021-12-25 19:00:00+00:00,0.0,0.0,94.25611757914224,0.0,0.0,0.0,0.0,0.0,43.55833333333334,776.8640399339465,134.63797225952146,110.19333333333334,110.60416666666666,10.806389141612582,215.7941781149971,89.75,-3.824999988079071
2021-12-25 20:00:00+00:00,0.0,31.203125,97.90158195495606,0.0,0.0,0.0,0.0,0.0,39.98222222222222,781.3042406209308,134.66420364379883,111.53305555555556,115.0,9.49838897917006,217.0289563073053,90.75,-4.125
2021-12-25 21:00:00+00:00,0.0,0.0,98.12705104404024,0.0,0.0,0.0,0.0,0.0,38.833333333333336,780.401681315104,134.9459991455078,111.71333333333332,115.0,9.23352784925037,216.77824530707463,92.5,-4.450000047683716
2021-12-25 22:00:00+00:00,0.0,0.0,97.60239871554904,0.0,0.0,0.0,0.0,0.0,39.94583333333333,781.3378823852538,135.12210083007812,111.73277777777778,115.0,9.68438911067115,217.1718662177192,93.5,-5.049999952316284
2021-12-25 23:00:00+00:00,0.0,28.203125,97.39749908447266,0.0,0.0,0.0,0.0,0.0,39.89694444444445,781.0599658542208,134.81135177612305,111.44194444444446,115.0,9.741889079411823,216.96110265943744,93.0,-5.699999928474426
2021-12-26 00:00:00+00:00,0.0,0.0,97.13349533081056,0.0,0.0,0.0,0.0,0.0,40.42,779.3852550082735,134.87885665893555,111.54333333333334,115.0,9.903500147395665,216.49590436723503,92.5,-6.100000023841858
2021-12-26 01:00:00+00:00,0.0,0.0,96.99249839782716,0.0,0.0,0.0,0.0,0.0,40.25944444444445,782.1630224609373,134.61943817138672,111.74222222222222,115.0,10.005527979267969,217.2675071716309,90.75,-6.200000047683716
2021-12-26 02:00:00+00:00,0.0,0.0,97.1033706665039,0.0,0.0,0.0,0.0,0.0,41.51444444444445,779.866545003255,134.64187622070312,111.4294444444444,115.0,10.11694467809465,216.62959638807516,89.75,-6.274999976158142
2021-12-26 03:00:00+00:00,0.0,0.0,96.71520233154295,0.0,0.0,0.0,0.0,0.0,41.70972222222223,782.0175510999889,134.66358184814453,111.53166666666664,115.0,10.164944665696886,217.2270984013876,90.0,-6.300000071525574
2021-12-26 04:00:00+00:00,0.0,0.0,96.5950050354004,0.0,0.0,0.0,0.0,0.0,41.64888888888889,778.8688678317598,134.44064331054688,111.67555555555556,115.0,10.204889194170637,216.3524640401205,90.0,-6.599999904632568
2021-12-26 05:00:00+00:00,0.0,59.0,96.14499855041504,0.0,0.0,0.0,0.0,0.0,43.05027777777778,780.7110517883299,134.5264663696289,111.37222222222223,115.0,10.485166951550378,216.8641818873088,88.75,-6.775000095367432
2021-12-26 06:00:00+00:00,0.0,0.0,95.61249732971191,0.0,0.0,0.0,0.0,0.0,44.110277777777775,779.9872210693359,134.07464981079102,111.80666666666669,115.0,10.929944586488936,216.36157452477352,86.5,-6.825000166893005
2021-12-26 07:00:00+00:00,0.0,25.0,93.72209473080105,0.0,0.0,0.0,0.0,0.0,47.41666666666667,782.664898325602,133.5056381225586,111.0886111111111,115.0,11.748666909800631,217.4069172117446,85.5,-6.900000095367432
2021-12-26 08:00:00+00:00,0.0,0.0,94.54286208258736,0.0,0.0,0.0,0.0,0.0,45.99194444444446,779.9282937961156,133.91159439086914,111.655,115.0,11.507555761602188,216.64674836052797,85.5,-7.100000023841858
2021-12-26 09:00:00+00:00,0.0,0.0,94.82499313354492,0.0,0.0,0.0,0.0,0.0,45.56361111111112,781.7907521565754,133.63579940795898,111.19222222222224,115.0,11.337361213896012,217.1640986294217,85.25,-6.799999952316284
2021-12-26 10:00:00+00:00,0.0,0.0,94.44499588012695,0.0,0.0,0.0,0.0,0.0,45.48361111111112,780.5833023410372,133.76517868041992,111.84555555555556,115.0,11.412944639258914,216.8286956448026,83.25,-6.774999976158142
2021-12-26 11:00:00+00:00,0.0,0.0,95.02003288269044,0.0,0.0,0.0,0.0,0.0,45.34416666666666,782.4456190999347,134.0709342956543,111.71888888888888,115.0,11.300000156031714,217.35153878529871,78.5,-6.850000143051148
2021-12-26 12:00:00+00:00,0.0,0.0,94.79249572753906,0.0,0.0,0.0,0.0,0.0,45.32722222222223,779.8322424316406,134.04172897338867,111.70833333333334,115.0,11.438777956697676,216.62284536997475,75.5,-6.699999928474426
2021-12-26 13:00:00+00:00,0.0,0.0,94.44748497009276,0.0,0.0,0.0,0.0,0.0,46.496666666666655,779.7878989156088,133.60219955444336,111.46694444444444,115.0,11.566444721486834,216.60775035434307,77.5,-6.75
2021-12-26 14:00:00+00:00,0.0,0.0,94.76749801635742,0.0,0.0,0.0,0.0,0.0,46.35,781.6069186231825,133.78146362304688,111.25194444444446,115.0,11.45597257031335,216.96997869703512,78.5,-7.024999976158142
2021-12-26 15:00:00+00:00,0.0,91.796875,94.81736755371094,0.0,0.0,0.0,0.0,0.0,45.34666666666667,778.2415756564669,133.85958862304688,111.90388888888889,115.0,11.415750211874643,216.1782164340549,78.5,-6.850000023841858
2021-12-26 16:00:00+00:00,0.0,0.0,94.23249626159668,0.0,0.0,0.0,0.0,0.0,46.94388888888889,777.6105818515352,133.5013885498047,111.72833333333332,115.0,11.646028033892314,216.03372749752472,80.25,-7.049999952316284
2021-12-26 17:00:00+00:00,0.0,0.0,94.6973705291748,0.0,0.0,0.0,0.0,0.0,45.88,781.7113848707407,133.40371322631836,111.3602777777778,115.0,11.281444741090136,217.1420517179701,77.75,-7.1499998569488525
2021-12-26 18:00:00+00:00,0.0,0.0,94.56499481201172,0.0,0.0,0.0,0.0,0.0,46.20388888888889,780.261205223931,133.7763786315918,111.66888888888889,115.0,11.564750173886614,216.6070481703016,72.75,-7.074999928474426
2021-12-26 19:00:00+00:00,0.0,0.0,94.48256492614746,0.0,0.0,0.0,0.0,0.0,46.62861111111111,782.3881281534829,133.8827896118164,111.6461111111111,115.0,11.597527916166518,217.3300362311469,69.5,-7.275000095367432
2021-12-26 20:00:00+00:00,0.0,0.0,94.25749397277832,0.0,0.0,0.0,0.0,0.0,47.65944444444444,778.1741658189562,133.3233184814453,111.8213888888889,115.0,11.756083567407398,216.16226891835535,68.75,-7.625
2021-12-26 21:00:00+00:00,0.0,0.0,94.29249954223631,0.0,0.0,0.0,0.0,0.0,45.656666666666666,781.6716298251681,133.34162139892578,111.72111111111111,115.0,11.512805754608578,217.1296200561524,70.0,-7.800000071525574
2021-12-26 22:00:00+00:00,0.0,0.0,94.84249305725098,0.0,0.0,0.0,0.0,0.0,45.62250000000001,779.5349698893228,133.95020294189453,111.53222222222225,115.0,11.44763912651274,216.5374924723308,71.75,-7.724999904632568
2021-12-26 23:00:00+00:00,0.0,92.609375,94.66263771057127,0.0,0.0,0.0,0.0,0.0,45.07305555555556,780.5230634223088,133.91717147827148,111.39333333333336,115.0,11.251750211980609,216.81196243286132,71.25,-7.799999952316284
2021-12-27 00:00:00+00:00,0.0,0.0,95.1624984741211,0.0,0.0,0.0,0.0,0.0,44.07361111111111,782.9477798461915,134.10629272460938,111.57666666666668,115.0,11.070555840598212,217.4854952748617,73.0,-8.27500033378601
2021-12-27 01:00:00+00:00,0.0,0.0,94.50249862670898,0.0,0.0,0.0,0.0,0.0,46.69083333333332,776.543432091607,133.675537109375,111.53666666666668,115.0,11.623083645237816,215.7589170244005,75.75,-9.300000190734863
2021-12-27 02:00:00+00:00,0.0,31.5,93.74737739562988,0.0,0.0,0.0,0.0,0.0,47.81472222222223,779.9778199937607,133.77524948120117,111.59722222222224,115.0,11.923055867618988,216.66050638410783,74.0,-10.199999809265137
2021-12-27 03:00:00+00:00,0.0,0.0,93.76749229431152,0.0,0.0,0.0,0.0,0.0,48.33055555555556,777.6402052137587,133.4966278076172,111.37722222222224,115.0,12.05819469663832,216.01116830613887,72.5,-10.825000047683716
2021-12-27 06:00:00+00:00,0.0,17.203125,90.20374419530232,0.0,0.0,0.0,0.0,0.0,65.1563888888889,780.2727164543999,140.61520797729494,105.45666666666666,115.0,11.4891390742196,216.74242202334935,72.5,-11.475000143051147
2021-12-27 07:00:00+00:00,0.0,2.296875,85.60532866583931,0.0,0.0,0.0,0.0,0.0,97.64333333333332,768.0415600585937,173.25151443481445,106.19444444444444,115.0,14.577861308786607,213.20298061370855,70.5,-11.25000023841858
2021-12-27 08:00:00+00:00,0.0,0.0,87.46961414125231,0.0,0.0,0.0,0.0,0.0,97.9163888888889,766.0186996120875,173.56736755371094,108.58444444444444,115.0,14.57050015370051,212.8142251629301,73.0,-11.62500023841858
2021-12-27 09:00:00+00:00,0.0,0.0,89.93437156677246,0.0,0.0,0.0,0.0,0.0,96.2375,764.3361598036023,173.56736755371094,110.63388888888888,115.0,14.24475012010998,212.31560028500036,71.0,-11.225000143051147
2021-12-27 10:00:00+00:00,0.0,0.0,91.29749870300292,0.0,0.0,0.0,0.0,0.0,93.95972222222224,766.2163320922853,173.56736755371094,111.75833333333333,115.0,13.965222452746492,212.8378701146444,76.0,-10.924999952316284
2021-12-27 11:00:00+00:00,0.0,56.796875,91.27749824523926,0.0,0.0,0.0,0.0,0.0,94.19472222222224,768.1378684658474,173.56736755371094,111.32,115.0,14.044389064576889,213.3716307322185,75.5,-10.949999809265137
2021-12-27 12:00:00+00:00,0.0,0.0,89.4557242266337,0.0,0.0,0.0,0.0,0.0,96.93777777777775,765.4434374152289,173.56736755371094,110.04611111111112,115.0,14.411194613774615,212.62317728254533,76.5,-10.474999904632568
2021-12-27 13:00:00+00:00,0.0,38.703125,93.20459598753187,0.0,0.0,0.0,0.0,0.0,89.04833333333332,766.9920034959581,173.56736755371094,111.53888888888888,115.0,12.816917005909817,213.0533348549737,77.0,-9.62499976158142
2021-12-27 14:00:00+00:00,0.0,0.0,93.28312619739108,0.0,0.0,0.0,0.0,0.0,89.4088888888889,765.6829220072426,173.56736755371094,111.11611111111112,115.0,12.86783346970876,212.6897013219198,73.5,-9.525000095367432
2021-12-27 15:00:00+00:00,0.0,25.40625,91.43352376937868,0.0,0.0,0.0,0.0,0.0,93.3613888888889,768.5508680046929,172.58768463134766,111.03333333333332,115.0,13.779805639584856,213.5075095748902,71.75,-9.424999713897703
2021-12-27 16:00:00+00:00,0.0,0.0,88.53520895640055,0.0,0.0,0.0,0.0,0.0,96.68111111111112,766.4848266092937,172.26112365722656,108.69111111111108,115.0,14.276361230479344,212.9124523120457,71.75,-9.449999809265137
2021-12-27 17:00:00+00:00,0.0,25.890625,92.61474473953248,0.0,0.0,0.0,0.0,0.0,90.80388888888888,764.6834585062663,172.26112365722656,111.08694444444444,115.0,13.20247242503696,212.35420160929368,77.25,-9.474999904632568
2021-12-27 18:00:00+00:00,0.0,0.0,92.9827766333686,0.0,0.0,0.0,0.0,0.0,90.22027777777778,766.1478283691406,172.26112365722656,111.66555555555556,115.0,13.151611291832396,212.81884111192505,77.75,-9.449999809265137
2021-12-27 19:00:00+00:00,0.0,0.0,91.75249862670898,0.0,0.0,0.0,0.0,0.0,93.62416666666664,766.8239909701877,172.26112365722656,111.82944444444446,115.0,13.729694684876334,213.0163864941068,81.25,-9.425000190734863
2021-12-27 20:00:00+00:00,0.0,0.0,92.84849822998046,0.0,0.0,0.0,0.0,0.0,90.30527777777776,764.9833243815102,172.26112365722656,111.01083333333332,115.0,13.095222459634147,212.4953683217367,83.75,-9.025000095367432
2021-12-27 21:00:00+00:00,0.0,51.3125,94.15499687194824,0.0,0.0,0.0,0.0,0.0,86.75250000000001,766.2269917805988,172.26112365722656,111.90333333333334,115.0,12.292666886382632,212.8412942081028,86.5,-8.375
2021-12-27 22:00:00+00:00,0.0,0.0,94.43249893188477,0.0,0.0,0.0,0.0,0.0,85.82361111111112,769.6034306165906,172.26112365722656,111.55333333333331,115.0,12.019027926921844,213.84956437004945,88.0,-7.850000023841858
2021-12-27 23:00:00+00:00,0.0,0.0,94.41499519348145,0.0,0.0,0.0,0.0,0.0,85.79527777777776,765.6387180752223,172.0983123779297,111.4527777777778,115.0,12.26827795240614,212.67742201063376,89.0,-7.450000047683716
2021-12-28 00:00:00+00:00,0.0,0.0,94.57750129699708,0.0,0.0,0.0,0.0,0.0,86.30444444444446,766.5849892849391,172.0983123779297,111.41166666666666,115.0,12.188444669246676,212.940275285509,86.25,-6.875
2021-12-28 01:00:00+00:00,0.0,0.0,94.5271224975586,0.0,0.0,0.0,0.0,0.0,86.31416666666668,766.1625811258951,172.0983123779297,111.94833333333337,115.0,12.134388924174836,212.82293949974917,83.5,-6.524999976158142
2021-12-28 02:00:00+00:00,0.0,0.0,94.42259979248048,0.0,0.0,0.0,0.0,0.0,85.71999999999998,765.3399935065373,172.0983123779297,111.21166666666667,115.0,12.104389056629604,212.5944432449341,86.25,-6.975000023841858
2021-12-28 03:00:00+00:00,0.0,0.0,94.4799976348877,0.0,0.0,0.0,0.0,0.0,86.30555555555559,767.38478064643,172.0983123779297,111.66111111111113,115.0,12.204027893278331,213.01096720377612,88.0,-7.800000071525574
2021-12-28 04:00:00+00:00,0.0,0.0,94.00749969482422,0.0,0.0,0.0,0.0,0.0,87.47777777777779,767.51784447564,172.0983123779297,111.78388888888888,115.0,12.379111280176376,213.1994018893772,87.25,-7.275000095367432
2021-12-28 06:00:00+00:00,0.0,0.0,92.92499923706056,0.0,0.0,0.0,0.0,0.0,90.4627777777778,764.7809952799478,172.0983123779297,111.33444444444444,115.0,13.109750223954515,212.4419436306424,89.0,-7.6250001192092896
2021-12-28 07:00:00+00:00,0.0,0.0,92.7063750796848,0.0,0.0,0.0,0.0,0.0,91.6625,765.4002700127494,172.20944213867188,111.54611111111112,115.0,13.254389093716938,212.61118656582303,86.25,-7.0000001192092896
2021-12-28 08:00:00+00:00,0.0,0.0,92.6824951171875,0.0,0.0,0.0,0.0,0.0,91.70194444444444,768.6938329060874,172.20944213867188,111.84055555555555,115.0,13.383055758741165,213.48138952891043,87.25,-7.625
2021-12-28 09:00:00+00:00,0.0,0.0,92.87207708994548,0.0,0.0,0.0,0.0,0.0,91.06055555555557,766.3028980000812,172.20944213867188,111.8538888888889,115.0,13.166694615681962,212.86191639794248,85.0,-7.024999976158142
2021-12-28 10:00:00+00:00,0.0,71.703125,93.73749542236328,0.0,0.0,0.0,0.0,0.0,88.17416666666668,765.5916585625544,172.20944213867188,111.37833333333332,115.0,12.568416900369854,212.66435006883407,85.25,-5.550000071525574
2021-12-28 11:00:00+00:00,0.0,0.0,95.32249641418456,0.0,0.0,0.0,0.0,0.0,83.95138888888889,766.2161319308811,172.20944213867188,111.66277777777778,115.0,11.585555735429129,212.79489846971308,81.5,-5.1499998569488525
2021-12-28 12:00:00+00:00,0.0,0.0,95.4626407623291,0.0,0.0,0.0,0.0,0.0,83.08083333333333,765.9607168070477,172.20944213867188,111.625,115.0,11.39572246975369,212.76686595916752,73.75,-4.224999964237213
2021-12-28 13:00:00+00:00,0.0,31.5,97.1163165304396,0.0,0.0,0.0,0.0,0.0,77.81444444444443,766.971181250678,170.74705505371094,111.35722222222222,115.0,10.398166810141667,213.04755081600624,73.75,-3.449999988079071
2021-12-28 14:00:00+00:00,0.0,0.0,96.86790969636706,0.0,0.0,0.0,0.0,0.0,79.61416666666668,767.5882799953885,170.74705505371094,111.09611111111111,115.0,10.738500297599368,213.21896753946945,76.25,-3.399999976158142
2021-12-28 15:00:00+00:00,0.0,0.0,96.01205437554252,0.0,0.0,0.0,0.0,0.0,82.15916666666666,767.0177656724718,170.74705505371094,111.6238888888889,115.0,11.04969468487634,213.06049073113337,75.25,-3.800000011920929
2021-12-28 16:00:00+00:00,0.0,0.0,96.14499473571776,0.0,0.0,0.0,0.0,0.0,82.0436111111111,766.494411315918,170.74705505371094,111.44333333333331,115.0,11.118833503193326,212.9151146104601,73.25,-3.950000047683716
2021-12-28 17:00:00+00:00,0.0,37.5,95.79499816894533,0.0,0.0,0.0,0.0,0.0,82.5163888888889,765.0002079264322,170.74705505371094,111.6188888888889,115.0,11.106778019799126,212.50005782233345,73.0,-3.775000035762787
2021-12-28 18:00:00+00:00,0.0,0.0,95.33861384921605,0.0,0.0,0.0,0.0,0.0,83.97027777777777,765.9234197998046,170.74705505371094,111.36638888888888,115.0,11.659833430184255,212.70696836683493,73.75,-3.6249999403953552
2021-12-28 19:00:00+00:00,0.0,0.0,95.70249938964844,0.0,0.0,0.0,0.0,0.0,81.91694444444445,766.3236082458494,170.74705505371094,111.34083333333332,115.0,11.10277807659573,212.8461416837905,76.0,-3.524999976158142
2021-12-28 20:00:00+00:00,0.0,0.0,95.88800048828124,0.0,0.0,0.0,0.0,0.0,82.97833333333334,767.2129818895129,170.74705505371094,111.515,115.0,11.317333559195202,213.11471725040025,74.5,-3.574999988079071
2021-12-28 21:00:00+00:00,0.0,0.0,96.05999755859376,0.0,0.0,0.0,0.0,0.0,81.75361111111111,770.1538018798826,171.34552001953125,111.75277777777778,115.0,10.996722407076092,213.931611963908,71.25,-3.425000011920929
2021-12-28 22:00:00+00:00,0.0,0.0,96.57492446899414,0.0,0.0,0.0,0.0,0.0,80.75250000000001,768.3653023952907,171.34552001953125,111.57916666666668,115.0,10.929333557552765,213.43480710347492,74.25,-3.600000023841858
2021-12-28 23:00:00+00:00,0.0,68.6875,96.45125007629396,0.0,0.0,0.0,0.0,0.0,80.98305555555558,770.0698966301812,171.34552001953125,111.6211111111111,115.0,10.981722317536672,213.9083052105374,76.75,-3.724999904632568
2021-12-29 00:00:00+00:00,0.0,0.0,95.9456903245714,0.0,0.0,0.0,0.0,0.0,82.23833333333337,764.2390196736653,171.34552001953125,111.55055555555552,115.0,11.082722481886544,212.4471812057496,83.25,-4.875
2021-12-29 01:00:00+00:00,0.0,0.0,97.78405440012614,0.0,0.0,0.0,0.0,0.0,76.85333333333332,767.7634897189668,171.34552001953125,111.51277777777776,115.0,10.263305597570207,213.25189598931212,86.75,-4.9999998807907104
2021-12-29 02:00:00+00:00,0.0,30.3125,97.4891256819831,0.0,0.0,0.0,0.0,0.0,76.1222222222222,765.1594165039062,171.34552001953125,111.70333333333336,115.0,10.03302793396844,212.61532483418785,79.5,-3.974999964237213
2021-12-29 03:00:00+00:00,0.0,0.0,96.96838030073376,0.0,0.0,0.0,0.0,0.0,78.44694444444444,766.9751889885796,171.34552001953125,111.23805555555556,115.0,10.465027984513176,213.04866391923696,79.0,-4.174999892711639
2021-12-29 04:00:00+00:00,0.0,29.6875,95.77499771118164,0.0,0.0,0.0,0.0,0.0,82.38027777777776,764.8886414252386,171.4304313659668,111.24444444444444,115.0,11.148833426104652,212.4690671369764,86.0,-5.350000023841858
2021-12-29 05:00:00+00:00,0.0,0.0,95.18999862670898,0.0,0.0,0.0,0.0,0.0,84.76555555555554,764.6504766845704,171.68516540527344,111.35388888888887,115.0,11.674027756055196,212.40291035970057,85.5,-5.424999952316284
2021-12-29 06:00:00+00:00,0.0,0.0,94.94749641418456,0.0,0.0,0.0,0.0,0.0,85.57416666666666,766.5225495402018,171.68516540527344,111.64166666666668,115.0,11.821777978473238,212.9229306199816,87.0,-5.524999976158142
2021-12-29 07:00:00+00:00,0.0,0.0,94.8124942779541,0.0,0.0,0.0,0.0,0.0,87.02222222222221,764.2193108113605,171.68516540527344,111.54055555555556,115.0,12.054250313970778,212.28314182705356,80.5,-6.100000023841858
2021-12-29 08:00:00+00:00,0.0,0.0,94.54999732971191,0.0,0.0,0.0,0.0,0.0,86.76638888888888,765.8664976671007,171.68516540527344,111.90944444444447,115.0,12.12111130979326,212.7406937874689,73.5,-5.899999976158142
2021-12-29 09:00:00+00:00,0.0,51.203125,94.72774314880373,0.0,0.0,0.0,0.0,0.0,85.35944444444445,766.2134570821127,171.68516540527344,111.61277777777778,115.0,11.891111191908518,212.8370717324152,69.5,-5.125
2021-12-29 10:00:00+00:00,0.0,0.0,95.90499877929688,0.0,0.0,0.0,0.0,0.0,81.51666666666665,764.8798790486654,171.29171752929688,111.60277777777776,115.0,11.06038923607932,212.45830076429576,69.0,-4.5
2021-12-29 11:00:00+00:00,0.0,0.0,95.62759731504651,0.0,0.0,0.0,0.0,0.0,84.61666666666666,767.5066579182943,171.1605682373047,111.21972222222225,115.0,11.506222450468275,213.1493040466309,68.5,-3.924999952316284
2021-12-29 12:00:00+00:00,0.0,41.5,96.57756504906548,0.0,0.0,0.0,0.0,0.0,81.09277777777778,766.2788796827527,171.1605682373047,111.66888888888889,115.0,10.99722254143821,212.8427442889744,67.5,-3.9999999403953552
2021-12-29 13:00:00+00:00,0.0,0.0,96.3426342010498,0.0,0.0,0.0,0.0,0.0,80.22194444444443,765.5282887268065,171.1605682373047,111.725,115.0,10.869000256591375,212.64674703386103,65.0,-3.824999988079071
2021-12-29 14:00:00+00:00,0.0,0.0,96.7049961090088,0.0,0.0,0.0,0.0,0.0,79.74388888888889,767.6176573520236,171.1605682373047,111.29777777777775,115.0,10.729389088948569,213.22388652801524,63.25,-4.1499998569488525
2021-12-29 15:00:00+00:00,0.0,0.0,96.4524974822998,0.0,0.0,0.0,0.0,0.0,80.10944444444446,766.2892104085286,171.1605682373047,111.43833333333332,115.0,10.75919467475679,212.85427191840284,65.25,-4.125
2021-12-29 16:00:00+00:00,0.0,0.0,96.14995178222657,0.0,0.0,0.0,0.0,0.0,81.64444444444447,768.2248181830512,171.1605682373047,111.45277777777778,115.0,11.044666835731928,213.39578310648608,63.25,-4.524999976158142
2021-12-29 17:00:00+00:00,0.0,0.0,95.99515914916992,0.0,0.0,0.0,0.0,0.0,81.52777777777777,767.3583330281575,171.1605682373047,111.6977777777778,115.0,11.194472376505534,213.1550929514568,61.75,-4.599999904632568
2021-12-29 18:00:00+00:00,0.0,0.0,97.178841665056,0.0,0.0,0.0,0.0,0.0,78.5213888888889,766.2049924723307,171.36697387695312,111.44111111111113,115.0,10.488583478662704,212.83472028944232,62.25,-4.524999976158142
2021-12-29 19:00:00+00:00,0.0,75.90625,96.93750381469728,0.0,0.0,0.0,0.0,0.0,79.19638888888888,767.6941583251952,171.36697387695312,111.52166666666665,115.0,10.61630573855506,213.2483776007759,64.5,-4.875
2021-12-29 20:00:00+00:00,0.0,0.0,96.01976804097494,0.0,0.0,0.0,0.0,0.0,81.89527777777778,765.3225980461967,171.36697387695312,111.545,115.0,11.12450010167228,212.5896107949151,65.25,-5.200000047683716
2021-12-29 21:00:00+00:00,0.0,0.0,96.85256576538086,0.0,0.0,0.0,0.0,0.0,79.31111111111112,766.5541592746308,171.36697387695312,111.46444444444444,115.0,10.5771113008923,212.9317119344076,72.5,-5.575000047683716
2021-12-29 22:00:00+00:00,0.0,0.0,96.75411892361112,0.0,0.0,0.0,0.0,0.0,80.55749999999999,767.8075286695693,171.36697387695312,111.57027777777776,115.0,10.826638922161528,213.1909806950887,88.75,-6.200000047683716
2021-12-29 23:00:00+00:00,0.0,0.0,96.86225509643556,0.0,0.0,0.0,0.0,0.0,79.8111111111111,769.7398447672522,171.36697387695312,111.58222222222224,115.0,10.685416711966196,213.8166243192885,92.75,-5.525000095367432
2021-12-30 00:00:00+00:00,0.0,0.0,96.94749641418456,0.0,0.0,0.0,0.0,0.0,78.37138888888889,766.5911353725858,171.36697387695312,111.79166666666669,115.0,10.471805792914498,212.941982621087,94.0,-4.975000023841858
2021-12-30 01:00:00+00:00,0.0,0.0,97.1249942779541,0.0,0.0,0.0,0.0,0.0,77.55972222222223,765.2889792887371,171.36697387695312,111.69333333333331,115.0,10.342611174848344,212.61754035102,94.5,-4.724999904632568
2021-12-30 02:00:00+00:00,0.0,68.09375,97.20749473571776,0.0,0.0,0.0,0.0,0.0,76.61999999999999,767.207294514974,171.3743133544922,111.4011111111111,115.0,10.258305689493817,213.1131376054552,95.0,-4.475000023841858
2021-12-30 03:00:00+00:00,0.0,0.0,97.07250595092772,0.0,0.0,0.0,0.0,0.0,77.62694444444445,766.9369922214083,171.3743133544922,111.52722222222222,115.0,10.193250171078576,213.0380537668864,95.0,-4.174999952316284
2021-12-30 04:00:00+00:00,0.0,0.0,97.66499900817873,0.0,0.0,0.0,0.0,0.0,75.44916666666667,768.9875978766546,171.3743133544922,111.46777777777775,115.0,10.016611353556314,213.6076665623983,95.25,-3.625
2021-12-30 05:00:00+00:00,0.0,0.0,96.43358046213784,0.0,0.0,0.0,0.0,0.0,80.59305555555557,767.0243918016221,171.3743133544922,111.37222222222222,115.0,10.764111311700612,212.9051096555922,96.0,-2.925000011920929
2021-12-30 06:00:00+00:00,0.0,42.90625,95.23249626159668,0.0,0.0,0.0,0.0,0.0,84.77027777777778,767.4877649434407,171.3743133544922,111.6538888888889,115.0,11.613444621562955,213.19104636722156,96.0,-2.7500000596046448
2021-12-30 07:00:00+00:00,0.0,0.0,93.92418416341144,0.0,0.0,0.0,0.0,0.0,86.75,766.5924354553223,163.740228038364,111.40194444444444,115.0,12.42577802790536,212.942343381246,96.0,-3.025000035762787
2021-12-30 08:00:00+00:00,0.0,28.390625,90.63388092041014,0.0,0.0,0.0,0.0,0.0,73.40277777777777,751.8033093261718,132.96628835466174,108.0625,115.0,10.4967223280006,208.83425295511887,95.75,-3.400000035762787
2021-12-30 10:00:00+00:00,0.0,22.609375,94.73684338463676,0.0,0.0,0.0,0.0,0.0,44.97944444444445,780.9273427836099,132.7170639038086,111.31722222222224,115.0,11.269833570586307,216.82075149536132,94.0,-2.550000011920929
2021-12-30 11:00:00+00:00,0.0,0.0,96.45909281624688,0.0,0.0,0.0,0.0,0.0,42.80555555555557,781.6979610019259,133.48432540893555,111.7588888888889,115.0,10.428694602383509,217.13832346174456,93.25,-2.274999976158142
2021-12-30 12:00:00+00:00,0.0,0.0,96.1475067138672,0.0,0.0,0.0,0.0,0.0,41.72166666666666,781.1219617886012,133.61306762695312,111.84222222222223,115.0,10.325944758521183,216.9783233642579,91.0,-1.9249999821186063
2021-12-30 13:00:00+00:00,0.0,0.0,96.40999603271484,0.0,0.0,0.0,0.0,0.0,41.56444444444444,780.3428403218586,133.52397537231445,111.42777777777778,115.0,10.26833351188236,216.76190103742812,88.75,-1.5999999642372131
2021-12-30 14:00:00+00:00,0.0,39.796875,96.60749626159668,0.0,0.0,0.0,0.0,0.0,40.11305555555556,780.612782897949,134.19076919555664,111.59361111111112,115.0,9.849416892263624,216.83688489278163,88.0,-1.2750000059604645
2021-12-30 15:00:00+00:00,0.0,0.0,97.6688747406006,0.0,0.0,0.0,0.0,0.0,39.29833333333333,779.0787638346351,134.7471466064453,111.69,115.0,9.551389098962147,216.4107683648004,86.75,-1.199999988079071
2021-12-30 16:00:00+00:00,0.0,0.0,97.2099952697754,0.0,0.0,0.0,0.0,0.0,40.35,779.2936121792262,134.3051872253418,111.5497222222222,115.0,9.90147241036097,216.47044846004917,87.5,-1.1250000298023224
2021-12-30 17:00:00+00:00,0.0,0.0,97.11499786376952,0.0,0.0,0.0,0.0,0.0,39.8625,782.0594052124021,134.51821899414062,111.5925,115.0,9.752416765689848,217.23872475518127,85.5,-1.2249999940395355
2021-12-30 18:00:00+00:00,0.0,0.0,97.71499633789062,0.0,0.0,0.0,0.0,0.0,39.50277777777778,780.2799625142414,134.27878189086914,111.83555555555556,115.0,9.541833497683209,216.7444344626533,85.5,-1.274999976158142
2021-12-30 19:00:00+00:00,0.0,0.0,97.15499687194824,0.0,0.0,0.0,0.0,0.0,40.502222222222215,782.2587157355413,134.51753997802734,111.525,115.0,9.849250030517576,217.294088567098,89.0,-2.074999988079071
2021-12-30 20:00:00+00:00,0.0,64.796875,96.4254958576626,0.0,0.0,0.0,0.0,0.0,42.261388888888895,781.4731998358834,134.30113983154297,111.45555555555558,115.0,10.345222536987729,217.07588979085293,89.25,-1.9999999701976776
2021-12-30 21:00:00+00:00,0.0,0.0,96.5496188015408,0.0,0.0,0.0,0.0,0.0,40.35305555555555,779.4967072211367,134.39030838012695,111.75527777777778,115.0,9.908472474416095,216.5268639119467,87.0,-2.1749999821186066
2021-12-30 22:00:00+00:00,0.0,0.0,96.6249942779541,0.0,0.0,0.0,0.0,0.0,41.24916666666668,780.8713384840224,134.2929229736328,111.15472222222222,115.0,10.200472467210558,216.90870552486848,90.75,-3.275000035762787
2021-12-30 23:00:00+00:00,0.0,0.0,96.50682544284396,0.0,0.0,0.0,0.0,0.0,41.454166666666666,781.2016242811414,133.86660766601562,111.25916666666664,115.0,10.173861327701143,217.00045181274416,92.0,-3.25
2021-12-31 00:00:00+00:00,0.0,0.0,97.29999732971191,0.0,0.0,0.0,0.0,0.0,39.90611111111111,780.795169813368,134.90170288085938,111.735,115.0,9.787000131607057,216.88754756503647,91.5,-3.174999952316284
2021-12-31 01:00:00+00:00,0.0,0.0,96.57499885559082,0.0,0.0,0.0,0.0,0.0,41.7011111111111,780.741433546278,133.96844100952148,111.43333333333334,115.0,10.234861262109543,216.87262119717076,90.25,-3.175000011920929
2021-12-31 02:00:00+00:00,0.0,0.0,97.60749435424805,0.0,0.0,0.0,0.0,0.0,39.23555555555554,780.2091339789494,134.6841926574707,111.56166666666668,115.0,9.484222635693024,216.7247597249349,88.25,-2.774999976158142
2021-12-31 03:00:00+00:00,0.0,61.203125,97.43524742126463,0.0,0.0,0.0,0.0,0.0,39.83888888888889,780.8521819220647,134.36305618286133,111.82888888888888,115.0,9.752916814751094,216.9033841747708,88.5,-2.75
2021-12-31 04:00:00+00:00,0.0,0.0,96.27034975687664,0.0,0.0,0.0,0.0,0.0,42.93194444444445,780.3805973137748,134.31472396850586,111.48333333333336,115.0,10.641000137329105,216.77238897959396,87.25,-3.349999964237213
2021-12-31 05:00:00+00:00,0.0,21.296875,93.9449977874756,0.0,0.0,0.0,0.0,0.0,46.98749999999999,781.1917698669433,133.0264549255371,111.61611111111112,115.0,11.738194675710464,216.99771470387785,89.0,-3.850000023841858
2021-12-31 06:00:00+00:00,0.0,0.0,93.66249656677246,0.0,0.0,0.0,0.0,0.0,48.07277777777779,779.5834017266168,133.0763168334961,111.75,115.0,12.041611254480152,216.5926121351454,88.25,-3.6249999403953552
2021-12-31 10:00:00+00:00,0.0,0.0,93.58405488332112,0.0,0.0,0.0,0.0,0.0,48.17722222222224,779.9387076822916,132.9436492919922,111.67611111111113,115.0,12.018305683400897,216.69061353895404,69.25,-2.6499999165534973
2021-12-31 11:00:00+00:00,0.0,37.90625,94.80249786376952,0.0,0.0,0.0,0.0,0.0,45.17361111111111,778.7162227884929,132.9309043884277,111.50583333333331,115.0,11.391194541984133,216.3100626034208,65.5,-1.6249999701976776
2021-12-31 12:00:00+00:00,0.0,0.0,94.95749855041504,0.0,0.0,0.0,0.0,0.0,44.66722222222222,781.4110499911837,133.19849395751953,111.52111111111113,115.0,11.176389044920604,217.06302373674183,59.0,-0.9250000044703484
2021-12-31 13:00:00+00:00,0.0,0.0,95.25249671936037,0.0,0.0,0.0,0.0,0.0,43.390833333333326,781.4231842719181,133.5287322998047,111.4638888888889,115.0,10.943027930259705,217.0619965023465,56.5,-0.6500000171363354
2021-12-31 14:00:00+00:00,0.0,0.0,95.49749946594238,0.0,0.0,0.0,0.0,0.0,43.409444444444446,780.314490271674,133.76304626464844,111.74055555555556,115.0,10.880444722705416,216.75402578989664,59.25,-1.5999999940395355
2021-12-31 15:00:00+00:00,0.0,0.0,95.50474739074708,0.0,0.0,0.0,0.0,0.0,42.63166666666665,781.7933350457084,134.04064178466797,111.65222222222222,115.0,10.80388899644216,217.1648159662883,62.25,-2.1249999701976776
2021-12-31 16:00:00+00:00,0.0,0.0,95.0074863433838,0.0,0.0,0.0,0.0,0.0,43.98638888888889,779.9350085110135,133.46187591552734,111.45277777777778,115.0,11.133833530479007,216.64861381954623,63.5,-2.625
2021-12-31 17:00:00+00:00,0.0,0.0,94.83999252319336,0.0,0.0,0.0,0.0,0.0,44.67944444444444,780.7097930569118,133.57870864868164,111.5813888888889,115.0,11.32780583196216,217.1019506369697,62.25,-3.074999988079071
2021-12-31 18:00:00+00:00,0.0,0.0,94.92495346069336,0.0,0.0,0.0,0.0,0.0,44.734722222222224,780.5749345058866,133.48907852172852,111.4511111111111,115.0,11.185500124030645,216.82637111239967,57.25,-2.875
2021-12-31 19:00:00+00:00,0.0,89.09375,95.23249435424805,0.0,0.0,0.0,0.0,0.0,43.29277777777778,778.4499688042536,133.6299591064453,111.44972222222222,115.0,10.949389123916625,216.176612900628,63.75,-3.100000023841858
2021-12-31 20:00:00+00:00,0.0,0.0,95.7874984741211,0.0,0.0,0.0,0.0,0.0,42.34944444444445,780.0749688042533,133.8935661315918,111.625,115.0,10.517500092718338,216.6736953650581,77.5,-3.599999964237213
2021-12-31 21:00:00+00:00,0.0,26.90625,94.60766941918264,0.0,0.0,0.0,0.0,0.0,43.93861111111112,781.4182225714791,134.31857166714138,107.36694444444446,115.0,8.949777892563079,217.06061779022212,79.75,-3.950000047683716
2021-12-31 22:00:00+00:00,0.0,2.5,94.04077912224663,0.0,0.0,0.0,0.0,0.0,44.66611111111112,780.8729568481443,134.4012538825141,109.08111111111111,115.0,9.85522239724795,217.1647106382583,82.0,-4.6249998807907104
2021-12-31 23:00:00+00:00,0.0,13.5,94.42631131278144,0.0,0.0,0.0,0.0,0.0,47.414444444444456,778.7116926066079,133.18272521972656,110.91611111111112,115.0,10.98030570136176,216.30880404154468,80.25,-4.574999928474426
