Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (°C),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (°C),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (°C),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (°C),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (°C)
2021-01-08 03:00:00+00:00,86.35000038146973,0.0,91.06337653054132,0.0,10.580833399295804,28.022500000000004,3.207416652639707,117.10750000000002,35.8136111111111,783.2920145331486,135.03882598876953,103.25666666666667,104.0,9.014083496729532,217.58111614651156,76.0,5.8750001192092896
2021-01-08 04:00:00+00:00,86.3499984741211,0.0,91.16335689756606,0.0,10.760444488260482,26.917777777777776,3.301083339717653,117.67138888888891,34.647777777777776,783.7960751342772,135.20925521850586,103.2277777777778,104.0,8.739500221278933,217.72113247341588,76.0,6.25
2021-01-08 05:00:00+00:00,86.42499923706055,0.0,90.9080115975274,0.0,10.737500049008265,27.2875,3.311527770492765,118.5675,35.57666666666666,783.3381580946177,135.64857864379883,103.48777777777778,104.0,8.990472318066493,217.5500215530396,81.25,6.475000023841858
2021-01-08 06:00:00+00:00,86.5,42.796875,86.25524926715428,0.0,10.825000047683716,28.23305555555556,2.961500034928322,126.55944444444444,45.80722222222223,783.0732690429687,134.61669158935547,103.32555555555555,104.0,12.317111273341707,217.52174248165565,90.0,5.425000071525574
2021-01-08 07:00:00+00:00,85.97500228881836,19.296875,82.73456812116835,1.923888888888889,10.800000190734863,29.036666666666665,2.5999999046325684,130.2875,61.73666666666667,782.8683437093096,133.82948303222656,102.41833333333334,104.0,14.23305572297838,217.46342968410923,94.25,5.275000095367432
2021-01-08 08:00:00+00:00,85.80000305175781,0.0,78.12830453236897,3.506111111111111,10.800000190734863,27.5,2.4999999403953552,133.5,94.9311111111111,783.2241684638128,133.27684020996094,100.28027777777775,104.0,15.622583460807798,217.5622697703044,94.25,5.25
2021-01-08 09:00:00+00:00,85.80000305175781,0.0,77.12659194098579,3.677777777777778,10.800000190734863,26.842222222222222,2.200000047683716,131.5,97.39944444444444,783.4996092902286,133.1773681640625,99.1977777777778,104.0,15.38400019778146,217.6473459455703,95.25,5.174999833106995
2021-01-08 10:00:00+00:00,85.80000305175781,0.0,77.7057362069024,2.3325,10.800000190734863,26.684444444444445,2.200000047683716,132.72916666666669,97.56027777777776,782.996782430013,133.1773681640625,99.78944444444446,104.0,15.373416917059163,217.49910705566413,94.0,5.5
2021-01-08 11:00:00+00:00,85.80000305175781,0.0,79.24087911817763,2.7666666666666675,11.300000190734863,26.83388888888889,2.4999999403953552,134.25,96.92638888888892,782.6698779975043,132.86336135864258,100.805,104.0,15.364361359013452,217.44880922529435,93.0,5.774999976158142
2021-01-08 12:00:00+00:00,85.80000305175781,0.0,81.1135062260098,3.598888888888889,11.300000190734863,27.419444444444444,2.5999999046325684,134.75,92.76611111111112,783.1258697340223,133.10139846801758,102.79555555555554,104.0,15.300778020487892,217.53496468014197,94.0,5.6499998569488525
2021-01-08 13:00:00+00:00,85.80000305175781,90.90625,84.9851945092943,1.5483333333333331,11.275000095367432,28.35333333333333,2.4999999403953552,132.48388888888888,56.23833333333332,783.0224313863116,133.67657470703125,104.15777777777777,104.0,13.503055722978376,217.41456510331895,95.0,5.875
2021-01-08 14:00:00+00:00,85.80000305175781,0.0,86.41041267606948,0.0,11.199999809265137,27.3775,2.7749999165534973,127.1777777777778,45.93722222222221,783.6106409369571,133.88079833984375,103.54888888888888,104.0,12.308000282711456,217.66962339613175,94.75,6.25
2021-01-08 15:00:00+00:00,86.02499961853027,0.0,86.4014660135905,1.2338888888888888,11.149999856948853,27.32472222222223,2.75,126.89777777777776,45.48250000000001,782.088540581597,133.9968490600586,103.4983333333333,104.0,12.19016686439514,217.2468176651002,93.75,6.375
2021-01-08 16:00:00+00:00,86.0999984741211,36.890625,84.32418658574423,1.2255555555555555,11.0,27.96111111111111,2.5999999046325684,129.42083333333332,51.85444444444445,783.3209419759113,133.51712799072266,103.5127777777778,104.0,13.415583530002166,217.589151272244,93.0,6.225000023841858
2021-01-08 17:00:00+00:00,86.0999984741211,0.0,85.17851542154949,0.1516666666666666,10.950000047683716,28.530277777777776,2.5999999046325684,128.7302777777778,49.66222222222221,783.2093842739528,133.37749099731445,103.5938888888889,104.0,13.049305768013005,217.5581628629898,93.5,6.074999928474426
2021-01-08 18:00:00+00:00,86.0999984741211,21.0,87.547789317237,0.0,11.175000190734863,27.67388888888889,2.825000047683716,124.04777777777775,42.641666666666666,782.9349986775716,134.32625579833984,103.64305555555556,104.0,11.487861389054192,217.48194468180344,94.75,5.900000095367432
2021-01-08 19:00:00+00:00,86.32500076293945,0.0,88.91515483220418,0.0,10.869999917348226,27.803888888888885,3.1276666696866355,121.31111111111112,38.87111111111111,782.4662829928926,134.93548583984375,103.6386111111111,104.0,10.247416902912988,217.26700080447733,95.0,5.800000190734863
2021-01-08 20:00:00+00:00,86.17500114440918,19.109375,89.26130625406901,0.0,10.674999713897703,28.231944444444437,3.050000011920929,121.11972222222222,38.17138888888889,783.657687649197,134.79462432861328,103.28861111111112,104.0,10.053611310587987,217.67411424848777,95.0,5.699999928474426
2021-01-08 21:00:00+00:00,86.25,0.0,89.59461784362793,0.0,10.894527659681106,28.284166666666664,2.840000041723252,120.72444444444444,37.78055555555556,783.4197724066839,135.1479835510254,103.43,104.0,10.041861315303375,217.66386770460343,95.5,5.274999976158142
2021-01-08 22:00:00+00:00,86.35000228881836,0.0,89.73499488830566,0.0,10.725000143051147,27.315555555555555,3.2858333333333336,119.64833333333333,37.2888888888889,782.551499871148,134.9653205871582,103.47583333333336,104.0,9.521666898992326,217.37541695488832,96.0,5.275000095367432
2021-01-08 23:00:00+00:00,86.42500114440918,37.5,90.29961585998537,0.0,10.580194555653469,26.977222222222217,3.4933333237965902,118.85888888888891,36.501666666666665,783.0417848205562,134.82112503051758,103.83916666666669,104.0,9.266500116454234,217.5129274961685,95.75,4.924999833106995
2021-01-09 00:00:00+00:00,86.42500114440918,0.0,90.8209991455078,0.0,10.532889032098982,26.95222222222222,3.443722187346882,118.42305555555554,35.68277777777778,782.9035552469888,135.3413848876953,103.55694444444444,104.0,9.088805687427522,217.47321084340416,96.0,4.825000166893005
2021-01-09 01:00:00+00:00,86.30000305175781,0.0,89.9404977268643,0.0,10.550000190734863,28.166388888888893,3.2085555158721077,120.54583333333332,37.66666666666666,782.4174728563097,134.8571548461914,103.46388888888887,104.0,9.795722369617886,217.35230754852307,95.75,4.199999928474426
2021-01-09 02:00:00+00:00,86.27499961853027,24.09375,89.785611199273,0.8466666666666667,10.970777923001185,28.126666666666654,3.0864722363154096,119.8177777777778,37.34194444444444,782.7343883429631,134.79839706420898,103.34722222222224,104.0,9.750222483211092,217.42621960533995,95.0,4.199999809265137
2021-01-09 03:00:00+00:00,86.32500076293945,0.0,88.98470453898112,0.0,10.849999904632568,28.69527777777778,3.2465277777777777,120.91472222222222,38.36444444444445,782.6111369662812,134.88906478881836,103.56,104.0,10.20302790403366,217.322076280382,93.5,3.824999988079071
2021-01-09 04:00:00+00:00,86.30000305175781,0.0,88.73862269507515,0.0,11.12499976158142,29.13694444444444,2.732361119654444,121.75277777777777,39.5375,783.7176976182724,134.67979049682617,103.21111111111112,104.0,10.47522248506546,217.6537415483263,93.0,3.699999988079071
2021-01-09 05:00:00+00:00,86.0,32.59375,87.40882969326442,0.0,10.924999713897703,28.97055555555555,3.0,124.68027777777776,42.49638888888889,781.9492248365615,134.80415725708008,103.17277777777775,104.0,11.279639153745435,217.20811884138325,93.25,3.425000011920929
2021-01-09 06:00:00+00:00,86.0,0.0,85.58900190989178,0.0,10.699999809265137,28.599722222222223,2.949999988079071,126.82194444444444,47.57694444444444,783.1431964280868,134.24621200561523,103.04666666666668,104.0,12.694139111836748,217.53977741241465,94.0,2.950000047683716
2021-01-09 07:00:00+00:00,86.0,19.5,82.82104712804158,2.159166666666667,10.699999809265137,29.0,3.0999999046325684,132.47083333333336,61.205000000000005,782.2472617424858,133.76780319213867,103.25944444444444,104.0,14.34936133119795,217.21986486646875,94.0,2.900000095367432
2021-01-09 08:00:00+00:00,86.0,0.0,80.8131026564704,3.136666666666668,10.699999809265137,27.785,3.0999999046325684,133.25,87.70055555555557,783.3349673292371,133.37576293945312,102.60916666666668,104.0,15.379889123174882,217.5930473878649,95.0,2.875
2021-01-09 09:00:00+00:00,86.0,27.703125,79.84233008278741,2.716388888888889,10.699999809265137,27.5,2.299999952316284,134.25,97.17833333333331,783.2711813184948,133.02157974243164,101.98944444444446,104.0,15.389527946843042,217.61282892015257,93.5,3.424999952316284
2021-01-09 10:00:00+00:00,86.0,0.0,82.98254565768772,2.7375,11.12499976158142,28.35833333333333,2.299999952316284,135.20694444444445,80.07694444444444,783.5366821119519,133.2265663146973,103.83555555555556,104.0,14.709111359914145,217.5796347766452,88.5,4.474999904632568
2021-01-09 11:00:00+00:00,86.04999923706055,34.796875,86.34498308393691,0.3855555555555555,11.199999809265137,28.09111111111111,2.725000023841858,126.79166666666666,45.54944444444444,783.2622211710611,134.29502868652344,103.50666666666666,104.0,12.295139127042557,217.5728403218588,88.0,4.375
2021-01-09 12:00:00+00:00,86.0999984741211,0.0,86.30994127697414,0.0,11.0,27.854166666666668,2.724999964237213,126.88472222222222,45.24527777777777,782.7637206861705,133.9834327697754,103.64611111111113,104.0,12.155222375922737,217.5693677139283,87.25,4.75
2021-01-09 13:00:00+00:00,86.17499923706055,27.3125,87.65772349463568,0.0,10.899999618530272,28.53805555555555,2.856388924651676,123.40916666666668,41.67250000000001,782.4319766404893,134.65579986572266,103.35388888888887,104.0,11.23555571609073,217.3422164705065,84.75,5.350000023841858
2021-01-09 14:00:00+00:00,86.0250015258789,0.0,87.07328845553927,0.0,11.12499976158142,27.2175,2.575000047683716,125.87055555555555,42.82694444444444,782.2171454535588,133.97124862670898,103.63805555555558,104.0,11.628444741831885,217.27838539971256,87.0,5.25
2021-01-09 15:00:00+00:00,85.9000015258789,0.0,86.66811782413059,0.0,11.050000190734863,28.13222222222222,2.800000011920929,125.56333333333332,44.80999999999999,782.8712823994952,134.3487319946289,103.08555555555556,104.0,11.93380573802524,217.4642457199098,85.0,5.275000095367432
2021-01-09 16:00:00+00:00,85.9000015258789,34.5,85.90029784944325,0.7133333333333333,10.799999952316284,27.73555555555556,2.850000023841858,127.0347222222222,46.75138888888888,782.3185313415526,133.99238204956055,103.27666666666666,104.0,12.51161133130391,217.30931467692068,87.0,4.925000071525574
2021-01-09 17:00:00+00:00,85.9000015258789,0.0,87.25112567477757,0.0,10.699999809265137,27.969722222222213,2.775000035762787,123.81111111111112,43.10305555555556,784.6954867214624,134.20985412597656,103.47944444444444,104.0,11.492527992725371,217.96965000576455,87.25,5.149999976158142
2021-01-09 18:00:00+00:00,85.9000015258789,21.0,87.93777791553073,0.0,10.825000047683716,27.962777777777767,2.800000011920929,122.74,41.59194444444444,783.4950247361925,134.11328887939453,103.4275,104.0,10.994750188456642,217.6375074047513,87.25,5.525000095367432
2021-01-09 19:00:00+00:00,86.10000038146973,0.0,89.19434913847182,0.0,11.012555768754748,28.198333333333327,2.962861058778233,121.76416666666668,38.82638888888889,784.0243421088325,134.45591354370117,103.24250000000002,104.0,10.17986127005683,217.78454022725435,83.75,6.025000095367432
2021-01-09 20:00:00+00:00,86.42499923706055,21.1875,89.9671741803487,0.0,10.900277587042916,28.69888888888889,3.1537221933073467,120.10694444444444,37.25527777777777,783.8770454745822,134.72084426879883,103.63444444444444,104.0,9.683750118679471,217.74362445407448,78.25,6.599999904632568
2021-01-09 21:00:00+00:00,86.39999961853027,0.0,91.06989706463284,0.0,10.479972105026246,27.11138888888888,3.227416667044163,117.36666666666666,35.32027777777777,783.954558698866,135.17218780517578,103.7577777777778,104.0,8.785305794874827,217.7651559490629,77.0,6.900000095367432
2021-01-09 22:00:00+00:00,86.39999961853027,21.609375,91.4390834320916,1.0194444444444444,10.49161116864946,26.31305555555556,3.060249987509516,117.26861111111111,34.62527777777778,782.3137232293019,135.14559936523438,103.74833333333332,104.0,8.61072241332796,217.31469244639084,78.75,6.625
2021-01-09 23:00:00+00:00,86.4000015258789,0.0,91.8575038909912,0.0,10.64124994834264,25.760555555555555,3.274083334141308,115.5475,33.795833333333334,783.7864091830781,135.54181671142578,103.78944444444444,104.0,8.277694565057756,217.71844769371887,77.25,6.875
2021-01-10 00:00:00+00:00,86.39999771118164,0.0,91.35014463424685,0.0,10.63008344438341,26.328055555555554,3.2388888608747064,115.7836111111111,34.50833333333334,782.0897268337674,135.71046829223633,103.5811111111111,104.0,8.544694630569882,217.24714709811744,77.75,6.975000023841858
2021-01-10 01:00:00+00:00,86.30000114440918,0.0,91.18454684363472,0.0,10.432027764320374,26.571666666666665,3.1965000296963586,117.41583333333334,35.26666666666666,781.9764648267954,135.30839920043945,103.71555555555555,104.0,8.862611136171553,217.21707421196845,86.5,6.325000047683716
2021-01-10 02:00:00+00:00,86.4000015258789,37.59375,90.83162307739258,0.0,10.327305624749926,26.86083333333333,3.386055493752161,117.83944444444442,35.510555555555555,783.6471432664658,135.47264862060547,103.55111111111113,104.0,8.943166826301152,217.68115150451672,91.0,5.850000023841858
2021-01-10 03:00:00+00:00,86.54999923706055,0.0,90.87249755859376,0.0,10.529638782077363,26.73,3.519611167278555,118.23916666666666,35.64555555555555,783.240641564263,135.31854629516602,103.67055555555558,104.0,8.975639084710014,217.5117763646444,91.25,5.900000095367432
2021-01-10 04:00:00+00:00,86.45000076293945,0.0,90.54248237609865,0.0,10.599222283363344,26.925,3.428027827541033,118.55583333333334,36.063055555555565,783.2071227179632,135.66569137573242,103.34388888888888,104.0,9.1411113052898,217.5931824747722,93.25,5.449999928474426
2021-01-10 05:00:00+00:00,86.4000015258789,28.40625,89.65748977661133,0.0,10.764166523615518,27.899722222222213,3.290999989642038,119.84777777777776,38.18305555555556,783.8566631571451,135.18886184692383,103.54611111111112,104.0,10.00433351993561,217.73672857072623,94.25,5.199999809265137
2021-01-10 06:00:00+00:00,86.0,0.0,88.22052909851074,0.0,10.6050554394722,27.6125,3.2524721732404496,120.92777777777776,39.94666666666665,783.5819757758244,135.1425666809082,102.70166666666668,103.65583333333336,10.485805768171948,217.66166096581352,94.5,5.049999952316284
2021-01-10 07:00:00+00:00,86.0,16.5,86.12382533815172,0.0,10.825000047683716,27.62361111111111,2.8750000596046448,126.18333333333332,46.19805555555557,782.373902876112,133.94828414916992,103.30388888888888,103.95555555555556,12.338722487555607,217.32608508216023,95.75,5.024999976158142
2021-01-10 08:00:00+00:00,86.0,0.0,86.11225520663793,0.8986111111111111,10.800000190734863,27.767222222222227,2.775000095367432,126.74305555555556,45.61222222222222,782.3177068074544,134.14188385009766,103.53055555555557,104.0,12.25038905964957,217.3104748662314,95.25,5.299999952316284
2021-01-10 09:00:00+00:00,86.0,0.0,86.43041859732733,0.0,10.799999952316284,27.98333333333333,2.699999988079071,126.09583333333332,45.17944444444445,782.1994310167098,134.3991241455078,103.57805555555554,104.0,12.215361319382984,217.277620446947,94.25,5.725000023841858
2021-01-10 10:00:00+00:00,86.0,0.0,86.62249755859375,0.0,11.225666702588398,27.455277777777773,2.6383333571751915,125.41527777777776,43.63027777777777,784.2657289971243,134.1040000915527,103.40388888888889,104.0,11.901111267937551,217.8515926700168,94.0,6.0
2021-01-10 11:00:00+00:00,86.0,49.796875,87.27655456119113,0.0,11.0,27.25833333333333,3.024999976158142,124.92555555555556,43.229722222222215,783.3637225850423,134.23438262939453,103.42611111111113,104.0,11.563083519405788,217.60242375691735,95.0,6.1249998807907104
2021-01-10 12:00:00+00:00,86.0,0.0,88.10194614622327,0.0,11.025000095367432,28.25444444444444,2.921000021696091,124.20833333333334,40.93722222222222,782.7412119886609,134.4679718017578,103.49833333333332,104.0,10.893472364478642,217.4281153530546,96.25,6.424999952316284
2021-01-10 13:00:00+00:00,86.0,20.703125,88.53249740600586,0.0,10.650000095367432,27.96361111111111,3.1250000596046448,122.34000000000002,40.18777777777776,782.9626682705347,134.8592872619629,103.3013888888889,104.0,10.6508056751887,217.48963108062745,96.25,6.850000143051148
2021-01-10 14:00:00+00:00,86.30000305175781,0.0,88.79999923706055,0.0,10.675000190734863,27.97027777777777,3.1394444802072314,122.02166666666666,39.52611111111112,782.0554957241483,134.79730224609375,103.58611111111112,104.0,10.469500192536252,217.2376384565566,96.0,7.099999904632568
2021-01-10 15:00:00+00:00,86.37500190734863,0.0,88.51499977111817,0.0,10.659444444444444,28.069722222222214,2.9183888968494203,122.29722222222222,39.76472222222223,782.8284375508623,134.96619415283203,103.36833333333334,104.0,10.564694693353438,217.4523447799683,95.0,7.1249998807907104
2021-01-10 16:00:00+00:00,86.37500190734863,0.0,88.92832444932725,0.0,10.57277796851264,27.41,3.2500000596046448,121.37472222222225,39.50305555555556,782.7447747972275,134.5875244140625,103.81166666666668,104.0,10.371916842195722,217.4805030356513,94.0,7.099999904632568
2021-01-10 17:00:00+00:00,86.30000305175781,0.0,89.25704106648763,0.0,10.75000023841858,27.947777777777777,3.0382778069708083,121.14,38.18805555555556,782.8113916015624,134.77056503295898,103.47722222222222,104.0,10.189750208059944,217.44760991838248,93.75,7.224999904632568
2021-01-10 18:00:00+00:00,86.2249984741211,51.0,89.04487419128418,0.0,10.625,27.96861111111111,3.0667222202486464,120.67944444444444,38.57305555555556,783.6124800618487,134.60958862304688,103.54083333333334,104.0,10.20619471947352,217.67013395521388,94.75,7.049999952316284
2021-01-10 19:00:00+00:00,86.24999809265137,0.0,89.6149959564209,0.0,10.625,27.84027777777777,3.2211666542953914,120.74361111111114,37.95944444444445,783.0614091830784,135.08216857910156,103.28416666666668,104.0,9.823416847917768,217.51705896165643,94.25,7.275000095367432
2021-01-10 20:00:00+00:00,86.17500114440918,0.0,90.3814739312066,0.0,10.575000047683716,26.927222222222213,3.290500048001608,118.85694444444442,36.458333333333336,783.6274034288194,135.09267807006836,103.33444444444444,104.0,9.320750222471029,217.67566843244768,93.5,7.550000071525574
2021-01-10 21:00:00+00:00,86.30000114440918,29.203125,91.10373523288304,0.9625,10.623138846821254,25.731388888888887,3.02102781292465,116.11805555555554,34.43361111111111,782.8491219584147,135.2730484008789,103.46,104.0,8.506916803518932,217.4580903837416,92.25,8.000000238418579
2021-01-10 22:00:00+00:00,86.32500076293945,0.0,92.29064053005642,1.2716666666666667,10.70602770169576,24.564444444444447,2.8256389134128885,116.0977777777778,32.35805555555555,782.2976772054035,134.90037536621094,103.63611111111112,104.0,7.979888979858824,217.30491104125983,92.0,8.174999952316284
2021-01-10 23:00:00+00:00,86.37500190734863,0.0,91.93924617767334,0.9905555555555556,10.715999995602502,24.786666666666665,3.1266666864686545,115.45722222222224,33.2925,782.7442805989581,134.85418701171875,103.49222222222222,104.0,8.114916841189066,217.40336607615157,92.25,8.174999952316284
2021-01-11 00:00:00+00:00,86.45000076293945,0.0,91.9768179851108,1.4083333333333334,10.63916666958067,24.68111111111111,3.0839166727330958,115.84472222222222,32.81583333333333,782.5357432895236,135.66010284423828,103.68555555555557,104.0,7.975750116374757,217.37104041629377,93.0,8.050000190734863
2021-01-11 01:00:00+00:00,86.375,0.0,92.35077256096734,2.503888888888889,10.69155553711785,24.508611111111108,3.0519999600450194,116.00972222222222,32.09916666666666,781.1711117384167,135.19564056396484,103.60833333333332,104.0,7.740389094087813,216.9919761361017,92.0,8.224999904632568
2021-01-11 02:00:00+00:00,86.45000076293945,40.09375,93.65067747539943,0.0,11.000916707250806,24.25444444444444,2.8530833031733835,113.6263888888889,29.93027777777778,783.3484739345972,135.5441932678223,103.51055555555556,104.0,7.0691945501168565,217.59679894765225,90.5,8.499999761581421
2021-01-11 03:00:00+00:00,86.5250015258789,0.0,94.10000610351562,1.565,11.06163892640008,24.651111111111117,2.858277756505543,111.5625,23.485,572.3609026879734,135.59457397460938,103.3,104.0,5.068777803033591,158.98914019690625,88.25,8.875
2021-01-11 04:00:00+00:00,86.69999694824219,11.796875,91.45810915629067,0.07,11.600000381469728,26.924444444444443,2.2749999165534973,107.18888888888888,0.3777777777777777,24.1439990011856,135.76202392578125,101.49333333333333,104.0,0.4079444504446453,6.706666412353654,87.0,9.100000381469728
2021-01-11 05:00:00+00:00,85.97863864050971,2.5,89.27910786946615,0.0,10.78500021616618,26.418611111111115,3.069583300252756,114.84694444444447,28.75361111111111,704.4088099670408,135.54773712158203,100.88166666666667,104.0,6.991055726971891,195.7336975606283,90.25,8.575000047683716
2021-01-11 06:00:00+00:00,86.0,0.0,88.72822134017945,0.0,10.625,27.51138888888889,2.861861105064551,121.82,39.31500000000001,783.3998218790691,134.70361328125,103.66027777777778,104.0,10.455972457726796,217.61106248643668,93.75,8.100000143051147
2021-01-11 07:00:00+00:00,85.95000076293945,12.90625,86.41448667314317,0.0,10.900000095367432,27.23527777777777,3.080916668872039,125.99777777777778,45.18527777777778,783.6741877407495,134.19190216064453,103.41305555555556,104.0,12.067055788834889,217.68588634914832,95.5,7.925000190734863
2021-01-11 08:00:00+00:00,85.9000015258789,14.703125,84.84230973773533,0.0,11.0,28.5,2.900000095367432,128.75,51.61583333333333,783.3654708862302,133.56822967529297,103.39444444444445,104.0,13.336166807810464,217.60152042388924,96.0,7.825000166893005
2021-01-11 09:00:00+00:00,85.9000015258789,0.0,84.58958357493081,0.0,11.0,28.07611111111111,2.700000047683716,129.5,51.29333333333336,783.4359740532767,133.491455078125,103.20166666666668,104.0,13.311861241923433,217.6211047617594,96.0,7.900000095367432
2021-01-11 10:00:00+00:00,85.9000015258789,0.0,85.22636198467679,0.9327777777777776,11.0,27.58111111111112,2.550000011920929,128.27777777777777,48.77388888888889,783.2225562032062,133.81314086914062,103.33722222222222,104.0,12.836833514637418,217.56182209014892,95.5,7.925000071525574
2021-01-11 11:00:00+00:00,85.9000015258789,41.6875,85.46727037853665,0.7,11.0,27.488888888888887,2.7500000596046448,127.85111111111112,47.66222222222223,783.2669333055281,133.78103637695312,103.22472222222224,104.0,12.614778020646842,217.5727599080405,94.75,8.050000071525574
2021-01-11 12:00:00+00:00,85.9000015258789,0.0,86.26557306077746,1.2044444444444444,11.0,27.146666666666665,2.900000095367432,127.20555555555556,45.5425,782.8484469943575,134.0082778930664,103.26944444444445,104.0,12.261805776755017,217.45790301005053,93.0,8.349999904632568
2021-01-11 13:00:00+00:00,85.9000015258789,27.609375,87.09831873999701,0.0,11.0,26.775277777777777,2.949999988079071,125.61416666666663,43.560833333333335,783.3762653435599,134.2177848815918,103.3177777777778,104.0,11.713194679419198,217.54896326277,92.5,8.550000190734863
2021-01-11 14:00:00+00:00,85.9000015258789,0.0,86.92500495910645,0.0,11.0,26.95583333333333,2.824999988079071,126.19111111111113,44.167222222222215,783.5454700215655,134.15417098999023,103.36972222222222,104.0,11.861944605774353,217.6515203475953,92.25,8.324999809265137
2021-01-11 15:00:00+00:00,86.0,0.0,87.82856745190091,0.0,10.900000095367432,27.635,2.8333888805243705,123.48277777777776,42.028888888888886,782.4766678195527,134.2751350402832,103.52416666666666,104.0,11.245194678571488,217.35463065253373,89.25,8.775000095367432
2021-01-11 16:00:00+00:00,86.0999984741211,31.796875,87.85905746459962,0.0,10.824999809265137,28.000555555555557,3.068611147271262,123.47694444444444,40.93499999999999,783.7381214057073,134.18331909179688,103.4372222222222,104.0,10.989833555751376,217.7050343661839,86.75,9.050000190734863
2021-01-11 17:00:00+00:00,86.02499961853027,0.0,88.65165139092339,0.0,10.75000023841858,28.079166666666666,2.711972147160106,122.18444444444444,40.03083333333333,783.2073257954913,134.39260864257812,103.1286111111111,104.0,10.45702792935901,217.5575911924575,86.75,9.12500023841858
2021-01-11 18:00:00+00:00,86.4000015258789,25.5,89.52341988669502,0.0,10.644999996821085,27.69194444444444,3.109416673514578,120.55750000000002,38.555277777777775,782.3570086669919,134.71340560913086,103.57444444444444,104.0,9.955972449249693,217.32139195760087,88.5,8.949999809265137
2021-01-11 19:00:00+00:00,86.4000015258789,0.0,89.38899993896484,0.0,10.475000143051147,27.342500000000005,3.25,120.52861111111112,38.77861111111111,783.638478359646,134.5656700134277,103.56833333333331,104.0,10.04625023312039,217.6759670978124,93.25,8.024999856948853
2021-01-11 20:00:00+00:00,86.5,0.0,89.68267298168604,0.0,10.528666683832803,27.163333333333338,3.233416686322954,120.74138888888888,38.02444444444444,782.9323891703286,134.74371719360352,103.25777777777778,104.0,9.799500060081485,217.48122028350835,95.0,7.425000071525574
2021-01-11 21:00:00+00:00,86.5999984741211,0.0,89.77456594467162,0.0,10.525000095367432,26.693888888888893,3.0713888600137498,120.32666666666668,37.91972222222221,783.2227391052246,135.40515899658203,103.6663888888889,104.0,9.7159723133511,217.56187224917952,95.0,7.224999904632568
2021-01-11 22:00:00+00:00,86.54999923706055,38.09375,91.25799894968668,0.5325,10.569416676097449,25.63916666666667,3.0653333492742645,117.3527777777778,34.50499999999999,782.5655014716253,135.31046676635742,103.8811111111111,104.0,8.584333420594534,217.37930663214797,95.0,7.300000190734863
2021-01-11 23:00:00+00:00,86.5,0.0,92.07489506191678,2.121388888888889,10.496472263866004,24.945833333333333,3.030472217665777,115.585,33.38833333333332,783.7247898186574,135.25564193725586,103.57333333333334,104.0,8.18566683742735,217.76813710954465,95.5,7.275000095367432
2021-01-12 00:00:00+00:00,85.8820578066508,0.0,92.01452418433296,16.60472222222222,10.71650002612008,24.62472222222221,2.817138857212332,115.51444444444444,32.91166666666668,782.563766072591,135.46894073486328,103.47888888888887,104.0,8.050527911053765,217.378824573093,94.75,7.325000047683716
2021-01-12 01:00:00+00:00,86.5999984741211,0.0,92.75999450683594,4.943055555555556,10.719499930805632,24.26611111111111,2.7184444449345277,115.0,32.05416666666667,784.2065655178491,135.55088424682617,103.8672222222222,104.0,7.570638925631842,217.91046558803984,96.5,7.174999833106995
2021-01-12 02:00:00+00:00,86.54999923706055,30.5,92.87577084011502,3.4333333333333336,10.730250176853604,23.89111111111111,2.7897222010791296,114.0,31.402777777777786,783.0842713589135,135.44855499267578,103.95111111111112,104.0,7.405277856058544,217.5928541776869,97.0,7.325000166893005
2021-01-12 03:00:00+00:00,86.4000015258789,0.0,93.35199928283691,3.8138888888888887,10.793555578125847,23.884444444444444,2.785222211281459,114.0,31.07055555555555,782.2494777425128,135.49311447143555,103.70555555555556,104.0,7.258750109805002,217.29284186469192,97.0,7.600000023841858
2021-01-12 04:00:00+00:00,86.6500015258789,0.0,93.1335232755873,2.4591666666666665,10.689138824145,23.83333333333333,2.869861111740271,113.79166666666669,32.21527777777778,783.7688046264648,135.44026565551758,104.0,104.0,7.522916809717815,217.70638220893025,97.0,7.9750001430511475
2021-01-12 05:00:00+00:00,86.4000015258789,25.609375,92.06249618530272,2.779722222222222,10.657111061414083,24.77777777777778,2.947055521061023,115.76861111111111,33.22638888888889,783.303313835991,134.9592056274414,103.93555555555557,104.0,8.282611303726833,217.58286593543173,97.0,8.125000238418579
2021-01-12 06:00:00+00:00,86.4000015258789,0.0,89.5243898540073,1.2066666666666668,10.410999994277956,27.11527777777778,3.0019999554422165,121.07638888888889,38.64861111111112,781.9556733025444,135.13263702392578,103.20222222222225,104.0,10.01644473804368,217.44972482045492,97.0,7.950000047683716
2021-01-12 07:00:00+00:00,86.0,11.09375,87.51903402328492,0.0,10.599999904632568,26.51638888888889,2.8749999403953552,124.0197222222222,43.636666666666656,782.4651106431747,134.4443016052246,103.3177777777778,104.0,11.435972396532687,217.3887815687393,97.0,8.050000190734863
2021-01-12 08:00:00+00:00,86.0,0.0,86.85214505301582,0.6405555555555555,10.5,26.33777777777778,2.8500000834465027,125.36805555555556,44.92972222222221,783.513027513292,133.8637657165527,103.52944444444448,104.0,11.895583513312868,217.6425084771051,98.0,8.224999904632568
2021-01-12 09:00:00+00:00,86.0,28.203125,86.56630901760525,0.0,10.5,26.26111111111111,2.800000011920929,125.42083333333332,44.82138888888888,783.0649849955238,134.03968048095703,103.3022222222222,104.0,11.919111331039003,217.518052075704,98.0,8.650000095367432
2021-01-12 10:00:00+00:00,86.0,0.0,87.4190804163615,0.0,10.800000190734863,26.839166666666664,2.649999976158142,124.1561111111111,42.76277777777777,783.0317112901474,134.25105667114258,103.70944444444444,104.0,11.329361319277025,217.50880953470872,98.0,9.025000095367432
2021-01-12 11:00:00+00:00,86.0,0.0,87.88162366655138,0.0,10.700000286102297,27.14138888888889,2.625,123.67666666666663,41.80111111111111,782.816066640218,134.51604843139648,103.15527777777775,104.0,10.94411127620273,217.44890820397276,98.0,9.200000047683716
2021-01-12 12:00:00+00:00,86.0,30.203125,88.82656785964966,0.0,10.75,26.925000000000008,2.850000023841858,121.5875,39.75416666666666,784.1699752298988,134.44464111328125,103.52805555555554,104.0,10.35686129702462,217.82499390920012,98.0,9.699999809265137
2021-01-12 13:00:00+00:00,86.0,0.0,89.4624102083842,0.0,10.550000190734863,27.03194444444445,3.099999964237213,120.18055555555556,37.71138888888889,782.8432534620496,135.0550765991211,103.49055555555556,104.0,10.002611277368334,217.45645988040505,98.0,10.024999856948853
2021-01-12 14:00:00+00:00,86.5,0.0,89.805687145657,0.0,10.424999952316284,26.979722222222215,3.0,120.38638888888887,37.62166666666667,783.1466810099282,135.14545822143555,103.525,104.0,9.75894470161862,217.5393565919664,98.0,10.25
2021-01-12 15:00:00+00:00,86.4749984741211,33.296875,90.06932835896811,0.0,10.625,26.65944444444444,2.8299444197283847,119.29305555555555,37.40277777777776,782.855469902886,134.6188621520996,103.63222222222224,104.0,9.523750245571136,217.4598534817166,96.75,10.224999904632568
2021-01-12 16:00:00+00:00,86.19999694824219,0.0,89.80890267266167,0.0,10.724999904632568,26.654444444444444,2.974999964237213,119.88555555555554,37.945277777777775,782.2528489006888,134.97564697265625,103.21444444444444,104.0,9.71047234694163,217.29245893266477,96.25,10.225000143051147
2021-01-12 17:00:00+00:00,86.19999694824219,0.0,90.30499839782716,0.0,10.531777761247422,26.370833333333337,3.174694476193852,119.26249999999996,37.01861111111111,782.5161535135906,134.8278045654297,103.64611111111113,104.0,9.44727797402276,217.36566842397065,97.0,9.899999856948853
2021-01-12 18:00:00+00:00,86.49999809265137,0.0,90.138255704244,1.4083333333333332,10.534333175023397,26.14638888888889,3.072222225599819,119.8094444444444,37.60972222222222,782.891018303765,134.6532974243164,103.64722222222224,104.0,9.470111424658032,217.46972777472607,97.25,9.099999904632568
2021-01-12 19:00:00+00:00,86.42499923706055,43.0,91.06175546010336,0.0,10.480888754261864,25.950277777777774,3.142805564039284,117.8972222222222,35.26166666666666,782.5820911153157,134.91884231567383,103.27,104.0,8.697972526947659,217.38391486273875,97.75,9.025000095367432
2021-01-12 20:00:00+00:00,86.60000038146973,0.0,91.85726016150582,22.22277777777777,10.702138912147948,23.61277777777778,2.5122499858670766,113.17083333333332,31.47416666666666,782.8938418748642,135.44464111328125,102.6,103.40527777777778,7.480444644027286,217.42973375532364,98.0,9.325000047683716
2021-01-12 21:00:00+00:00,86.72500038146973,0.0,92.47772659725612,7.606666666666667,10.968333322736951,23.330833333333334,2.4188055393265357,110.45,22.29222222222222,533.5683194406126,135.57528686523438,101.65611111111112,103.0,4.624916795210706,148.21342247055904,98.0,10.675000190734863
2021-01-12 22:00:00+00:00,86.9000015258789,14.09375,91.479012260437,0.0,10.800000190734863,27.0,2.299999952316284,105.0,0.0,1.687500116531737e-05,135.42607498168945,100.75,103.0,0.3000000119209289,4.687500222644303e-06,97.0,11.525000095367432
2021-01-12 23:00:00+00:00,86.9000015258789,0.0,87.96379824320475,0.0,10.800000190734863,27.0,2.299999952316284,105.0,0.0,1.687500116531737e-05,135.57269287109375,101.0,103.0,0.3000000119209289,4.687500222644303e-06,96.75,11.650000095367432
2021-01-13 00:00:00+00:00,83.12011077033148,2.703125,84.02684611214532,1.5216666666666665,8.949833534558614,26.92833333333333,2.647722218963835,114.45555555555556,31.5475,485.5788778688699,134.39078216552736,99.8611111111111,103.03555555555556,6.708555624600913,134.8830218666586,94.5,8.375000238418579
2021-01-13 01:00:00+00:00,86.29999923706055,9.0,88.8353791448805,1.5194444444444444,10.70686116801368,27.56638888888888,2.9049166614479494,121.61555555555552,40.97694444444444,782.8344169786238,134.61027908325195,103.1427777777778,103.6838888888889,10.340916867256166,217.43594965616876,94.5,5.6250001192092896
2021-01-13 02:00:00+00:00,86.42500114440918,0.0,90.2791097217136,1.9308333333333332,10.438027881251442,25.908333333333328,2.9391388912333385,115.52083333333334,34.405555555555544,783.472754245334,135.27111053466797,102.23138888888889,103.0,8.321389016840193,217.63132133483893,92.25,6.25
2021-01-13 03:00:00+00:00,86.49999809265137,17.109375,90.8644962310791,1.79,10.60899996333652,25.985,3.2538055674897306,114.65333333333334,33.30583333333333,782.7485379536945,135.19807815551758,102.27555555555556,103.0,8.264472366571427,217.47623853471543,89.5,6.6499998569488525
2021-01-13 04:00:00+00:00,86.62499809265137,0.0,91.01745716730754,2.6622222222222223,10.624777558114792,25.43027777777778,3.1166944803131957,114.67222222222225,33.37555555555556,782.5552237447101,135.45582580566406,102.44944444444444,103.0,8.12711128446791,217.37506278144,86.75,6.8749998807907104
2021-01-13 05:00:00+00:00,86.0999984741211,0.0,90.69066301981609,0.6144444444444445,10.630388968785605,26.480000000000004,3.1693610950973303,115.64666666666665,34.1111111111111,783.4033449639214,135.2492904663086,102.32194444444444,103.0,8.477805681228638,217.6120409054227,75.5,7.300000071525574
2021-01-13 06:00:00+00:00,86.35000228881836,24.890625,87.78266548156739,0.0,10.475000143051147,29.007222222222214,3.300000011920929,121.64833333333335,40.52944444444446,782.6598019239634,134.90632247924805,101.8925,103.0,10.609194661511316,217.4397605090672,68.5,7.174999952316284
2021-01-13 07:00:00+00:00,86.30000305175781,14.40625,84.07379748662312,0.1077777777777777,10.599999904632568,29.077222222222225,2.8999999165534973,127.20916666666668,49.21972222222222,782.8624581061466,133.84821701049805,101.88277777777778,103.0,12.901000252299836,217.461794726054,68.0,7.25
2021-01-13 08:00:00+00:00,86.30000305175781,0.0,79.9646081606547,2.485,10.5,28.5,3.0999999046325684,131.24444444444444,75.6361111111111,783.4277778455947,133.27479553222656,101.175,102.63611111111112,15.02294458442264,217.61882818433983,74.5,7.100000023841858
2021-01-13 09:00:00+00:00,86.30000305175781,21.890625,80.53120025422838,2.7091666666666665,10.5,28.901111111111117,2.958055460188124,133.25,76.3486111111111,783.1339845106336,133.17816543579102,101.7775,102.0,14.998972494602205,217.6038861083985,74.25,7.199999809265137
2021-01-13 10:00:00+00:00,86.30000305175781,23.609375,83.0067611779107,0.5249999999999999,11.199999809265137,29.625,2.0999999046325684,130.45555555555555,53.73138888888888,783.5414614529077,133.18923568725586,101.72194444444445,102.0,13.488361341158544,217.6504067314996,70.75,7.174999833106995
2021-01-13 11:00:00+00:00,85.9000015258789,0.0,84.55222451739841,0.0,11.199999809265137,28.712222222222227,2.5,126.17277777777778,45.24333333333332,782.9525933837889,133.54333114624023,101.25361111111113,102.0,12.162416852315266,217.42201733907063,71.75,7.5
2021-01-13 12:00:00+00:00,85.9000015258789,21.09375,85.70475196838379,0.0,11.074999809265137,28.72472222222222,2.775000035762787,122.47166666666664,41.85222222222222,783.8234453837073,134.13739013671875,101.60472222222224,102.0,11.270722493065724,217.75535481770845,68.25,7.8750001192092896
2021-01-13 13:00:00+00:00,86.19999694824219,0.0,86.20775506549411,0.0,11.049999952316284,29.67305555555555,2.8095277877648672,120.2361111111111,40.61583333333334,783.5959926181366,134.20817184448242,101.63666666666668,102.0,10.904805701573688,217.6655544323392,66.5,8.150000095367432
2021-01-13 14:00:00+00:00,86.19999694824219,0.0,86.73792039659288,0.0,11.050000190734863,29.63944444444444,2.775000035762787,120.18333333333332,39.98666666666666,782.1408937072752,134.3469696044922,101.42666666666668,102.0,10.5726390253173,217.1842540317112,64.5,8.525000095367432
2021-01-13 15:00:00+00:00,86.19999694824219,0.0,86.47477097829183,0.0,11.0,29.33527777777777,2.800000011920929,120.21666666666664,40.40027777777778,781.8340121968583,134.2204132080078,101.75777777777778,102.0,10.90400023063024,217.17611547258167,64.25,8.550000190734863
2021-01-13 16:00:00+00:00,86.19999694824219,0.0,85.51569267484878,0.0,10.825000047683716,28.457222222222217,2.924999952316284,123.15,42.37027777777779,783.7318932427299,133.99258041381836,101.35722222222223,102.0,11.391277980009717,217.70330458747023,68.0,8.049999833106995
2021-01-13 17:00:00+00:00,86.19999694824219,51.5,85.14370655271742,0.0,10.974999904632568,27.419722222222223,2.975000023841858,123.63583333333332,42.87999999999999,783.0323998684352,134.33198165893555,101.39055555555557,102.0,11.539250212775338,217.50900085449237,75.0,7.200000047683716
2021-01-13 18:00:00+00:00,86.29999923706055,0.0,85.80875504175822,0.0,10.924999713897703,28.70972222222222,2.8749999403953552,121.65083333333332,41.39666666666668,782.0600120544432,134.54763412475586,101.315,102.0,10.99625017669466,217.24028182135697,74.25,6.875
2021-01-13 19:00:00+00:00,86.35000038146973,24.90625,86.8555863126119,0.0,10.899999856948853,29.26138888888888,2.681944504049089,119.9722222222222,39.6811111111111,783.5423989359537,134.51417922973633,101.7175,102.0,10.617083479563396,217.64927834404844,75.0,6.4999998807907104
2021-01-13 20:00:00+00:00,86.19999694824219,0.0,86.44929946051704,0.0,10.950000047683716,28.566388888888884,2.699999988079071,119.87666666666668,40.17666666666667,784.6723892550998,134.9850730895996,101.68305555555555,102.0,10.693944572607675,217.96455341762976,79.25,5.675000071525574
2021-01-13 21:00:00+00:00,86.25,0.0,87.43127470440334,0.0,10.9004998588562,29.079166666666666,2.8733332906828988,119.5475,38.40638888888888,783.249977976481,135.34119964599608,101.47388888888888,102.0,10.161750231054096,217.5694391589696,76.5,5.6499998569488525
2021-01-13 22:00:00+00:00,86.5999984741211,32.796875,88.09799664815267,0.0,10.903889025582208,28.636666666666663,2.959972267084652,118.1677777777778,37.35361111111112,781.7631049262153,135.15232467651367,101.72250000000004,102.0,9.575611368550195,217.15641871982157,78.0,5.2499998807907104
2021-01-13 23:00:00+00:00,86.30000305175781,0.0,88.66343589782714,0.0,10.588361111746895,28.15777777777777,3.326499988238017,116.83194444444445,36.09555555555555,783.0312741936576,135.30620193481445,101.69833333333332,102.0,9.218694676823086,217.508687968784,77.5,5.275000095367432
2021-01-14 00:00:00+00:00,86.45000076293945,0.0,89.04599788241916,0.0,10.606555534998575,28.1075,3.248916680084335,116.475,35.6586111111111,782.9216425747343,135.3327980041504,101.79055555555556,102.0,9.143805716302662,217.47823485904277,78.0,5.024999976158142
2021-01-14 01:00:00+00:00,86.45000076293945,0.0,87.61108931223552,0.0,11.0,29.274166666666662,2.8666666905085245,119.38777777777776,38.337222222222216,784.6706417677137,134.97787475585938,101.33305555555556,102.0,10.079777990976966,217.96406825171584,80.75,4.5
2021-01-14 02:00:00+00:00,86.4000015258789,31.5,86.62250969145033,0.0,11.050000190734863,29.096388888888896,2.774999976158142,121.47166666666664,40.660555555555554,782.6117247009277,135.27785873413086,101.54083333333334,102.0,10.799777979320949,217.39075760735415,81.25,4.400000095367432
2021-01-14 03:00:00+00:00,86.37500190734863,0.0,87.1719225247701,0.0,11.100000143051147,29.85388888888889,2.900000035762787,119.65527777777775,38.35333333333333,781.8139788648817,134.96073532104492,101.57666666666668,102.0,10.318583533763888,217.17055035485168,82.0,4.125
2021-01-14 04:00:00+00:00,86.17499732971191,0.0,87.25008737140232,0.0,11.148694594701132,29.189166666666654,2.752388884226481,119.09250000000002,38.77611111111111,783.1354731750486,134.96521377563477,101.37777777777777,102.0,10.21213911030028,217.53994664933956,84.5,4.1249998807907104
2021-01-14 05:00:00+00:00,86.25,36.296875,87.51437008539835,1.0583333333333331,10.803666718800862,29.13777777777778,2.872999971608321,119.175,38.73611111111111,781.8116909450956,135.0769271850586,101.47833333333332,102.0,10.174555750687915,217.16991506788477,85.75,4.275000095367432
2021-01-14 06:00:00+00:00,86.00000190734863,12.296875,83.54420043521456,0.0,10.97499966621399,28.84611111111111,2.925000011920929,125.36666666666666,48.00999999999999,784.2827204047306,134.45618438720703,100.77722222222222,102.0,12.73952796909544,217.8563122643365,85.0,4.375
2021-01-14 07:00:00+00:00,85.9000015258789,15.90625,79.11741390652126,1.2,10.899999618530272,28.799444444444447,2.699999988079071,131.25,77.64388888888888,783.518218400743,133.77746963500977,100.605,102.0,15.09672239171134,217.67265415615515,81.75,4.850000023841858
2021-01-14 08:00:00+00:00,85.9000015258789,0.0,75.74811533610027,1.718888888888889,10.899999618530272,27.087222222222223,2.5,132.0,97.8155555555556,783.1174685838486,133.11856079101562,97.72111111111111,102.0,15.449305777284836,217.5326311111451,80.0,5.1249998807907104
2021-01-14 09:00:00+00:00,85.9000015258789,0.0,76.70160029941134,2.226388888888889,10.899999618530272,26.91611111111111,2.5,131.5,97.15250000000002,783.6245427788625,133.0096778869629,98.33611111111112,102.0,15.351805789735582,217.67348496331115,79.5,5.400000095367432
2021-01-14 10:00:00+00:00,85.9000015258789,0.0,77.04999542236328,0.0,10.899999618530272,27.0,2.5,132.0,94.0,791.9999389648438,132.6830291748047,99.0,102.0,15.300000190734863,219.9999847412109,79.5,5.700000047683716
2021-01-14 11:00:00+00:00,85.9000015258789,0.0,80.02660381529066,2.7325,10.899999618530272,28.12277777777778,2.4225278516610462,134.31972222222225,85.18277777777774,785.7741987270779,132.82341384887695,101.22027777777777,102.0,15.030527968406677,218.20116744571277,81.5,5.875
2021-01-14 12:00:00+00:00,85.95000076293945,70.09375,84.1665446366204,1.0744444444444443,11.12499976158142,28.095,2.6000000834465027,125.3375,46.16305555555555,782.5975210232203,133.81927108764648,102.1588888888889,102.0,12.47136136955685,217.3667499160767,76.25,6.725000023841858
2021-01-14 13:00:00+00:00,86.0999984741211,0.0,84.58576125674779,0.4716666666666667,11.150000095367432,28.10805555555556,2.774999976158142,124.99666666666668,45.4675,783.5450217692057,135.78237652248805,101.51388888888889,102.0,12.178639059596591,217.6513961622451,72.75,7.674999952316284
2021-01-14 14:00:00+00:00,86.0999984741211,0.0,84.84178552415636,0.2377777777777777,11.100000381469728,28.0575,2.8750000596046448,123.8725,44.09083333333332,783.1482202996145,133.90374755859375,101.46833333333336,102.0,11.833389075332216,217.57589559766996,75.25,7.674999952316284
2021-01-14 15:00:00+00:00,86.0999984741211,0.0,84.80556478288439,0.0,11.0,27.712222222222227,2.699999988079071,123.625,44.49916666666667,782.587007870144,134.111328125,101.46944444444443,102.0,11.842305812040964,217.3838920211793,75.0,7.725000023841858
2021-01-14 16:00:00+00:00,86.0999984741211,46.3125,84.87133325788709,0.0,11.0,27.76027777777778,2.875,123.70194444444444,44.45944444444444,782.5720547824434,134.14838027954102,101.04888888888892,102.0,12.04613907151752,217.38251599205867,76.0,7.375
2021-01-14 17:00:00+00:00,86.25000190734863,0.0,85.62366578420003,0.0,10.799999952316284,28.48805555555555,2.7441667143503823,122.30916666666668,41.71999999999999,782.6661780971951,134.23983764648438,101.57333333333334,102.0,11.243111308680636,217.4046337339614,73.75,7.475000023841858
2021-01-14 18:00:00+00:00,86.30000305175781,23.890625,86.95132052527534,0.0,10.849999904632568,28.56722222222222,3.150000035762787,120.72055555555556,39.78222222222222,783.0749778069386,134.76570510864258,101.65555555555557,102.0,10.5151946316825,217.52777216593432,72.5,7.549999952316284
2021-01-14 19:00:00+00:00,86.37500190734863,15.703125,88.52499771118164,0.0,10.807111231750913,27.734999999999992,2.975166622466511,116.85194444444444,35.65777777777778,782.7040753851995,135.00870895385742,101.73666666666666,102.0,9.168250176111858,217.4177994367812,69.75,7.825000047683716
2021-01-14 20:00:00+00:00,86.5,0.0,88.89914020962186,0.0,10.621888714896308,26.83999999999999,3.1089999667803445,116.78194444444443,35.261388888888895,782.7177289326985,135.18658447265625,101.41055555555558,102.0,8.886138991514844,217.37992504967588,68.25,8.125
2021-01-14 21:00:00+00:00,86.5,18.296875,90.88744106292724,3.466111111111111,10.80347212049696,25.626666666666665,2.956916673845715,112.59999999999998,31.87222222222222,783.8572620646157,135.6944351196289,101.56916666666666,102.0,7.591000069777172,217.73812953525123,63.5,8.775000095367432
2021-01-14 22:00:00+00:00,86.5999984741211,0.0,91.08551356421576,1.3683333333333332,10.873638629913328,24.872777777777777,2.9037499972846774,112.52277777777776,31.3525,784.1432806396482,135.8741569519043,101.93722222222222,102.0,7.432972257137298,217.81757892184788,74.25,8.199999809265137
2021-01-14 23:00:00+00:00,86.42500114440918,12.609375,89.55368078019885,2.2155555555555555,10.7111388402515,25.64527777777778,3.327861120171017,115.36833333333335,34.140555555555544,783.2198925103079,135.39552688598633,101.72166666666666,102.0,8.443250150945453,217.56247113121884,91.5,6.425000071525574
2021-01-15 00:00:00+00:00,86.625,0.0,90.68499755859376,3.091111111111111,10.863527741432188,24.46611111111111,3.053583345645004,113.2388888888889,32.273888888888884,782.4765590074325,135.63700485229492,101.81888888888888,102.0,7.775194563733206,217.54421972486716,94.75,6.800000071525574
2021-01-15 01:00:00+00:00,86.42500114440918,0.0,91.2024974822998,1.2561111111111112,10.694611095057594,24.08583333333334,2.9082500111725595,111.55555555555554,30.811666666666667,783.3650595431857,135.38845443725586,101.76222222222222,102.0,7.435889048973719,217.6014063729181,95.75,7.1249998807907104
2021-01-15 02:00:00+00:00,86.4000015258789,21.0,91.28074893951415,2.5411111111111118,10.828944451279108,24.237777777777776,3.062416695455711,112.31,30.6475,783.5370171101888,135.7668342590332,101.92277777777778,102.0,7.181277887556289,217.64917231241867,96.0,7.224999904632568
2021-01-15 03:00:00+00:00,86.62499809265137,0.0,91.34566073947482,1.92,10.921611032750874,24.34805555555556,3.0310277865330377,111.5375,30.1275,785.3828425259057,135.6092987060547,101.77944444444444,102.0,7.1313334370983945,218.1619015884401,96.25,7.3500001430511475
2021-01-15 04:00:00+00:00,86.625,0.0,91.70499420166016,1.4613888888888888,10.92888875060611,24.40611111111111,2.9823333290550447,110.34916666666668,29.639166666666668,784.9346836683483,135.7096405029297,102.165,102.0,6.95163902481397,218.03741256290007,96.0,7.524999976158142
2021-01-15 05:00:00+00:00,86.625,0.0,90.95198859532674,0.2055555555555555,10.750722245375314,24.3225,2.972833333810171,111.32777777777775,30.73861111111111,784.1615501064723,135.36874389648438,101.91333333333333,102.0,7.292638967699474,217.8947449451024,95.75,7.599999904632568
2021-01-15 06:00:00+00:00,86.75000190734863,31.1875,88.85934019088745,1.425,10.435250113540224,26.35277777777777,3.5451944858498043,116.89055555555557,35.73555555555555,782.9591498311358,135.36513900756836,101.39722222222224,102.0,9.148444585932628,217.48865352630625,95.0,7.649999856948851
