Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (°C),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (°C),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (°C),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (°C),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (°C)
2021-01-29 12:00:00+00:00,86.19999694824219,14.296875,87.20381714714898,0.0,10.899999618530272,29.695,3.099999964237213,123.01027777777776,43.62000000000001,783.2148158772785,134.66659927368164,103.14361111111111,104.0,11.45291681607564,217.66030913035087,80.0,6.150000095367432
2021-01-29 13:00:00+00:00,86.19999694824219,15.59375,85.85973467932807,0.0,10.429555527369182,29.508333333333333,3.0,128.3513888888889,47.49527777777776,783.3121042378741,133.8115234375,103.37,104.0,12.511666895018683,217.5866961246067,79.75,6.425000071525574
2021-01-29 14:00:00+00:00,86.19999694824219,0.0,86.22749519348145,0.0,10.825000286102297,29.29277777777778,2.550000011920929,126.55361111111112,45.626666666666665,782.4633016628688,134.28503799438477,103.28,104.0,12.239694679578143,217.35091790093333,78.75,6.524999976158142
2021-01-29 15:00:00+00:00,86.19999694824219,0.0,86.00526561737061,0.0,10.600000381469728,29.593888888888884,2.925000011920929,126.87333333333332,46.34611111111112,782.4871786838108,134.37731170654297,103.43333333333334,104.0,12.317694549030728,217.35014276716447,74.75,6.7500001192092896
2021-01-29 16:00:00+00:00,86.19999694824219,0.0,85.90749740600586,0.0,10.800000190734863,29.227500000000003,2.899999976158142,126.42777777777778,46.69083333333333,783.5586162651908,133.95550155639648,103.47166666666666,104.0,12.427722473939262,217.6926740900676,72.0,6.6249998807907104
2021-01-29 17:00:00+00:00,86.19999694824219,0.0,85.91888698154025,0.0,10.800000190734863,29.192222222222217,3.0999999046325684,127.02638888888887,45.16472222222223,782.4525835164385,134.12007522583008,103.44611111111112,104.0,12.23730578422546,217.34233893076583,75.0,6.275000095367432
2021-01-29 18:00:00+00:00,86.19999694824219,63.90625,87.22185018327502,1.0216666666666667,10.75000023841858,29.609722222222224,2.774999976158142,124.77222222222224,42.42583333333334,783.2654684787326,134.5024757385254,103.46861111111112,104.0,11.41658356666565,217.57712114122185,79.25,6.049999952316284
2021-01-29 19:00:00+00:00,86.39999771118164,0.0,88.25749397277832,0.0,10.5,30.29111111111112,2.807305565973123,121.61777777777776,39.39916666666667,782.4478202311199,135.3778533935547,103.49555555555558,104.0,10.477111458513471,217.2208289591472,81.75,5.900000095367432
2021-01-29 20:00:00+00:00,86.17499732971191,0.0,88.58499717712402,0.0,10.799999952316284,30.04805555555556,3.073833307425181,120.6386111111111,38.7511111111111,782.4507993570961,134.91376876831055,103.55083333333334,104.0,10.335444528791642,217.328088230557,82.75,5.75
2021-01-29 21:00:00+00:00,86.19999694824219,33.703125,89.22866185506184,0.0,10.75,30.021666666666665,2.923666658666398,119.5802777777778,37.70361111111111,782.9871043226451,135.18498611450195,103.74111111111112,104.0,10.020611351066163,217.4964187282987,82.0,5.724999904632568
2021-01-29 22:00:00+00:00,86.19999694824219,0.0,90.51591975741916,0.0,10.448888745837742,28.756666666666668,3.215138904452324,117.5575,35.84861111111111,782.3347223748098,135.68423080444336,103.53305555555556,104.0,9.082305708461336,217.3152014244928,80.0,5.875
2021-01-29 23:00:00+00:00,86.45000076293945,0.0,91.26424312591551,1.3983333333333334,10.253999801211886,28.00194444444444,3.3803055444028645,117.40833333333336,34.50111111111111,783.9396329413518,135.32513809204102,103.45222222222222,104.0,8.790000209278531,217.76100963168687,78.0,6.099999904632568
2021-01-30 00:00:00+00:00,86.2750015258789,0.0,91.0228189531962,0.0,10.264528035057916,28.0525,3.3982222085197766,117.53361111111111,35.0825,782.3346135118272,135.75275802612305,103.7972222222222,104.0,8.882389077345529,217.315171415541,82.25,5.399999976158142
2021-01-30 01:00:00+00:00,86.42500114440918,0.0,90.79249382019044,3.1916666666666664,10.711527671019237,28.51305555555556,3.228777755167749,117.38333333333334,35.850277777777784,782.988633388943,135.77620697021484,103.59694444444445,104.0,9.024444577693938,217.49684301588275,85.0,5.099999904632568
2021-01-30 02:00:00+00:00,86.14999961853027,0.0,90.32831558015612,0.0,10.669222090774117,28.14777777777777,3.027527768711249,118.15888888888884,35.56499999999999,783.2022420077851,135.64961624145508,103.5,104.0,9.098055691719056,217.55617919498036,86.0,4.8750001192092896
2021-01-30 03:00:00+00:00,86.4749984741211,0.0,90.25249671936037,0.0,10.354610971344842,28.75111111111111,3.2384722496403597,118.81666666666666,36.25388888888888,783.5249403381347,135.6031494140625,103.61527777777776,104.0,9.360444651709663,217.64581750657828,88.0,4.699999809265137
2021-01-30 04:00:00+00:00,86.30000114440918,0.0,90.20998191833496,4.155555555555555,10.325055516560871,28.826944444444443,3.087111138701439,118.20861111111113,36.61194444444444,782.6972221713595,135.53159713745117,103.6211111111111,104.0,9.473944611284468,217.4158958223131,89.75,4.599999904632568
2021-01-30 05:00:00+00:00,86.2750015258789,65.6875,89.38374900817871,0.0,10.645777766969468,29.77611111111112,3.200333334869809,119.10833333333332,37.88277777777776,783.2556833224824,135.31531524658203,103.43305555555555,104.0,9.878361255327862,217.571024093628,90.25,4.475000023841858
2021-01-30 06:00:00+00:00,86.4000015258789,0.0,88.30357369316948,0.0,11.024999856948853,29.98472222222222,2.867583310008049,122.1847222222222,40.528333333333336,781.4580052693683,135.41079330444336,103.40333333333334,104.0,10.642528143723805,217.07028000725649,91.0,4.400000095367432
2021-01-30 07:00:00+00:00,85.9000015258789,22.5,88.15755538940431,0.8169444444444445,10.724999904632568,30.21361111111112,2.900000035762787,122.38277777777778,40.91972222222222,782.413965996636,134.75009536743164,103.47027777777778,104.0,10.935333559248182,217.33721338907884,90.0,4.850000023841858
2021-01-30 08:00:00+00:00,85.9000015258789,0.0,87.06499671936035,1.0197222222222222,10.75000023841858,29.21111111111111,2.850000023841858,123.28361111111111,43.49833333333332,783.0664188978405,134.54062271118164,103.50861111111112,104.0,11.546444607045917,217.5184501520793,90.0,4.975000023841858
2021-01-30 09:00:00+00:00,85.9000015258789,0.0,86.75919174406263,0.0,10.700000286102297,28.90972222222223,2.925000011920929,123.92916666666667,43.445833333333326,782.7825447930229,134.49156188964844,103.51305555555555,104.0,11.910389053026838,217.611612332662,92.0,5.1249998807907104
2021-01-30 10:00:00+00:00,85.9000015258789,33.8125,86.43749809265137,0.0,10.949999809265137,28.665277777777774,2.875,125.38194444444446,44.64638888888888,783.1424636501733,134.447265625,103.175,104.0,11.86969468832016,217.53957375420475,93.25,5.1499998569488525
2021-01-30 11:00:00+00:00,85.85000228881836,0.0,86.61748886108398,0.0,10.700000286102297,28.77888888888889,2.725000023841858,125.8313888888889,44.42333333333334,782.4028890991209,134.47067642211914,103.46888888888888,104.0,11.89180573913786,217.3299699825712,95.0,5.174999833106995
2021-01-30 12:00:00+00:00,85.80000305175781,0.0,86.50749778747559,0.0,10.800000190734863,28.649166666666662,2.824999988079071,124.68194444444444,44.3875,781.5647272237142,134.7076301574707,103.83055555555556,104.0,11.954972399075825,217.1013137266372,95.5,4.975000023841858
2021-01-30 13:00:00+00:00,85.80000305175781,0.0,86.3617582511902,0.0,10.600000381469728,28.85361111111111,2.650000035762787,124.75305555555556,43.36027777777776,782.0561524963379,134.42130661010742,103.51666666666668,104.0,11.841055765681794,217.23782107459172,95.25,5.350000023841858
2021-01-30 14:00:00+00:00,85.80000305175781,0.0,86.82137298583984,0.0,10.725000143051147,28.52861111111111,2.8000000715255737,123.0,42.9611111111111,782.8784676276314,134.58242797851562,103.79222222222224,104.0,11.662889059119754,217.46485304090712,93.75,5.475000023841858
2021-01-30 15:00:00+00:00,85.80000305175781,0.0,86.90249824523926,0.0,10.875,29.18805555555555,2.825000047683716,123.29027777777776,43.38944444444444,782.1422166781954,134.43457794189453,103.44194444444445,104.0,11.412472448613904,217.26172737545443,93.0,5.775000095367432
2021-01-30 16:00:00+00:00,86.05000305175781,71.5,87.64848692152236,0.0,10.850000143051147,29.6775,2.925000011920929,123.00333333333332,41.10361111111111,783.0935512118868,134.71257400512695,103.67805555555556,104.0,11.010139168368443,217.5662652757434,91.5,6.1249998807907104
2021-01-30 17:00:00+00:00,86.30000305175781,0.0,88.72491254594591,0.0,10.650000095367432,29.351111111111106,3.074999988079071,121.56416666666664,39.88444444444442,782.6080517578123,134.7746620178223,103.68944444444446,104.0,10.484416713184778,217.25246882544636,91.0,6.300000190734863
2021-01-30 18:00:00+00:00,86.30000305175781,0.0,89.0999984741211,0.0,10.700000286102297,29.828888888888883,3.049999952316284,120.71694444444444,38.48027777777778,783.195849151611,134.98624801635742,103.62222222222223,104.0,10.24877804332309,217.53075356377505,91.5,6.325000166893005
2021-01-30 19:00:00+00:00,86.30000305175781,30.0,89.44755957285562,0.0,10.5008332379659,28.81833333333333,3.2914444006813897,119.40555555555557,37.25611111111111,782.5544456821018,135.12483596801758,103.46777777777778,104.0,9.686083504094018,217.28550437503395,89.5,6.699999928474426
2021-01-30 20:00:00+00:00,86.30000114440918,0.0,90.58499336242676,0.0,10.247833233939277,27.093611111111112,3.334583307041062,117.96055555555554,34.919999999999995,783.3967524549696,135.444580078125,103.48527777777775,104.0,8.905166933801441,217.61159842173265,87.0,6.925000071525574
2021-01-30 21:00:00+00:00,86.35000228881836,27.0,90.76009676827326,0.3538888888888889,10.518083396752676,27.78,3.1973333294524084,118.15638888888888,35.30861111111112,781.2556518385144,135.58758163452148,103.38222222222224,104.0,8.952527975638711,217.0154593192208,86.5,6.925000071525574
2021-01-30 22:00:00+00:00,86.52499961853027,0.0,91.50999641418456,0.25,10.717111388312446,27.248333333333328,3.2102500322792267,116.92388888888892,33.97083333333333,783.5888322448728,135.70384979248047,103.8688888888889,104.0,8.46825012895796,217.6635652372573,85.5,7.174999833106995
2021-01-30 23:00:00+00:00,86.67499923706055,0.0,91.9049949645996,2.094722222222222,10.727249954806432,25.60388888888889,3.066166673700015,114.35972222222225,32.71611111111111,782.5177861870656,135.63301467895508,103.65111111111112,104.0,8.051222301324207,217.3674411392213,84.5,7.299999952316284
2021-01-31 00:00:00+00:00,86.5250015258789,0.0,92.42012596130373,5.136666666666667,10.755166664123536,26.182499999999997,2.8302499977747595,114.2572222222222,32.62305555555556,782.3599719746906,135.75214767456055,103.8861111111111,104.0,7.960305721229977,217.32221542782267,82.75,7.724999904632568
2021-01-31 01:00:00+00:00,86.49999809265137,32.0,92.19249725341795,17.701666666666668,10.533861234982806,25.930555555555557,2.988444449736012,114.31222222222225,32.3613888888889,783.4484745788573,135.4649314880371,103.63555555555556,104.0,7.796944496631623,217.6245771408082,79.5,8.200000047683716
2021-01-31 02:00:00+00:00,86.5,0.0,92.23549016740589,6.875,10.714110963609484,26.05527777777778,2.917111104329427,114.10694444444444,31.73722222222222,783.5642177327471,135.58614349365234,103.97333333333331,104.0,7.4954167468018,217.65395025041371,77.75,8.549999952316284
2021-01-31 03:00:00+00:00,86.37499809265137,0.0,92.99374727673,3.105833333333333,10.953416712284088,25.61138888888889,2.698611098693477,114.27222222222224,31.41611111111112,783.7367987569172,135.5867919921875,103.62944444444445,104.0,7.503166650401221,217.5171679814657,78.0,8.625
2021-01-31 04:00:00+00:00,86.4000015258789,0.0,92.3851203918457,2.6630555555555557,10.68580558353,26.18722222222223,2.8108611017134444,115.75750000000002,32.130833333333335,782.0467016601561,135.50432586669922,103.93388888888887,104.0,7.810277962552177,217.26281872643372,79.0,8.349999904632568
2021-01-31 05:00:00+00:00,86.47500038146973,0.0,92.27279340108235,7.212499999999999,10.74224998553594,26.1475,2.8540555401974266,114.95277777777775,32.91305555555556,783.2869456312391,135.68131256103516,103.65444444444444,104.0,8.047111270427704,217.5532492404515,80.5,8.199999809265137
2021-01-31 06:00:00+00:00,86.14999961853027,34.296875,89.50547356287639,0.1627777777777777,10.607694506115385,29.234166666666667,3.049527761737506,118.69277777777778,37.36861111111112,782.7644335428872,134.89761352539062,103.45,104.0,9.868638994693756,217.43456556108276,90.5,7.075000047683716
2021-01-31 07:00:00+00:00,86.0999984741211,0.0,90.12698441399468,0.0,10.575000047683716,28.14333333333333,3.3749999403953552,118.7694444444444,36.42722222222222,782.6313953145344,135.35470962524414,103.48444444444443,104.0,9.43405583752526,217.3976109186809,93.5,6.8750001192092896
2021-01-31 08:00:00+00:00,86.0999984741211,0.0,89.01462173461914,0.0,10.550000190734863,29.0125,3.121444406112035,121.00972222222222,39.171111111111095,782.4893058098684,134.96772003173828,103.69944444444444,104.0,10.389750301573017,217.35814094967324,91.75,6.725000023841858
2021-01-31 09:00:00+00:00,86.0999984741211,28.796875,87.6475063112047,0.0,11.0,29.29,2.75,122.1977777777778,41.18916666666668,782.0442111375596,135.04195404052734,103.09805555555552,104.0,10.897666832606,217.23450328826905,93.5,6.524999976158142
2021-01-31 10:00:00+00:00,86.4000015258789,0.0,88.20695243835449,0.0,10.674999952316284,29.38888888888889,2.650000035762787,121.03222222222225,40.84222222222221,782.133857116699,134.59706115722656,103.20500000000004,104.0,10.716639094352722,217.25940555572512,94.75,6.524999976158142
2021-01-31 11:00:00+00:00,86.35000038146973,0.0,88.1774959564209,0.0,10.774999856948853,29.617222222222225,2.600000023841858,121.43555555555557,40.439166666666665,781.6698020087347,134.69219589233398,103.47833333333332,104.0,10.641639059384664,217.13050099690767,95.5,6.400000095367432
2021-01-31 12:00:00+00:00,86.27499771118164,0.0,88.65749740600586,0.0,11.00000023841858,29.639722222222225,2.650000035762787,121.30555555555554,39.5188888888889,782.7934693908687,134.93417358398438,103.14611111111113,104.0,10.463055797947778,217.44263102637404,94.75,6.3750001192092896
2021-01-31 13:00:00+00:00,86.4000015258789,0.0,88.23860928005642,0.0,10.799999952316284,29.57833333333333,2.824999988079071,121.80888888888887,40.6375,781.9475048149955,134.69001007080078,103.47444444444444,104.0,10.75872244384554,217.20764099968812,94.75,6.325000166893005
2021-01-31 14:00:00+00:00,86.42500114440918,0.0,88.47249412536621,0.3833333333333333,10.724999904632568,29.12583333333333,2.7962777410613167,121.1372222222222,39.49944444444444,783.1918840874562,134.8178825378418,103.35638888888889,104.0,10.589444586965772,217.54080197228333,94.75,6.300000190734863
2021-01-31 15:00:00+00:00,86.35000038146973,0.0,88.45308500501844,0.25,10.555555317136974,29.271944444444443,2.988222180505593,121.64527777777776,40.16805555555556,783.3639010111488,134.69904327392578,103.36611111111114,104.0,10.550472463501825,217.5996957482232,95.25,6.275000095367432
2021-01-31 16:00:00+00:00,85.9000015258789,0.0,88.19249725341797,0.0,10.974999904632568,29.326111111111107,2.9284722064601056,121.75972222222222,40.1286111111111,782.0899368286131,134.7999725341797,103.77777777777776,104.0,10.617388970586989,217.24720553927963,95.0,6.25
2021-01-31 17:00:00+00:00,86.2750015258789,85.40625,88.99573523627387,0.0,10.774999856948853,29.36361111111112,2.9683055542575,121.25611111111112,38.97666666666666,783.4784207492405,135.25311660766602,103.41722222222222,104.0,10.154278090529967,217.63289587232805,95.0,6.1249998807907104
2021-01-31 18:00:00+00:00,86.30000114440918,0.0,89.1349983215332,0.0,10.757555492189194,29.25888888888889,3.007555552257432,120.2236111111111,38.37972222222223,782.327021891276,134.8644790649414,103.58833333333332,104.0,10.12775031487147,217.31306261698413,95.0,6.0
2021-01-31 19:00:00+00:00,86.4000015258789,0.0,89.47749710083008,0.0,10.400000095367432,28.443611111111117,3.2384999826550485,119.95972222222224,37.217222222222205,782.6807223171656,135.16689682006836,103.48888888888888,104.0,9.766611453957028,217.40992393917512,96.0,5.900000095367432
2021-01-31 20:00:00+00:00,86.5,0.0,89.98059558232626,0.0,10.48658318678538,28.35333333333333,3.2765000208881165,119.64888888888888,37.145555555555546,783.4173581271699,135.14469146728516,103.66083333333331,104.0,9.56191694604026,217.63190594991053,96.0,5.699999928474426
2021-01-31 21:00:00+00:00,86.0999984741211,37.890625,89.73750114440918,0.0,10.574999809265137,28.590833333333336,2.9819444563653734,120.31194444444444,37.52861111111111,781.5662225850422,135.13788223266602,103.54166666666664,104.0,9.60894474426905,217.1017291641236,96.0,5.599999904632568
2021-01-31 22:00:00+00:00,86.25000190734863,0.0,89.58051671346028,0.0,10.469250276088715,28.805000000000003,3.370416641632716,120.06138888888889,37.460833333333326,783.543460998535,135.05419158935547,103.5577777777778,104.0,9.804805822637343,217.6509621047975,95.75,5.699999928474426
2021-01-31 23:00:00+00:00,86.32500076293945,0.0,90.27584511650932,0.0,10.43661107328203,28.10722222222222,3.2501111208068005,118.1216666666667,35.88555555555555,782.5509928215872,135.60667419433594,103.6386111111111,104.0,9.377722382015651,217.43704346974692,95.0,5.800000190734863
2021-02-01 00:00:00+00:00,86.42499923706055,35.109375,90.93932053248088,1.2308333333333332,10.445277727974783,27.216388888888886,3.301777761114968,117.38083333333331,35.10166666666666,781.271544765896,135.3817367553711,103.7113888888889,104.0,8.886527996063233,217.01987431844083,94.25,5.8750001192092896
2021-02-01 01:00:00+00:00,86.2249984741211,0.0,91.46666172027588,0.0,10.56133322795232,26.928611111111117,3.034944465292825,115.46666666666664,33.56805555555555,783.0681352233884,135.9903335571289,103.53944444444446,104.0,8.40616702132755,217.483380393982,93.5,5.850000023841858
2021-02-01 02:00:00+00:00,86.19999885559082,0.0,91.32844910091823,0.0,10.54263909816742,26.757777777777772,3.079083314703571,116.65583333333336,34.47083333333334,783.2668864101832,135.44514083862305,103.48666666666668,104.0,8.67350014951494,217.6111733500164,94.5,5.599999904632568
2021-02-01 03:00:00+00:00,86.27499961853027,0.0,90.60654502656725,0.3647222222222222,10.460166634983487,27.81305555555555,3.282638906174236,117.27361111111112,35.88249999999999,782.8905588785807,135.4372444152832,103.54333333333334,104.0,8.736333542399937,217.46960036383743,95.25,5.450000047683716
2021-02-01 04:00:00+00:00,86.47500038146973,0.0,91.0942746480306,1.3983333333333334,10.478611030578614,27.66722222222221,3.223555577463574,117.31388888888888,35.36194444444443,783.5629342142738,135.50586700439453,103.66416666666666,104.0,8.824000253412459,217.65505150689023,96.0,5.3750001192092896
2021-02-01 05:00:00+00:00,86.5,43.1875,90.6031762123108,5.015833333333334,10.685277893278332,28.039166666666667,3.3068611131774057,117.59305555555554,36.03361111111112,781.9739115905759,135.06564712524414,103.6827777777778,104.0,9.21302791674932,217.21358715481236,96.0,5.400000095367432
2021-02-01 06:00:00+00:00,86.35000038146973,12.203125,87.6360479842292,1.1902777777777778,10.800000190734863,29.36305555555556,3.050000011920929,123.05805555555555,42.05694444444444,782.8269247436522,134.58556747436523,103.13500000000002,104.0,11.134250258604684,217.45192440456825,96.0,5.400000095367432
2021-02-01 07:00:00+00:00,85.9000015258789,0.0,84.09635423872207,0.0911111111111111,10.650000095367432,29.717222222222222,2.799999952316284,128.58694444444444,51.92333333333334,781.1454438442654,133.5941390991211,103.16277777777778,104.0,13.33330583731333,216.9848462549846,96.75,5.450000047683716
2021-02-01 08:00:00+00:00,85.9000015258789,16.0,83.6964824909634,2.1919444444444443,10.800000190734863,29.552222222222223,2.350000023841858,129.89444444444445,55.06916666666666,765.9762482367622,132.62308371649848,103.55,104.0,13.540361421108244,212.7711798434788,97.0,5.825000047683716
2021-02-01 09:00:00+00:00,85.9000015258789,16.109375,84.5346279695299,0.8352777777777778,10.899999618530272,29.068888888888885,2.7250000834465027,128.60222222222222,50.9925,774.7358581712508,133.82378005981445,102.99138888888888,104.0,12.941611354880862,215.1071837573581,97.0,6.1499998569488525
2021-02-01 10:00:00+00:00,85.9000015258789,10.5,83.86255702972412,2.6419444444444444,10.899999618530272,30.578333333333333,2.299999952316284,130.76944444444445,55.30972222222223,782.4163536241318,133.37001037597656,103.35944444444443,104.0,13.85566682471169,217.3351685502795,97.0,6.400000095367432
2021-02-01 11:00:00+00:00,85.9000015258789,0.0,84.53217741012574,1.115,9.376833058595658,29.569444444444443,2.299999952316284,128.84027777777777,51.11694444444445,781.2682175021699,133.644775390625,103.69222222222224,104.0,13.313750188615588,217.01894933064776,97.0,6.700000047683716
2021-02-01 12:00:00+00:00,85.9000015258789,34.59375,85.79182879130046,0.0,10.800000190734863,28.311111111111103,2.6999999284744263,126.2611111111111,46.49361111111112,782.17263929579,133.9722900390625,103.78333333333332,104.0,12.54438913398319,217.27017823113343,97.0,6.8750001192092896
2021-02-01 13:00:00+00:00,85.9000015258789,0.0,85.71999549865723,0.5544444444444444,10.800000190734863,28.271666666666665,2.924999952316284,126.7625,46.72166666666666,782.7776392618814,133.8540802001953,103.4277777777778,104.0,12.463583471775054,217.4382339519925,97.0,6.850000143051148
2021-02-01 14:00:00+00:00,85.9000015258789,0.0,85.60993194580078,0.1272222222222222,10.413333524068197,28.55722222222222,2.824999988079071,127.46527777777776,47.387777777777785,783.5265053812659,133.7998504638672,103.2975,104.0,12.661889170540702,217.64764134724945,97.0,7.174999833106995
2021-02-01 15:00:00+00:00,86.04999923706055,0.0,85.69499778747559,0.0,10.699999809265137,28.44861111111111,2.674999952316284,126.84861111111113,46.77277777777778,782.1311132982039,133.87939453125,103.20527777777778,104.0,12.472777964803909,217.25864321814652,97.0,7.1499998569488525
2021-02-01 16:00:00+00:00,86.0999984741211,0.0,86.2217962053087,0.0,10.699999809265137,27.762222222222217,2.8750000596046448,125.45138888888889,45.06472222222221,781.1085903930659,134.18158340454102,103.46,104.0,12.06352799627516,216.9759980943468,96.0,7.3750001192092896
2021-02-01 17:00:00+00:00,86.0999984741211,60.796875,87.06249618530273,0.9061111111111112,10.649999856948853,28.63222222222222,2.799999952316284,124.05194444444446,43.29166666666666,782.2666336568195,134.66582489013672,103.5575,104.0,11.44850018819173,217.3164730792576,96.0,7.400000095367432
2021-02-01 18:00:00+00:00,86.0999984741211,0.0,88.3361567179362,0.0,10.5,28.796111111111102,3.1000000834465027,121.60972222222222,40.06277777777778,782.3499245537649,134.77752685546875,103.7438888888889,104.0,10.563583336141374,217.31803549448657,96.0,7.224999904632568
2021-02-01 19:00:00+00:00,86.20000076293945,22.5,89.20201955159506,0.0,10.424999713897703,28.87972222222222,2.9832222659389176,119.78194444444443,37.91638888888889,781.8216438293456,134.88724899291992,103.63166666666666,104.0,9.91655576494005,217.17129057990175,97.0,7.074999928474426
2021-02-01 20:00:00+00:00,86.25000190734863,0.0,90.03348642985026,0.0,10.50519449048572,27.958333333333325,3.163888904750347,118.7775,36.7625,781.9638021511502,134.90364837646484,103.45166666666668,104.0,9.323639162381491,217.3684523476495,97.0,6.975000023841858
2021-02-01 21:00:00+00:00,86.35000228881836,0.0,90.16213267008465,2.0983333333333336,10.525388871033986,27.85333333333333,3.167611082130008,118.27055555555556,36.55277777777778,782.3730504523382,134.87066650390625,103.6677777777778,104.0,9.233861311939028,217.3258480283949,97.0,6.8750001192092896
2021-02-01 22:00:00+00:00,86.47500038146973,27.703125,91.05451424068876,1.1141666666666667,10.421194564501445,26.89083333333333,3.2705555494626366,117.12527777777778,35.06305555555554,782.7078027004666,135.5093231201172,103.76277777777776,104.0,8.754694707923466,217.4142750210233,97.0,6.325000047683716
2021-02-01 23:00:00+00:00,86.4000015258789,0.0,91.0906830045912,0.0,10.364583241674636,26.95416666666667,3.393611138032543,116.94305555555556,34.40555555555555,782.7443052334255,135.30846405029297,103.76722222222222,104.0,8.653500159846411,217.42897437625467,97.0,5.75
2021-02-02 00:00:00+00:00,86.29999732971191,0.0,91.29616887834337,0.0,10.33141678598192,27.23861111111111,2.95569441543685,116.33249999999995,34.55861111111112,781.1567616271972,135.46478271484375,103.69055555555552,104.0,8.81980559984843,216.98799017588303,96.75,5.774999976158142
2021-02-02 01:00:00+00:00,86.47500038146973,0.0,91.88319036695692,1.7266666666666666,10.562027741008334,26.624166666666664,2.98002775122722,114.91805555555555,33.41777777777778,782.823465440538,135.64519119262695,103.44944444444444,104.0,8.096027945015166,217.4444818793404,95.0,5.850000143051148
2021-02-02 02:00:00+00:00,86.4000015258789,30.203125,91.71748733520508,4.019444444444445,10.798861180941266,26.7361111111111,3.06063885404004,115.5263888888889,33.29944444444445,782.0070983717175,135.60182189941406,103.63555555555556,104.0,8.292972486284043,217.2241947470772,94.5,6.074999928474426
2021-02-02 03:00:00+00:00,86.57499885559082,0.0,90.70499801635742,4.793333333333333,10.286250082651774,27.966666666666665,3.2883888972467847,117.5363888888889,35.851944444444435,783.1113624064127,135.47967147827148,103.55833333333332,104.0,9.08233362648222,217.53093461354575,94.5,5.725000023841858
2021-02-02 04:00:00+00:00,86.5999984741211,20.09375,90.27426567077636,0.0,10.574333380593194,28.241666666666664,3.1347222762637665,119.73805555555556,36.62972222222222,781.5677911207409,135.49525833129883,103.48055555555555,104.0,9.344333389600116,217.10216459062372,95.5,5.325000166893005
2021-02-02 05:00:00+00:00,86.25,0.0,90.05583780288696,0.0,10.593833612336052,28.8486111111111,3.2728333941433165,118.33277777777776,37.19416666666667,782.221174638536,135.34135818481445,103.47222222222224,104.0,9.641472432613376,217.3246323225234,96.0,5.25
2021-02-02 06:00:00+00:00,86.19999694824219,19.296875,87.14586169348823,0.0,10.974999904632568,28.80361111111111,2.9514444022708477,124.11472222222224,43.40083333333333,782.2436647033691,134.72013473510742,103.0722222222222,104.0,11.608416843149396,217.2899077563816,95.75,5.350000143051148
2021-02-02 07:00:00+00:00,86.19999694824219,16.703125,83.4256828350491,1.057222222222222,10.600000381469728,29.97638888888889,2.850000023841858,129.73333333333335,57.68222222222222,777.5337220255534,133.2353630065918,102.7722222222222,104.0,13.847916902965972,215.9815899997288,95.0,5.275000095367432
2021-02-02 08:00:00+00:00,86.19999694824219,13.609375,86.62056371688843,1.801111111111111,11.050000190734863,29.129166666666663,2.4999999403953552,126.71555555555555,46.59194444444444,766.2907980685764,132.8689879099528,104.34722222222224,104.0,11.900611196623908,212.85994410196943,93.75,5.449999928474426
2021-02-02 09:00:00+00:00,86.19999694824219,0.0,87.80191273159451,0.0,11.0,29.03527777777777,2.899999976158142,122.13777777777776,40.86194444444445,765.8190695699055,133.4907569885254,103.60166666666667,104.0,10.755805879169044,212.68631622314456,94.25,5.574999928474426
2021-02-02 10:00:00+00:00,85.9000015258789,0.0,84.0582628970676,2.81,10.724999904632568,30.235833333333336,3.1499999165534973,126.99722222222222,49.473888888888894,787.4349498494466,133.5113983154297,102.23222222222222,104.0,12.989722429116568,218.7360984208849,94.25,5.825000047683716
2021-02-02 11:00:00+00:00,85.80000305175781,0.0,83.38999938964844,4.0,10.699999809265137,31.0,3.0999999046325684,128.0,51.0,791.9999389648438,133.52442932128906,102.0,104.0,13.300000190734863,219.9999847412109,94.0,5.299999952316284
2021-02-02 12:00:00+00:00,85.80000305175781,45.796875,83.66873041788737,2.889444444444445,10.910666658083596,30.598333333333336,2.5134999978542325,129.3033333333333,53.98611111111112,789.4832799275715,133.41535802205402,103.61833333333333,104.0,13.564833532969155,219.30091260274256,91.5,5.024999976158142
2021-02-02 13:00:00+00:00,85.80000305175781,0.0,85.056979637146,0.0,10.899999618530272,29.89,2.649999976158142,128.33194444444445,48.94972222222222,782.4585119798444,133.8398208618164,103.4027777777778,104.0,12.919083500703175,217.3495871946548,92.0,5.5
2021-02-02 14:00:00+00:00,85.80000305175781,30.296875,84.40612819883557,0.0,10.899999618530272,30.376666666666665,3.0999999046325684,129.4,52.9463888888889,782.2195891825357,133.94784927368164,103.14,104.0,13.439305734369489,217.31099761539045,92.5,5.150000095367432
2021-02-02 15:00:00+00:00,85.80000305175781,0.0,83.32561557345919,0.9372222222222224,10.899999618530272,30.5,3.0999999046325684,130.25,56.5611111111111,782.3549980163573,133.3063735961914,103.24555555555555,104.0,13.924222468005285,217.32083360036225,94.0,4.724999904632568
2021-02-02 16:00:00+00:00,85.80000305175781,0.0,83.95142829471163,1.2655555555555555,10.899999618530272,30.75111111111111,3.0999999046325684,130.00222222222223,54.00583333333334,782.1039679463703,133.6274299621582,103.64055555555557,104.0,13.690750167104936,217.2511033757528,94.0,4.649999976158142
2021-02-02 17:00:00+00:00,85.80000305175781,0.0,83.87762069702148,2.0394444444444444,10.899999618530272,30.5,2.9749999046325684,130.25,53.46194444444445,781.2493798319497,133.6877212524414,103.68277777777776,104.0,13.636194510459898,217.01371672312425,94.75,4.25
2021-02-02 18:00:00+00:00,85.85000228881836,58.203125,84.8527959505717,0.261111111111111,10.899999618530272,30.065,2.5999999046325684,128.57222222222222,50.120000000000005,784.1309873623318,134.04545974731445,103.48111111111112,104.0,13.041055734422471,217.81416391584608,94.5,4.024999976158142
2021-02-02 19:00:00+00:00,85.9000015258789,0.0,85.7701624552409,0.6038888888888889,10.899999618530272,29.11416666666667,2.774999976158142,126.4097222222222,46.42777777777778,782.1579012552895,134.08639526367188,103.51444444444444,104.0,12.435889039039612,217.26608431498207,94.75,4.0
2021-02-02 20:00:00+00:00,85.9000015258789,23.390625,87.27716348436144,0.5941666666666666,10.849999904632568,29.366666666666667,2.680277730094062,122.0025,42.23944444444446,781.3743023173012,134.82709121704102,103.79805555555556,104.0,11.30969460434384,217.32936617957236,94.75,4.275000095367432
2021-02-02 21:00:00+00:00,85.9000015258789,0.0,87.7758731842041,0.0,10.755222290886772,29.500555555555565,2.5089722118112774,122.7388888888889,41.644444444444446,781.6119666035969,134.73119354248047,103.85555555555555,104.0,11.205305738184183,217.1116581641304,94.25,4.300000190734863
2021-02-02 22:00:00+00:00,85.9000015258789,0.0,88.98764191733467,0.0,10.700000047683716,30.100277777777773,2.8097500294446944,120.72805555555556,38.18833333333332,782.5894298468693,135.02255249023438,103.44583333333334,104.0,10.065861308574677,217.3859537209406,92.25,4.625
2021-02-02 23:00:00+00:00,86.10000038146973,23.703125,90.36533981959025,0.0,10.522833432886337,28.30999999999999,2.9374722121159245,118.58055555555556,36.27944444444444,781.742973937988,135.2081756591797,103.65777777777777,104.0,9.140111229419707,217.1508267805312,89.0,5.074999928474426
2021-02-03 00:00:00+00:00,86.25,0.0,90.82234687805176,0.0,10.396222131782109,27.976666666666667,3.4519444682863023,118.05694444444444,35.67249999999999,781.4819820827906,135.36800003051758,103.37666666666668,104.0,8.950583633581797,217.07832901000984,87.25,5.300000071525574
2021-02-03 01:00:00+00:00,86.3499984741211,0.0,90.25849151611328,0.0,10.523249963654411,28.5011111111111,3.364555578033129,118.26416666666664,36.155,781.0604719373913,135.19391632080078,103.65555555555557,104.0,9.276889029608837,216.9612429979114,90.0,4.674999952316284
2021-02-03 02:00:00+00:00,86.42499923706055,0.0,90.6324977874756,0.0,10.37694449212816,28.29,3.30938892364502,117.66722222222222,35.79861111111111,781.3904707336422,135.4733848571777,103.525,104.0,9.106778013573754,217.05290924496137,90.75,4.424999952316284
2021-02-03 03:00:00+00:00,86.5,42.703125,89.08289517084758,0.0,10.799999952316284,29.61694444444445,2.97480557097329,120.51805555555556,38.34388888888888,782.6232608201766,135.11025619506836,103.44805555555556,104.0,10.232500354978772,217.3826310475669,93.0,4.174999952316284
2021-02-03 04:00:00+00:00,86.35000228881836,0.0,88.85078824361166,0.0,10.950000286102297,30.99111111111111,2.829611160490248,121.06,39.435,782.7420068020289,135.14413833618164,103.45194444444444,104.0,10.52063906378216,217.4283361731636,87.25,4.3750001192092896
2021-02-03 05:00:00+00:00,86.30000305175781,0.0,87.63866050084432,0.0,11.025000095367432,30.000833333333333,2.775000035762787,122.94444444444444,41.51611111111113,782.50522342258,134.66490173339844,103.08388888888888,104.0,11.09555560853746,217.36117727067744,85.25,4.5
2021-02-03 06:00:00+00:00,86.00000190734863,26.703125,85.67013849258423,0.0,11.300000190734863,30.138333333333332,2.650000035762787,125.92222222222222,48.34611111111111,783.0902828470863,134.00197982788086,103.14333333333332,104.0,12.767000133991235,217.53035695393896,82.75,4.349999904632568
2021-02-03 07:00:00+00:00,85.9000015258789,18.0,83.58099502987332,1.8516666666666668,11.300000190734863,30.539166666666663,2.324999988079071,129.5388888888889,54.64083333333334,770.8008829752604,133.10331138186984,103.4788888888889,104.0,13.575944752163355,214.11135666317415,84.5,4.225000023841858
2021-02-03 08:00:00+00:00,86.1500015258789,11.890625,87.23776054382324,0.5983333333333334,11.150000095367432,29.417222222222215,2.425000011920929,122.06472222222224,40.75111111111111,765.2680788506401,132.65573501586914,102.62472222222222,103.57916666666668,10.870861123138008,212.5744666883681,84.0,4.199999928474426
2021-02-03 09:00:00+00:00,86.47500038146973,14.8125,88.94148802439372,0.0,10.849999904632568,27.94,3.090722229679426,118.24333333333334,36.446666666666665,766.4848815070259,132.89334106445312,102.0297222222222,103.0,9.289916754563652,212.91524548848477,80.25,5.350000023841858
2021-02-03 10:00:00+00:00,86.375,9.1875,86.02260130564372,0.0,10.609333526558348,29.014444444444443,3.061638861033652,121.84972222222224,43.23444444444444,776.380589582655,133.30451583862305,101.78277777777778,103.0,11.230444666544594,215.66127535502125,78.5,5.5000001192092896
2021-02-03 11:00:00+00:00,86.4000015258789,0.0,84.71593325297039,0.0,10.700000286102297,30.04083333333333,2.799999952316284,126.30138888888888,46.17194444444444,782.3515511067708,133.36354064941406,102.14277777777778,103.0,12.492972348531088,217.33098749796548,73.0,6.0249998569488525
2021-02-03 12:00:00+00:00,86.4000015258789,0.0,84.64878643035888,0.0,10.800000190734863,29.39222222222222,2.8750000596046448,125.88333333333333,46.50833333333335,781.8185819329154,133.56665802001953,102.21722222222223,103.0,12.44955575413174,217.17182897355832,74.5,6.625
2021-02-03 13:00:00+00:00,85.94047342300415,34.8125,85.0254436153836,0.1683333333333333,10.513944290214114,28.940555555555555,3.614888915287125,122.87638888888888,41.854722222222215,648.210658637153,141.79917122311062,98.8186111111111,103.0,8.910500075105162,180.05851689656578,76.0,6.575000047683716
2021-02-03 14:00:00+00:00,86.35000228881836,9.09375,87.36614467408923,2.259722222222222,10.722999902566274,28.08972222222221,2.876777788930469,120.5275,42.04722222222223,765.6615580919054,131.5338430701362,102.74444444444444,103.64888888888888,10.4619723991553,212.6837665727404,77.25,6.350000023841858
2021-02-03 15:00:00+00:00,86.6500015258789,9.0,88.10675445768568,0.0,10.8666666648123,27.68222222222221,3.256777790983518,120.44805555555556,39.44749999999999,777.6625196499293,134.4690437995063,102.26833333333332,103.0,10.023000203635958,215.94815483093276,76.75,6.5249998569488525
2021-02-03 16:00:00+00:00,86.4000015258789,0.0,86.02371075948079,0.0,11.150000095367432,30.13555555555556,2.850000023841858,127.44444444444444,48.89333333333335,782.8822146945528,134.14593505859375,104.06333333333332,104.7188888888889,12.9096112953292,217.46728245205355,79.75,6.325000047683716
2021-02-03 17:00:00+00:00,86.4000015258789,0.0,85.36750030517578,0.0,11.0659999455346,28.88833333333333,2.824999988079071,127.14444444444445,47.79388888888888,783.01700076633,134.11077117919922,103.60111111111112,104.29416666666668,12.8826390141911,217.50472348531088,87.5,5.525000095367432
2021-02-03 18:00:00+00:00,86.10000038146973,38.40625,86.8819322013855,0.0,11.0,29.755277777777767,2.824999988079071,125.51527777777775,43.895,781.7264435153539,134.68301391601562,103.25833333333333,104.0,11.7681389954355,217.1475538720025,90.25,5.174999833106995
2021-02-03 19:00:00+00:00,86.1500015258789,0.0,87.4760860464308,0.0,11.125,30.145,2.650000035762787,123.22111111111111,41.27499999999999,781.9344111463757,134.84268188476562,103.53444444444445,104.0,11.078611237472956,217.20400385538747,88.75,5.199999928474426
2021-02-03 20:00:00+00:00,86.30000305175781,0.0,88.7797837363349,0.0,11.001527777777778,30.776111111111103,2.8083333214124044,121.45666666666664,38.76027777777778,784.3344458177353,135.13729473114012,103.67333333333332,104.0,10.329194582303368,217.86921415117052,86.5,5.450000047683716
2021-02-03 21:00:00+00:00,86.35000228881836,24.296875,88.78321862538655,0.0,11.0,30.3925,2.8005555436346263,120.06472222222224,38.75166666666666,783.3377965630423,135.33095169067383,103.38083333333331,104.0,10.210889114273918,217.5924441274008,86.25,5.350000143051148
2021-02-03 22:00:00+00:00,86.25000190734863,0.0,89.87844303131104,0.0,10.525833526717292,29.153055555555557,3.2703055241372847,118.41805555555555,36.95611111111111,783.2687140231662,135.02079391479492,103.68166666666666,104.0,9.412861128383213,217.57464372422965,85.0,5.224999904632568
2021-02-03 23:00:00+00:00,86.32499885559082,0.0,89.93249320983887,0.0,10.54511116637124,29.098611111111115,3.56072218855222,119.5702777777778,37.36305555555556,782.6887296888561,135.23825073242188,103.33555555555554,104.0,9.42894462188085,217.4135369194879,86.25,5.300000190734863
2021-02-04 00:00:00+00:00,86.42500114440918,29.703125,90.27498054504396,0.0,10.460860953595905,29.178888888888885,3.572166668838925,118.1177777777778,36.91666666666666,783.0605208163788,135.43517303466797,103.69666666666666,104.0,9.38858366118537,217.4304929478964,87.5,5.1499998569488525
2021-02-04 01:00:00+00:00,86.3235840818617,0.0,90.68015606986152,0.0,10.633416503270468,28.11361111111112,3.5962221952941684,118.23555555555554,35.60388888888888,783.3994126213921,135.49453471713596,103.76111111111112,104.0,8.97650017340978,217.6096292156644,87.0,5.074999928474426
2021-02-04 02:00:00+00:00,86.32499885559082,0.0,90.57574900309244,1.0175,10.840944380230376,28.57333333333333,2.9816111224227484,117.37472222222222,36.178888888888885,784.1432555304634,135.44345092773438,103.77,104.0,9.110416935284931,217.81757176293272,87.25,4.975000023841858
2021-02-04 03:00:00+00:00,86.2249984741211,0.0,89.87799453735352,0.6861111111111111,10.861722001234693,29.17611111111111,2.8781944064299263,119.61555555555556,36.5375,782.6751301405162,135.54084396362305,103.68444444444444,104.0,9.566555852625104,217.464245414734,87.75,4.850000023841858
2021-02-04 04:00:00+00:00,86.35000038146973,0.0,90.0607517115275,0.25,10.83524996360143,29.659444444444443,3.222972187995911,117.33805555555554,36.52638888888889,782.0618012322318,135.46602249145508,103.73194444444444,104.0,9.371527940962052,217.24077877468545,87.0,4.950000047683716
2021-02-04 05:00:00+00:00,86.30000305175781,54.0,89.42838367886013,0.0,11.00000023841858,30.5175,2.924999952316284,118.54527777777778,37.34694444444444,781.9736362372502,135.3714370727539,103.67944444444444,104.0,9.90286141369078,217.16814045800103,88.5,4.825000166893005
2021-02-04 06:00:00+00:00,86.30000305175781,11.390625,86.56604152255588,0.0,10.824999809265137,29.429166666666667,2.8219443967607285,124.51861111111111,44.19944444444444,781.9232948811849,134.94356536865234,103.1602777777778,104.0,11.893527991506788,217.2009161800808,90.75,4.524999976158142
2021-02-04 07:00:00+00:00,86.30000305175781,13.40625,84.08286501566569,1.2516666666666667,10.87500023841858,29.678888888888885,2.575000047683716,129.77055555555555,56.83416666666668,775.3473026869032,133.26777949439156,103.6577777777778,104.145,13.59250019258923,215.37425126817496,92.5,4.574999928474426
2021-02-04 08:00:00+00:00,86.02499961853027,7.796875,86.91224002838132,0.0933333333333333,10.75000023841858,28.68027777777777,3.025000035762787,123.47583333333333,46.2263888888889,773.9602328491209,133.92970542907716,103.4916666666667,104.49111111111112,11.623889162275528,214.98895424736875,93.0,4.6499998569488525
2021-02-04 09:00:00+00:00,86.0999984741211,5.203125,82.85921975665622,2.3022222222222224,10.800000190734863,28.637777777777774,2.824999988079071,131.75972222222222,66.13416666666667,778.8129262457952,133.1929938591851,103.10888888888888,104.0,14.20780570215649,216.33692430284287,93.5,4.975000023841858
2021-02-04 10:00:00+00:00,86.0999984741211,17.09375,85.45613032870824,0.9322222222222224,11.199999809265137,28.72555555555556,2.349999964237213,128.13472222222222,48.26694444444445,782.9495263332791,133.98249435424805,103.57444444444444,104.0,12.876250176694654,217.4845912424724,92.25,5.399999976158142
2021-02-04 11:00:00+00:00,86.0999984741211,0.0,85.84479798422919,0.0,11.100000381469728,27.503888888888888,2.7500000596046448,125.41472222222222,46.26500000000001,782.5919441901312,133.89079666137695,103.38,104.0,12.498250248697072,217.38665181054017,92.25,5.850000023841858
2021-02-04 12:00:00+00:00,86.0999984741211,0.0,85.77543728722466,0.0,11.100000381469728,27.98277777777778,2.650000095367432,127.0,47.27027777777776,782.4903765360513,133.93209838867188,103.43111111111112,104.0,12.71227801111009,217.35843875037295,93.5,5.800000190734863
2021-02-04 13:00:00+00:00,86.0999984741211,0.0,85.69559218300714,0.0,11.100000381469728,27.93777777777778,3.0,127.05944444444444,47.7175,783.2583030192055,133.6851806640625,103.62083333333332,104.0,12.631583587328592,217.571751514011,93.0,5.599999904632568
2021-02-04 14:00:00+00:00,86.0999984741211,0.0,85.25513445536295,0.0,11.100000381469728,28.08277777777778,2.899999976158142,126.61527777777778,47.05555555555556,787.453840484619,133.54554748535156,103.7627777777778,104.0,12.69538914071189,218.73717904408767,93.75,5.674999833106995
2021-02-04 15:00:00+00:00,86.0999984741211,0.0,85.22591205173069,0.3308333333333333,11.100000381469728,28.09388888888889,2.925000011920929,127.0,47.28305555555556,789.7149843512642,133.62692260742188,103.70944444444446,104.0,12.744555902745988,219.36527488284645,95.5,5.625
2021-02-04 16:00:00+00:00,86.0999984741211,77.109375,84.81616193771363,2.063333333333333,11.389721958372329,28.973888888888887,2.700000047683716,129.67222222222222,50.58916666666666,783.8092183261446,133.81196212768555,103.47694444444444,104.0,13.231694655153484,217.72478373633496,96.0,5.425000071525574
2021-02-04 17:00:00+00:00,86.0999984741211,0.0,85.14096494462753,2.1927777777777777,10.899999618530272,28.38111111111111,2.8500000834465027,128.13472222222222,49.03083333333334,782.6106474812822,133.94580841064453,103.48888888888888,104.0,13.056722387737697,217.3932362916736,96.0,4.975000023841858
2021-02-04 18:00:00+00:00,86.0999984741211,0.0,85.85039123535155,0.0994444444444444,10.899999618530272,28.635555555555552,2.8000000715255737,127.16666666666669,47.18138888888888,782.5066863844127,134.1282730102539,103.30000000000004,104.0,12.539500179820584,217.35463628557008,96.0,4.425000071525574
2021-02-04 19:00:00+00:00,86.20000076293945,38.6875,88.65783527586194,0.0,10.824999809265137,28.69555555555556,2.800000011920929,121.72388888888888,40.47083333333334,783.1450621032712,134.79703903198242,103.6025,104.0,10.520361326800453,217.57478669484465,95.75,4.6249998807907104
2021-02-04 20:00:00+00:00,86.32500267028809,0.0,89.32281301286486,0.0,10.75000023841858,28.396111111111104,2.9096666435400644,120.3622222222222,38.63527777777777,783.0615978495276,134.8874282836914,103.65388888888889,104.0,10.15772242360645,217.51711111704512,95.0,4.6249998807907104
2021-02-04 21:00:00+00:00,86.4000015258789,0.0,89.06963324864705,0.0,10.724999904632568,28.066111111111105,3.161861074235704,120.9802777777778,38.62305555555557,783.2399728393549,135.24282455444336,103.86138888888892,104.0,10.099444630940758,217.5652713097467,96.0,4.5
2021-02-04 22:00:00+00:00,86.2750015258789,34.203125,90.39709151162042,4.822222222222223,10.605166599750518,27.101388888888888,3.111361089116997,118.8211111111111,36.17027777777778,783.6025185648599,135.1296501159668,103.6477777777778,104.0,9.280666808287304,217.66736690097397,96.0,4.725000023841858
2021-02-04 23:00:00+00:00,86.45000076293945,0.0,91.52224211798772,0.0,10.649972205691869,26.17277777777777,3.11097220937411,116.84888888888892,33.82722222222222,784.309275580512,135.5288963317871,103.755,104.0,8.533361286322275,217.8636886935764,96.0,4.850000143051148
2021-02-05 00:00:00+00:00,86.5999984741211,0.0,91.4373489803738,0.0,10.712000013192494,26.460833333333333,3.3392778029706744,117.26666666666668,34.23916666666667,783.0750143771701,135.80757904052734,103.74333333333333,104.0,8.497889056073294,217.52083797454844,96.25,4.875
2021-02-05 01:00:00+00:00,86.5999984741211,0.0,91.92557637108698,7.021111111111112,10.615361214743718,25.56333333333333,3.0563055520587503,115.25861111111112,33.32055555555556,783.9915632290313,135.86526489257812,103.65555555555557,104.0,8.120694651471245,217.77543479495583,97.0,4.924999952316284
2021-02-05 02:00:00+00:00,86.52499961853027,32.109375,92.21505737304688,3.315833333333333,10.699916642506915,25.383888888888887,3.0176388825641736,114.84388888888888,32.78555555555555,783.9172233581539,135.2133827209473,103.63,104.0,7.935694654252794,217.7547848722671,97.0,5.425000071525574
2021-02-05 03:00:00+00:00,86.4749984741211,0.0,92.92499542236328,2.171111111111111,10.543555458386738,24.58416666666666,3.305638848708736,113.74166666666667,31.84166666666667,784.0165377468533,135.64579391479492,103.68722222222222,104.0,7.476861227618323,217.69024308946405,97.0,5.725000143051148
2021-02-05 04:00:00+00:00,86.47500038146973,0.0,91.9554972245958,1.0055555555555555,10.57513893259896,25.85249999999999,3.202027757035362,115.60527777777776,33.510000000000005,781.9466770256889,135.56673049926758,103.75,104.0,8.309416878223422,217.2078744252523,97.0,5.3750001192092896
2021-02-05 05:00:00+00:00,86.375,24.296875,91.41182707044814,0.0,10.55422225687239,25.96555555555556,3.211388872994317,116.56277777777775,34.297777777777775,782.3433085462781,134.81755447387695,103.52055555555556,104.0,8.420000212192537,217.31758625454376,97.5,5.450000047683716
2021-02-05 06:00:00+00:00,86.35000228881836,11.390625,87.57731452094184,0.0,10.825000047683716,27.29083333333333,3.134583328631189,122.14083333333332,42.05861111111111,783.114956817627,134.70692443847656,103.32194444444444,104.0,11.144777957598366,217.53061408148872,97.5,5.100000023841858
2021-02-05 07:00:00+00:00,86.22500228881836,12.8125,86.35821874406602,1.3305555555555555,11.0,28.76333333333334,2.900000095367432,126.56138888888889,47.4386111111111,769.8928381347656,132.84587350209551,103.63861111111108,104.0,12.148222457038033,213.85912235260008,96.5,4.875
2021-02-05 08:00:00+00:00,86.22500228881836,8.09375,90.0167798423767,0.4219444444444444,10.626333456569249,27.20111111111112,2.865222232076857,117.82083333333333,35.99416666666667,767.7885689120822,133.67983627319336,103.55166666666666,104.0,9.158333502610525,213.27460255516905,95.75,5.274999976158142
2021-02-05 09:00:00+00:00,86.52499961853027,11.796875,85.72194710413615,1.6349999999999998,10.576000137064192,29.52861111111111,3.2068611448340945,125.17111111111112,46.57027777777778,780.0871387057833,133.9459991455078,102.95833333333336,104.0,12.152194708718191,216.6908728112116,93.75,5.725000023841858
2021-02-05 10:00:00+00:00,86.0,0.0,84.25149815877279,1.3058333333333332,10.800000190734863,30.564444444444444,2.900000095367432,129.5,51.2875,780.7587276882596,133.5366172790527,103.48944444444444,104.0,13.39925012456046,216.8774250963,92.25,6.024999976158142
2021-02-05 11:00:00+00:00,86.0,0.0,85.03332538392809,0.7925,10.800000190734863,29.75722222222222,2.975000023841858,128.7211111111111,48.76749999999999,782.1993819851342,133.4824676513672,103.40333333333334,104.0,13.020305842293633,217.27760648939352,92.25,5.75
2021-02-05 12:00:00+00:00,86.0,39.203125,86.18733024597168,0.0,11.697722423871358,28.780833333333334,2.849999964237213,126.00111111111111,44.95916666666666,781.741432342529,133.87380599975586,103.53333333333332,104.0,12.122361273500657,217.0057690556845,89.5,6.625
