Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (°C),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (°C),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (°C),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (°C),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (°C)
2021-02-05 13:00:00+00:00,86.1500015258789,0.0,87.07499885559082,0.0,10.825000286102297,29.9975,2.649999976158142,124.56416666666668,42.770555555555546,781.5053551228841,134.05830764770508,103.58,104.0,11.503472385936313,217.15755222744417,85.5,7.575000047683716
2021-02-05 14:00:00+00:00,86.30000305175781,24.40625,88.12135467529296,0.0,10.949999809265137,30.06444444444444,2.849999964237213,121.65972222222224,40.2675,782.8074659559462,134.15270233154297,103.45166666666668,104.0,10.591139069928062,217.4450531641643,86.75,7.299999952316284
2021-02-05 15:00:00+00:00,86.30000305175781,0.0,86.66573245154488,0.0,10.699999809265137,28.76333333333333,2.875,125.7186111111111,44.15305555555555,781.13372144911,134.24346542358398,102.93083333333335,104.0,11.794555648697749,217.0470755343968,89.75,6.975000023841858
2021-02-05 16:00:00+00:00,86.30000305175781,24.0,85.79904916127524,0.0,10.899999618530272,28.85944444444445,2.899999976158142,126.5486111111111,45.46833333333333,782.7053849962019,134.17276763916016,103.53333333333332,104.0,12.248611354298063,217.41816300286192,90.75,6.699999928474426
2021-02-05 17:00:00+00:00,86.07500076293945,0.0,86.6724967956543,0.0,10.824999809265137,28.37277777777777,2.875,124.74555555555555,43.17583333333333,782.0700449286568,134.51153564453125,103.67,104.0,11.621333493921492,217.243763309055,91.25,6.649999976158142
2021-02-05 18:00:00+00:00,86.14999771118164,0.0,86.78499603271484,0.0,10.974999904632568,29.29277777777778,2.675000011920929,122.9588888888889,43.267777777777766,782.5183039008241,134.3407745361328,103.58333333333331,104.0,11.501916880607606,217.37360354953356,89.25,6.3750001192092896
2021-02-05 19:00:00+00:00,86.19999694824219,34.1875,88.4259752231174,0.0,11.12500023841858,29.984722222222228,2.825000047683716,120.84861111111113,40.00472222222223,782.7144677056203,134.8851661682129,103.59888888888888,104.0,10.673555885420908,217.42022365993932,88.5,6.274999976158142
2021-02-05 20:00:00+00:00,86.19999694824219,0.0,89.81274630228678,0.0,10.87499976158142,29.63833333333334,2.852222210301293,119.3375,37.29333333333334,782.2412994723851,135.3720741271973,103.49611111111112,104.0,9.721972286701202,217.28925083584264,88.75,6.300000071525574
2021-02-05 21:00:00+00:00,86.35000228881836,0.0,90.12284580230715,0.0,10.524722460640804,28.845555555555567,3.5928055944045387,119.00500000000002,37.03861111111111,782.6878926255966,135.58159255981445,103.71444444444444,104.0,9.473555697864956,217.4133041212294,90.5,6.1249998807907104
2021-02-05 22:00:00+00:00,86.35000228881836,27.3125,90.98999786376952,0.0,10.398527957863278,27.778055555555547,3.559083329836528,117.2302777777778,35.175833333333344,782.8016324700247,135.5607147216797,103.82555555555555,104.0,8.892833553949993,217.42128764258496,91.5,5.950000047683716
2021-02-05 23:00:00+00:00,86.25000190734863,0.0,91.62382879257204,1.9294444444444443,10.68691668510437,27.330277777777773,3.202250000437101,115.04194444444444,34.104166666666664,782.3161267937554,135.50970077514648,103.90027777777776,104.0,8.321250057882732,217.3100358666315,89.75,6.149999976158142
2021-02-06 00:00:00+00:00,86.4000015258789,0.0,91.54482650756836,2.5819444444444444,10.520666785240174,26.0936111111111,3.333361112938987,114.6413888888889,33.079444444444455,782.7607210116913,135.79214477539062,103.50166666666668,104.0,8.076527873012754,217.43353434668657,88.75,6.300000190734863
2021-02-06 01:00:00+00:00,86.42500114440918,0.0,92.01027517954508,0.5852777777777778,10.545194540288712,26.86333333333333,3.2872499830193,114.59777777777778,33.17333333333333,782.815468360053,135.73950958251953,103.73555555555556,104.0,8.224166824155384,217.4517515775893,89.5,6.200000047683716
2021-02-06 02:00:00+00:00,86.27499961853027,30.5,91.85398105621336,3.846944444444445,10.651666595935824,27.001388888888886,3.0274444173110857,114.89416666666668,32.653611111111104,782.9255254787868,135.62458038330078,103.86361111111113,104.0,8.110000259611342,217.47931349860303,90.5,5.950000047683716
2021-02-06 03:00:00+00:00,86.24999809265137,0.0,91.3441076405843,1.7852777777777775,10.515638789600796,26.973611111111104,3.1383611166146066,116.20027777777776,33.406111111111095,781.0929717339408,135.86273193359375,103.71055555555556,104.0,8.311777977678512,216.97027038150364,90.25,5.725000023841858
2021-02-06 04:00:00+00:00,86.30000114440918,0.0,91.1972827911377,0.0,10.46066649172041,27.36694444444444,3.382305533422364,117.17861111111112,34.88416666666666,782.8050090196396,135.73579788208008,103.5822222222222,104.0,8.706000114811792,217.4458364020454,93.5,5.5
2021-02-06 05:00:00+00:00,86.07500076293945,26.1875,90.10699717203777,0.0,10.450000047683716,28.25611111111111,3.399999976158142,118.2097222222222,36.51722222222223,782.1145485093854,135.57954025268555,103.60166666666666,104.0,9.335750235451592,217.24154177771683,95.5,5.275000095367432
2021-02-06 06:00:00+00:00,86.04999923706055,0.0,89.11116992102728,0.0,10.631027694808113,29.36972222222221,3.046277770797412,120.28527777777776,38.57000000000001,781.8237843153207,135.34094619750977,103.60055555555556,104.0,10.180555680592857,217.1732739469741,96.0,5.1499998569488525
2021-02-06 07:00:00+00:00,86.0,20.0,87.63398849487305,0.0,10.75,29.335833333333326,2.8500000834465027,123.17805555555556,42.56916666666668,781.7879706319171,134.79326629638672,103.45,104.0,11.430972544617124,217.16332592010508,96.0,4.625
2021-02-06 08:00:00+00:00,86.0,0.0,86.69558746549818,1.5266666666666666,10.775000095367432,28.888333333333332,2.849999964237213,124.53249999999998,44.0975,783.1709898376463,134.3705291748047,103.55388888888888,104.0,11.963944704267714,217.5474975034927,96.75,4.324999928474426
2021-02-06 09:00:00+00:00,86.0,0.0,86.35762023925781,0.0,10.729805510309006,28.596666666666668,2.8750000596046448,125.24388888888888,45.44833333333332,783.9295502217609,134.3616828918457,103.4261111111111,104.0,12.147250162495505,217.75959810045035,96.75,4.575000047683716
2021-02-06 10:00:00+00:00,86.0,0.0,86.60499572753906,0.0,10.724999904632568,28.754166666666663,2.875,125.28194444444443,43.55972222222221,782.2167431131998,134.53314590454102,103.4038888888889,104.0,11.807083531220757,217.31946439531123,96.0,5.025000095367432
2021-02-06 11:00:00+00:00,86.0,52.90625,88.01670778698391,0.0,10.899999856948853,29.76333333333333,2.849999964237213,121.82638888888889,40.18805555555556,783.012001885308,134.4273567199707,103.76833333333336,104.0,10.740833673477177,217.5033346133763,95.75,5.974999904632568
2021-02-06 12:00:00+00:00,86.0,0.0,87.9246428574456,0.0,10.775000095367432,28.92861111111111,2.470138888160388,122.28166666666668,41.26611111111112,782.6214286465113,134.67737579345703,103.48111111111112,104.0,10.91255573881997,217.39484194013815,94.0,6.024999976158142
2021-02-06 13:00:00+00:00,86.20000076293945,19.5,87.61007881164551,0.0,10.875,29.06722222222222,2.693111061520047,122.6025,42.21944444444444,782.3467209710011,134.871337890625,103.43527777777778,104.0,11.195166974597509,217.31853419409865,96.0,5.425000071525574
2021-02-06 14:00:00+00:00,86.4000015258789,0.0,88.45544803407456,0.0,10.849999904632568,29.70027777777777,2.6250000596046448,121.16750000000005,39.85611111111111,782.1937482367621,134.5577735900879,103.48944444444444,104.0,10.653305646048654,217.3598169793024,95.0,5.949999928474426
2021-02-06 15:00:00+00:00,86.4000015258789,19.09375,88.71388167063395,0.0,10.700000047683716,30.21888888888889,2.9549999791383743,121.39805555555556,39.53249999999999,781.3271376715765,134.58673858642578,103.4875,104.0,10.399555599689483,217.0353169462417,91.25,6.1499998569488525
2021-02-06 16:00:00+00:00,86.4000015258789,0.0,88.4524974822998,0.0,10.625,29.61222222222222,3.0839166168371834,121.74666666666664,40.06805555555556,782.422666015625,134.7836036682129,103.55611111111112,104.0,10.742083597977956,217.3396301269533,91.75,6.175000071525574
2021-02-06 17:00:00+00:00,86.4000015258789,0.0,88.18999671936035,0.0,10.75,29.23194444444444,2.8555555436346265,121.66083333333331,39.2325,782.7885385979546,134.72817611694336,103.68166666666669,104.0,10.519583473470478,217.5468168004355,88.75,6.2500001192092896
2021-02-06 18:00:00+00:00,86.4000015258789,0.0,88.62874603271484,0.0,10.449999809265137,29.742500000000003,3.1466667262713117,121.7461111111111,39.41972222222224,782.940551317003,134.95881271362305,103.29138888888887,104.0,10.52569466776318,217.4210801145766,88.0,6.25
2021-02-06 19:00:00+00:00,86.4000015258789,0.0,89.02499771118164,0.0,10.850000143051147,30.359722222222217,2.8133333182666043,120.9275,39.015277777777776,782.3507191467284,135.14163970947266,103.70555555555556,104.0,10.408000252776676,217.3196448559232,83.0,6.299999952316284
2021-02-06 20:00:00+00:00,86.4000015258789,0.0,88.49249458312988,0.0,10.772805471420288,30.83416666666667,3.0749999284744263,120.82861111111114,39.45027777777778,781.3665571085614,135.16936111450195,103.63111111111112,104.0,10.4373613219791,217.04626654730905,75.75,6.225000023841858
2021-02-06 21:00:00+00:00,86.45000076293945,0.0,88.97999572753906,1.2858333333333334,10.821444350878398,30.41416666666667,3.110027781195111,120.70444444444443,38.153611111111104,784.2704543728298,134.93056869506836,103.45833333333334,104.0,10.109528052806851,217.85290519714357,71.0,6.1499998569488525
2021-02-06 22:00:00+00:00,86.4000015258789,71.8125,89.88757340113321,0.25,10.424999952316284,30.27861111111111,3.165944428510137,120.29305555555555,37.775000000000006,782.4283027648924,135.2236785888672,103.39666666666668,104.0,9.7478334930208,217.33980701870405,71.25,5.899999976158142
2021-02-06 23:00:00+00:00,86.37500190734863,0.0,88.73468697441949,0.0,10.674999952316284,30.85361111111111,2.9738333182202443,121.37444444444444,39.43944444444444,782.4069306437173,135.3984832763672,103.45055555555555,104.0,10.370166956583658,217.26720324198416,78.0,5.475000023841858
2021-02-07 00:00:00+00:00,86.30000305175781,0.0,88.27999877929688,0.0,10.875,30.59416666666668,2.668638899127642,122.17277777777775,39.70694444444443,783.0171518283416,135.1187515258789,103.37944444444445,104.0,10.517777881622314,217.5047653706869,79.5,5.199999928474426
2021-02-07 01:00:00+00:00,86.2750015258789,30.59375,88.68499565124512,0.0,10.799999952316284,29.525833333333328,3.061555564668444,121.96444444444444,39.45777777777778,781.8384293280706,135.12249755859375,103.5263888888889,104.0,10.479833480252156,217.1773419613308,81.75,4.975000023841858
2021-02-07 02:00:00+00:00,86.27499961853027,0.0,88.5936222076416,0.0,10.806472090085348,30.22194444444444,2.7534444196356667,121.0852777777778,39.568055555555546,784.1417274983721,134.86149215698242,103.60333333333332,104.0,10.55722239282396,217.81714773390036,82.25,4.825000166893005
2021-02-07 03:00:00+00:00,86.2750015258789,0.0,88.24773367775812,0.0,10.999305317136976,30.74722222222222,2.6057222223281857,121.6627777777778,40.37777777777779,782.3830666436088,135.0480101691352,103.3552777777778,104.0,10.728833430078296,217.32863035413968,82.25,4.674999952316284
2021-02-07 04:00:00+00:00,85.9000015258789,0.0,88.02249526977539,0.0,10.950000047683716,31.0975,2.564111174345016,121.59027777777776,40.62222222222222,781.4041778903535,135.05352401733398,103.48777777777778,104.0,10.973694623046454,217.05671680874295,84.25,4.2749998569488525
2021-02-07 05:00:00+00:00,85.95000076293945,47.40625,87.62783805847168,0.0,10.849999904632568,30.879999999999995,2.803472186459436,123.28583333333331,41.66416666666666,782.8861721123587,134.97495651245117,103.4752777777778,104.0,11.243972466256883,217.46838173336465,84.5,3.949999988079071
2021-02-07 06:00:00+00:00,86.0,15.5,85.45501265631782,0.0,11.0,30.459444444444443,2.849999964237213,125.35277777777776,46.228333333333325,782.4021621195474,134.27053833007812,102.89,104.0,12.39819451279111,217.333934694926,84.75,3.774999916553497
2021-02-07 07:00:00+00:00,86.0,0.0,85.20636041217381,0.6738888888888889,10.600000381469728,30.271666666666672,2.899999976158142,128.53333333333333,48.53416666666667,782.3460047573512,134.2865219116211,103.22805555555556,104.0,12.787611379623414,217.2236250050864,84.5,3.400000035762787
2021-02-07 08:00:00+00:00,86.0,0.0,84.73237816068861,1.2769444444444444,10.600000381469728,30.779444444444447,2.700000047683716,129.48472222222222,50.20333333333333,782.2995361328121,133.88926696777344,103.28111111111112,104.0,13.104194597403206,217.30542738172755,83.0,3.5
2021-02-07 09:00:00+00:00,86.0,0.0,84.60461230172052,0.095,10.600000381469728,31.319444444444443,2.700000047683716,129.84722222222223,50.38055555555555,782.8163691711424,133.58375256432427,103.73416666666668,104.41,13.225305779245163,217.30987305959076,81.5,4.199999988079071
2021-02-07 10:00:00+00:00,86.0,45.09375,85.71077489005194,2.608888888888889,10.600000381469728,31.191111111111116,2.4750000834465027,130.3236111111111,55.09000000000001,783.0315507337782,133.3225212097168,104.76444444444444,107.22305555555556,13.17472239255905,217.5087647162544,80.25,4.774999976158142
2021-02-07 11:00:00+00:00,86.0999984741211,10.796875,89.85135165744359,0.0,10.924999713897703,30.69138888888888,2.747499988079072,122.92499999999995,40.16472222222222,777.7391177537708,134.5940715789795,104.21666666666668,107.23666666666666,10.427861357794873,216.03864446428096,75.75,5.375
2021-02-07 12:00:00+00:00,86.25,0.0,89.3469701830546,0.0,10.799999952316284,30.30972222222222,3.062361167007022,123.11777777777776,40.45416666666666,783.2977479214136,134.30826950073242,104.29083333333332,113.66666666666666,10.806250168217554,217.58270843082013,71.75,5.875
2021-02-07 13:00:00+00:00,86.39999961853027,0.0,89.51611969206068,0.0,11.049999952316284,29.64555555555555,2.8047777092456814,121.71555555555554,39.174722222222215,782.3385906643335,134.4379768371582,104.22194444444445,114.75111111111111,10.31833351108763,217.17926173316116,71.5,6.1499998569488525
2021-02-07 14:00:00+00:00,86.0999984741211,0.0,89.91336083730062,0.0,10.774999856948853,31.386111111111116,2.80186110900508,121.27694444444444,39.396388888888886,781.9752212015786,134.32921600341797,104.26666666666668,108.0,10.153527870972953,217.27760773976644,71.75,6.675000071525574
2021-02-07 15:00:00+00:00,84.62744378407795,0.0,90.37425914552476,0.0,10.698055558734469,30.26833333333333,2.951333331134584,118.65166666666666,38.02055555555556,757.2136544969349,134.4336932457818,102.72194444444445,110.65805555555556,9.558639193442133,210.33712673187264,70.5,6.174999952316284
2021-02-07 16:00:00+00:00,69.74889020601908,53.296875,96.4038470776876,1.3555555555555556,8.349416691896817,27.451666666666668,4.727000126573776,116.4986111111111,36.844444444444456,764.7036898634168,134.98354509141708,103.49944444444444,110.86833333333334,6.107333432502216,212.3718590164185,64.75,6.375
2021-02-07 17:00:00+00:00,86.17499923706055,6.0,97.0244545703464,1.1477777777777778,10.848027917808956,29.59388888888889,3.020638926062319,126.30888888888887,38.79444444444444,779.036878797743,134.96174858940972,111.38611111111112,112.0,10.067944604158402,216.39913372463656,63.0,5.825000047683716
2021-02-07 18:00:00+00:00,86.0999984741211,10.3125,93.96107923295764,0.0,10.700000286102297,29.506944444444443,3.050000011920929,131.88888888888889,44.64444444444443,782.4310062323674,134.5122108459473,111.67888888888888,112.0,12.0071390053961,217.3419467756484,72.25,5.549999952316284
2021-02-07 19:00:00+00:00,86.0999984741211,0.0,94.35661854002213,0.7233333333333333,11.0,29.836111111111112,3.099999964237213,132.54305555555558,44.37611111111112,781.8056370883517,134.4773941040039,111.67527777777778,112.0,11.888277972804175,217.2272606786093,68.75,5.1249998807907104
2021-02-07 20:00:00+00:00,85.82500076293945,0.0,94.45962245729234,0.0,10.875,30.3825,2.974999964237213,131.04888888888888,44.02972222222222,783.5256652153862,134.5699577331543,111.56888888888888,112.0,11.870611262321477,217.6460188039144,68.5,4.799999952316284
2021-02-07 21:00:00+00:00,85.5999984741211,43.390625,93.75938155704074,0.6672222222222223,11.0,30.75361111111111,3.175000011920929,133.3083333333333,46.284444444444446,782.132271457248,134.19503021240234,111.81388888888888,112.0,12.24363900317086,217.2589645300972,76.25,4.25
2021-02-07 22:00:00+00:00,85.5999984741211,0.0,93.96558107164172,0.0,10.950000047683716,30.17833333333333,2.5,132.0,44.54777777777777,781.8850554572211,134.64200973510742,111.46166666666666,112.0,12.01491678211424,217.18659005483,78.75,3.625
2021-02-07 23:00:00+00:00,85.5999984741211,0.0,94.21085962083605,0.0,10.75000023841858,30.213611111111103,2.849999964237213,132.78944444444443,44.61555555555555,782.1995474412703,134.63263702392578,111.49583333333334,112.0,12.16030564520094,217.27765254974375,84.0,2.950000047683716
2021-02-08 00:00:00+00:00,85.5999984741211,0.0,94.48189901351928,0.0,10.950000047683716,30.25611111111111,2.8749999403953552,132.02944444444444,43.44722222222221,784.1044478013777,134.80302810668945,111.70305555555557,112.0,11.805500187079112,217.80679206000437,83.0,2.875
2021-02-08 01:00:00+00:00,85.64999961853027,0.0,94.62264975865682,0.0,10.875,30.95222222222224,2.8750000596046448,131.86055555555555,43.43583333333333,782.4389799669054,134.74794006347656,111.36222222222224,112.0,11.523611216280193,217.34416194491925,82.0,2.7250000834465027
2021-02-08 02:00:00+00:00,85.80000305175781,0.0,94.36833253012765,0.0,11.024999856948853,30.733611111111117,2.612666681077745,131.03333333333333,44.37611111111112,783.005704515245,134.6985206604004,111.46055555555556,112.0,11.944166752497358,217.50158563401976,85.25,1.9999999701976776
2021-02-08 03:00:00+00:00,85.80000305175781,68.5,93.82236671447754,0.0,10.900000095367432,30.72277777777778,2.9250000715255737,132.37222222222223,45.70805555555555,783.7762145657009,134.62940979003906,111.60388888888887,112.0,12.291889022456276,217.71561598036035,85.5,1.8499999642372127
2021-02-08 04:00:00+00:00,85.80000305175781,0.0,93.7752935494317,0.0,10.75000023841858,30.35166666666667,2.875,132.27916666666664,45.58277777777778,781.9627436489526,134.51155853271484,111.65444444444444,112.0,12.308527997864614,217.2118737241958,84.75,1.899999976158142
2021-02-08 05:00:00+00:00,85.80000305175781,0.0,93.65406237284344,0.0,11.100000381469728,30.781666666666663,2.7753333687782287,133.14583333333334,46.38361111111111,781.7062886216905,134.5107516479492,111.7711111111111,112.0,12.451500177913244,217.2184135945638,83.0,1.8249999582767489
2021-02-08 06:00:00+00:00,85.80000305175781,36.90625,92.0739737595452,2.513055555555556,10.949999809265137,31.41861111111111,2.600000023841858,134.4013888888889,53.94333333333332,775.9262857394748,133.75381696065267,111.15222222222222,112.0,13.543333490424684,215.53507997724748,82.5,1.8499999642372127
2021-02-08 07:00:00+00:00,85.80000305175781,0.0,93.0344607671102,0.5508333333333333,10.849999904632568,29.25722222222222,2.774999976158142,133.87083333333334,48.16583333333334,765.4330548434788,132.05739974975586,111.555,112.0,12.6470001106792,212.6077104059856,84.25,1.5749999582767489
2021-02-08 08:00:00+00:00,85.80000305175781,0.0,92.09486384921604,0.0,10.800000190734863,30.46111111111111,2.799999952316284,135.12083333333334,49.99361111111112,764.1808674960665,131.52488327026367,111.83611111111112,112.0,12.947277860906388,212.27593568589955,84.0,2.075000017881393
2021-02-08 09:00:00+00:00,85.80000305175781,0.0,92.8324966430664,0.0,10.800000190734863,29.53111111111111,2.5999999046325684,134.04722222222222,47.44861111111111,764.8947477552624,131.52618789672852,111.70555555555556,112.0,12.747000201278263,212.38136557261151,82.5,2.799999952316284
2021-02-08 10:00:00+00:00,85.5999984741211,51.890625,93.93446360905963,0.0,10.800000190734863,28.827500000000004,2.5999999046325684,132.79722222222222,44.672777777777775,762.7038685946994,132.23172760009766,111.555,112.0,11.947889082166888,211.8621858088176,83.5,2.674999952316284
2021-02-08 11:00:00+00:00,85.5999984741211,0.0,94.00746726989746,0.0,10.674999952316284,29.161111111111108,2.9499999284744263,131.73472222222222,44.79666666666668,766.303934173584,132.79764938354492,111.3988888888889,112.0,11.800055674976772,212.8622045177884,84.25,2.399999976158142
2021-02-08 12:00:00+00:00,85.75000190734863,0.0,95.2974967956543,0.0,10.97499966621399,30.03361111111111,2.774999976158142,129.73277777777778,41.14055555555555,766.5291908264159,132.85340118408203,111.59472222222222,112.0,11.045444710254667,212.8442199707032,82.0,2.800000011920929
2021-02-08 13:00:00+00:00,85.64999961853027,27.0,93.78277180989583,0.0,11.199999809265137,29.273888888888887,2.875,131.7486111111111,44.36583333333334,763.5749983723958,132.40441513061523,111.5588888888889,112.0,11.919111310376064,212.1041666666667,84.0,2.525000035762787
2021-02-08 14:00:00+00:00,85.5999984741211,0.0,94.18958194732666,0.0,10.950000047683716,29.54166666666667,2.824999988079071,130.91750000000002,43.72749999999999,768.9977146233454,133.03984531826444,111.4797222222222,112.0,11.69913906070921,213.61047657860655,83.75,2.949999988079071
2021-02-08 15:00:00+00:00,85.67499732971191,27.203125,92.25339362038508,1.2283333333333335,10.800000190734863,29.98555555555556,2.46861112303204,135.36944444444444,53.02472222222222,767.9219627719456,132.82732715182834,111.84833333333331,112.0,12.974805719587533,213.2512798351712,82.5,2.700000047683716
2021-02-08 16:00:00+00:00,85.79999923706055,13.296875,94.15695386462744,0.0,11.025000095367432,28.73833333333333,2.764999964237213,131.28055555555554,43.888888888888886,764.5639491780599,132.5228385925293,111.715,112.0,11.851972381803725,212.3774857245552,80.75,2.25
2021-02-08 17:00:00+00:00,85.9000015258789,0.0,93.38499641418456,0.0,10.924999713897703,29.209444444444443,3.0,132.0902777777778,45.653888888888886,765.646945936415,132.2782440185547,111.38333333333333,112.0,12.267222461700442,212.6797076585558,76.5,1.824999988079071
2021-02-08 18:00:00+00:00,85.9000015258789,0.0,93.65911436928644,0.0,11.0,29.642777777777773,2.799999952316284,133.6763888888889,46.1311111111111,763.5959131876627,132.17686462402344,111.51527777777778,112.0,12.206361297236548,212.10997616238063,72.75,1.2249999940395355
2021-02-08 19:00:00+00:00,85.9000015258789,0.0,92.19803013483684,0.6466666666666667,11.0,30.21444444444445,2.899999976158142,134.47027777777777,49.67055555555556,764.7245638699001,131.91009521484375,111.02416666666666,112.0,12.984500118626492,212.4234896681044,76.0,0.3500000108033418
2021-02-08 20:00:00+00:00,85.9000015258789,46.203125,92.54447105831572,2.14,11.0,30.56,2.5999999046325684,134.11805555555554,48.95305555555557,764.7818688286673,130.87723258972167,111.93444444444444,112.0,12.884805773099265,212.43940862019863,77.5,-0.1000000014901161
2021-02-08 21:00:00+00:00,85.82500076293945,20.109375,94.17874053955076,0.0,11.0,29.58361111111111,2.699999988079071,131.09027777777777,43.14777777777777,765.8751312934028,131.9446144104004,111.84722222222224,112.0,11.74411125368542,212.74309291415747,78.25,-0.6000000014901161
2021-02-08 22:00:00+00:00,85.625,0.0,95.12499237060548,0.0,10.924999713897703,30.304722222222228,2.850000023841858,129.75,42.21555555555555,765.6827870517309,132.24710083007812,111.63055555555556,112.0,11.184194689326818,212.68966323428683,79.0,-0.800000011920929
2021-02-08 23:00:00+00:00,85.5,0.0,95.11878900527954,0.0,10.899999618530272,30.020277777777785,2.850000023841858,130.4502777777778,41.96055555555556,763.8166298760307,132.7941739654541,111.7227777777778,112.0,11.247111327913071,212.17128667195647,78.75,-1.1250000298023224
2021-02-09 00:00:00+00:00,85.7750015258789,0.0,95.5974941253662,0.0,10.699999809265137,31.049722222222226,2.949999988079071,128.8088888888889,40.88027777777778,766.3928418138292,132.27784729003906,111.63166666666667,112.0,10.914639068974386,213.03648358239076,76.0,-0.8250000029802322
2021-02-09 01:00:00+00:00,85.5999984741211,0.0,95.17999649047852,0.0,10.599999904632568,30.21888888888889,2.900000035762787,129.53027777777777,41.98916666666666,765.7734916347927,132.21998596191406,111.25833333333334,112.0,11.063250136640336,212.6157852088081,75.5,-1.0250000059604645
2021-02-09 02:00:00+00:00,85.82500076293945,53.296875,95.5699977874756,0.0,10.975000143051147,30.517777777777773,2.960583311120669,128.7447222222222,41.032500000000006,765.4144951036242,132.52959823608398,111.55722222222222,112.0,10.911666862434808,212.5970824008518,73.0,-1.0000000149011612
2021-02-09 03:00:00+00:00,85.70000076293945,0.0,95.42999267578124,0.0,10.75000023841858,30.511111111111116,2.975000023841858,129.11777777777775,41.3375,765.209246453179,132.14746856689453,111.84388888888888,112.0,11.11691690577401,212.55812384711373,71.0,-1.0250000059604645
2021-02-09 04:00:00+00:00,85.7750015258789,0.0,94.93022727966309,0.0,10.924999952316284,29.54777777777778,2.899999976158142,130.12527777777777,42.16583333333333,766.0054900953506,132.0942726135254,111.36833333333333,112.0,11.253166887495254,212.84444178687207,70.75,-1.2750000059604645
2021-02-09 05:00:00+00:00,85.9000015258789,0.0,94.88538448757596,0.0,11.0,29.62527777777778,2.8750000596046448,130.15833333333336,41.91361111111112,766.2110664028589,132.33908081054688,111.55722222222224,112.0,11.33377804120382,212.8364077631633,71.0,-1.600000023841858
2021-02-09 06:00:00+00:00,85.9000015258789,51.09375,93.92569523281522,0.0,11.0,29.80305555555556,2.824999988079071,132.0347222222222,45.037222222222205,765.5165223693846,131.95302963256836,111.38611111111108,112.0,12.154000243875716,212.64347874535457,70.75,-1.9249999821186063
2021-02-09 07:00:00+00:00,85.79999923706055,11.90625,93.805917140113,0.6997222222222222,10.950000047683716,31.068888888888885,2.925000011920929,131.08138888888894,44.73777777777778,766.1969946289064,131.94670871734618,111.17388888888888,111.68111111111112,11.736139104101394,212.8985636054145,70.25,-1.8749999701976776
2021-02-09 08:00:00+00:00,85.54999923706055,9.0,91.22159424887764,2.1913888888888886,10.800000190734863,31.40277777777778,2.9499999284744263,137.12083333333334,54.81250000000001,766.013631049262,130.66241455078125,111.31166666666668,111.66722222222222,13.617027931213377,212.67971241845024,70.5,-1.4749999940395355
2021-02-09 09:00:00+00:00,85.5,12.296875,95.40991147783068,0.0,10.75,30.917777777777783,2.899999976158142,130.42694444444444,42.3725,765.6862461513946,131.79915618896484,111.6,112.0,11.278750186496312,212.70703608194987,71.0,-0.7750000208616257
2021-02-09 10:00:00+00:00,85.80000305175781,13.203125,94.68523345735336,1.6258333333333337,10.900000095367432,30.34194444444444,3.090499981641769,131.16972222222222,46.44527777777778,765.3377427503798,132.01907538519967,111.5588888888889,112.0,11.618833550082313,212.7609469519722,68.0,1.862645149230957e-09
2021-02-09 11:00:00+00:00,86.0,8.203125,95.11075720469158,1.3033333333333332,10.524999856948853,30.72638888888889,3.085555553303825,130.4286111111111,42.50666666666667,766.3384140692816,131.56751251220703,111.44972222222222,112.0,11.072277996010252,212.80835590786404,61.25,0.7750000059604645
2021-02-09 12:00:00+00:00,85.95000076293945,11.09375,97.45665130615234,0.1316666666666666,10.724999904632568,30.382500000000004,3.050194420350923,126.66416666666666,37.78916666666667,767.3030581156412,132.58607482910156,111.76333333333334,112.0,9.731361254851024,213.2397386805217,60.0,1.449999988079071
2021-02-09 13:00:00+00:00,86.0999984741211,0.0,96.75926672617597,0.0,10.849999904632568,30.628888888888888,3.072583325637712,125.5425,38.38444444444445,768.0481994289821,132.66215896606445,111.83416666666668,112.0,9.995333498583902,213.3092226409913,66.0,2.0749999582767487
2021-02-09 14:00:00+00:00,86.0999984741211,0.0,97.06249618530272,0.0,10.676110968059964,29.66777777777778,3.0155555674764845,127.0847222222222,37.78361111111112,767.0382421196831,132.76788330078125,111.54416666666668,112.0,9.840222381220924,212.9829151323107,68.75,2.1249999403953552
2021-02-09 15:00:00+00:00,86.0999984741211,0.0,97.0078118048774,0.0,10.899999856948853,29.764444444444443,3.1218333498636883,126.955,38.185555555555545,767.1296639845107,132.65839767456055,111.78333333333336,112.0,9.976111385822296,213.0915736685859,70.0,2.25
2021-02-09 16:00:00+00:00,86.02499961853027,39.0,97.94022035598756,0.5997222222222222,10.56061128589842,28.44861111111111,3.247111141681671,125.23638888888888,36.72666666666667,768.5472260030108,133.0244140625,111.33138888888892,112.0,9.387472512192195,213.48534065670435,71.5,2.0250000059604645
2021-02-09 17:00:00+00:00,85.80000305175781,12.0,94.47887077543471,0.0,10.825000047683716,29.786388888888887,3.068055576748318,130.38055555555553,43.93611111111111,765.555796678331,132.21585006713866,111.4761111111111,112.0,11.522305864493056,212.6543880971273,74.0,1.1250000149011612
2021-02-09 18:00:00+00:00,85.80000305175781,0.0,95.67499732971191,0.0,10.650000095367432,29.67944444444445,3.0219443514611983,129.24944444444444,40.88194444444444,766.2250194634332,132.7107162475586,111.6775,112.0,10.963527880509696,213.07500603993745,76.25,0.4500000104308128
2021-02-09 19:00:00+00:00,85.80000305175781,0.0,94.90499687194824,0.0,10.675000190734863,29.549166666666665,2.900000035762787,129.235,41.774166666666666,766.5923954603406,132.30388259887695,111.5325,112.0,11.350666824711691,212.86409136030412,75.25,0.3750000074505806
2021-02-09 20:00:00+00:00,85.5999984741211,0.0,94.36999320983888,0.0,10.900000095367432,28.881944444444446,2.774999976158142,131.16527777777776,43.21361111111111,764.6128590562608,131.86951065063477,111.82888888888888,112.0,11.65816679822074,212.3924609544543,75.25,0.1000000033527612
2021-02-09 21:00:00+00:00,85.5999984741211,0.0,94.55999565124512,0.0,10.800000190734863,29.470555555555556,2.875,131.77583333333334,42.88111111111111,765.598635813395,132.20524978637695,111.57166666666664,112.0,11.604444485505418,212.4405930074056,72.25,-0.2750000040978193
2021-02-09 22:00:00+00:00,85.67499923706055,0.0,94.88024139404295,0.0,10.87500023841858,30.326944444444443,2.875,130.0875,42.379166666666656,766.1431602308484,132.4387245178223,111.78,112.0,11.410555747614964,212.8123523712159,69.25,-0.5249999985098839
2021-02-09 23:00:00+00:00,85.87500190734863,0.0,95.12499809265135,0.0,11.0,30.76333333333334,2.950000047683716,130.10000000000002,41.92916666666668,766.7270434400772,132.68696975708008,111.72777777777776,112.0,11.219389151202307,212.9797347980076,64.5,-0.5750000029802322
2021-02-10 00:00:00+00:00,85.9000015258789,0.0,95.45261764526369,0.0,10.799999952316284,30.601388888888888,2.875,129.68416666666667,40.86944444444445,765.6125268385148,132.3961181640625,111.89999999999998,112.0,10.946388992468515,212.6701465649076,63.5,-0.5250000059604645
2021-02-10 01:00:00+00:00,85.80000305175781,85.5,95.70211791992188,0.0,10.77500033378601,30.887500000000003,2.850000023841858,129.1086111111111,40.53,765.618803032769,132.8507194519043,111.3788888888889,112.0,10.868639086882272,212.73716753641773,63.5,-0.3500000052154064
2021-02-10 02:00:00+00:00,85.64999961853027,0.0,95.5749969482422,0.0,10.825000047683716,31.04750000000001,2.647777731286155,128.40416666666667,40.49583333333333,767.5822938028971,132.3390235900879,111.66555555555556,112.0,10.79816686047448,213.09338513692225,64.5,-0.4500000104308128
2021-02-10 03:00:00+00:00,85.64999961853027,0.0,95.55437088012695,0.0,10.600000143051147,31.20861111111112,2.899999976158142,128.80138888888888,40.686388888888885,767.9418694220648,132.49924087524414,111.53861111111112,112.0,10.848000201649135,213.26380708058676,64.0,-0.2000000029802322
2021-02-10 04:00:00+00:00,85.64999961853027,0.0,95.5374984741211,0.0,10.650000095367432,30.899444444444445,2.9906110651625526,129.7263888888889,40.97055555555555,764.5608234151202,132.63309860229492,111.46944444444443,112.0,10.905222461223604,212.3995342085097,66.0,-0.3250000104308128
2021-02-10 05:00:00+00:00,85.57499885559082,0.0,95.2349967956543,0.0,10.87500023841858,30.444444444444432,2.975000023841858,128.88888888888889,41.25666666666667,764.7980881076389,132.3029747009277,111.71194444444444,112.0,11.009361294905348,212.4439135403104,71.0,-0.6250000074505806
2021-02-10 06:00:00+00:00,85.5,63.296875,93.54715016682944,0.0,11.050000190734863,29.836111111111112,2.799999952316284,131.63333333333333,44.76,765.1301765950518,131.67698669433594,111.42000000000004,112.0,11.910166902277204,212.5375490315756,74.75,-0.7750000059604645
2021-02-10 07:00:00+00:00,85.5,0.0,94.25841175927056,0.0,10.900000095367432,29.88638888888889,2.8249999284744263,132.0233333333333,43.90916666666667,766.079786614312,132.2822036743164,111.77666666666669,112.0,11.758750203185611,212.79994071960445,74.5,-1.05000002682209
2021-02-10 08:00:00+00:00,85.94999885559082,18.0,93.36490258534752,1.1266666666666667,11.00000023841858,30.760555555555555,2.8750000596046448,132.18888888888887,47.04944444444443,765.7791485934787,131.49090194702148,111.31972222222224,112.0,12.254583526452382,212.7164304267036,74.0,-1.2000000476837158
2021-02-10 09:00:00+00:00,85.64999961853027,0.0,94.5309629419115,0.235,11.075000286102297,29.89527777777777,2.9250000715255737,131.3425,44.01972222222221,765.2872497558594,131.98961639404297,111.40555555555557,112.0,11.730361314084794,212.5797914801704,73.25,-0.875
2021-02-10 10:00:00+00:00,85.5,22.703125,92.81304333580864,0.0,11.075000286102297,29.63055555555556,2.75,132.6147222222222,47.65638888888889,765.7597572496202,131.28660583496094,111.63444444444444,112.0,12.599361267354752,212.5559514533149,78.75,-1.0249999910593033
2021-02-10 11:00:00+00:00,85.5,13.296875,92.3368934249878,1.1263888888888889,11.100000381469728,30.65888888888889,2.850000023841858,134.86666666666667,50.142500000000005,765.2955777825251,130.55802536010742,111.71777777777775,112.0,13.098250281810762,212.58349419911707,84.75,-1.5750000178813934
2021-02-10 12:00:00+00:00,85.5,21.796875,94.22476007461547,0.0,11.00000023841858,30.10916666666666,2.8750000596046448,132.42444444444445,44.79749999999999,764.3634381612144,131.5807198418511,111.77055555555556,112.0,12.04294466495514,212.3088723203872,85.0,-1.4000000059604645
2021-02-10 13:00:00+00:00,85.5,11.109375,90.89422638575236,1.6861111111111111,11.0,31.21333333333334,2.949999988079071,135.4875,57.28666666666666,763.848434668647,130.2611846923828,111.33277777777778,112.0,13.761083571381034,212.18012126498755,77.0,-1.175000011920929
2021-02-10 14:00:00+00:00,85.4000015258789,9.59375,95.21974879370796,0.8491666666666666,10.974999904632568,30.589444444444435,2.7897500377893447,130.87638888888887,42.34027777777777,765.017827928331,131.9556482103136,112.10916666666668,112.0,11.17102792183558,212.40861006418868,72.5,-0.6999999955296516
2021-02-10 15:00:00+00:00,85.54999923706055,15.40625,92.72046314663358,0.0,11.0,30.183055555555555,2.725000023841858,134.0125,48.68027777777778,764.5250412156847,131.16296005249023,111.72666666666665,112.0,12.630500342581003,212.43054368337,77.75,-0.7000000029802322
2021-02-10 16:00:00+00:00,85.54999923706055,10.796875,95.3276001294454,0.0,10.949999809265137,29.943888888888885,2.979999999205272,130.01527777777778,42.221944444444446,764.7836891682942,132.38514709472656,111.75083333333332,112.0,11.355000211662714,212.4399136522082,67.25,-0.3500000052154064
2021-02-10 17:00:00+00:00,85.5999984741211,0.0,93.95671978632608,0.0,10.899999618530272,29.172777777777775,3.050000011920929,131.73611111111111,44.767222222222216,765.2735540093315,131.74008178710938,111.83527777777778,112.0,11.894833459059395,212.54265384250223,75.5,-0.6000000014901161
2021-02-10 18:00:00+00:00,85.5999984741211,0.0,93.36424560546877,0.0,10.899999618530272,29.351111111111116,2.924999952316284,132.84444444444446,46.30166666666668,764.1432066514757,131.3242416381836,111.4122222222222,112.0,12.355250248379178,212.2620020294189,74.25,-0.7249999940395355
2021-02-10 19:00:00+00:00,85.5999984741211,0.0,93.67023086547852,0.0,11.079916441440584,29.747777777777777,2.700000047683716,133.59166666666664,44.895,763.9006606038414,132.10634994506836,111.86805555555556,112.0,12.130055859353806,212.19462804158533,61.0,-1.175000011920929
2021-02-10 20:00:00+00:00,85.5999984741211,0.0,93.26749801635742,0.0,10.699999809265137,29.431111111111107,2.925000011920929,134.12638888888887,46.1125,765.4299986775717,131.54403686523438,111.61611111111112,112.0,12.244611224598357,212.61944413079155,59.5,-1.5250000059604645
2021-02-10 21:00:00+00:00,85.5999984741211,52.203125,93.58890646616618,0.0,10.75,29.99666666666667,2.799999952316284,131.93972222222223,44.95166666666667,765.8605883789061,131.80188751220703,111.8288888888889,112.0,12.196638991302915,212.73905273437504,59.25,-1.6750000417232511
2021-02-10 22:00:00+00:00,85.5999984741211,0.0,93.30166652255588,0.0,10.771666940053304,30.084722222222226,2.9499999284744263,133.05138888888888,46.17194444444444,764.857276950412,131.64775848388672,111.45444444444443,112.0,12.32875021086799,212.46035493214924,59.5,-1.75
2021-02-10 23:00:00+00:00,85.5999984741211,0.0,93.57162094116212,0.0,11.025000095367432,29.56055555555556,2.675000011920929,131.34305555555557,44.56944444444445,764.161698404948,131.78090286254883,111.69055555555556,112.0,12.143083522319792,212.2671387566461,59.5,-1.8249999582767489
2021-02-11 00:00:00+00:00,85.9000015258789,0.0,93.93999671936037,0.0,11.099999904632568,29.8,2.700000047683716,132.50416666666666,45.13666666666668,764.2291675143771,132.1210708618164,111.75,112.0,12.0651946706242,212.28719974941689,60.0,-1.8749999701976776
2021-02-11 01:00:00+00:00,85.9000015258789,0.0,93.8949966430664,0.0,11.0,29.90777777777777,2.825000047683716,132.325,44.432500000000005,763.7754476420085,132.2146759033203,111.78999999999998,112.0,12.028333591885035,212.1598469967313,59.5,-2.0749999284744263
2021-02-11 02:00:00+00:00,85.9000015258789,0.0,93.63750457763672,0.0,11.0,29.820833333333333,2.950000047683716,132.31916666666666,45.17333333333334,766.3915802680123,131.86549758911133,111.90555555555557,112.0,12.097277987798051,212.88655012342664,57.75,-2.224999964237213
2021-02-11 03:00:00+00:00,85.9000015258789,0.0,93.6349983215332,0.0,11.0,30.09166666666666,2.825000047683716,133.59166666666667,45.3636111111111,763.871095784505,131.71626663208008,111.55944444444442,112.0,12.206278101868095,212.1864160071479,56.25,-2.400000035762787
2021-02-11 04:00:00+00:00,85.9000015258789,0.0,93.67499542236328,0.0,11.0,30.39833333333333,2.774999976158142,133.04583333333335,45.13666666666667,764.6497455173069,131.7407684326172,111.81666666666666,112.0,12.23230572806464,212.40409628974072,55.25,-2.350000023841858
2021-02-11 05:00:00+00:00,85.9000015258789,97.796875,93.45249557495116,0.0,11.0,30.37388888888889,3.025000035762787,133.5233333333333,46.34416666666666,764.5527737935386,131.63154983520508,111.71,112.0,12.439889037344193,212.3537800343832,55.75,-2.525000035762787
2021-02-11 06:00:00+00:00,85.9000015258789,0.0,92.9799976348877,1.0516666666666667,11.0,30.891111111111112,3.0,135.9361111111111,48.13666666666668,764.729010281033,131.50322341918945,111.4216666666667,112.0,12.781139043437111,212.42472449408643,58.0,-2.475000023841858
2021-02-11 07:00:00+00:00,85.9000015258789,32.703125,91.25094884236654,1.911944444444444,11.0,31.81111111111111,3.0,137.25,53.43416666666666,764.516272769504,130.40120315551758,111.25,112.0,13.624666689501865,212.3670200135973,57.5,-2.775000035762787
2021-02-11 08:00:00+00:00,85.4000015258789,0.0,91.25238483428956,2.0369444444444444,11.0,32.31944444444445,3.0,136.0,52.9436111111111,764.1333038330077,130.42173385620117,111.76166666666668,112.0,13.493750198682148,212.18008518642856,58.75,-2.350000023841858
2021-02-11 09:00:00+00:00,85.4000015258789,0.0,91.41924858093262,2.0794444444444444,11.0,31.73111111111111,3.0,136.75,53.219722222222224,764.2105384657118,130.26807403564453,111.72722222222222,112.0,13.52380570517646,212.2807052612305,60.75,-2.125
2021-02-11 10:00:00+00:00,85.4000015258789,0.0,91.66499519348145,3.1477777777777782,11.0,32.00333333333333,3.0,137.5,53.49222222222223,763.4028050740558,130.56509399414062,111.4961111111111,112.0,13.524305823114185,212.21131554497623,59.75,-1.9499999582767489
2021-02-11 11:00:00+00:00,85.4000015258789,0.0,91.964986199273,0.7722222222222223,11.0,31.33388888888889,3.0,135.72916666666666,50.723611111111104,764.7466611735026,130.78549575805664,111.915,112.0,13.203139048947229,212.3694431389703,58.25,-1.7249999940395355
2021-02-11 12:00:00+00:00,85.4000015258789,65.09375,93.38874626159668,0.0,11.0,30.5,2.899999976158142,134.49999999999997,46.51055555555554,765.0769761488173,131.49346923828125,111.65388888888889,112.0,12.43127798901664,212.52138237847228,54.25,-1.2000000178813934
2021-02-11 13:00:00+00:00,85.24999809265137,0.0,93.71249771118164,0.0,10.850000143051147,29.57944444444444,2.8612222125795155,132.86833333333334,45.024444444444434,765.5554281955295,131.02989959716797,111.75,112.0,12.130027935504916,212.65428553263345,50.5,-0.5750000029802322
2021-02-11 14:00:00+00:00,85.19999694824219,0.0,93.7747802734375,0.0,10.699999809265137,30.64305555555556,2.899999976158142,133.83694444444444,45.24944444444444,765.2348153686523,131.67579650878906,111.64388888888888,112.0,12.179416855176289,212.5652266438802,50.0,-0.3250000048428774
2021-02-11 15:00:00+00:00,85.19999694824219,0.0,93.65499687194824,0.0,10.600000381469728,29.80333333333333,2.775000035762787,133.45083333333335,44.48361111111112,766.3133038160536,131.7949676513672,111.61722222222222,112.0,12.095583498477938,212.7105266952516,51.25,-0.3500000052154064
2021-02-11 16:00:00+00:00,85.19999694824219,0.0,93.9806642956204,0.0,10.600000381469728,29.54555555555556,2.875138888756434,132.42222222222222,44.37166666666666,765.3423763020832,131.7647571987576,111.50916666666669,112.0,11.919555744330086,212.5951046456232,49.75,-0.1750000026077032
2021-02-11 17:00:00+00:00,85.19999694824219,0.0,94.27006340026855,0.0,10.600000381469728,30.0475,2.675000011920929,131.6513888888889,44.48777777777778,765.1134901428222,132.1951904296875,111.45111111111112,112.0,11.907389002376132,212.53152530670175,50.25,-0.2500000074505806
2021-02-11 18:00:00+00:00,85.19999694824219,75.609375,92.0097517797682,1.2866666666666666,10.600000381469728,31.506666666666668,2.550000011920929,136.90694444444443,51.76805555555557,765.5456488545736,130.78479385375977,111.23833333333332,112.0,13.320805749893196,212.59184778425436,49.75,-0.5750000104308128
2021-02-11 19:00:00+00:00,85.79999923706055,10.796875,96.37393950356378,0.0,10.75,30.93444444444444,3.010611143310865,128.37972222222223,39.93666666666667,765.428551534017,132.86670278761122,111.835,112.0,10.611722333961064,212.70501483493385,45.25,-0.6500000059604645
2021-02-11 20:00:00+00:00,86.0999984741211,11.703125,92.1881915728251,2.401111111111111,10.899999618530272,31.26888888888889,2.900000095367432,135.88194444444446,50.327777777777776,764.7166648356118,131.3751220703125,111.49027777777778,112.0,13.101639155811734,212.4212960645889,39.5,-1.4249999821186066
2021-02-11 21:00:00+00:00,86.0999984741211,0.0,92.29589678446452,0.0805555555555555,10.899999618530272,31.65888888888889,2.824999988079071,134.33749999999998,50.00611111111111,764.9714266628691,131.41012573242188,111.34611111111111,112.0,12.994555819564392,212.49206309000652,39.0,-2.050000011920929
2021-02-11 22:00:00+00:00,85.4000015258789,0.0,92.19249534606934,0.5877777777777777,10.899999618530272,31.682777777777776,2.799999952316284,134.75,50.98638888888888,765.9014678955077,130.97432708740234,111.77944444444444,112.0,13.249500280221302,212.75040782504615,41.0,-2.524999976158142
2021-02-11 23:00:00+00:00,85.4000015258789,0.0,92.27500534057616,0.0,10.899999618530272,31.47833333333333,2.799999952316284,135.63611111111112,49.41527777777777,764.8950125800241,131.4642219543457,111.76388888888889,112.0,13.017889214886557,212.43584460788307,43.0,-3.424999952316284
2021-02-12 00:00:00+00:00,85.4000015258789,0.0,92.87748908996582,0.0,10.899999618530272,31.267777777777777,2.799999952316284,135.67777777777778,48.92500000000001,764.3133318922255,131.29496383666992,111.66555555555556,112.0,12.979833548598815,212.3092591137357,43.0,-3.350000023841858
2021-02-12 01:00:00+00:00,85.4000015258789,0.0,92.5624942779541,0.0,10.899999618530272,31.242222222222225,2.799999952316284,135.15833333333336,48.97111111111112,766.3186182657877,131.45119094848633,111.7761111111111,112.0,12.927277926339045,212.8676723225913,43.0,-3.524999976158142
2021-02-12 02:00:00+00:00,85.4000015258789,0.0,92.26762199401855,0.0,10.899999618530272,31.5625,2.799999952316284,134.35416666666666,49.70027777777778,763.7577715725369,131.48280715942383,111.74472222222224,112.0,13.10947233729892,212.14104827033148,42.75,-3.649999976158142
2021-02-12 03:00:00+00:00,85.4000015258789,0.0,92.0174961090088,0.0,10.75,31.638333333333332,2.799999952316284,136.50416666666666,51.43583333333334,764.1882971360947,131.44124221801758,111.4772222222222,112.0,13.24447242657343,212.2608009084066,45.5,-3.774999976158142
2021-02-12 04:00:00+00:00,85.4000015258789,105.296875,91.98486328125,0.0,11.0,32.23555555555556,2.799999952316284,137.25,52.3386111111111,763.4206281873913,130.9761199951172,111.5011111111111,112.0,13.540111277633242,212.06128554874,45.0,-3.8750000596046448
2021-02-12 05:00:00+00:00,85.4000015258789,0.0,91.25476264953612,0.0,11.0,32.78944444444445,2.799999952316284,137.0,54.86472222222223,765.3203465440538,130.6141357421875,111.61194444444445,112.0,13.6910835621092,212.55009690178773,48.25,-4.125
2021-02-12 06:00:00+00:00,85.30000305175781,0.0,90.76999473571776,1.0125000000000002,11.0,32.87,2.799999952316284,136.54027777777776,57.50083333333333,765.2005629475909,130.31308364868164,111.79666666666668,112.0,13.961361363463933,212.55743422190352,48.0,-4.3750001192092896
2021-02-12 07:00:00+00:00,85.30000305175781,48.0,90.02949805789524,0.0,11.0,31.765,2.6999999284744263,139.0,63.69833333333335,765.3868797132703,129.8461875915527,112.02666666666666,112.0,14.41166689157486,212.60746643914123,46.25,-4.549999952316284
2021-02-12 08:00:00+00:00,85.37500190734863,13.09375,96.00506364186604,0.7813888888888889,11.0,31.985833333333336,2.5749999284744263,134.6975,44.32638888888889,771.9083213127983,140.41115500556094,112.56888888888888,112.0,10.504389059411157,214.41897858937588,44.25,-4.350000023841858
2021-02-12 09:00:00+00:00,84.52866495132446,6.109375,81.31186143875122,2.1844444444444444,10.609583632085055,30.33138888888889,3.1674166109164554,125.5827777777778,62.81166666666664,766.2993439229328,133.10435273064508,98.31888888888888,110.33305555555556,10.584222471581562,212.88268813663063,42.75,-3.200000047683716
2021-02-12 10:00:00+00:00,86.0250015258789,6.59375,88.65589967939587,1.8272222222222223,11.14055584165785,31.91722222222222,2.720000048478445,132.07944444444442,63.05444444444445,765.7615426974827,131.04127899169922,111.39027777777778,107.97194444444445,13.403444665537942,212.7337499279446,42.75,-2.2249999940395355
2021-02-12 11:00:00+00:00,85.80000305175781,0.0,88.9278681564331,2.192222222222222,11.100000381469728,33.0,2.700000047683716,135.0,60.11722222222223,764.8445007154677,128.86242065853543,111.54,112.0,14.079361270003846,212.4568055555556,44.0,-1.550000011920929
2021-02-12 12:00:00+00:00,85.80000305175781,38.0,88.59504662831624,2.906666666666667,11.100000381469728,31.04833333333333,2.700000047683716,137.25,68.91972222222223,764.4329617987737,130.2552261352539,111.12055555555555,112.0,14.655527894232009,212.34248953925243,48.25,-1.8250000178813932
2021-02-12 13:00:00+00:00,85.80000305175781,0.0,88.95505848142835,3.528333333333334,11.100000381469728,31.242222222222225,2.700000047683716,139.5,73.79833333333333,764.8697574530707,129.32793157789442,111.45555555555556,112.0,14.777861393027834,212.46382198757607,46.0,-1.7750000059604645
2021-02-12 14:00:00+00:00,85.80000305175781,24.40625,91.91446428087023,1.1925,11.050000190734863,31.485555555555557,2.575000047683716,135.13472222222222,49.24361111111112,766.3180015563967,131.26478576660156,111.9802777777778,112.0,13.016250123977663,212.95129674699572,44.25,-1.2000000178813934
2021-02-12 15:00:00+00:00,85.80000305175781,0.0,93.17749786376952,0.0,10.899999618530272,31.00833333333333,2.574999988079071,133.29444444444445,46.37472222222222,764.3853316413031,132.2967414855957,111.61194444444445,112.0,12.489361315303375,212.32925894843217,44.25,-1.100000023841858
