Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (°C),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (°C),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (°C),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (°C),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (°C)
2021-02-12 16:00:00+00:00,85.80000305175781,0.0,92.51749420166016,0.7083333333333334,10.899999618530272,31.52111111111111,2.5,134.85833333333332,48.73916666666667,765.5389969041614,131.6324462890625,111.49916666666668,112.0,12.8858891193072,212.6497213363648,44.75,-1.2000000178813934
2021-02-12 17:00:00+00:00,85.80000305175781,0.0,92.52850339253744,0.9816666666666668,10.899999618530272,31.21444444444445,2.450000047683716,134.58333333333334,47.98000000000001,764.6708092922632,131.48653411865234,111.65833333333332,112.0,12.816555821895598,212.40855807834208,45.5,-1.25
2021-02-12 18:00:00+00:00,85.5999984741211,0.0,91.86134744008382,1.9119444444444444,10.899999618530272,31.51,2.2750000655651093,134.03472222222223,49.70694444444444,766.4117230394153,131.6031150817871,111.50111111111111,112.0,13.047972451051075,212.89214551713732,44.5,-1.1750000417232511
2021-02-12 19:00:00+00:00,85.5999984741211,60.59375,93.76579595565796,1.0627777777777778,10.924999713897703,31.320833333333344,2.525000035762787,132.05694444444444,44.995,765.0305137464735,132.18508911132812,111.94194444444445,112.0,11.988361304336122,212.5084766430326,42.25,-0.875
2021-02-12 20:00:00+00:00,85.5999984741211,0.0,94.46519088745116,0.0,11.0,30.149166666666662,2.75,130.0222222222222,42.84083333333334,764.0360038926866,132.58987426757812,111.67555555555556,112.0,11.458194605774343,212.19055709838872,41.0,-0.699999988079071
2021-02-12 21:00:00+00:00,85.5999984741211,0.0,94.58749771118164,0.0,10.75,30.186666666666667,2.774999976158142,129.6511111111111,42.62527777777778,764.5326207309299,132.46044158935547,111.65583333333336,112.0,11.361861167483855,212.3701726828682,42.75,-0.6250000149011612
2021-02-12 22:00:00+00:00,85.5999984741211,0.0,94.76248931884766,0.0,10.774999856948853,30.680833333333347,2.774999976158142,129.78888888888886,42.27861111111113,765.3700725640191,132.40815353393555,111.69555555555556,112.0,11.156139127148522,212.60147896660695,43.75,-0.5750000178813934
2021-02-12 23:00:00+00:00,85.5999984741211,0.0,93.48499572118124,0.0,10.950000047683716,30.273333333333337,2.724999964237213,131.9138888888889,44.53333333333334,764.1588707478841,132.52631759643555,111.72888888888887,112.0,11.86455574406518,212.3320939763388,41.75,-0.6500000134110451
2021-02-13 00:00:00+00:00,85.5999984741211,62.703125,96.6021506881714,0.0,10.775000095367432,30.14527777777778,2.7231388501326244,126.34194444444444,37.95916666666666,768.2127656894259,133.92703973558216,111.78611111111114,112.0,9.957111301687029,213.4722959815132,47.25,-1.1000000089406967
2021-02-13 01:00:00+00:00,86.0,7.390625,94.38656853146024,1.22,10.725000143051147,30.81555555555555,2.774999976158142,130.76944444444445,44.36666666666667,778.2357794358995,134.46282958984375,111.32694444444446,112.0,11.63600019481447,216.17660617828375,58.25,-0.7000000029802322
2021-02-13 02:00:00+00:00,86.0250015258789,8.8125,97.84785842895508,1.1372222222222224,10.747611270215776,29.14305555555556,3.026861142052544,125.03444444444445,35.50666666666666,764.5271831258135,134.10202407836914,111.74444444444444,112.0,8.939611506727008,212.3686622619629,66.5,-0.6250000149011612
2021-02-13 03:00:00+00:00,86.0,13.796875,95.91327849494088,0.0,10.799999952316284,30.459444444444443,2.851388924651676,127.4597222222222,38.442777777777785,764.8552100457082,133.85542678833008,111.62,112.0,10.212194750838812,212.45978017595084,78.0,-1.25
2021-02-13 04:00:00+00:00,86.02499961853027,0.0,96.9474983215332,0.0,10.900000095367432,30.1375,2.649999976158142,126.0352777777778,37.98694444444445,765.7666588168672,134.07310485839844,111.44888888888887,112.0,9.865111249552832,212.7129609892104,90.25,-2.175000011920929
2021-02-13 05:00:00+00:00,86.0999984741211,0.0,95.99399375915527,0.0,10.549999952316284,30.54361111111111,2.8999999165534973,126.3291666666667,39.05305555555556,765.6949953206381,133.51783752441406,111.95694444444445,112.0,10.32780576494005,212.69305469089093,93.25,-2.175000011920929
2021-02-13 06:00:00+00:00,85.72500038146973,0.0,96.24249649047852,0.0,10.650000095367432,30.590555555555557,2.7597777418295544,127.83944444444444,38.73361111111111,767.5099212985567,133.50029754638672,111.65194444444442,112.0,10.203000178072188,213.1972005123562,94.5,-1.899999976158142
2021-02-13 07:00:00+00:00,85.80000305175781,0.0,96.27647451824612,0.0,10.738333218362596,30.46638888888889,2.9253333631489014,127.03888888888888,39.036111111111104,765.0153206888832,133.4424819946289,111.53722222222224,112.0,10.27188905000687,212.50425613827176,95.0,-1.774999976158142
2021-02-13 08:00:00+00:00,86.17499732971191,0.0,96.5676015853882,0.0,10.774999856948853,30.26861111111111,2.5697777471277448,126.52888888888884,38.50111111111111,766.0716732618544,133.6211297946506,111.72805555555554,112.0,10.119750296539731,212.77561969757087,95.75,-1.9999999403953552
2021-02-13 09:00:00+00:00,85.89999771118164,0.0,96.17249488830566,0.0,10.649999856948853,30.286944444444444,2.824999988079071,127.17166666666668,39.30472222222223,766.7767730882431,133.29436492919922,111.67555555555556,112.0,10.488583513630765,212.9935480372112,95.25,-1.89999994635582
2021-02-13 10:00:00+00:00,85.5999984741211,70.203125,95.4274959564209,0.0,10.899999618530272,30.32222222222222,2.549999952316284,129.08055555555558,40.39888888888889,764.8874295552573,133.0159568786621,111.49527777777776,112.0,10.74816680908203,212.57984089745423,95.75,-1.600000023841858
2021-02-13 11:00:00+00:00,85.5999984741211,0.0,96.2649974822998,0.0,10.700000047683716,30.28305555555555,2.8557222647137115,127.72638888888888,39.72527777777778,765.6715688917373,132.9092559814453,111.27333333333335,112.0,10.420861166583167,212.68515834808352,95.25,-1.1999999582767489
2021-02-13 12:00:00+00:00,85.70000076293945,0.0,96.47299575805664,0.8544444444444446,10.56813902537028,30.28222222222222,2.962500059604645,126.04666666666668,38.22333333333334,766.9850879245332,132.84859466552734,111.73611111111111,112.0,10.097111404471928,213.02249424404576,95.0,-0.7749999910593033
2021-02-13 13:00:00+00:00,85.80000305175781,34.1875,97.08999252319336,0.0,10.649999856948853,30.074722222222224,2.884166642824809,125.88333333333333,37.13305555555554,764.4954152086045,133.48846435546875,111.68,112.0,9.733972469435797,212.35983766343867,93.5,-0.5750000029802322
2021-02-13 14:00:00+00:00,85.80000305175781,0.0,97.06248664855956,0.0,10.799999952316284,29.86055555555556,2.8794166598055098,125.55277777777778,37.18055555555556,765.5716103108722,133.31251525878906,111.49138888888888,112.0,9.838805727693767,212.6573918660482,92.0,-0.4250000081956386
2021-02-13 15:00:00+00:00,85.80000305175781,0.0,97.06249809265135,0.0,10.550000190734863,30.02777777777777,2.875,126.26583333333336,37.09916666666668,764.5566055467393,133.05255126953125,111.83583333333334,112.0,9.73961139678955,212.3685025660197,90.75,-0.1000000014901161
2021-02-13 16:00:00+00:00,85.80000305175781,0.0,97.2052516937256,0.0,10.649999856948853,29.73222222222222,2.917833357585801,125.735,37.090555555555554,765.8634396362304,133.52456283569336,111.65888888888888,112.0,9.632278021176656,212.7398445383708,91.75,-0.3500000033527612
2021-02-13 17:00:00+00:00,85.92500305175781,0.0,97.21887113571168,0.6544444444444444,10.775000095367432,29.655555555555555,2.8332221990823747,126.60777777777778,37.24777777777776,766.691745639377,133.44117736816406,111.62277777777778,112.0,9.688722298145294,212.78810131073,93.5,-0.7999999821186066
2021-02-13 18:00:00+00:00,85.79999732971191,0.0,96.99182492574056,0.1783333333333333,10.675000190734863,29.593611111111123,3.039444432523516,125.28000000000002,37.24805555555554,765.7129971822102,133.5715217590332,111.9888888888889,112.0,9.642500175370111,212.6980552715726,93.75,-1.2000000476837158
2021-02-13 19:00:00+00:00,86.0,0.0,96.33882787068686,0.0,10.49999976158142,29.92472222222222,2.968916657368342,126.42805555555556,38.16,765.4137254503037,133.37247848510742,111.62472222222222,112.0,9.953472470707366,212.5621566433377,91.0,-1.0250000059604645
2021-02-13 20:00:00+00:00,86.30000305175781,0.0,96.93499565124512,0.0,10.600000381469728,30.30194444444444,2.9499999284744263,126.1480555555556,37.995000000000005,765.5996518961589,134.0056381225586,111.62694444444443,112.0,9.88936142868466,212.66656998528376,88.25,-0.75
2021-02-13 21:00:00+00:00,86.30000305175781,78.3125,97.60249710083008,0.0,10.325000047683716,29.061666666666664,3.1809166979789736,125.81055555555557,36.45777777777778,767.6133842298719,133.57658767700195,111.8661111111111,112.0,9.40227804687288,213.2259402889676,86.5,-0.7249999940395355
2021-02-13 22:00:00+00:00,86.30000305175781,0.0,97.68499374389648,0.0,10.650000095367432,29.36694444444445,3.0704166151417622,124.57722222222222,36.32000000000001,765.5465859815808,133.41529846191406,111.80805555555555,112.0,9.21347241640091,212.6518292363486,83.5,-0.6250000149011612
2021-02-13 23:00:00+00:00,86.22500228881836,18.5,94.50624054167004,0.7444444444444444,10.852000087102256,30.234166666666667,2.731805602014065,128.9286111111111,44.08527777777778,775.2120610724553,134.19493865966797,111.47083333333336,112.0,11.447833475271858,215.33668396419952,85.75,-0.550000011920929
2021-02-14 00:00:00+00:00,85.95000076293945,0.0,91.9857997194926,2.46,11.0,32.13,2.700000047683716,137.25,51.82277777777778,783.4782608032225,134.04344940185547,111.53055555555557,112.0,13.571166856818726,217.63285092671717,84.5,-0.4250000044703483
2021-02-14 01:00:00+00:00,85.5999984741211,0.0,91.22224807739258,1.7197222222222222,9.658833231131236,32.0,2.700000047683716,138.50416666666666,54.19166666666666,781.8726898532443,134.05308532714844,111.73166666666664,112.0,13.837777896457249,217.18817821078835,84.25,-0.3250000104308128
2021-02-14 02:00:00+00:00,85.5999984741211,0.0,90.91621233622232,2.715,11.199999809265137,32.715555555555554,2.450000047683716,136.0,55.69,781.4697167629664,133.74385833740234,111.77277777777778,112.0,13.973416815598805,217.07492212931325,86.75,-0.2000000029802322
2021-02-14 03:00:00+00:00,85.5999984741211,0.0,90.86749839782716,0.6938888888888889,11.199999809265137,32.25,2.200000047683716,135.75,55.82388888888889,782.791515943739,133.86056900024414,111.965,112.0,13.97600019137064,217.4420888010661,87.25,-0.2000000029802322
2021-02-14 04:00:00+00:00,85.5999984741211,0.0,91.18907791349623,1.747777777777778,11.199999809265137,32.5,2.200000047683716,136.0,54.37222222222221,781.2850535413953,133.86959838867188,111.94277777777778,112.0,13.797000126043953,217.0236262427437,87.5,-0.1250000018626451
2021-02-14 05:00:00+00:00,85.5999984741211,0.0,91.14499855041504,1.909166666666667,11.083888721466066,32.0,2.200000047683716,138.25,54.44472222222223,782.0583832634818,133.66963958740234,111.39166666666668,112.0,13.883583595222897,217.2384403101604,85.25,0.2250000070780515
2021-02-14 06:00:00+00:00,85.5999984741211,98.1875,93.34675530963474,1.24,10.74500002861023,31.569444444444443,2.2500000596046448,132.98333333333332,50.235,773.827014380561,133.24324945237902,111.77222222222224,112.0,12.583139004707336,214.9505601204767,87.0,0.2500000093132257
2021-02-14 07:00:00+00:00,85.9000015258789,0.0,96.43033907572428,0.0,10.724999904632568,30.844444444444434,2.575000047683716,127.205,38.24111111111111,766.2827450561523,133.02072143554688,111.77944444444442,112.0,10.100222442415024,212.8563185119629,91.25,-0.1000000014901161
2021-02-14 08:00:00+00:00,85.9000015258789,0.0,97.49051793416342,0.0,10.67438869688246,29.32333333333334,3.079055585993661,125.04694444444443,36.737777777777765,764.5251515536837,133.56939697265625,111.53277777777777,112.0,9.587166962358683,212.3680979283651,93.75,-0.1500000022351741
2021-02-14 09:00:00+00:00,86.00000190734863,0.0,97.23287200927734,0.0,10.774999856948853,29.92944444444445,2.6444445040490896,125.435,37.24333333333333,765.4086441718207,133.5036735534668,111.79472222222223,112.0,9.783083465099333,212.61351260715068,94.0,0.2000000048428774
2021-02-14 10:00:00+00:00,85.95000076293945,0.0,97.13769896189372,0.0,10.674999713897703,29.65777777777778,2.882611071401172,125.0852777777778,37.29944444444444,765.9606636725534,133.13046646118164,111.70944444444449,112.0,9.8178334652053,212.7668512174819,92.75,0.5750000029802322
2021-02-14 11:00:00+00:00,86.14999771118164,0.0,97.5574951171875,0.0,10.825000047683716,29.204722222222216,3.127222267521752,125.4972222222222,36.763333333333335,765.6649901496039,133.11971282958984,111.86222222222224,112.0,9.38844465997484,212.68471932729088,92.5,0.800000011920929
2021-02-14 12:00:00+00:00,86.19999694824219,49.8125,97.73387612660726,0.0,10.674999713897703,28.860000000000003,2.900166684852706,124.38138888888888,36.57555555555555,765.5587491183811,133.23381423950195,111.55611111111114,112.0,9.362166832817923,212.65520828247077,93.5,0.875
2021-02-14 13:00:00+00:00,86.19999694824219,0.0,97.62236404418944,0.0,10.428833404646978,28.64722222222222,2.772861110700501,126.03555555555556,36.57805555555555,765.6224981180828,133.45497131347656,111.55722222222222,112.0,9.3228612642818,212.67152757856584,94.25,0.8999999910593033
2021-02-14 14:00:00+00:00,86.125,0.0,97.60571209801569,0.0,10.487555279201931,28.78722222222222,3.0042777944273418,125.3875,36.87972222222222,767.2178944566513,133.21921920776367,111.80916666666668,112.0,9.36438898536894,213.11608233133956,95.0,1.100000023841858
2021-02-14 15:00:00+00:00,85.9000015258789,0.0,97.18999671936037,0.0,10.674999952316284,29.4125,2.824999988079071,126.95138888888889,36.897777777777776,766.5920778062609,133.2114372253418,111.48388888888888,112.0,9.664694482220543,212.94224413130016,95.0,0.8499999940395355
2021-02-14 16:00:00+00:00,85.9000015258789,0.0,98.0174117618137,0.211111111111111,10.711111221313478,28.735555555555557,2.891666656070285,125.0,36.57805555555556,765.0820428127713,133.5079574584961,111.455,112.0,9.320555752648248,212.47241975572385,95.5,0.7749999910593033
2021-02-14 17:00:00+00:00,86.30000305175781,56.0,95.55472621705798,0.96,10.656666804949442,29.09083333333333,2.90330555372768,127.79416666666664,41.82722222222223,772.2963330078124,134.3676882256402,111.02555555555554,112.0,10.68027804719077,214.5267595460681,96.0,1.0750000178813934
2021-02-14 18:00:00+00:00,86.30000305175781,0.0,91.16435306125216,1.2597222222222224,10.600000381469728,32.34222222222222,2.6999999284744263,137.5,56.96694444444445,782.1368824428981,133.50259399414062,111.4322222222222,112.0,13.950083583725824,217.2131088765463,96.0,1.2249999940395355
2021-02-14 19:00:00+00:00,85.70000076293945,0.0,90.92967532051937,2.231111111111112,10.600000381469728,32.949444444444445,2.299999952316284,137.5,57.67777777777779,784.9503644476994,133.60949325561523,111.5727777777778,112.0,14.118916853798764,218.04176923116057,96.0,1.3499999642372131
2021-02-14 20:00:00+00:00,85.5,0.0,91.19033699883354,2.6375000000000006,10.600000381469728,32.373333333333335,2.299999952316284,136.0,54.64694444444445,780.6435511610241,133.50682830810547,111.57111111111114,112.0,13.788333476914302,216.8454312430488,96.75,1.449999988079071
2021-02-14 21:00:00+00:00,85.5,0.0,92.0124969482422,2.2816666666666663,10.600000381469728,32.40055555555556,2.299999952316284,136.0,51.12472222222223,781.6999678548176,133.90957641601562,111.60277777777776,112.0,13.398111350006529,217.13888064914283,97.0,1.5750000178813934
2021-02-14 22:00:00+00:00,85.5,58.0,92.7700591659546,2.250277777777778,10.600000381469728,31.36861111111111,2.299999952316284,135.0,48.7513888888889,783.4204456922741,134.3432159423828,111.9211111111111,112.0,13.066555770768058,217.65728443993467,97.0,1.5750000178813934
2021-02-14 23:00:00+00:00,85.5,0.0,92.62424230363636,2.851388888888889,11.099999904632568,31.48833333333333,1.949999988079071,134.56944444444446,48.956944444444446,781.7963564893931,134.30864715576172,111.53944444444444,112.0,13.013166924052769,217.2656547673544,97.0,1.4249999821186066
2021-02-15 00:00:00+00:00,85.5,0.0,92.83999633789062,1.306388888888889,11.0,31.361666666666665,2.199999988079071,134.41527777777776,48.815,783.0152985297306,134.1858673095703,111.7138888888889,112.0,12.889638997448817,217.50286128150097,97.0,1.3499999642372131
2021-02-15 01:00:00+00:00,85.5,0.0,93.16522216796876,2.7205555555555563,11.0,31.231666666666666,2.375,134.73055555555555,47.92055555555555,780.901466946072,134.25473403930664,111.53333333333332,112.0,12.880611206690473,216.9170748392741,97.0,1.4249999821186066
2021-02-15 02:00:00+00:00,85.5,0.0,92.8549976348877,2.408888888888889,11.050000190734863,30.924444444444447,2.149999976158142,133.1986111111111,47.68694444444444,783.519819946289,134.23350143432617,111.61555555555556,112.0,12.835027996169194,217.64439534505212,97.0,1.4749999940395355
2021-02-15 03:00:00+00:00,85.64999771118164,0.0,92.59439486609566,2.266388888888889,11.100000381469728,31.13111111111111,2.299999952316284,133.2125,47.52111111111111,782.7408468119302,134.1910629272461,111.76638888888893,112.0,12.767361402246689,217.42801390330013,97.0,1.5250000059604645
2021-02-15 04:00:00+00:00,85.69999694824219,0.0,92.49499893188477,2.7497222222222217,11.100000381469728,31.25,2.299999952316284,135.5597222222222,50.10333333333334,782.269618038601,134.1421661376953,111.53333333333336,112.0,13.181416782008274,217.29989463806157,97.0,1.5750000178813934
2021-02-15 05:00:00+00:00,85.69999694824219,98.59375,91.96749877929688,2.8133333333333344,11.100000381469728,31.636666666666667,2.299999952316284,135.25,52.58333333333332,782.3156487698025,133.98587799072266,111.57,112.0,13.515222410360971,217.30990311516655,97.0,1.6250000298023224
2021-02-15 06:00:00+00:00,85.69999694824219,0.0,91.78186435699465,2.591666666666667,11.100000381469728,31.216666666666665,2.299999952316284,135.5,52.786388888888894,781.4200031534829,133.72074127197266,111.46805555555557,112.0,13.495166809293956,217.06111265394432,97.0,1.600000023841858
2021-02-15 07:00:00+00:00,85.69999694824219,0.0,91.00553747389051,3.031111111111111,11.100000381469728,31.462222222222223,2.299999952316284,137.01527777777778,56.660277777777765,782.945855356852,133.4635124206543,111.49888888888889,112.0,13.88675016562144,217.48496023813888,97.0,1.4249999821186066
2021-02-15 08:00:00+00:00,85.77499771118164,43.90625,94.2036644045512,2.9216666666666664,11.023305758105383,30.768055555555563,2.432166628638903,133.41944444444445,48.683333333333344,772.9299858432344,133.17910641140406,112.13222222222224,112.0,12.197555802663167,214.70277413686125,97.0,1.4749999940395355
2021-02-15 09:00:00+00:00,86.19999885559082,0.0,98.26999855041504,3.110277777777778,10.575277807977464,28.161111111111108,2.8287778008977567,124.32972222222222,35.953055555555544,766.6975531344942,133.59729385375977,111.60500000000002,112.0,8.89669458998574,212.97154345194505,97.0,1.75
2021-02-15 10:00:00+00:00,86.125,0.0,98.99749565124512,2.654444444444445,10.713166498608055,26.884444444444437,2.8131666421890262,122.89361111111111,34.254166666666656,766.7966601562499,134.03740692138672,111.78833333333334,112.0,8.488027952777015,212.97291500515408,97.0,2.125
2021-02-15 11:00:00+00:00,86.27499961853027,23.890625,99.27677282969157,2.1119444444444446,10.646166738404167,26.136944444444445,2.699249960051642,122.58916666666666,33.28000000000001,766.729863196479,133.37959671020508,111.605,112.0,8.169833387533824,212.9805178960165,97.0,2.525000035762787
2021-02-15 12:00:00+00:00,86.29999923706055,0.0,99.70832945505776,6.493055555555554,10.966249978012506,26.26888888888889,2.583444452120198,121.91694444444444,32.76611111111111,769.547295328776,134.12159415774877,111.29166666666666,112.0,7.87613902065489,213.7631376308865,97.0,2.724999964237213
2021-02-15 13:00:00+00:00,85.94999694824219,13.90625,92.7979386223687,0.8633333333333334,10.5,30.43638888888889,2.924999952316284,133.25416666666666,47.661388888888894,780.6807944573292,134.2618293762207,111.37222222222223,112.0,12.604750305811567,216.85716569688597,96.5,2.7250000834465027
2021-02-15 14:00:00+00:00,85.69999694824219,0.0,92.62743080563015,2.065,10.319333362049528,31.046666666666667,2.649999976158142,134.6361111111111,48.40861111111112,783.6949298434786,133.91595458984375,111.635,112.0,12.918639127413432,217.69303705851243,95.0,3.125
2021-02-15 15:00:00+00:00,85.69999694824219,0.0,92.9773166656494,2.390833333333333,11.021500373151566,30.811666666666667,2.175000011920929,134.8722222222222,48.493333333333325,782.4953549533418,133.84991073608398,111.44555555555556,112.0,12.822916846275334,217.2620205773248,95.25,3.224999964237213
2021-02-15 16:00:00+00:00,85.69999694824219,0.0,93.92814559724596,0.0,10.850000381469728,30.245277777777776,2.424999952316284,132.70305555555558,45.77472222222222,781.911256730821,134.1413536071777,111.58694444444446,112.0,12.2793890259001,217.1674330774944,93.75,3.550000011920929
2021-02-15 17:00:00+00:00,85.69999694824219,51.203125,93.3224925994873,0.0,10.74391636636522,29.93444444444444,2.724999964237213,133.41666666666666,47.31416666666667,782.8086477152503,134.1618995666504,111.40833333333336,112.0,12.648416768444909,217.44684749603283,92.75,3.599999964237213
2021-02-15 18:00:00+00:00,85.69999694824219,0.0,93.85749435424805,0.0,10.899999618530272,29.80666666666666,2.524999976158142,133.50138888888887,45.52944444444446,781.8112352159285,134.2811508178711,111.67611111111113,112.0,12.159666885270012,217.1697882758247,92.75,3.900000095367432
2021-02-15 19:00:00+00:00,85.69999694824219,0.0,94.0147925652398,0.0,10.899999618530272,29.5825,2.6999999284744263,132.77222222222224,45.055277777777775,782.6026669311522,134.29845809936523,111.50666666666666,112.0,12.160250153276657,217.31945611317963,92.75,4.0
2021-02-15 20:00:00+00:00,85.69999694824219,0.0,94.42451097276476,0.0,10.899999618530272,29.95916666666666,3.0000000596046448,132.24138888888888,43.77722222222222,780.6183476087781,134.1596450805664,111.69500000000002,112.0,11.742944602966311,216.8120415200127,92.5,3.825000047683716
2021-02-15 21:00:00+00:00,85.5,48.0,94.6149959564209,0.0,10.724999904632568,29.158611111111107,2.8750000596046448,130.64166666666665,42.507500000000014,782.4410922749836,134.63768768310547,111.47277777777778,112.0,11.526527971426646,217.3447484122383,92.5,3.725000023841858
2021-02-15 22:00:00+00:00,85.54999923706055,0.0,94.91499900817873,0.0,10.675000190734863,30.1475,2.9499999284744263,130.70083333333335,43.62277777777779,782.456677449544,134.5441856384277,111.38805555555555,112.0,11.607833619117736,217.4692783991497,92.25,3.700000047683716
2021-02-15 23:00:00+00:00,85.70000076293945,0.0,94.89915581173366,0.0,10.674999952316284,29.871111111111112,2.75,130.2458333333333,42.50305555555556,782.0432958984372,134.92535400390625,111.73166666666664,112.0,11.535444697539011,217.2342494710288,91.75,3.675000011920929
2021-02-16 00:00:00+00:00,85.72500038146973,0.0,95.096841829088,0.0,10.849999904632568,30.164722222222228,2.8218056229750315,129.6638888888889,41.6725,784.2286331346297,134.74070739746094,111.57666666666668,112.0,11.27775011724896,217.8412261284723,92.0,3.774999976158142
2021-02-16 01:00:00+00:00,85.5999984741211,0.0,95.16999053955078,0.0,10.399999618530272,29.72166666666666,2.849999964237213,129.86833333333334,41.70666666666666,781.9267133755153,134.8262939453125,111.91055555555556,112.0,11.282416818936666,217.2018657641941,92.5,3.824999988079071
2021-02-16 02:00:00+00:00,85.57499885559082,0.0,95.1253719329834,0.0,10.599999904632568,30.21694444444444,2.800000011920929,129.70833333333331,41.61861111111112,782.7582026841906,134.8197021484375,111.58555555555554,112.0,11.265555826028187,217.432834892273,93.5,3.800000011920929
2021-02-16 03:00:00+00:00,85.5999984741211,66.59375,95.39749145507812,0.0,10.87499976158142,30.072222222222223,2.950000047683716,130.3725,41.70472222222222,782.1454671902125,134.80313110351562,111.50305555555556,112.0,11.16083348300722,217.2626303270129,93.0,3.799999952316284
2021-02-16 04:00:00+00:00,85.5999984741211,18.703125,93.98974581824407,1.2858333333333334,10.899999618530272,30.024166666666662,2.774999976158142,132.32027777777776,45.75833333333333,781.733051486545,134.28034591674805,111.4177777777778,112.0,12.16169464826584,217.14945967356368,94.0,3.725000023841858
2021-02-16 05:00:00+00:00,85.5999984741211,0.0,94.99902361763849,0.0,10.574999809265137,30.185833333333328,2.714027808109919,129.9736111111111,42.13833333333333,781.8046346028642,134.92143630981445,111.70111111111112,112.0,11.298805783059858,217.16795478820808,95.0,3.774999976158142
2021-02-16 06:00:00+00:00,85.5999984741211,21.890625,92.3579126993815,0.4411111111111111,9.634999809265135,30.83583333333333,2.800000011920929,134.69,49.9113888888889,781.7083664109972,133.978515625,111.58388888888892,112.0,13.054472497304282,217.14121374342184,95.0,4.024999916553497
2021-02-16 07:00:00+00:00,85.5999984741211,0.0,92.45644638697306,1.748888888888889,10.699999809265137,30.835277777777776,2.5950000357627867,135.65194444444444,52.73611111111112,774.4140626864962,132.91757632785374,111.89055555555554,112.0,13.143194742202756,215.1150178061592,96.0,4.3750001192092896
2021-02-16 08:00:00+00:00,86.10000228881836,21.203125,96.61702534357708,0.0,10.59638865656323,29.198611111111116,2.8252222108178664,126.90027777777776,38.5975,766.6111691284179,132.91149520874023,111.66027777777776,112.0,10.069361385504402,212.82709252251524,94.25,4.6499998569488525
2021-02-16 09:00:00+00:00,85.9000015258789,0.0,96.50633868747288,0.0,10.649999856948853,30.04638888888889,2.8408333452542625,126.94333333333334,38.81666666666668,764.3449869113498,132.94503021240234,111.50166666666668,112.0,10.080861299302844,212.31944078233516,92.0,4.950000047683716
2021-02-16 10:00:00+00:00,85.9000015258789,0.0,97.49150276184082,0.0,10.650000095367432,29.61,2.975000023841858,126.15944444444445,20.2325,381.7145553026478,134.1675284661187,109.5288888888889,105.33815457026162,4.709000147995021,106.0318211500516,92.25,5.1249998807907104
2021-02-16 11:00:00+00:00,85.82758526484172,26.0,98.03860488679676,1.452222222222222,10.487361363304986,26.55666666666667,3.1553055616219834,121.6688888888889,28.63055555555555,724.1842988380536,133.29529214223226,109.76888888888888,112.0,6.670750131292476,201.16230555209705,90.25,5.475000023841858
2021-02-16 12:00:00+00:00,86.27499961853027,0.0,99.88820044411554,4.598333333333333,10.737972343762715,25.410833333333333,2.893388875325521,121.3586111111111,32.459999999999994,766.296706492106,133.3186073303223,111.67611111111113,112.0,7.8618333425786755,212.86019654591885,88.5,6.049999952316284
2021-02-16 13:00:00+00:00,84.86011121537949,0.0,100.01849733988443,16.745277777777776,10.716111192968151,25.30833333333333,2.5714166558451126,121.0097222222222,31.58916666666666,764.7536334058973,133.8203239440918,111.57583333333334,112.0,7.586027799314922,212.43156519148084,87.25,6.475000023841858
2021-02-16 14:00:00+00:00,86.19999885559082,0.0,100.837495803833,2.1319444444444446,10.78633339378569,25.656666666666677,2.8854444702797464,119.08777777777776,30.98527777777778,766.1557182142467,134.09809494018555,111.6538888888889,112.0,7.17741675959693,212.81686638726137,85.25,6.674999952316284
2021-02-16 15:00:00+00:00,85.36477847417196,27.0,100.17999839782716,28.17083333333333,10.784139079782696,25.273888888888887,2.810277782446808,120.825,31.80944444444444,767.0518918016223,133.97362518310547,111.67611111111113,112.0,7.57977784898546,213.06851208157013,85.75,6.274999976158142
2021-02-16 16:00:00+00:00,85.3133891444736,0.0,100.37306912316215,31.164722222222217,10.908499987390307,25.85333333333333,2.682083331007097,119.94861111111112,31.03527777777777,766.2533254496258,134.4216079711914,111.97111111111111,112.0,7.447916718986299,212.80280727810333,82.75,7.050000071525574
2021-02-16 17:00:00+00:00,86.375,0.0,100.15500068664552,2.4502777777777776,10.880750043921998,25.8675,2.564777770903375,121.06666666666666,32.01055555555555,765.626820610894,134.6091270446777,111.61444444444444,112.0,7.632333388063642,212.6162469058568,84.75,6.424999952316284
2021-02-16 18:00:00+00:00,86.19999885559082,0.0,98.8622738011678,5.539166666666668,10.680305599371591,25.55638888888889,2.7652222017447152,122.46305555555554,33.68361111111111,768.7572442287867,134.42142638312447,111.53388888888888,112.0,8.472250096003215,213.5436794577705,89.75,5.774999976158142
2021-02-16 19:00:00+00:00,86.0,32.0,94.47970207426285,0.25,11.050000190734863,29.72027777777778,2.549999952316284,131.5113888888889,43.25944444444443,781.9974569702144,134.73333740234375,111.24666666666668,112.0,11.590777889622585,217.22151627434624,85.5,6.299999952316284
2021-02-16 20:00:00+00:00,85.92499923706055,0.0,95.19970719019572,0.0,10.74999976158142,29.93249999999999,2.8000000715255737,129.18333333333334,41.73055555555555,782.0825086127388,135.05625915527344,111.59333333333332,112.0,11.193361364470588,217.2451419406467,78.5,6.525000095367432
2021-02-16 21:00:00+00:00,86.0,0.0,95.15797894583808,0.0,10.700000047683716,30.48416666666666,2.800000011920929,129.7491666666667,41.662500000000016,781.1099180942111,134.88865661621094,111.39777777777778,112.0,11.17955574936337,216.9856739298504,76.5,6.200000047683716
2021-02-16 22:00:00+00:00,86.04999923706055,39.109375,96.10534779866536,0.0,10.725000143051147,30.66666666666667,2.875,128.36305555555555,40.00888888888888,781.2799415757919,135.2503776550293,111.70722222222224,112.0,10.511750095155504,216.9734407467313,80.75,5.424999952316284
2021-02-16 23:00:00+00:00,86.0999984741211,0.0,95.75959783130222,0.0,10.775000095367432,30.65944444444445,2.649999976158142,129.24861111111113,41.316944444444445,782.4012171596949,135.35876083374023,111.82055555555556,112.0,10.934278025627137,217.3336721674602,84.75,4.924999952316284
2021-02-17 00:00:00+00:00,86.0999984741211,0.0,95.14982658810086,0.0,10.700000047683716,30.573888888888884,2.7500000596046448,129.9375,42.20277777777776,782.4175497097438,135.04431915283203,111.80944444444444,112.0,11.146611341105563,217.33820900811088,86.75,4.475000023841858
2021-02-17 01:00:00+00:00,85.94999885559082,0.0,95.27021649678548,0.0,10.649999856948853,30.899166666666677,2.800000011920929,129.77361111111114,42.25333333333332,782.159806874593,134.87913131713867,111.58444444444449,112.0,11.413750256432431,217.2666139094036,88.0,4.125000059604645
2021-02-17 02:00:00+00:00,85.52499961853027,39.296875,94.03346117655435,0.0,10.75,29.721944444444443,2.800000011920929,131.64583333333331,44.59749999999998,782.2553876410589,134.7884979248047,111.58555555555556,112.0,12.01058352337943,217.2931635962593,91.0,3.450000047683716
2021-02-17 03:00:00+00:00,85.5999984741211,0.0,94.85999870300292,0.0,11.024999856948853,30.284444444444443,2.5000000596046448,129.90277777777777,42.11638888888888,782.9175250413681,135.10450744628906,111.31777777777778,112.0,11.345777954260509,217.49228258768733,89.0,3.75
2021-02-17 04:00:00+00:00,85.5999984741211,0.0,95.0049934387207,0.4944444444444444,10.899999856948853,30.50055555555556,2.753888924651676,130.49305555555557,42.74055555555557,783.571082780626,135.19620513916016,111.42444444444445,112.0,11.519722547266216,217.65863461388483,87.5,3.524999976158142
2021-02-17 05:00:00+00:00,85.5999984741211,0.0,93.896892736223,0.0,11.100000381469728,30.06277777777777,2.725000023841858,132.37083333333334,44.575277777777785,783.7642039489746,134.6770133972168,111.57083333333333,112.0,11.98319475862715,217.71227958255352,89.75,3.3750000596046448
2021-02-17 06:00:00+00:00,85.5999984741211,50.390625,92.80596214930216,1.6572222222222222,11.050000190734863,30.811666666666664,2.800000011920929,135.63888888888889,50.12555555555555,776.9960217454698,133.99445205688477,111.72361111111113,112.0,12.894944722652433,215.83222856733545,90.0,3.2250000834465027
2021-02-17 07:00:00+00:00,85.80000305175781,11.40625,96.53035188251071,0.1911111111111111,10.799722412957085,29.56277777777778,2.8653332992394764,127.75861111111114,38.45555555555556,765.4632993062336,132.8545905388726,111.98555555555556,112.0,10.129500237835778,212.6286942757501,91.0,3.025000035762787
2021-02-17 08:00:00+00:00,85.80000305175781,0.0,95.89427748150294,0.0,10.824999809265137,29.561944444444443,2.875,128.22027777777777,40.03305555555553,765.028862440321,132.39380645751953,111.67611111111114,112.0,10.682083597977956,212.5080173068576,91.0,3.400000095367432
2021-02-17 09:00:00+00:00,85.92500305175781,0.0,97.46368960910372,0.5705555555555556,10.63155539618598,28.520833333333325,3.02452773782942,125.57333333333337,36.29944444444444,765.5426683044433,132.7408447265625,111.85916666666664,112.0,9.220416914489531,212.6507410642837,88.25,4.149999916553497
2021-02-17 10:00:00+00:00,86.14999961853027,27.59375,98.91396088494194,0.1388888888888889,10.668416789637671,26.873888888888885,3.013861102759838,123.26861111111108,34.148888888888884,766.7988871934679,133.80047607421875,111.92222222222225,112.0,8.383888991938697,212.99969171312128,84.0,5.150000095367432
2021-02-17 11:00:00+00:00,86.07499885559082,0.0,98.96249961853027,1.891111111111111,10.670055593649543,26.30027777777777,2.983722221619553,122.6372222222222,33.43277777777777,765.8673669942218,133.12443923950195,111.9588888888889,112.0,8.180666689078013,212.8842185084025,84.25,5.25
2021-02-17 12:00:00+00:00,86.19999694824219,0.0,98.75197035047742,0.0,10.5642222849528,27.884999999999994,2.89783330851131,123.56305555555556,34.52666666666668,767.6099119906954,132.90475463867188,111.85694444444442,112.0,8.62175029873848,213.2143280919394,80.5,6.25
2021-02-17 13:00:00+00:00,86.45000076293945,0.0,99.26916186014812,0.0116666666666666,10.698472451104058,26.325,2.989972261786461,122.61999999999998,33.199444444444445,765.8269132995606,133.12908935546875,112.0,112.0,8.138833492994308,212.72969818539096,80.75,5.75
2021-02-17 14:00:00+00:00,86.42499923706055,38.109375,100.04058024088542,1.7538888888888888,10.908277729087402,25.69333333333333,2.8844166451692588,120.92083333333332,31.491111111111117,766.5816695488822,133.9802017211914,111.73166666666664,112.0,7.506944576104483,212.93935275607643,81.25,5.774999976158142
2021-02-17 15:00:00+00:00,86.42500114440918,0.0,100.22562288920084,2.0322222222222224,10.71730552593867,26.05472222222222,2.8806944439146256,121.17222222222225,32.34944444444445,767.6049157206215,134.13579559326172,111.74833333333332,112.0,7.766861217286852,213.22358792199032,81.75,5.550000071525574
2021-02-17 16:00:00+00:00,86.24999809265137,0.0,99.8471851348877,1.2591666666666668,10.770055633650886,25.36388888888888,2.801416672699981,121.80916666666664,32.655277777777776,764.996815287272,134.16999053955078,111.66555555555556,112.0,7.8708890509605425,212.58892977396656,79.75,5.475000023841858
2021-02-17 17:00:00+00:00,86.375,0.0,100.49494031270343,6.293333333333334,10.885000026490951,25.683333333333326,2.853694443239106,119.94166666666666,31.265000000000004,766.9871295166018,134.37553787231445,111.56777777777778,112.0,7.526555712752871,213.05198073916964,80.5,5.074999928474426
2021-02-17 18:00:00+00:00,86.22500038146973,0.0,99.59387411541408,2.3572222222222226,10.763888934188415,25.756388888888885,3.0198888807826565,122.02638888888887,32.49,767.2459387037488,133.75938415527344,111.9261111111111,112.0,7.921750111579895,213.12387247297505,82.5,4.800000190734863
2021-02-17 19:00:00+00:00,86.25,0.0,100.45496190388998,6.896666666666667,10.843444421026442,25.51388888888889,2.842833318114281,120.125,30.821388888888883,767.5703664991589,134.65243530273438,111.66,112.0,7.343833423190647,213.21399065229636,83.25,4.674999952316284
2021-02-17 20:00:00+00:00,86.37500190734863,46.09375,100.71499633789062,2.15,10.8015835097101,25.31833333333333,2.9577222236990925,119.82749999999996,30.745833333333337,767.2390155198838,134.74199676513672,111.6888888888889,112.0,7.230444515281253,213.12194878048368,86.25,4.174999952316284
2021-02-17 21:00:00+00:00,86.17499732971191,0.0,101.10749435424805,0.6575,10.76713891029358,25.54305555555556,2.862722210387389,119.55277777777778,29.85861111111111,766.4603750949435,135.05538177490234,111.46388888888887,112.0,7.031277801328235,213.11700189802383,86.0,4.199999809265137
2021-02-17 22:00:00+00:00,86.2750015258789,0.0,101.74000358581544,2.7825,10.645277854071724,25.728055555555557,3.0271666895018683,117.9875,28.159166666666664,769.9783180745441,135.19182205200195,111.9011111111111,112.0,6.518250032398435,213.8828664991591,85.5,4.0
2021-02-17 23:00:00+00:00,86.10000038146973,21.109375,97.51827422671848,0.0,10.45944449212816,30.053055555555563,3.036999997695287,124.24694444444444,36.219722222222224,780.1446314832897,135.58371994018557,111.6388888888889,112.0,9.34413905845748,216.7068427276612,85.0,3.950000047683716
2021-02-18 00:00:00+00:00,86.14999771118164,0.0,96.45016860961914,0.0,11.099999904632568,31.318055555555564,2.546444430616167,127.77861111111112,39.94833333333333,781.5449753485784,135.09053421020508,111.53833333333333,112.0,10.518750222788915,217.09582703484435,84.75,3.75
2021-02-18 01:00:00+00:00,85.87499809265137,0.0,95.50027275085448,0.0,10.87499976158142,30.584722222222226,2.8784444170527985,130.0286111111111,41.86861111111112,782.839383985731,134.87215423583984,111.60722222222222,112.0,11.254889084233175,217.45538540310335,85.25,3.450000047683716
2021-02-18 02:00:00+00:00,85.875,27.1875,95.4905142042372,0.0,10.924999952316284,31.12944444444445,2.475000023841858,129.0663888888889,41.02111111111111,783.034707692464,134.86331939697266,111.62666666666668,112.0,11.17586138539844,217.50964173634856,82.5,3.574999988079071
2021-02-18 03:00:00+00:00,85.5999984741211,0.0,96.1500015258789,0.0,10.775000095367432,31.25388888888889,3.099999964237213,128.04305555555555,39.76833333333333,783.7461553107369,135.11091995239258,111.71333333333334,112.0,10.702222364478642,217.7072663328383,82.0,3.475000023841858
2021-02-18 04:00:00+00:00,85.92499923706055,0.0,95.93839087168377,0.0,10.75000023841858,31.33305555555556,2.718333351612091,128.23527777777778,40.52638888888889,782.8336670260957,135.0209846496582,111.60611111111112,112.0,10.601527788374158,217.45379721747508,81.0,3.425000011920929
2021-02-18 05:00:00+00:00,85.99999809265137,40.0,95.72772380828856,0.0977777777777777,10.685444545745847,30.026944444444453,2.755277755988969,130.32777777777778,41.48861111111111,776.1062744818795,134.45918793996174,111.73055555555555,112.0,10.8965279771222,215.64723022460944,80.0,3.325000047683716
2021-02-18 06:00:00+00:00,86.02499771118164,7.203125,99.19508160273234,1.4972222222222222,10.672860986126793,27.385833333333327,2.936555545363161,123.36666666666667,33.875,768.9093422105577,134.2322654724121,111.975,112.0,8.525611378351847,213.58592937045637,78.0,3.549999952316284
2021-02-18 07:00:00+00:00,86.07500267028809,0.0,97.88755989074708,0.5819444444444444,10.525944255457985,29.60083333333333,3.050472214950456,125.54222222222222,36.73583333333334,767.724823811849,133.36480331420898,111.76944444444446,112.0,9.406333529419369,213.25689595540368,77.0,3.800000011920929
2021-02-18 08:00:00+00:00,85.80000305175781,18.0,96.48498725891112,0.0,10.375,29.82805555555555,2.9066666666666667,126.81611111111113,38.45083333333334,767.7975026279025,132.31373977661133,111.72833333333332,112.0,10.11263906452391,213.27708453284384,76.75,3.825000047683716
2021-02-18 09:00:00+00:00,85.9000015258789,0.0,97.4549961090088,0.0,10.62499976158142,29.525277777777784,2.9540554983086054,126.03388888888888,36.659444444444446,766.4568287319607,133.1302604675293,111.55888888888887,112.0,9.48708351638582,212.92070918613013,70.75,4.725000143051148
2021-02-18 10:00:00+00:00,86.02499961853027,20.109375,98.24500891367596,1.3325,10.721527893013423,27.98527777777777,3.072305527726809,124.1875,35.418888888888894,764.8852464124892,133.0414695739746,111.7388888888889,112.0,8.878000114228989,212.57544706132683,64.25,5.5000001192092896
2021-02-18 11:00:00+00:00,86.35000228881836,0.0,99.61499214172365,0.8555555555555556,10.555638840993248,26.79499999999999,2.9449722105595804,122.3625,33.30277777777778,768.30686255561,133.5488624572754,111.89777777777778,112.0,8.146722409062917,213.41579647064208,65.75,5.949999928474426
2021-02-18 12:00:00+00:00,85.95000076293945,20.890625,97.39007190492418,0.4511111111111111,10.559500070942772,28.079166666666666,2.989805566337373,125.6777777777778,37.45472222222223,767.5037454223633,133.0887565612793,111.47416666666668,112.0,9.54441674179501,213.19548534817176,77.5,4.675000011920929
2021-02-18 13:00:00+00:00,85.80000305175781,0.0,96.01641488605075,0.0,10.52500033378601,29.415555555555542,2.8750000596046448,127.46833333333336,38.84888888888889,767.4900730895995,132.48160552978516,111.83611111111112,112.0,10.310000168482462,213.1930766889785,89.0,3.350000023841858
2021-02-18 14:00:00+00:00,85.80000305175781,0.0,96.8349952697754,0.0,10.625,28.913055555555548,3.183333381017049,125.33722222222222,37.78916666666667,764.5616217041013,132.68478775024414,111.69055555555552,112.0,9.850055826240114,212.37822877671985,92.75,3.225000023841858
2021-02-18 15:00:00+00:00,86.0,0.0,96.81499671936037,0.0,10.554166847864789,29.10833333333333,2.973916710880068,126.66361111111112,37.90027777777777,765.9817443847654,132.6973876953125,111.40777777777778,112.0,9.801166820261212,212.77270699818936,92.75,3.400000035762787
2021-02-18 16:00:00+00:00,86.17499732971191,37.0,97.4862294599745,0.0,10.52805546336704,28.290277777777774,3.1092222052812577,126.0611111111111,36.786388888888894,765.5942197672526,133.5829086303711,111.645,112.0,9.468361269897883,212.6650612725153,91.75,3.825000047683716
2021-02-18 17:00:00+00:00,86.22500038146973,0.0,98.15999794006348,1.4155555555555557,10.623527788321177,27.50027777777777,2.985944424139128,124.76611111111112,35.27583333333334,764.5466642252604,133.17715072631836,111.635,112.0,8.965277892748512,212.3726845635309,92.25,3.850000023841858
2021-02-18 18:00:00+00:00,86.125,0.0,98.93974876403809,0.5666666666666667,10.62605567932129,26.085833333333326,2.9461944313512904,123.1925,33.855555555555554,765.38970896403,134.09743881225586,111.68222222222224,112.0,8.20980580078231,212.6082524447972,93.5,3.699999988079071
2021-02-18 19:00:00+00:00,86.17499923706055,22.5,100.8165699534946,2.7133333333333334,10.620499892234804,25.025555555555552,2.683249993854099,119.53611111111113,30.43611111111111,767.7447606065537,134.47700119018555,111.69611111111112,112.0,7.218055516746309,213.04376057095004,94.5,3.4250000715255737
2021-02-18 20:00:00+00:00,84.8370836745368,0.0,100.52404162724812,19.498333333333328,10.726972207228346,25.25277777777778,2.6085277770294084,120.62222222222223,31.590277777777786,768.8091569519042,134.7237892150879,111.86888888888888,112.0,7.570888948837915,213.56711719512947,95.5,3.275000035762787
2021-02-18 21:00:00+00:00,86.14999961853027,0.0,100.81386947631836,2.095,10.834166713290744,24.892777777777777,2.6351111095812576,119.25138888888888,30.12555555555556,767.5215772671171,134.76326370239258,111.85611111111112,112.0,7.028055759403442,213.23516108618847,96.0,3.274999976158142
2021-02-18 22:00:00+00:00,86.0,0.0,101.32249450683594,0.405,10.816805607742731,25.270277777777785,2.612250013285213,117.33333333333331,29.08333333333333,768.7797809176976,134.94537734985352,111.77111111111113,112.0,6.735111107561323,213.5499395285713,96.0,3.25
2021-02-18 23:00:00+00:00,86.0999984741211,28.796875,96.04875902811688,2.9719444444444445,10.705027526219686,29.544444444444444,2.7374722272819945,127.07944444444443,39.39222222222222,782.3654210578069,135.21844394259983,111.48527777777775,112.0,10.375777915186353,217.32372878604468,96.0,3.274999976158142
2021-02-19 00:00:00+00:00,85.95000076293945,9.203125,94.9676671303643,0.0,10.525000095367432,30.13444444444445,2.799999952316284,129.0,41.19916666666668,782.1509173244898,134.80268096923828,111.38222222222224,112.0,11.101278000937567,217.26414434644923,96.0,3.300000011920929
2021-02-19 01:00:00+00:00,85.9000015258789,0.0,95.53249931335448,0.0,10.924999952316284,30.44055555555556,2.774999976158142,128.37444444444444,40.966111111111104,783.7903554789223,134.8520164489746,111.64333333333332,112.0,10.87350023481581,217.71954385121668,96.0,3.475000023841858
2021-02-19 02:00:00+00:00,85.9000015258789,0.0,96.1183814599779,0.0,10.675000190734863,30.987777777777787,2.867499964237213,128.21694444444444,40.54333333333333,782.6914658779568,134.9028358459473,111.54444444444444,112.0,10.792916986677383,217.4142972013686,96.0,3.549999952316284
2021-02-19 03:00:00+00:00,85.9000015258789,0.0,95.89023551940916,0.0,10.62500023841858,30.839999999999996,2.7485000002384186,128.27555555555557,40.74833333333333,782.7811290995279,135.1286201095581,111.58166666666664,112.0,10.838250256114536,217.43920340220137,95.75,3.424999952316284
2021-02-19 04:00:00+00:00,85.79999923706055,0.0,95.3949851989746,0.0,10.83338872273763,30.780277777777783,2.6899722511900794,128.90694444444443,41.080277777777766,783.1932860480412,134.86713790893555,111.8488888888889,112.0,11.053639108339947,217.55369137658025,96.0,3.199999988079071
2021-02-19 05:00:00+00:00,85.5999984741211,60.703125,94.4899959564209,0.0,10.699999809265137,29.58888888888889,2.8249999284744263,131.90972222222223,43.7225,781.4734131028915,134.5372200012207,111.62611111111111,112.0,11.84261121643914,217.14122636159271,96.0,3.25
2021-02-19 06:00:00+00:00,85.5999984741211,13.09375,91.00307585610284,1.7013888888888888,10.699999809265137,31.04861111111111,2.700000047683716,135.95,56.620833333333344,780.6821047804091,133.79723739624023,111.24833333333332,112.0,13.95591670513153,216.8561410480076,96.0,3.149999976158142
2021-02-19 07:00:00+00:00,85.64999961853027,16.609375,93.29536879645454,2.1775,10.849999904632568,30.360555555555557,2.650000035762787,133.11777777777775,49.32611111111112,770.2534439425998,132.37075210571288,112.02944444444442,112.0,12.296805783377753,213.95929042392305,96.0,3.275000035762787
2021-02-19 08:00:00+00:00,85.80000305175781,0.0,95.82632985856796,0.0,10.724999904632568,29.712777777777774,2.900000035762787,127.36861111111112,39.50722222222223,765.2330655415852,132.4340591430664,112.08444444444444,112.0,10.30325012789832,212.5647406726413,95.5,3.675000011920929
2021-02-19 09:00:00+00:00,86.0999984741211,17.09375,94.45291791703966,0.0,10.45500018119812,29.452777777777776,2.753999970356624,129.92777777777778,43.64277777777779,777.968314276801,133.8829281955295,111.40833333333332,112.0,11.4895834575759,216.10231021457253,92.5,5.125
2021-02-19 10:00:00+00:00,86.0999984741211,0.0,94.25684904310438,0.0,10.600000381469728,29.938611111111108,2.824999988079071,131.9125,44.601666666666645,782.4147141350638,133.86311721801758,111.84777777777778,112.0,11.981222425566775,217.3374210908678,84.0,6.274999976158142
2021-02-19 11:00:00+00:00,85.80000305175781,21.0,93.57226414150662,0.4983333333333333,10.575000286102297,30.03222222222222,2.825000047683716,131.30333333333334,45.24722222222223,783.5582676018608,134.26993942260742,111.495,112.0,12.163416856659785,217.69256516350643,81.0,6.7749998569488525
2021-02-19 12:00:00+00:00,85.80000305175781,0.0,92.98462758806016,2.621944444444445,10.5,30.636111111111116,2.900000095367432,135.06666666666666,48.41333333333333,780.9027053493921,133.8648223876953,111.61833333333333,112.0,12.8318057706621,216.91603013780392,79.75,6.6499998569488525
2021-02-19 13:00:00+00:00,85.95000076293945,0.0,94.32042800691391,0.0,10.575000047683716,29.83666666666667,2.825000047683716,131.3711111111111,44.11972222222223,782.7080630493163,134.0329475402832,111.7152777777778,112.0,11.923028080993223,217.4189071655274,78.75,6.899999976158142
2021-02-19 14:00:00+00:00,86.0,0.0,93.29565915849474,0.0,10.575000047683716,29.868333333333336,2.725000023841858,132.65972222222223,46.458055555555546,780.8918909369573,133.87453079223633,111.82944444444446,112.0,12.462916837003498,216.9220613988241,82.0,6.925000071525574
2021-02-19 15:00:00+00:00,86.0,0.0,93.04749488830566,0.3058333333333333,10.725000143051147,29.71027777777778,2.674999952316284,132.8513888888889,46.07222222222223,781.4954697502984,133.9615135192871,111.78833333333334,112.0,12.503805812729729,217.1378626293607,85.0,6.724999904632568
2021-02-19 16:00:00+00:00,86.0,68.296875,92.72933870315552,2.344444444444445,10.800000190734863,30.115,2.5999999046325684,133.5,49.11972222222224,782.3557171630856,133.82489395141602,111.93277777777776,112.0,12.993027952247196,217.32103326585565,85.0,6.300000190734863
