Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (°C),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (°C),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (°C),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (°C),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (°C)
2021-02-19 17:00:00+00:00,86.0,0.0,91.92848024580216,2.5341666666666667,10.800000190734863,30.85388888888889,2.649999976158142,135.15666666666667,51.12527777777778,783.1486003960503,133.81663131713867,111.63833333333334,112.0,13.364528082211809,217.541278322008,89.0,5.599999904632568
2021-02-19 18:00:00+00:00,86.0,0.0,93.72118819766574,0.0,10.775000095367432,29.73555555555556,2.7500000596046448,133.30833333333337,45.30888888888888,783.2823371717664,134.35933303833008,111.52444444444446,112.0,12.238000229729543,217.35065029568148,89.25,5.274999976158142
2021-02-19 19:00:00+00:00,86.0,30.90625,94.60310334311592,0.0,10.724999904632568,29.2363888888889,2.7249999046325684,131.27777777777777,42.877500000000005,781.9028868781193,134.54899978637695,111.65944444444445,112.0,11.531639012230768,217.19547861311185,88.0,5.25
2021-02-19 20:00:00+00:00,86.0,0.0,95.922998591529,0.0,10.775000095367432,30.283611111111117,2.8749999403953552,127.8994444444444,40.26833333333333,781.3617083231608,134.7107925415039,111.50722222222224,112.0,10.59425017065472,216.92117883470337,89.25,5.224999904632568
2021-02-19 21:00:00+00:00,86.0,22.90625,95.94617489284938,1.015,10.62500023841858,30.405555555555548,2.824999988079071,128.2111111111111,40.63055555555557,781.4750489637586,134.6478042602539,111.60833333333332,112.0,10.777361245420243,217.07640327453623,89.5,5.1249998807907104
2021-02-19 22:00:00+00:00,86.0,0.0,96.1956917084588,0.0,10.799999952316284,30.562222222222218,2.799999952316284,128.36666666666667,39.61666666666665,783.4951340230302,135.1895637512207,111.62833333333336,112.0,10.553972446653578,217.6972372648452,91.75,4.775000095367432
2021-02-19 23:00:00+00:00,86.0,0.0,96.64249801635742,0.0,10.625,30.27111111111111,2.774999976158142,127.37944444444445,39.37222222222221,782.4892186313203,135.1287727355957,111.87,112.0,10.31502810716629,217.35811706119125,94.0,4.299999952316284
2021-02-20 00:00:00+00:00,86.0,37.09375,97.02749633789062,0.0,10.399999856948853,30.23111111111111,3.055277742014991,127.28055555555557,38.67833333333333,782.6631824069551,135.5089111328125,111.69944444444444,112.0,9.98005589617623,217.4064403194852,94.5,4.1499998569488525
2021-02-20 01:00:00+00:00,85.79999923706055,0.0,96.05749702453612,0.0,10.899999618530272,30.50361111111112,2.948611075348324,127.62694444444443,39.96305555555554,781.7068595377602,135.03989028930664,111.46111111111117,112.0,10.584111372364893,217.09202230665423,94.0,3.975000023841858
2021-02-20 02:00:00+00:00,85.9749984741211,0.0,96.35749626159668,0.0,10.899111128913033,30.906111111111112,2.657111129760742,127.75694444444444,39.49277777777778,781.8659876675075,134.93659210205078,111.7561111111111,112.0,10.474305687215594,217.18499713050005,94.5,3.975000023841858
2021-02-20 03:00:00+00:00,85.64999771118164,0.0,95.93749809265135,0.0,10.949999809265137,31.29388888888889,2.524999976158142,128.48999999999998,40.55666666666667,783.3375310940212,134.9979362487793,111.74805555555554,112.0,10.683416772418552,217.59375936296263,94.0,3.8750000596046448
2021-02-20 04:00:00+00:00,85.5999984741211,0.0,96.10499572753906,0.0,10.49999976158142,31.704444444444444,2.849999964237213,128.67777777777778,39.83333333333333,782.0669327460392,134.82694244384766,111.43888888888888,112.0,10.526194553375245,217.24081543392612,94.0,3.824999988079071
2021-02-20 05:00:00+00:00,85.5999984741211,0.0,95.91249465942384,0.0,11.0,31.34527777777777,2.8000000715255737,128.80861111111113,40.87694444444444,781.8149055650499,134.85614013671875,111.47333333333336,112.0,10.846138999991949,217.20182612101232,94.0,3.700000047683716
2021-02-20 06:00:00+00:00,85.9000015258789,61.59375,94.36204239527385,0.0,10.625,29.861666666666665,2.700000047683716,131.35833333333332,44.031944444444434,783.632214474148,134.8521842956543,111.53194444444443,112.0,11.834555797047084,217.6742268286812,95.0,3.850000023841858
2021-02-20 07:00:00+00:00,85.9000015258789,0.0,93.5349941253662,0.0,10.600000381469728,30.20805555555556,3.049999952316284,133.20000000000002,46.54666666666667,782.7619433254666,134.19078063964844,111.63888888888889,112.0,12.427138986852436,217.43387389289012,95.0,3.625
2021-02-20 08:00:00+00:00,85.9000015258789,0.0,93.14200931549072,0.0,10.600000381469728,30.08722222222222,3.0,134.6611111111111,47.56611111111113,781.7909686957463,133.9456558227539,111.40388888888889,112.0,12.701083492438,217.0988810560439,95.75,3.699999988079071
2021-02-20 09:00:00+00:00,85.9000015258789,0.0,94.03193362341987,0.0,10.765139264000789,29.94944444444444,2.825000047683716,132.5277777777778,44.796388888888885,783.2631301540794,134.05569458007812,111.8438888888889,112.0,11.96119459999932,217.67008269839823,93.75,4.324999988079071
2021-02-20 10:00:00+00:00,85.9000015258789,46.5,95.7898261472914,0.0,10.774999856948853,30.41083333333334,2.840555531713697,129.1819444444444,41.19,783.194312049018,134.12742233276367,111.63,112.0,10.97136131604512,217.55390690273717,89.0,5.75
2021-02-20 11:00:00+00:00,85.9000015258789,0.0,95.61524772644044,0.0,10.787777920828926,31.409999999999997,2.75,127.63055555555556,39.290277777777774,782.194080505371,134.61619186401367,111.83694444444448,112.0,10.654250293042926,217.3691922378541,89.0,5.924999952316284
2021-02-20 12:00:00+00:00,85.9000015258789,0.0,96.75926363627116,1.0366666666666668,10.633055603239272,30.848888888888887,3.1601666775014663,127.58,39.05472222222221,782.0435614013672,134.65612030029297,111.64916666666667,112.0,10.322194750838811,217.2343234083388,87.0,6.449999928474426
2021-02-20 13:00:00+00:00,85.92500114440918,33.203125,95.28145152409871,0.05,10.733694516023,30.53111111111111,3.0877222006850773,130.6011111111111,42.21472222222221,780.9255054558646,134.38676071166992,111.53999999999998,112.0,11.34180562681622,216.9237523015341,76.5,6.75
2021-02-20 14:00:00+00:00,86.0,0.0,94.10336737738714,0.0,10.65000033378601,30.500555555555565,3.050000011920929,132.5925,44.8425,782.8459447564019,134.29605865478516,111.6,112.0,12.019222397009534,217.45720798916292,73.0,6.6499998569488525
2021-02-20 15:00:00+00:00,85.69999694824219,0.0,95.06252731323242,0.0,10.675000190734863,30.63555555555556,2.833055555555556,129.36805555555557,41.86111111111109,783.3274405754934,134.5549201965332,111.92555555555558,112.0,11.337861185073857,217.59095630645768,75.5,6.400000095367432
2021-02-20 16:00:00+00:00,85.64999771118164,36.40625,94.65771292368572,0.0,10.899999856948853,30.891111111111115,2.824999988079071,130.0402777777778,43.07194444444443,783.4156229994032,134.4597129821777,111.58972222222222,112.0,11.55891694492764,217.6154514990913,74.5,6.1499998569488525
2021-02-20 17:00:00+00:00,85.75000190734863,0.0,94.22157485749987,0.0,10.849999904632568,30.07916666666666,2.724999964237213,131.3830555555556,44.07138888888889,784.0386315239797,134.21833038330078,111.32555555555554,112.0,11.87069464100732,217.7885094112821,79.0,5.625
2021-02-20 18:00:00+00:00,85.80000305175781,0.0,94.60038570827908,0.0,10.849999904632568,30.41972222222223,2.725000023841858,130.66111111111113,42.848055555555554,782.3571106635197,134.50503540039062,111.72972222222222,112.0,11.60400023990207,217.3214200676813,81.25,5.524999976158142
2021-02-20 19:00:00+00:00,85.9000015258789,0.0,95.24749565124512,0.0,10.900000095367432,30.585833333333333,2.825000047683716,128.88027777777776,41.38805555555556,781.4844134691024,134.68619537353516,111.68916666666668,112.0,11.019333477020265,216.9887262810601,82.0,5.399999976158142
2021-02-20 20:00:00+00:00,85.5999984741211,40.5,95.45812125100028,0.0,10.799999713897703,30.599722222222223,3.050000011920929,129.14222222222222,41.07361111111111,782.6002200656466,134.6581153869629,111.5488888888889,112.0,10.989639065265656,217.3736729727852,87.5,5.0
2021-02-20 21:00:00+00:00,85.77499961853027,0.0,95.33864401075576,0.0,10.73583326127794,30.25777777777777,2.6019443848398,129.17583333333332,40.93388888888888,781.8190898301865,134.82088470458984,111.74083333333336,112.0,11.03350022501416,217.236992785136,91.0,4.7500001192092896
2021-02-20 22:00:00+00:00,85.74999809265137,0.0,96.3199977874756,0.0,10.825000047683716,30.868055555555557,2.8750000596046448,128.2411111111111,39.97861111111112,783.5834561326765,134.96762084960938,111.73472222222225,112.0,10.650083639886644,217.5828495491876,93.75,4.475000023841858
2021-02-20 23:00:00+00:00,85.82500076293945,0.0,95.96098247951932,0.0,10.62500023841858,30.640000000000004,2.987750022013982,128.7438888888889,40.24055555555556,782.3239711846243,135.0276756286621,111.32972222222222,112.0,10.653528049786884,217.36337155660004,94.5,4.400000095367432
2021-02-21 00:00:00+00:00,85.67499923706055,0.0,95.46399631500245,0.0,10.84999966621399,30.435277777777785,2.725000023841858,130.3061111111111,41.945555555555565,782.8965866936579,135.00753784179688,111.54611111111112,112.0,11.22966680208842,217.47127479977084,95.0,3.8750000596046448
2021-02-21 01:00:00+00:00,85.9000015258789,0.0,96.00696818033852,0.0,10.799999952316284,30.324444444444453,2.8749999403953552,128.72083333333333,39.713888888888896,781.7621327379013,135.21434020996094,111.7088888888889,112.0,10.604083589977687,217.19434284634065,96.0,4.174999952316284
2021-02-21 02:00:00+00:00,85.94999885559082,68.09375,96.212910639445,0.0,10.599999904632568,30.21472222222221,2.915555579397413,128.49166666666667,39.58333333333333,781.5387359110513,135.003662109375,111.65944444444445,112.0,10.54872230052948,217.09409420013432,96.0,4.524999976158142
2021-02-21 03:00:00+00:00,85.82500267028809,0.0,96.80091504202947,0.0,10.650000095367432,29.90805555555556,3.12233333574401,128.15916666666666,38.67305555555556,782.2275376722546,135.1685028076172,111.73777777777778,112.0,10.11133355273141,217.28542802598744,96.0,4.475000023841858
2021-02-21 04:00:00+00:00,86.10000228881836,22.5,96.94000244140624,7.913333333333333,10.681666864024267,30.112500000000004,3.1747500377893445,127.17305555555556,37.825,782.604386223687,134.80223083496094,111.78527777777776,112.0,9.803083563115862,217.39010798560253,96.0,4.674999833106995
2021-02-21 05:00:00+00:00,85.64999961853027,0.0,96.7141027238634,0.0,10.549999713897703,30.153611111111108,3.335277798242039,128.02083333333331,38.63361111111112,782.8472461107042,135.1263427734375,111.6888888888889,112.0,10.109916927814483,217.45756929609516,96.0,4.6249998807907104
2021-02-21 06:00:00+00:00,86.02499961853027,25.5,95.71394517686632,0.0,10.600000143051147,29.97055555555555,2.679999927679697,129.1275,41.11916666666667,782.0241785346135,134.75299835205078,111.785,112.0,11.075555835035113,217.2289392852784,96.0,4.674999952316284
2021-02-21 07:00:00+00:00,85.80000305175781,0.0,94.48749732971191,0.0,10.850000143051147,29.79805555555556,2.675000011920929,131.4225,43.52194444444446,781.1655191718206,134.66250610351562,111.52833333333332,112.0,11.72725014951494,216.99042242262107,96.0,4.674999952316284
2021-02-21 08:00:00+00:00,85.80000305175781,0.0,94.7027254931132,0.0,10.650000095367432,29.439999999999998,2.824999988079071,131.04444444444442,43.06249999999999,782.426481645372,134.53840255737305,111.46277777777776,112.0,11.52688907066981,217.28721504635288,96.0,5.024999976158142
2021-02-21 09:00:00+00:00,85.80000305175781,0.0,95.91403243382771,0.0,10.724999904632568,30.13277777777778,2.875,129.99305555555554,40.92472222222222,781.7592037794323,134.598876953125,111.68833333333332,112.0,11.05613902754254,217.1553353924222,96.0,5.725000023841858
2021-02-21 10:00:00+00:00,85.80000305175781,37.5,96.6824951171875,0.0,10.600000381469728,30.175555555555565,2.824999988079071,127.33944444444444,38.50972222222222,782.9455945502384,134.69612503051758,111.81055555555557,112.0,10.03288910680347,217.484888365004,93.25,7.375
2021-02-21 11:00:00+00:00,86.04999923706055,0.0,97.40368860668606,0.4897222222222222,10.50000023841858,30.09805555555556,2.9897222222222224,126.74194444444444,37.290000000000006,782.5292790391709,135.07089233398438,111.77388888888888,112.0,9.759389079941643,217.3692446136475,91.75,8.00000011920929
2021-02-21 12:00:00+00:00,86.0250015258789,0.0,97.18511480119494,0.5477777777777778,10.524999856948853,29.02638888888888,3.03744444641802,125.61694444444448,36.7488888888889,782.9702207777234,135.1621131896973,111.60638888888889,112.0,9.467778001096514,217.54073348575173,90.5,8.425000071525574
2021-02-21 13:00:00+00:00,86.125,28.5,97.06296980539958,0.9288888888888888,10.275000095367432,29.380555555555556,3.164916666547457,127.58583333333333,37.956944444444446,781.9170749918618,134.77984237670898,111.48027777777776,112.0,9.834639177587295,217.199188232422,89.25,8.925000190734863
2021-02-21 14:00:00+00:00,86.19999694824219,13.203125,94.4335425122579,0.0,10.674999952316284,29.57666666666667,2.625,131.1822222222222,43.56583333333333,781.8655433824326,134.0942153930664,111.35944444444446,112.0,11.697528025044337,217.1848736741808,93.75,7.800000071525574
2021-02-21 15:00:00+00:00,86.20000076293945,12.90625,98.03104591793485,7.558888888888888,10.480277814865117,28.229166666666668,2.923249980310599,124.98527777777775,36.75222222222221,781.4131772359211,135.2256202697754,111.49166666666665,112.0,9.310416818724738,217.05921671549484,87.75,9.100000143051147
2021-02-21 16:00:00+00:00,83.31864078521728,0.0,98.14326966603596,21.083055555555557,10.369138875802356,28.382500000000004,3.1624999602304564,124.5875,36.19722222222222,783.5220040554467,134.97738647460938,111.84388888888888,112.0,9.294027921888564,217.6450019158258,82.5,9.825000047683716
2021-02-21 17:00:00+00:00,85.97500228881836,0.0,97.69787915547688,5.489166666666667,10.367527667681376,28.44194444444445,3.2858055501514007,126.28944444444444,36.66777777777777,783.6956799825026,134.74122619628906,111.4438888888889,112.0,9.45313907199436,217.5265773391725,89.25,8.625
2021-02-21 18:00:00+00:00,86.17499923706055,0.0,98.44008853488498,1.0244444444444445,10.448055727216932,27.770000000000003,3.0734444320533005,124.01666666666668,35.05472222222223,781.7182224358452,135.03805923461914,111.8022222222222,112.0,8.894694750573901,217.1633957629735,88.0,9.12500023841858
2021-02-21 19:00:00+00:00,86.2750015258789,37.1875,98.43307064480253,1.84,10.553333344724445,28.036388888888883,3.1335555008384914,124.32138888888888,35.63916666666667,782.9879358927407,134.9649772644043,111.58555555555556,112.0,8.84886122306188,217.49664957682305,90.0,8.900000095367432
2021-02-21 20:00:00+00:00,86.19999694824219,0.0,98.36718223995632,2.1836111111111114,10.686388821601868,28.079444444444437,3.081416710217794,123.97166666666666,35.90277777777778,783.5669545830619,135.06608200073242,111.62944444444446,112.0,9.24927783674664,217.5598272069296,93.0,8.474999904632568
2021-02-21 21:00:00+00:00,84.9169443596734,0.0,98.91693857828776,20.8375,10.585722166697185,26.973888888888887,3.0393611240386966,122.80111111111113,34.20888888888889,783.3783875868054,135.09160995483398,111.76555555555557,112.0,8.5705002562205,217.60510884602863,93.5,8.725000143051147
2021-02-21 22:00:00+00:00,86.19999885559082,25.703125,99.55994987487792,2.3591666666666664,10.384499986701542,26.65611111111112,3.2503333064251474,122.6527777777778,33.76555555555555,782.7577843899196,135.4441146850586,111.83166666666666,112.0,8.306583462158837,217.4327186499702,93.25,8.600000143051147
2021-02-21 23:00:00+00:00,85.48500022888183,0.0,99.36158272213407,32.61638888888889,10.585416631963518,26.65666666666667,2.836361104614204,122.7827777777778,33.728055555555564,782.3633066134981,135.5513916015625,111.91083333333331,112.0,8.345777904722427,217.3231417507596,95.25,7.825000047683716
2021-02-22 00:00:00+00:00,86.20000076293945,0.0,99.25588425530329,2.2583333333333333,10.638305397563512,26.77055555555556,2.8852777867184742,122.63750000000002,33.859166666666674,782.0749720255532,135.35872268676758,111.59611111111111,112.0,8.474916889137692,217.24304846021872,96.75,7.549999952316284
2021-02-22 01:00:00+00:00,86.125,0.0,99.84031969706216,9.124444444444446,10.602861071427666,26.328333333333333,2.9527499646279542,122.09833333333331,32.96166666666665,782.9357172987196,135.55766677856445,111.85166666666667,112.0,8.108805808358722,217.43307105594224,96.5,8.099999904632568
2021-02-22 02:00:00+00:00,86.17500114440918,0.0,100.03999710083008,3.210555555555556,10.578638820913104,26.135555555555555,2.931638865934479,122.09305555555554,32.63999999999999,782.9672302585176,135.51283645629883,111.77277777777778,112.0,7.920916783544753,217.4908981747098,96.0,8.125000238418579
2021-02-22 03:00:00+00:00,86.32500076293945,40.5,99.99612045288086,25.02555555555556,10.67094446871016,25.745277777777773,2.7474166568120317,121.125,31.627222222222223,782.1877580769856,135.48009490966797,111.75555555555556,112.0,7.720639054377872,217.27437814500607,95.75,8.174999952316284
2021-02-22 04:00:00+00:00,86.22500038146973,0.0,99.33682326210872,1.75,10.669111108514995,26.90972222222222,3.018388859662745,122.10416666666664,33.86305555555554,783.304734005398,135.28327560424805,111.67,112.0,8.216139063570235,217.55177899678557,91.25,8.875
2021-02-22 05:00:00+00:00,86.02499961853027,0.0,98.82101518630982,1.602777777777778,10.49819436762068,26.985555555555557,3.027722221679157,124.36638888888888,35.089444444444446,782.0922139994303,135.29173278808594,111.66555555555556,112.0,8.750111421479119,217.24783813900424,92.0,8.475000143051147
2021-02-22 06:00:00+00:00,85.82499885559082,23.5,96.5046358765496,0.0,10.673833046489293,29.050277777777776,3.0981666378842463,127.04833333333332,38.75666666666667,781.1697657436794,134.8125564617581,111.56333333333332,112.0,10.3423613831732,217.00435651567255,92.5,8.350000143051147
2021-02-22 07:00:00+00:00,85.5999984741211,16.703125,94.05027837965224,0.0,10.800000190734863,29.27805555555556,2.3733333074384264,131.98749999999998,45.239166666666655,782.9847211880152,134.14346313476562,111.3338888888889,112.0,12.118778064250948,217.49714559766988,91.25,8.425000190734863
2021-02-22 08:00:00+00:00,85.75,0.0,93.53611653645834,0.0,10.558888841205173,28.98611111111111,2.5,134.22777777777776,46.51611111111112,783.4564689297143,133.94266510009766,111.55888888888887,112.0,12.443305648962657,217.6250617048476,92.0,8.175000071525574
2021-02-22 09:00:00+00:00,85.9000015258789,0.0,93.34466079076132,0.0,10.899999618530272,29.49722222222222,2.425000011920929,134.34722222222223,46.726944444444456,782.4907335238986,133.63917922973633,111.6586111111111,112.0,12.58391678518719,217.3585378350152,93.0,7.800000190734863
2021-02-22 10:00:00+00:00,85.9000015258789,0.0,93.40639594819812,0.0,10.800000190734863,29.346666666666664,2.724999964237213,133.55750000000003,46.24361111111112,780.4226654900443,133.66910934448242,111.72944444444444,112.0,12.433139124711351,216.78275494469548,93.0,7.699999928474426
2021-02-22 11:00:00+00:00,85.9000015258789,47.796875,95.08301253000894,0.0,10.850000143051147,30.00361111111111,2.525000035762787,130.45694444444445,41.59388888888888,782.8826300218369,134.3902587890625,111.9602777777778,112.0,11.368028008672924,217.46739798227944,89.5,8.299999833106995
2021-02-22 12:00:00+00:00,86.0,0.0,96.29802246729534,0.0,10.524999856948853,30.87333333333333,2.9764722226394547,127.52444444444444,39.66694444444445,783.1228050740558,134.61663055419922,111.53888888888888,112.0,10.457944654093843,217.55448375278056,78.5,9.225000143051147
2021-02-22 13:00:00+00:00,86.0999984741211,0.0,97.24437860488892,0.8016666666666666,10.424055405457814,30.83194444444444,3.083750007152557,126.2422222222222,37.53361111111111,782.1784323120114,134.4197998046875,111.91694444444444,112.0,9.8705556374126,217.27178739759665,70.75,9.59999966621399
2021-02-22 14:00:00+00:00,86.20000267028809,25.703125,97.13816210428874,0.1388888888888889,10.650000095367432,32.23416666666667,3.017861103879081,125.83972222222222,37.87138888888889,782.7116832139756,134.46791458129883,111.83388888888888,112.0,9.766944608953263,217.419912507799,68.25,9.5
2021-02-22 15:00:00+00:00,86.30000305175781,0.0,97.22780151367188,0.0,10.474999904632568,30.641388888888883,3.224999964237213,125.61361111111113,37.9475,781.8341342502167,134.7549934387207,111.48305555555557,112.0,9.776583481099872,217.1930473412408,72.0,9.25000023841858
2021-02-22 16:00:00+00:00,85.80000305175781,27.703125,95.5842455122206,0.0,10.62500023841858,30.291666666666675,2.974999964237213,127.89027777777778,40.79861111111111,780.6727470228406,134.32781982421875,111.9338888888889,112.0,10.895000138812597,216.8371799384224,73.25,8.874999761581421
2021-02-22 17:00:00+00:00,85.80000305175781,0.0,94.8755287530687,0.0,10.675000190734863,30.389166666666668,2.4999999403953552,130.07583333333332,42.01444444444444,782.3176340399848,134.57166290283203,111.6022222222222,112.0,11.252194685406156,217.310454618666,74.75,8.00000011920929
2021-02-22 18:00:00+00:00,85.80000305175781,0.0,95.79931676652696,0.0,10.62500023841858,30.83083333333333,2.849999964237213,129.17083333333332,41.12638888888889,784.0347136603459,134.96820449829102,111.63388888888888,112.0,10.773166862593758,217.7877298397489,77.75,7.449999928474426
2021-02-22 19:00:00+00:00,85.80000305175781,0.0,95.98682821485733,0.0,10.525000095367432,30.907222222222224,2.824999988079071,129.00833333333333,40.09444444444444,783.858879869249,134.5381965637207,111.6372222222222,112.0,10.703944639894695,217.7385784827339,77.75,6.925000071525574
2021-02-22 20:00:00+00:00,85.80000305175781,43.5,94.1804041311476,0.0,10.675000190734863,29.765,2.725000023841858,131.34305555555557,44.49972222222222,782.5608887227373,134.26379776000977,111.47722222222222,112.0,11.71672247462802,217.37802553388812,81.0,5.699999928474426
2021-02-22 21:00:00+00:00,85.80000305175781,0.0,95.78553141064114,0.0,10.799999952316284,31.30972222222222,2.975000023841858,129.2497222222222,41.0938888888889,781.7954683430988,134.7670669555664,111.5275,112.0,10.89713910924064,217.2253390630087,83.5,5.350000023841858
2021-02-22 22:00:00+00:00,85.95000076293945,24.203125,96.61652195824516,0.0,10.824999809265137,31.19555555555556,2.728666688866085,127.83250000000002,38.65611111111111,784.4575003729925,134.72269821166992,111.82361111111112,112.0,10.227722417778438,217.9798618486193,83.75,5.275000095367432
2021-02-22 23:00:00+00:00,86.19999694824219,0.0,97.35581898583308,0.0,10.674999952316284,30.68472222222223,2.849999964237213,126.95861111111113,37.58277777777777,782.2663641696504,135.2561149597168,111.71333333333337,112.0,9.767583546638487,217.2923858896892,84.0,5.25
2021-02-23 00:00:00+00:00,86.19999694824219,0.0,97.45277362399632,0.0,10.47686111635632,29.96777777777777,3.2112777908643086,127.41805555555555,37.53027777777776,782.228096856011,135.45201110839844,111.49472222222222,112.0,9.792583694458008,217.16127747005893,84.75,5.049999952316284
2021-02-23 01:00:00+00:00,86.19999694824219,0.0,97.09249618530274,0.0,10.651250116030376,30.31583333333333,3.174999952316284,126.38972222222222,37.57138888888888,783.3065946621365,135.43909072875977,111.76000000000002,112.0,9.866639239258236,217.585165807936,85.25,4.724999904632568
2021-02-23 02:00:00+00:00,86.12499809265137,0.0,97.33829180399576,0.0,10.660027876694995,30.774166666666662,2.898194499942992,126.4047222222222,37.95777777777778,781.4634651014537,135.2487754821777,111.61666666666666,112.0,9.89355575852924,217.0731854587132,82.75,4.800000071525574
2021-02-23 03:00:00+00:00,86.07499885559082,0.0,97.45146353827582,0.0,10.46277787314521,30.601944444444445,3.0816388330194684,126.49694444444442,37.31166666666666,781.7280643886988,135.35595703125,111.49638888888892,112.0,9.667638971805571,217.1466852357653,88.25,4.674999833106995
2021-02-23 04:00:00+00:00,86.0,0.0,97.32517036649917,0.0,10.424999952316284,29.82083333333333,3.362305543091562,126.66722222222222,36.99249999999999,783.1682992723253,135.16117095947266,111.64527777777778,112.0,9.645555914507971,217.5467506578234,88.25,4.674999833106995
2021-02-23 05:00:00+00:00,86.12499809265137,0.0,96.52145174450344,0.0,10.799999713897703,31.5525,2.6697221983803643,127.63916666666664,39.631388888888885,783.1291772121851,134.94758224487305,111.59861111111113,112.0,10.42705585479736,217.5358834584554,87.75,4.549999952316284
2021-02-23 06:00:00+00:00,85.80000114440918,70.0,93.70802083333334,0.0,10.775000095367432,29.914166666666667,2.7199999284744263,132.32083333333333,45.53222222222221,778.0456883578829,133.8148237270779,111.49055555555556,112.0,12.178500198788113,216.12380267249225,88.75,4.6499998569488525
2021-02-23 07:00:00+00:00,85.5,0.0,94.99518464830189,0.0,10.725000143051147,29.337777777777767,2.6544444325235155,130.98888888888888,42.12138888888888,765.0338365342882,132.14963455200194,111.79,112.0,11.288694633113014,212.50939875284843,90.75,3.174999952316284
2021-02-23 08:00:00+00:00,85.64999961853027,32.0,95.63367835362752,0.0,10.850000143051147,29.213888888888885,2.7037222388717863,128.98194444444445,40.21361111111111,766.0859543185762,132.15178680419922,111.76277777777776,112.0,10.77477792368995,212.6755664867826,91.25,3.1249999403953552
2021-02-23 09:00:00+00:00,86.0999984741211,0.0,97.1979097832574,0.0,10.591833644443089,28.181111111111107,2.8992777977387107,125.70194444444442,36.25944444444445,765.5145877922907,132.64813613891602,111.89083333333332,112.0,9.394333430661096,212.6318299653796,88.25,4.400000035762787
2021-02-23 10:00:00+00:00,86.39999961853027,15.296875,99.549458471934,3.3697222222222214,10.80583337465922,26.03111111111111,2.744083326343033,121.67611111111113,32.55888888888888,770.25800298055,133.64036178588867,111.91166666666666,112.0,7.950527862707773,213.96055712805853,83.0,5.4999998807907104
2021-02-23 11:00:00+00:00,86.02499961853027,9.09375,95.11348559909398,0.4125,10.54300008508894,30.50694444444445,2.868861083123419,130.1761111111111,42.527777777777786,779.4678696017795,134.44317626953125,111.57694444444446,112.0,11.276889048152498,216.51885299258765,75.75,6.899999976158142
2021-02-23 12:00:00+00:00,85.97500038146973,15.90625,96.02420011520384,2.1825,10.643472192552354,28.9125,2.5957777407434253,128.32555555555558,39.963888888888896,764.6499076504176,131.4686545944214,111.96472222222224,112.0,10.234389109346605,212.40275194380027,85.0,4.175000011920929
2021-02-23 13:00:00+00:00,86.00833231608073,0.0,99.69049453735352,34.86361111111111,10.60474991348055,26.723611111111104,2.687861124277115,121.00638888888888,32.01833333333334,767.4396332804363,133.7139549255371,111.68944444444443,112.0,7.73086119559076,213.19387943691683,77.75,5.349999904632568
2021-02-23 14:00:00+00:00,85.54999783833821,0.0,100.60249519348145,26.30055555555555,10.675694455305734,25.63888888888888,2.570833343515794,120.22083333333332,30.80583333333333,767.0106225246853,133.68191146850586,111.73888888888888,112.0,7.24050011979209,213.0585068172879,74.5,5.949999928474426
2021-02-23 15:00:00+00:00,81.18730547057258,0.0,100.41999435424805,97.96444444444444,10.72944452020857,26.24833333333333,2.7041666586945454,121.25,31.8575,766.1472797987194,134.2434310913086,111.54055555555556,112.0,7.484944543043772,212.81723049163824,77.0,5.949999928474426
2021-02-23 16:00:00+00:00,86.375,0.0,99.81499481201172,7.460555555555555,10.690972321563295,25.101388888888884,2.6723611271546948,120.98333333333332,32.79805555555555,767.8222749667694,133.34788513183594,111.8422222222222,112.0,7.930194435516992,213.28535412682427,82.25,5.324999928474426
2021-02-23 17:00:00+00:00,84.796055132548,0.0,99.83264175203112,53.403611111111125,10.718694423304663,26.0625,2.6585277796950613,121.61277777777778,32.22583333333333,767.0478736368816,133.50152587890625,111.75444444444446,112.0,7.92538913766543,213.06885413275836,66.75,5.3999998569488525
2021-02-23 18:00:00+00:00,86.22500038146973,41.890625,94.02096604029336,2.873611111111112,10.77344458050198,29.47888888888889,2.661861044433382,130.2436111111111,43.96972222222222,780.8483791097004,134.45346700032553,111.09055555555555,112.0,11.681750169065266,216.90232836405443,70.25,5.1249998807907104
2021-02-23 19:00:00+00:00,85.69999694824219,19.203125,93.93612206776936,0.0,10.668333427111309,30.35611111111111,2.699999988079071,133.04500000000002,45.04472222222221,781.4301825120712,134.41725158691406,111.71388888888887,112.0,12.073889025582208,217.09031733194985,70.25,4.925000071525574
2021-02-23 20:00:00+00:00,85.69999694824219,0.0,93.998995774587,0.0,10.5,30.690000000000005,2.775000035762787,133.1338888888889,45.63666666666668,781.2075533379451,134.1622772216797,111.50833333333334,112.0,12.126055656803976,217.00209900750065,71.0,4.574999928474426
2021-02-23 21:00:00+00:00,85.69999694824219,0.0,94.45678134070504,0.0,10.549999952316284,30.91305555555556,2.8750000596046448,131.26527777777778,43.5963888888889,782.858530307346,134.68701934814453,111.54666666666668,112.0,11.712833451959824,217.34141380310064,72.25,4.25
2021-02-23 22:00:00+00:00,85.69999694824219,32.109375,95.73249435424805,0.0,10.625,31.234722222222235,2.725000023841858,129.05805555555554,41.02555555555555,782.8776141866044,134.75811386108398,111.57194444444444,112.0,11.020916922357348,217.4660046429105,77.25,4.049999952316284
2021-02-23 23:00:00+00:00,85.74958332909478,0.0,94.6887097422282,0.0,10.699722508589428,30.401666666666664,2.6493055913183423,130.09472222222223,42.99222222222222,780.9904253302681,134.94557234446208,111.65666666666668,112.0,11.552305788728924,216.9417853503757,83.5,2.925000011920929
2021-02-24 00:00:00+00:00,85.80000305175781,0.0,94.85556433783636,0.0,10.700000047683716,31.078055555555565,2.724999964237213,129.14722222222224,42.07111111111109,782.5658063930932,134.7434043884277,111.73055555555554,112.0,11.375611239274344,217.3793913057116,85.0,2.674999952316284
2021-02-24 01:00:00+00:00,85.80000305175781,0.0,94.67025825712416,0.0,10.600000381469728,30.897222222222236,2.800000011920929,130.12638888888887,41.30805555555556,782.5409236145017,134.81241607666016,111.4886111111111,112.0,11.370666811731128,217.48220160166437,83.5,2.6999999284744263
2021-02-24 02:00:00+00:00,85.80000305175781,0.0,95.29750061035156,0.0,10.75,31.234722222222224,2.675000011920929,129.51638888888888,41.77222222222222,781.9810364956325,134.99086380004883,111.60722222222223,112.0,11.308055834505293,217.2169552315607,83.5,3.024999976158142
2021-02-24 03:00:00+00:00,85.80000305175781,0.0,94.64593644036188,0.0,10.700000286102297,30.660000000000007,2.949999988079071,130.16972222222222,42.78666666666666,783.6284235127764,134.5439453125,111.58444444444446,112.0,11.690694517824385,217.6745628738404,84.75,2.625
2021-02-24 04:00:00+00:00,85.9000015258789,0.0,94.649382364485,0.0,10.899999856948853,30.642777777777777,2.724999964237213,129.73638888888888,42.4425,781.1640144856768,134.6292381286621,111.57416666666668,112.0,11.682444672319624,217.0028493881227,85.25,2.350000023841858
2021-02-24 05:00:00+00:00,85.9000015258789,77.6875,94.2103527238634,0.1105555555555555,10.832889026006065,30.864444444444448,2.831000021431181,132.0127777777778,44.64833333333333,777.3371535068087,134.0004768371582,111.25444444444446,112.0,11.867416829797952,215.92830716027163,84.0,1.9000000357627869
2021-02-24 06:00:00+00:00,86.0999984741211,10.0,96.38112078348794,0.5,10.450000071525574,30.20055555555556,3.2009999967283678,127.21722222222222,38.62611111111112,764.60833243476,132.7607879638672,111.53861111111112,112.0,10.246916988690693,212.39120360904275,81.5,1.225000023841858
2021-02-24 07:00:00+00:00,85.75000190734863,13.8125,94.00949254989624,0.0,10.75,29.68333333333333,3.025722216102812,131.41722222222222,43.6463888888889,764.560299445258,131.53250885009766,111.97,112.0,11.767777873410118,212.33758327907992,81.75,1.375
2021-02-24 08:00:00+00:00,85.7750015258789,0.0,94.73517608642578,0.0,10.900000095367432,30.0236111111111,2.6926944296889834,131.21777777777777,41.897777777777776,765.1326639811199,131.74388885498047,111.38,112.0,11.497472377088334,212.53685131496857,78.25,2.724999964237213
2021-02-24 09:00:00+00:00,85.95000076293945,27.296875,95.82317094167074,0.0,10.849999904632568,30.15416666666666,2.975250056385994,128.8213888888889,39.37611111111112,766.4968492635089,132.20636749267578,111.76194444444444,112.0,10.355777985784744,212.915791575114,82.5,3.25
2021-02-24 10:00:00+00:00,85.22358406702678,0.0,98.74020385742188,16.03611111111111,10.45980574236976,27.580277777777773,3.1620277213388013,122.8613888888889,33.8436111111111,766.110940229628,133.06326293945312,111.74444444444444,112.0,8.511222439077164,212.8377614763048,78.25,4.674999952316284
2021-02-24 11:00:00+00:00,86.39999771118164,17.0,99.60537338256836,4.490277777777777,10.600444434483846,26.891111111111105,3.022111091779338,122.32083333333334,32.306666666666665,765.7584493170843,133.44512557983398,111.55444444444446,112.0,7.963333450555801,212.71068075815845,78.75,5.149999976158142
2021-02-24 12:00:00+00:00,85.42922310511271,0.0,99.37855377621122,26.927222222222223,10.51325001080831,26.661944444444444,2.9524166606201065,121.52027777777778,32.82055555555556,766.4463812594944,133.79880905151367,111.6261111111111,112.0,7.987666751676135,212.6676297802396,78.25,5.0
2021-02-24 13:00:00+00:00,86.10000038146973,16.890625,96.282341893514,5.669722222222222,10.661889057689242,27.70638888888888,2.9923611099852456,126.5686111111111,39.396388888888886,775.8430919901526,133.88811395433214,111.09083333333334,112.0,10.216055704090328,215.49694675869415,75.0,5.299999952316284
2021-02-24 14:00:00+00:00,86.10000038146973,9.90625,97.21831565433078,0.8377777777777777,10.666889062192704,28.62194444444444,2.9463610921965704,126.7986111111111,38.48583333333334,768.1693397013345,133.56528854370117,111.73833333333332,112.0,9.863166882859336,213.38037257724343,72.75,5.6499998569488525
2021-02-24 15:00:00+00:00,86.27499961853027,0.0,100.62171827952068,11.39111111111111,10.474777737458547,26.479444444444443,2.9809166514873504,120.72972222222222,30.7425,766.8985497707791,134.43391799926758,111.8672222222222,112.0,7.378889045715332,213.02737538231744,72.5,5.725000023841858
2021-02-24 16:00:00+00:00,86.20000076293945,11.0,100.00500297546388,6.407222222222222,10.637638908757106,26.04472222222222,3.0489444736970803,121.57333333333332,32.24472222222222,767.0274118550617,134.06008529663086,111.69583333333334,112.0,7.826972355312772,213.06317018720844,74.25,5.200000047683716
2021-02-24 17:00:00+00:00,85.97500038146973,0.0,99.42959999084472,4.706944444444444,10.667250147395665,26.734444444444435,2.933805546296968,121.66666666666669,33.24250000000001,766.1088481987847,133.66220474243164,111.70388888888888,112.0,8.185888978110418,212.87745797899044,79.0,4.75
2021-02-24 18:00:00+00:00,86.125,19.796875,94.0105112224155,0.6358333333333333,10.669833459324307,29.49361111111111,2.996472187307146,130.89333333333332,44.83055555555555,780.099105038113,134.37086226569284,111.12555555555556,112.0,11.997472349272837,216.69419645945237,82.0,4.350000143051148
2021-02-24 19:00:00+00:00,86.0,0.0,93.60913467407228,0.0,10.775000095367432,30.030277777777776,2.949999988079071,132.21944444444446,45.09416666666666,782.1461333041719,134.2763328552246,111.72,112.0,12.193194636768766,217.34437101152216,81.0,4.3750001192092896
2021-02-24 20:00:00+00:00,86.0,0.0,94.4887278090583,0.0,10.724999904632568,30.276666666666667,2.675000011920929,131.6486111111111,43.38944444444444,782.6374680752223,134.60477828979492,111.40944444444445,112.0,11.668194634119669,217.4430236604479,79.0,4.475000023841858
2021-02-24 21:00:00+00:00,86.0,36.40625,95.04794903225368,0.0,10.775000095367432,30.856111111111115,2.7583333094914755,130.45833333333334,42.45305555555555,783.539969431559,134.78342056274414,111.3425,112.0,11.309277905093296,217.6486034732396,78.5,4.424999952316284
2021-02-24 22:00:00+00:00,85.97500038146973,0.0,95.61870082431368,0.0,10.674999952316284,31.066944444444445,2.850666606095102,130.6575,41.82555555555556,782.410083940294,135.1247673034668,111.47083333333332,112.0,11.208944663206736,217.33613498687757,84.0,3.774999976158142
2021-02-24 23:00:00+00:00,85.9000015258789,0.0,94.36320196575588,0.0,10.850000143051147,30.670277777777777,2.6249999403953552,130.85,43.51999999999999,782.5749549865723,134.78879928588867,111.90722222222222,112.0,11.72697255373001,217.3832523218792,90.75,2.6999999284744263
2021-02-25 00:00:00+00:00,85.9000015258789,0.0,94.78083106570772,0.0,10.75,30.56805555555556,2.650000035762787,130.1236111111111,42.73527777777777,783.1669628736709,134.73798751831055,111.73333333333332,112.0,11.640555792914496,217.54637916141095,93.5,2.449999988079071
2021-02-25 01:00:00+00:00,85.9000015258789,0.0,94.43766021728516,0.0,10.650000095367432,29.86805555555556,3.024999976158142,129.3538888888889,43.47222222222223,783.3490039910209,134.65851211547852,111.68416666666666,112.0,11.705361223220828,217.5983353508844,94.5,2.075000017881393
2021-02-25 02:00:00+00:00,85.9000015258789,54.0,93.62684861924912,0.0,10.65000033378601,30.357777777777777,2.6249999403953552,132.84222222222223,46.30305555555555,782.1019891866046,134.78795623779297,111.555,112.0,12.342972346941629,217.30027546352815,95.25,0.9750000089406968
2021-02-25 03:00:00+00:00,85.9000015258789,0.0,93.13749504089355,0.0,10.600000381469728,30.77777777777777,2.6999999284744263,133.95694444444445,47.18111111111112,783.2033055792915,134.5523681640625,111.6711111111111,112.0,12.615778036647372,217.61202963935008,96.0,0.4000000059604645
2021-02-25 04:00:00+00:00,85.9000015258789,0.0,93.29749870300292,0.0,10.600000381469728,30.155555555555555,3.0,133.62083333333334,46.238888888888894,782.424215766059,134.57918548583984,111.96888888888893,112.0,12.464555745919542,217.3546901787652,96.25,0.550000011920929
2021-02-25 05:00:00+00:00,85.82500076293945,0.0,93.78430949529012,0.0,10.65000033378601,30.64111111111111,2.9347777683867347,133.10055555555553,46.49972222222223,775.7329790581598,134.13596591101754,112.19611111111112,112.0,12.21797246800529,215.48138385348852,97.0,0.8750000149011612
2021-02-25 06:00:00+00:00,85.82500076293945,49.796875,97.32548260158964,0.0,10.400000095367432,29.42555555555555,2.848083331452476,126.57305555555556,37.62027777777778,766.7106631639268,133.35294723510742,111.51,112.0,9.666250315507254,212.9779625405206,97.0,1.5250000059604645
2021-02-25 07:00:00+00:00,85.9000015258789,0.0,95.88884484820896,0.0,10.449999809265137,28.854166666666668,3.0158333452542623,127.97527777777776,39.83083333333333,765.2796885681153,132.56505584716797,111.70388888888893,112.0,10.712083587646484,212.57769141727027,97.0,1.89999994635582
2021-02-25 08:00:00+00:00,85.9000015258789,19.40625,94.93499374389648,0.0,10.399999618530272,28.834722222222226,2.800000011920929,129.87083333333334,42.33638888888888,765.082633022732,131.9488296508789,111.53333333333332,112.0,11.253055719004736,212.52295362684467,97.0,2.550000011920929
2021-02-25 09:00:00+00:00,85.9000015258789,20.1875,96.75211666954888,0.0,10.450000047683716,29.18583333333334,2.9277499730057186,126.63083333333334,38.45833333333333,765.8618327162001,132.23843002319336,111.855,112.0,9.951944589349957,212.739398244222,95.75,3.925000011920929
2021-02-25 10:00:00+00:00,84.99855503082276,0.0,100.1143725713094,15.833333333333336,10.593305550416312,25.55527777777777,2.723250015974044,120.89583333333334,31.859722222222224,766.6278721618652,133.25494003295898,111.955,112.0,7.632111213472154,212.92695625305177,91.5,5.875
2021-02-25 11:00:00+00:00,86.5999984741211,9.90625,100.29978595309788,8.2725,10.938805402384864,26.222777777777782,2.525333331161075,119.76583333333332,31.141944444444444,771.0119023471407,134.43761000739204,111.72444444444444,112.0,7.362916807466084,214.16997344546857,81.25,7.550000071525574
2021-02-25 12:00:00+00:00,85.89999961853027,8.09375,96.11563948313396,0.0,10.625,29.695833333333333,2.875,127.25888888888888,39.82333333333333,782.822916005452,134.07015228271484,111.5625,112.0,10.454389103253682,217.48000053829625,75.5,8.250000238418579
2021-02-25 13:00:00+00:00,85.82500076293945,0.0,95.66764024946426,0.0,10.649999856948853,30.21555555555555,2.774999976158142,129.1886111111111,41.06583333333335,782.8028258090549,134.4871826171875,111.77250000000002,112.0,10.794055827988515,217.38411909739173,70.0,8.175000190734863
2021-02-25 14:00:00+00:00,85.82500267028809,0.0,95.71134984122384,0.0,10.599999904632568,30.057222222222222,2.950000047683716,128.8516666666667,41.22111111111111,781.3484664408364,134.43234634399414,111.24611111111112,112.0,10.852638955116271,217.1680932744344,67.0,8.275000095367432
2021-02-25 15:00:00+00:00,85.9000015258789,40.703125,94.83443460252548,0.0,10.799999952316284,30.713888888888885,2.675000011920929,129.72500000000002,42.24972222222222,781.1048184373643,134.06616973876953,111.1977777777778,112.0,11.294416844050088,216.97356154123943,69.5,7.775000095367432
2021-02-25 16:00:00+00:00,85.9000015258789,0.0,94.9003544383579,0.0,10.524999856948853,30.22055555555556,2.6499999165534973,130.2161111111111,42.2886111111111,780.2671438259546,134.47805404663086,111.70944444444444,112.0,11.280250222153134,216.89556450314,68.0,7.850000023841858
2021-02-25 17:00:00+00:00,85.74999809265137,0.0,95.1519886885749,0.0,10.62499976158142,30.84583333333333,2.7499999403953552,130.09083333333334,42.403611111111104,782.4597016398111,134.5784912109375,111.58083333333332,112.0,11.24261126783159,217.4404269748265,66.5,7.800000071525574
2021-02-25 18:00:00+00:00,85.69999694824219,0.0,95.30898713641696,0.0,10.62499976158142,30.516111111111112,2.574999988079071,129.9763888888889,41.80861111111111,783.1810212368434,134.53647994995117,111.8697222222222,112.0,11.368416844209031,217.55028424157044,68.25,7.274999976158142
2021-02-25 19:00:00+00:00,85.69999694824219,0.0,95.72722649256389,0.0,10.799999713897703,30.98777777777778,2.725000023841858,128.37222222222223,40.74916666666667,782.3587131924096,134.76357650756836,111.46305555555556,112.0,10.77783347606659,217.30524171617307,73.0,6.75
2021-02-25 20:00:00+00:00,85.8499984741211,49.5,96.10100646760728,0.0,10.37499976158142,30.5175,2.6992500129673216,128.1888888888889,40.12305555555556,783.7449025641546,135.1121940612793,111.50138888888888,112.0,10.508000195821127,217.70691820356583,79.5,6.274999976158142
2021-02-25 21:00:00+00:00,85.80000305175781,0.0,97.05916358311973,0.0,10.524999856948853,30.79138888888889,3.048611075348324,126.94333333333331,38.33944444444444,782.7384658135306,135.3866958618164,111.74833333333332,112.0,10.096027998129529,217.4273526763917,82.0,5.8750001192092896
2021-02-25 22:00:00+00:00,86.00000190734863,0.0,97.42013079113433,0.0,10.441638919247522,29.907222222222227,2.772138863139683,127.23055555555553,37.50305555555555,782.5111259969075,135.15781784057617,111.66805555555555,112.0,9.63497237920761,217.36420231289335,82.75,5.7500001192092896
2021-02-25 23:00:00+00:00,84.8893356513977,29.703125,98.79010642581515,33.40694444444444,10.44186114973492,28.665833333333328,2.816999977280696,123.74888888888889,34.54666666666665,781.3973395284017,135.6851043701172,111.85916666666668,112.0,8.698166938887702,217.0380457093981,80.0,5.774999976158142
2021-02-26 00:00:00+00:00,86.35000038146973,0.0,98.84337984720868,6.091666666666667,10.347388905684152,28.357777777777784,2.868750014470683,123.44666666666664,34.47638888888889,781.5353850809731,135.5630226135254,111.86277777777778,112.0,8.497555567820868,217.0931634818183,79.25,5.925000071525574
2021-02-26 01:00:00+00:00,86.04999923706055,0.0,98.82278490066528,2.0825,10.284416511588628,29.20138888888889,2.8528888937499794,124.16527777777776,35.37694444444445,781.6453735690646,135.73846054077148,111.96611111111112,112.0,8.982972446812525,217.1237154049344,79.75,5.25
2021-02-26 02:00:00+00:00,85.92499923706055,29.203125,96.57848517100015,0.5,10.4904443248113,30.357777777777773,2.836694431503614,127.88138888888888,39.65833333333334,783.2400009155272,135.27951049804688,111.23916666666666,112.0,10.438583435482446,217.56666772630496,86.0,4.050000071525574
2021-02-26 03:00:00+00:00,85.5999984741211,0.0,96.10489128536648,0.0,10.5,30.40444444444445,3.0120833214124043,129.15944444444443,39.71722222222222,782.2875315517846,134.74232864379883,111.65305555555554,112.0,10.53250035047531,217.3020928997464,87.75,4.075000047683716
2021-02-26 04:00:00+00:00,85.5999984741211,0.0,95.64175191667346,0.0,10.50000023841858,30.382222222222225,3.003250010675854,128.16416666666666,40.57611111111112,781.7463770209417,134.91875076293945,111.33222222222224,112.0,10.737194645404816,217.23788300408265,85.75,4.325000166893005
2021-02-26 05:00:00+00:00,85.80000305175781,0.0,95.5460383521186,0.0,10.700000047683716,30.35833333333333,2.809944440325101,129.15333333333334,41.14500000000001,782.9634052022298,134.99600982666016,111.70555555555556,112.0,10.930583391984303,217.48983543396008,85.0,4.300000071525574
2021-02-26 06:00:00+00:00,85.70000076293945,42.5,92.44575176239012,0.0,10.324999809265137,30.291111111111118,2.823527733816041,132.38555555555558,50.08888888888888,782.8679007127548,134.30916213989258,111.6236111111111,112.0,12.952250209384497,217.44941716088192,85.0,4.074999928474426
2021-02-26 07:00:00+00:00,85.62499809265137,0.0,89.43667177412247,2.3525000000000005,10.37499976158142,30.06083333333333,2.763611124654611,135.25694444444446,65.91416666666666,777.9311717224122,133.3480015394423,110.70444444444442,112.0,14.414777953889637,216.09199272579625,88.25,3.699999988079071
2021-02-26 08:00:00+00:00,84.94177592065599,31.59375,93.6733324347602,15.741944444444442,10.768916379875606,28.267222222222223,2.5760833482444294,131.8138888888889,58.19166666666669,768.0650346713596,131.9970141559177,111.20666666666668,112.0,11.531194633907743,213.3513988791572,85.5,4.350000023841858
2021-02-26 09:00:00+00:00,86.0,6.796875,93.3496996222602,1.2758333333333334,10.399999618530272,29.721944444444446,2.700000047683716,133.6263888888889,47.65527777777778,783.2427218627926,134.1179237365723,111.68527777777776,112.0,12.516389038297865,217.5725157801311,82.25,4.825000047683716
2021-02-26 10:00:00+00:00,86.0,0.0,94.61101561228436,0.0,10.5,28.961388888888887,2.450000047683716,131.29722222222222,44.41361111111112,782.5363778347438,133.40288162231445,111.67555555555558,112.0,11.756222493913436,217.3712170749241,79.25,5.700000047683716
2021-02-26 11:00:00+00:00,86.12499809265137,21.109375,96.65164588504368,0.0,10.675000190734863,29.06805555555554,2.9514999535679816,127.89916666666666,39.65472222222223,782.7439173380529,134.36347198486328,111.62722222222222,112.0,10.325277948114609,217.42886696709533,76.75,6.049999952316284
2021-02-26 12:00:00+00:00,85.95000076293945,16.09375,94.36588607576157,0.1608333333333333,10.5,28.782777777777778,2.775000035762787,130.19722222222222,43.63972222222223,782.8904227871362,133.75948333740234,111.31722222222224,112.0,11.528166921403674,217.4709517542522,74.0,6.350000023841858
2021-02-26 13:00:00+00:00,86.0999984741211,13.5,95.31676730685764,0.8525,10.17855552090539,28.21333333333333,3.1430555319786078,128.06583333333333,39.05361111111111,608.5934377115302,134.67282065073647,109.55722222222222,111.3227777777778,8.4359168308311,168.9495667351617,73.0,6.625
2021-02-26 14:00:00+00:00,82.22861348681981,9.5,85.51879959318376,3.066111111111112,8.099777675146857,29.086388888888894,5.7713889447848,128.39277777777778,57.49138888888889,783.1747728305393,134.8022332848443,102.09333333333332,111.80305555555556,10.63158354004224,217.5485484907362,71.0,6.850000143051148
2021-02-26 15:00:00+00:00,86.00000190734863,9.0,89.25391682306926,3.290277777777778,10.49999976158142,30.09,2.625,128.87277777777777,48.565277777777794,782.4577427673337,134.05131912231445,106.82555555555555,107.12472222222225,11.92986132727729,217.3493740759956,67.75,7.100000023841858
2021-02-26 16:00:00+00:00,85.9000015258789,0.0,91.63736770629885,0.4583333333333333,10.49999976158142,30.261944444444445,2.549999952316284,130.30694444444447,45.64722222222223,783.7935593159992,134.07922744750977,109.82444444444444,110.0,12.2443336364958,217.79774820115844,63.5,7.350000023841858
2021-02-26 17:00:00+00:00,85.9000015258789,0.0,92.14659481472438,0.0,10.65000033378601,28.936666666666667,2.724999964237213,131.1472222222222,45.250555555555536,783.2418039957681,134.26350784301758,109.27722222222222,110.0,12.149805691507126,217.51084182739268,66.75,6.824999928474426
