Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (°C),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (°C),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (°C),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (°C),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (°C)
2021-02-26 18:00:00+00:00,85.9000015258789,0.0,92.27438810984292,0.0,10.349999904632568,29.45222222222222,2.899999976158142,130.85416666666663,45.02555555555554,783.3899098883735,134.45685958862305,109.5286111111111,110.0,12.06469471030765,217.60830916934543,73.25,6.474999904632568
2021-02-26 19:00:00+00:00,85.9000015258789,46.0,92.99180381562977,1.1347222222222222,10.475000143051147,30.228055555555564,2.8249999284744263,129.0522222222222,41.89305555555555,780.9424394734698,134.67718887329102,109.92,110.0,11.29241680648592,216.9284559716119,74.75,6.074999928474426
2021-02-26 20:00:00+00:00,86.00000190734863,0.0,93.72668519337972,1.3633333333333333,10.650000095367432,30.43388888888889,2.8941388539473216,126.70527777777777,40.71333333333334,783.0449671936034,135.02892684936523,109.74638888888887,110.0,10.666361351543005,217.5124915949504,76.5,5.800000071525574
2021-02-26 21:00:00+00:00,86.25000190734863,0.0,94.6035920715332,0.7633333333333333,10.62497224940194,30.53916666666667,2.8167221653461456,125.65416666666668,39.19,783.0093348524304,135.36386489868164,109.92333333333332,110.0,10.297222300900351,217.5025938585069,77.0,5.524999976158142
2021-02-26 22:00:00+00:00,86.2750015258789,26.296875,95.21467091242472,0.923888888888889,10.46474992275238,30.28333333333333,2.936111147469944,124.23138888888889,37.549722222222215,783.3990377129448,135.28805923461914,109.7136111111111,110.0,9.722639046245147,217.60945555369068,73.5,5.175000071525574
2021-02-26 23:00:00+00:00,86.0999984741211,0.0,94.9172306060791,0.0,10.674999952316284,31.15611111111112,2.7843610810571247,124.27027777777778,39.21944444444446,781.9108008321125,135.5073585510254,109.70638888888888,110.0,10.17386124081082,217.19744550493036,74.75,4.725000023841858
2021-02-27 00:00:00+00:00,86.0,0.0,95.42372263378569,0.0,10.325000286102297,30.067222222222227,3.4049721576770144,124.0827777777778,37.384999999999984,783.0995044284393,135.56528854370117,109.49944444444444,110.0,9.56980575826433,217.5276405758329,72.25,4.549999952316284
2021-02-27 01:00:00+00:00,86.0,0.0,94.03522239896986,0.0,10.325000047683716,31.4175,3.065055528481801,126.17444444444445,40.06388888888889,782.7996342129177,135.09474182128906,109.7,110.0,10.554389039940304,217.4441124386258,75.0,3.9250000715255737
2021-02-27 02:00:00+00:00,86.19999694824219,40.3125,94.11957804361978,0.0,10.600000381469728,31.632777777777783,2.650000035762787,126.84166666666664,40.03361111111112,783.4864809841577,135.18280792236328,109.54416666666664,110.0,10.71497232225206,217.635134531657,74.75,3.425000011920929
2021-02-27 03:00:00+00:00,86.12499809265137,0.0,93.88441164228652,0.0,10.699999809265137,31.63388888888889,2.675000011920929,126.46083333333334,39.932222222222215,783.6088020833333,135.0354995727539,109.74527777777776,110.0,10.814083544413249,217.57165871090368,74.0,3.3500000834465027
2021-02-27 04:00:00+00:00,85.9000015258789,0.0,94.29999542236328,0.0,10.949999809265137,31.255277777777785,2.6324444871478607,127.33944444444444,41.00222222222222,783.2544704013402,135.2951622009277,109.47444444444444,110.0,10.931250241067673,217.54961044311537,77.0,3.0500000715255737
2021-02-27 05:00:00+00:00,85.67499732971191,38.6875,92.0440812916226,0.0,11.0,30.33888888888889,2.575000047683716,130.00805555555556,44.09888888888889,781.8473289659285,134.6627197265625,109.68083333333333,110.0,12.03483362250858,217.18120298173704,80.25,2.275000035762787
2021-02-27 06:00:00+00:00,85.5999984741211,0.0,91.00365892834134,0.0311111111111111,10.700000286102297,31.64055555555555,2.775000035762787,132.25694444444446,49.58833333333333,780.8065878804524,134.10728073120117,109.21999999999998,110.0,13.045639074113634,216.8530463197496,79.5,1.949999988079071
2021-02-27 07:00:00+00:00,85.5,21.0,89.44981220033435,2.668888888888889,10.600000381469728,32.25,2.700000047683716,135.02916666666667,55.10305555555556,782.9476626925994,133.70941162109375,109.44333333333331,110.0,13.76352794514762,217.48546268886997,80.75,1.699999988079071
2021-02-27 08:00:00+00:00,85.5,0.0,90.6493242094252,1.1677777777777778,10.600000381469728,30.813333333333336,2.775000035762787,133.87,49.78138888888888,779.7627784898546,133.97247314453125,109.83583333333333,110.0,13.2201946205563,216.6007724550037,75.75,3.125
2021-02-27 09:00:00+00:00,85.5,29.90625,91.39599785486855,0.0,10.575000286102297,30.78555555555556,2.824999988079071,132.12638888888887,47.227500000000006,782.9225909762911,134.13704681396484,109.78222222222222,110.0,12.644500261677637,217.47849811130115,73.0,3.675000011920929
2021-02-27 10:00:00+00:00,85.5,0.0,91.47368012534248,0.0,10.5,29.740277777777777,2.700000047683716,131.7672222222222,46.55194444444445,783.1354648335775,134.07311630249023,109.62,110.0,12.42327794154485,217.5362410057916,79.25,3.524999976158142
2021-02-27 11:00:00+00:00,85.54999923706055,29.09375,93.19349249309964,0.0,10.699999809265137,30.920277777777777,2.774999976158142,128.2136111111111,42.667777777777786,782.3931703355574,134.36664581298828,109.665,110.0,11.367278011639913,217.35534854888928,74.5,5.099999904632568
2021-02-27 12:00:00+00:00,85.69999694824219,0.0,93.18937491734825,0.0,10.600000381469728,31.55250000000001,2.550000011920929,127.68694444444444,41.47305555555555,782.3352355109319,134.31331634521484,109.59555555555552,110.0,11.005472436481057,217.39911880493176,71.0,5.899999976158142
2021-02-27 13:00:00+00:00,85.94999694824219,0.0,94.29395920435589,0.0,10.59938891914156,31.54527777777778,2.724999964237213,126.7336111111111,39.9386111111111,783.1003032430011,134.70428802490233,109.61611111111112,110.0,10.68669456243515,217.5278628285727,70.5,5.950000047683716
2021-02-27 14:00:00+00:00,86.14999771118164,0.0,94.2584129524231,0.0,10.950000047683716,31.897777777777776,2.690055532389217,124.97249999999995,39.72861111111112,783.4433847384981,134.5884895324707,109.455,110.0,10.573222459687123,217.62316351572687,71.25,6.174999952316284
2021-02-27 15:00:00+00:00,86.0,0.0,93.8174934387207,0.0,10.599999904632568,30.83944444444445,2.699999988079071,126.03638888888888,39.84611111111112,782.717717268202,134.84748077392578,109.63777777777776,110.0,10.638278032673728,217.42158942752417,72.75,5.8749998807907104
2021-02-27 16:00:00+00:00,86.0,0.0,93.7281112967597,0.0,10.650000095367432,29.726666666666667,2.550666678481632,128.1811111111111,41.23277777777777,781.6659162394201,134.62301276312934,109.6341666666667,110.0,11.01302795595593,217.12942208608,74.0,5.650000095367432
2021-02-27 17:00:00+00:00,86.04999923706055,0.0,94.08526808844672,0.0,10.649999856948853,31.371111111111112,2.549999952316284,125.62944444444445,40.265277777777776,782.1949652608236,134.84870529174805,109.4188888888889,110.0,10.642750332620407,217.27638030582008,71.25,5.600000023841858
2021-02-27 18:00:00+00:00,86.12499809265137,0.0,94.34624671936037,0.0,10.549999952316284,31.09277777777778,2.499083344207869,126.1536111111111,39.715277777777786,782.8103909979925,134.8548812866211,109.83555555555556,110.0,10.490722410413955,217.44726219601105,69.0,5.674999952316284
2021-02-27 19:00:00+00:00,85.9000015258789,86.109375,94.39776149113972,0.0,10.650000095367432,31.151666666666664,2.724999964237213,126.8180555555556,39.68916666666667,782.8072961256238,134.94158172607422,109.5261111111111,110.0,10.626000125143264,217.44647190094005,75.5,5.300000071525574
2021-02-27 20:00:00+00:00,86.12499809265137,0.0,93.95737075805664,0.0,10.575000286102297,31.26,2.724999964237213,125.87527777777775,39.72527777777778,783.531720852322,134.97963333129883,109.44222222222224,110.0,10.568583520783315,217.64770047505704,80.0,4.875
2021-02-27 21:00:00+00:00,86.12499809265137,0.0,94.04144016265867,0.0,10.62500023841858,30.695,2.868611146873898,126.3661111111111,40.43722222222223,783.7584397718641,135.57545471191406,109.89222222222222,110.0,10.736472436322106,217.71067854987257,86.25,4.125
2021-02-27 22:00:00+00:00,86.0999984741211,0.0,93.6298778936598,0.0,10.549999952316284,31.17388888888888,2.550000011920929,127.92833333333334,41.64416666666666,784.6554249233669,135.17463302612305,109.60166666666667,110.0,11.083833568625982,217.95984120263,90.0,3.724999964237213
2021-02-27 23:00:00+00:00,85.95000076293945,0.0,93.79999732971191,0.0,10.75,31.013333333333332,2.774999976158142,127.41666666666669,40.02722222222223,783.2720946417912,135.2708854675293,109.79555555555557,110.0,10.941416819360525,217.5755826780532,93.0,3.375
2021-02-28 00:00:00+00:00,86.02499961853027,0.0,93.92499732971191,0.0,10.75,30.64666666666666,2.5,128.10166666666666,40.37527777777778,783.4827174886066,135.08771896362305,109.53277777777778,110.0,10.838527958658007,217.63408910115567,94.0,3.174999952316284
2021-02-28 01:00:00+00:00,86.0999984741211,0.0,93.84499740600586,0.0,10.799999952316284,30.355555555555547,2.875,126.24777777777776,40.54583333333333,783.6675932990179,135.09817504882812,109.805,110.0,10.874500157568193,217.68544361114516,95.0,3.049999952316284
2021-02-28 02:00:00+00:00,86.0999984741211,75.59375,93.91999816894533,0.0,10.699999809265137,30.727500000000006,2.724999964237213,127.00694444444444,40.914722222222224,783.3555497233073,135.1432342529297,109.65777777777777,110.0,10.955889081425138,217.6018508148194,95.0,2.900000095367432
2021-02-28 03:00:00+00:00,86.0999984741211,0.0,94.01974868774414,0.0,10.699999809265137,31.0075,3.024999976158142,126.6875,40.44777777777778,782.6914698282877,135.14471435546875,109.58777777777776,110.0,10.8187502333853,217.414297765096,96.0,2.824999988079071
2021-02-28 04:00:00+00:00,86.0999984741211,0.0,93.59886109458076,0.0,10.75,30.4025,2.399999976158142,128.08472222222224,41.384166666666665,780.7464683363172,135.2591667175293,109.61805555555554,110.0,11.17983349747128,216.8754084481134,96.0,2.824999988079071
2021-02-28 05:00:00+00:00,85.9749984741211,0.0,93.40537452697754,0.0,10.575000047683716,29.69305555555556,2.799999952316284,127.94944444444442,41.88583333333334,782.5783000013562,135.15226364135742,109.64666666666666,110.0,11.32025018400616,217.38286208258745,96.25,2.8750000596046448
2021-02-28 06:00:00+00:00,85.62499809265137,40.296875,92.2601490020752,0.0,10.600000381469728,29.295277777777777,2.600000023841858,129.79222222222222,44.89111111111111,782.5516344028049,134.6007423400879,109.885,110.0,12.120805825392406,217.37545475006107,97.0,2.975000023841858
2021-02-28 07:00:00+00:00,85.69999694824219,0.0,90.940442076789,0.0,10.5,30.23611111111111,2.649999976158142,132.51527777777775,49.197777777777766,783.0446625264484,134.18409729003906,109.4427777777778,110.0,12.990139073265922,217.57473429361983,97.0,3.149999976158142
2021-02-28 08:00:00+00:00,85.69999694824219,26.109375,90.41499710083008,1.33,10.5,30.130277777777778,2.799999952316284,134.0625,50.98611111111111,781.9868031141493,134.0597038269043,109.54111111111114,110.0,13.245139045450424,217.19355667114263,97.0,3.300000011920929
2021-02-28 09:00:00+00:00,85.69999694824219,0.0,90.52311726252238,0.7144444444444444,10.5,29.39444444444445,2.799999952316284,132.8763888888889,48.79777777777777,783.7154622734914,134.02637201944987,109.55,110.0,12.98758348253038,217.69874007331,97.0,3.625
2021-02-28 10:00:00+00:00,85.69999694824219,0.0,91.36499784469603,0.0,10.5,28.887777777777774,2.824999988079071,131.5975,46.40305555555556,783.3610657246905,134.20988845825195,109.57888888888888,110.0,12.510777898629504,217.60029694027375,97.0,4.025000035762787
2021-02-28 11:00:00+00:00,85.77499771118164,37.5,92.09397951973808,0.0,10.5,28.52972222222222,2.825000047683716,130.4663888888889,44.057500000000005,783.0582503085666,134.49799346923828,109.6761111111111,110.0,11.967000251611072,217.5951957745023,97.0,4.625
2021-02-28 12:00:00+00:00,86.0,0.0,93.10328639772204,0.0,10.600000143051147,28.696666666666665,2.925000011920929,128.29722222222222,42.30250000000001,783.4753839959039,134.52855682373047,109.6511111111111,110.0,11.295278069178265,217.63351024203837,97.0,5.174999952316284
2021-02-28 13:00:00+00:00,86.0,0.0,92.57215705871582,0.0,10.699999809265137,29.110000000000007,3.025000035762787,127.96805555555557,42.54694444444444,781.615453033447,134.3702163696289,109.64083333333336,110.0,11.65894462108612,217.11540447235117,96.0,5.5
2021-02-28 14:00:00+00:00,86.0,0.0,92.36605390548706,0.0,10.699999809265137,28.60055555555556,2.924999952316284,129.07805555555558,43.64722222222221,783.8407151963974,134.49264526367188,109.325,110.0,11.590305773946971,217.6349217478436,96.0,5.775000095367432
2021-02-28 15:00:00+00:00,86.0,0.0,92.88249588012695,0.0,10.524999856948853,28.62805555555556,2.824999988079071,128.5077777777778,42.63083333333332,782.7771807013617,134.5135726928711,109.68888888888888,110.0,11.53769467857149,217.4381062189738,96.0,5.850000143051148
2021-02-28 16:00:00+00:00,86.0,0.0,93.1033466996087,0.0,10.300000190734863,29.126388888888883,2.625,128.11527777777778,42.04416666666666,780.111385938856,134.3089370727539,109.61944444444444,110.0,11.233861242400277,216.6976080025568,96.0,5.900000095367432
2021-02-28 17:00:00+00:00,86.0,71.296875,93.45321026272244,0.0,10.5,29.65805555555556,2.775000035762787,126.49111111111112,40.78249999999999,782.8930056423609,134.61954498291016,109.53888888888888,110.0,10.827000122865044,217.36379859076612,96.75,5.925000071525574
2021-02-28 18:00:00+00:00,86.0,0.0,94.05499458312988,0.0,10.675000190734863,29.964722222222218,2.8750000596046448,126.67805555555556,40.10055555555555,782.671580590142,134.64605712890625,109.41944444444444,110.0,10.696361345450082,217.43309428744848,97.0,5.975000023841858
2021-02-28 19:00:00+00:00,85.80000305175781,0.0,94.9237860891554,0.0,10.474999904632568,30.09361111111111,2.649999976158142,125.3888888888889,38.869166666666665,783.0981825256348,134.96538925170898,109.57999999999998,110.0,10.234888939062754,217.5272737842137,96.25,6.174999833106995
2021-02-28 20:00:00+00:00,85.80000305175781,0.0,94.52639515982736,0.0,10.449999809265137,29.44166666666666,2.849999964237213,124.00777777777778,38.63166666666668,783.1751352606877,134.98966598510742,109.6088888888889,110.0,10.075055725839404,217.54864966922344,96.0,6.174999833106995
2021-02-28 21:00:00+00:00,86.0,38.09375,95.21977097829182,0.5,10.349999904632568,29.243611111111107,3.025000035762787,126.40527777777775,38.09666666666668,782.0599443393281,135.23148727416992,109.69333333333334,110.0,9.967555854320526,217.2388743379381,95.0,6.274999976158142
2021-02-28 22:00:00+00:00,84.80488698323568,0.0,96.25681593153212,31.645833333333336,10.40474978314506,27.61611111111111,2.9067221873998643,123.2825,35.96194444444444,783.4426086595324,135.4665565490723,109.75166666666668,110.0,9.248777933385638,217.622948129442,93.75,6.574999928474426
2021-02-28 23:00:00+00:00,86.05000114440918,22.3125,97.02049853007,0.0,10.315361105336084,26.976388888888884,3.124416677686904,121.37361111111107,35.27083333333332,781.970361633301,135.4942855834961,109.62,110.0,8.81988897509045,217.21398993598092,92.25,6.800000190734863
2021-03-01 00:00:00+00:00,86.17499923706055,0.0,96.62868275960288,3.439166666666667,10.36033333407508,27.133611111111108,3.170083360075949,122.4575,35.79333333333332,781.7947060648598,135.43535232543945,109.39916666666667,110.0,8.914000117248957,217.1651969358656,91.0,7.174999833106995
2021-03-01 01:00:00+00:00,86.25000190734863,0.0,96.5613043912252,9.691944444444443,10.449444284703995,27.51944444444445,2.9595833830700977,122.10222222222222,35.38444444444444,783.639777272542,135.05867767333984,109.6522222222222,110.0,8.948277876906925,217.6770223999024,90.0,7.25
2021-03-01 02:00:00+00:00,86.22500038146973,0.0,96.86999893188477,2.9475,10.246305600272285,26.322222222222223,3.150166651407877,121.85638888888889,34.87055555555554,782.7306792026096,135.30531311035156,109.76305555555555,110.0,8.77825013505088,217.4251893912422,89.25,7.049999952316284
2021-03-01 03:00:00+00:00,86.07499885559082,0.0,96.13819290161132,2.3608333333333333,10.398388776779177,28.06888888888887,2.9189999899599286,122.46916666666668,35.92555555555556,782.5657934400767,135.0543441772461,109.5788888888889,110.0,9.100750107500287,217.2664246453179,90.0,6.800000190734863
2021-03-01 04:00:00+00:00,86.20000076293945,0.0,96.47750282287598,2.19,10.400666858620117,27.555833333333336,2.9328888770606785,121.77444444444444,35.9238888888889,780.7228866238063,135.25394821166992,109.52333333333334,110.0,8.874805626074474,216.8119131045873,89.25,6.850000143051148
2021-03-01 05:00:00+00:00,86.25,0.0,96.2924976348877,1.1791666666666667,10.426444317764709,27.98722222222222,2.771833340922992,123.0436111111111,35.8363888888889,782.6984230719669,135.14907836914062,109.71583333333332,110.0,9.121583567725288,217.45970046149364,87.75,7.024999976158142
2021-03-01 06:00:00+00:00,86.19999694824219,62.09375,93.10867880079482,0.3894444444444444,10.751249742507934,28.51805555555556,2.60777775393592,128.15666666666664,42.63222222222222,783.130549468994,134.75744247436523,109.3488888888889,110.0,11.5017780078782,217.536264559428,87.5,6.975000023841858
2021-03-01 07:00:00+00:00,86.19999694824219,18.5,90.67351095835367,0.4338888888888889,10.699999809265137,29.020000000000003,2.5,133.53333333333333,49.733888888888885,783.2250430467393,133.8400001525879,109.4225,110.0,13.046333521472082,217.56251308441168,86.25,7.099999904632568
2021-03-01 08:00:00+00:00,86.19999694824219,0.0,90.9099941253662,0.275,10.699999809265137,29.066111111111116,2.5,134.24944444444446,49.39055555555555,783.0883015780977,133.50436401367188,109.41916666666668,110.0,13.070500195026394,217.5245291943021,85.0,7.450000047683716
2021-03-01 09:00:00+00:00,85.69999694824219,0.0,91.67674190945095,0.0,10.699999809265137,28.7475,2.5,131.37777777777777,46.337222222222216,782.3090577358669,133.66621780395508,109.66805555555555,110.0,12.416027935875784,217.30807258182108,84.25,8.075000166893005
2021-03-01 10:00:00+00:00,85.87499809265137,29.796875,95.53653942955866,0.0,10.525000095367432,31.27777777777777,2.787694435119629,124.92888888888888,37.77361111111111,782.684332563612,134.3388442993164,109.4927777777778,110.0,9.750333535936145,217.4109957504273,76.0,10.050000190734863
2021-03-01 11:00:00+00:00,86.20000076293945,0.0,96.06850305133396,0.4744444444444444,10.670777775711482,28.20083333333333,2.8948055411047404,123.09277777777778,36.0711111111111,782.4367937215167,135.13168334960938,109.52416666666667,110.0,9.284805710845523,217.3352214262221,72.5,10.424999952316284
2021-03-01 12:00:00+00:00,86.25,0.0,95.49250030517578,0.0,10.274999856948853,28.23638888888888,3.2795277785923744,123.42888888888888,37.649166666666666,782.316550004747,134.90102005004883,109.3994444444444,110.0,9.706250149938796,217.31015324486637,72.25,10.024999856948853
2021-03-01 13:00:00+00:00,86.0999984741211,0.0,95.05204554875692,0.0,10.400833344459535,29.55527777777777,3.235833385090033,125.5886111111111,38.51916666666666,781.6889738633895,134.41817092895508,109.40888888888888,110.0,9.970055745707617,217.2941599443224,72.75,10.075000047683716
2021-03-01 14:00:00+00:00,86.25,0.0,95.75894512388444,1.9158333333333333,10.329194615152147,28.80777777777778,3.2119722007049454,123.375,36.32833333333333,781.882423841688,134.80519104003906,109.5661111111111,110.0,9.201777868800695,217.18956292894163,71.75,10.325000047683716
2021-03-01 15:00:00+00:00,86.27499961853027,52.796875,96.7477197180854,2.504166666666667,10.59613885190752,28.13444444444444,3.0475833355387048,122.22361111111113,35.05916666666667,782.8688313971624,134.7869987487793,109.6711111111111,110.0,8.988722349007924,217.513541844686,72.0,10.375
2021-03-01 16:00:00+00:00,86.0,0.0,96.10453219731647,0.6583333333333333,10.553916843997108,28.00861111111112,2.853749996092584,123.16388888888888,36.28416666666666,782.9342985534665,135.13723373413086,109.5488888888889,110.0,9.296222326755522,217.4817505518596,73.0,10.050000190734863
2021-03-01 17:00:00+00:00,86.0,16.703125,95.06224442799886,0.0,10.325000047683716,29.653055555555557,2.943166661262512,124.14388888888888,38.08277777777776,783.2423232523598,135.19601821899414,109.66083333333334,110.0,10.009361291991342,217.57425729963515,78.0,9.50000023841858
2021-03-01 18:00:00+00:00,86.25,10.609375,99.09572471194797,1.0925,10.431888913048637,26.20138888888889,2.7617499906486938,117.885,29.44611111111111,767.6706284586586,134.75341693454317,109.95666666666666,110.0,7.213055654101901,213.24184131198464,80.75,8.900000095367432
2021-03-01 19:00:00+00:00,86.54999923706055,0.0,100.94188145531548,0.3261111111111111,10.014555564191609,25.60722222222222,3.5663333230217296,112.90055555555556,24.983888888888885,768.3826570129396,135.2526092529297,109.10166666666667,110.0,5.612305601437887,213.4396269438002,82.25,8.725000143051147
2021-03-01 20:00:00+00:00,86.22500038146973,10.6875,97.9993561384413,12.619999999999996,10.551972235043843,25.17583333333333,2.684111104309559,120.03472222222224,33.41888888888889,782.3159808180064,135.29446029663086,109.28833333333333,110.0,8.105361373954349,217.30999529944532,83.0,8.475000143051147
2021-03-01 21:00:00+00:00,86.14999961853027,0.0,96.70896910773382,1.6141666666666663,10.308083344830408,27.28638888888888,2.8737222458587754,122.3047222222222,35.220277777777774,782.6814540269637,135.17975997924805,109.73944444444444,110.0,8.933916836049821,217.36009220971007,88.5,7.525000095367432
2021-03-01 22:00:00+00:00,86.22500038146973,16.5,97.1737722820706,3.26,10.323805508348675,26.1175,2.956083331041866,122.10444444444444,34.23972222222222,782.5225831434461,135.35923385620117,109.54777777777778,110.0,8.474750162230597,217.36738483852812,90.25,6.324999928474426
2021-03-01 23:00:00+00:00,86.37499809265137,10.609375,99.83101069132486,19.988888888888884,10.626194556819067,25.125,2.6623055480751736,116.84083333333334,28.946388888888887,783.3720978461371,135.6795425415039,109.55166666666668,110.0,6.58177781727579,217.60336111280665,89.75,6.1499998569488525
2021-03-02 00:00:00+00:00,86.57499885559082,0.0,99.44249725341795,6.632499999999999,10.719583554267883,25.41777777777778,2.542055561310716,116.4,29.55111111111111,784.5759519788953,135.8100242614746,109.53333333333332,110.0,6.843416798909505,217.93776541815868,87.0,6.049999952316284
2021-03-02 01:00:00+00:00,85.02961088604397,0.0,97.63150193532309,32.39138888888888,10.62933337661955,25.4213888888889,2.463500000403988,118.32083333333333,31.170277777777777,784.3155045403377,135.41478729248047,108.43972222222224,108.52666666666664,7.36525010082457,217.96472408718543,87.5,5.625
2021-03-02 02:00:00+00:00,86.52499961853027,18.59375,96.59749794006348,14.665277777777776,10.556611103216806,24.494999999999997,2.651749981260961,117.13694444444444,31.77055555555556,784.3552255249019,135.5521469116211,107.71,108.0,7.614250126679738,217.8764524163141,88.0,5.325000166893005
2021-03-02 03:00:00+00:00,85.30788742701212,0.0,95.93137430191038,38.85555555555557,10.719916748470729,25.429444444444435,2.5467222134934526,116.85722222222223,32.44444444444444,784.1492135281032,135.27898406982422,107.44888888888887,108.0,7.871805649465987,217.8192270490858,88.75,5.199999928474426
2021-03-02 04:00:00+00:00,86.27499771118164,17.40625,95.3472434594896,1.12,10.60791660308838,27.94722222222222,3.0252499724758994,123.80361111111112,37.56666666666666,782.3457235378689,134.93819046020508,109.13222222222224,108.85277777777776,9.41505575550927,217.31547983805345,90.0,4.850000023841858
2021-03-02 05:00:00+00:00,86.04999923706055,0.0,96.97949229770236,0.8736111111111111,10.450583590666453,27.44166666666666,3.180999995271365,123.64166666666664,35.55638888888889,783.5783011372881,135.2685546875,109.7486111111111,110.0,9.002916815810734,217.6606400426229,90.25,4.699999928474426
2021-03-02 06:00:00+00:00,86.125,20.296875,93.64793531629776,0.25,10.24999976158142,28.703055555555554,2.949999988079071,128.29305555555555,41.5188888888889,782.770427127414,134.54594802856445,109.63888888888889,110.0,11.107528036435443,217.43761928134504,90.25,4.450000047683716
2021-03-02 07:00:00+00:00,86.0,13.796875,90.0871669493781,0.0,10.47499966621399,28.59583333333333,2.774999976158142,134.28194444444446,52.705,782.479750128852,133.7350311279297,109.22777777777776,110.0,13.36730566475126,217.355487306383,89.5,4.425000071525574
2021-03-02 08:00:00+00:00,86.0,0.0,89.84550656000773,2.0194444444444444,10.399999618530272,29.08777777777778,2.799999952316284,136.23055555555555,63.293611111111126,782.4279889255097,133.2694091796875,110.44333333333334,110.29166666666666,14.249416769610514,217.34110906812884,89.5,4.649999976158142
2021-03-02 09:00:00+00:00,85.85000228881836,24.90625,93.45641654544404,1.252222222222222,10.62499976158142,28.65472222222222,2.649999976158142,130.49805555555554,43.29805555555556,783.4504543897841,134.1451150639852,110.4636111111111,110.99944444444444,11.762500202920704,217.63040467156304,84.75,5.449999928474426
2021-03-02 10:00:00+00:00,85.80000305175781,0.0,91.96332690132988,0.0,10.699999809265137,27.02416666666667,2.799999952316284,130.67444444444445,43.78305555555556,790.5899437459311,133.9359559843275,109.0813888888889,110.0,11.211250365310246,219.6083192698161,81.5,6.049999952316284
2021-03-02 11:00:00+00:00,85.80000305175781,0.0,92.12744432237412,0.0,10.75,27.58416666666667,2.650000035762787,130.28472222222223,44.10444444444445,782.7475653245713,133.87287139892578,109.85277777777776,110.0,12.118055792384675,217.42988003624825,81.75,6.175000071525574
2021-03-02 12:00:00+00:00,85.80000305175781,33.09375,90.95479070239595,0.0,10.800000190734863,28.32277777777778,2.700000047683716,132.89444444444445,48.92249999999999,783.1703864373098,133.62415313720703,109.2822222222222,110.0,12.726305653784014,217.54733052995476,83.25,5.549999952316284
2021-03-02 13:00:00+00:00,85.80000305175781,0.0,91.92449754079182,0.0,10.800000190734863,28.275555555555552,2.700000047683716,130.37916666666666,45.38222222222222,783.4277204386391,133.9956512451172,109.69444444444444,110.0,12.107805753019123,217.61881201850048,77.75,6.024999976158142
2021-03-02 14:00:00+00:00,85.9000015258789,26.40625,94.03323555840386,0.0,10.599999904632568,29.12472222222221,2.724999964237213,126.80888888888887,40.0425,781.7052846781411,134.37329864501953,109.81444444444443,110.0,10.718222391340468,217.1403574498496,70.75,6.375
2021-03-02 15:00:00+00:00,86.19999694824219,0.0,94.29363127602473,0.0,10.50000023841858,29.44444444444444,2.7778611279858483,127.05444444444444,40.03555555555555,782.651182522244,134.47997283935547,109.62,110.0,10.652805692089927,217.40310720655663,69.5,7.100000023841858
2021-03-02 16:00:00+00:00,86.0999984741211,0.0,93.88910531149968,0.0,10.424999952316284,30.073888888888888,2.8119999814033507,126.37083333333334,40.66333333333333,783.1185209147133,134.16361618041992,109.78888888888888,110.0,10.769083526134487,217.53292315165208,61.5,7.3500001430511475
2021-03-02 17:00:00+00:00,86.0999984741211,0.0,93.1349150466919,0.0,10.674999952316284,28.337777777777774,2.8749999403953552,129.0775,42.422777777777775,782.0950112745496,134.1529998779297,109.79055555555556,110.0,11.41213908990224,217.24861504024932,67.0,6.725000023841858
2021-03-02 18:00:00+00:00,86.0999984741211,38.703125,93.51877922905815,0.0,10.65000033378601,27.906944444444445,2.725000023841858,127.84305555555557,41.65388888888888,783.477383066813,134.65011978149414,109.48555555555554,110.0,11.120194613403749,217.63260704464392,69.75,6.049999952316284
2021-03-02 19:00:00+00:00,86.20000076293945,17.59375,95.41355482737222,0.0,10.37500023841858,28.903888888888883,2.9452777851952447,124.74083333333331,38.11388888888889,782.4826141357422,135.0215721130371,109.74972222222225,110.0,9.890527993043262,217.3562824630737,71.0,5.8750001192092896
2021-03-02 20:00:00+00:00,86.30000305175781,0.0,95.76054644902548,0.0,10.06566673702664,28.4125,2.97199998964866,125.18055555555556,37.42111111111111,783.1206790330674,135.07465362548828,109.88666666666668,110.0,9.637305749522316,217.53352319929343,74.5,5.699999928474426
2021-03-02 21:00:00+00:00,86.1500015258789,0.0,96.3879515308804,0.0,10.335499991046056,27.71694444444444,3.072194436126285,123.36166666666666,36.27555555555557,782.7402427842881,135.02888107299805,109.67638888888888,110.0,9.186028057999083,217.4291650899252,73.5,5.400000095367432
2021-03-02 22:00:00+00:00,86.0,0.0,95.71564662933348,0.0,10.406333413918812,27.861666666666665,3.1165277373790747,124.57555555555555,37.149722222222216,782.7143056572804,134.94308853149414,109.5227777777778,110.0,9.552861212094626,217.42064125908752,73.25,5.199999809265137
2021-03-02 23:00:00+00:00,84.91583455615574,37.5,97.02474784851074,21.415000000000003,10.535083410739896,27.189722222222223,2.9357777855131366,122.23027777777776,35.20249999999999,782.8030306498207,135.90734100341797,109.98611111111111,110.0,8.829805693891315,217.443898010254,73.75,5.1499998569488525
2021-03-03 00:00:00+00:00,86.27499961853027,0.0,97.3433972761366,5.5744444444444445,10.433000050385791,26.901111111111103,2.952138875623544,121.76805555555556,34.07138888888889,783.2582315572101,135.20505142211914,109.8288888888889,110.0,8.510888983805975,217.5717319742839,75.25,4.925000071525574
2021-03-03 01:00:00+00:00,86.35000038146973,0.0,97.78092379252116,13.93388888888889,10.578999974462723,26.093055555555555,2.623666669146882,120.95,33.63916666666667,782.549216020372,135.70916748046875,109.89333333333332,110.0,8.30797244058715,217.51151860131165,76.75,4.800000071525574
2021-03-03 02:00:00+00:00,86.5,0.0,97.8523281097412,15.287777777777778,10.387972195678286,25.92527777777778,3.012083341876666,120.42833333333331,33.429166666666674,782.7700152418348,135.5807228088379,109.79888888888888,110.0,8.160750127236048,217.4361159896851,76.0,4.800000190734863
2021-03-03 03:00:00+00:00,86.19999885559082,0.0,97.35160874684652,8.15388888888889,10.396305427021453,26.978055555555557,2.886472249130408,121.85944444444443,33.95805555555556,783.6206374104817,135.46678161621094,109.89277777777778,110.0,8.5501945745945,217.6723998853896,75.5,4.800000071525574
2021-03-03 04:00:00+00:00,86.2750015258789,0.0,97.7388709110684,2.8283333333333336,10.311027845011816,27.007777777777783,2.8328333051999413,120.55777777777776,34.07138888888889,782.6157460869682,135.08858489990234,110.08888888888887,110.0,8.316000175078711,217.3932639990913,74.5,4.925000071525574
2021-03-03 05:00:00+00:00,86.22500038146973,54.59375,96.91499301486544,1.3075,10.465777598751917,27.728611111111096,3.1921666141351057,123.32527777777776,35.8775,782.5523593987356,135.29273986816406,109.44472222222224,110.0,8.988444541030459,217.37565614064545,74.5,4.900000095367432
2021-03-03 06:00:00+00:00,85.95000076293945,0.0,93.94174145380656,0.9775,10.51833333969116,28.741111111111103,3.160500020583471,127.18611111111112,40.907777777777774,782.7999709913465,134.84691619873047,109.515,110.0,10.89197249386046,217.50786300659183,75.5,4.925000071525574
2021-03-03 07:00:00+00:00,85.9000015258789,15.609375,91.20152647230358,0.0,10.699999809265137,29.134166666666665,2.649999976158142,131.50694444444446,48.04972222222223,782.5718017408581,133.87276458740234,109.54388888888892,110.0,12.624500238895411,217.38105699751128,75.75,4.975000023841858
2021-03-03 08:00:00+00:00,85.9000015258789,0.0,89.84361017015246,2.8408333333333338,10.699999809265137,30.5,2.799999952316284,133.44861111111112,53.80750000000002,782.9696968248153,133.1480598449707,109.53944444444444,110.0,13.593194655047515,217.49158334096285,76.5,5.049999952316284
2021-03-03 09:00:00+00:00,85.9000015258789,0.0,90.56736245685153,2.1102777777777777,10.699999809265137,29.157777777777778,2.0,134.11527777777778,50.877777777777794,782.5812157694495,133.2415542602539,109.64222222222224,110.0,13.18747241179148,217.3889958826702,77.5,5.424999952316284
2021-03-03 10:00:00+00:00,85.9000015258789,41.09375,92.06804701699151,0.4394444444444444,10.899999856948853,28.724722222222223,2.125,131.30555555555557,45.15861111111112,782.9015628729924,134.01501846313477,109.77305555555556,110.0,12.1653891187244,217.535387509664,76.25,6.075000047683716
2021-03-03 11:00:00+00:00,85.9000015258789,0.0,93.41596684561836,0.0,10.774999618530272,27.133888888888883,2.5749999284744263,129.01166666666666,42.5825,783.1365752665201,134.3329849243164,109.8172222222222,110.0,11.25302795092265,217.62497575971824,73.75,7.225000023841858
2021-03-03 12:00:00+00:00,86.2750015258789,20.109375,95.9607266722785,0.0,10.382833105193244,27.732499999999995,2.9987777619229425,124.62833333333332,37.13111111111112,783.9973935614688,134.4472694396973,109.66083333333331,110.0,9.443805749681262,217.7756657536826,67.25,8.649999856948853
2021-03-03 13:00:00+00:00,86.4000015258789,0.0,95.02049938837688,0.0,10.349999904632568,29.913611111111106,2.924999952316284,125.43944444444442,38.890555555555565,782.7560378689235,134.0056190490723,109.56083333333332,110.0,9.963861390484702,217.42698707580567,68.75,7.8750001192092896
2021-03-03 14:00:00+00:00,86.32500076293945,0.0,95.81446222517224,0.0,10.37499976158142,29.58194444444445,3.0755555689997145,124.25555555555556,36.62527777777778,783.2338605584035,134.64552307128906,109.78611111111113,110.0,9.424055760966407,217.5649622599284,73.25,7.8749998807907104
2021-03-03 15:00:00+00:00,86.4000015258789,0.0,95.20827678256563,0.0,10.175000190734863,29.13222222222221,3.125638959275352,125.09222222222222,38.40555555555555,781.7340134684242,134.35675430297852,109.45611111111111,110.0,9.892083563539718,217.14833758884012,75.0,7.875
2021-03-03 16:00:00+00:00,86.30000114440918,40.0,94.36716842651369,0.0,10.300000190734863,29.27638888888889,2.675000011920929,128.8597222222222,40.86055555555557,782.8637640719943,134.27001190185547,109.67472222222224,110.0,10.758222384982638,217.4621576860216,77.75,6.900000095367432
2021-03-03 17:00:00+00:00,85.97500038146973,0.0,94.58830359141032,0.0,10.600000143051147,29.644722222222217,2.724999964237213,125.65638888888888,39.891666666666666,783.2950342135961,134.92749786376953,109.55388888888888,110.0,10.610722405380674,217.5819546466404,74.25,6.775000095367432
2021-03-03 18:00:00+00:00,85.9000015258789,0.0,94.83643351236978,0.6627777777777778,10.40000033378601,29.34305555555555,2.7306111040380263,126.27694444444448,39.79583333333333,782.4569342041012,135.06678771972656,109.6738888888889,110.0,10.221277917226155,217.34914917839905,70.5,7.074999928474426
2021-03-03 19:00:00+00:00,86.30000305175781,0.0,95.08168131934272,0.0,10.227416671646964,29.09722222222221,2.7650555436478723,125.8413888888889,38.34111111111111,781.9915240308974,134.65485382080078,109.73138888888889,110.0,9.915444631841448,217.3015078311497,71.25,7.049999952316284
2021-03-03 20:00:00+00:00,82.16394613477918,39.796875,96.70032869974771,42.89972222222223,10.39363878144158,27.48999999999999,2.828388833171792,123.82055555555556,35.224722222222226,783.2004626973469,135.13816833496094,109.7247222222222,110.0,8.88675017926428,217.65637975904684,76.5,7.2500001192092896
2021-03-03 21:00:00+00:00,86.29999732971191,11.203125,99.64205339007908,12.07972222222222,10.501194494830235,25.57166666666667,2.8615833092066976,118.5027777777778,29.92305555555555,781.1449804178872,135.71749114990234,110.11,110.0,7.016777824825711,216.9847172419231,75.5,6.900000095367432
2021-03-03 22:00:00+00:00,86.35000038146973,9.59375,97.38986936781144,5.746944444444445,10.593278003268772,26.92611111111111,2.570138897034857,121.52944444444448,34.654444444444444,783.5249196539984,135.49459838867188,109.64833333333334,110.0,8.60211131996579,217.645811873542,76.5,6.775000095367432
2021-03-03 23:00:00+00:00,84.13055574523078,0.0,97.74422607633804,28.41305555555555,10.5929443192482,26.387222222222224,2.630694444489976,120.52194444444444,33.54833333333333,781.9372277323404,135.2050743103027,109.98333333333332,110.0,8.282194652424916,217.2047861862183,77.75,6.474999904632568
2021-03-04 00:00:00+00:00,85.12652735816107,0.0,98.45748474121096,82.11666666666667,10.693500049644047,25.66111111111111,2.337222217818101,119.96416666666664,32.04333333333333,783.9095487976075,135.62830352783203,109.52833333333334,110.0,7.711750151316325,217.6859101401436,78.25,6.174999952316284
2021-03-04 01:00:00+00:00,80.67583397653368,23.90625,98.7950038909912,337.0947222222223,10.618805502255755,25.386666666666663,2.434555523867408,119.33638888888888,31.336388888888894,782.4023952229816,135.56482315063477,109.36555555555556,110.0,7.607777899636163,217.33399945576997,80.0,5.925000071525574
2021-03-04 02:00:00+00:00,81.69688808865016,0.0,99.09249687194824,131.66972222222222,10.61233338488473,25.51805555555556,2.45502775548233,118.34333333333332,30.48111111111111,784.0899735853405,136.29153442382812,109.64888888888888,110.0,7.172472309668859,217.6534669748943,79.0,6.049999952316284
2021-03-04 03:00:00+00:00,83.62583283424377,0.0,98.22249984741212,92.86333333333334,10.617555476559533,25.915555555555557,2.5373333200481203,120.2775,32.53305555555555,783.2050863308375,135.68125534057617,109.47277777777778,110.0,7.73541684269905,217.48173796335868,80.75,5.649999976158142
2021-03-04 04:00:00+00:00,85.21333232879638,19.59375,95.98391664716934,19.97666666666667,10.69949985186259,28.38777777777777,2.8512222144173247,123.4486111111111,36.54638888888889,783.419390428331,135.29538345336914,109.46444444444444,110.0,9.364389102458953,217.6164980655247,82.25,5.399999976158142
2021-03-04 05:00:00+00:00,86.0999984741211,0.0,95.42793084462484,0.0,10.375,29.44138888888889,3.0360000133514404,125.71972222222225,37.9997222222222,782.7807827589245,134.99929428100586,109.82416666666666,110.0,9.8776667687628,217.4391072548761,81.75,5.199999928474426
2021-03-04 06:00:00+00:00,86.32500076293945,26.59375,94.0537737528483,0.0,10.511916745503743,29.18916666666666,2.995500001245075,127.2972222222222,39.95722222222222,782.8288611009382,135.10686492919922,109.76055555555556,110.0,10.67213906394111,217.4524622175429,79.5,5.274999976158142
2021-03-04 07:00:00+00:00,85.95000267028809,0.0,91.08704126146104,0.4538888888888889,10.600000381469728,28.674444444444447,2.6499999165534973,131.41666666666669,48.0275,783.4399726019964,133.9613380432129,109.30055555555556,110.0,12.59908354891671,217.62221546596967,78.5,5.25
2021-03-04 08:00:00+00:00,85.80000305175781,18.0,90.36673954433866,2.542777777777778,10.600000381469728,29.455,2.700000047683716,134.5861111111111,51.33138888888889,782.8860496520996,133.56264877319336,109.7325,110.0,13.2929168343544,217.3818217510648,78.0,5.300000071525574
2021-03-04 09:00:00+00:00,85.80000305175781,19.0,92.88021647559272,0.0644444444444444,10.600000381469728,28.88027777777777,2.6250000596046448,129.53944444444443,44.395,782.3098830498587,133.94581985473633,109.65444444444444,110.0,11.67838908698824,217.4334542549982,75.75,6.574999928474426
2021-03-04 10:00:00+00:00,86.0999984741211,0.0,94.22049415376452,4.885833333333333,10.588750047683716,29.100833333333327,3.0168055179797943,126.39111111111112,40.011388888888895,782.5006682671439,134.3189239501953,109.51555555555557,110.0,10.552639128102198,217.3612283876208,74.25,7.9750001430511475
2021-03-04 11:00:00+00:00,86.2249984741211,16.40625,96.30245208740234,5.04611111111111,10.437666583061215,28.356388888888887,3.0170555660790868,123.35111111111112,36.3975,782.8333947245279,135.09331893920898,109.76472222222222,110.0,9.194583559566071,217.4523328569201,71.75,9.174999952316284
2021-03-04 12:00:00+00:00,86.19999694824219,0.0,96.16070370356243,1.028888888888889,10.364333419799806,28.22083333333333,2.701388874053955,123.8413888888889,36.3425,782.1657688903806,134.87529373168945,109.64916666666667,110.0,9.26577796459198,217.2682698525323,70.5,9.699999809265137
2021-03-04 13:00:00+00:00,86.27499771118164,0.0,96.86967207802668,1.1855555555555557,10.426999953587847,27.27138888888889,2.917055573529667,122.2825,35.42388888888889,782.8808150736487,134.74213409423828,109.62555555555556,110.0,8.791555728117626,217.46689359453,70.5,10.125
2021-03-04 14:00:00+00:00,86.14999771118164,0.0,95.771638707055,1.4019444444444444,10.325722114245096,28.03722222222222,3.009944475160705,124.56111111111112,36.61777777777777,782.6484386698402,134.6263771057129,109.72583333333333,110.0,9.5528335319625,217.4023451614381,76.5,9.649999856948853
2021-03-04 15:00:00+00:00,86.0999984741211,35.796875,94.61050366507637,0.0,10.350000143051147,28.392222222222223,2.8591666278574204,126.43333333333334,39.41083333333333,782.5761375935871,134.6949462890625,109.5547222222222,110.0,10.245611222320138,217.38226142883315,84.75,8.825000047683716
2021-03-04 16:00:00+00:00,86.0999984741211,0.0,94.55479911380344,0.0,10.5,28.449722222222217,2.75,126.32583333333336,39.40805555555556,781.9371970282658,134.59881210327148,109.53444444444445,110.0,10.40022237830692,217.20616660224067,88.75,8.375
2021-03-04 17:00:00+00:00,86.02499961853027,0.0,94.90243117438422,0.0,10.550000190734863,28.096666666666664,2.732944440841675,125.41111111111108,38.53527777777777,784.1425078837073,134.79849243164062,110.02111111111114,110.0,10.056444662941828,217.83958638932972,91.75,8.075000047683716
2021-03-04 18:00:00+00:00,86.02499961853027,34.109375,95.97996956507366,0.0,10.325000047683716,27.849722222222223,2.929638935128848,123.84555555555556,37.38638888888889,783.4144783189558,135.19947052001953,109.70611111111111,110.0,9.44580574433009,217.61513355678997,93.0,7.925000071525574
2021-03-04 19:00:00+00:00,84.43416717529297,0.0,97.01797849019368,35.29694444444444,10.453000033696494,26.61388888888889,2.872055581063032,122.02777777777776,35.33027777777778,783.4715525987414,135.13879776000977,109.8088888888889,110.0,8.745666810671487,217.6309877777101,93.0,7.775000095367432
2021-03-04 20:00:00+00:00,86.39999961853027,0.0,97.58087853113813,8.045555555555554,10.563722212314609,25.49527777777778,2.852972214486864,121.485,33.85861111111111,784.1286381191674,135.00193405151367,109.90611111111112,110.0,8.253750048743354,217.81351152631973,93.75,7.800000190734863
2021-03-04 21:00:00+00:00,83.49313886006672,21.390625,98.47710957845052,57.67194444444443,10.618194487359789,24.81833333333333,2.6421944607297583,118.82916666666664,31.88055555555556,783.2394776577419,135.28667831420898,109.7488888888889,110.0,7.6376389280955,217.56652261945945,94.5,7.800000190734863
2021-03-04 22:00:00+00:00,85.6748350016276,0.0,98.91243171691896,47.59583333333333,10.732416599856483,24.323611111111116,2.535138886157009,118.64444444444445,30.8475,783.7099757724337,135.43809127807617,109.45944444444444,110.0,7.25872230384085,217.69721634335,95.0,7.549999952316284
2021-03-04 23:00:00+00:00,86.3499984741211,0.0,99.24291002697416,11.380277777777776,10.679500104056464,24.25138888888889,2.606805536879434,117.48888888888888,30.34638888888889,782.7292725965711,135.72987365722656,109.9261111111111,110.0,7.100472374624676,217.32757296668169,95.75,7.300000190734863
2021-03-05 00:00:00+00:00,86.32499885559082,22.703125,99.74482652028402,4.386111111111111,10.899027762413024,24.66861111111111,2.3767777974406883,116.98888888888888,29.659166666666668,785.9153622436521,135.8078384399414,109.78611111111113,110.0,6.705527756346597,218.28945356580957,94.25,7.575000047683716
2021-03-05 01:00:00+00:00,86.57499885559082,0.0,99.88499641418456,6.315277777777777,10.683610932826994,24.226666666666667,2.6216111204028127,117.38388888888888,28.980833333333337,783.1703686353893,136.0581169128418,109.40555555555554,110.0,6.736055639849768,217.54732514699307,91.5,7.925000190734863
2021-03-05 02:00:00+00:00,86.4000015258789,0.0,100.1199951171875,5.715833333333332,10.502500046888985,24.59777777777778,2.612611080010733,117.59861111111113,27.905,784.6381828477646,135.78863906860352,109.52555555555556,110.0,6.377333530849881,217.9173206710816,89.75,8.224999904632568
2021-03-05 03:00:00+00:00,86.6500015258789,0.0,100.17147614373104,2.872777777777777,10.52252785815133,24.877222222222223,2.739000003569656,116.75,28.312499999999996,783.2517289055716,135.79712677001953,109.57555555555555,110.0,6.306305648883184,217.5699256939359,89.25,8.225000143051147
2021-03-05 04:00:00+00:00,86.52499771118164,0.0,100.28020430882772,3.3633333333333333,10.502611275249055,24.71333333333334,2.821527762810389,116.6377777777778,28.03055555555555,785.728477478027,136.15160369873047,110.0,110.0,6.270750051471922,218.27365182240808,87.0,8.600000143051147
2021-03-05 05:00:00+00:00,86.42499923706055,35.203125,101.1391970062256,2.332222222222222,10.316472288767496,25.337777777777777,2.934444467326006,116.25,26.90833333333333,783.6073984781899,135.67962646484375,109.57722222222222,110.0,5.846527970764372,217.6687225765652,86.0,8.900000095367432
2021-03-05 06:00:00+00:00,83.39958416514926,7.390625,99.13366125106812,75.97277777777776,10.542611163457238,24.766666666666666,2.5014722460839494,119.2277777777778,31.184166666666677,785.4044492255316,135.52373886108398,109.51777777777778,110.0,7.306444571150674,218.09753323872883,79.75,9.550000190734863
2021-03-05 07:00:00+00:00,84.18736202451917,0.0,97.2147337849935,65.63027777777775,10.227194310559168,26.80305555555556,3.0157222376101545,121.7611111111111,34.843888888888884,782.0536400180391,135.03055572509766,109.49833333333332,110.0,8.600361346933578,217.23851189507388,72.25,10.574999809265137
2021-03-05 08:00:00+00:00,86.30000114440918,12.703125,95.73255729463364,0.0388888888888888,10.458833356698351,29.286111111111104,2.89627777526776,124.41194444444444,37.407500000000006,784.3456862555608,134.6805076599121,109.63361111111112,110.0,9.637139121691384,217.873802409702,71.75,10.62500023841858
2021-03-05 09:00:00+00:00,85.50700030326843,0.0,96.47741008334688,16.323888888888888,10.434583293596903,27.849444444444444,2.862444463935164,123.8622222222222,35.958888888888886,782.6047277832031,134.5343360900879,109.91555555555556,110.0,9.169139087729985,217.4883501603869,71.25,10.950000286102297
2021-03-05 10:00:00+00:00,85.14305575476752,21.609375,96.13570088704428,24.251388888888894,10.459666571087308,27.56055555555555,2.7510833003454733,123.34027777777776,36.35138888888888,782.2401876152887,134.98474502563477,109.61333333333332,110.0,9.285944674279952,217.28894190470385,75.25,10.450000286102297
2021-03-05 11:00:00+00:00,85.9000015258789,0.0,96.35263573964436,0.2083333333333333,10.575000047683716,28.178055555555552,2.5700555418597326,128.1858333333333,39.36500000000001,782.8884179857041,134.34119033813477,111.61777777777776,111.37944444444445,10.264555854797363,217.4690058347915,78.5,9.400000095367432
2021-03-05 12:00:00+00:00,86.29999923706055,18.59375,99.384683848487,8.944166666666668,10.343194598621793,26.866111111111117,2.620416669613785,122.61638888888888,33.7275,783.0754739888508,134.88560104370117,111.8022222222222,112.0,8.269305723905562,217.4863590621949,70.0,10.400000095367432
2021-03-05 13:00:00+00:00,86.17499923706055,12.203125,97.80972421858048,0.5833333333333333,10.432222083409629,27.121388888888895,2.9924999622503914,124.61611111111112,36.82527777777778,782.7853069559734,134.83592224121094,111.48444444444446,112.0,9.341944693989223,217.4403639263578,75.75,9.049999952316284
2021-03-05 14:00:00+00:00,86.2750015258789,0.0,97.69446717156303,1.1677777777777778,10.46247203879886,28.61694444444444,2.977944461835756,126.76222222222223,37.48583333333333,780.9445597669811,134.80119705200195,111.64694444444444,112.0,9.651055714024436,216.9190914450752,75.0,8.450000047683716
2021-03-05 15:00:00+00:00,86.0999984741211,19.203125,99.15193168852063,2.640833333333333,10.407250104745229,27.02111111111111,2.773000011973912,124.0897222222222,34.47777777777779,783.5480595737033,134.71250534057617,111.69472222222224,112.0,8.562389040258195,217.65223962995745,75.0,8.924999952316284
2021-03-05 16:00:00+00:00,84.36483297983804,0.0,100.39810569339328,65.33055555555556,10.540500025219387,24.46027777777778,2.676305536503593,121.44972222222222,32.281666666666666,782.4637219068736,135.31600189208984,111.57722222222222,112.0,7.627833543486066,217.4496562872993,70.75,9.924999713897703
2021-03-05 17:00:00+00:00,84.2598598713345,0.0,99.53478107876248,69.9086111111111,10.514027680555978,25.885555555555555,2.4943610969516965,121.37583333333332,33.01694444444445,782.2015806579589,135.00777435302734,111.7722222222222,112.0,8.000277928908666,217.33841990153,76.75,9.450000286102297
