Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (°C),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (°C),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (°C),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (°C),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (°C)
2021-03-05 18:00:00+00:00,86.45000076293945,24.09375,98.98681733873156,3.523055555555555,10.342361262904271,26.63194444444444,2.716083313922088,123.66055555555556,34.29138888888888,781.9116416422523,134.93932342529297,111.66555555555556,112.0,8.458416692680782,217.18034136878128,81.75,8.549999713897705
2021-03-05 19:00:00+00:00,83.72674942334491,0.0,99.4374942779541,21.86944444444444,10.501944394376544,26.1925,2.6297500186827447,122.71111111111112,33.630833333333335,781.9161820136175,135.8295555114746,111.9338888888889,112.0,8.334083519379298,217.43332569546172,85.5,7.875
2021-03-05 20:00:00+00:00,85.38030366579692,0.0,99.12527707417806,26.121944444444445,10.331444470617503,25.631388888888885,2.714805552462737,123.42027777777776,33.96277777777778,782.6297733730739,135.4673194885254,112.08444444444444,112.0,8.266972361538146,217.3985492197673,86.5,7.475000023841858
2021-03-05 21:00:00+00:00,86.375,0.0,100.26749420166016,7.511666666666667,10.642083395587074,25.504166666666663,2.7028333244224387,121.27833333333332,32.0486111111111,783.3871547105574,135.54306411743164,111.97,112.0,7.695833427641127,217.60754377577044,86.0,7.300000190734863
2021-03-05 22:00:00+00:00,77.98883241971335,26.703125,100.39375506083172,122.4202777777778,10.757472173902723,25.008055555555558,2.506722206655476,120.73555555555556,31.58333333333333,783.4452284240722,135.972412109375,111.55277777777778,112.0,7.526888922188017,217.58316653357613,86.0,6.950000047683716
2021-03-05 23:00:00+00:00,84.32913853751288,0.0,100.98499870300292,80.36777777777779,10.464361191060808,24.954444444444444,2.7298611026008928,119.06444444444443,30.27194444444444,784.322183397081,135.71588134765625,112.04555555555557,112.0,7.22913899117046,217.8811628172133,87.25,6.6499998569488525
2021-03-06 00:00:00+00:00,86.27499771118164,0.0,101.46833038330078,7.335,10.553194320731691,24.69833333333333,3.0182777438892265,118.96805555555557,29.67888888888889,782.1516500345866,135.69085693359375,111.915,112.0,6.879138951698939,217.1995332717896,89.75,6.599999904632568
2021-03-06 01:00:00+00:00,86.35000038146973,0.0,101.0926246409946,22.058333333333337,10.886805483235252,24.809444444444445,2.53763885382149,118.44333333333331,30.083888888888897,783.1607993231879,135.87761688232422,111.5872222222222,112.0,6.971666750510535,217.54466713799383,89.25,6.475000023841858
2021-03-06 02:00:00+00:00,86.5,28.796875,102.11749458312988,6.866111111111112,10.916750247743398,24.64666666666667,2.627722229295306,117.59722222222224,28.744444444444444,783.2342162407768,135.99842071533203,112.0,112.0,6.571805656353632,217.5650608571371,89.75,6.549999952316284
2021-03-06 03:00:00+00:00,86.39999961853027,0.0,101.42256549623278,14.021944444444449,10.356000035074024,24.64361111111111,2.719444432324835,118.75,29.77305555555556,783.255842115614,135.95267868041992,111.91,112.0,7.036888985898759,217.5632515207927,90.75,6.450000047683716
2021-03-06 04:00:00+00:00,86.3499984741211,0.0,101.09520721435548,10.099444444444442,10.655138874053955,24.27722222222222,2.7314166613750994,120.16666666666666,30.73333333333333,784.3874437967935,135.49918365478516,111.525,112.0,7.235777811341816,217.89859580145952,92.75,6.099999904632568
2021-03-06 05:00:00+00:00,85.37799706459046,20.59375,100.40749549865724,30.12222222222222,10.515444432629478,25.103611111111118,2.6939444234139387,121.50944444444444,32.219166666666666,782.4179837714299,135.3997802734375,111.69555555555554,112.0,7.882555606497657,217.3383296288385,93.5,5.900000095367432
2021-03-06 06:00:00+00:00,86.19999885559082,0.0,99.01584931691488,4.266666666666666,10.439444464047751,26.459166666666665,2.772527791294786,124.94555555555556,34.93444444444444,783.7425336541069,135.5461311340332,111.86333333333332,112.0,8.75936131530338,217.70625988006603,93.25,5.75
2021-03-06 07:00:00+00:00,86.04999923706055,16.90625,97.87503951390585,1.6166666666666667,10.356972236103482,27.682777777777773,2.7918888629807364,125.51361111111112,36.2761111111111,782.9883626471624,135.21327590942383,111.59472222222225,112.0,9.330500178866917,217.4967678705852,91.25,5.950000047683716
2021-03-06 08:00:00+00:00,86.20000076293945,0.0,98.13564534505208,1.7488888888888887,10.446444502141738,27.080277777777777,3.0095277947518566,125.42611111111113,35.15277777777778,783.371413845486,135.33917617797852,111.8197222222222,112.0,8.952694534990524,217.6648221376208,89.25,6.325000047683716
2021-03-06 09:00:00+00:00,86.02499961853027,0.0,98.76900471369426,1.3255555555555556,10.324277815024056,26.336666666666662,3.0706944410668484,124.0888888888889,34.55499999999999,784.3008475240069,135.29202270507812,111.75166666666668,112.0,8.766889007753795,217.86134755876336,86.75,6.950000166893005
2021-03-06 10:00:00+00:00,85.20341695679559,26.703125,100.34441008249918,34.099999999999994,10.579416719542609,25.444444444444432,2.566833299104539,121.88166666666666,32.20777777777778,783.1121237352156,135.2822265625,111.72666666666666,112.0,7.774805740118026,217.5311462020874,82.75,7.825000047683716
2021-03-06 11:00:00+00:00,86.22500038146973,0.0,99.61047539605036,14.560555555555558,10.455055662261111,26.66722222222221,2.947916659630007,122.40694444444443,33.57638888888888,783.3188913472492,134.69655990600586,111.92111111111112,112.0,8.09758353140619,217.58858154720733,82.0,7.8750001192092896
2021-03-06 12:00:00+00:00,86.375,0.0,100.35277099609377,13.808333333333334,10.418194416628944,26.155277777777776,2.6995277883443576,121.12416666666668,31.68416666666666,783.8333112419976,134.94700241088867,111.98666666666664,112.0,7.5514445365799805,217.7314764192369,79.25,8.325000047683716
2021-03-06 13:00:00+00:00,86.35000038146973,25.390625,101.26631813897026,1.9725,10.61124992529551,25.026111111111117,2.7683055560456378,119.71305555555554,30.814722222222223,784.884230533176,134.95421981811523,111.97,112.0,7.035111212862862,218.02339833153616,74.0,9.350000143051147
2021-03-06 14:00:00+00:00,86.24999809265137,0.0,101.20784063763088,4.898611111111111,10.493638955752054,24.40333333333332,2.625166687303119,118.46138888888888,29.586388888888887,783.7677216932505,135.26443481445312,111.7572222222222,112.0,6.843555625544655,217.71325663248712,72.25,9.625
2021-03-06 15:00:00+00:00,86.52499961853027,0.0,101.43603466033936,10.7075,10.654333429601452,25.58361111111111,2.5568055427736707,119.21805555555557,29.90277777777778,784.4107894558375,135.76390838623047,111.80111111111113,112.0,6.886333441601859,217.8918867323134,70.25,9.674999952316284
2021-03-06 16:00:00+00:00,84.64049927075703,0.0,100.5512143113878,40.69444444444446,10.568694422509935,25.06388888888889,2.475916678143872,120.97472222222224,31.903333333333336,783.286644660102,135.3992832904392,111.94416666666666,112.0,7.492333435085086,217.7743004057143,73.5,8.924999952316284
2021-03-06 17:00:00+00:00,80.97883279906378,26.703125,100.2122799534268,122.95527777777777,10.498972283204395,25.14722222222222,2.552055556211207,121.4775,31.93500000000001,784.3176270548499,135.4240493774414,111.8911111111111,112.0,7.668444626066421,217.83174940745036,77.75,8.424999952316284
2021-03-06 18:00:00+00:00,81.61872161123486,0.0,100.56381821102566,93.4452777777778,10.82883325046963,24.69277777777777,2.5066666830082736,120.25194444444443,31.788055555555555,784.0984157647025,135.32558059692383,111.47444444444446,112.0,7.613055669731565,217.80511623806436,77.75,7.925000190734863
2021-03-06 19:00:00+00:00,86.07999928792317,0.0,100.20040435155234,31.29361111111111,10.699138949182302,25.529722222222222,2.422972219122782,121.99305555555556,32.40416666666667,783.3732561408148,135.49601364135742,111.72666666666666,112.0,7.851277973386978,217.60368285708967,82.5,7.525000095367432
2021-03-06 20:00:00+00:00,86.29999923706055,0.0,99.92889958699544,3.8702777777777775,10.46652783738242,25.56277777777777,2.8047222107979985,122.19666666666664,32.740833333333335,782.7901419406467,135.68402481079102,112.02388888888888,112.0,7.890250181357064,217.44170706854925,81.0,7.1499998569488525
2021-03-06 21:00:00+00:00,85.74274872991775,0.0,100.78249931335448,27.233888888888885,10.6710554406378,24.98555555555556,2.7139999923606712,120.85166666666667,30.813055555555557,782.898479309082,135.47823333740234,111.90999999999998,112.0,7.396805703242619,217.47180051167808,80.5,7.1249998807907104
2021-03-06 22:00:00+00:00,86.29999923706055,40.0,100.94493675231934,9.979722222222222,10.474250055948891,25.298611111111107,2.715416671468152,119.775,30.055833333333336,784.8821087476944,135.9383087158203,111.6416666666667,112.0,7.126944630543392,218.024197438558,78.25,7.25
2021-03-06 23:00:00+00:00,86.3499984741211,0.0,100.94999504089355,10.644166666666669,10.532000115977397,24.975555555555555,2.7547499921586773,119.4063888888889,30.362777777777776,783.6584921773276,135.72596740722656,111.89555555555556,112.0,7.310666812260946,217.68291482289635,77.75,7.174999833106995
2021-03-07 00:00:00+00:00,86.39999961853027,0.0,101.64636786778767,4.252777777777777,10.581638997925651,25.143611111111117,2.914305565489663,118.00388888888888,28.834166666666665,783.2873733520505,135.76281356811523,111.71777777777778,112.0,6.743722244501114,217.6599187808567,77.0,7.099999904632568
2021-03-07 01:00:00+00:00,86.42499923706055,0.0,101.24499893188477,3.0938888888888885,10.66519428756502,25.08944444444444,2.71652778873841,118.95,29.298611111111107,785.307551150852,135.8434829711914,111.57944444444443,112.0,6.953555599451065,218.1409871546428,75.0,7.099999904632568
2021-03-07 02:00:00+00:00,86.30000114440918,0.0,101.2123966217041,4.909722222222222,10.514583179685802,25.16861111111111,2.73755554397901,119.50416666666663,30.12333333333333,782.0695301818847,135.75434112548828,111.91611111111112,112.0,6.860638948811426,217.24153687795007,72.75,7.300000071525574
2021-03-07 03:00:00+00:00,86.32500076293945,0.0,100.8283525721232,13.928888888888888,10.516416782273184,25.031388888888888,2.734749954607751,119.27,30.536944444444444,782.0428982035319,135.7639503479004,111.85888888888888,112.0,7.13902796400918,217.30589870876744,70.75,7.524999976158142
2021-03-07 04:00:00+00:00,84.84380497720505,0.0,100.9224967956543,40.11555555555556,10.703555457856918,25.015555555555554,2.3775555670178594,119.92555555555556,30.81583333333333,783.5034614223904,135.62871932983398,111.60944444444443,112.0,7.18547236416075,217.6398507732816,71.25,7.2499998807907104
2021-03-07 05:00:00+00:00,84.60191776169671,53.40625,100.74554339938692,36.09888888888888,10.623388896518286,25.5975,2.521055532329613,121.7586111111111,32.16444444444444,783.3006143358018,135.2099571228027,111.76944444444445,112.0,7.601583480305142,217.54392147488065,80.0,6.375
2021-03-07 06:00:00+00:00,86.2750015258789,0.0,97.82731689665052,0.8,10.263444400893317,27.536388888888883,3.081333338022232,125.84111111111112,37.15972222222222,784.2969325425888,135.33627319335938,111.66666666666669,112.0,9.519583622349632,217.86025994194887,90.0,5.425000071525574
2021-03-07 07:00:00+00:00,86.30000305175781,19.796875,96.570194000668,0.0,10.549999952316284,28.9736111111111,2.9202222515477074,127.94388888888888,39.46805555555555,782.6949746365016,134.92448043823242,111.78194444444443,112.0,10.322250253624388,217.41527153862856,90.5,5.074999928474426
2021-03-07 08:00:00+00:00,86.30000305175781,0.0,95.9886094093323,0.0,10.224999904632568,28.92305555555555,2.800000011920929,128.49166666666665,40.13527777777777,783.0522666592067,134.76976776123047,111.51138888888892,112.0,10.641194669405618,217.4214983707004,90.75,5.0000001192092896
2021-03-07 09:00:00+00:00,86.17499923706055,0.0,96.57246776156956,0.0,10.400000095367432,28.63833333333334,2.917055545647939,128.0261111111111,39.32361111111111,781.9375331285263,134.86298751831055,111.76333333333334,112.0,10.486944626172384,217.20487144470215,89.75,5.7500001192092896
2021-03-07 10:00:00+00:00,86.19999694824219,0.0,96.94827960968016,0.0,10.474999904632568,28.758611111111108,2.757194464306037,127.88250000000002,38.58083333333333,783.1020727539062,134.8113136291504,111.77972222222223,112.0,10.123166830009886,217.52835420396605,86.75,5.900000095367432
2021-03-07 11:00:00+00:00,86.12499809265137,38.40625,97.0943729548984,0.0,10.541111254162258,28.68916666666666,2.8506944093770445,127.8388888888889,38.146111111111104,782.9044741482203,134.77020263671875,111.65138888888887,112.0,9.7580278857549,217.4734659237332,87.25,6.224999904632568
2021-03-07 12:00:00+00:00,86.17499732971191,0.0,97.2566236813863,3.9475,10.554249850114186,28.14749999999999,2.884222225778633,127.04111111111112,37.86416666666667,782.9374747890894,135.21897888183594,111.9063888888889,112.0,9.800555783112843,217.3639820946588,87.0,6.300000071525574
2021-03-07 13:00:00+00:00,86.2750015258789,20.0,99.29255618413288,2.465277777777778,10.38875010119544,26.096666666666675,2.9567777582671915,123.61055555555558,33.946666666666665,782.670728946262,135.01641082763672,111.63333333333334,112.0,8.320389059782027,217.40853652530245,83.0,6.824999928474426
2021-03-07 14:00:00+00:00,86.07500076293945,0.0,99.14127394782172,10.610833333333332,10.573694359461465,26.66527777777777,2.638027742654085,123.4572222222222,34.03305555555555,782.1860458034937,135.17435455322266,111.57111111111108,112.0,8.559333449867037,217.27390263875333,76.75,6.699999928474426
2021-03-07 15:00:00+00:00,86.2249984741211,0.0,99.62490953233508,4.149722222222223,10.403472375339932,26.143055555555552,2.87986109316349,122.66944444444444,33.467777777777776,783.1883987426756,135.31701278686523,112.035,112.0,8.20116682317522,217.552333899604,73.25,7.1249998807907104
2021-03-07 16:00:00+00:00,86.19999885559082,0.0,99.21725233078004,13.403055555555554,10.516638898319668,26.79,2.7839721984995727,122.7461111111111,33.80027777777777,784.4859594048395,135.55522918701172,111.96666666666668,112.0,8.388639032443367,217.91276768154572,72.25,7.1249998807907104
2021-03-07 17:00:00+00:00,86.02499961853027,32.5,98.26000595092772,0.4666666666666667,10.19327764219708,27.9675,2.8483333189619904,125.2388888888889,36.39694444444444,784.0394822184243,134.9449920654297,111.58222222222224,112.0,9.055500281651817,217.7887459267511,73.25,6.425000071525574
2021-03-07 18:00:00+00:00,86.20000076293945,0.0,98.67100106981066,8.174166666666668,10.429916666613687,26.56277777777777,3.0131388809614705,124.05583333333334,34.555277777777775,783.3819725375703,135.48694610595703,111.63222222222224,112.0,8.748028101921081,217.6061047575209,76.0,6.125
2021-03-07 19:00:00+00:00,86.0999984741211,19.1875,96.56645248413083,0.3966666666666666,10.5,29.155277777777773,2.75394445127911,127.50277777777777,39.10805555555554,782.5423765394422,134.8198585510254,111.91388888888888,112.0,10.426027965545652,217.3728835805259,87.5,4.625
2021-03-07 20:00:00+00:00,86.0999984741211,0.0,97.04972329669528,0.0,10.600000143051147,29.585555555555555,2.7643333736393187,127.93888888888888,38.34666666666666,783.2600102064342,134.95368576049805,111.4397222222222,112.0,9.965916841824852,217.5300959269206,92.0,4.174999833106995
2021-03-07 21:00:00+00:00,86.0999984741211,0.0,97.50969959682888,0.0,10.289722317589652,28.323611111111106,2.989583365983433,126.81722222222224,36.58777777777778,782.8034098476833,135.39928436279297,111.64611111111113,112.0,9.58880573325687,217.44678109063045,93.0,4.275000095367432
2021-03-07 22:00:00+00:00,86.30000305175781,26.40625,98.68125691095987,5.32861111111111,10.575805560217963,27.273333333333326,2.885222203416957,125.25777777777778,35.312222222222225,782.5204213629826,135.81571578979492,111.66944444444444,112.0,8.963805751270717,217.40613600413016,92.0,4.549999952316284
2021-03-07 23:00:00+00:00,86.25000190734863,0.0,98.27073744455971,1.2633333333333332,10.275000095367432,27.69916666666666,3.027916676104069,125.46,36.3275,783.1214943101669,135.24534606933594,111.4388888888889,112.0,9.22613911787669,217.5337494659425,90.75,4.199999928474426
2021-03-08 00:00:00+00:00,86.125,0.0,98.52707575056289,3.142777777777777,10.553472249507903,27.12972222222222,2.9530555495950908,124.62833333333334,35.98111111111112,783.9842249213322,135.26176834106445,111.4677777777778,112.0,9.061944765249889,217.6874229346381,90.5,4.174999833106995
2021-03-08 01:00:00+00:00,86.02499961853027,0.0,98.59249877929688,6.889999999999998,10.592527679867214,27.30055555555556,2.8668055351244077,123.93305555555554,35.36361111111112,782.654971211751,135.20093536376953,111.47333333333334,112.0,8.789139128790962,217.40415957132976,88.0,4.5
2021-03-08 02:00:00+00:00,86.27480708440144,38.90625,99.58194063610502,4.621944444444444,10.581472291946412,26.655277777777783,2.7077500022451084,121.8302777777778,33.3475,783.1900700547957,135.29013648139107,111.70972222222224,112.0,8.156750154362786,217.55279813978416,85.5,4.925000071525574
2021-03-08 03:00:00+00:00,86.45000076293945,0.0,99.13603525797524,8.8125,10.629749961958993,26.60583333333333,2.9744722201426823,122.55916666666666,34.06888888888889,783.2309948900009,135.59384536743164,111.62444444444444,112.0,8.506916771199968,217.5131628968981,84.25,4.8750001192092896
2021-03-08 04:00:00+00:00,85.51211306889851,0.0,99.06249237060548,17.978055555555557,10.421583273675706,27.1475,2.7608888821303843,122.70027777777776,34.65444444444444,783.8911493259004,135.44611358642578,111.75833333333333,112.0,8.609555748833554,217.7475421566434,81.5,4.975000023841858
2021-03-08 05:00:00+00:00,85.87500190734863,0.0,98.11114417817858,12.277777777777777,10.24536116467582,28.56249999999999,3.313583273821407,125.71833333333332,36.34444444444445,783.1082228088377,135.1442642211914,111.845,112.0,9.314861301316157,217.53006261613635,81.0,4.774999976158142
2021-03-08 06:00:00+00:00,85.9000015258789,39.890625,93.41597205691868,0.0,10.300000190734863,28.68611111111111,2.775000035762787,132.5925,46.3988888888889,783.3271002027722,134.2377967834473,111.3411111111111,112.0,12.243889173136814,217.59086187150749,84.0,4.199999928474426
2021-03-08 07:00:00+00:00,85.9000015258789,0.0,89.50372492896184,3.2588888888888894,10.300000190734863,28.95388888888889,2.700000047683716,138.4638888888889,71.88055555555556,783.051722954644,133.2531394958496,110.80666666666664,112.0,14.669389097425675,217.51436854892304,84.25,4.1499998569488525
2021-03-08 08:00:00+00:00,85.9000015258789,18.109375,92.8395777214898,3.8916666666666666,10.300000190734863,29.1425,2.5000000298023224,137.24722222222223,61.68305555555556,689.2815905761718,133.18726526472304,111.5527777777778,112.0,12.369528063933055,191.46572010040288,82.75,4.875
2021-03-08 09:00:00+00:00,85.9000015258789,11.09375,95.6953168021308,0.1316666666666666,10.450000047683716,28.12222222222222,1.899999976158142,132.5,2.9455555555555555,40.03999691502901,132.86279296875,108.5,112.0,0.6774444733725654,11.122221450998785,82.5,5.424999952316284
2021-03-08 10:00:00+00:00,85.9000015258789,0.0,92.2239129193624,0.0,10.899999618530272,28.0,1.899999976158142,133.0,0.0,7.734374807277787e-10,134.20477294921875,107.75,112.0,0.0,2.14843740020676e-10,82.0,5.724999904632568
2021-03-08 11:00:00+00:00,85.9000015258789,0.0,88.41895657857259,0.0,10.899999618530272,28.0,1.899999976158142,133.0,0.0,7.734374807277787e-10,133.6209831237793,107.0,112.0,0.0,2.14843740020676e-10,77.0,6.875
2021-03-08 12:00:00+00:00,85.9000015258789,0.0,84.90424106174045,0.0,10.899999618530272,28.0,1.899999976158142,133.0,0.0,7.734374807277787e-10,134.06523513793945,107.0,112.0,0.0,2.14843740020676e-10,73.75,7.549999952316284
2021-03-08 13:00:00+00:00,85.95000076293945,0.0,81.62839686075847,0.0,10.899999618530272,28.0,1.899999976158142,133.0,0.0,7.734374807277787e-10,134.12506866455078,107.0,112.0,0.0,2.14843740020676e-10,69.0,8.175000071525574
2021-03-08 14:00:00+00:00,86.0,0.0,78.51032243728638,0.0,10.899999618530272,28.0,1.899999976158142,133.0,0.0,7.734374807277787e-10,134.5286054060194,106.0,112.0,0.0,2.14843740020676e-10,63.0,8.925000190734863
2021-03-08 15:00:00+00:00,86.0,0.0,76.05749893188477,0.0,10.899999618530272,28.0,1.899999976158142,133.0,0.0,7.734374807277787e-10,135.0224585469564,106.0,112.0,0.0,2.14843740020676e-10,57.75,9.824999809265137
2021-03-08 16:00:00+00:00,86.0,0.0,74.21086439768473,0.0,10.899999618530272,28.0,1.899999976158142,133.0,0.0,7.734374807277787e-10,135.01959228515625,105.0,112.0,0.0,2.14843740020676e-10,64.25,9.65000033378601
2021-03-08 17:00:00+00:00,86.0,0.0,71.0999984741211,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,134.6880226135254,105.0,112.0,0.0,2.14843740020676e-10,75.0,7.5
2021-03-08 18:00:00+00:00,86.0,0.0,71.0999984741211,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,135.50030899047852,105.0,112.0,0.0,2.14843740020676e-10,65.5,8.575000047683716
2021-03-08 19:00:00+00:00,86.0,0.0,71.0999984741211,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,135.44007873535156,104.5,112.0,0.0,2.14843740020676e-10,64.0,8.450000047683716
2021-03-08 20:00:00+00:00,86.0,0.0,68.04432101885477,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,135.7068214416504,104.0,112.0,0.0,2.14843740020676e-10,69.0,7.575000047683716
2021-03-08 21:00:00+00:00,86.0,0.0,60.97999954223633,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,135.58116149902344,103.25,112.0,0.0,2.14843740020676e-10,70.25,6.875
2021-03-08 22:00:00+00:00,86.0,0.0,60.97999954223633,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,135.6098594665527,103.0,112.0,0.0,2.14843740020676e-10,73.25,6.25
2021-03-08 23:00:00+00:00,86.0,0.0,60.97999954223633,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,135.8803672790527,103.0,112.0,0.0,2.14843740020676e-10,74.5,6.1249998807907104
2021-03-09 00:00:00+00:00,86.0,0.0,60.97999954223633,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,135.94953536987305,103.0,112.0,0.0,2.14843740020676e-10,70.25,6.599999904632568
2021-03-09 01:00:00+00:00,86.0,0.0,56.6495657157898,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,135.67078399658203,102.25,112.0,0.0,2.14843740020676e-10,70.0,6.75
2021-03-09 02:00:00+00:00,86.0,0.0,52.93999862670898,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,135.92245864868164,102.0,112.0,0.0,2.14843740020676e-10,72.25,6.5
2021-03-09 03:00:00+00:00,86.0,0.0,52.93999862670898,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,135.60778427124023,101.0,112.0,0.0,2.14843740020676e-10,71.75,6.649999976158142
2021-03-09 04:00:00+00:00,86.0,0.0,52.93999862670898,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,136.07529830932617,101.0,112.0,0.0,2.14843740020676e-10,73.25,6.599999904632568
2021-03-09 05:00:00+00:00,86.0,0.0,52.93999862670898,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,135.7071762084961,101.0,112.0,0.0,2.14843740020676e-10,75.5,6.400000095367432
2021-03-09 06:00:00+00:00,86.0,0.0,52.93999862670898,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,135.11004638671875,100.75,112.0,0.0,2.14843740020676e-10,76.25,6.300000071525574
2021-03-09 07:00:00+00:00,86.0,0.0,48.41803148905436,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,134.34025192260742,100.0,112.0,0.0,2.14843740020676e-10,77.25,6.325000166893005
2021-03-09 08:00:00+00:00,86.0,0.0,47.07999801635742,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,133.79969024658203,100.0,112.0,0.0,2.14843740020676e-10,76.0,6.75
2021-03-09 09:00:00+00:00,86.0,0.0,47.07999801635742,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,134.18429946899414,100.0,112.0,0.0,2.14843740020676e-10,66.5,8.724999904632568
2021-03-09 10:00:00+00:00,86.0,0.0,47.07999801635742,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,134.7427749633789,99.5,112.0,0.0,2.14843740020676e-10,66.25,8.825000047683716
2021-03-09 11:00:00+00:00,86.0,0.0,47.07999801635742,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,134.80746459960938,99.0,112.0,0.0,2.14843740020676e-10,65.75,8.375000238418579
2021-03-09 12:00:00+00:00,86.0,0.0,47.07999801635742,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,134.75575008392332,98.25,112.0,0.0,2.14843740020676e-10,62.75,9.174999952316284
2021-03-09 13:00:00+00:00,86.0,0.0,47.07999801635742,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,134.87779998779297,98.0,112.0,0.0,2.14843740020676e-10,63.25,9.450000047683716
2021-03-09 14:00:00+00:00,86.0,0.0,44.87324931144714,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,135.14096450805664,98.0,112.0,0.0,2.14843740020676e-10,57.5,9.525000095367432
2021-03-09 15:00:00+00:00,86.0,0.0,43.18000030517578,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,135.052734375,98.0,112.0,0.0,2.14843740020676e-10,62.5,9.274999856948853
2021-03-09 16:00:00+00:00,86.0,0.0,43.18000030517578,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,134.9825325012207,97.25,112.0,0.0,2.14843740020676e-10,63.5,9.024999856948853
2021-03-09 17:00:00+00:00,86.0,0.0,43.18000030517578,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,135.2197303771973,97.0,112.0,0.0,2.14843740020676e-10,65.25,8.925000190734863
2021-03-09 18:00:00+00:00,86.0,0.0,43.18000030517578,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,135.19087600708008,96.25,112.0,0.0,2.14843740020676e-10,72.25,8.00000011920929
2021-03-09 19:00:00+00:00,86.0,0.0,43.18000030517578,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,135.42959594726562,96.0,112.0,0.0,2.14843740020676e-10,75.25,7.325000047683716
2021-03-09 20:00:00+00:00,86.0,0.0,43.18000030517578,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,135.2688980102539,96.0,112.0,0.0,2.14843740020676e-10,82.0,6.475000023841858
2021-03-09 21:00:00+00:00,86.0,0.0,43.18000030517578,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,135.43183517456055,96.0,112.0,0.0,2.14843740020676e-10,84.25,5.975000023841858
2021-03-09 22:00:00+00:00,86.0,0.0,42.08492668363783,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,135.7947540283203,95.25,112.0,0.0,2.14843740020676e-10,84.5,5.850000143051148
2021-03-09 23:00:00+00:00,86.0,0.0,41.14999771118164,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,135.77667617797852,95.0,112.0,0.0,2.14843740020676e-10,84.25,5.650000095367432
2021-03-10 00:00:00+00:00,86.0,0.0,41.14999771118164,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,135.99117279052734,94.25,112.0,0.0,2.14843740020676e-10,84.5,5.450000047683716
2021-03-10 01:00:00+00:00,86.0,0.0,41.14999771118164,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,135.75660705566406,94.0,112.0,0.0,2.14843740020676e-10,86.75,5.0
2021-03-10 02:00:00+00:00,86.0,0.0,41.14999771118164,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,135.6161117553711,94.0,112.0,0.0,2.14843740020676e-10,89.0,4.574999928474426
2021-03-10 03:00:00+00:00,86.0,0.0,41.14999771118164,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,135.41959762573242,94.0,112.0,0.0,2.14843740020676e-10,88.5,4.300000190734863
2021-03-10 04:00:00+00:00,86.0,0.0,41.14999771118164,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,135.13775634765625,93.25,112.0,0.0,2.14843740020676e-10,89.0,4.1499998569488525
2021-03-10 05:00:00+00:00,86.0,0.0,41.14999771118164,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,135.47238159179688,93.0,112.0,0.0,2.14843740020676e-10,88.75,3.9499999284744254
2021-03-10 06:00:00+00:00,86.0,0.0,39.788044450547964,0.0,10.899999618530272,28.0,2.0999999046325684,133.0,0.0,7.734374807277787e-10,134.30743026733398,92.25,112.0,0.0,2.14843740020676e-10,90.5,3.324999988079071
2021-03-10 07:00:00+00:00,85.66216552734375,0.40625,94.72954002380372,2.424444444444444,10.38230550898446,27.95055555555555,2.949305540025234,125.295,32.426388888888894,756.0386898973386,132.94977048238118,107.5425,112.0,7.848111245599059,210.0107471254174,89.25,3.625
2021-03-10 08:00:00+00:00,83.13191706551446,0.0,98.7407614771525,40.56194444444444,10.50897218121423,26.296111111111117,2.599277780453364,123.10166666666667,34.14527777777777,766.818741031223,133.4707069396973,111.91611111111108,112.0,8.542889145215353,213.00520641326912,85.5,4.550000071525574
2021-03-10 09:00:00+00:00,84.95455621083578,19.1875,99.73249626159668,50.80666666666667,10.532138898902469,26.346111111111107,2.648194436762068,120.21805555555554,31.77555555555556,767.6533907572428,133.74725341796875,111.74444444444444,112.0,7.695750155581368,213.23705350663928,83.25,5.875
2021-03-10 10:00:00+00:00,86.47500038146973,0.0,99.5423984527588,7.263055555555555,10.597194327778285,26.965277777777764,2.6773888867431226,121.37166666666668,32.67361111111111,768.288603600396,133.95802688598633,111.66416666666666,112.0,7.957527907821867,213.4135014300876,83.75,5.725000023841858
2021-03-10 11:00:00+00:00,86.39999771118164,0.0,100.8224925994873,19.788333333333338,10.456610945330729,26.15722222222222,2.831555543773704,119.715,30.29833333333334,769.0908638170029,133.74914932250977,111.71388888888887,112.0,6.94200005809466,213.8147067345513,81.25,6.7500001192092896
2021-03-10 12:00:00+00:00,86.17499923706055,19.40625,101.452894337972,2.431388888888889,10.457472236421376,26.178611111111117,3.0146388934387103,118.6786111111111,29.549999999999997,772.7873672824435,134.57889938354492,111.81388888888888,112.0,6.726083368195428,214.69072841644288,81.75,6.674999952316284
2021-03-10 13:00:00+00:00,86.5,7.59375,100.3672560119629,1.1177777777777778,10.725000143051147,25.5,2.402444425688849,117.75,10.785833333333333,127.50000000000584,134.20697021484375,109.60333333333334,112.0,1.011944472756651,35.416666666668284,78.25,7.150000095367432
2021-03-10 14:00:00+00:00,86.5,0.0,96.74275658713448,0.0,10.800000190734863,26.0,2.700000047683716,116.0,0.0,1.0546876740014088e-11,134.44247436523438,109.25,112.0,0.0,2.929687959243865e-12,77.75,7.075000047683716
2021-03-10 15:00:00+00:00,86.5,0.0,93.60895484076606,0.0,10.800000190734863,26.0,2.700000047683716,116.0,0.0,1.0546876740014088e-11,134.9891700744629,109.0,112.0,0.0,2.929687959243865e-12,76.5,7.425000071525574
2021-03-10 16:00:00+00:00,86.5,0.0,89.98948525322808,0.0,10.800000190734863,26.0,2.700000047683716,116.0,0.0,1.0546876740014088e-11,135.05457305908203,109.0,112.0,0.0,2.929687959243865e-12,72.75,8.524999856948853
2021-03-10 17:00:00+00:00,86.5,0.0,85.81089729309082,0.0,10.800000190734863,26.0,2.700000047683716,116.0,0.0,1.0546876740014088e-11,135.1725196838379,108.25,112.0,0.0,2.929687959243865e-12,69.5,8.675000190734863
2021-03-10 18:00:00+00:00,86.5,0.0,83.15237199783326,0.0,10.800000190734863,26.0,2.700000047683716,116.0,0.0,1.0546876740014088e-11,134.74859619140625,108.0,112.0,0.0,2.929687959243865e-12,80.0,6.949999928474426
2021-03-10 19:00:00+00:00,86.5,0.0,79.16973238627116,0.0,10.800000190734863,26.0,2.700000047683716,116.0,0.0,1.0546876740014088e-11,135.18156814575195,107.0,112.0,0.0,2.929687959243865e-12,80.0,6.5
2021-03-10 20:00:00+00:00,86.5,0.0,76.10779061847262,0.0,10.800000190734863,26.0,2.700000047683716,116.0,0.0,1.0546876740014088e-11,135.12503814697266,107.0,112.0,0.0,2.929687959243865e-12,78.0,6.574999928474426
2021-03-10 21:00:00+00:00,86.64999771118164,0.0,74.12999725341797,0.0,10.650000095367432,26.0,2.700000047683716,116.0,0.0,1.0546876740014088e-11,135.23865509033203,107.0,112.0,0.0,2.929687959243865e-12,85.5,5.699999928474426
2021-03-10 22:00:00+00:00,86.69999694824219,0.0,74.12999725341797,0.0,10.5,26.0,2.700000047683716,116.0,0.0,1.0546876740014088e-11,135.82574044121637,106.5,112.0,0.0,2.929687959243865e-12,82.5,5.524999976158142
2021-03-10 23:00:00+00:00,86.69999694824219,0.0,74.12999725341797,0.0,10.5,26.0,2.700000047683716,116.0,0.0,1.0546876740014088e-11,136.04399871826172,106.0,112.0,0.0,2.929687959243865e-12,80.0,5.100000023841858
2021-03-11 00:00:00+00:00,86.69999694824219,0.0,71.2501974995931,0.0,10.5,26.0,2.700000047683716,116.0,0.0,1.0546876740014088e-11,135.63480758666992,105.5,112.0,0.0,2.929687959243865e-12,72.75,5.074999928474426
2021-03-11 01:00:00+00:00,86.69999694824219,0.0,63.41999816894531,0.0,10.5,26.0,2.700000047683716,116.0,0.0,1.0546876740014088e-11,135.53742218017578,105.0,112.0,0.0,2.929687959243865e-12,71.5,4.8750001192092896
2021-03-11 02:00:00+00:00,86.69999694824219,0.0,63.41999816894531,0.0,10.5,26.0,2.700000047683716,116.0,0.0,1.0546876740014088e-11,135.63652801513672,105.0,112.0,0.0,2.929687959243865e-12,72.5,4.449999928474426
2021-03-11 03:00:00+00:00,86.69999694824219,0.0,63.41999816894531,0.0,10.5,26.0,2.700000047683716,116.0,0.0,1.0546876740014088e-11,135.63055801391602,105.0,112.0,0.0,2.929687959243865e-12,74.25,4.0
2021-03-11 04:00:00+00:00,86.69999694824219,0.0,63.40851205719842,0.0,10.5,26.0,2.700000047683716,116.0,0.0,1.0546876740014088e-11,135.2193603515625,104.0,112.0,0.0,2.929687959243865e-12,74.75,3.8749999403953552
2021-03-11 05:00:00+00:00,86.69999694824219,0.0,55.14999771118164,0.0,10.5,26.0,2.700000047683716,116.0,0.0,1.0546876740014088e-11,135.36459350585938,103.75,112.0,0.0,2.929687959243865e-12,72.5,4.075000047683716
2021-03-11 06:00:00+00:00,86.69999694824219,0.0,55.14999771118164,0.0,10.5,26.0,2.700000047683716,116.0,0.0,1.0546876740014088e-11,134.69209671020508,103.0,112.0,0.0,2.929687959243865e-12,74.75,3.524999976158142
2021-03-11 07:00:00+00:00,86.69999694824219,0.0,55.14999771118164,0.0,10.5,26.0,2.700000047683716,116.0,0.0,1.0546876740014088e-11,133.72131729125977,103.0,112.0,0.0,2.929687959243865e-12,72.75,3.875
2021-03-11 08:00:00+00:00,86.69999694824219,0.0,55.14999771118164,0.0,10.5,26.0,2.700000047683716,116.0,0.0,1.0546876740014088e-11,133.34773635864258,103.0,112.0,0.0,2.929687959243865e-12,69.5,5.150000095367432
2021-03-11 09:00:00+00:00,86.69999694824219,0.0,55.14999771118164,0.0,10.5,26.0,2.700000047683716,116.0,0.0,1.0546876740014088e-11,133.5744400024414,102.25,112.0,0.0,2.929687959243865e-12,65.5,6.5000001192092896
2021-03-11 10:00:00+00:00,86.69999694824219,0.0,54.13390038490295,0.0,10.5,26.0,2.700000047683716,116.0,0.0,1.0546876740014088e-11,133.86309814453125,102.0,112.0,0.0,2.929687959243865e-12,58.0,6.674999952316284
2021-03-11 11:00:00+00:00,86.02499701182047,0.40625,78.10375125673083,0.0,10.36683342854182,27.28305555555556,3.2644999857743584,121.53333333333332,21.754166666666663,512.1711496310801,133.8026143391927,105.35777777777778,112.6738888888889,5.446722321891122,142.2697643364811,54.25,6.799999952316284
2021-03-11 12:00:00+00:00,85.77499771118164,0.0,94.58347509172228,0.0,10.669000093142191,32.726666666666674,2.849999964237213,131.4986111111111,43.75833333333333,784.0455752393933,133.6386680603027,111.76444444444444,112.0,11.767055599689485,217.79043832143157,58.75,6.774999976158142
2021-03-11 13:00:00+00:00,86.0,0.0,96.3601960436503,0.0,10.824999809265137,33.03694444444444,2.7219999861717223,128.27083333333334,39.85361111111112,777.93197619968,134.38424682617188,111.88611111111112,112.0,10.581416943603092,216.0922164535523,57.25,7.449999928474426
2021-03-11 14:00:00+00:00,85.95000076293945,26.296875,97.57249641418456,0.0,10.400416588783264,29.53388888888889,3.093972248468135,125.92944444444444,36.84777777777778,765.6024155849881,134.8515663146973,111.6975,112.0,9.50030571990543,212.57567134857183,58.0,7.875
2021-03-11 15:00:00+00:00,86.0,0.0,96.6776015027364,0.0,10.704166536331178,31.548611111111104,2.7102500144640604,127.47583333333333,38.63444444444445,763.9607818603514,134.56892217848034,111.48361111111112,112.0,9.943194606833988,212.2051353285049,52.0,8.599999904632568
2021-03-11 16:00:00+00:00,86.0,20.5,98.64878579881456,0.0,10.5,30.5,2.900000095367432,124.5,10.24,40.180000000008384,134.5825233459473,108.75,112.0,0.2551111149125629,11.16111111111344,55.75,8.200000166893005
2021-03-11 17:00:00+00:00,86.0,0.0,96.72000122070312,0.0,10.5,30.0,2.900000095367432,126.0,0.0,1.2304689385456148e-11,134.69602966308594,108.75,112.0,0.0,3.417969249644437e-12,64.25,7.350000023841858
2021-03-11 18:00:00+00:00,86.0,0.0,92.37749187257556,0.0,10.5,30.0,2.900000095367432,126.0,0.0,1.2304689385456148e-11,134.67021942138672,108.0,112.0,0.0,3.417969249644437e-12,57.0,7.0
2021-03-11 19:00:00+00:00,86.0,0.0,87.62674759334988,0.0,10.5,30.0,2.900000095367432,126.0,0.0,1.2304689385456148e-11,134.97089004516602,107.25,112.0,0.0,3.417969249644437e-12,57.5,6.7500001192092896
2021-03-11 20:00:00+00:00,86.0,0.0,85.36000061035156,0.0,10.5,30.0,2.900000095367432,126.0,0.0,1.2304689385456148e-11,134.9005126953125,107.0,112.0,0.0,3.417969249644437e-12,54.75,6.8750001192092896
2021-03-11 21:00:00+00:00,86.0,0.0,81.98100636800129,0.0,10.5,30.0,2.900000095367432,126.0,0.0,1.2304689385456148e-11,135.29869079589844,107.0,112.0,0.0,3.417969249644437e-12,60.25,6.900000095367432
2021-03-11 22:00:00+00:00,86.0,0.0,77.27254572550456,0.0,10.5,30.0,2.900000095367432,126.0,0.0,1.2304689385456148e-11,135.72621154785156,106.75,112.0,0.0,3.417969249644437e-12,63.5,6.575000047683716
2021-03-11 23:00:00+00:00,86.02499961853027,0.0,73.94521907806397,0.0,10.5,30.0,2.900000095367432,126.0,0.0,1.2304689385456148e-11,135.80359268188477,106.0,112.0,0.0,3.417969249644437e-12,67.75,5.699999928474426
2021-03-12 00:00:00+00:00,86.0999984741211,0.0,71.81549835205078,0.0,10.725000143051147,30.0,2.674999952316284,126.0,0.0,1.2304689385456148e-11,135.59516525268555,105.75,112.0,0.0,3.417969249644437e-12,67.25,5.6249998807907104
2021-03-12 01:00:00+00:00,86.0999984741211,0.0,71.81549835205078,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.57770919799805,105.0,112.0,0.0,3.417969249644437e-12,69.25,5.224999904632568
2021-03-12 02:00:00+00:00,86.0999984741211,0.0,70.54337207158406,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.9418716430664,105.0,112.0,0.0,3.417969249644437e-12,68.75,5.049999952316284
2021-03-12 03:00:00+00:00,86.0999984741211,0.0,64.16999816894531,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.61678314208984,105.0,112.0,0.0,3.417969249644437e-12,69.75,4.900000095367432
2021-03-12 04:00:00+00:00,86.0999984741211,0.0,64.16999816894531,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.7626838684082,104.25,112.0,0.0,3.417969249644437e-12,69.0,5.0
2021-03-12 05:00:00+00:00,86.0999984741211,0.0,64.16999816894531,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.32231521606445,104.0,112.0,0.0,3.417969249644437e-12,69.0,5.099999904632568
2021-03-12 06:00:00+00:00,86.0999984741211,0.0,64.16999816894531,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.31110763549805,103.0,112.0,0.0,3.417969249644437e-12,67.0,5.4999998807907104
2021-03-12 07:00:00+00:00,86.0999984741211,0.0,57.811999511718746,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,134.13912963867188,103.0,112.0,0.0,3.417969249644437e-12,65.0,6.025000095367432
2021-03-12 08:00:00+00:00,86.0999984741211,0.0,55.5,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,133.66099166870117,103.0,112.0,0.0,3.417969249644437e-12,62.75,6.824999928474426
2021-03-12 09:00:00+00:00,86.0999984741211,0.0,55.5,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,134.71979141235352,102.75,112.0,0.0,3.417969249644437e-12,59.5,7.950000166893005
2021-03-12 10:00:00+00:00,86.0999984741211,0.0,55.5,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,134.47927856445312,102.0,112.0,0.0,3.417969249644437e-12,58.25,9.224999904632568
2021-03-12 11:00:00+00:00,86.0999984741211,0.0,55.5,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,134.5192832946777,101.25,112.0,0.0,3.417969249644437e-12,60.0,9.475000143051147
2021-03-12 12:00:00+00:00,86.0999984741211,0.0,55.23599996566773,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,134.37195205688477,101.0,112.0,0.0,3.417969249644437e-12,62.25,9.975000143051147
2021-03-12 13:00:00+00:00,86.0999984741211,0.0,48.459999084472656,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,134.5535011291504,101.0,112.0,0.0,3.417969249644437e-12,63.5,10.5
2021-03-12 14:00:00+00:00,86.0999984741211,0.0,48.459999084472656,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.1512222290039,101.0,112.0,0.0,3.417969249644437e-12,70.25,9.150000095367432
2021-03-12 15:00:00+00:00,86.0999984741211,0.0,48.459999084472656,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,134.79078674316406,100.25,112.0,0.0,3.417969249644437e-12,68.75,9.125
2021-03-12 16:00:00+00:00,86.0999984741211,0.0,48.459999084472656,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.1547889709473,100.0,112.0,0.0,3.417969249644437e-12,62.5,9.774999856948853
2021-03-12 17:00:00+00:00,86.0999984741211,0.0,48.459999084472656,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,134.82523727416992,100.0,112.0,0.0,3.417969249644437e-12,63.5,9.025000095367432
2021-03-12 18:00:00+00:00,86.0999984741211,0.0,48.459999084472656,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,134.99757385253906,99.75,112.0,0.0,3.417969249644437e-12,66.25,8.724999904632568
2021-03-12 19:00:00+00:00,86.0999984741211,0.0,48.459999084472656,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.48554229736328,99.0,112.0,0.0,3.417969249644437e-12,63.75,8.575000047683716
2021-03-12 20:00:00+00:00,86.0999984741211,0.0,48.43959908591377,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.4703826904297,98.5,112.0,0.0,3.417969249644437e-12,62.75,8.925000190734863
2021-03-12 21:00:00+00:00,86.0999984741211,0.0,44.13999938964844,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.78179931640625,98.0,112.0,0.0,3.417969249644437e-12,65.5,8.499999761581421
2021-03-12 22:00:00+00:00,86.0999984741211,0.0,44.13999938964844,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.80504989624023,98.0,112.0,0.0,3.417969249644437e-12,67.75,8.25
2021-03-12 23:00:00+00:00,86.0999984741211,0.0,44.13999938964844,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.84241104125977,98.0,112.0,0.0,3.417969249644437e-12,68.25,8.299999952316284
2021-03-13 00:00:00+00:00,86.0999984741211,0.0,44.13999938964844,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.82413864135742,97.5,112.0,0.0,3.417969249644437e-12,72.25,8.00000011920929
2021-03-13 01:00:00+00:00,86.0999984741211,0.0,44.13999938964844,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.76455688476562,97.0,112.0,0.0,3.417969249644437e-12,74.5,7.824999809265137
2021-03-13 02:00:00+00:00,86.0999984741211,0.0,44.13999938964844,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.9743881225586,96.25,112.0,0.0,3.417969249644437e-12,68.0,8.00000011920929
2021-03-13 03:00:00+00:00,86.0999984741211,0.0,44.13999938964844,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.84894180297852,96.0,112.0,0.0,3.417969249644437e-12,69.5,7.649999976158142
2021-03-13 04:00:00+00:00,86.0999984741211,0.0,43.83991535186768,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.8539559936523,96.0,112.0,0.0,3.417969249644437e-12,67.5,7.600000023841858
2021-03-13 05:00:00+00:00,86.0999984741211,0.0,42.83999633789063,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.88454055786133,96.0,112.0,0.0,3.417969249644437e-12,71.75,6.850000023841858
2021-03-13 06:00:00+00:00,86.0999984741211,0.0,42.83999633789063,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.79488372802734,95.25,112.0,0.0,3.417969249644437e-12,72.5,6.399999976158142
2021-03-13 07:00:00+00:00,86.0999984741211,0.0,42.83999633789063,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.1405143737793,95.0,112.0,0.0,3.417969249644437e-12,74.25,6.350000023841858
2021-03-13 08:00:00+00:00,86.0999984741211,0.0,42.83999633789063,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.05335998535156,94.25,112.0,0.0,3.417969249644437e-12,71.75,7.8749998807907104
2021-03-13 09:00:00+00:00,86.0999984741211,0.0,42.83999633789063,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.26155853271484,94.0,112.0,0.0,3.417969249644437e-12,67.75,9.974999904632568
2021-03-13 10:00:00+00:00,86.0999984741211,0.0,42.83999633789063,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.23568725585938,94.0,112.0,0.0,3.417969249644437e-12,58.25,11.600000143051147
2021-03-13 11:00:00+00:00,86.0999984741211,0.0,42.83999633789063,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.37697982788086,94.0,112.0,0.0,3.417969249644437e-12,63.5,11.325000286102297
2021-03-13 12:00:00+00:00,86.0999984741211,0.0,42.51374655299717,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,134.9514617919922,93.25,112.0,0.0,3.417969249644437e-12,67.25,10.599999904632568
2021-03-13 13:00:00+00:00,86.0999984741211,0.0,41.21999740600586,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.48604583740234,93.0,112.0,0.0,3.417969249644437e-12,54.0,13.0
2021-03-13 14:00:00+00:00,86.0999984741211,0.0,41.21999740600586,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.56991958618164,92.25,112.0,0.0,3.417969249644437e-12,59.5,12.149999856948853
2021-03-13 15:00:00+00:00,86.0999984741211,0.0,41.21999740600586,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.9536895751953,92.0,112.0,0.0,3.417969249644437e-12,50.75,12.62499976158142
2021-03-13 16:00:00+00:00,86.0999984741211,0.0,41.21999740600586,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.9573974609375,92.0,112.0,0.0,3.417969249644437e-12,54.25,12.349999904632568
2021-03-13 17:00:00+00:00,86.0999984741211,0.0,41.21999740600586,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.85604095458984,92.0,112.0,0.0,3.417969249644437e-12,60.0,10.900000095367432
2021-03-13 18:00:00+00:00,86.0999984741211,0.0,41.21999740600586,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.7546844482422,91.5,112.0,0.0,3.417969249644437e-12,58.0,10.775000095367432
2021-03-13 19:00:00+00:00,86.0999984741211,0.0,41.21999740600586,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.84708353678386,91.0,112.0,0.0,3.417969249644437e-12,56.25,11.174999952316284
2021-03-13 20:00:00+00:00,86.0999984741211,0.0,37.92583223978678,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.85604095458984,91.0,112.0,0.0,3.417969249644437e-12,57.75,10.875
2021-03-13 21:00:00+00:00,86.0999984741211,0.0,37.869998931884766,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,135.95407104492188,91.0,112.0,0.0,3.417969249644437e-12,56.0,10.75
2021-03-13 22:00:00+00:00,86.0999984741211,0.0,37.869998931884766,0.0,10.800000190734863,30.0,2.5999999046325684,126.0,0.0,1.2304689385456148e-11,136.30108642578125,90.5,112.0,0.0,3.417969249644437e-12,55.25,10.524999856948853
