Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (°C),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (°C),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (°C),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (°C),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (°C)
2021-03-22 11:00:00+00:00,85.9000015258789,0.0,33.84000015258789,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,133.7560043334961,74.75,100.0,0.0,6.347656775207433e-12,83.25,6.224999904632568
2021-03-22 12:00:00+00:00,85.9000015258789,0.0,33.84000015258789,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,134.18085479736328,74.0,100.0,0.0,6.347656775207433e-12,82.0,6.550000071525574
2021-03-22 13:00:00+00:00,85.9000015258789,0.0,33.48999786376953,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,134.2971420288086,74.0,100.0,0.0,6.347656775207433e-12,79.75,7.7250001430511475
2021-03-22 14:00:00+00:00,85.9000015258789,0.0,33.48999786376953,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,134.3147964477539,73.5,100.0,0.0,6.347656775207433e-12,76.75,8.349999904632568
2021-03-22 15:00:00+00:00,85.9000015258789,0.0,33.48999786376953,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,134.67900466918945,73.0,100.0,0.0,6.347656775207433e-12,76.0,8.600000143051147
2021-03-22 16:00:00+00:00,85.9000015258789,0.0,33.48999786376953,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.34900665283203,73.0,100.0,0.0,6.347656775207433e-12,73.5,8.700000047683716
2021-03-22 17:00:00+00:00,85.9000015258789,0.0,33.48999786376953,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.35404586791992,73.0,100.0,0.0,6.347656775207433e-12,72.75,8.700000047683716
2021-03-22 18:00:00+00:00,85.9000015258789,0.0,33.48999786376953,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.3107032775879,73.0,100.0,0.0,6.347656775207433e-12,75.0,8.225000143051147
2021-03-22 19:00:00+00:00,85.9000015258789,0.0,33.48999786376953,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.4890098571777,73.0,100.0,0.0,6.347656775207433e-12,79.75,7.825000047683716
2021-03-22 20:00:00+00:00,85.9000015258789,0.0,33.48999786376953,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.1871681213379,73.0,100.0,0.0,6.347656775207433e-12,82.75,7.475000023841858
2021-03-22 21:00:00+00:00,85.9000015258789,0.0,33.79999923706055,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.73431396484375,72.0,100.0,0.0,6.347656775207433e-12,80.75,7.2500001192092896
2021-03-22 22:00:00+00:00,85.9000015258789,0.0,33.79999923706055,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.85269200642904,72.0,100.0,0.0,6.347656775207433e-12,82.75,6.324999928474426
2021-03-22 23:00:00+00:00,85.9000015258789,0.0,33.79999923706055,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.61191940307617,72.0,100.0,0.0,6.347656775207433e-12,83.25,5.924999952316284
2021-03-23 00:00:00+00:00,85.9000015258789,0.0,33.79999923706055,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.63259887695312,71.25,100.0,0.0,6.347656775207433e-12,85.25,5.450000047683716
2021-03-23 01:00:00+00:00,85.9000015258789,0.0,33.79999923706055,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.61072540283203,71.0,100.0,0.0,6.347656775207433e-12,87.25,4.899999976158142
2021-03-23 02:00:00+00:00,85.9000015258789,0.0,33.79999923706055,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.80305099487305,71.0,100.0,0.0,6.347656775207433e-12,88.0,4.925000071525574
2021-03-23 03:00:00+00:00,85.9000015258789,0.0,33.79999923706055,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.67012405395508,71.0,100.0,0.0,6.347656775207433e-12,86.75,5.125
2021-03-23 04:00:00+00:00,85.9000015258789,0.0,33.79999923706055,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.62601852416992,71.0,100.0,0.0,6.347656775207433e-12,81.75,5.800000071525574
2021-03-23 05:00:00+00:00,85.9000015258789,0.0,33.47749900817871,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.80727767944336,71.0,100.0,0.0,6.347656775207433e-12,83.25,5.550000071525574
2021-03-23 06:00:00+00:00,85.9000015258789,0.0,33.369998931884766,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.0718116760254,70.25,100.0,0.0,6.347656775207433e-12,81.5,5.950000047683716
2021-03-23 07:00:00+00:00,85.9000015258789,0.0,33.369998931884766,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,134.26056671142578,70.0,100.0,0.0,6.347656775207433e-12,84.25,5.425000071525574
2021-03-23 08:00:00+00:00,85.9000015258789,0.0,33.369998931884766,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,133.4273910522461,70.0,100.0,0.0,6.347656775207433e-12,84.5,5.5
2021-03-23 09:00:00+00:00,85.9000015258789,0.0,33.369998931884766,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,133.46857833862305,69.5,100.0,0.0,6.347656775207433e-12,83.25,6.274999976158142
2021-03-23 10:00:00+00:00,85.9000015258789,0.0,33.369998931884766,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,134.08403778076172,69.0,100.0,0.0,6.347656775207433e-12,84.0,6.300000071525574
2021-03-23 11:00:00+00:00,85.9000015258789,0.0,33.369998931884766,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,134.4680519104004,69.0,100.0,0.0,6.347656775207433e-12,81.0,6.875
2021-03-23 12:00:00+00:00,85.9000015258789,0.0,33.23999881744385,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,134.40587997436523,69.0,100.0,0.0,6.347656775207433e-12,79.75,7.200000047683716
2021-03-23 13:00:00+00:00,85.9000015258789,0.0,32.849998474121094,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,134.34807586669922,69.0,100.0,0.0,6.347656775207433e-12,82.0,7.25
2021-03-23 14:00:00+00:00,85.9000015258789,0.0,32.849998474121094,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,134.69283294677734,69.0,100.0,0.0,6.347656775207433e-12,82.0,7.599999904632568
2021-03-23 15:00:00+00:00,85.9000015258789,0.0,32.849998474121094,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,134.94245529174805,69.0,100.0,0.0,6.347656775207433e-12,76.75,8.824999809265137
2021-03-23 16:00:00+00:00,85.9000015258789,0.0,32.849998474121094,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.08150482177734,68.75,100.0,0.0,6.347656775207433e-12,74.75,8.674999952316284
2021-03-23 17:00:00+00:00,85.9000015258789,0.0,32.849998474121094,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.17703406439887,68.0,100.0,0.0,6.347656775207433e-12,78.0,7.950000166893005
2021-03-23 18:00:00+00:00,85.9000015258789,0.0,32.849998474121094,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.43609619140625,68.0,100.0,0.0,6.347656775207433e-12,75.75,8.475000143051147
2021-03-23 19:00:00+00:00,85.9000015258789,0.0,32.849998474121094,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.54170989990234,68.0,100.0,0.0,6.347656775207433e-12,78.75,8.12499988079071
2021-03-23 20:00:00+00:00,85.9000015258789,0.0,32.849998474121094,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.5205307006836,67.25,100.0,0.0,6.347656775207433e-12,82.25,7.575000047683716
2021-03-23 21:00:00+00:00,85.9000015258789,0.0,33.09000015258789,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.42217636108398,67.0,100.0,0.0,6.347656775207433e-12,83.75,7.224999904632568
2021-03-23 22:00:00+00:00,85.9000015258789,0.0,33.09000015258789,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.69049453735352,67.0,100.0,0.0,6.347656775207433e-12,84.75,7.1499998569488525
2021-03-23 23:00:00+00:00,85.9000015258789,0.0,33.09000015258789,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.6953086853027,67.0,100.0,0.0,6.347656775207433e-12,88.25,6.875
2021-03-24 00:00:00+00:00,85.9000015258789,0.0,33.09000015258789,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,136.06203842163086,67.0,100.0,0.0,6.347656775207433e-12,90.75,6.549999952316284
2021-03-24 01:00:00+00:00,85.9000015258789,0.0,33.09000015258789,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.89462280273438,67.0,100.0,0.0,6.347656775207433e-12,92.5,6.024999976158142
2021-03-24 02:00:00+00:00,85.9000015258789,0.0,33.09000015258789,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,136.21966934204102,66.75,100.0,0.0,6.347656775207433e-12,92.75,5.775000095367432
2021-03-24 03:00:00+00:00,85.9000015258789,0.0,33.09000015258789,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.90399932861328,66.0,100.0,0.0,6.347656775207433e-12,91.25,5.524999976158142
2021-03-24 04:00:00+00:00,85.9000015258789,0.0,32.97500038146973,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.69833374023438,66.0,100.0,0.0,6.347656775207433e-12,92.5,5.300000190734863
2021-03-24 05:00:00+00:00,85.9000015258789,0.0,32.86000061035156,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.66115951538086,66.0,100.0,0.0,6.347656775207433e-12,93.5,5.375
2021-03-24 06:00:00+00:00,85.9000015258789,0.0,32.86000061035156,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,135.41339874267578,66.0,100.0,0.0,6.347656775207433e-12,94.25,5.475000023841858
2021-03-24 07:00:00+00:00,85.9000015258789,0.0,32.86000061035156,0.0,10.399999618530272,27.0,2.900000095367432,127.0,0.0,2.285156439074676e-11,134.22326278686523,66.0,100.0,0.0,6.347656775207433e-12,95.25,5.350000143051148
2021-03-24 08:00:00+00:00,85.58336247550116,0.0,47.42540851169163,0.4011111111111111,10.080499631563823,26.587222222222223,3.420333403084013,125.1511111111111,10.551388888888887,240.30899434409093,133.18634376949734,71.84638888888888,100.0,1.8391944858762952,66.75249873691563,95.75,5.024999976158142
2021-03-24 09:00:00+00:00,86.19999694824219,0.609375,86.0774974822998,1.0666666666666669,10.399999856948853,27.823888888888877,2.9149166885349485,115.9872222222222,36.798333333333325,769.6914096408422,133.53322982788086,99.40083333333334,100.0,9.496861216757033,213.801780810886,96.0,4.275000095367432
2021-03-24 10:00:00+00:00,86.6500015258789,13.796875,87.84232686360677,2.816666666666667,10.083666765160032,25.10666666666667,3.1224999864233864,113.1025,24.844166666666663,486.8557900831536,134.02669328477646,97.99972222222225,100.0,5.903639056152768,135.23771936628836,96.0,4.3750001192092896
2021-03-24 11:00:00+00:00,86.80000305175781,0.0,86.27889645894368,0.0,9.800000190734863,25.0,3.0999999046325684,112.0,0.0,4.3945319605498405e-11,133.61734771728516,98.0,100.0,0.0,1.2207033127376032e-11,96.0,4.700000047683716
2021-03-24 12:00:00+00:00,86.80000305175781,0.0,83.99797570546468,0.0,9.800000190734863,25.0,3.0999999046325684,112.0,0.0,4.3945319605498405e-11,133.79457092285156,97.5,100.0,0.0,1.2207033127376032e-11,95.0,5.224999904632568
2021-03-24 13:00:00+00:00,86.80000305175781,0.0,79.98749923706055,0.0,9.800000190734863,25.0,3.0999999046325684,112.0,0.0,4.3945319605498405e-11,134.0820655822754,97.0,100.0,0.0,1.2207033127376032e-11,95.25,5.674999952316284
2021-03-24 14:00:00+00:00,86.80000305175781,0.0,79.86000061035156,0.0,9.800000190734863,25.0,3.0999999046325684,112.0,0.0,4.3945319605498405e-11,134.2596435546875,97.0,100.0,0.0,1.2207033127376032e-11,95.0,6.199999928474426
2021-03-24 15:00:00+00:00,86.80000305175781,0.0,79.86000061035156,0.0,9.800000190734863,25.0,3.0999999046325684,112.0,0.0,4.3945319605498405e-11,134.4667205810547,97.0,100.0,0.0,1.2207033127376032e-11,93.25,6.600000023841858
2021-03-24 16:00:00+00:00,86.80000305175781,0.0,79.86000061035156,0.0,9.800000190734863,25.0,3.0999999046325684,112.0,0.0,4.3945319605498405e-11,134.64963912963867,96.0,100.0,0.0,1.2207033127376032e-11,92.75,6.649999976158142
2021-03-24 17:00:00+00:00,86.80000305175781,0.0,76.91918267567952,0.0,9.800000190734863,25.0,3.0999999046325684,112.0,0.0,4.3945319605498405e-11,134.8657188415527,96.0,100.0,0.0,1.2207033127376032e-11,90.75,6.950000047683716
2021-03-24 18:00:00+00:00,86.70000076293945,0.0,67.1199951171875,0.0,9.900000095367432,25.0,3.0999999046325684,112.0,0.0,4.3945319605498405e-11,134.3509864807129,95.25,100.0,0.0,1.2207033127376032e-11,91.25,6.225000023841858
2021-03-24 19:00:00+00:00,86.5999984741211,0.0,67.1199951171875,0.0,10.199999809265137,25.0,3.0999999046325684,112.0,0.0,4.3945319605498405e-11,134.88571166992188,95.0,100.0,0.0,1.2207033127376032e-11,93.0,5.825000166893005
2021-03-24 20:00:00+00:00,86.5999984741211,0.0,67.1199951171875,0.0,10.199999809265137,25.0,3.0999999046325684,112.0,0.0,4.3945319605498405e-11,134.8823356628418,95.0,100.0,0.0,1.2207033127376032e-11,93.0,5.900000095367432
2021-03-24 21:00:00+00:00,86.5999984741211,0.0,65.80375945832995,0.0,10.199999809265137,25.0,3.0999999046325684,112.0,0.0,4.3945319605498405e-11,135.4033546447754,95.0,100.0,0.0,1.2207033127376032e-11,93.5,6.225000023841858
2021-03-24 22:00:00+00:00,86.5999984741211,0.0,57.34999847412109,0.0,10.199999809265137,25.0,3.0999999046325684,112.0,0.0,4.3945319605498405e-11,135.38185119628906,94.25,100.0,0.0,1.2207033127376032e-11,94.0,6.300000190734863
2021-03-24 23:00:00+00:00,86.5999984741211,0.0,57.34999847412109,0.0,10.199999809265137,25.0,3.0999999046325684,112.0,0.0,4.3945319605498405e-11,135.69505310058594,94.0,100.0,0.0,1.2207033127376032e-11,93.75,6.3750001192092896
2021-03-25 00:00:00+00:00,86.5999984741211,0.0,57.34999847412109,0.0,10.199999809265137,25.0,3.0999999046325684,112.0,0.0,4.3945319605498405e-11,135.62871551513672,93.5,100.0,0.0,1.2207033127376032e-11,92.25,6.5
2021-03-25 01:00:00+00:00,86.5999984741211,0.0,57.34999847412109,0.0,10.199999809265137,25.0,3.0999999046325684,112.0,0.0,4.3945319605498405e-11,135.5868263244629,93.0,100.0,0.0,1.2207033127376032e-11,92.25,6.325000047683716
2021-03-25 02:00:00+00:00,86.5999984741211,0.0,57.34999847412109,0.0,10.199999809265137,25.0,3.0999999046325684,112.0,0.0,4.3945319605498405e-11,135.59038925170898,93.0,100.0,0.0,1.2207033127376032e-11,93.5,5.949999928474426
2021-03-25 03:00:00+00:00,86.5999984741211,0.0,54.19299825032552,0.0,10.199999809265137,25.0,3.0999999046325684,112.0,0.0,4.3945319605498405e-11,135.4219627380371,93.0,100.0,0.0,1.2207033127376032e-11,95.0,5.599999904632568
2021-03-25 04:00:00+00:00,86.5999984741211,0.0,48.73999786376953,0.0,10.199999809265137,25.0,3.0999999046325684,112.0,0.0,4.3945319605498405e-11,135.58996200561523,93.0,100.0,0.0,1.2207033127376032e-11,95.0,5.674999833106995
2021-03-25 05:00:00+00:00,86.5999984741211,0.0,48.73999786376953,0.0,10.199999809265137,25.0,3.0999999046325684,112.0,0.0,4.3945319605498405e-11,135.39608001708984,92.0,100.0,0.0,1.2207033127376032e-11,94.0,5.724999904632568
2021-03-25 06:00:00+00:00,86.5999984741211,0.0,48.73999786376953,0.0,10.199999809265137,25.0,3.0999999046325684,112.0,0.0,4.3945319605498405e-11,135.04705810546875,91.75,100.0,0.0,1.2207033127376032e-11,94.0,5.850000143051148
2021-03-25 07:00:00+00:00,86.5999984741211,0.0,48.73999786376953,0.0,10.199999809265137,25.0,3.0999999046325684,112.0,0.0,4.3945319605498405e-11,134.30388641357422,91.0,100.0,0.0,1.2207033127376032e-11,94.0,5.925000071525574
2021-03-25 08:00:00+00:00,86.5999984741211,0.0,48.73999786376953,0.0,10.199999809265137,25.0,3.0999999046325684,112.0,0.0,4.3945319605498405e-11,133.6950569152832,91.0,100.0,0.0,1.2207033127376032e-11,94.0,6.100000023841858
2021-03-25 09:00:00+00:00,86.5999984741211,0.0,57.37131437937418,0.0,10.199999809265137,25.0,3.0999999046325684,112.0,0.0,198.06995598690355,134.15826416015625,91.0,100.0,0.7036111189756128,55.01943242391864,93.0,6.3749998807907104
2021-03-25 10:00:00+00:00,12.773499774932862,0.296875,86.90120559692383,0.0,1.517444403966268,3.6875,0.4443055538336436,16.52,0.0,781.2257649061412,133.66588592529297,13.4225,100.0,0.4202500166992347,217.00715740627723,90.0,6.424999952316284
2021-03-25 11:00:00+00:00,79.94855513042874,0.796875,85.96850705040826,0.8219444444444444,9.528166626559363,26.11277777777778,3.838583452337318,115.4497222222222,29.92388888888889,750.0037315877277,133.9540879313151,87.82222222222224,101.95222222222222,7.551277908997402,208.3343704393176,86.75,6.600000023841858
2021-03-25 12:00:00+00:00,86.5,0.0,85.95202532874214,0.3866666666666666,10.625,32.7736111111111,2.8602778373824225,121.7425,41.32166666666667,781.5103555806477,133.74899673461914,101.91166666666668,102.0,11.101222513251834,217.0862102890015,83.75,6.950000047683716
2021-03-25 13:00:00+00:00,86.0,0.0,86.45268395953707,0.25,10.5,31.165,2.75,120.64999999999998,40.4075,782.6239442613387,134.15027236938477,101.45944444444446,102.0,10.666916928291322,217.39692981719972,81.0,7.774999976158142
2021-03-25 14:00:00+00:00,86.2249984741211,33.90625,87.59439199659559,0.0,10.64099995772044,31.560277777777785,2.8728332777155767,118.69916666666668,38.8725,783.523132527669,134.49237823486328,101.57416666666668,102.0,10.045277788639067,217.49553195953376,80.75,8.075000047683716
2021-03-25 15:00:00+00:00,86.1500015258789,0.0,88.40105638927884,0.1275,10.406694258848823,29.586388888888884,2.714249990052647,116.97861111111112,36.369166666666665,781.7661870490178,134.77672958374023,101.74055555555556,102.0,9.410139052338067,216.9922290123834,81.0,8.450000047683716
2021-03-25 16:00:00+00:00,86.72500228881836,0.0,88.88400481965806,2.0594444444444444,10.231333202256096,28.93305555555556,3.042722228765488,114.95583333333332,35.597777777777786,783.1370340643988,135.4864845275879,101.96222222222224,102.0,8.973055763509539,217.53806579589852,80.75,8.875000238418579
2021-03-25 17:00:00+00:00,86.47500038146973,26.09375,90.03973401811389,2.7091666666666674,10.234583337571886,27.402222222222218,2.942833323975404,114.095,33.61138888888889,781.1250651719836,135.29349517822266,101.5261111111111,102.0,8.18861110859447,216.97779648251012,79.5,8.949999809265137
2021-03-25 18:00:00+00:00,86.52499961853027,0.0,90.42999458312988,2.3516666666666666,10.30897231446372,26.34583333333333,3.046749992337492,112.51694444444446,32.75388888888889,783.9590624152288,135.4883918762207,102.01833333333332,102.0,7.909777952565088,217.76640701717807,81.0,8.824999809265137
2021-03-25 19:00:00+00:00,86.5250015258789,0.0,89.12462105645074,11.981944444444444,10.452555606630112,28.06388888888888,2.78586113045613,115.2725,34.902222222222214,783.1285325622556,135.56482696533203,101.85944444444446,102.0,8.802500134309133,217.5357040150961,82.0,8.424999952316284
2021-03-25 20:00:00+00:00,86.5,21.109375,89.25185623804728,8.419444444444443,10.336416753927866,27.369444444444444,2.758416669070721,115.19722222222224,34.49416666666666,781.9927207099065,135.47623443603516,101.89222222222224,102.0,8.728694636821746,217.22020107693143,84.0,7.725000023841858
2021-03-25 21:00:00+00:00,86.72500228881836,0.0,90.14166214413112,12.57972222222222,10.34241669866774,26.49194444444444,2.682944426337877,114.14666666666668,33.43694444444444,781.5523673841687,135.59735488891602,101.58361111111113,102.0,8.109139157268736,217.09896040174704,84.0,7.599999904632568
2021-03-25 22:00:00+00:00,86.75,20.09375,90.93999290466309,6.576944444444445,10.442527850733862,25.55694444444444,2.9477777662210998,112.12916666666666,30.42972222222222,781.0750133599172,135.72336959838867,101.68166666666666,102.0,7.19466669705179,216.96389326731372,83.75,7.549999952316284
2021-03-25 23:00:00+00:00,86.69999885559082,0.0,91.27462005615234,4.945555555555556,10.366916570398544,25.612777777777783,3.050638876921601,111.47916666666669,30.815277777777776,783.1695957607694,135.8065643310547,101.90222222222222,102.0,7.193833389679591,217.5471106423273,85.75,7.275000095367432
2021-03-26 00:00:00+00:00,86.5,0.0,90.50575494766235,3.771944444444444,10.353194580078124,26.29944444444444,2.731027764678001,112.80722222222222,31.88694444444445,782.9235094028046,136.04999542236328,101.78499999999998,102.0,7.667805611689885,217.48014220343703,87.0,6.349999904632568
2021-03-26 01:00:00+00:00,86.54999923706055,22.796875,90.7437819035848,9.205555555555554,10.34713885969586,26.000833333333336,2.948138906094763,113.09833333333331,32.0375,782.7415246921114,135.71042251586914,101.60611111111112,102.0,7.685722320742078,217.4352779727513,88.0,6.174999833106995
2021-03-26 02:00:00+00:00,85.83547225740222,0.0,90.5724483320448,18.94388888888888,10.350638842582704,25.65722222222222,2.95255553474029,111.9875,31.34305555555555,781.8713814459907,135.9082908630371,101.88,102.0,7.487333556148741,217.28231839074036,88.5,6.099999904632568
2021-03-26 03:00:00+00:00,86.62499809265137,0.0,90.82674168056911,4.599166666666668,10.45227790037791,25.846944444444446,2.9556111048658686,112.43250000000002,31.617222222222217,783.2249360148112,135.54885482788086,101.72611111111112,102.0,7.596277933120728,217.56248377482092,87.25,6.0
2021-03-26 04:00:00+00:00,86.625,0.0,90.7499942779541,13.076111111111112,10.471388955646091,25.76472222222221,2.869222203824256,113.57166666666666,32.124722222222225,782.7492809041337,135.76617050170898,101.75,102.0,7.82280563990275,217.3067458046808,86.25,6.25
2021-03-26 05:00:00+00:00,86.6500015258789,0.0,90.08506352742512,3.3263888888888893,10.295333246919842,27.49388888888889,3.0490833322207136,112.92222222222222,33.99222222222222,781.5867597961426,135.49265670776367,102.00083333333332,102.0,8.41155586110221,217.10743400997592,86.5,6.174999833106995
2021-03-26 06:00:00+00:00,86.24999809265137,35.40625,86.24083827972412,0.0,10.415444716082678,29.90166666666667,2.7167777941624323,120.1238888888889,40.32972222222223,782.7196305677626,134.94083786010742,101.61166666666666,102.0,10.750166900687748,217.4221203274198,86.5,5.950000047683716
2021-03-26 07:00:00+00:00,86.4000015258789,17.296875,83.8762683614095,0.0,10.600000381469728,29.428888888888885,2.700000047683716,125.67222222222225,47.025000000000006,782.7883437262641,134.07632446289062,101.51444444444446,102.0,12.478694592316948,217.45972574869796,88.25,5.800000071525574
2021-03-26 08:00:00+00:00,86.4000015258789,0.0,83.22221755981445,0.0,10.600000381469728,29.407777777777778,2.900000095367432,125.86388888888888,47.488333333333344,782.7245839945473,133.81514739990234,101.855,102.0,12.79252794981003,217.42349665323903,87.75,6.200000047683716
2021-03-26 09:00:00+00:00,86.2750015258789,28.296875,84.58636682510377,0.0,10.400000095367432,29.5875,2.850000023841858,123.86805555555554,43.64166666666666,782.8510834079317,134.12796020507812,101.65333333333334,102.0,11.80730577548345,217.4474466662938,85.0,6.6250001192092896
2021-03-26 10:00:00+00:00,86.4000015258789,0.0,85.34132748074002,0.0,10.75000023841858,29.650000000000016,2.75,122.64833333333333,42.25888888888889,782.4070508151583,134.19739151000977,101.54166666666669,102.0,11.352500162389545,217.33529252794057,83.75,7.025000095367432
2021-03-26 11:00:00+00:00,86.30000114440918,0.0,86.33749710083008,0.0,10.299999952316284,30.935,3.02186111178663,120.60750000000002,40.39055555555555,782.7490534464517,134.4156150817871,101.37805555555556,102.0,10.579416875574324,217.43029359605583,78.75,7.7250001430511475
2021-03-26 12:00:00+00:00,86.29999732971191,24.90625,86.93843362172444,0.0,10.474999904632568,32.805277777777775,2.649999976158142,118.89777777777778,38.60694444444445,782.1454118008083,134.24114990234375,101.85861111111112,102.0,10.258722422387867,217.0846226543851,77.75,8.150000095367432
2021-03-26 13:00:00+00:00,86.24999809265137,0.0,88.05111130608452,0.0,10.36761116080814,30.146666666666665,3.082750030656656,118.58833333333337,37.35583333333333,781.7842573208277,134.39419174194336,101.47555555555556,102.0,9.634944599469504,217.1622945531211,71.0,9.174999952316284
2021-03-26 14:00:00+00:00,86.52499961853027,24.296875,89.3258550453186,2.622777777777777,10.245583319399094,27.02444444444444,3.041361078222593,115.18722222222222,34.97583333333333,783.3476540629066,134.87897872924805,101.7175,102.0,8.770028079880609,217.59657151540128,68.75,9.725000143051147
2021-03-26 15:00:00+00:00,86.87500190734863,8.109375,82.99559763378568,0.663888888888889,10.158499907122716,27.211944444444445,3.208333302835624,109.185,32.37722222222222,783.3389521450464,135.73703384399414,94.73250000000002,95.11433974372017,8.319083505471548,217.5941543833415,68.5,10.275000095367432
2021-03-26 16:00:00+00:00,86.42500114440918,13.5,78.16915185292561,0.9702777777777778,10.415833047231036,27.41583333333333,3.042999989853965,115.29611111111112,42.5425,782.3555824957955,135.67375946044922,93.71333333333334,93.94972222222222,11.06358338859346,217.20196857028543,73.0,9.650000095367432
2021-03-26 17:00:00+00:00,86.95000076293945,0.0,86.07165263493856,9.72333333333333,10.555972248978083,25.69694444444444,2.850555555654896,108.36805555555556,31.968333333333344,782.3849705674912,135.62586212158203,96.91027777777776,95.81972222222224,7.535500160985522,217.3291591729059,79.75,9.475000143051147
2021-03-26 18:00:00+00:00,75.66238990359835,13.796875,87.49404044257271,2.753333333333334,6.7990277626531,17.624444444444446,7.602388796210289,96.75916666666669,26.99027777777778,780.3448127407497,135.646592441135,95.95583333333336,98.0,5.025389064566957,216.7624485100641,78.75,9.650000095367432
2021-03-26 19:00:00+00:00,86.82499885559082,1.0,87.44509354697334,2.5180555555555557,10.542722280555305,26.161388888888887,2.9705000056823097,107.81333333333332,30.07555555555556,782.9007651435006,135.6407241821289,97.21666666666668,98.0,7.010361192756228,217.4641017701892,78.0,9.599999904632568
2021-03-26 20:00:00+00:00,86.77499961853027,0.0,87.49999809265137,0.7827777777777778,10.485694478087956,25.251666666666665,3.123861109018326,105.26527777777778,29.008888888888883,782.9696099514431,135.67698669433594,97.5,98.0,6.862055674658881,217.4915589820015,78.0,9.100000381469728
2021-03-26 21:00:00+00:00,86.5999984741211,18.5,88.33921768188476,0.485,10.478472275733946,26.87222222222222,2.9937500404318174,104.0,27.299444444444447,782.9618709309894,135.83905792236328,97.5,98.0,6.230055752462811,217.4894094000923,80.0,9.199999809265137
2021-03-26 22:00:00+00:00,86.75000190734863,0.0,88.84499549865723,0.885,10.251500087844,27.27333333333333,3.184083322750197,104.33472222222224,25.883888888888887,783.0190579732258,136.10903549194336,97.5,98.0,5.874888989130656,217.5052944819132,80.25,9.050000190734863
2021-03-26 23:00:00+00:00,86.80000305175781,10.59375,89.11074638366699,0.0,9.544833267264895,25.19222222222222,4.193666739993626,102.0,20.15638888888889,428.0867698134857,136.1302982796563,96.93111111111112,98.0,2.8596111681395104,118.99222882528396,81.0,8.65000033378601
2021-03-27 00:00:00+00:00,86.80000305175781,0.0,86.6316942193773,0.0,9.899999618530272,26.0,3.900000095367432,104.0,0.0,7.734374918300091e-09,135.90399169921875,97.0,98.0,0.0,2.1484374279623353e-09,82.0,8.349999904632568
2021-03-27 01:00:00+00:00,86.80000305175781,0.0,83.35176301532321,0.0,9.899999618530272,26.0,3.900000095367432,104.0,0.0,7.734374918300091e-09,135.90399169921875,97.0,98.0,0.0,2.1484374279623353e-09,84.0,7.8750001192092896
2021-03-27 02:00:00+00:00,86.80000305175781,0.0,82.29999542236328,0.0,9.899999618530272,26.0,3.900000095367432,104.0,0.0,7.734374918300091e-09,135.90399169921875,97.0,98.0,0.0,2.1484374279623353e-09,85.75,7.5
2021-03-27 03:00:00+00:00,86.80000305175781,0.0,82.29999542236328,0.0,9.899999618530272,26.0,3.900000095367432,104.0,0.0,7.734374918300091e-09,135.89197540283203,96.25,98.0,0.0,2.1484374279623353e-09,88.0,7.049999952316284
2021-03-27 04:00:00+00:00,86.45158597946167,0.0,83.07826161278618,0.0,9.734999624888102,26.02416666666666,3.84113897562027,104.35472222222222,7.118611111111111,244.8093784808768,136.03213500976562,95.22472222222224,98.0,1.603000031908353,68.00260529982232,89.25,6.650000095367432
2021-03-27 05:00:00+00:00,86.69999885559082,3.703125,86.1974925994873,8.695277777777777,10.590166723993084,26.12138888888889,2.598194446431266,108.78333333333332,32.25972222222222,783.3166342163084,135.71516799926758,97.45944444444444,98.0,7.8122778427600865,217.43841772291407,91.0,6.350000143051148
2021-03-27 06:00:00+00:00,86.69999694824219,9.703125,83.96208448621962,0.6405555555555555,10.459444616370732,29.65777777777777,2.819499981535805,114.03333333333332,37.82888888888888,782.4522771538626,135.43304061889648,97.54027777777776,98.0,9.837527923848894,217.3492444907295,92.0,5.975000023841858
2021-03-27 07:00:00+00:00,86.5,0.0,84.02499961853027,0.0,10.45047218296263,28.73527777777777,2.6586111230320406,114.09194444444444,37.32861111111112,782.6651277330186,135.25070190429688,97.21611111111112,98.0,9.665333563486737,217.40698095533588,92.75,5.850000143051148
2021-03-27 08:00:00+00:00,86.37500190734863,0.0,84.57002830505371,1.0419444444444446,10.416361092991298,27.858055555555552,2.916222197148535,113.79388888888889,36.101944444444456,782.6066383361814,135.1976089477539,97.5,98.0,9.297611310746936,217.45601140340173,91.75,6.475000023841858
2021-03-27 09:00:00+00:00,86.57500076293945,0.0,84.20749855041504,0.415,10.255611192915175,28.118888888888883,2.860750032265981,113.9375,37.32277777777777,782.245761752658,135.33124542236328,97.38444444444444,98.0,9.694055614471436,217.23539739820697,91.0,7.125
2021-03-27 10:00:00+00:00,86.625,41.09375,84.9273350567288,1.2255555555555555,10.483361021942562,26.710833333333333,3.0883333308829206,111.98416666666668,34.34888888888888,782.7744337972001,135.2880973815918,97.9661111111111,98.0,8.8317500421736,217.43734370761456,88.25,7.774999976158142
2021-03-27 11:00:00+00:00,86.72500038146973,0.0,85.99072865804037,2.075,10.370861211087968,26.017499999999995,3.1153332969215186,110.02916666666664,33.34555555555556,782.2574701266815,135.4166259765625,97.53333333333332,98.0,8.235389028522704,217.20510807037363,84.5,8.299999713897705
2021-03-27 12:00:00+00:00,86.85000038146973,0.0,85.81999778747559,1.8022222222222224,10.487583284907869,26.447222222222223,2.840666655103365,110.65861111111111,33.22055555555554,782.5777276102698,135.3669662475586,97.96555555555555,98.0,8.26125035325686,217.3827029037476,82.25,8.275000095367432
2021-03-27 13:00:00+00:00,86.75,0.0,86.71601096683078,2.0494444444444446,10.473388952679104,25.77527777777777,2.929472222593096,109.11555555555556,31.906111111111112,782.6252148776581,135.66500854492188,97.3411111111111,98.0,7.759722330437767,217.39589350806347,81.0,8.599999904632568
2021-03-27 14:00:00+00:00,86.69999885559082,0.0,85.77926147672865,1.428055555555556,10.3200556090143,26.59222222222222,3.205861097243097,110.165,33.534444444444446,782.6696028137206,135.44843673706055,97.75,98.0,8.482222496536043,217.40961254543728,80.25,8.650000095367432
2021-03-27 15:00:00+00:00,86.72500038146973,0.0,86.49153909895155,4.250555555555556,10.439833399984572,25.145000000000003,2.889083329339822,108.63222222222224,32.24611111111112,783.5500574239093,135.5099220275879,97.25,98.0,7.817472420401042,217.6527945709229,80.0,8.925000190734863
2021-03-27 16:00:00+00:00,86.75,0.0,86.61349210315281,2.8705555555555557,10.263277767764196,25.73305555555555,3.2294166612625115,109.2936111111111,32.52805555555556,783.6969392564561,135.54426193237305,97.9322222222222,98.0,7.895611120197507,217.7651921717327,80.0,9.000000238418579
2021-03-27 17:00:00+00:00,86.69999885559082,51.203125,86.24989155875312,3.772500000000001,10.347944440046946,26.00277777777778,2.846638883418508,108.97027777777777,32.35527777777777,781.0359816487627,135.36170196533203,97.64166666666668,98.0,7.981333461602529,216.95305102454296,82.0,8.799999952316284
2021-03-27 18:00:00+00:00,86.72500038146973,0.0,86.30085050794814,4.904166666666667,10.515333255926766,25.67194444444445,2.8366111075878147,109.25444444444445,32.4525,781.2806383260091,135.89254760742188,97.75,98.0,8.061777861250771,217.0932336468168,84.0,8.375
2021-03-27 19:00:00+00:00,86.875,0.0,86.81053616629707,4.736944444444444,10.56877775960498,25.30333333333333,2.780777776473098,108.52638888888887,31.912222222222223,783.0739704386391,135.69125366210938,97.75,98.0,7.769472414387597,217.3043354585436,85.25,8.200000286102295
2021-03-27 20:00:00+00:00,86.7750015258789,0.0,86.2684212091234,4.440833333333334,10.381472177505495,25.61,2.9006666744417617,109.78166666666668,32.44916666666668,782.7417919074164,135.64402389526367,97.1027777777778,98.0,7.962472444375356,217.4282762273154,87.5,7.900000095367432
2021-03-27 21:00:00+00:00,86.72500038146973,0.0,86.75340549892849,2.5133333333333328,10.45597226381302,25.22,2.762166679898898,108.63722222222223,31.703333333333337,782.7096467081702,135.69085311889648,97.30055555555556,98.0,7.606416874196795,217.4193472883437,87.75,7.950000166893005
2021-03-27 22:00:00+00:00,86.94999885559082,40.90625,87.8010909292433,1.4358333333333335,10.366694423092737,24.71444444444445,2.928972217804856,107.15555555555557,28.850277777777777,781.8823336791992,136.11402130126953,97.5,98.0,6.766250031921599,217.1859111489191,87.0,8.100000381469727
2021-03-27 23:00:00+00:00,86.79999923706055,0.0,87.7876506614685,1.2486111111111111,10.684583356115551,24.80361111111111,3.0170555780331294,107.37527777777778,28.63083333333333,783.1658888583712,135.8940658569336,97.46555555555555,98.0,6.847027862204446,217.3888281928169,89.0,7.925000190734863
2021-03-28 00:00:00+00:00,86.85000038146973,0.0,87.68187058766682,0.6444444444444444,10.43019445790185,23.944444444444443,2.8434444772866043,107.83194444444445,29.58527777777778,782.0941380310057,136.37580108642578,98.0,98.0,7.067361111111111,217.21538812001552,93.25,7.400000095367432
2021-03-28 01:00:00+00:00,86.72500038146973,0.0,87.30147319369847,1.2908333333333335,10.592999895943535,23.983888888888888,2.822444444994132,107.89305555555556,30.205555555555552,782.9174704657659,135.92385864257812,97.75,98.0,7.179361166424221,217.4784648174711,95.0,7.174999833106995
2021-03-28 02:00:00+00:00,86.69999885559082,0.0,87.4124984741211,3.244166666666666,10.488027810255687,24.289722222222224,2.879611111780007,107.32333333333334,30.44416666666666,783.138364156087,135.92126083374023,97.75,98.0,7.209000057379403,217.53843513488772,94.25,7.25
2021-03-28 03:00:00+00:00,86.75,35.59375,87.10954915364583,3.933055555555556,10.385805580351086,24.109722222222217,3.092388881478045,106.78055555555557,30.509722222222223,782.7037132432724,136.0166130065918,98.0,98.0,7.340638991991679,217.41769896613235,94.0,7.074999928474426
2021-03-28 04:00:00+00:00,86.7249984741211,0.0,86.84349802652994,5.131111111111111,10.42377784172694,24.65555555555556,2.901861113425757,108.2225,31.035000000000004,782.4372015889485,135.9414939880371,97.5,98.0,7.594305650128258,217.34945483737533,89.5,7.474999904632568
2021-03-28 05:00:00+00:00,86.7249984741211,0.0,86.8820774714152,11.055277777777778,10.398527870972949,24.512777777777774,2.845944428046545,108.32111111111112,31.493333333333336,783.3123862372503,135.88356399536133,97.5,98.0,7.455861297183566,217.5326081720989,87.5,7.524999976158142
2021-03-28 06:00:00+00:00,86.5999984741211,25.59375,85.73839945899115,6.942222222222221,10.329749902619255,26.45277777777777,3.0201944568422108,110.72305555555556,34.32416666666666,783.4582676018605,135.65501403808594,97.5,98.0,8.563166805373298,217.62729756249328,88.0,7.3500001430511475
2021-03-28 07:00:00+00:00,86.62499809265137,0.0,84.86499786376953,1.3519444444444444,10.603583358393774,27.91166666666668,2.657000004251798,112.65027777777776,36.28,783.2891423204206,135.54368591308594,97.47666666666666,98.0,9.25733365005917,217.58031819661468,86.25,7.649999856948851
2021-03-28 08:00:00+00:00,86.4000015258789,0.0,83.9524974822998,1.336666666666667,10.43777777777778,28.337777777777777,2.9212499711910884,114.21416666666669,36.8525,783.2817144266763,135.02787399291992,97.33,98.0,9.541305721335942,217.57825470394567,87.25,7.425000071525574
2021-03-28 09:00:00+00:00,86.4000015258789,0.0,83.59095099343195,0.0,10.556666485468549,28.361666666666657,2.7779722150497963,114.25555555555556,38.21361111111111,782.2172186279296,135.09264755249023,97.64833333333334,98.0,9.97919465886222,217.2825615183513,88.0,7.199999928474426
2021-03-28 10:00:00+00:00,86.50000190734863,32.109375,83.95440762837728,1.803611111111111,10.45466683016883,28.45138888888888,2.594194408853849,114.42916666666665,37.23916666666667,783.4641913180881,135.0373077392578,97.33333333333334,98.0,9.644305896229216,217.57246117062044,88.5,7.099999904632568
2021-03-28 11:00:00+00:00,86.80000305175781,0.0,84.52172267913818,2.708333333333333,10.325333156585693,28.60833333333333,2.80602775990963,112.83027777777777,36.977777777777774,782.7025916035972,135.2114601135254,97.5,98.0,9.57000022702747,217.3625929768881,88.0,7.300000071525574
2021-03-28 12:00:00+00:00,86.55000305175781,0.0,83.86451273812187,0.2977777777777777,10.310277920828923,28.796944444444453,2.573111092183325,113.30111111111114,37.03805555555556,782.0116129557291,135.1795310974121,97.47666666666666,98.0,9.736111232704587,217.2254489050972,89.25,7.274999976158142
2021-03-28 13:00:00+00:00,86.80000305175781,0.0,84.1035122066074,4.008055555555554,10.407333606878916,27.905,2.643777726226383,113.37638888888888,36.92666666666667,783.1262816196016,135.15458297729492,97.5177777777778,98.0,9.508666819201578,217.53507878197573,90.75,7.25
2021-03-28 14:00:00+00:00,86.77499961853027,40.5,85.95335102505155,18.161388888888894,10.295694395966,28.057222222222222,2.5387222140034047,109.45027777777776,33.01527777777777,783.066521996392,135.10665893554688,97.69277777777778,98.0,7.954889050722121,217.51847914801712,83.0,8.250000238418579
2021-03-28 15:00:00+00:00,86.37500190734863,9.890625,82.43352457894218,0.7880555555555555,10.28397210571501,27.53638888888889,3.097222238580386,117.18055555555556,25.705277777777777,395.6414304764217,136.7140242597792,89.99055555555556,98.0,5.422111169629626,109.90039795263166,87.75,4.949999988079071
2021-03-28 16:00:00+00:00,77.45244571897719,3.109375,79.90486307568021,1.933888888888889,9.831110962761771,27.977777777777774,2.722277783850829,113.82972222222222,39.94166666666668,765.9849914042153,131.94376042260063,94.57972222222224,98.0,9.272778010368349,212.70786836412225,86.0,4.7499998807907104
2021-03-28 17:00:00+00:00,85.55233409033882,7.0,87.52303690592447,52.48249999999998,10.284500130282508,27.77138888888888,2.785861105322838,106.8613888888889,29.40333333333333,783.2761903889973,134.95866305033366,97.44888888888887,98.0,7.147889107200836,217.5767197206286,81.25,5.600000023841858
2021-03-28 18:00:00+00:00,86.67499923706055,6.59375,86.86198942608303,11.171388888888888,10.237861142953236,25.18083333333333,2.7709444502823883,109.62194444444444,31.814166666666665,783.1583108350966,135.3247413635254,97.75,98.0,7.692611222532061,217.5439761140612,69.25,6.799999952316284
2021-03-28 19:00:00+00:00,86.77499961853027,12.296875,85.1300163269043,8.94638888888889,10.42130559762319,27.429722222222207,2.5965277568995955,111.69888888888887,36.08583333333333,782.3814395989309,135.34299850463867,97.43111111111112,98.0,9.050916849507226,217.3281786134508,62.0,6.400000095367432
2021-03-28 20:00:00+00:00,86.7249984741211,0.0,85.10408426920573,16.38777777777778,10.303277712663018,27.75638888888887,2.7986388919750853,113.0202777777778,35.866666666666674,783.2210125054253,135.0970802307129,97.71666666666668,98.0,9.052472417222129,217.5620875295004,66.75,5.825000166893005
2021-03-28 21:00:00+00:00,85.80352789560955,0.0,85.72999382019043,26.80083333333333,10.51827765279346,26.563888888888886,2.6408888651099467,111.49583333333334,34.560833333333335,783.7893112521698,135.5523910522461,97.69833333333332,98.0,8.57811127000385,217.72064288245312,66.0,5.775000095367432
2021-03-28 22:00:00+00:00,85.54472212261624,0.0,84.56576157463921,23.544166666666676,10.415194454193117,27.26944444444444,2.7284166924489868,112.88138888888888,36.93916666666667,783.702141164144,135.13162994384766,97.1888888888889,98.0,9.302194653749464,217.7061511951024,71.25,5.124999940395355
2021-03-28 23:00:00+00:00,86.67499732971191,31.203125,83.97936285654703,1.8272222222222223,10.597083313465117,28.5011111111111,2.653888881670104,114.48083333333334,37.85472222222224,783.4495960659448,135.27880096435547,97.30166666666668,98.0,9.834361272388032,217.62488874223504,81.75,3.6250000596046448
2021-03-29 00:00:00+00:00,86.80000305175781,0.0,84.11662292480469,1.125,10.395666674772896,28.548611111111104,2.700666683349344,113.90694444444443,36.80694444444444,783.9790655687118,135.34102630615234,97.63666666666668,98.0,9.569833530849884,217.76802754296205,81.75,3.699999988079071
2021-03-29 01:00:00+00:00,84.70047296206157,0.0,84.51630546569824,31.92555555555555,10.364500017960866,28.28638888888889,2.889000018272135,113.35111111111112,36.88861111111111,782.1674345906574,135.70442581176758,97.25888888888888,98.0,9.459277892112734,217.26873257954924,77.5,4.5
2021-03-29 02:00:00+00:00,86.55000114440918,0.0,84.06131988737317,0.0,10.515028036435446,29.028055555555547,2.850722185240852,114.47805555555558,37.369166666666665,783.1887268405488,135.2253456115723,97.12055555555555,98.0,9.649000181886883,217.55242524888783,82.75,4.0
2021-03-29 03:00:00+00:00,86.5250015258789,0.0,84.44545507642957,1.5775,10.515166628890569,28.117777777777768,2.7964999846617378,114.21416666666669,36.71972222222222,783.7156754726834,135.4081573486328,97.24277777777776,98.0,9.4871946504381,217.69879956139465,85.75,3.800000011920929
2021-03-29 04:00:00+00:00,86.5999984741211,0.0,83.8331791030036,0.0666666666666666,10.247388851377698,28.212499999999988,3.149416645831532,114.92888888888888,37.712222222222216,784.0246034749348,135.1799545288086,97.55611111111112,98.0,9.871472391817306,217.72732089996344,88.75,3.650000035762787
2021-03-29 05:00:00+00:00,86.5999984741211,62.296875,82.89510571797689,0.0,10.475000143051147,29.67305555555556,2.625,115.8561111111111,39.42555555555555,783.3378069390191,134.80227279663086,97.36194444444445,98.0,10.49513905896081,217.59383622911244,88.25,3.324999988079071
2021-03-29 06:00:00+00:00,86.3499984741211,11.203125,78.26115323172675,0.6688888888888889,10.449999809265137,29.25638888888889,2.6250000596046448,124.38527777777776,57.293888888888894,779.2907687208389,134.23789944966634,97.20833333333334,98.0,13.624611379835342,216.469658241272,84.5,3.125
2021-03-29 07:00:00+00:00,86.32500076293945,10.703125,81.15399284574721,0.6977777777777778,10.372583388752409,28.25,3.0,119.32694444444444,42.42027777777778,766.5770431518555,131.98268508911133,97.70916666666666,98.0,11.5698335591952,212.93806752522784,86.25,2.850000023841858
2021-03-29 08:00:00+00:00,86.5,12.40625,83.79962348937988,0.8961111111111111,10.280777726438313,28.10805555555555,2.8438611218002112,115.65472222222223,37.771666666666654,769.104536268446,133.0073127746582,97.41194444444444,98.0,9.943277951876324,213.83651748657232,84.0,3.6750000715255737
2021-03-29 09:00:00+00:00,85.856000623703,0.0,84.16072883182102,20.29388888888889,10.38394442293379,27.253333333333327,2.8345000070002344,113.79638888888888,36.023055555555544,768.7762241448297,132.733154296875,97.40222222222224,98.0,9.388111270003847,213.5489515007867,78.25,4.324999928474426
2021-03-29 10:00:00+00:00,86.64999961853027,22.1875,84.74151075151232,7.983611111111111,10.387555569807688,26.348888888888883,2.9025833409693504,112.04166666666666,34.78805555555555,768.3072592671714,133.40922164916992,97.5875,98.0,8.863861260679032,213.41868385738803,75.75,4.800000071525574
2021-03-29 11:00:00+00:00,86.85000038146973,0.0,86.75415578630235,5.389722222222222,10.436166635089451,26.31194444444444,2.811888886839151,108.57666666666668,31.16083333333333,767.1691410149467,133.69614028930664,97.75,98.0,7.525083498424953,213.10392825232623,69.75,5.625
2021-03-29 12:00:00+00:00,86.82499885559082,13.40625,84.47846776750352,3.412777777777778,10.267305411762662,28.47222222222222,2.75163887384865,112.10777777777776,36.04138888888889,779.675074751112,134.0860939025879,97.5863888888889,98.0,9.28600012090471,216.57641005198164,69.5,6.2500001192092896
2021-03-29 13:00:00+00:00,86.14999961853027,0.0,83.56996022542317,0.0,10.474999904632568,27.877499999999998,2.958666640785005,115.4877777777778,38.52972222222223,783.6995064120821,134.74089813232422,97.25611111111112,98.0,10.042027955320147,217.67023340437157,68.25,6.849999904632568
2021-03-29 14:00:00+00:00,86.87500190734863,0.0,83.78249931335449,0.0,10.597305628723568,29.409166666666664,2.899777774016062,114.54694444444443,38.06194444444444,782.3602472601993,134.5352668762207,97.8472222222222,98.0,9.871639038721725,217.3222917260064,65.5,7.050000071525574
2021-03-29 15:00:00+00:00,86.67514006720648,0.0,84.39679432974921,2.680833333333333,10.406416562398276,27.34527777777778,2.917666630811161,114.60305555555556,36.915,782.1682249789767,134.16949070824518,97.22694444444446,98.0,9.525750096639,217.2703414493137,64.5,7.324999928474426
2021-03-29 16:00:00+00:00,86.84994482464259,38.703125,84.98434150271945,0.0,10.222527611520556,28.06527777777778,3.1778611279196207,114.495,32.54888888888889,787.0660578070747,134.86909939236108,97.74972222222222,98.0,8.968666946358152,218.62946423848476,56.5,8.599999904632568
2021-03-29 17:00:00+00:00,86.83094438976713,0.0,85.64839256922404,1.1022222222222222,10.199444274107616,27.32361111111111,3.1265000153912434,113.36888888888888,30.45,787.7094770134818,135.2204520289103,97.75,98.0,8.390056018034617,218.8081926006741,59.5,8.5
2021-03-29 18:00:00+00:00,85.95619346936543,15.296875,84.88508538987901,258.22916666666663,10.324555661148494,25.804166666666664,2.711777778449987,105.34999999999998,30.51944444444445,783.9088533698185,135.67505645751953,95.32666666666668,96.5575,7.383222295973036,217.75246021694608,61.75,8.475000143051147
2021-03-29 19:00:00+00:00,86.79999732971191,12.59375,82.74760392930773,4.7675,10.31391650146908,26.71472222222221,2.90344444612662,108.5822222222222,34.31944444444444,783.9016431172687,135.6140174865723,94.29833333333336,95.0,8.597944699393379,217.7504566319784,63.75,7.850000023841858
2021-03-29 20:00:00+00:00,86.875,0.0,82.86782102796766,5.019444444444444,10.554999898009829,26.539166666666663,2.708555542379618,108.45527777777778,33.66916666666668,782.1080641343857,135.30481338500977,94.2927777777778,95.0,8.528944624132578,217.25224058363185,71.5,7.425000071525574
2021-03-29 21:00:00+00:00,86.9000015258789,0.0,82.52259774102106,6.558055555555554,10.555277858310276,26.39305555555556,2.873833360407087,108.24194444444446,34.245000000000005,783.1816757880314,135.20078659057617,94.28944444444444,95.0,8.667639119625091,217.5504664950901,70.75,7.275000095367432
2021-03-29 22:00:00+00:00,87.04999923706055,24.703125,84.1762880176968,7.338611111111112,10.38463888698154,24.743611111111104,2.7220833433005542,105.43138888888888,30.598888888888883,782.3383210245765,135.4443130493164,94.4975,95.0,7.227111259036593,217.31620095994748,74.75,6.75
2021-03-29 23:00:00+00:00,86.95000076293945,0.0,84.13078940073649,2.4102777777777784,10.754194529851278,24.065833333333337,2.7981110875142945,104.455,31.178611111111103,782.4163098653157,135.74522018432617,94.5638888888889,95.0,7.490361243883769,217.35267910003665,74.75,6.224999904632568
2021-03-30 00:00:00+00:00,86.92499923706055,0.0,84.23250961303711,4.885555555555555,10.542916697396173,24.40694444444444,2.7495833587977625,106.33055555555556,31.244722222222222,781.7159370761447,135.92441940307617,94.28166666666668,95.0,7.463111246691811,217.12850926717132,74.75,6.0
2021-03-30 01:00:00+00:00,86.80000114440918,23.90625,83.33036285188462,2.240833333333333,10.436583364539676,25.37694444444444,2.988250022133191,107.51361111111112,33.60277777777778,784.3280570305717,135.79905319213867,94.3138888888889,95.0,8.28061128311687,217.8689054489137,75.0,4.574999928474426
