Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (°C),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (°C),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (°C),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (°C),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (°C)
2021-03-30 02:00:00+00:00,86.7750015258789,0.0,82.65295908610025,4.473611111111111,10.505555528004964,26.259166666666665,2.759527786639002,108.28277777777778,33.69083333333333,783.9297241041393,135.6259002685547,94.35416666666669,95.0,8.571027918789124,217.7582571114436,76.25,4.100000023841858
2021-03-30 03:00:00+00:00,86.67499923706055,0.0,82.48471844355265,2.1758333333333333,10.435305468506284,26.66916666666667,2.99841666072607,109.30833333333334,34.73499999999999,782.8475221421982,135.44218063354492,94.56277777777778,95.0,8.756083500120374,217.45764628940168,78.0,3.825000047683716
2021-03-30 04:00:00+00:00,86.85000228881836,0.0,82.74749755859375,2.1444444444444444,10.613194500340356,26.79666666666666,2.830444456636906,108.9813888888889,34.64472222222222,784.7741448805065,135.61624908447266,94.71638888888889,95.0,8.767333413494956,217.9202884589302,77.0,3.800000011920929
2021-03-30 05:00:00+00:00,86.50000190734863,0.0,81.13264063941108,2.961388888888889,10.58652787393994,27.706111111111102,2.771222237745921,112.01583333333332,37.156944444444434,783.8684276665579,135.6627082824707,94.13083333333331,95.0,9.816083548598815,217.74123098585343,78.25,3.724999964237213
2021-03-30 06:00:00+00:00,86.67575114568075,37.0,76.61384864807127,0.25,10.899999618530272,29.063333333333336,2.949999988079071,122.08055555555556,51.0225,781.7967570156519,134.72262128194174,94.29194444444444,95.0,12.831861365636192,217.1657664871217,81.25,3.525000035762787
2021-03-30 07:00:00+00:00,86.0,16.796875,81.37775445938111,0.4499999999999999,10.547833224137625,27.66527777777777,2.911083321604464,111.27222222222224,36.314166666666665,769.6645228068032,133.46109447903103,94.56444444444446,95.0,9.584583287768895,213.7957011583117,82.5,3.924999952316284
2021-03-30 08:00:00+00:00,86.92500114440918,12.90625,83.4656045214335,3.2075,10.289333164691923,24.78472222222222,3.004972201585769,106.37833333333334,32.583333333333336,771.7476852756074,134.27327346801758,94.4175,95.0,7.8521112846003644,214.37551478915748,80.25,4.575000047683716
2021-03-30 09:00:00+00:00,86.7249984741211,0.0,83.73713302612305,18.512222222222228,10.699583382871412,23.72194444444445,2.5463333245449604,106.335,31.099722222222223,773.3471312289767,133.75584030151367,94.325,95.0,7.412861106925541,214.81864841037336,75.25,5.5
2021-03-30 10:00:00+00:00,86.9000015258789,0.0,84.73144438849555,11.261666666666668,10.40597217215432,25.170833333333334,2.9430000256995363,104.00583333333331,29.41055555555556,772.7570627678763,134.24790954589844,94.11444444444444,95.0,6.952389028337267,214.65474050309933,75.25,5.975000023841858
2021-03-30 11:00:00+00:00,86.82500267028809,19.09375,84.34853780534533,2.0102777777777776,10.508416652149624,24.93527777777777,2.9806666408313647,105.0,29.489722222222216,772.7459006754557,134.1919403076172,94.10277777777776,95.0,6.8146667061911685,214.74085234748,75.25,5.975000023841858
2021-03-30 12:00:00+00:00,86.70000076293945,9.0,80.99357064353094,0.7155555555555555,10.616583232349818,27.51916666666667,2.3856111115879486,111.4272222222222,37.23722222222221,778.6582612270777,134.41256713867188,94.24722222222223,95.0,9.622028012010786,216.4175724538169,76.0,6.175000071525574
2021-03-30 13:00:00+00:00,86.45000076293945,0.0,79.63329507403904,0.0,10.5,27.549166666666665,2.8306389088763133,114.7897222222222,39.730555555555554,782.7530926683214,134.37915802001953,94.3,95.0,10.717472349272835,217.431415324741,75.0,6.575000047683716
2021-03-30 14:00:00+00:00,86.69999694824219,0.0,80.43756814108954,0.0,10.51811120775011,28.36,2.9001666583617527,113.1522222222222,38.74166666666666,782.5402628919812,134.30338668823242,94.19694444444444,95.0,10.159777987003327,217.37229600270595,75.25,6.650000095367432
2021-03-30 15:00:00+00:00,86.85000038146973,27.0,81.7986262872484,3.492777777777777,10.31830551015006,30.734166666666667,2.8925833463999964,111.14055555555554,36.14222222222223,782.8773954772948,134.83821868896484,94.2838888888889,95.0,9.2334724521637,217.40899962531205,72.5,7.575000047683716
2021-03-30 16:00:00+00:00,86.67499923706055,0.0,82.70021858215331,39.7988888888889,10.536611013412475,26.157222222222224,3.001694479717149,108.19277777777778,34.46416666666666,783.7458168707951,135.26718521118164,94.11583333333331,95.0,8.482222368187376,217.72213526831732,70.75,8.325000286102295
2021-03-30 17:00:00+00:00,87.0,22.796875,83.79085586547852,8.380277777777778,10.62963888698154,23.64888888888889,2.674249993827608,106.39722222222224,32.48888888888888,783.8052257622612,135.5162467956543,94.31833333333331,95.0,7.933611262506909,217.72367464701347,71.75,8.25000011920929
2021-03-30 18:00:00+00:00,87.0999984741211,0.0,83.46871095657349,5.681111111111111,10.273972202936807,24.663333333333338,3.039000002609359,107.03138888888888,32.898055555555544,783.2658735148111,135.19597625732422,94.69777777777776,95.0,8.117944540712568,217.47593874189596,72.75,8.074999809265137
2021-03-30 19:00:00+00:00,86.87441666073269,0.0,82.78032934612699,4.2175,10.409277871449788,26.29861111111111,2.8995555464757814,108.2052777777778,34.12833333333334,784.0116159396699,135.2087297185262,94.44611111111112,95.0,8.6196112730768,217.78100511338988,75.5,7.349999904632568
2021-03-30 20:00:00+00:00,86.8499984741211,21.40625,82.31892394807603,4.817777777777778,10.54661104361216,25.85555555555556,2.974916665156682,108.92333333333332,34.64333333333333,783.8657027011445,135.96635818481445,94.1888888888889,95.0,8.694972547954983,217.7364773771498,79.75,6.549999952316284
2021-03-30 21:00:00+00:00,86.9000015258789,0.0,83.34409362369114,7.0025,10.44772230492698,23.96555555555556,2.9034722080330053,107.52249999999998,32.890833333333326,784.482791442871,135.4113540649414,94.32222222222222,95.0,8.146972457832762,217.91049841139065,81.25,6.174999952316284
2021-03-30 22:00:00+00:00,86.875,0.0,84.4924087524414,4.181111111111111,10.640416661898294,23.699166666666667,2.7788611006405617,105.02444444444444,31.38111111111111,784.2000617811412,136.03158950805664,94.17611111111113,95.0,7.322722348372141,217.7446937772964,82.25,6.174999952316284
2021-03-30 23:00:00+00:00,86.77499771118164,20.703125,85.08133326848348,2.765000000000001,10.648861234452989,23.595,2.7681666751371483,104.35833333333332,29.815555555555555,783.2061271667479,136.0264892578125,94.0,95.0,6.917916741636064,217.55725840674515,83.25,6.199999928474426
2021-03-31 00:00:00+00:00,87.0,0.0,84.79036617279053,1.23,10.465583275424107,24.2025,2.951333315802945,103.74305555555556,29.26027777777778,783.6704186842175,136.0788116455078,94.38833333333332,95.0,6.802944534487194,217.6862286334568,79.75,6.199999928474426
2021-03-31 01:00:00+00:00,87.19999694824219,0.0,85.44249534606934,0.3205555555555555,10.312138894134096,24.420277777777777,3.10002777185705,103.09583333333332,28.44194444444444,786.6008958604599,135.79103469848633,94.52388888888888,95.0,6.489222350517909,218.50024956597224,80.5,5.674999952316284
2021-03-31 02:00:00+00:00,86.85000228881836,0.0,84.35424771414864,8.154722222222222,10.439138905737137,24.492500000000003,2.8933333304855564,104.5502777777778,30.6663888888889,784.5975974867076,135.58595657348633,94.54500000000002,95.0,7.178583398527569,218.0572033098009,81.0,5.2499998807907104
2021-03-31 03:00:00+00:00,86.95000076293945,0.0,84.89249801635742,4.065555555555556,10.65083309703403,24.506944444444446,2.691611116909318,105.0111111111111,30.424444444444443,782.7939279344345,135.99330139160156,94.4572222222222,95.0,7.070888985527887,217.44275854746505,80.5,4.850000023841858
2021-03-31 04:00:00+00:00,86.87450191497803,35.09375,83.91404657363891,6.568611111111112,10.61205560233858,24.119444444444447,2.8361111110117703,106.95527777777777,31.859722222222224,784.6649264526367,135.78616832733155,94.20583333333332,95.0,7.812333460516399,217.96109102461077,81.5,4.25
2021-03-31 05:00:00+00:00,86.67499923706055,0.0,82.25215071572198,3.3897222222222223,10.414805489646064,26.716944444444437,2.9893333354261182,109.52361111111112,35.10194444444444,783.8117937045628,135.66091918945312,94.21722222222223,95.0,8.976333481205833,217.7254990853204,82.0,3.950000047683716
2021-03-31 06:00:00+00:00,86.9000015258789,23.09375,76.09982658810085,0.6933333333333334,10.467500190734864,28.436111111111117,2.8094444290134644,119.98166666666668,48.963888888888896,782.8496386379665,134.59856414794922,94.15944444444445,95.0,12.875972352292798,217.4582335366144,82.0,4.024999976158142
2021-03-31 07:00:00+00:00,86.0999984741211,16.40625,74.44283638424344,1.4466666666666663,10.600000381469728,27.7875,3.0999999046325684,124.33638888888888,67.54416666666668,775.2723150126137,133.39860428704156,94.04888888888888,95.0,14.034833579593233,215.35342122819696,82.25,4.100000023841858
2021-03-31 08:00:00+00:00,86.4749984741211,7.5,74.57518068525526,0.32,10.200000286102297,27.55444444444444,3.200000047683716,120.75055555555556,61.23638888888888,781.0367813449434,133.9239091237386,93.7002777777778,95.0,13.790861231221095,216.9546616872153,81.75,5.074999928474426
2021-03-31 09:00:00+00:00,86.5999984741211,0.0,74.20875356250339,2.3377777777777777,10.300000190734863,28.892777777777777,2.75,127.5,71.46694444444445,782.1523871358235,133.40547943115234,94.81499999999998,95.0,14.79286134375466,217.245665304396,79.5,6.300000071525574
2021-03-31 10:00:00+00:00,86.47500038146973,28.5,79.26617937511868,0.165,10.775000095367432,26.806944444444447,2.901916681130727,117.89555555555556,42.39083333333334,783.2858062405055,134.08536911010742,94.46,95.0,11.311694627602895,217.5793913269044,75.0,7.200000047683716
2021-03-31 11:00:00+00:00,86.74999809265137,17.40625,80.99847514682347,1.5666666666666669,10.629972416030036,30.95694444444445,2.8539444657497937,112.20583333333332,37.69833333333333,783.3405327351887,134.1375617980957,94.67972222222222,95.0,9.726777959002389,217.59459320068365,68.25,8.350000143051147
2021-03-31 12:00:00+00:00,86.79999732971191,0.0,80.6894019232856,0.3391666666666666,10.370277729034424,27.84944444444444,3.13888893339369,113.65444444444444,37.87916666666666,783.6661126369897,134.2020721435547,94.46194444444446,95.0,10.074639027648502,217.61142110188817,70.0,8.100000143051147
2021-03-31 13:00:00+00:00,86.82499885559082,0.0,81.08201983981662,1.23,10.451444471412234,26.127499999999998,2.65983334283034,111.68222222222222,36.71916666666666,782.6034814453122,134.25620651245117,94.22777777777776,95.0,9.517055743270452,217.4115989600288,75.5,7.625
2021-03-31 14:00:00+00:00,86.25294292661879,0.0,82.03333028157552,28.538055555555555,10.21994438568751,27.48583333333333,2.990749981502692,109.91138888888888,35.483888888888885,783.7675201246471,134.54327774047852,94.25555555555556,95.0,8.985527908934488,217.7132008658516,74.25,8.099999904632568
2021-03-31 15:00:00+00:00,86.08566701253255,31.0,83.9003749232822,14.785555555555554,10.441249934832255,22.53777777777778,2.962333298457993,105.38083333333334,31.658333333333328,783.6389730495874,135.1465950012207,94.45166666666664,95.0,7.634694572819605,217.69022339714908,69.25,8.424999952316284
2021-03-31 16:00:00+00:00,85.90583592732747,0.0,84.21809999254015,34.46861111111111,10.6263889447848,25.38166666666666,2.821166678335932,105.75833333333334,30.846666666666668,783.013367784288,134.98295211791992,94.27277777777778,95.0,7.402527856429416,217.4379506852893,64.0,8.475000143051147
2021-03-31 17:00:00+00:00,86.29594434738159,0.0,84.7278902859158,15.061944444444446,10.576250169277191,27.48444444444444,2.995194450385041,104.39138888888888,29.894722222222228,783.5855575900605,135.39496994018555,94.33,95.0,6.87627790543768,217.66265598720983,63.75,9.325000286102297
2021-03-31 18:00:00+00:00,86.85000038146973,23.296875,84.61053068796794,7.405555555555554,10.315805582470364,24.57555555555556,2.878749980032444,105.32555555555555,30.877500000000005,783.8684742058645,135.53252029418945,94.62333333333332,95.0,7.298611174424489,217.74124379899777,67.0,9.149999856948853
2021-03-31 19:00:00+00:00,86.92500114440918,0.0,83.76274952782525,2.897222222222222,10.403027691841128,23.86388888888889,2.9326110923621385,106.93888888888888,32.15972222222222,782.7892692565916,135.65582656860352,94.66277777777776,95.0,7.678555657068889,217.44007551405173,72.75,8.349999904632568
2021-03-31 20:00:00+00:00,87.02499961853027,0.0,85.2368980662028,2.059444444444445,10.46649998532401,23.833055555555557,2.8346666955947875,104.1875,28.667222222222225,786.8879077826604,135.68592834472656,94.34666666666666,95.0,6.640805733071432,218.5799749416776,76.75,8.224999904632568
2021-03-31 21:00:00+00:00,87.0999984741211,19.296875,85.69198835160998,1.278888888888889,10.104138937526278,25.037222222222223,3.183972219493655,102.1,26.805277777777786,785.7971527438691,135.8278579711914,94.18166666666669,95.0,6.231805605093638,218.2769874487984,77.75,8.200000047683716
2021-03-31 22:00:00+00:00,87.19999885559082,0.0,86.45499610900879,0.8222222222222222,10.000583436489103,25.33583333333333,3.22563884721862,100.125,24.016111111111112,790.0021411471895,135.77789688110352,94.0,95.0,5.124694557587306,219.44504036373564,72.75,8.924999952316284
2021-03-31 23:00:00+00:00,87.17499732971191,12.0,87.38456403944228,0.1616666666666666,10.308611016008587,25.80472222222222,3.1547778184215227,99.5,21.297500000000003,790.6727794731985,136.0200309753418,94.25,95.0,4.410694410536024,219.70447606404628,70.75,9.450000047683716
2021-04-01 00:00:00+00:00,87.0999984741211,0.0,87.03787231445312,0.0,10.32719451321496,25.49694444444444,2.872999963594808,99.0,23.031111111111112,793.586023542616,136.23670196533203,94.75,95.0,4.68111120555136,220.35977549658887,73.25,8.825000047683716
2021-04-01 01:00:00+00:00,87.0999984741211,0.0,86.92750358581543,0.4075,10.429194473690456,24.927777777777777,2.8219444609019493,99.5,23.043888888888887,789.8250493537053,135.87876892089844,94.5,95.0,4.810500170919631,219.39584787580705,72.5,8.425000190734863
2021-04-01 02:00:00+00:00,87.0999984741211,0.0,87.15650217692058,0.4216666666666667,10.42722209215164,24.988888888888887,2.783722207347552,98.5,22.29666666666666,792.6614424133301,136.11557388305664,94.5,95.0,4.543944465584225,220.1837332873875,69.5,8.75
2021-04-01 03:00:00+00:00,87.0999984741211,0.0,87.0424976348877,0.5,10.388305623531345,25.208333333333336,2.693750032418304,98.0,22.128611111111116,793.7674515618218,136.1199722290039,94.25,95.0,4.440416709383329,220.4923481411405,70.5,8.800000190734863
2021-04-01 04:00:00+00:00,87.25,0.0,86.96999931335449,0.0,10.406166698402831,25.12305555555556,2.871805539760324,100.0,22.626111111111108,790.2369672478573,135.9004364013672,94.25,95.0,4.627777821885215,219.45863848792183,71.0,8.650000095367432
2021-04-01 05:00:00+00:00,87.2750015258789,0.0,86.28486633300781,0.0,10.154249872101678,25.3625,3.174111101826032,99.75,24.26027777777778,789.6978018358016,135.78904724121094,94.25,95.0,5.113638952175776,219.48809132470032,73.0,8.524999856948853
2021-04-01 06:00:00+00:00,86.34691655053032,38.703125,83.48654638926189,27.77194444444444,10.421916786564722,24.916111111111107,2.5558611246943475,107.18194444444444,32.95666666666667,783.2794759623206,135.2996711730957,94.18861111111111,95.0,8.095778003401229,217.65228565639924,77.0,8.075000047683716
2021-04-01 07:00:00+00:00,87.0999984741211,8.890625,79.62261388142903,1.9177777777777776,10.400000095367432,26.91388888888889,2.5997222861647606,114.42083333333336,40.56694444444444,782.8904349772134,134.67053985595703,94.41472222222224,95.0,10.71650013367335,217.4695660569933,78.25,7.774999976158142
2021-04-01 08:00:00+00:00,86.70000076293945,0.0,79.99241873847112,0.4569444444444444,10.545000092188518,27.78166666666667,2.339305518898699,114.95416666666668,39.9225,783.0751345825196,134.37662506103516,94.40055555555556,95.0,10.623972442679932,217.54857182820635,77.75,7.8750001192092896
2021-04-01 09:00:00+00:00,86.80000114440918,15.90625,83.55951131820679,12.929444444444444,10.320638806555008,24.632222222222214,2.839472182393075,107.41138888888892,32.59888888888889,783.3066070048012,135.7031364440918,94.50027777777775,95.0,7.950194590091707,217.5851693344117,80.0,7.75
2021-04-01 10:00:00+00:00,86.54999923706055,8.203125,76.06519999186197,5.559722222222223,10.131111481454637,27.28194444444444,2.558972262938817,121.55277777777776,58.97222222222224,783.1700047980413,134.06836700439453,94.12472222222225,95.0,13.297916865613724,217.54722433726,80.75,7.975000023841858
2021-04-01 11:00:00+00:00,86.9000015258789,19.203125,80.93401988559299,5.734444444444445,10.478277923266091,27.14138888888888,2.6744444568289643,112.07222222222222,37.39777777777776,782.6758521864149,135.13991928100586,94.64222222222224,95.0,9.657444568077722,217.47968910641143,81.0,8.325000047683716
2021-04-01 12:00:00+00:00,86.87500190734863,5.09375,86.66994235992432,4.207222222222223,10.269749850961894,26.40388888888889,3.291083313491609,102.10416666666669,24.16027777777777,785.5453897772893,135.5476837158203,95.71388888888887,95.0,5.341944568157197,217.9862236319649,76.5,9.37499976158142
2021-04-01 13:00:00+00:00,87.20000267028809,6.5,85.63913159688315,0.0,10.205472172631158,24.61694444444445,3.139416699111462,102.58805555555556,28.224166666666665,783.715703294542,135.10955810546875,94.5,95.0,6.296527874999575,217.71547405242933,68.25,11.325000047683716
2021-04-01 14:00:00+00:00,86.9000015258789,0.0,85.77584205203586,0.0,10.066027769247691,26.345555555555556,2.972722185121642,101.11944444444444,26.254722222222224,783.0509370591902,135.23528671264648,94.0,95.0,5.97280562957128,217.42109427558057,61.5,11.549999952316284
2021-04-01 15:00:00+00:00,87.00000190734863,0.0,86.09599539438884,0.91,10.376083168188732,28.953888888888887,3.157277829746405,101.47305555555556,26.10472222222222,783.395303463406,135.36903762817383,94.37611111111111,95.0,5.626416718827354,217.6098069466485,58.0,11.875
2021-04-01 16:00:00+00:00,87.37500190734863,0.0,86.3399887084961,0.0,10.064166624546052,25.286666666666665,3.3873055730925667,101.5,25.149444444444445,784.5099814181858,135.6913604736328,94.25,95.0,5.428583357731501,217.9245323350695,58.75,11.87500023841858
2021-04-01 17:00:00+00:00,87.02499961853027,18.703125,87.42757105933296,0.0,9.925694500605267,23.442777777777778,3.344972241024176,98.75,21.01777777777778,783.285728810628,135.86210250854492,94.5,95.0,4.208083433310191,217.57520345052092,51.5,12.274999856948853
2021-04-01 18:00:00+00:00,87.0,0.0,87.27009047614203,0.0,9.95422225104438,27.595,3.381583363347584,99.59722222222224,21.27888888888889,784.7678734842935,135.83987045288086,94.0,95.0,4.470805647969246,217.9910768085056,56.0,12.074999809265137
2021-04-01 19:00:00+00:00,87.20000267028809,0.0,87.02152930789524,0.0,10.069610986444689,23.90944444444444,3.3156388974189763,100.25,23.81527777777778,786.763900197347,135.92292404174805,94.0,95.0,5.170611070526971,218.54552853478333,60.75,11.099999904632568
2021-04-01 20:00:00+00:00,87.1500015258789,13.5,86.46166297912598,0.0,10.124694354534148,23.52333333333333,3.2269166594081464,101.04027777777776,25.22888888888889,787.1407309468589,135.96065521240234,94.5,95.0,5.363389036125607,218.6502034378052,65.25,9.900000095367432
2021-04-01 21:00:00+00:00,87.0999984741211,0.0,86.83999633789062,0.0,9.806388902399275,23.78194444444445,3.488416663342053,101.0,24.050000000000004,784.6840415276421,136.0447006225586,94.40388888888889,95.0,4.977861203882429,218.070567410787,74.5,9.149999856948853
2021-04-01 22:00:00+00:00,87.0,0.0,86.71499633789062,0.0,10.505305653148223,24.62444444444445,2.660027751459016,99.5,22.815833333333337,787.3722136433918,135.91454315185547,94.25,95.0,4.55127780649397,218.67839320712625,78.5,8.750000238418579
2021-04-01 23:00:00+00:00,87.4000015258789,17.09375,87.47885435316297,0.0,10.277916759914824,25.759166666666665,3.1414721768101064,98.75,20.98,785.8799027167423,136.2448387145996,94.0,95.0,4.259749980370204,218.29997378031425,78.75,8.674999952316284
2021-04-02 00:00:00+00:00,87.4000015258789,0.0,87.67985153198242,0.0,10.579027798440723,25.14027777777778,2.9713055272565945,96.5,21.40333333333333,787.1295452033147,136.04679107666016,94.5,95.0,4.273472401433521,218.64709609561504,80.75,8.374999761581421
2021-04-02 01:00:00+00:00,87.4000015258789,0.0,87.52425863054063,0.0,10.724611077573565,25.28916666666667,2.3981388744380734,97.5,21.56583333333333,788.7746225145125,136.21218490600586,94.25,95.0,4.225527945094639,219.10406197018105,81.75,8.150000095367432
2021-04-02 02:00:00+00:00,87.4000015258789,0.0,87.39750099182129,0.0,10.660083451535968,25.91083333333333,2.37958334379726,97.75,21.168611111111108,786.1752611456976,136.26470184326172,94.25,95.0,4.130305622286267,218.38201707204183,82.5,8.00000011920929
2021-04-02 03:00:00+00:00,87.4000015258789,0.0,87.52249717712402,0.0,10.560222352345784,25.90472222222222,2.6558888897630903,98.0,21.010277777777773,789.9116337585449,136.2585792541504,94.5,95.0,4.135472386015786,219.4172017330594,83.75,7.5
2021-04-02 04:00:00+00:00,87.42500114440918,0.0,87.26749420166016,0.0,10.341361159218682,24.99388888888889,2.952249990171856,100.25,22.155277777777776,788.7573193189834,136.25387954711914,94.25,95.0,4.529750121037165,219.00626965416797,79.0,7.199999928474426
2021-04-02 05:00:00+00:00,87.42499923706055,27.796875,86.40749740600586,0.0,9.901027763949498,23.939999999999998,3.3738055408332084,99.70138888888889,24.92527777777777,784.3973451741534,136.13634872436523,94.5,95.0,5.299222345087263,217.88815243191195,75.25,6.75
2021-04-02 06:00:00+00:00,87.19999694824219,0.0,85.10196320639716,0.7491666666666668,10.089055544535318,23.624444444444443,2.9518610971834924,103.29611111111112,29.07777777777778,784.5591767544216,135.91078186035156,94.385,95.0,6.528722284237544,217.87908193376344,75.5,6.549999952316284
2021-04-02 07:00:00+00:00,87.02499961853027,9.609375,83.95182833141752,17.22888888888889,10.561527876324124,23.265,2.647416682971848,105.2138888888889,31.04972222222223,784.4543200005425,135.68875122070312,94.43666666666668,95.0,7.322333400646847,217.9039788648818,72.5,6.5
2021-04-02 08:00:00+00:00,86.875,0.0,84.21515141593085,22.972500000000004,10.605888941817811,23.63,2.707888897433877,105.41805555555555,31.188611111111108,783.5130901421439,135.77492141723633,94.43666666666668,95.0,7.260888956255383,217.66984085506877,72.0,6.6249998807907104
2021-04-02 09:00:00+00:00,86.875,0.0,84.08429667578802,16.516944444444444,10.48886115180122,23.71361111111111,2.7988333339658054,104.89305555555556,31.04444444444444,782.509539896647,135.29155731201172,94.1622222222222,95.0,7.343611212041644,217.36376138051352,70.0,6.674999833106995
2021-04-02 10:00:00+00:00,86.97500038146973,0.0,84.41546940909492,17.458888888888882,10.62122229364183,23.55888888888889,2.653972227606508,105.25305555555556,31.10611111111111,783.2298777431912,135.88336181640625,94.37444444444444,95.0,7.306361274984148,217.56385575612384,72.0,6.700000047683716
2021-04-02 11:00:00+00:00,86.92499923706055,0.0,84.73633726755779,4.1425,10.393499929904936,23.51777777777778,2.6313888920015764,102.9575,29.444722222222225,785.2901100328233,135.7638053894043,94.3761111111111,95.0,6.722055673201879,218.13614282819967,73.5,7.125
2021-04-02 12:00:00+00:00,86.92500114440918,37.0,85.34591028425429,1.867222222222222,10.212083311080931,23.65138888888889,3.054499966502189,102.5,28.71444444444444,785.0133403184677,135.71434783935547,94.25,95.0,6.557805700434579,218.05926199171284,74.5,7.150000095367432
2021-04-02 13:00:00+00:00,86.9000015258789,0.0,86.63473768870037,0.0,9.968305586444009,25.172222222222224,3.3342222347524424,101.0,23.795277777777773,784.3087716674806,135.60875701904297,94.0,95.0,5.286194501717884,217.86493723127583,69.5,8.50000011920929
2021-04-02 14:00:00+00:00,87.5,10.203125,87.49991226196289,0.0,10.19186110523012,28.059444444444445,2.754055508441395,98.75,19.399166666666662,479.7516572231741,135.53863143920898,94.0,95.0,3.309333325624466,133.2643496492181,59.25,9.924999952316284
2021-04-02 15:00:00+00:00,87.5,3.59375,85.07829758961995,0.0,11.0,27.0,2.299999952316284,99.0,0.0,3.515625637828812e-11,135.71957397460938,94.0,95.0,0.0,9.765626675373174e-12,55.25,10.675000190734863
2021-04-02 16:00:00+00:00,87.5,0.0,84.00999450683594,0.0,11.0,27.0,2.299999952316284,99.0,0.0,3.515625637828812e-11,135.93181610107422,94.0,95.0,0.0,9.765626675373174e-12,55.25,10.525000095367432
2021-04-02 17:00:00+00:00,87.5,0.0,84.00999450683594,0.0,11.0,27.0,2.299999952316284,99.0,0.0,3.515625637828812e-11,135.8809814453125,93.25,95.0,0.0,9.765626675373174e-12,57.0,10.424999713897703
2021-04-02 18:00:00+00:00,87.5,0.0,84.00999450683594,0.0,11.0,27.0,2.299999952316284,99.0,0.0,3.515625637828812e-11,135.83586502075195,93.0,95.0,0.0,9.765626675373174e-12,60.0,9.824999809265137
2021-04-02 19:00:00+00:00,87.5,0.0,84.00999450683594,0.0,11.0,27.0,2.299999952316284,99.0,0.0,3.515625637828812e-11,135.90679931640625,93.0,95.0,0.0,9.765626675373174e-12,61.75,9.37499976158142
2021-04-02 20:00:00+00:00,87.5,0.0,78.14165732489691,0.0,11.0,27.0,2.299999952316284,99.0,0.0,3.515625637828812e-11,135.97147750854492,93.0,95.0,0.0,9.765626675373174e-12,62.0,8.899999856948853
2021-04-02 21:00:00+00:00,87.5,0.0,71.41999816894531,0.0,11.0,27.0,2.299999952316284,99.0,0.0,3.515625637828812e-11,136.03688430786133,93.0,95.0,0.0,9.765626675373174e-12,60.75,8.625
2021-04-02 22:00:00+00:00,87.19999885559082,0.0,71.41999816894531,0.0,11.0,27.0,2.274999976158142,99.0,0.0,3.515625637828812e-11,136.25600814819336,92.25,95.0,0.0,9.765626675373174e-12,68.75,8.050000071525574
2021-04-02 23:00:00+00:00,87.0999984741211,0.0,71.41999816894531,0.0,11.0,27.0,2.200000047683716,99.0,0.0,3.515625637828812e-11,136.34295272827148,92.0,95.0,0.0,9.765626675373174e-12,70.0,7.549999952316284
2021-04-03 00:00:00+00:00,87.0999984741211,0.0,71.41999816894531,0.0,11.0,27.0,2.200000047683716,99.0,0.0,3.515625637828812e-11,136.42145156860352,91.5,95.0,0.0,9.765626675373174e-12,70.75,7.299999952316284
2021-04-03 01:00:00+00:00,87.0999984741211,0.0,71.41999816894531,0.0,11.0,27.0,2.200000047683716,99.0,0.0,3.515625637828812e-11,136.33459091186523,91.0,95.0,0.0,9.765626675373174e-12,70.25,7.1499998569488525
2021-04-03 02:00:00+00:00,87.0999984741211,0.0,63.08007363637289,0.0,11.0,27.0,2.200000047683716,99.0,0.0,3.515625637828812e-11,136.24636840820312,91.0,95.0,0.0,9.765626675373174e-12,70.25,7.199999809265137
2021-04-03 03:00:00+00:00,87.0999984741211,0.0,60.52999877929688,0.0,11.0,27.0,2.200000047683716,99.0,0.0,3.515625637828812e-11,136.25221252441406,91.0,95.0,0.0,9.765626675373174e-12,72.0,7.200000047683716
2021-04-03 04:00:00+00:00,87.0999984741211,0.0,60.52999877929688,0.0,11.0,27.0,2.200000047683716,99.0,0.0,3.515625637828812e-11,136.0904769897461,91.0,95.0,0.0,9.765626675373174e-12,77.25,6.850000023841858
2021-04-03 05:00:00+00:00,87.0999984741211,0.0,60.52999877929688,0.0,11.0,27.0,2.200000047683716,99.0,0.0,3.515625637828812e-11,136.08827209472656,90.25,95.0,0.0,9.765626675373174e-12,76.25,7.074999928474426
2021-04-03 06:00:00+00:00,87.0999984741211,0.0,62.483164342244464,0.0,11.0,27.0,2.200000047683716,99.0,0.0,93.64999499853865,136.0155487060547,89.57083333333333,95.0,0.4801388998826345,26.0138876385244,82.25,6.774999976158142
2021-04-03 07:00:00+00:00,83.88036141925387,1.09375,81.91816720114815,18.25194444444444,10.340555676619212,24.605833333333337,2.907722199890348,108.68416666666668,35.08777777777778,784.3367495727538,135.2944221496582,93.4063888888889,95.0,8.008833470278317,217.87131974962037,84.0,6.875
2021-04-03 08:00:00+00:00,85.91100004620023,0.0,83.93375062094795,40.59583333333333,10.55608325825797,22.6675,2.5239444473882515,106.5,31.983611111111117,783.5373637559679,135.59807586669922,94.40166666666666,95.0,7.564388977156744,217.64926825629348,84.0,7.399999976158142
2021-04-03 09:00:00+00:00,87.04999923706055,15.3125,83.77347888522678,11.38472222222222,10.40963878393173,22.70527777777778,2.898388892213504,107.30972222222223,32.98555555555556,782.9624287245009,135.3941879272461,94.06666666666666,95.0,7.916333462662168,217.66178631252723,88.0,7.299999952316284
2021-04-03 10:00:00+00:00,86.7666685740153,0.0,83.53168812010023,20.4275,10.372527782387202,22.48055555555555,3.068138862848281,107.29305555555555,32.952222222222225,782.8574630398218,135.6844711303711,94.77277777777778,95.0,8.020222467316522,217.46040735456688,91.5,7.199999928474426
2021-04-03 11:00:00+00:00,86.22333335876465,0.0,84.12999778747559,36.157222222222224,10.66394443962309,21.85583333333333,2.5162500063081588,105.23166666666668,31.01583333333333,783.9594076368543,135.56446075439453,94.36888888888888,95.0,7.324750081300736,217.76379497951936,91.0,7.824999928474426
2021-04-03 12:00:00+00:00,85.36944333606296,24.0,84.67319840537178,21.81666666666667,10.75633330901464,21.299444444444443,2.3800555511646806,103.89861111111112,30.552777777777784,783.6397548929849,135.31584930419922,94.0,95.0,7.049694530036714,217.6777106136746,86.25,8.375
2021-04-03 13:00:00+00:00,86.875,0.0,84.94302768495348,3.463055555555556,10.541138917075262,22.32111111111111,2.8223055656751,104.2,29.42055555555556,783.8738565911185,135.63404083251953,94.25,95.0,6.75286125673188,217.52608189476868,82.25,8.799999713897705
2021-04-03 14:00:00+00:00,87.0250015258789,0.0,85.31227856953939,6.219444444444444,10.571611144807605,23.24555555555556,2.87177776750591,104.5,28.43722222222222,785.0188674248589,135.63554763793945,94.5,95.0,6.431638992230097,218.06079728020572,82.0,9.075000047683716
2021-04-03 15:00:00+00:00,87.30000305175781,21.1875,86.20999908447266,0.0861111111111111,10.296222150325772,24.065,2.879555538958974,98.82777777777778,25.95916666666667,686.3840554640027,135.89308365715874,94.25,95.0,4.740500129726197,190.7636275736491,80.75,9.799999952316284
2021-04-03 16:00:00+00:00,87.30000305175781,3.40625,85.90692981296115,0.0,10.800000190734863,25.75,2.900000095367432,101.0,3.701388888888889,18.78000000348516,135.81010114881727,94.75,95.0,0.5,5.216666667634766,79.0,10.325000047683716
2021-04-03 17:00:00+00:00,87.30000305175781,0.0,84.12999725341797,0.0,10.800000190734863,26.0,2.900000095367432,101.0,0.0,4.2187506821278475e-09,135.81367111206055,95.0,95.0,0.5,1.1718751524725235e-09,81.5,10.149999856948853
2021-04-03 18:00:00+00:00,87.30000305175781,0.0,84.12999725341797,0.0,10.800000190734863,26.0,2.900000095367432,101.0,0.0,4.2187506821278475e-09,135.81455612182617,94.0,95.0,0.5,1.1718751524725235e-09,82.0,10.125
2021-04-03 19:00:00+00:00,87.30000305175781,0.0,84.12999725341797,0.0,10.800000190734863,26.0,2.900000095367432,101.0,0.0,4.2187506821278475e-09,135.83917236328125,94.0,95.0,0.5,1.1718751524725235e-09,83.75,9.600000143051147
2021-04-03 20:00:00+00:00,87.30000305175781,0.0,80.42861090342203,0.0,10.800000190734863,26.0,2.900000095367432,101.0,0.0,4.2187506821278475e-09,136.2340316772461,93.25,95.0,0.5,1.1718751524725235e-09,83.5,9.625
2021-04-03 21:00:00+00:00,87.30000305175781,0.0,74.01998901367188,0.0,10.800000190734863,26.0,2.900000095367432,101.0,0.0,4.2187506821278475e-09,136.25865173339844,93.0,95.0,0.5,1.1718751524725235e-09,78.0,9.724999904632568
2021-04-03 22:00:00+00:00,87.30000305175781,0.0,74.01998901367188,0.0,10.800000190734863,26.0,2.900000095367432,101.0,0.0,4.2187506821278475e-09,135.91840362548828,93.0,95.0,0.5,1.1718751524725235e-09,78.75,9.025000095367432
2021-04-03 23:00:00+00:00,87.25,0.0,74.01998901367188,0.0,10.800000190734863,26.0,2.900000095367432,101.0,0.0,4.2187506821278475e-09,136.1606407165527,93.0,95.0,0.5,1.1718751524725235e-09,83.25,8.5
2021-04-04 00:00:00+00:00,87.19999694824219,0.0,74.01998901367188,0.0,10.399999618530272,26.0,2.700000047683716,101.0,0.0,4.2187506821278475e-09,136.13166427612305,93.0,95.0,0.0083333333333333,1.1718751524725235e-09,84.5,7.675000071525574
2021-04-04 01:00:00+00:00,87.19999694824219,0.0,67.96039023929171,0.0,10.399999618530272,26.0,2.700000047683716,101.0,0.0,4.2187506821278475e-09,136.16965866088867,92.0,95.0,0.0,1.1718751524725235e-09,84.25,7.1499998569488525
2021-04-04 02:00:00+00:00,87.19999694824219,0.0,63.93000030517578,0.0,10.399999618530272,26.0,2.700000047683716,101.0,0.0,4.2187506821278475e-09,136.15887451171875,92.0,95.0,0.0,1.1718751524725235e-09,80.0,7.1249998807907104
2021-04-04 03:00:00+00:00,87.19999694824219,0.0,63.93000030517578,0.0,10.399999618530272,26.0,2.700000047683716,101.0,0.0,4.2187506821278475e-09,136.2051239013672,91.25,95.0,0.0,1.1718751524725235e-09,80.0,6.550000071525574
2021-04-04 04:00:00+00:00,87.19999694824219,0.0,63.93000030517578,0.0,10.399999618530272,26.0,2.700000047683716,101.0,0.0,4.2187506821278475e-09,135.92010498046875,91.0,95.0,0.0,1.1718751524725235e-09,83.5,6.024999976158142
2021-04-04 05:00:00+00:00,87.19999694824219,0.0,63.93000030517578,0.0,10.399999618530272,26.0,2.700000047683716,101.0,0.0,4.2187506821278475e-09,135.89226150512695,91.0,95.0,0.0,1.1718751524725235e-09,80.25,5.900000095367432
2021-04-04 06:00:00+00:00,85.66110962761773,2.5,75.76801742553711,1.661111111111111,10.039944325023228,26.113888888888884,3.019305568999714,106.9225,24.789444444444435,597.2002584848782,135.74084854125977,91.62055555555555,95.0,6.291750122904776,165.89035008352062,73.5,5.75
2021-04-04 07:00:00+00:00,86.92500114440918,0.0,81.55542941623264,4.202777777777778,10.372166799704232,26.06777777777777,2.6043055533038246,110.18583333333332,35.44611111111111,782.5737742275662,135.14435195922852,94.24277777777776,95.0,9.145416804154712,217.4040579562717,72.25,5.524999976158142
2021-04-04 08:00:00+00:00,87.02499961853027,15.59375,83.2199821472168,7.168333333333333,10.118527793354458,24.49444444444444,3.113083298934831,108.09583333333332,33.63666666666667,784.609863196479,135.6091346740723,94.46555555555555,95.0,8.267889063358307,218.0082960383098,70.0,5.5
2021-04-04 09:00:00+00:00,84.84511133829753,0.0,82.16676244099935,13.549166666666666,10.30727776898278,25.86083333333333,2.7714444556004474,109.07833333333332,35.16916666666667,783.134344753689,134.85377883911133,94.33,95.0,8.931027940909065,217.5373186577692,73.5,5.425000071525574
2021-04-04 10:00:00+00:00,86.82500076293945,0.0,83.28749656677246,5.913333333333333,10.255777911610076,27.031388888888888,3.055444454815654,107.22416666666666,32.87305555555556,784.2164444986977,134.82172393798828,94.36694444444444,95.0,8.008555686606304,217.8379021369087,72.5,5.699999928474426
2021-04-04 11:00:00+00:00,86.92500114440918,25.8125,84.02869064331055,5.209999999999999,10.236472202671898,25.12083333333333,2.898666659229332,106.3625,32.50805555555555,783.4178972371417,135.28914260864258,94.78388888888888,95.0,7.720111213657592,217.61747225019684,77.25,6.0
2021-04-04 12:00:00+00:00,86.92500114440918,0.0,83.83802907943726,2.0472222222222225,10.395638935565946,24.86444444444444,2.857277784877353,106.40694444444446,31.95,783.8366716172959,135.2335319519043,94.25,95.0,7.71294453435474,217.6930268096924,76.5,6.3750001192092896
2021-04-04 13:00:00+00:00,86.95000076293945,0.0,84.33479418436686,4.192777777777778,10.343138846821256,24.321944444444448,2.9774722290039053,105.50027777777778,30.84027777777777,782.2773618231878,135.10116577148438,94.42527777777778,95.0,7.385166784260008,217.2992677391901,75.0,6.6249998807907104
2021-04-04 14:00:00+00:00,86.97500038146973,0.0,85.20259593963624,0.1477777777777777,10.405138919088577,24.558333333333334,2.890027775168419,103.91388888888888,28.740833333333335,728.8659866087963,135.26045989990234,94.25,95.0,6.493000170654721,202.46277473211296,74.5,7.150000095367432
2021-04-04 15:00:00+00:00,87.0999984741211,25.796875,86.75607873280843,0.0,10.399999856948853,26.75,3.0500000715255737,101.5,5.62,0.4949999749660492,135.93879318237305,94.5,95.0,1.040000025431315,0.137499988079071,73.25,7.6249998807907104
2021-04-04 16:00:00+00:00,87.0999984741211,0.0,85.91999816894531,0.0,10.199999809265137,27.0,2.900000095367432,101.0,0.0,0.4949999749660492,135.94795608520508,95.0,95.0,0.0,0.137499988079071,72.5,8.424999952316284
2021-04-04 17:00:00+00:00,87.0999984741211,0.0,82.77051946640015,0.0,10.199999809265137,27.0,2.900000095367432,101.0,0.0,0.4949999749660492,136.27194595336914,94.5,95.0,0.0,0.137499988079071,69.75,9.224999904632568
2021-04-04 18:00:00+00:00,87.0999984741211,0.0,79.68999481201172,0.0,10.199999809265137,27.0,2.900000095367432,101.0,0.0,0.4949999749660492,136.08898544311523,94.0,95.0,0.0,0.137499988079071,71.25,8.724999904632568
2021-04-04 19:00:00+00:00,87.0999984741211,0.0,76.4757563273112,0.0,10.199999809265137,27.0,2.900000095367432,101.0,0.0,0.4949999749660492,136.12482452392578,93.75,95.0,0.0,0.137499988079071,75.0,8.474999904632568
2021-04-04 20:00:00+00:00,87.0999984741211,0.0,75.11998748779297,0.0,10.199999809265137,27.0,2.900000095367432,101.0,0.0,0.4949999749660492,135.88700103759766,93.0,95.0,0.0,0.137499988079071,81.5,7.800000071525574
2021-04-04 21:00:00+00:00,87.0999984741211,0.0,75.11998748779297,0.0,10.199999809265137,27.0,2.900000095367432,101.0,0.0,0.4949999749660492,136.01866149902344,93.0,95.0,0.0,0.137499988079071,81.0,7.925000071525574
2021-04-04 22:00:00+00:00,87.0999984741211,0.0,75.11998748779297,0.0,10.199999809265137,27.0,2.900000095367432,101.0,0.0,0.4949999749660492,136.12366104125977,93.0,95.0,0.0,0.137499988079071,78.25,7.525000095367432
2021-04-04 23:00:00+00:00,87.0999984741211,0.0,75.11998748779297,0.0,10.199999809265137,27.0,2.900000095367432,101.0,0.0,0.1237499937415485,136.03213500976562,93.0,95.0,0.0,0.0343749970197778,79.5,6.875
2021-04-05 00:00:00+00:00,87.0999984741211,0.0,66.60994224548341,0.0,10.199999809265137,27.0,2.900000095367432,101.0,0.0,4.8339841651019386e-14,135.9912338256836,92.5,95.0,0.0,1.3427733791949831e-14,82.75,6.274999976158142
2021-04-05 01:00:00+00:00,87.0999984741211,0.0,64.04000091552734,0.0,10.199999809265137,27.0,2.900000095367432,101.0,0.0,4.8339841651019386e-14,135.84767150878906,92.0,95.0,0.0,1.3427733791949831e-14,81.0,5.575000166893005
2021-04-05 02:00:00+00:00,87.0999984741211,0.0,64.04000091552734,0.0,10.199999809265137,27.0,2.900000095367432,101.0,0.0,4.8339841651019386e-14,136.06835174560547,91.75,95.0,0.0,1.3427733791949831e-14,80.0,5.274999976158142
2021-04-05 03:00:00+00:00,86.71886006037394,0.5,73.4089039293925,1.1877777777777778,10.137111038631865,26.091388888888886,3.205027820534177,103.72527777777778,14.508055555555554,428.25630272759327,135.7067985534668,91.12944444444446,95.0,3.3648333658609126,118.96008455064566,79.75,4.975000023841858
2021-04-05 04:00:00+00:00,85.22488833109537,3.0,84.0287090640598,18.127777777777776,10.643000003496804,24.823333333333338,2.780388906598091,106.36583333333331,31.221111111111107,783.5037568325465,135.89791870117188,94.39,95.0,7.504527868562275,217.6399332809449,79.0,5.099999904632568
2021-04-05 05:00:00+00:00,87.07499885559082,0.0,84.7449951171875,9.105833333333331,10.518666580782996,24.016111111111115,2.522944415873952,105.20694444444445,31.18861111111111,783.345270131429,135.73819732666016,94.06222222222222,95.0,7.244833494822183,217.5959089024862,82.25,4.975000023841858
2021-04-05 06:00:00+00:00,86.5999984741211,20.296875,82.89778122372097,4.195,10.240277735922072,25.287777777777773,2.9951666629314424,108.09694444444445,34.10944444444444,782.7983679538302,135.73106384277344,94.46555555555554,95.0,8.593083483510545,217.44399226718485,85.5,4.424999952316284
2021-04-05 07:00:00+00:00,86.64999961853027,0.0,81.19127088546753,0.6677777777777778,10.695111210611133,27.551666666666662,3.0046944188409377,111.48388888888888,37.168055555555554,782.9111904907224,135.46194458007812,94.31277777777775,95.0,9.695250206523474,217.47533119201665,82.5,3.849999964237213
2021-04-05 08:00:00+00:00,86.85000038146973,0.0,82.64386940002441,5.87861111111111,10.593416679965122,24.99444444444444,2.896111112038295,108.92027777777776,33.95527777777777,784.4696677144368,135.37648010253906,94.27805555555555,95.0,8.568916897773743,217.91287118275963,78.25,5.149999976158142
2021-04-05 09:00:00+00:00,86.875,20.796875,83.58583929697672,3.5974999999999997,10.42749990940094,24.78888888888889,2.87044443792767,106.61,32.821666666666665,783.3419270324705,134.88001251220703,94.205,95.0,7.992277896669176,217.59498082054995,78.0,5.700000047683716
2021-04-05 10:00:00+00:00,87.04999923706055,0.0,83.70747947692871,3.3944444444444444,10.44049993488524,27.89944444444444,2.88191667093171,106.67444444444445,32.00194444444445,783.2273368665906,134.8433837890625,94.44333333333331,95.0,7.776500082678264,217.5631496471829,79.5,6.100000143051148
2021-04-05 11:00:00+00:00,86.87500190734863,0.0,84.57925825330946,7.031111111111111,10.359388919141557,26.71555555555555,2.8284722591439886,105.73055555555555,30.374722222222218,783.7489547220864,135.11439895629883,94.2377777777778,95.0,7.20044451461898,217.70748525831436,78.0,6.850000023841858
2021-04-05 12:00:00+00:00,86.82500267028809,23.609375,85.16882075627645,1.0522222222222224,10.303472120761873,25.44277777777777,2.87391664273209,103.0,28.87583333333333,783.4860141330292,135.00057220458984,94.17555555555556,95.0,6.5728889878590895,217.6350049845378,77.5,6.799999952316284
2021-04-05 13:00:00+00:00,86.85000228881836,0.0,86.051545753479,0.0,10.252555533250174,24.90694444444444,3.1156388700670665,102.25,26.85638888888889,785.7472893269855,135.29214096069336,94.25,95.0,6.10827784869406,218.17043843163395,78.0,7.200000166893005
2021-04-05 14:00:00+00:00,86.97500038146973,13.59375,86.41924667358398,0.0,10.038555549515618,26.143055555555552,3.419305565887028,100.5,25.12333333333333,785.6126712714303,135.32467651367188,94.25,95.0,5.351361255778207,218.2257431708442,73.75,8.150000095367432
2021-04-05 15:00:00+00:00,87.19999694824219,0.0,86.26648317972818,0.0,9.768472060362498,27.069166666666668,3.497361102700234,100.75,25.06833333333333,785.7692747836642,135.76115798950195,94.25,95.0,5.327972286277347,218.27063258700903,72.0,8.84999966621399
2021-04-05 16:00:00+00:00,86.94999694824219,0.0,86.64383069144355,0.0,10.148250139554342,23.859722222222217,3.442305558257633,100.0,24.4875,788.3948486328122,135.8095741271973,94.38444444444444,95.0,5.163500012159348,218.99857016669387,74.0,8.725000143051147
2021-04-05 17:00:00+00:00,86.99999809265137,0.0,87.10499572753906,0.0,10.47547217819426,23.67388888888889,2.8347777304384443,98.25,22.5525,790.0151129319931,136.29435348510742,94.5,95.0,4.657305707931518,219.36134214189323,74.5,8.575000047683716
2021-04-05 18:00:00+00:00,87.0999984741211,19.796875,87.31499862670898,0.0,10.247138897313013,25.621666666666663,3.356555569238133,97.75,21.195833333333333,792.2519813028968,136.17530822753906,94.5,95.0,4.47444437874688,220.06999509175623,75.0,8.375
2021-04-05 19:00:00+00:00,87.14999771118164,8.40625,86.07299449072943,0.0,10.099916756682925,25.308888888888887,3.22650000207954,99.99666666666668,26.460555555555555,785.37906979031,135.8985922580295,94.7511111111111,95.0,5.653222242991131,218.17874437967947,76.0,7.850000023841858
2021-04-05 20:00:00+00:00,87.17499732971191,0.0,85.3838528251648,0.6088888888888889,10.202250045670404,23.603055555555557,2.926249972648091,102.42222222222222,28.239166666666662,784.8340598551431,135.80159378051758,94.53833333333333,95.0,6.35558352973726,218.0094621022543,78.0,7.075000047683716
2021-04-05 21:00:00+00:00,86.69999694824219,0.0,85.95783335367838,0.2755555555555555,10.090972164207034,23.86944444444444,3.3543055635028423,101.54444444444444,25.874722222222225,788.6486423068575,136.0677604675293,94.96277777777776,95.0,5.870305688646103,219.0690673149957,78.75,6.800000071525574
2021-04-05 22:00:00+00:00,87.0,16.703125,86.319138929579,0.0,10.391083261436885,24.991666666666664,3.209194421635734,100.5,24.63888888888889,786.9513734436032,136.27126693725586,94.0,95.0,5.279944534169303,218.59760442945696,76.5,6.825000166893005
2021-04-05 23:00:00+00:00,87.0,0.0,86.3187484741211,0.0,9.998194450537364,24.823055555555555,3.3781666584147354,101.25,24.389722222222225,789.6711505805121,136.23051071166992,94.25,95.0,5.203833386765586,219.35309782240128,71.5,6.950000047683716
2021-04-06 00:00:00+00:00,86.85000228881836,0.0,86.1441098107232,0.0,10.007555702262454,24.77,3.3694722262356014,101.25,25.97861111111111,790.8038351101343,136.20279693603516,94.0,95.0,5.5040001106262215,219.62791800181068,74.5,6.700000047683716
2021-04-06 01:00:00+00:00,87.0,0.0,85.89082347869874,0.0,10.204694425529905,24.174444444444443,3.1822777509689333,100.5,26.04305555555555,786.1397173055012,136.47671508789062,94.25,95.0,5.758972298436694,218.372143758138,78.25,6.125
2021-04-06 02:00:00+00:00,87.0,22.59375,86.30249404907227,0.0,10.121638690630595,24.299166666666668,3.185972224275271,102.0,26.50611111111111,786.0998438686794,136.44525146484375,94.0,95.0,5.719000056717131,218.3610680601332,79.0,5.975000023841858
2021-04-06 03:00:00+00:00,87.0,0.0,85.5975251727634,0.0,10.277083334392971,23.905555555555555,3.247222258581056,100.75,27.5775,785.1456467692055,136.16659927368164,94.43111111111112,95.0,6.156277857224147,218.09161563449445,77.5,6.049999952316284
2021-04-06 04:00:00+00:00,86.85000228881836,0.0,85.01000022888184,0.9477777777777778,10.585416708522374,23.888333333333332,2.824416665236156,103.02277777777778,28.951111111111107,785.3789206271701,135.96203994750977,94.38555555555556,95.0,6.712972333298789,218.1608119201661,78.75,5.549999952316284
2021-04-06 05:00:00+00:00,86.82500076293945,18.203125,84.79594683329265,4.570833333333333,10.670083379480571,23.415277777777774,2.936500000655651,104.9375,29.841111111111108,785.6283241271971,136.03566360473633,94.25,95.0,7.0467500938309575,218.22488285488564,81.75,5.075000047683716
2021-04-06 06:00:00+00:00,86.7750015258789,9.0,81.64022742377388,0.9827777777777778,10.333583337730833,27.495555555555548,3.046222209334373,110.45416666666664,36.96722222222222,782.3760700310602,135.35063934326172,94.15111111111112,95.0,9.44655578189426,217.3280755445693,82.75,4.649999976158142
2021-04-06 07:00:00+00:00,86.47500038146973,7.890625,73.20142545488146,0.6405555555555555,10.5,28.77111111111111,2.700000047683716,123.95277777777778,70.31194444444445,783.1416123623319,134.07587814331055,93.65777777777778,95.0,14.669000245200264,217.53933745490187,81.75,4.75
2021-04-06 08:00:00+00:00,86.5,0.0,75.16869622760348,1.1583333333333332,10.5,27.76833333333333,2.700000047683716,126.33611111111112,63.3025,782.5273918490938,134.0529823303223,95.04444444444444,95.0,14.279333539538907,217.3687210379708,77.75,6.25
2021-04-06 09:00:00+00:00,86.625,33.90625,80.39393010245429,0.9530555555555555,10.30927781449424,29.677777777777763,3.002083344591989,113.87194444444444,38.97777777777778,782.970764007568,134.60772323608398,94.83194444444445,95.0,10.249000161753765,217.49187969207773,74.0,7.700000166893005
2021-04-06 10:00:00+00:00,86.5,0.0,82.55999755859375,1.0,10.5,26.066666666666663,3.0999999046325684,113.0,33.05,774.2999989827473,134.59512329101562,94.0,95.0,9.5,215.08333307902015,76.25,8.425000190734863
2021-04-06 11:00:00+00:00,86.5,0.0,82.55999755859375,1.0,10.5,26.0,3.0999999046325684,113.0,33.0,774.0,134.59512329101562,94.0,95.0,9.5,215.0,69.25,10.200000286102297
2021-04-06 12:00:00+00:00,86.5,0.0,82.55999755859375,1.0,10.5,26.0,3.0999999046325684,113.0,33.0,774.0,134.59512329101562,94.0,95.0,9.5,215.0,68.25,10.549999952316284
2021-04-06 19:00:00+00:00,87.30000305175781,47.703125,85.70499610900879,0.0,9.655888639556036,22.28111111111111,3.957500119043721,103.0,24.486666666666665,791.2550285339355,136.12676620483398,94.25,95.0,5.840083518558078,219.7930647277832,65.0,11.300000190734863
2021-04-06 20:00:00+00:00,87.30000305175781,47.703125,85.66999816894531,0.0,9.399999618530272,23.0,4.300000190734863,103.0,24.0,791.9999389648438,136.29263305664062,94.0,95.0,5.800000190734863,219.9999847412109,65.0,11.300000190734863
2021-04-06 21:00:00+00:00,87.30000305175781,47.703125,85.66999816894531,0.0,9.399999618530272,23.0,4.300000190734863,103.0,24.0,791.9999389648438,136.29263305664062,94.0,95.0,5.800000190734863,219.9999847412109,75.0,9.449999809265137
2021-04-07 22:00:00+00:00,86.9000015258789,208.0,85.14330415937636,1.920555555555556,10.690361068778566,24.550555555555555,2.706666671368811,102.5,28.3075,783.5600283643932,135.86139297485352,95.0,95.0,6.437861241632038,217.6541753217909,78.75,6.6249998807907104
