Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (°C),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (°C),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (°C),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (°C),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (°C)
2021-04-07 23:00:00+00:00,86.9000015258789,0.0,86.21049690246582,0.3394444444444444,10.106805398199294,25.585,3.1852777267495798,101.99166666666666,24.38055555555556,787.3003459506564,136.06620407104492,94.75,95.0,5.501111230850221,218.69091058943016,79.0,6.574999928474426
2021-04-08 00:00:00+00:00,86.9000015258789,10.296875,85.39184176127117,0.0,10.002777602937488,25.75,2.932333310776287,99.5,11.373888888888889,85.53814381930573,136.40324783325195,93.45611111111111,95.0,2.0739166525999706,23.760595580207006,86.25,5.800000071525574
2021-04-08 01:00:00+00:00,86.9000015258789,0.0,82.03028132120768,0.0,10.399999618530272,26.0,2.5999999046325684,101.0,0.0,1.977539497172859e-13,135.8913803100586,94.0,95.0,0.0,5.49316519463279e-14,84.75,5.450000047683716
2021-04-08 02:00:00+00:00,86.9000015258789,0.0,80.43999481201172,0.0,10.399999618530272,26.0,2.5999999046325684,101.0,0.0,1.977539497172859e-13,135.72433853149414,93.0,95.0,0.0,5.49316519463279e-14,81.5,5.325000166893005
2021-04-08 03:00:00+00:00,86.52469593260022,0.5,77.72612321217855,2.668333333333333,10.297166367371878,26.088055555555552,2.8474999163548147,102.62083333333337,11.028333333333332,371.6195271131728,135.8949317932129,92.6438888888889,95.0,2.7868889541758426,103.22764678531226,77.25,5.275000095367432
2021-04-08 04:00:00+00:00,84.7406667582194,2.703125,83.10526698642306,49.69999999999999,10.378472229109873,27.198055555555552,2.6474722072068184,107.61138888888888,33.40277777777777,782.9694776238335,135.82625579833984,94.91388888888888,95.0,8.228333532677757,217.4915221193102,74.0,5.100000023841858
2021-04-08 05:00:00+00:00,84.36108280817668,0.0,83.69668063693575,25.343333333333334,10.299166729980042,24.85333333333333,2.945888913356596,106.68444444444444,31.93722222222222,782.7883125813801,135.87603378295898,94.35944444444443,95.0,7.863888941076067,217.4411987898085,77.75,4.800000071525574
2021-04-08 06:00:00+00:00,84.805,19.203125,78.36678375667995,17.428333333333335,10.443471980094907,28.115833333333327,2.581527798043357,116.4525,43.21972222222223,782.1888962300619,135.12787628173828,94.01333333333332,95.0,11.531611282295652,217.26011122385663,82.0,4.450000047683716
2021-04-08 07:00:00+00:00,86.4000015258789,14.1875,72.88039428710937,0.0,10.399999618530272,28.060555555555556,2.5,123.65,76.27861111111112,780.1092246839733,134.07013702392578,93.16972222222223,95.0,14.71936130258772,216.6970069376628,80.5,4.574999928474426
2021-04-08 08:00:00+00:00,86.39208416408962,13.40625,79.16830844455295,1.3133333333333332,10.278194185429149,27.71638888888889,2.855666698416074,112.93138888888888,37.43500000000001,771.899710015191,132.44753963894314,92.86444444444444,95.0,9.148055762251218,214.4165864986844,78.5,4.950000047683716
2021-04-08 09:00:00+00:00,86.07511120690239,0.0,82.50672028859456,35.083888888888886,10.601861022843256,29.508333333333336,2.4601666595165934,107.1136111111111,33.69083333333333,771.2328382873536,133.6594581604004,94.58,95.0,8.441527979638842,214.23134468926327,77.0,5.424999952316284
2021-04-08 10:00:00+00:00,86.44066712697347,19.203125,80.67288441340128,13.956666666666669,10.60891663312912,30.11361111111112,2.646888910002178,111.70305555555557,37.68638888888889,783.3241339450411,133.99100494384766,94.36555555555556,95.0,9.719555752012466,217.60508366054964,76.5,5.800000071525574
2021-04-08 11:00:00+00:00,86.47500038146973,0.0,80.72249731487697,0.0,10.62499976158142,27.058055555555544,2.606638868153095,113.18194444444444,38.5686111111111,784.347492353651,134.05626678466797,94.58166666666666,95.0,10.139250122176277,217.87430428822847,72.5,6.724999904632568
2021-04-08 12:00:00+00:00,86.82499885559082,0.0,81.27510039435492,3.859166666666667,10.369999761581422,28.133611111111108,2.864027800079849,112.06083333333332,37.13833333333333,781.4184791564941,134.1438446044922,94.6661111111111,95.0,9.647722493542569,217.0606897862752,69.25,7.224999904632568
2021-04-08 13:00:00+00:00,86.625,24.890625,81.81290506362915,2.869166666666666,10.32674987104204,26.600555555555555,2.973944438828362,111.38888888888889,35.587222222222216,782.6650139872232,134.26371383666992,94.59555555555556,95.0,9.175139004389443,217.40694926367868,69.25,7.300000190734863
2021-04-08 14:00:00+00:00,86.7249984741211,0.0,82.43145860036213,2.851111111111112,10.51333334657881,26.50388888888889,2.8594444451398324,109.3047222222222,35.01972222222223,782.4983084445528,134.5684051513672,94.89944444444444,95.0,8.769444668028092,217.3606419711644,68.25,7.849999904632568
2021-04-08 15:00:00+00:00,87.0,0.0,83.34631525675456,7.873333333333333,10.351555659770964,26.44833333333333,2.8568611108263338,107.2777777777778,33.25777777777778,783.1063101535372,135.06283569335938,95.0,95.0,8.154472406705219,217.5295309956869,63.5,8.5
2021-04-08 16:00:00+00:00,86.95000076293945,24.0,83.96749877929688,10.474166666666669,10.24488879760106,25.695277777777772,2.897444423205323,106.30527777777776,31.673333333333336,783.8468372938366,135.6759147644043,94.67555555555556,95.0,7.510861242877113,217.73523307376445,55.25,8.474999904632568
2021-04-08 17:00:00+00:00,86.95000267028809,12.109375,85.86053709877864,0.5,10.256916646957396,24.19111111111111,3.325249953601096,102.25638888888888,26.341666666666665,784.0037948438857,135.72633743286133,94.99777777777776,95.0,6.201916796763738,217.77883259667297,47.5,9.549999952316284
2021-04-08 18:00:00+00:00,87.19999694824219,0.0,86.34701821433174,0.0,9.80172242720922,25.36833333333333,3.583916604187753,100.75,23.64388888888889,783.6953130255804,135.75440979003906,94.87666666666668,95.0,5.32872230940395,217.6248551771376,48.25,9.5
2021-04-08 19:00:00+00:00,86.9749984741211,11.390625,84.58543317370945,2.3144444444444443,10.674138942824468,25.44277777777777,2.7585555612378654,104.05972222222223,30.29138888888889,785.2733926900227,135.73900604248047,94.41444444444444,95.0,6.962638971143297,218.12477560255277,51.0,9.0
2021-04-08 20:00:00+00:00,86.9000015258789,0.0,85.36855284372966,3.045833333333333,10.647305687533484,24.835000000000004,2.698722203903728,103.05388888888888,28.616666666666667,783.6119806925453,135.66053771972656,94.53166666666668,95.0,6.734388969739277,217.71841408199745,53.25,8.549999952316284
2021-04-08 21:00:00+00:00,86.9000015258789,10.8125,86.21667753855387,0.0,9.780916628307766,25.573055555555552,3.708027741048071,99.27777777777776,24.243888888888883,789.1419824388291,135.88669204711914,95.0,95.0,5.391639033026165,219.20610687679715,59.25,8.249999761581421
2021-04-08 22:00:00+00:00,86.9000015258789,0.0,86.01650041580199,0.0,9.743944538434349,25.036944444444448,3.638722227679358,101.06805555555556,25.37055555555555,786.2858956061466,135.9093360900879,94.75,95.0,5.581361158953773,218.4127495574952,64.25,7.399999976158142
2021-04-08 23:00:00+00:00,86.9000015258789,0.0,85.71184845394558,0.8005555555555556,10.510611215167575,24.21638888888889,2.8399999970859957,103.13333333333334,25.641388888888883,785.3454894341362,136.0352325439453,94.5,95.0,6.087527914047241,218.32316929287384,67.0,6.625
2021-04-09 00:00:00+00:00,86.9000015258789,0.0,85.9774148665534,0.0,9.701138762897916,24.77500000000001,3.781111168397797,100.67222222222222,25.376111111111104,788.6574822319877,136.1429328918457,94.75,95.0,5.530055726634131,219.07152383168545,67.5,6.125
2021-04-09 01:00:00+00:00,86.9000015258789,25.796875,85.8125057220459,0.0,9.925083469814725,24.52583333333333,3.3295000030265918,103.5,26.18166666666667,785.6181979200574,136.00135040283203,94.43833333333332,95.0,5.995166759888331,218.3668832185533,74.5,5.375
2021-04-09 02:00:00+00:00,86.9000015258789,0.0,85.63250732421875,0.0,10.12377758661906,24.751111111111108,3.2855000101195437,101.5,26.767777777777777,788.0380510457355,136.1313514709473,94.84666666666666,95.0,6.016694543891483,218.9020051405166,72.5,5.024999976158142
2021-04-09 03:00:00+00:00,87.04999923706055,0.0,85.28249740600586,1.6419444444444449,10.445361201763154,24.31444444444444,2.805333341062069,104.13055555555556,28.606388888888887,786.3680956861706,135.9163360595703,95.0,95.0,6.623805572721693,218.4355831315783,74.75,4.6499998569488525
2021-04-09 04:00:00+00:00,87.04999923706055,18.890625,84.38270119984945,4.017777777777777,10.372194390826756,24.00166666666667,2.930805510282517,104.57805555555554,30.47083333333333,783.2848218112521,136.0059471130371,94.96555555555555,95.0,7.026861189206441,217.57772931416835,76.5,4.6499998569488525
2021-04-09 05:00:00+00:00,86.92500114440918,0.0,84.46249008178711,3.9930555555555554,10.543611129389868,23.87944444444445,2.393916650381353,105.03805555555556,29.862777777777776,785.2584416707355,136.01615142822266,94.94166666666668,95.0,6.871972416904238,218.0315124723647,76.0,4.699999809265137
2021-04-09 06:00:00+00:00,86.9000015258789,13.203125,80.34692806879679,2.1772222222222224,10.601444324652354,26.812222222222225,2.843583303623729,112.3372222222222,38.94138888888889,783.5267290072967,135.2634735107422,94.35388888888887,95.0,10.129861297077602,217.64631434546584,76.5,4.75
2021-04-09 07:00:00+00:00,86.54999923706055,15.5,77.51021839353774,0.0,10.399999856948853,30.16805555555556,2.5488888549804685,118.81472222222224,46.14333333333333,779.4524103800453,134.25450897216797,93.99972222222222,95.0,12.14561126841439,216.42289248148603,77.0,4.8750001192092896
2021-04-09 08:00:00+00:00,86.7750015258789,7.203125,81.57253596835666,4.863611111111111,10.27897221247355,28.83222222222222,2.77899997095267,109.81472222222222,35.02305555555556,770.536198035346,133.513671875,94.84333333333332,95.0,9.09463917096456,213.97348092397056,77.5,5.199999928474426
2021-04-09 09:00:00+00:00,86.22399964438543,0.0,82.84158739725748,25.2425,10.385361030896506,22.76944444444444,2.789361136439773,108.2311111111111,33.34194444444445,768.8211222669815,133.84998763190376,94.79,95.0,8.280944533348086,213.6895100487604,78.25,5.274999976158142
2021-04-09 10:00:00+00:00,86.11163855022855,19.796875,80.04247831556532,3.355,10.420889001157548,25.366111111111117,2.636888845529821,112.68861111111111,39.69805555555556,774.2416062079536,134.44056701660156,94.17722222222224,95.0,10.320694651471245,215.0671134440105,81.75,5.5000001192092896
2021-04-09 11:00:00+00:00,86.19999694824219,0.0,77.25180020014446,0.0,10.300000190734863,26.74138888888889,2.875,119.54833333333336,46.41138888888889,782.3594088236491,133.95114135742188,94.33388888888892,95.0,12.546027989387508,217.32205847422284,79.25,5.900000095367432
2021-04-09 12:00:00+00:00,86.20000076293945,0.0,77.47371832529706,0.0,10.100000381469728,25.499722222222225,2.949999988079071,119.56916666666666,45.47027777777778,783.1484549797904,134.55148696899414,94.44388888888888,95.0,12.344916815757752,217.541238000658,78.75,5.950000047683716
2021-04-09 13:00:00+00:00,86.4000015258789,0.0,78.4048483382331,0.0,10.251333690749274,26.73444444444445,2.850000023841858,118.57222222222222,44.14972222222222,782.6346784125433,134.86570358276367,94.51194444444444,95.0,11.86977797693676,217.39852266947443,77.0,6.174999833106995
2021-04-09 14:00:00+00:00,86.62499809265137,42.296875,79.64112724516127,0.0,10.59999966621399,27.79027777777779,2.8028333179155984,114.75277777777777,40.41722222222223,783.3020972696941,134.83602905273438,94.68194444444444,95.0,10.798972440825567,217.58391689724405,76.75,6.450000047683716
2021-04-09 15:00:00+00:00,86.69999694824219,0.0,79.67132931815253,0.0,10.474999904632568,28.61388888888888,2.4976667162444857,113.6113888888889,40.31722222222222,782.5574714152016,134.86998748779297,94.60722222222222,95.0,10.75330570830239,217.3756872812908,75.75,6.599999904632568
2021-04-09 16:00:00+00:00,86.74999809265137,0.0,80.14907900068495,0.0,10.456666803359983,28.822499999999994,2.659333310789532,113.33944444444442,39.15583333333333,784.0149728732637,134.5875473022461,94.38,95.0,10.392750103208757,217.7819377305773,74.75,6.775000095367432
2021-04-09 17:00:00+00:00,86.9000015258789,36.40625,81.05374816470676,2.2544444444444447,10.550777745246886,28.621666666666663,2.535583300126923,112.39666666666668,37.22638888888889,783.5014511108395,135.30578231811523,94.5013888888889,95.0,9.835861278639896,217.63929234398748,75.0,6.975000023841858
2021-04-09 18:00:00+00:00,86.80000305175781,0.0,82.22659146414863,5.523333333333333,10.443750084241232,26.578888888888887,2.8304166726271305,109.77833333333332,35.28722222222221,783.1900111050072,135.3335304260254,94.70944444444444,95.0,8.887472373644515,217.5527816730076,78.25,7.074999928474426
2021-04-09 19:00:00+00:00,86.85000228881836,15.296875,82.53340904023912,3.194166666666667,10.442111150688596,26.91388888888888,2.609277756214142,108.64722222222224,34.4361111111111,783.1891907416448,135.62802505493164,94.79666666666668,95.0,8.733389100366168,217.55255387200256,86.25,6.450000166893005
2021-04-09 20:00:00+00:00,87.0,0.0,83.04498863220215,7.344722222222224,10.573833269543115,25.1425,2.667388875401682,108.50083333333332,33.150277777777774,785.2865918646917,135.68907928466797,94.47222222222224,95.0,8.309472490813999,218.0379428439671,88.5,6.149999976158142
2021-04-09 21:00:00+00:00,87.00166664123535,0.0,83.7207085524665,4.121388888888889,9.895527753035228,23.25555555555555,3.1522777552737136,106.4625,32.08583333333334,785.3469908989799,135.60244636535646,94.50138888888888,95.0,7.830222429699368,218.15194275750065,89.0,6.1249998807907104
2021-04-09 22:00:00+00:00,87.19999694824219,22.40625,85.41245332505969,2.0283333333333338,10.22622239112854,24.274722222222223,2.686555566257901,104.0,26.981111111111115,783.0624856567383,135.82395553588867,94.90666666666668,95.0,6.435750107500288,217.51735800001364,87.75,6.0
2021-04-09 23:00:00+00:00,87.19999694824219,0.0,86.31705821567112,0.25,10.07497226105796,25.131388888888885,3.176138876014285,99.84027777777776,25.766944444444444,788.801710357666,135.98536682128906,95.02333333333333,95.0,5.570472302171919,219.11297576056583,84.25,5.8750001192092896
2021-04-10 00:00:00+00:00,87.04999923706055,13.0,85.62924045138888,0.7883333333333333,9.933944272465176,24.757777777777772,3.329472240010898,101.7547222222222,25.852500000000003,784.182192687988,136.0444221496582,94.93722222222225,95.0,5.988277932405471,217.8283875020345,79.25,5.699999928474426
2021-04-10 01:00:00+00:00,86.9000015258789,0.0,85.89500427246094,1.103888888888889,10.093277902603148,25.01194444444444,3.1958888654907547,101.75,26.631944444444443,786.6339351060653,136.0774803161621,94.78333333333332,95.0,5.980277966128455,218.5094270918105,78.25,5.549999952316284
2021-04-10 02:00:00+00:00,86.9000015258789,0.0,85.70374774932861,0.977777777777778,10.271416680812834,25.547777777777775,3.042888857622941,103.07972222222222,26.714166666666667,784.9049270629882,135.98694229125977,94.90055555555556,95.0,6.1295279276371,218.0291470633613,73.5,5.524999976158142
2021-04-10 03:00:00+00:00,86.9000015258789,21.5,84.51481574376425,8.916944444444445,10.471749973562028,25.43472222222222,2.554611097077529,104.58694444444444,30.706111111111102,786.0849738566078,135.74163818359375,94.49222222222222,95.0,7.144222346279356,218.3569378068713,75.5,4.650000035762787
2021-04-10 04:00:00+00:00,85.86891581217448,0.0,81.97895967483521,17.66916666666667,10.532277773751153,26.96944444444444,2.873916656606728,109.18361111111112,35.60805555555556,782.9775277540416,135.70625851949058,94.82444444444444,95.0,9.0730001478725,217.4923695882162,81.5,2.725000023841858
2021-04-10 05:00:00+00:00,86.67499923706055,11.703125,81.91789190928142,3.623611111111112,10.343305468294355,25.8575,2.562388894756636,109.83083333333332,35.31555555555555,782.4541394551592,135.38886260986328,94.63555555555556,95.0,9.022111348178656,217.348372968038,86.25,3.2499999403953552
2021-04-10 06:00:00+00:00,86.54999923706055,15.09375,80.0729714181688,11.92777777777778,10.531860961649151,27.75638888888889,2.4770555541912715,113.1,39.22805555555557,783.2563901774088,135.46827697753906,94.30833333333337,95.0,10.416083437204358,217.57122038947224,70.0,4.049999952316284
2021-04-10 07:00:00+00:00,86.45000076293945,0.0,79.49049875895182,0.0,10.375,29.075000000000003,2.574999988079071,114.62611111111111,40.38444444444442,783.0970577155218,135.4470558166504,94.23,95.0,10.883222315576344,217.52696152581117,64.75,3.799999952316284
2021-04-10 08:00:00+00:00,86.4000015258789,0.0,79.92408655590481,0.0,10.325000047683716,30.70916666666667,2.4349444456895197,114.3075,39.7438888888889,782.3089395819768,134.88344955444336,94.6088888888889,95.0,10.592194739977518,217.308039610121,60.75,3.774999976158142
2021-04-10 09:00:00+00:00,86.4000015258789,0.0,79.0908329264323,0.2383333333333333,10.625,30.79277777777778,2.4078333370884257,114.89416666666666,41.52388888888888,782.8092614746092,134.66529846191406,94.5558333333333,95.0,11.257694594860077,217.4470180765788,62.0,4.049999952316284
2021-04-10 10:00:00+00:00,86.55000114440918,44.59375,81.78825103971693,5.652499999999999,10.377389014826882,29.52777777777777,2.7147222167253493,111.73916666666668,36.73,783.2566743977862,134.34851837158203,94.54055555555556,95.0,9.57111128369967,217.57129928588876,59.75,4.799999952316284
2021-04-10 11:00:00+00:00,86.85000228881836,0.0,82.06923183017307,2.6019444444444444,10.47822229411867,27.61555555555556,2.735888894531462,109.335,35.56499999999999,782.9739270189073,134.87334442138672,94.68444444444444,95.0,8.977250157992046,217.49275817447244,61.0,5.399999976158142
2021-04-10 12:00:00+00:00,86.57500267028809,10.3125,82.11280872344972,3.7577777777777777,10.464777775075698,27.718888888888888,3.037944467100832,110.39138888888888,35.74638888888889,783.1568926832409,134.9502182006836,94.67888888888888,95.0,9.140750148561263,217.54358215755897,61.5,6.024999976158142
2021-04-10 13:00:00+00:00,86.92500114440918,0.0,82.75176919725206,6.131388888888885,10.175888844066195,30.119166666666658,2.8546666674481496,108.30305555555556,34.06972222222223,782.6114042663572,134.30347442626953,94.71055555555554,95.0,8.596277855502235,217.39205757564972,63.5,5.975000023841858
2021-04-10 14:00:00+00:00,86.8499984741211,20.390625,84.6274242401123,3.186111111111112,10.601861220465766,25.99083333333333,2.613777773380279,105.54861111111111,30.507222222222214,781.9853865390353,134.9097137451172,94.97944444444444,95.0,7.040805631875992,217.2181639056736,54.75,6.475000023841858
2021-04-10 15:00:00+00:00,86.8499984741211,0.0,84.88455630832249,4.543055555555555,10.649305381509992,24.20416666666667,2.750722210903963,104.6536111111111,28.73638888888889,784.2102806430393,135.42009735107422,94.94055555555556,95.0,6.878416773610644,217.83618952009417,50.5,7.149999976158142
2021-04-10 16:00:00+00:00,87.0,0.0,85.55749893188477,1.7633333333333332,10.14424992084503,25.521666666666665,3.114472142921554,102.75,26.87333333333333,785.8124896409777,135.8513946533203,94.8877777777778,95.0,6.148166683382457,217.8261756981744,52.75,7.524999976158142
2021-04-10 17:00:00+00:00,87.0,21.296875,86.73827735053169,0.0,9.828110929595098,25.18888888888889,3.553916697005431,100.25,15.561111111111112,353.4100227445482,136.58765777164035,94.0127777777778,95.0,2.0639722214142484,98.16945082312697,56.5,7.525000095367432
2021-04-10 18:00:00+00:00,87.0,0.0,85.0625,0.0,10.0,26.0,3.700000047683716,100.0,0.0,8.437500218860805e-05,136.14021682739258,94.0,95.0,0.0,2.3437500203726813e-05,56.5,7.724999904632568
2021-04-10 19:00:00+00:00,87.0,0.0,84.2203887854682,0.0,10.0,26.0,3.700000047683716,100.0,0.0,8.437500218860805e-05,135.9177474975586,94.0,95.0,0.0,2.3437500203726813e-05,61.0,7.674999952316284
2021-04-10 20:00:00+00:00,87.0,0.0,77.97839579264323,0.0,10.0,26.0,3.700000047683716,100.0,0.0,8.437500218860805e-05,135.87405395507812,93.0,95.0,0.0,2.3437500203726813e-05,66.5,7.3750001192092896
2021-04-10 21:00:00+00:00,87.0,0.0,76.83999633789062,0.0,10.0,26.0,3.700000047683716,100.0,0.0,8.437500218860805e-05,136.0471212387085,93.0,95.0,0.0,2.3437500203726813e-05,67.5,7.125
2021-04-10 22:00:00+00:00,87.0,0.0,76.83999633789062,0.0,10.0,26.0,3.700000047683716,100.0,0.0,8.437500218860805e-05,135.9266014099121,92.5,95.0,0.0,2.3437500203726813e-05,64.75,6.050000071525574
2021-04-10 23:00:00+00:00,86.95000076293945,0.0,71.88706877390544,0.0,10.0,26.0,3.700000047683716,100.0,0.0,8.437500218860805e-05,135.66683959960938,92.0,95.0,0.0,2.3437500203726813e-05,66.25,4.899999976158142
2021-04-11 00:00:00+00:00,86.80000305175781,0.0,69.7699966430664,0.0,10.0,26.0,3.700000047683716,100.0,0.0,8.437500218860805e-05,135.66683959960938,92.0,95.0,0.0,2.3437500203726813e-05,67.75,4.5
2021-04-11 01:00:00+00:00,86.80000305175781,0.0,69.7699966430664,0.0,10.0,26.0,3.700000047683716,100.0,0.0,8.437500218860805e-05,135.66683959960938,92.0,95.0,0.0,2.3437500203726813e-05,72.5,4.349999904632568
2021-04-11 02:00:00+00:00,86.80000305175781,0.0,69.7699966430664,0.0,10.0,26.0,3.700000047683716,100.0,0.0,8.437500218860805e-05,135.66683959960938,92.0,95.0,0.0,2.3437500203726813e-05,69.0,4.599999904632568
2021-04-11 03:00:00+00:00,86.80000305175781,0.0,69.7699966430664,0.0,10.0,26.0,3.700000047683716,100.0,0.0,8.437500218860805e-05,135.66683959960938,91.5,95.0,0.0,2.3437500203726813e-05,69.75,4.5
2021-04-11 04:00:00+00:00,86.80000305175781,0.0,61.479528979195486,0.0,10.0,26.0,3.700000047683716,100.0,0.0,8.437500218860805e-05,135.66683959960938,91.0,95.0,0.0,2.3437500203726813e-05,74.0,4.0
2021-04-11 05:00:00+00:00,84.72189005109999,2.5,70.77840349833171,1.3605555555555555,7.704222322040134,24.125833333333333,5.9432777606116405,112.78111111111112,44.21666666666666,556.3320011844893,134.79862091064453,91.48638888888888,96.15555555555557,7.889500067366493,154.53666738705115,73.25,3.699999988079071
2021-04-11 06:00:00+00:00,86.30000305175781,0.0,76.80140535778467,0.7702777777777778,10.399999618530272,30.2,2.899999976158142,124.31805555555556,54.03777777777778,784.1817561340331,134.5626163482666,95.59305555555557,96.15555555555557,13.652750156985386,217.82826641082767,75.25,3.050000011920929
2021-04-11 07:00:00+00:00,86.4000015258789,22.8125,81.89839876174926,1.176388888888889,10.339305318726437,27.856666666666666,2.882527797818184,115.53666666666666,39.07527777777778,783.6949745347763,134.92780685424805,96.22944444444448,96.73,10.436250126891668,217.693049299452,75.75,3.324999988079071
2021-04-11 08:00:00+00:00,86.19038986629911,0.0,82.03730446497599,22.189722222222223,10.58622198899587,27.935277777777777,2.9088333438667986,110.72722222222222,36.24388888888888,784.9187239752873,135.2583351135254,94.71222222222224,95.06333333333332,9.25319466431936,218.03297974904388,78.0,3.849999964237213
2021-04-11 09:00:00+00:00,86.64999771118164,0.0,82.52471037122939,0.6425000000000001,10.356694452232784,27.38694444444444,2.9307222268978754,109.32500000000002,34.919999999999995,783.2784758334687,135.4231071472168,94.85333333333332,95.0,8.90688913504283,217.52318830278188,74.25,4.625
2021-04-11 10:00:00+00:00,86.5999984741211,24.796875,82.35272761027018,0.5483333333333333,10.409555568695067,27.793611111111105,2.848555562198161,108.55416666666667,35.29749999999999,782.9499514261879,135.01933670043945,94.63,95.0,8.836138916280534,217.594293267992,72.0,5.399999976158142
2021-04-11 11:00:00+00:00,86.99999809265137,0.0,82.79399871826172,6.734999999999999,10.36938885582818,28.13666666666666,3.021416650778717,108.11972222222222,33.82305555555556,784.4726245117187,134.80169677734375,94.38277777777778,95.0,8.497861246003048,217.9090633900961,71.0,5.900000095367432
2021-04-11 12:00:00+00:00,87.05000114440918,0.0,83.2466128815545,8.645277777777778,10.310833410422006,26.5725,2.7733055634962183,107.71,32.94,785.4325575934514,134.9893035888672,94.66388888888888,95.0,8.356805672778025,218.1757116148207,75.25,5.774999976158142
2021-04-11 13:00:00+00:00,86.85000228881836,28.796875,84.11999702453613,4.682222222222221,10.152472208605872,24.38611111111112,3.122583301398488,107.0688888888889,31.42444444444444,781.514227888319,134.95823287963867,94.40555555555557,95.0,7.522805703216128,217.0872861184014,72.5,6.5
2021-04-11 14:00:00+00:00,86.80000114440918,0.0,84.56351665072971,3.400000000000001,10.5056943681505,24.36972222222223,2.8476111023624746,105.24583333333334,30.44472222222221,783.70272761027,134.92754745483398,95.0,95.0,7.275666789478725,217.69520320892343,70.5,6.850000023841858
2021-04-11 15:00:00+00:00,86.87500190734863,0.0,84.64499855041504,4.833611111111111,10.65891660902235,25.377777777777784,2.682750015126335,104.84722222222224,28.710277777777783,786.5825328742134,135.4443321228027,94.62444444444444,95.0,6.749777893622715,218.5791763432821,69.5,7.3500001430511475
2021-04-11 16:00:00+00:00,86.87500190734863,20.09375,85.86999893188477,0.1055555555555555,9.902916714350384,23.28333333333333,3.828972310291396,100.4777777777778,25.203333333333333,650.0088766479491,135.73448944091797,94.455,95.0,4.587194503512647,180.5580218463474,65.25,7.800000071525574
2021-04-11 17:00:00+00:00,87.0999984741211,2.8125,85.69216342926025,0.0,9.5,24.0,4.300000190734863,101.0,0.0,5.70000001313672,136.26920700073242,93.75,95.0,0.0266666670640309,1.583333336982422,64.5,8.025000095367432
2021-04-11 18:00:00+00:00,87.0999984741211,0.0,82.9007253074646,0.0,9.5,24.0,4.300000190734863,101.0,0.0,1.3359375827803888e-08,135.99810028076172,94.0,95.0,0.0,3.7109377792887703e-09,63.75,8.225000143051147
2021-04-11 19:00:00+00:00,87.0999984741211,0.0,82.68999481201172,0.0,9.5,24.0,4.300000190734863,101.0,0.0,1.3359375827803888e-08,135.9097442626953,94.0,95.0,0.0,3.7109377792887703e-09,66.5,7.774999976158142
2021-04-11 20:00:00+00:00,87.0999984741211,0.0,81.2976644982232,0.0,9.5,24.0,4.300000190734863,101.0,0.0,1.3359375827803888e-08,135.6369171142578,93.0,95.0,0.0,3.7109377792887703e-09,69.25,7.425000071525574
2021-04-11 21:00:00+00:00,87.0999984741211,0.0,75.65999603271484,0.0,9.5,24.0,4.300000190734863,101.0,0.0,1.3359375827803888e-08,135.6369171142578,93.0,95.0,0.0,3.7109377792887703e-09,72.0,7.325000166893005
2021-04-11 22:00:00+00:00,87.0999984741211,0.0,75.65999603271484,0.0,9.5,24.0,4.300000190734863,101.0,0.0,1.3359375827803888e-08,136.02882385253906,92.25,95.0,0.0,3.7109377792887703e-09,74.0,6.850000023841858
2021-04-11 23:00:00+00:00,87.0999984741211,0.0,75.65999603271484,0.0,9.5,24.0,4.300000190734863,101.0,0.0,1.3359375827803888e-08,136.37529754638672,92.0,95.0,0.0,3.7109377792887703e-09,75.25,6.6250001192092896
2021-04-12 00:00:00+00:00,87.0999984741211,0.0,69.30127731747098,0.0,9.5,24.0,4.300000190734863,101.0,0.0,1.3359375827803888e-08,136.33009338378906,92.0,95.0,0.0,3.7109377792887703e-09,76.75,5.849999904632568
2021-04-12 01:00:00+00:00,86.80000305175781,0.0,67.36000061035156,0.0,9.5,24.0,4.0,101.0,0.0,1.3359375827803888e-08,136.09950256347656,92.0,95.0,0.0,3.7109377792887703e-09,76.0,5.25
2021-04-12 02:00:00+00:00,86.80000305175781,0.0,67.36000061035156,0.0,9.5,24.0,4.0,101.0,0.0,1.3359375827803888e-08,136.09950256347656,92.0,95.0,0.0,3.7109377792887703e-09,77.25,5.25
2021-04-12 03:00:00+00:00,86.80000305175781,0.0,67.32394498189291,0.0,9.5,24.0,4.0,101.0,0.0,11.504999012842038,136.09950256347656,91.25,95.0,0.3163055743111505,3.1958330869088547,78.5,5.375
2021-04-12 04:00:00+00:00,86.55733150906032,0.5,86.85600293477377,1.0016666666666667,9.587333317862615,27.112500000000004,4.559194331963857,98.24027777777778,16.94833333333333,796.2598449028859,135.8624267578125,93.74444444444444,95.0,2.946250053346157,221.17035104115809,77.25,5.100000023841858
2021-04-12 05:00:00+00:00,86.9749984741211,5.09375,85.72286213556924,5.72861111111111,10.148611239327328,28.5825,3.514611132591964,102.4786111111111,25.911666666666672,791.0754800415039,136.21369410620795,94.55972222222223,95.77277777777778,5.869194590912926,219.7394086583456,75.25,5.049999952316284
2021-04-12 06:00:00+00:00,86.64999771118164,10.5,80.67931920157538,0.5833333333333334,10.228722441196442,28.351111111111106,3.119527779685126,113.26138888888887,38.71194444444444,782.6513830396864,135.33826446533203,93.93972222222224,95.0,10.117833541499245,217.3837182066176,71.75,5.225000023841858
2021-04-12 07:00:00+00:00,86.5,9.0,75.10810716840956,0.0,10.464444062974716,28.35333333333333,2.649999976158142,121.79444444444444,57.17083333333333,782.2999724155,134.6641082763672,93.80305555555556,95.0,13.774027959505716,217.3055486763849,74.0,5.25
2021-04-12 08:00:00+00:00,86.5,0.0,75.76875943501788,0.0,10.399999618530272,28.721666666666668,2.550000011920929,123.87138888888887,57.57694444444445,783.0300084431965,134.05510711669922,94.80333333333334,95.0,13.921361272070142,217.50833647833932,70.0,5.725000023841858
2021-04-12 09:00:00+00:00,86.27499771118164,21.203125,78.03308380762738,0.0,10.450000047683716,25.969444444444456,2.725000023841858,118.81472222222224,44.92194444444444,782.8383029005258,134.28414916992188,94.16833333333334,95.0,11.943389102617903,217.45508509741896,69.25,6.449999928474426
2021-04-12 10:00:00+00:00,86.19999694824219,0.0,79.26966181649102,0.0,10.57338899347517,27.78333333333333,3.056527772876952,116.8,41.54749999999999,782.6931135389538,133.8740348815918,94.47583333333333,95.0,11.117555782794952,217.41475465562613,73.5,6.975000023841858
2021-04-12 11:00:00+00:00,86.52499961853027,22.890625,81.68191502888997,3.015,10.312000006569756,27.405555555555555,2.774333302328984,110.65083333333334,36.31416666666667,783.5298108757867,134.5702362060547,94.565,95.0,9.381111221578388,217.64717035505515,72.0,7.8750001192092896
2021-04-12 12:00:00+00:00,86.75,0.0,81.59464247597589,0.2366666666666666,10.517333290841844,26.75833333333333,2.886027745604516,111.12222222222222,36.65777777777778,783.31196299235,134.11184310913086,94.6277777777778,95.0,9.346416873402069,217.5417498821683,77.25,7.775000095367432
2021-04-12 13:00:00+00:00,86.99999809265137,24.0,83.20296891530354,7.083333333333334,10.514972240924838,25.353055555555542,2.97097220632765,107.98666666666666,32.64166666666667,782.7038720024956,134.47454833984375,95.07888888888888,95.0,8.158889121876824,217.4042845153809,77.75,8.350000143051147
2021-04-12 14:00:00+00:00,86.89999771118164,0.0,83.87749290466309,8.920000000000002,10.338194510142008,25.39,2.9898611154821197,106.63555555555556,31.70138888888889,783.2923500061034,134.9967498779297,94.59722222222224,95.0,7.555111272732419,217.5812094158597,78.0,8.774999856948853
2021-04-12 15:00:00+00:00,87.07499885559082,0.0,84.21249771118164,4.983333333333333,10.537888923486074,28.5475,2.856750004092852,105.36361111111113,31.2075,782.9020955742727,134.9878158569336,94.92666666666668,95.0,7.350888996389178,217.47280538770892,76.25,9.349999904632568
2021-04-12 16:00:00+00:00,87.10000038146973,21.3125,85.47145916620892,9.77888888888889,9.910472221109602,26.04555555555556,3.4558889390362637,101.93277777777776,27.55388888888889,785.3462607828773,135.69806289672852,94.98444444444443,95.0,6.268027920193141,218.0778970082601,69.75,9.875
2021-04-12 17:00:00+00:00,87.14999961853027,0.0,86.73249053955078,0.0,9.655138777097068,24.073333333333338,3.921499970489078,99.25416666666666,22.64333333333333,783.6055878194171,135.8710665596856,95.0,95.0,5.308222226632966,217.6682193289863,56.5,10.5
2021-04-12 18:00:00+00:00,87.19999694824219,9.0,86.97999954223633,0.0,9.949999809265137,23.5,3.490111178557078,98.5,7.13,23.98081298837508,135.71518753899468,94.5,95.0,0.3000000119209289,6.661336729287674,51.25,11.224999904632568
2021-04-12 19:00:00+00:00,87.19999694824219,0.0,84.19909968058269,0.0,9.5,23.0,3.900000095367432,99.0,0.0,1.4062502551315248e-10,135.8115997314453,94.0,95.0,0.3000000119209289,3.906250670149269e-11,45.5,11.525000095367432
2021-04-12 20:00:00+00:00,87.19999694824219,0.0,83.52999877929688,0.0,9.5,23.0,3.900000095367432,99.0,0.0,1.4062502551315248e-10,135.93150329589844,94.0,95.0,0.3000000119209289,3.906250670149269e-11,42.75,11.299999952316284
2021-04-12 21:00:00+00:00,87.19999694824219,0.0,83.52999877929688,0.0,9.5,23.0,3.900000095367432,99.0,0.0,1.4062502551315248e-10,136.2253379821777,93.75,95.0,0.3000000119209289,3.906250670149269e-11,45.0,10.825000047683716
2021-04-12 22:00:00+00:00,87.19999694824219,0.0,83.52999877929688,0.0,9.5,23.0,3.900000095367432,99.0,0.0,1.4062502551315248e-10,136.3622283935547,93.0,95.0,0.3000000119209289,3.906250670149269e-11,41.5,10.900000095367432
2021-04-12 23:00:00+00:00,87.19999694824219,0.0,82.27379050784641,0.0,9.5,23.0,3.900000095367432,99.0,0.0,1.4062502551315248e-10,136.40022659301758,93.0,95.0,0.3000000119209289,3.906250670149269e-11,37.0,10.899999856948853
2021-04-13 00:00:00+00:00,87.19999694824219,0.0,71.13999938964844,0.0,9.5,23.0,3.900000095367432,99.0,0.0,1.4062502551315248e-10,136.41256713867188,92.5,95.0,0.3000000119209289,3.906250670149269e-11,40.5,10.200000047683716
2021-04-13 01:00:00+00:00,87.14999771118164,0.0,71.13999938964844,0.0,9.5,23.0,3.900000095367432,99.0,0.0,1.4062502551315248e-10,136.34031677246094,92.0,95.0,0.3000000119209289,3.906250670149269e-11,52.25,9.599999904632568
2021-04-13 02:00:00+00:00,87.0,0.0,71.13999938964844,0.0,9.5,23.0,3.900000095367432,99.0,0.0,1.4062502551315248e-10,136.23163223266602,92.0,95.0,0.0507500020166238,3.906250670149269e-11,50.0,9.675000190734863
2021-04-13 03:00:00+00:00,87.0,0.0,71.1249827194214,0.0,9.5,23.0,3.900000095367432,99.0,0.0,1.4062502551315248e-10,136.33262252807617,92.0,95.0,0.0,3.906250670149269e-11,51.25,9.450000047683716
2021-04-13 04:00:00+00:00,87.0,0.0,62.12999725341797,0.0,9.5,23.0,3.900000095367432,99.0,0.0,1.4062502551315248e-10,136.2942008972168,92.0,95.0,0.0,3.906250670149269e-11,51.75,9.25
2021-04-13 05:00:00+00:00,87.0,0.0,62.12999725341797,0.0,9.5,23.0,3.900000095367432,99.0,0.0,1.4062502551315248e-10,136.2231330871582,91.25,95.0,0.0,3.906250670149269e-11,54.0,8.875
2021-04-13 06:00:00+00:00,86.73499895731608,0.5,75.71236260096231,9.036944444444446,9.77680542151133,23.618333333333336,3.6415000532070807,102.73722222222224,18.86583333333333,548.7131225416816,135.75202560424805,91.715,95.0,4.561583418415652,152.33652425555235,60.0,7.975000023841858
2021-04-13 07:00:00+00:00,86.64999961853027,4.390625,81.42329044553968,0.965,10.424999952316284,26.66194444444444,2.82708330127928,111.21972222222225,36.93361111111111,782.8849368625216,135.43145751953125,94.59,95.0,9.590555701520708,217.46803885565876,64.0,8.050000190734863
2021-04-13 08:00:00+00:00,86.69999885559082,0.0,82.01749801635742,0.5833333333333334,10.397694566779666,27.226111111111106,2.763555558423201,111.07166666666669,36.008611111111115,784.2344750637476,134.5810585021973,94.47555555555556,95.0,9.277861330509186,217.84291102939187,60.25,8.499999761581421
2021-04-13 09:00:00+00:00,64.4533593304952,0.0,81.34122594833374,21.57638888888889,6.730750106900103,18.374444444444443,5.391444433000353,103.81222222222222,31.905,687.5889405314128,135.04763256496852,93.03916666666667,95.0,6.58386129407419,190.99692843119317,57.5,9.0
2021-04-13 10:00:00+00:00,56.61891533957587,24.703125,84.89935923258463,0.0,0.1000000014901161,0.0,17.742333001560635,113.0,3.807222222222222,3.835088531254205,134.68642807006836,91.80666666666669,95.0,0.3937222172816594,1.0653023697928348,54.75,10.075000047683716
2021-04-13 11:00:00+00:00,65.0999984741211,0.0,82.36000061035156,0.0,0.1000000014901161,0.0,20.399999618530277,112.0,0.0,0.00011250000534346329,135.06912231445312,91.0,95.0,0.0,3.125000148429535e-05,51.75,11.22499966621399
2021-04-13 12:00:00+00:00,65.0999984741211,0.0,79.61645850499471,0.0,0.1000000014901161,0.0,20.399999618530277,112.0,0.0,0.00011250000534346329,135.37478637695312,91.0,95.0,0.0,3.125000148429535e-05,69.75,9.924999952316284
2021-04-13 13:00:00+00:00,65.0999984741211,0.0,78.02999114990234,0.0,0.1000000014901161,0.0,20.399999618530277,112.0,0.0,0.00011250000534346329,135.52615356445312,91.0,95.0,0.0,3.125000148429535e-05,74.5,9.600000143051147
2021-04-13 14:00:00+00:00,65.0999984741211,0.0,78.02999114990234,0.0,0.1000000014901161,0.0,20.399999618530277,112.0,0.0,0.00011250000534346329,135.52615356445312,91.0,95.0,0.0,3.125000148429535e-05,74.5,10.375
2021-04-13 17:00:00+00:00,65.0999984741211,0.0,71.18999481201172,0.0,0.1000000014901161,0.0,20.399999618530277,112.0,0.0,0.00011250000534346329,136.25006866455078,89.0,95.0,0.0,3.125000148429535e-05,56.5,11.950000047683716
2021-04-13 18:00:00+00:00,65.0999984741211,0.296875,65.8852449544271,0.0,0.1000000014901161,0.0,20.399999618530277,112.0,0.0,0.00011250000534346329,136.14334869384766,89.0,95.0,0.0,3.125000148429535e-05,58.5,11.700000286102297
2021-04-13 19:00:00+00:00,65.0999984741211,0.0,62.31999969482422,0.0,0.1000000014901161,0.0,20.399999618530277,112.0,0.0,0.00011250000534346329,136.01868438720703,89.0,95.0,0.0,3.125000148429535e-05,58.25,11.675000190734863
2021-04-13 20:00:00+00:00,65.0999984741211,0.0,62.31999969482422,0.0,0.1000000014901161,0.0,20.399999618530277,112.0,0.0,0.00011250000534346329,136.1914100646973,88.75,95.0,0.0,3.125000148429535e-05,59.5,11.425000190734863
2021-04-13 21:00:00+00:00,65.0999984741211,0.0,62.31999969482422,0.0,0.1000000014901161,0.0,20.399999618530277,112.0,0.0,0.00011250000534346329,136.4473991394043,88.0,95.0,0.0,3.125000148429535e-05,62.5,11.049999952316284
2021-04-13 22:00:00+00:00,65.0999984741211,0.0,62.31999969482422,0.0,0.1000000014901161,0.0,20.399999618530277,112.0,0.0,0.00011250000534346329,136.5526008605957,88.0,95.0,0.0,3.125000148429535e-05,59.0,11.175000190734863
2021-04-13 23:00:00+00:00,65.0999984741211,0.0,62.31999969482422,0.0,0.1000000014901161,0.0,20.399999618530277,112.0,0.0,0.00011250000534346329,136.62372589111328,88.0,95.0,0.0,3.125000148429535e-05,59.75,10.699999809265137
2021-04-14 00:00:00+00:00,65.0999984741211,0.0,62.31999969482422,0.0,0.1000000014901161,0.0,20.399999618530277,112.0,0.0,0.00011250000534346329,136.5316162109375,88.0,95.0,0.0,3.125000148429535e-05,56.5,10.450000047683716
2021-04-14 01:00:00+00:00,65.0999984741211,0.0,62.31999969482422,0.0,0.1000000014901161,0.0,20.399999618530277,112.0,0.0,0.00011250000534346329,136.39166259765625,87.5,95.0,0.0,3.125000148429535e-05,56.5,10.400000095367432
2021-04-14 02:00:00+00:00,65.0999984741211,0.0,55.34995560116238,0.0,0.1000000014901161,0.0,20.399999618530277,112.0,0.0,0.00011250000534346329,136.61427688598633,87.0,95.0,0.0,3.125000148429535e-05,58.25,9.725000143051147
2021-04-14 03:00:00+00:00,65.0999984741211,0.0,50.04999542236328,0.0,0.1000000014901161,0.0,20.399999618530277,112.0,0.0,0.00011250000534346329,136.47673416137695,87.0,95.0,0.0,3.125000148429535e-05,64.5,9.12500023841858
2021-04-14 04:00:00+00:00,65.0999984741211,0.0,50.04999542236328,0.0,0.1000000014901161,0.0,20.399999618530277,112.0,0.0,0.00011250000534346329,136.37089920043945,86.0,95.0,0.0,3.125000148429535e-05,63.0,8.800000190734863
2021-04-14 05:00:00+00:00,65.0999984741211,0.0,50.04999542236328,0.0,0.1000000014901161,0.0,20.399999618530277,112.0,0.0,0.00011250000534346329,136.28728103637695,86.0,95.0,0.0,3.125000148429535e-05,63.25,8.625000238418579
2021-04-14 06:00:00+00:00,69.17610958523221,0.0,62.8143330277337,0.3391666666666666,2.1263888858921,4.3788888888888895,16.91566635754373,109.26,10.012777777777778,329.28022592670663,136.0256640285916,87.29555555555554,95.0,2.090333359916177,91.46672980367111,66.25,8.300000190734863
2021-04-14 07:00:00+00:00,87.02499961853027,0.5,82.83990496317546,14.186111111111112,10.477527797222136,25.07222222222222,2.7734444331294954,107.7102777777778,33.01722222222222,783.470557929145,135.6737060546875,94.25,95.0,8.106666896873051,217.54622202555345,62.25,8.725000143051147
2021-04-14 08:00:00+00:00,87.07499885559082,0.0,83.67749977111816,4.133888888888889,10.528194532924228,24.534166666666668,2.546722229123115,105.33916666666666,31.548333333333336,781.7504859585232,135.4688491821289,94.1288888888889,95.0,7.569444566700194,217.1543021223281,61.75,9.099999904632568
2021-04-14 09:00:00+00:00,86.94999885559082,0.0,84.46135054694281,4.037777777777778,10.542055605782403,24.606944444444448,2.708583340479268,105.51527777777778,31.27444444444445,783.8268886481391,134.72848892211914,94.14583333333331,95.0,7.418222366703882,217.72969184451637,63.0,9.424999952316284
2021-04-14 10:00:00+00:00,86.77499961853027,0.0,84.75926019880507,4.152777777777778,10.339583372804851,24.65194444444444,3.0740833218230144,104.26,29.68444444444445,784.7699730936686,134.74015426635742,94.47833333333334,95.0,6.9123334508472025,217.99027095370823,68.25,9.549999952316284
2021-04-14 11:00:00+00:00,87.04999923706055,30.609375,85.5301342010498,0.6016666666666666,10.136361039479574,25.98611111111111,3.1842499647537865,102.26333333333336,27.259166666666665,786.4902766418455,134.74617385864258,94.5,95.0,6.090277890894147,218.46952192942308,69.5,9.975000143051147
2021-04-14 12:00:00+00:00,87.04999923706055,0.0,86.08749771118164,0.0,10.328027815024058,25.627222222222223,3.012166674203343,100.97638888888888,25.82611111111111,789.183261159261,135.09405517578125,94.40444444444444,95.0,5.674166856209436,219.2025350485908,73.25,9.949999809265137
2021-04-14 13:00:00+00:00,87.0,14.390625,86.8051062520345,0.0,9.977194443278842,26.003055555555555,3.034305540720622,99.20555555555556,23.85472222222222,790.1767075432667,135.23874282836914,94.25,95.0,4.671305634842979,219.49353017595087,72.25,10.424999952316284
2021-04-14 14:00:00+00:00,87.5,4.5,86.67199821472168,0.7433333333333334,11.162944157918297,27.3,2.086444441477457,99.0,11.009166666666667,152.1549960500089,135.61060954199897,94.5,95.0,1.8218333319822948,42.26527673942681,62.75,11.450000047683716
2021-04-14 15:00:00+00:00,87.5,0.0,84.02437324523926,0.0,11.399999618530272,27.0,2.0,98.0,0.0,7.031251136879745e-10,135.61318969726562,94.0,95.0,0.0,1.9531253003801647e-10,64.75,11.699999809265137
2021-04-14 16:00:00+00:00,87.5,0.0,81.19959737141926,0.0,11.399999618530272,27.0,2.0,98.0,0.0,7.031251136879745e-10,136.05477905273438,94.0,95.0,0.0,1.9531253003801647e-10,59.5,12.37499976158142
2021-04-14 17:00:00+00:00,87.5,0.0,80.94999694824219,0.0,11.399999618530272,27.0,2.0,98.0,0.0,7.031251136879745e-10,136.4730339050293,93.5,95.0,0.0,1.9531253003801647e-10,55.5,13.12499976158142
2021-04-14 18:00:00+00:00,87.5,0.0,80.94999694824219,0.0,11.399999618530272,27.0,2.0,98.0,0.0,7.031251136879745e-10,136.37854385375977,93.0,95.0,0.0,1.9531253003801647e-10,50.5,13.75
2021-04-14 19:00:00+00:00,87.5,0.0,80.94999694824219,0.0,11.399999618530272,27.0,2.0,98.0,0.0,7.031251136879745e-10,136.49907302856445,93.0,95.0,0.0,1.9531253003801647e-10,48.25,14.12499976158142
2021-04-14 20:00:00+00:00,87.5,0.0,76.67769869486492,0.0,11.399999618530272,27.0,2.0,98.0,0.0,7.031251136879745e-10,136.0808143615723,93.0,95.0,0.0,1.9531253003801647e-10,57.75,13.049999952316284
2021-04-14 21:00:00+00:00,87.5,0.0,68.26000213623047,0.0,11.399999618530272,27.0,2.0,98.0,0.0,7.031251136879745e-10,136.82632446289062,92.75,95.0,0.0,1.9531253003801647e-10,48.0,14.224999904632568
2021-04-14 22:00:00+00:00,87.57499885559082,0.0,68.26000213623047,0.0,11.199999809265137,27.0,2.049999952316284,98.0,0.0,7.031251136879745e-10,136.9180030822754,92.0,95.0,0.0,1.9531253003801647e-10,50.25,14.375
2021-04-14 23:00:00+00:00,87.5999984741211,0.0,68.26000213623047,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.4944725036621,92.0,95.0,0.0,1.9531253003801647e-10,50.25,13.324999809265137
2021-04-15 00:00:00+00:00,87.5999984741211,0.0,68.26000213623047,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.5977325439453,91.25,95.0,0.0,1.9531253003801647e-10,46.0,13.400000095367432
2021-04-15 01:00:00+00:00,87.5999984741211,0.0,68.26000213623047,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.44661712646484,91.0,95.0,0.0,1.9531253003801647e-10,55.5,12.350000143051147
2021-04-15 02:00:00+00:00,87.5999984741211,0.0,67.40913805325826,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.74566268920898,91.0,95.0,0.0,1.9531253003801647e-10,57.0,11.625
2021-04-15 03:00:00+00:00,87.5999984741211,0.0,55.54999923706055,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.24009704589844,91.0,95.0,0.0,1.9531253003801647e-10,49.0,12.299999952316284
2021-04-15 04:00:00+00:00,87.5999984741211,0.0,55.54999923706055,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.3070526123047,90.75,95.0,0.0,1.9531253003801647e-10,53.5,12.00000023841858
2021-04-15 05:00:00+00:00,87.5999984741211,0.0,55.54999923706055,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.43082427978516,90.0,95.0,0.0,1.9531253003801647e-10,62.25,10.524999856948853
2021-04-15 06:00:00+00:00,87.5999984741211,0.0,55.54999923706055,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.18534469604492,90.0,95.0,0.0,1.9531253003801647e-10,62.0,10.099999904632568
2021-04-15 07:00:00+00:00,87.5999984741211,0.0,55.54999923706055,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.0570831298828,89.0,95.0,0.0,1.9531253003801647e-10,68.75,10.175000190734863
2021-04-15 08:00:00+00:00,87.5999984741211,0.0,51.92522186597188,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,135.89269256591797,89.0,95.0,0.0,1.9531253003801647e-10,64.0,11.674999952316284
2021-04-15 09:00:00+00:00,87.5999984741211,0.0,48.75,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,135.43498992919922,89.0,95.0,0.0,1.9531253003801647e-10,62.25,13.274999856948853
2021-04-15 10:00:00+00:00,87.5999984741211,0.0,48.75,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,135.68090254041883,89.0,95.0,0.0,1.9531253003801647e-10,59.5,13.825000047683716
2021-04-15 11:00:00+00:00,87.5999984741211,0.0,48.75,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,135.42102432250977,88.5,95.0,0.0,1.9531253003801647e-10,54.75,15.150000095367432
2021-04-15 12:00:00+00:00,87.5999984741211,0.0,48.75,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,135.55487442016602,88.0,95.0,0.0,1.9531253003801647e-10,52.0,15.300000190734863
2021-04-15 13:00:00+00:00,87.5999984741211,0.0,48.75,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,135.46284732818606,88.0,95.0,0.0,1.9531253003801647e-10,51.0,14.399999856948853
2021-04-15 14:00:00+00:00,87.5999984741211,0.0,48.75,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,135.2742805480957,88.0,95.0,0.0,1.9531253003801647e-10,42.75,15.975000143051147
2021-04-15 15:00:00+00:00,87.5999984741211,0.0,43.28024883270264,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,135.81634521484375,88.0,95.0,0.0,1.9531253003801647e-10,39.0,17.274999618530273
2021-04-15 16:00:00+00:00,87.5999984741211,0.0,41.59999847412109,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.1371307373047,87.25,95.0,0.0,1.9531253003801647e-10,36.25,17.399999618530273
2021-04-15 17:00:00+00:00,87.5999984741211,0.0,41.59999847412109,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.41947174072266,87.0,95.0,0.0,1.9531253003801647e-10,30.0,19.0
2021-04-15 18:00:00+00:00,87.5999984741211,0.0,37.46016604105631,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.37760162353516,86.5,95.0,0.0,1.9531253003801647e-10,27.25,19.72499990463257
2021-04-15 19:00:00+00:00,87.5999984741211,0.0,37.38999938964844,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.25186157226562,86.0,95.0,0.0,1.9531253003801647e-10,30.25,19.27500009536743
2021-04-15 20:00:00+00:00,87.5999984741211,0.0,37.38999938964844,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.09197616577148,86.0,95.0,0.0,1.9531253003801647e-10,30.75,18.875
2021-04-15 21:00:00+00:00,87.5999984741211,0.0,37.38999938964844,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.09660720825195,86.0,95.0,0.0,1.9531253003801647e-10,33.0,18.574999809265137
2021-04-15 22:00:00+00:00,87.5999984741211,0.0,36.57999801635742,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.19353103637695,86.0,95.0,0.0,1.9531253003801647e-10,39.0,16.97499942779541
2021-04-15 23:00:00+00:00,87.5999984741211,0.0,36.57999801635742,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.58724975585938,85.25,95.0,0.0,1.9531253003801647e-10,41.0,15.925000190734863
2021-04-16 00:00:00+00:00,87.5999984741211,0.0,36.57999801635742,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.49674641927083,85.0,95.0,0.0,1.9531253003801647e-10,42.75,15.150000095367432
