Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (°C),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (°C),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (°C),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (°C),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (°C)
2021-04-16 01:00:00+00:00,87.5999984741211,0.0,36.57999801635742,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.77326202392578,84.5,95.0,0.0,1.9531253003801647e-10,44.25,14.350000143051147
2021-04-16 02:00:00+00:00,87.5999984741211,0.0,36.57999801635742,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.71455001831055,84.0,95.0,0.0,1.9531253003801647e-10,49.25,13.90000033378601
2021-04-16 03:00:00+00:00,87.5999984741211,0.0,36.57999801635742,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.8672866821289,84.0,95.0,0.0,1.9531253003801647e-10,55.75,12.599999904632568
2021-04-16 04:00:00+00:00,87.5999984741211,0.0,36.57999801635742,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.7051010131836,84.0,95.0,0.0,1.9531253003801647e-10,60.0,11.799999952316284
2021-04-16 05:00:00+00:00,87.5999984741211,0.0,36.01870665020413,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.6148681640625,84.0,95.0,0.0,1.9531253003801647e-10,61.25,11.475000143051147
2021-04-16 06:00:00+00:00,87.5999984741211,0.0,33.72999954223633,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.4507179260254,83.5,95.0,0.0,1.9531253003801647e-10,63.75,10.924999713897703
2021-04-16 07:00:00+00:00,87.5999984741211,0.0,33.72999954223633,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.33794784545898,83.0,95.0,0.0,1.9531253003801647e-10,59.5,11.475000143051147
2021-04-16 08:00:00+00:00,87.5999984741211,0.0,33.72999954223633,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,135.80653381347656,82.75,95.0,0.0,1.9531253003801647e-10,50.5,13.649999856948853
2021-04-16 09:00:00+00:00,87.5999984741211,0.0,33.72999954223633,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,135.5038604736328,82.0,95.0,0.0,1.9531253003801647e-10,45.25,15.024999856948853
2021-04-16 10:00:00+00:00,87.5999984741211,0.0,33.72999954223633,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,135.59934997558594,82.0,95.0,0.0,1.9531253003801647e-10,54.25,14.099999904632568
2021-04-16 11:00:00+00:00,87.5999984741211,0.0,33.72999954223633,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,135.6048355102539,82.0,95.0,0.0,1.9531253003801647e-10,58.75,14.775000095367432
2021-04-16 12:00:00+00:00,87.5999984741211,0.0,33.72999954223633,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,135.72723007202148,82.0,95.0,0.0,1.9531253003801647e-10,51.75,16.324999809265137
2021-04-16 13:00:00+00:00,87.5999984741211,0.0,33.33637447834015,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,135.93860244750977,81.5,95.0,0.0,1.9531253003801647e-10,47.5,17.674999713897705
2021-04-16 14:00:00+00:00,87.5999984741211,0.0,31.3799991607666,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,135.94338989257812,81.0,95.0,0.0,1.9531253003801647e-10,45.25,17.924999237060547
2021-04-16 15:00:00+00:00,87.5999984741211,0.0,31.3799991607666,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.118408203125,81.0,95.0,0.0,1.9531253003801647e-10,38.0,18.57500028610229
2021-04-16 16:00:00+00:00,87.5999984741211,0.0,31.3799991607666,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.2562713623047,80.0,95.0,0.0,1.9531253003801647e-10,36.5,18.424999713897705
2021-04-16 17:00:00+00:00,87.5999984741211,0.0,31.3799991607666,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.45220947265625,80.0,95.0,0.0,1.9531253003801647e-10,34.0,19.15000009536743
2021-04-16 18:00:00+00:00,87.5999984741211,0.0,29.769994497299194,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.48497009277344,80.0,95.0,0.0,1.9531253003801647e-10,33.0,19.50000047683716
2021-04-16 19:00:00+00:00,87.5999984741211,0.0,29.59000015258789,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.48497009277344,80.0,95.0,0.0,1.9531253003801647e-10,32.75,18.75
2021-04-16 20:00:00+00:00,87.5999984741211,0.0,29.59000015258789,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.4305191040039,80.0,95.0,0.0,1.9531253003801647e-10,38.5,17.675000190734863
2021-04-16 21:00:00+00:00,87.5999984741211,0.0,29.59000015258789,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.60980224609375,79.0,95.0,0.0,1.9531253003801647e-10,40.0,17.40000009536743
2021-04-16 22:00:00+00:00,87.5999984741211,0.0,29.59000015258789,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.50302505493164,79.0,95.0,0.0,1.9531253003801647e-10,42.5,16.824999809265137
2021-04-16 23:00:00+00:00,87.5999984741211,0.0,29.59000015258789,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.91717529296875,79.0,95.0,0.0,1.9531253003801647e-10,44.5,16.300000190734863
2021-04-17 00:00:00+00:00,87.5999984741211,0.0,29.59000015258789,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,137.26998901367188,79.0,95.0,0.0,1.9531253003801647e-10,49.25,15.049999952316284
2021-04-17 01:00:00+00:00,87.5999984741211,0.0,29.59000015258789,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.93161010742188,79.0,95.0,0.0,1.9531253003801647e-10,52.0,14.324999809265137
2021-04-17 02:00:00+00:00,87.5999984741211,0.0,28.361280245780947,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,137.0577163696289,78.0,95.0,0.0,1.9531253003801647e-10,57.0,13.5
2021-04-17 03:00:00+00:00,87.5999984741211,0.0,28.32000541687012,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.97803497314453,78.0,95.0,0.0,1.9531253003801647e-10,55.0,13.475000143051147
2021-04-17 04:00:00+00:00,87.5999984741211,0.0,28.32000541687012,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.73653030395508,77.25,95.0,0.0,1.9531253003801647e-10,61.25,12.400000095367432
2021-04-17 05:00:00+00:00,87.5999984741211,0.0,28.32000541687012,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.70682525634766,77.0,95.0,0.0,1.9531253003801647e-10,61.75,11.924999952316284
2021-04-17 06:00:00+00:00,87.5999984741211,0.0,28.32000541687012,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.89710998535156,77.0,95.0,0.0,1.9531253003801647e-10,64.5,11.49999976158142
2021-04-17 07:00:00+00:00,87.5999984741211,0.0,28.32000541687012,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,137.01310348510742,77.0,95.0,0.0,1.9531253003801647e-10,61.5,12.075000047683716
2021-04-17 08:00:00+00:00,87.5999984741211,0.0,28.32000541687012,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.5168800354004,77.0,95.0,0.0,1.9531253003801647e-10,55.25,13.549999952316284
2021-04-17 09:00:00+00:00,87.5999984741211,0.0,28.14300479888916,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.105224609375,76.5,95.0,0.0,1.9531253003801647e-10,48.75,15.824999809265137
2021-04-17 10:00:00+00:00,87.5999984741211,0.0,26.549999237060547,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,135.61662673950195,76.0,95.0,0.0,1.9531253003801647e-10,44.0,16.24999976158142
2021-04-17 11:00:00+00:00,87.5999984741211,0.0,26.549999237060547,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,135.59461212158203,76.0,95.0,0.0,1.9531253003801647e-10,44.0,17.75
2021-04-17 12:00:00+00:00,87.5999984741211,0.0,26.549999237060547,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,135.62630081176758,75.0,95.0,0.0,1.9531253003801647e-10,47.25,16.874999523162842
2021-04-17 13:00:00+00:00,87.5999984741211,0.0,26.549999237060547,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,135.35169219970703,75.0,95.0,0.0,1.9531253003801647e-10,47.5,16.15000009536743
2021-04-17 14:00:00+00:00,87.5999984741211,0.0,26.549999237060547,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,135.6843223571777,75.0,95.0,0.0,1.9531253003801647e-10,46.5,16.52500033378601
2021-04-17 15:00:00+00:00,87.5999984741211,0.0,26.549999237060547,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,135.7453956604004,75.0,95.0,0.0,1.9531253003801647e-10,40.0,18.97499990463257
2021-04-17 16:00:00+00:00,87.5999984741211,0.0,26.549999237060547,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.11517333984375,75.0,95.0,0.0,1.9531253003801647e-10,37.75,19.72499990463257
2021-04-17 17:00:00+00:00,87.5999984741211,0.0,26.549999237060547,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.43468475341797,74.5,95.0,0.0,1.9531253003801647e-10,37.75,19.70000028610229
2021-04-17 18:00:00+00:00,87.5999984741211,0.0,25.779998779296875,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.4980010986328,74.0,95.0,0.0,1.9531253003801647e-10,36.0,19.449999809265137
2021-04-17 19:00:00+00:00,87.5999984741211,0.0,25.779998779296875,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.7847442626953,74.0,95.0,0.0,1.9531253003801647e-10,35.75,18.97499990463257
2021-04-17 20:00:00+00:00,87.5999984741211,0.0,25.779998779296875,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.82746124267578,73.5,95.0,0.0,1.9531253003801647e-10,36.5,18.975000381469727
2021-04-17 21:00:00+00:00,87.5999984741211,0.0,25.779998779296875,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.90091705322266,73.0,95.0,0.0,1.9531253003801647e-10,38.75,18.95000028610229
2021-04-17 22:00:00+00:00,87.5999984741211,0.0,25.779998779296875,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.53250885009766,73.0,95.0,0.0,1.9531253003801647e-10,41.5,17.925000190734863
2021-04-17 23:00:00+00:00,87.5999984741211,0.0,25.779998779296875,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.6050148010254,73.0,95.0,0.0,1.9531253003801647e-10,46.0,16.674999713897705
2021-04-18 00:00:00+00:00,87.5999984741211,0.0,25.779998779296875,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.95864868164062,73.0,95.0,0.0,1.9531253003801647e-10,48.75,15.774999856948853
2021-04-18 01:00:00+00:00,87.5999984741211,0.0,25.632498741149902,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.66718292236328,72.75,95.0,0.0,1.9531253003801647e-10,50.5,15.25
2021-04-18 02:00:00+00:00,87.5999984741211,0.0,25.189998626708984,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.8269271850586,72.0,95.0,0.0,1.9531253003801647e-10,52.5,14.375
2021-04-18 03:00:00+00:00,87.5999984741211,0.0,25.189998626708984,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.70562744140625,72.0,95.0,0.0,1.9531253003801647e-10,54.5,14.075000047683716
2021-04-18 04:00:00+00:00,87.5999984741211,0.0,25.189998626708984,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.82838439941406,72.0,95.0,0.0,1.9531253003801647e-10,56.25,13.600000143051147
2021-04-18 05:00:00+00:00,87.5999984741211,0.0,25.189998626708984,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.81916427612305,72.0,95.0,0.0,1.9531253003801647e-10,50.0,14.724999904632568
2021-04-18 06:00:00+00:00,87.5999984741211,0.0,25.189998626708984,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.91641235351562,72.0,95.0,0.0,1.9531253003801647e-10,54.5,13.525000095367432
2021-04-18 07:00:00+00:00,87.5999984741211,0.0,25.189998626708984,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.5751991271973,71.25,95.0,0.0,1.9531253003801647e-10,55.5,13.700000047683716
2021-04-18 08:00:00+00:00,87.5999984741211,0.0,25.189998626708984,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.26322555541992,71.0,95.0,0.0,1.9531253003801647e-10,53.5,15.125
2021-04-18 09:00:00+00:00,87.5999984741211,0.0,24.997498989105225,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.06689453125,71.0,95.0,0.0,1.9531253003801647e-10,49.5,16.475000143051147
2021-04-18 10:00:00+00:00,87.5999984741211,0.0,24.420000076293945,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,135.7035675048828,70.0,95.0,0.0,1.9531253003801647e-10,46.5,16.149999856948853
2021-04-18 11:00:00+00:00,87.5999984741211,0.0,24.420000076293945,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,135.5032958984375,70.0,95.0,0.0,1.9531253003801647e-10,46.25,16.699999809265137
2021-04-18 12:00:00+00:00,87.5999984741211,0.0,24.420000076293945,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,135.85142517089844,70.0,95.0,0.0,1.9531253003801647e-10,47.0,17.09999990463257
2021-04-18 13:00:00+00:00,87.5999984741211,0.0,24.420000076293945,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,135.7893180847168,70.0,95.0,0.0,1.9531253003801647e-10,48.75,17.174999713897705
2021-04-18 14:00:00+00:00,87.5999984741211,0.0,24.420000076293945,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,135.86648559570312,70.0,95.0,0.0,1.9531253003801647e-10,49.0,17.375000476837158
2021-04-18 15:00:00+00:00,87.5999984741211,0.0,24.420000076293945,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.07745742797852,70.0,95.0,0.0,1.9531253003801647e-10,43.75,18.95000028610229
2021-04-18 16:00:00+00:00,87.5999984741211,0.0,24.420000076293945,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.44727325439453,69.0,95.0,0.0,1.9531253003801647e-10,46.25,18.274999618530277
2021-04-18 17:00:00+00:00,87.5999984741211,0.0,24.3274998664856,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.71134185791016,69.0,95.0,0.0,1.9531253003801647e-10,52.5,17.174999713897705
2021-04-18 18:00:00+00:00,87.5999984741211,0.0,24.049999237060547,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.74337768554688,69.0,95.0,0.0,1.9531253003801647e-10,44.5,18.32500028610229
2021-04-18 19:00:00+00:00,87.5999984741211,0.0,24.049999237060547,0.0,11.0,27.0,2.0999999046325684,98.0,0.0,7.031251136879745e-10,136.74337768554688,68.5,94.74138888888888,0.0,1.9531253003801647e-10,44.5,18.699999809265137
2021-04-18 20:00:00+00:00,86.79258251402113,0.5,67.06955646514892,1.1166666666666667,10.166666598849826,26.416944444444443,3.2061666466130148,101.84916666666666,25.19666666666667,470.4108997261281,135.82628561655682,80.87722222222223,88.0,3.5403611790492304,130.67844458688987,53.25,17.02500009536743
2021-04-18 21:00:00+00:00,87.19999694824219,2.5,79.02131015353731,0.25,9.716666475931804,24.05,3.799999952316284,100.0,0.4666666666666667,4.120001060625145,136.2554817199707,87.5,88.0,0.4000000059604645,1.144444739062546,54.0,15.975000143051147
2021-04-18 22:00:00+00:00,87.19999694824219,0.0,78.95999908447266,0.0,9.699999809265137,24.0,3.799999952316284,100.0,0.0,1.12500015347905e-06,136.44132614135742,86.75,88.0,0.4000000059604645,3.1250004894900485e-07,53.0,15.724999904632568
2021-04-18 23:00:00+00:00,87.19999694824219,0.0,78.95999908447266,0.0,9.699999809265137,24.0,3.799999952316284,100.0,0.0,1.12500015347905e-06,136.75502395629883,86.0,88.0,0.4000000059604645,3.1250004894900485e-07,52.75,16.100000381469727
2021-04-19 00:00:00+00:00,87.19999694824219,0.0,78.95999908447266,0.0,9.699999809265137,24.0,3.799999952316284,100.0,0.0,1.12500015347905e-06,136.70134735107422,86.0,88.0,0.4000000059604645,3.1250004894900485e-07,52.75,16.125
2021-04-19 01:00:00+00:00,87.19999694824219,0.0,78.95999908447266,0.0,9.699999809265137,24.0,3.799999952316284,100.0,0.0,1.12500015347905e-06,136.70555114746094,86.0,88.0,0.4000000059604645,3.1250004894900485e-07,61.5,14.949999809265137
2021-04-19 02:00:00+00:00,87.19999694824219,0.0,78.95999908447266,0.0,9.699999809265137,24.0,3.799999952316284,100.0,0.0,1.12500015347905e-06,136.66632080078125,86.0,88.0,0.4000000059604645,3.1250004894900485e-07,60.0,14.974999904632568
2021-04-19 03:00:00+00:00,87.19999694824219,0.0,64.94583113988242,0.0,9.699999809265137,24.0,3.799999952316284,100.0,0.0,1.12500015347905e-06,136.42848205566406,85.25,88.0,0.4000000059604645,3.1250004894900485e-07,59.0,14.350000143051147
2021-04-19 04:00:00+00:00,87.19999694824219,0.0,63.89999771118164,0.0,9.699999809265137,24.0,3.799999952316284,100.0,0.0,1.12500015347905e-06,136.50979614257812,85.0,88.15814208984375,0.3567777830941809,3.1250004894900485e-07,45.75,14.274999856948853
2021-04-19 05:00:00+00:00,87.0,0.0,63.89999771118164,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.12500015347905e-06,136.57025909423828,84.75,88.15814208984375,0.0,3.1250004894900485e-07,43.75,13.75
2021-04-19 06:00:00+00:00,87.0,0.0,60.57949822743734,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.12500015347905e-06,136.18534469604492,84.0,88.15814208984375,0.0,3.1250004894900485e-07,43.25,13.549999952316284
2021-04-19 07:00:00+00:00,87.0,0.0,57.02999877929688,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.12500015347905e-06,136.22775650024414,84.0,88.15814208984375,0.0,3.1250004894900485e-07,40.75,14.299999952316284
2021-04-19 08:00:00+00:00,87.0,0.0,57.02999877929688,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.12500015347905e-06,135.7629432678223,84.0,88.15814208984375,0.0,3.1250004894900485e-07,38.0,16.075000286102295
2021-04-19 09:00:00+00:00,87.0,0.0,55.43533236609565,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.12500015347905e-06,135.76041793823242,84.0,88.15814208984375,0.0,3.1250004894900485e-07,36.5,17.075000286102295
2021-04-19 10:00:00+00:00,87.0,0.0,49.65605207019382,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.12500015347905e-06,135.5269889831543,83.75,88.15814208984375,0.0,3.1250004894900485e-07,37.25,16.52500009536743
2021-04-19 11:00:00+00:00,87.0,0.0,48.52999496459961,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.12500015347905e-06,135.38179711235892,83.0,88.15814208984375,0.0,3.1250004894900485e-07,37.25,16.800000190734863
2021-04-19 12:00:00+00:00,87.0,0.0,46.91091900083754,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.12500015347905e-06,135.5104751586914,83.0,88.04598236083984,0.0,3.1250004894900485e-07,39.0,16.399999618530273
2021-04-19 13:00:00+00:00,87.0,0.0,45.66999816894531,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.12500015347905e-06,135.5843505859375,82.0,88.04598236083984,0.0,3.1250004894900485e-07,45.75,15.950000047683716
2021-04-19 14:00:00+00:00,87.0,0.0,45.66999816894531,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.12500015347905e-06,135.68694305419922,82.0,88.04598236083984,0.0,3.1250004894900485e-07,37.25,16.47499990463257
2021-04-19 15:00:00+00:00,87.0,0.0,45.66999816894531,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.12500015347905e-06,135.65203857421875,82.0,88.04598236083984,0.0,3.1250004894900485e-07,31.5,17.174999713897705
2021-04-19 16:00:00+00:00,87.0,0.0,45.66999816894531,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.12500015347905e-06,136.58513259887695,82.0,88.04598236083984,0.0,3.1250004894900485e-07,26.5,18.27500009536743
2021-04-19 17:00:00+00:00,87.0,0.0,45.66999816894531,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.12500015347905e-06,136.36287689208984,82.0,88.04598236083984,0.0,3.1250004894900485e-07,23.0,18.324999809265137
2021-04-19 18:00:00+00:00,87.0,0.0,42.33595576498244,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.12500015347905e-06,136.43211364746094,81.5,88.04598236083984,0.0,3.1250004894900485e-07,22.25,18.925000190734863
2021-04-19 19:00:00+00:00,87.0,0.0,42.21999740600586,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.12500015347905e-06,136.6274185180664,81.0,88.04598236083984,0.0,3.1250004894900485e-07,22.25,19.324999809265137
2021-04-19 20:00:00+00:00,87.0,0.0,42.21999740600586,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.12500015347905e-06,136.688720703125,81.0,88.04598236083984,0.0,3.1250004894900485e-07,22.75,18.09999990463257
2021-04-19 21:00:00+00:00,87.0,0.0,42.21999740600586,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.12500015347905e-06,136.56870651245117,80.0,88.04598236083984,0.0,3.1250004894900485e-07,28.75,16.97499990463257
2021-04-19 22:00:00+00:00,87.0,0.0,42.21999740600586,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.12500015347905e-06,136.42192459106445,80.0,88.04598236083984,0.0,3.1250004894900485e-07,32.25,16.600000381469727
2021-04-19 23:00:00+00:00,87.0,0.0,42.21999740600586,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.12500015347905e-06,136.53647232055664,80.0,88.04598236083984,0.0,3.1250004894900485e-07,37.0,15.649999856948853
2021-04-20 00:00:00+00:00,87.0,0.0,42.21999740600586,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.12500015347905e-06,136.92494583129883,80.0,88.04598236083984,0.0,3.1250004894900485e-07,43.0,14.325000286102297
2021-04-20 01:00:00+00:00,87.0,0.0,42.022103173997664,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.12500015347905e-06,137.00901412963867,80.0,88.04598236083984,0.0,3.1250004894900485e-07,46.5,13.275000095367432
2021-04-20 02:00:00+00:00,87.0,0.0,40.22999954223633,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.12500015347905e-06,136.7078094482422,79.5,88.04598236083984,0.0,3.1250004894900485e-07,52.0,12.350000143051147
2021-04-20 03:00:00+00:00,87.0,0.0,40.22999954223633,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.12500015347905e-06,136.70285415649414,79.0,88.22629928588867,0.0,3.1250004894900485e-07,56.75,11.825000047683716
2021-04-20 04:00:00+00:00,87.0,0.0,40.22999954223633,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.12500015347905e-06,136.70565795898438,79.0,88.4066162109375,0.0,3.1250004894900485e-07,55.75,11.900000095367432
2021-04-20 05:00:00+00:00,87.0,0.0,40.22999954223633,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.12500015347905e-06,136.5739974975586,79.0,88.4066162109375,0.0,3.1250004894900485e-07,52.0,12.075000047683716
2021-04-20 06:00:00+00:00,87.0,0.0,50.33721592479282,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,46.665000892339386,136.56446075439453,78.75,88.4066162109375,0.5620833469761741,12.96250030968428,51.75,11.924999952316284
2021-04-20 07:00:00+00:00,87.0,0.0,75.4910846794976,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.3300000402673495,136.54619598388672,79.78888888888889,88.4066162109375,0.0633333358499738,0.3694444444447501,49.75,12.74999976158142
2021-04-20 08:00:00+00:00,87.0,0.0,73.69999694824219,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.2304689602296581e-12,136.07051849365234,80.0,88.4066162109375,0.0,3.417969303854546e-13,47.5,13.849999904632568
2021-04-20 09:00:00+00:00,87.0,0.0,73.69999694824219,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.2304689602296581e-12,135.9303436279297,80.0,88.4066162109375,0.0,3.417969303854546e-13,53.5,13.400000095367432
2021-04-20 10:00:00+00:00,87.0,0.0,73.69999694824219,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.2304689602296581e-12,135.55271530151367,80.0,88.4066162109375,0.0,3.417969303854546e-13,55.0,13.700000047683716
2021-04-20 11:00:00+00:00,87.0,0.0,73.69999694824219,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.2304689602296581e-12,135.67413711547852,79.25,88.29315948486328,0.0,3.417969303854546e-13,52.75,14.200000047683716
2021-04-20 12:00:00+00:00,87.0,0.0,73.69999694824219,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.2304689602296581e-12,136.02822875976562,79.0,88.29315948486328,0.0,3.417969303854546e-13,50.0,14.349999904632568
2021-04-20 13:00:00+00:00,87.0,0.203125,69.78026798248291,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.2304689602296581e-12,135.83734512329102,79.0,88.29315948486328,0.0,3.417969303854546e-13,50.0,14.349999904632568
2021-04-20 14:00:00+00:00,87.0,0.0,60.60999298095703,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.2304689602296581e-12,135.6461067199707,79.0,88.29315948486328,0.0,3.417969303854546e-13,50.0,14.349999904632568
2021-04-20 21:00:00+00:00,87.0,0.0,51.8699951171875,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.2304689602296581e-12,136.5103530883789,77.0,88.12315368652344,0.0,3.417969303854546e-13,53.25,15.099999904632568
2021-04-20 22:00:00+00:00,87.0,0.0,49.40077442063226,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.2304689602296581e-12,136.55043029785156,77.0,88.12315368652344,0.0,3.417969303854546e-13,50.75,15.599999904632568
2021-04-20 23:00:00+00:00,87.0,0.0,46.18999862670898,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.2304689602296581e-12,136.47330856323242,77.0,88.12315368652344,0.0,3.417969303854546e-13,61.75,13.925000190734863
2021-04-21 00:00:00+00:00,87.0,0.0,46.18999862670898,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.2304689602296581e-12,136.8176383972168,76.5,88.12315368652344,0.0,3.417969303854546e-13,61.25,13.450000047683716
2021-04-21 01:00:00+00:00,87.0,0.0,46.18999862670898,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.2304689602296581e-12,136.72137832641602,76.0,88.12315368652344,0.0,3.417969303854546e-13,60.0,13.25
2021-04-21 02:00:00+00:00,87.0,0.0,46.18999862670898,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.2304689602296581e-12,136.73833465576172,76.0,88.12315368652344,0.0,3.417969303854546e-13,58.75,13.074999809265137
2021-04-21 03:00:00+00:00,87.0,0.0,46.18999862670898,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.2304689602296581e-12,136.92547988891602,75.25,88.40132141113281,0.0,3.417969303854546e-13,63.75,12.25
2021-04-21 04:00:00+00:00,87.0,0.0,46.18999862670898,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.2304689602296581e-12,136.7763671875,75.0,88.40132141113281,0.0,3.417969303854546e-13,67.0,11.700000047683716
2021-04-21 05:00:00+00:00,87.0,0.0,46.18999862670898,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.2304689602296581e-12,136.71472549438477,75.0,88.40132141113281,0.0,3.417969303854546e-13,70.25,11.125
2021-04-21 06:00:00+00:00,87.0,0.0,42.623917552100295,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.2304689602296581e-12,136.72560119628906,75.0,88.40132141113281,0.0,3.417969303854546e-13,70.25,10.825000047683716
2021-04-21 07:00:00+00:00,87.0,0.0,39.89999771118164,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.2304689602296581e-12,136.2776336669922,75.0,88.40132141113281,0.0,3.417969303854546e-13,70.75,11.049999952316284
2021-04-21 08:00:00+00:00,87.0,0.0,39.89999771118164,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.2304689602296581e-12,136.03033447265625,75.0,88.40132141113281,0.0,3.417969303854546e-13,70.25,11.699999809265137
2021-04-21 09:00:00+00:00,87.0,0.0,39.89999771118164,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.2304689602296581e-12,135.58728408813477,74.0,88.40132141113281,0.0,3.417969303854546e-13,76.0,11.5
2021-04-21 10:00:00+00:00,87.0,0.0,39.89999771118164,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.2304689602296581e-12,135.74063110351562,74.0,88.40132141113281,0.0,3.417969303854546e-13,85.25,11.450000286102297
2021-04-21 11:00:00+00:00,87.0,0.0,39.89999771118164,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,10.60300389323048,135.65579986572266,74.0,88.53488159179688,1.032500031789144,2.9452788798016503,83.0,12.149999856948853
2021-04-21 12:00:00+00:00,87.0,0.40625,39.89999771118164,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,13.491999992809742,135.46800994873047,73.5,88.53488159179688,0.6951111224955983,3.747777777947591,80.0,12.375
2021-04-21 13:00:00+00:00,87.0,0.0,39.89999771118164,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,297.3899791848105,135.55256271362305,73.0,88.53488159179688,12.569750195940337,82.60832812966319,79.0,13.075000047683716
2021-04-21 14:00:00+00:00,87.0,0.0,37.89687271118164,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,142.16658953312253,135.53925323486328,73.0,88.53488159179688,5.61855548898379,39.490719575433374,78.25,12.800000190734863
2021-04-21 15:00:00+00:00,87.0,0.0,36.14999771118164,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,24.73499949864485,135.86513137817383,73.0,88.53488159179688,1.023277788758278,6.870833208196522,82.75,12.600000143051147
2021-04-21 16:00:00+00:00,87.0,0.0,36.14999771118164,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,15.050000000280196,136.3055191040039,73.0,88.53488159179688,0.6293333362042904,4.180555555633387,77.75,13.675000190734863
2021-04-21 17:00:00+00:00,87.0,0.0,36.14999771118164,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.406250227375949e-09,136.56118774414062,73.0,88.53488159179688,0.0,3.9062506007603293e-10,76.0,13.875
2021-04-21 18:00:00+00:00,87.0,0.0,36.14999771118164,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.406250227375949e-09,136.70154190063477,72.25,88.53488159179688,0.0,3.9062506007603293e-10,68.25,15.025000095367432
2021-04-21 19:00:00+00:00,87.0,1.296875,34.56220741589864,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.406250227375949e-09,136.4685401916504,72.0,88.01840209960938,0.0,3.9062506007603293e-10,70.25,14.350000143051147
2021-04-21 20:00:00+00:00,87.0,0.0,33.5,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,1.406250227375949e-09,136.60068130493164,72.0,88.01840209960938,0.0,3.9062506007603293e-10,74.25,13.199999809265137
2021-04-21 21:00:00+00:00,87.0,0.0,33.5,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,47.95000772523326,136.5691032409668,72.0,88.01840209960938,2.5931944126884146,13.319446590324189,74.25,12.950000047683716
2021-04-21 22:00:00+00:00,87.0,0.0,33.5,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,4.500000432017259e-05,136.53545379638672,72.0,88.01840209960938,0.0,1.2500001503212845e-05,75.5,12.450000047683716
2021-04-21 23:00:00+00:00,87.0,0.0,33.5,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,4.500000432017259e-05,136.38204956054688,72.0,88.01840209960938,0.0,1.2500001503212845e-05,78.5,11.99999976158142
2021-04-22 00:00:00+00:00,87.0,0.0,33.5,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,4.500000432017259e-05,136.42208099365234,71.75,88.01840209960938,0.0,1.2500001503212845e-05,81.0,11.575000047683716
2021-04-22 01:00:00+00:00,87.0,0.0,33.5,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,4.500000432017259e-05,136.47528839111328,71.0,88.01840209960938,0.0,1.2500001503212845e-05,84.0,10.975000143051147
2021-04-22 02:00:00+00:00,87.0,0.0,33.5,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,4.500000432017259e-05,136.48192596435547,71.0,88.01840209960938,0.0,1.2500001503212845e-05,81.75,10.649999856948853
2021-04-22 03:00:00+00:00,87.0,0.203125,32.55656783739725,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,4.500000432017259e-05,136.77896118164062,71.0,88.76290130615234,0.0,1.2500001503212845e-05,83.25,10.399999618530272
2021-04-22 04:00:00+00:00,87.0,0.0,31.840002059936523,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,4.500000432017259e-05,136.3648338317871,70.0,88.76290130615234,0.0,1.2500001503212845e-05,79.25,10.424999952316284
2021-04-22 05:00:00+00:00,87.0,0.0,31.840002059936523,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,4.500000432017259e-05,136.6359977722168,70.0,88.76290130615234,0.0,1.2500001503212845e-05,85.0,10.150000095367432
2021-04-22 06:00:00+00:00,87.0,0.0,31.840002059936523,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,4.500000432017259e-05,136.41980361938477,70.0,88.76290130615234,0.0,1.2500001503212845e-05,88.75,9.524999856948853
2021-04-22 07:00:00+00:00,87.0,0.0,31.840002059936523,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,4.500000432017259e-05,135.87442779541016,70.0,88.76290130615234,0.0,1.2500001503212845e-05,88.25,9.700000047683716
2021-04-22 08:00:00+00:00,87.0,0.0,31.840002059936523,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,4.500000432017259e-05,135.95342636108398,70.0,88.76290130615234,0.0,1.2500001503212845e-05,85.5,10.049999952316284
2021-04-22 09:00:00+00:00,87.0,0.0,31.840002059936523,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,4.500000432017259e-05,135.2971649169922,70.0,88.76290130615234,0.0,1.2500001503212845e-05,84.75,10.299999952316284
2021-04-22 10:00:00+00:00,87.0,0.0,31.840002059936523,0.0,9.699999809265137,24.0,3.400000095367432,100.0,0.0,23.41031219952169,135.31382751464844,69.5,88.77642440795898,1.1328611115780145,6.502864632951408,84.0,10.200000047683716
2021-04-22 11:00:00+00:00,86.45502860599093,1.0,71.5017515261968,0.0,9.552916657394832,23.670833333333334,4.081833381255468,101.27083333333331,17.389444444444443,596.0757491077812,135.98459022521973,84.88666666666667,90.6150887044271,3.125722254100773,165.53369673512566,84.25,10.424999952316284
2021-04-22 12:00:00+00:00,87.0,1.59375,86.74299621582031,0.0,10.40000033378601,24.5,3.044166679183641,98.5,5.333333333333333,128.62700859382983,135.29846954345703,93.75,95.0,0.5430833265185356,35.72972460938331,83.25,10.900000095367432
2021-04-22 13:00:00+00:00,87.0,0.0,83.35044982910156,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,0.0028125001117587,135.10369873046875,94.0,95.0,0.0,0.0007812500116415322,80.25,12.00000023841858
2021-04-22 14:00:00+00:00,87.0,0.0,80.42199511210123,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,0.0028125001117587,135.4443359375,93.25,95.0,0.0,0.0007812500116415322,78.5,12.325000047683716
2021-04-22 15:00:00+00:00,87.0,0.0,78.54000091552734,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,0.0028125001117587,135.81026077270508,93.0,95.0,0.0,0.0007812500116415322,74.0,13.049999952316284
2021-04-22 16:00:00+00:00,87.0,0.0,78.54000091552734,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,0.0028125001117587,136.40021133422852,93.0,95.0,0.0,0.0007812500116415322,68.0,14.450000047683716
2021-04-22 17:00:00+00:00,87.0,0.0,78.54000091552734,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,0.0028125001117587,136.32880020141602,93.0,95.0,0.0,0.0007812500116415322,66.0,15.049999952316284
2021-04-22 18:00:00+00:00,87.0,0.0,70.03226544274224,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,0.0028125001117587,136.57117080688477,92.5,95.0,0.0,0.0007812500116415322,66.75,14.549999952316284
2021-04-22 19:00:00+00:00,87.0,0.0,69.42999267578125,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,0.0028125001117587,136.53796768188477,92.0,95.0,0.0,0.0007812500116415322,68.75,13.775000095367432
2021-04-22 20:00:00+00:00,87.0,0.0,69.42999267578125,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,0.0028125001117587,136.28143692016602,91.5,95.0,0.0,0.0007812500116415322,71.75,13.125
2021-04-22 21:00:00+00:00,87.0,0.0,69.42999267578125,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,0.0028125001117587,136.2718963623047,91.0,95.0,0.0,0.0007812500116415322,73.25,12.575000047683716
2021-04-22 22:00:00+00:00,87.0,0.0,61.47774132198758,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,0.0028125001117587,136.5547218322754,91.0,95.0,0.0,0.0007812500116415322,76.25,12.125
2021-04-22 23:00:00+00:00,87.0,0.0,59.89999771118164,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,0.0028125001117587,136.60113525390625,91.0,95.0,0.0,0.0007812500116415322,77.75,11.700000047683716
2021-04-23 00:00:00+00:00,87.0,0.0,59.89999771118164,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,0.0028125001117587,136.81922149658203,91.0,95.0,0.0,0.0007812500116415322,76.75,11.324999809265137
2021-04-23 01:00:00+00:00,87.0,0.0,59.89999771118164,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,0.0028125001117587,136.89587783813477,90.25,95.0,0.0,0.0007812500116415322,74.75,11.00000023841858
2021-04-23 02:00:00+00:00,87.0,0.0,59.89999771118164,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,0.0028125001117587,136.4261703491211,90.0,95.0,0.0,0.0007812500116415322,74.75,10.475000143051147
2021-04-23 03:00:00+00:00,87.0,0.0,58.61749805344476,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,0.0028125001117587,136.18947982788086,89.5,95.0,0.0,0.0007812500116415322,77.25,10.25
2021-04-23 04:00:00+00:00,87.0,0.0,50.18000030517578,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,0.0028125001117587,136.4888916015625,89.0,95.0,0.0,0.0007812500116415322,78.0,10.075000047683716
2021-04-23 05:00:00+00:00,87.0,0.0,50.18000030517578,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,0.0028125001117587,136.59210586547852,89.0,95.0,0.0,0.0007812500116415322,81.5,9.924999713897703
2021-04-23 06:00:00+00:00,87.0,0.0,50.18000030517578,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,0.0028125001117587,136.06463623046875,89.0,95.0,0.0,0.0007812500116415322,82.5,10.025000095367432
2021-04-23 07:00:00+00:00,87.0,0.0,50.18000030517578,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,0.0028125001117587,135.84169006347656,88.75,95.0,0.0,0.0007812500116415322,83.0,10.324999809265137
2021-04-23 08:00:00+00:00,87.0,0.0,50.18000030517578,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,0.0028125001117587,135.666259765625,88.0,95.0,0.0,0.0007812500116415322,83.0,10.424999952316284
2021-04-23 09:00:00+00:00,87.0,0.0,49.96000022888184,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,0.0028125001117587,135.5107383728027,88.0,95.0,0.0,0.0007812500116415322,78.5,11.325000047683716
2021-04-23 10:00:00+00:00,87.0,0.0,43.57999801635742,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,0.0028125001117587,135.54217910766602,88.0,95.0,0.0,0.0007812500116415322,77.75,11.450000047683716
2021-04-23 11:00:00+00:00,87.0,0.0,43.57999801635742,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,0.0028125001117587,136.06820678710938,88.0,95.0,0.0,0.0007812500116415322,75.0,12.149999856948853
2021-04-23 12:00:00+00:00,87.0,0.0,43.57999801635742,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,0.0028125001117587,136.18739318847656,87.5,95.0,0.0,0.0007812500116415322,71.5,12.549999952316284
2021-04-23 13:00:00+00:00,87.0,0.0,43.57999801635742,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,0.0028125001117587,136.1801795959473,87.0,95.0,0.0,0.0007812500116415322,71.75,12.74999976158142
2021-04-23 14:00:00+00:00,87.0,0.0,43.57999801635742,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,0.0028125001117587,136.28643417358398,86.75,95.0,0.0,0.0007812500116415322,73.5,12.575000047683716
2021-04-23 15:00:00+00:00,87.0,0.0,43.57999801635742,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,0.0028125001117587,136.0063247680664,86.0,95.0,0.0,0.0007812500116415322,69.25,13.149999856948853
2021-04-23 16:00:00+00:00,87.0,0.0,43.57999801635742,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,77.41547431027665,135.84586334228516,86.0,95.0,3.837666792869568,21.50429841951802,71.5,13.425000190734863
2021-04-23 17:00:00+00:00,87.0,0.0,42.670472965240485,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,54.5312000909969,136.2174072265625,86.0,95.0,2.726500011583169,15.147555580824193,67.0,13.600000143051147
2021-04-23 18:00:00+00:00,87.0,0.0,38.14999771118164,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,0.0450000017881393,136.50389099121094,86.0,95.0,0.0,0.0125000001862645,71.0,12.824999809265137
2021-04-23 19:00:00+00:00,87.0,0.0,38.14999771118164,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,30.11475950058656,136.02317810058594,85.75,95.0,1.5174999999999998,8.365210972283402,72.5,12.524999856948853
2021-04-23 20:00:00+00:00,87.0,0.296875,38.14999771118164,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,2.8125001335865815e-05,136.04221725463867,85.0,95.0,0.0,7.812500371073838e-06,76.0,11.924999952316284
2021-04-23 21:00:00+00:00,87.0,0.0,38.14999771118164,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,6.140023328126108,136.3060646057129,85.0,95.0,0.3070000121990839,1.7055620355905854,78.0,11.549999952316284
2021-04-23 22:00:00+00:00,87.0,0.0,38.14999771118164,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,216.4197724921897,136.6949462890625,84.25,95.0,11.153611465526952,60.116603741320105,84.0,10.75
2021-04-23 23:00:00+00:00,87.0,0.0,38.14999771118164,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,45.00000000054492,136.8463363647461,84.0,95.0,2.2619444444444445,12.500000000151369,87.0,10.375
2021-04-24 00:00:00+00:00,87.0,0.0,38.14999771118164,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,6.328126356258679e-10,136.5881309509277,84.0,95.0,0.0,1.7578129229978146e-10,89.0,10.099999904632568
2021-04-24 01:00:00+00:00,87.0,0.0,37.21447630988227,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,6.328126356258679e-10,136.2785758972168,84.0,95.0,0.0,1.7578129229978146e-10,93.0,9.649999856948853
2021-04-24 02:00:00+00:00,87.0,0.0,35.02000045776367,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,6.328126356258679e-10,136.81812286376953,84.0,95.0,0.0,1.7578129229978146e-10,94.75,9.325000047683716
2021-04-24 03:00:00+00:00,87.0,0.0,35.02000045776367,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,6.328126356258679e-10,136.77399444580078,83.25,95.0,0.0,1.7578129229978146e-10,95.0,8.924999952316284
2021-04-24 04:00:00+00:00,87.0,0.109375,35.02000045776367,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,6.328126356258679e-10,136.61429595947266,83.0,95.0,0.0,1.7578129229978146e-10,95.0,8.625
2021-04-24 05:00:00+00:00,87.0,0.0,35.02000045776367,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,6.328126356258679e-10,136.67310333251953,82.5,95.0,0.0,1.7578129229978146e-10,95.0,8.175000190734863
2021-04-24 06:00:00+00:00,87.0,0.0,35.02000045776367,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,6.328126356258679e-10,136.44147109985352,82.0,95.0,0.0,1.7578129229978146e-10,95.75,8.000000238418579
2021-04-24 07:00:00+00:00,87.0,0.0,35.02000045776367,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,6.328126356258679e-10,136.25404739379883,82.0,95.0,0.0,1.7578129229978146e-10,95.0,7.950000047683716
2021-04-24 08:00:00+00:00,87.0,0.0,35.02000045776367,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,6.328126356258679e-10,136.19692611694336,82.0,95.0,0.0,1.7578129229978146e-10,95.75,8.299999952316284
2021-04-24 09:00:00+00:00,87.0,0.0,34.437113813824126,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,6.328126356258679e-10,136.18435668945312,82.0,95.0,0.0,1.7578129229978146e-10,94.25,8.924999952316284
2021-04-24 10:00:00+00:00,87.0,0.0,32.849998474121094,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,6.328126356258679e-10,135.92268753051758,81.5,95.0,0.0,1.7578129229978146e-10,88.75,9.525000095367432
2021-04-24 11:00:00+00:00,87.0,0.0,32.849998474121094,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,6.328126356258679e-10,135.8839111328125,81.0,95.0,0.0,1.7578129229978146e-10,90.0,9.799999952316284
2021-04-24 12:00:00+00:00,87.0,0.0,32.849998474121094,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,6.328126356258679e-10,136.0046157836914,81.0,95.0,0.0,1.7578129229978146e-10,93.0,9.674999952316284
2021-04-24 13:00:00+00:00,87.0,0.0,32.849998474121094,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,6.328126356258679e-10,136.07212829589844,80.0,95.0,0.0,1.7578129229978146e-10,90.0,10.25
2021-04-24 14:00:00+00:00,87.0,0.0,32.849998474121094,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,6.328126356258679e-10,136.0678939819336,80.0,95.0,0.0,1.7578129229978146e-10,89.25,9.849999904632568
2021-04-24 15:00:00+00:00,87.0,0.0,32.849998474121094,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,6.328126356258679e-10,136.2565956115723,80.0,95.0,0.0,1.7578129229978146e-10,88.5,10.100000143051147
2021-04-24 16:00:00+00:00,87.0,0.0,32.849998474121094,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,42.770000047690274,135.97676549275718,80.0,95.0,2.2063888888888887,11.880555568802851,89.0,10.150000095367432
2021-04-24 17:00:00+00:00,87.0,0.0,32.38566526730855,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,9.843751058724592e-08,136.20063400268555,80.0,95.0,0.0,2.734375215140972e-08,93.25,9.49999976158142
2021-04-24 18:00:00+00:00,87.0,0.0,31.44999885559082,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,6.185037592209318,136.34033203125,79.5,95.0,0.5146111165814929,1.7180659969528893,93.75,9.024999856948853
2021-04-24 19:00:00+00:00,87.0,0.0,31.44999885559082,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,32.790007118772785,136.28448104858398,79.0,95.0,2.427138932297628,9.108335320483564,93.5,8.700000047683716
2021-04-24 20:00:00+00:00,87.0,0.5,31.44999885559082,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,46.10699993789196,136.18102264404297,79.0,95.0,2.334444473187129,12.80749996821086,94.0,8.450000047683716
2021-04-24 21:00:00+00:00,87.0,0.890625,31.44999885559082,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,3.620000505937569,136.3147087097168,79.0,95.0,0.1910555531581242,1.005555696093772,95.0,8.349999904632568
2021-04-24 22:00:00+00:00,87.0,0.0,31.44999885559082,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,17.528250299830162,136.60295867919922,79.0,95.0,1.0498888795243368,4.868958416619491,95.75,8.225000143051147
2021-04-24 23:00:00+00:00,87.0,0.0,31.44999885559082,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,36.687631340515466,136.70644760131836,78.75,95.0,2.386722226308452,10.191008724535392,95.5,7.950000047683716
2021-04-25 00:00:00+00:00,87.0,0.609375,31.44999885559082,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,61.002266498085895,136.44813919067383,78.0,95.0,3.247250074363416,16.945074098801086,95.0,7.8750001192092896
2021-04-25 01:00:00+00:00,87.0,3.796875,30.91857353846233,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,41.756627547111776,136.44683456420898,78.0,95.0,2.2577778222660227,11.599063180823704,96.0,8.0
2021-04-25 02:00:00+00:00,87.0,3.296875,30.35049819946289,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,111.8391684480446,136.44104385375977,77.25,95.0,6.493277898165916,31.06643567362528,95.5,7.925000071525574
2021-04-25 03:00:00+00:00,87.0,1.296875,30.35049819946289,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,0.0225000008940696,136.2436637878418,77.0,95.0,0.0,0.0062500000931322,96.0,7.900000095367432
2021-04-25 04:00:00+00:00,87.0,0.0,30.35049819946289,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,0.0225000008940696,136.2368049621582,77.0,95.0,0.0,0.0062500000931322,96.0,7.75
2021-04-25 05:00:00+00:00,87.0,0.0,30.35049819946289,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,0.0225000008940696,136.39048385620117,77.0,95.0,0.0,0.0062500000931322,96.0,7.699999809265137
2021-04-25 06:00:00+00:00,87.0,0.0,30.35049819946289,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,64.66010641407775,136.0629997253418,77.0,95.0,3.7192502032717063,17.961140666533787,96.0,7.599999904632568
2021-04-25 07:00:00+00:00,87.0,0.0,30.35049819946289,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,1.4062501918488124e-07,136.24925994873047,77.0,95.0,0.0,3.9062506118625606e-08,96.0,7.699999809265137
2021-04-25 08:00:00+00:00,87.0,0.0,30.35049819946289,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,1.4062501918488124e-07,135.84848022460938,76.0,95.0,0.0,3.9062506118625606e-08,96.5,7.6249998807907104
2021-04-25 09:00:00+00:00,87.0,0.0,30.150373458862305,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,1.4062501918488124e-07,135.84848022460938,76.0,95.0,0.0,3.9062506118625606e-08,96.25,7.899999976158142
2021-04-25 10:00:00+00:00,87.0,0.109375,29.549999237060547,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,1.4062501918488124e-07,135.84848022460938,75.75,95.0,0.0,3.9062506118625606e-08,95.25,8.400000095367432
2021-04-25 11:00:00+00:00,87.0,0.0,29.549999237060547,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,1.4062501918488124e-07,135.84848022460938,75.0,95.0,0.0,3.9062506118625606e-08,93.75,8.649999856948853
2021-04-25 12:00:00+00:00,87.0,0.0,29.549999237060547,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,1.4062501918488124e-07,135.95387268066406,75.0,95.0,0.0,3.9062506118625606e-08,90.25,9.475000143051147
2021-04-25 13:00:00+00:00,87.0,0.0,29.549999237060547,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,1.4062501918488124e-07,136.20153045654297,75.0,95.0,0.0,3.9062506118625606e-08,91.75,9.100000143051147
