Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (°C),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (°C),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (°C),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (°C),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (°C)
2021-04-25 14:00:00+00:00,87.0,0.0,29.549999237060547,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,1.4062501918488124e-07,135.94307708740234,75.0,95.0,0.0,3.9062506118625606e-08,91.5,9.275000095367432
2021-04-25 15:00:00+00:00,87.0,0.5,29.549999237060547,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,55.05510852178767,135.9868202209473,75.0,95.0,2.8520833773911014,15.17738080182648,90.25,9.49999976158142
2021-04-25 16:00:00+00:00,87.0,0.0,29.549999237060547,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,59.65954968558416,135.79093170166016,74.5,95.0,3.1890555796523885,16.572097125583223,88.0,10.12500023841858
2021-04-25 17:00:00+00:00,87.0,0.0,29.2552490234375,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,69.10950630717807,136.01523208618164,74.0,95.0,3.5940278581778218,19.285001798603265,87.5,10.474999904632568
2021-04-25 18:00:00+00:00,87.0,0.0,28.960498809814453,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,65.08897852897647,135.88664627075195,74.0,95.0,3.4278611403703696,18.080271819167677,88.0,10.050000190734863
2021-04-25 19:00:00+00:00,87.0,0.0,28.960498809814453,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,62.599248046875005,135.77500534057617,73.5,95.0,3.267611165593068,17.388680015140107,88.0,9.775000095367432
2021-04-25 20:00:00+00:00,87.0,15.796875,28.960498809814453,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,60.81979363123576,135.98884963989258,73.0,95.0,3.01761114107238,16.80563719855414,86.5,9.549999952316284
2021-04-25 21:00:00+00:00,87.0,0.0,28.960498809814453,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,60.72886967764959,135.95974349975586,73.0,95.0,2.975944467799532,16.86913046691153,86.75,9.399999856948853
2021-04-25 22:00:00+00:00,87.0,0.0,28.960498809814453,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,67.05692609363132,136.2379493713379,73.0,95.0,3.441222285677989,17.850534485710988,88.5,9.0
2021-04-25 23:00:00+00:00,87.0,11.5,28.960498809814453,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,75.12658814430235,136.15592575073242,73.0,95.0,4.282416745507055,20.868496703571743,91.0,8.849999904632568
2021-04-26 00:00:00+00:00,87.0,0.0,28.960498809814453,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,90.78827035903927,136.30985260009766,73.0,95.0,5.523305655717848,25.21896403683557,91.5,9.025000095367432
2021-04-26 01:00:00+00:00,87.0,12.296875,28.79526138305664,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,115.2338601515028,136.1755256652832,72.5,95.0,6.139250106215474,32.00940561082628,93.0,8.974999904632568
2021-04-26 02:00:00+00:00,87.0,10.40625,28.630023956298828,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,202.2512405395508,136.19235610961914,72.0,95.0,10.978333489100136,56.1809001604716,93.5,8.949999809265137
2021-04-26 03:00:00+00:00,87.0,0.0,28.630023956298828,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,190.69531816694467,136.16878128051758,72.0,95.0,10.194416879415508,52.97092176861235,93.0,8.849999904632568
2021-04-26 04:00:00+00:00,87.0,18.296875,28.630023956298828,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,141.8856736246745,136.20862197875977,72.0,95.0,7.702777971294186,39.41268715328642,93.0,8.75
2021-04-26 05:00:00+00:00,87.0,0.0,28.48918829494053,0.0,10.600000381469728,24.0,2.700000047683716,98.0,0.0,89.82001434961956,136.01865005493164,72.0,95.0,4.750277878724864,24.95000399748485,94.0,8.699999809265137
2021-04-26 06:00:00+00:00,85.55216758939956,8.390625,77.01749655617608,10.573055555555555,10.07816666815016,20.392222222222216,3.014055567350653,108.08166666666668,28.66444444444445,713.5356381225586,135.07485580444336,89.67555555555555,95.59138888888889,7.026722458820377,198.22934471130367,93.5,8.575000286102295
2021-04-26 07:00:00+00:00,85.99333407084146,0.0,84.29749870300293,24.18055555555555,10.286777879926891,20.781666666666663,2.437055545469953,109.8475,34.39583333333333,783.1062565104166,135.04315567016602,95.40055555555556,96.0,8.375027841064664,217.52951642778189,92.75,8.725000143051147
2021-04-26 08:00:00+00:00,86.875,0.0,84.78934470918443,10.7125,10.311333312723372,23.169166666666666,2.5553333108623817,107.53666666666668,33.23055555555555,782.7496499125161,135.22619247436523,95.535,96.0,7.851611149840886,217.52553410847983,90.75,9.299999952316284
2021-04-26 09:00:00+00:00,86.97500038146973,21.0,85.7511730617947,6.575833333333334,10.590194382137724,24.066666666666663,2.619055565827423,106.33416666666665,29.690555555555548,783.3054947408037,135.36650848388672,95.83777777777776,96.0,6.911805677811305,217.5848602803549,88.25,10.24999976158142
2021-04-26 10:00:00+00:00,74.13650086508856,9.8125,83.89944252226087,3.2625,6.384888865314424,16.929444444444442,8.40705556568172,91.1802777777778,30.25777777777778,787.1743939378524,135.1891456519233,91.94388888888888,96.0,5.204500046902232,218.65955487993037,90.0,10.299999952316284
2021-04-26 11:00:00+00:00,86.9000015258789,1.390625,86.50649833679199,2.5269444444444447,10.07472208711836,26.23111111111111,2.9864444734652835,103.83611111111112,28.309722222222227,784.2144747077092,135.57075881958008,95.9477777777778,96.0,6.327666739225387,217.83874369303388,90.25,10.599999904632568
2021-04-26 12:00:00+00:00,87.20000076293945,10.0,87.11249923706055,0.0,9.733833231131236,27.43527777777778,3.456111104256577,101.0,21.985,513.9363161538032,135.3199806213379,95.03333333333332,96.0,4.552055749628279,142.7600886656212,85.75,11.525000095367432
2021-04-26 13:00:00+00:00,72.46050176832411,0.90625,84.80761537975735,0.0,8.775222159226736,24.05388888888889,1.8416666113668017,84.60333333333332,0.0,14.310015040449883,135.29861068725586,93.3375,96.0,1.448916637630512,3.975004186203263,80.75,12.149999856948853
2021-04-26 14:00:00+00:00,0.0,0.0,82.66999816894531,0.0,0.0,0.0,0.0,0.0,0.0,5.625000540021574e-06,135.34099197387695,94.0,96.0,0.1000000014901161,1.5625001879016054e-06,81.0,12.62500023841858
2021-04-26 15:00:00+00:00,0.0,0.0,82.25,0.0,0.0,0.0,0.0,0.0,0.0,5.625000540021574e-06,135.80731201171875,93.5,96.0,0.1000000014901161,1.5625001879016054e-06,78.0,12.950000047683716
2021-04-26 16:00:00+00:00,0.0,0.0,82.25,0.0,0.0,0.0,0.0,0.0,0.0,5.625000540021574e-06,136.28827285766602,93.0,96.0,0.1000000014901161,1.5625001879016054e-06,73.75,13.5
2021-04-26 17:00:00+00:00,0.0,0.0,78.05652442932129,0.0,0.0,0.0,0.0,0.0,0.0,5.625000540021574e-06,136.42817306518555,92.0,96.0,0.1000000014901161,1.5625001879016054e-06,74.25,13.550000190734863
2021-04-26 18:00:00+00:00,0.0,0.0,73.27999877929688,0.0,0.0,0.0,0.0,0.0,0.0,5.625000540021574e-06,136.4620132446289,92.0,96.0,0.1000000014901161,1.5625001879016054e-06,75.5,13.100000143051147
2021-04-26 19:00:00+00:00,0.0,0.0,73.27999877929688,0.0,0.0,0.0,0.0,0.0,0.0,5.625000540021574e-06,136.2369842529297,92.0,96.0,0.1000000014901161,1.5625001879016054e-06,77.0,12.775000095367432
2021-04-26 20:00:00+00:00,0.0,0.0,73.27999877929688,0.0,0.0,0.0,0.0,0.0,0.0,5.625000540021574e-06,135.99776458740234,91.75,96.0,0.1000000014901161,1.5625001879016054e-06,80.75,11.725000143051147
2021-04-26 21:00:00+00:00,0.0,0.0,73.27999877929688,0.0,0.0,0.0,0.0,0.0,0.0,5.625000540021574e-06,136.36527252197266,91.0,96.0,0.1000000014901161,1.5625001879016054e-06,81.75,11.224999904632568
2021-04-26 22:00:00+00:00,0.0,0.0,68.93867937723795,0.0,0.0,0.0,0.0,0.0,0.0,5.625000540021574e-06,136.62638092041016,91.0,96.0,0.1000000014901161,1.5625001879016054e-06,83.5,10.899999856948853
2021-04-26 23:00:00+00:00,0.0,0.0,61.44003677368164,0.0,0.0,0.0,0.0,0.0,0.0,5.625000540021574e-06,136.18315887451172,91.0,96.0,0.1000000014901161,1.5625001879016054e-06,81.75,10.775000095367432
2021-04-27 00:00:00+00:00,0.0,0.0,61.44003677368164,0.0,0.0,0.0,0.0,0.0,0.0,5.625000540021574e-06,136.50646591186523,91.0,96.0,0.1000000014901161,1.5625001879016054e-06,81.75,10.275000095367432
2021-04-27 01:00:00+00:00,0.0,0.0,61.44003677368164,0.0,0.0,0.0,0.0,0.0,0.0,5.625000540021574e-06,136.5848159790039,90.5,96.0,0.1000000014901161,1.5625001879016054e-06,83.5,9.87499976158142
2021-04-27 02:00:00+00:00,0.0,0.0,61.44003677368164,0.0,0.0,0.0,0.0,0.0,0.0,5.625000540021574e-06,136.44126510620117,90.0,96.0,0.1000000014901161,1.5625001879016054e-06,84.75,9.37500023841858
2021-04-27 03:00:00+00:00,0.0,0.0,61.44003677368164,0.0,0.0,0.0,0.0,0.0,0.0,5.625000540021574e-06,136.46883010864258,89.75,96.0,0.1000000014901161,1.5625001879016054e-06,85.25,9.349999904632568
2021-04-27 04:00:00+00:00,0.0,0.0,61.44003677368164,0.0,0.0,0.0,0.0,0.0,0.0,5.625000540021574e-06,136.32916641235352,89.0,96.0,0.1000000014901161,1.5625001879016054e-06,83.75,9.525000095367432
2021-04-27 05:00:00+00:00,0.0,0.0,58.18282719082303,0.0,0.0,0.0,0.0,0.0,0.0,5.625000540021574e-06,136.49469757080078,89.0,96.0,0.1000000014901161,1.5625001879016054e-06,83.75,9.25
2021-04-27 06:00:00+00:00,0.0,0.0,49.76299240218268,0.0,0.0,0.0,0.0,0.0,0.0,27.47500458643173,136.2331886291504,89.0,96.0,0.693444450992263,7.631945639804597,85.5,8.949999809265137
2021-04-27 07:00:00+00:00,66.00122180726792,1.796875,80.04516752666898,5.802777777777777,7.632055506176418,19.462222222222223,2.5628055299652948,89.095,26.76333333333333,787.6997048950195,135.86770818074544,90.4763888888889,94.07666666666664,6.222694570256605,218.8094095399645,84.0,9.12500023841858
2021-04-27 08:00:00+00:00,87.19999885559082,7.296875,80.57401753107706,3.7936111111111113,10.33952778047986,25.00638888888889,2.7244722112019857,103.86361111111113,32.54083333333334,785.38978129069,135.42010498046875,91.50777777777778,91.96666666666668,7.750916799306869,218.1638293033177,81.5,9.5
2021-04-27 09:00:00+00:00,87.14999771118164,0.0,82.19717450671727,1.878888888888889,10.195000049273172,26.930000000000007,3.0208055695891387,100.58194444444445,28.73222222222222,782.59806415134,135.5270538330078,91.6138888888889,92.0,6.539611241817475,217.388351902432,76.75,10.650000095367432
2021-04-27 10:00:00+00:00,87.0999984741211,12.296875,83.25729041841295,0.0,9.953055415153504,24.856666666666666,3.26861110319694,98.98472222222222,25.699166666666667,784.0104244995116,135.73955535888672,91.57555555555555,92.0,5.623166769345602,217.78067373911543,75.75,11.024999856948853
2021-04-27 11:00:00+00:00,87.3499984741211,0.0,83.76959419250488,0.0,9.935472292635176,25.030277777777776,3.3749722115861047,98.0,22.83083333333333,746.071737620036,135.86097207811144,91.5,92.0,4.617444542646408,207.24214986589223,69.75,11.775000095367432
2021-04-27 12:00:00+00:00,87.5999984741211,9.609375,83.68666458129883,0.0,9.800000190734863,24.75,3.5999999046325684,94.75,5.551944444444445,38.400000082500014,136.11673736572266,90.5,92.0,0.5,10.666666689583336,65.5,12.775000095367432
2021-04-27 13:00:00+00:00,87.5999984741211,0.0,82.45999908447266,0.0,9.800000190734863,25.0,3.5999999046325684,94.0,0.0,1.1250001819007593e-07,136.03080368041992,91.0,92.0,0.5,3.1250003473815013e-08,66.25,13.174999952316284
2021-04-27 14:00:00+00:00,87.5999984741211,0.0,82.45999908447266,0.0,9.800000190734863,25.0,3.5999999046325684,94.0,0.0,1.1250001819007593e-07,135.64518356323242,91.0,92.0,0.5,3.1250003473815013e-08,62.25,13.62499976158142
2021-04-27 15:00:00+00:00,87.5999984741211,0.0,82.45999908447266,0.0,9.800000190734863,25.0,3.5999999046325684,94.0,0.0,1.1250001819007593e-07,136.0372314453125,90.25,92.0,0.5,3.1250003473815013e-08,65.5,13.700000047683716
2021-04-27 16:00:00+00:00,87.5999984741211,0.0,82.45999908447266,0.0,9.800000190734863,25.0,3.5999999046325684,94.0,0.0,1.1250001819007593e-07,135.99675754123265,90.0,92.0,0.5,3.1250003473815013e-08,70.0,12.850000143051147
2021-04-27 17:00:00+00:00,87.5999984741211,0.0,71.6251421991984,0.0,9.800000190734863,25.0,3.5999999046325684,94.0,0.0,1.1250001819007593e-07,136.2066421508789,90.0,92.0,0.5,3.1250003473815013e-08,70.0,12.799999952316284
2021-04-27 18:00:00+00:00,87.5999984741211,0.0,71.18999481201172,0.0,9.800000190734863,25.0,3.5999999046325684,94.0,0.0,1.1250001819007593e-07,136.02840423583984,89.0,92.0,0.5,3.1250003473815013e-08,69.75,13.0
2021-04-27 19:00:00+00:00,87.52499961853027,0.0,71.18999481201172,0.0,9.800000190734863,25.0,3.5999999046325684,94.0,0.0,1.1250001819007593e-07,135.9446094894409,89.0,92.0,0.5,3.1250003473815013e-08,73.75,12.475000143051147
2021-04-27 20:00:00+00:00,87.30000305175781,0.0,69.59139012548658,0.0,9.800000190734863,25.0,3.3749999403953552,94.0,0.0,1.1250001819007593e-07,136.14584350585938,89.0,92.0,0.0505555555555555,3.1250003473815013e-08,75.75,11.87499976158142
2021-04-27 21:00:00+00:00,87.30000305175781,0.0,63.04999923706055,0.0,9.800000190734863,25.0,3.299999952316284,94.0,0.0,1.1250001819007593e-07,136.3241729736328,89.0,92.0,0.0,3.1250003473815013e-08,77.25,11.675000190734863
2021-04-27 22:00:00+00:00,87.30000305175781,0.0,63.04999923706055,0.0,9.800000190734863,25.0,3.299999952316284,94.0,0.0,1.1250001819007593e-07,136.6006851196289,89.0,92.0,0.0,3.1250003473815013e-08,79.75,11.324999809265137
2021-04-27 23:00:00+00:00,87.30000305175781,0.0,63.04999923706055,0.0,9.800000190734863,25.0,3.299999952316284,94.0,0.0,1.1250001819007593e-07,136.4886703491211,88.0,92.0,0.0,3.1250003473815013e-08,81.75,10.949999809265137
2021-04-28 00:00:00+00:00,87.30000305175781,0.5,63.04999923706055,0.0,9.800000190734863,25.0,3.299999952316284,94.0,0.0,40.42999994434297,136.41620254516602,88.0,92.0,1.002611108356052,11.23055553662201,80.0,10.850000143051147
2021-04-28 01:00:00+00:00,87.30000305175781,0.0,63.04999923706055,0.0,9.800000190734863,25.0,3.299999952316284,94.0,0.0,56.02925538592869,136.38389205932617,87.5,92.0,1.876888938678636,15.563682068188989,81.0,10.849999904632568
2021-04-28 02:00:00+00:00,87.30000305175781,4.296875,63.04999923706055,0.0,9.800000190734863,25.0,3.299999952316284,94.0,0.0,90.44651226467556,136.24056243896484,87.0,92.0,3.299333386487432,25.12403120570712,81.25,10.87499976158142
2021-04-28 03:00:00+00:00,87.30000305175781,0.0,63.04999923706055,0.0,9.800000190734863,25.0,3.299999952316284,94.0,0.0,77.95736419200898,136.28659057617188,87.0,92.0,2.7986111677355243,21.654823320839142,85.5,10.299999952316284
2021-04-28 04:00:00+00:00,87.30000305175781,0.0,58.09201514773898,0.0,9.800000190734863,25.0,3.299999952316284,94.0,0.0,68.67061581505672,136.27714157104492,87.0,92.0,2.616138956745466,19.07517107645671,84.5,10.25
2021-04-28 05:00:00+00:00,87.30000305175781,9.296875,49.03999710083008,0.0,9.800000190734863,25.0,3.299999952316284,94.0,0.0,165.46574996407537,136.2460594177246,87.0,92.0,6.545805651115048,45.96270836067708,84.25,10.150000095367432
2021-04-28 06:00:00+00:00,86.0113068093194,1.90625,74.8337692504459,0.0,9.786027858257292,24.82027777777778,3.6383055252499057,95.4888888888889,16.71944444444444,621.4526098662759,136.14320373535156,89.26305555555555,92.0,3.444361298382282,172.62572564667428,85.5,10.150000095367432
2021-04-28 07:00:00+00:00,87.20000076293945,0.0,82.0941947470771,0.591388888888889,10.192416761186388,24.50277777777778,2.927888852258524,100.4722222222222,28.39444444444445,782.4246674431691,135.8176498413086,91.75,92.0,6.299888931512832,217.3401863140531,85.0,10.200000047683716
2021-04-28 08:00:00+00:00,86.87500190734863,8.09375,81.69196701049805,0.25,10.27858343919118,24.31222222222222,2.6997499860326446,102.62333333333332,29.84111111111111,782.5185276455348,135.55424880981445,91.25,92.0,7.068861224253972,217.36625879499653,83.5,10.5
2021-04-28 09:00:00+00:00,86.97500038146973,0.0,81.9554160563151,0.3666666666666667,10.146083397600384,23.9,2.8753333385785425,101.1375,28.14555555555556,783.2110845947265,135.66074752807617,91.75,92.0,6.484027821355396,217.562030881246,81.25,11.125
2021-04-28 10:00:00+00:00,87.19999694824219,16.5,83.19249534606934,0.25,9.811944465372298,25.267222222222223,3.740916647778617,98.5,24.905555555555555,781.7046866014266,135.79813385009766,91.25,92.0,5.597472306622399,217.1415802086725,78.25,11.725000143051147
2021-04-28 11:00:00+00:00,87.19999885559082,0.0,83.49761390686035,0.0,9.96458331240548,26.868888888888893,3.327500003642505,97.0,24.3125,782.6899732293022,135.9386444091797,91.75,92.0,5.154972299867207,217.41388250139036,76.0,12.25
2021-04-28 12:00:00+00:00,87.14999771118164,0.0,83.84427012973362,0.0,10.070916823016272,25.5375,3.495194444060325,97.03611111111113,22.98805555555556,782.4993643358017,135.84410858154297,91.75,92.0,4.77611122753885,217.36093576219344,74.25,12.575000047683716
2021-04-28 13:00:00+00:00,87.19999694824219,0.0,83.48577381134032,0.0,10.00216660446591,24.17944444444445,3.159944418503179,97.04861111111111,23.3875,781.3227481418184,135.94430541992188,91.75,92.0,5.0115556841426425,217.0340973663331,77.0,12.549999952316284
2021-04-28 14:00:00+00:00,87.29999732971191,21.0,84.16966473261516,0.0,10.46561125304964,24.83333333333333,3.0701110963026688,95.8,21.578333333333333,723.3575638326007,136.05457476298014,91.5,92.0,4.301888925466272,201.08821297115756,75.5,12.825000047683716
2021-04-28 15:00:00+00:00,87.5999984741211,2.109375,84.0774974822998,0.0,9.696944444444444,23.75,4.5,95.5,4.522222222222222,41.100000000271294,136.06304168701172,90.5,92.0,0.1826666693886121,11.416666666742024,80.5,12.149999856948853
2021-04-28 16:00:00+00:00,87.5999984741211,0.0,80.10313300238715,0.0,9.5,24.0,4.5,95.0,0.0,3.5156255684398724e-10,135.87318420410156,91.0,92.0,0.0,9.765626501900826e-11,86.0,11.5
2021-04-28 17:00:00+00:00,87.05299843470256,0.0,79.25173866060045,0.0,9.338916664918264,23.6,4.763416653076807,95.4802777777778,2.778888888888889,198.08224327961344,135.87318420410156,90.45027777777776,92.0,0.7030833475954003,55.0228455607825,80.5,11.524999856948853
2021-04-28 18:00:00+00:00,87.0,0.390625,84.1034731970893,0.625,10.401583218044706,24.94916666666667,2.904166696369649,105.45222222222222,30.84444444444445,783.2017386542424,136.1706085205078,94.20277777777778,94.52166666666666,7.049750078651639,217.55603992038309,84.25,10.699999809265137
2021-04-28 19:00:00+00:00,86.80000305175781,0.0,85.25249671936035,0.0,10.052999971177844,24.906944444444445,3.178583358857366,102.0,27.009444444444448,783.0439878506131,136.2491226196289,95.0,95.0,6.325805548826854,217.5122197765775,88.25,10.275000095367432
2021-04-28 20:00:00+00:00,87.17500305175781,16.109375,85.75999450683594,0.0,9.85622219853931,26.337777777777777,3.5512777511609928,101.3972222222222,26.364722222222223,781.9927772352429,136.29020309448242,95.06277777777778,95.0,5.645250015391244,217.2202168358697,90.0,10.224999904632568
2021-04-28 21:00:00+00:00,87.30000305175781,0.0,86.18074798583984,0.0,10.179861090448169,27.4625,3.038777783777978,101.5875,25.717222222222222,783.22627424452,136.45910263061523,94.75,95.0,5.615833526187473,217.5628549618192,92.5,10.050000190734863
2021-04-28 22:00:00+00:00,87.30000305175781,0.0,87.79837954203288,0.0,9.817055490811663,27.35638888888889,3.764833349717988,98.5,15.366666666666667,387.5616945742386,136.7119255065918,93.93611111111112,95.0,2.2103056426760226,107.65602677265484,94.0,9.824999809265137
2021-04-28 23:00:00+00:00,87.30000305175781,10.890625,86.06999969482422,0.0,9.399999618530272,28.0,4.5,98.0,0.0,4.2187506821278475e-09,136.47882461547852,94.0,95.0,0.4000000059604645,1.1718751524725235e-09,94.75,9.87499976158142
2021-04-29 00:00:00+00:00,87.30000305175781,0.0,85.93000030517578,0.0,9.399999618530272,28.0,4.5,98.0,0.0,4.2187506821278475e-09,136.2874870300293,94.0,95.0,0.4000000059604645,1.1718751524725235e-09,94.75,9.799999952316284
2021-04-29 01:00:00+00:00,87.30000305175781,0.0,85.93000030517578,0.0,9.399999618530272,28.0,4.5,98.0,0.0,4.2187506821278475e-09,136.3118133544922,94.0,95.0,0.4000000059604645,1.1718751524725235e-09,92.25,9.924999713897703
2021-04-29 02:00:00+00:00,87.30000305175781,0.0,79.7448474544949,0.0,9.399999618530272,28.0,4.5,98.0,0.0,4.2187506821278475e-09,136.32171249389648,93.5,95.0,0.4000000059604645,1.1718751524725235e-09,93.0,9.87499976158142
2021-04-29 03:00:00+00:00,87.30000305175781,0.0,76.65999603271484,0.0,9.399999618530272,28.0,4.5,98.0,0.0,4.2187506821278475e-09,136.21452713012695,93.0,95.0,0.4000000059604645,1.1718751524725235e-09,92.0,9.800000190734863
2021-04-29 04:00:00+00:00,87.1500015258789,0.0,76.65999603271484,0.0,9.399999618530272,28.0,4.5,98.0,0.0,4.2187506821278475e-09,136.21832275390625,92.75,95.0,0.4000000059604645,1.1718751524725235e-09,90.5,9.849999904632568
2021-04-29 05:00:00+00:00,87.0,0.0,76.65999603271484,0.0,9.399999618530272,28.0,4.5,98.0,0.0,4.2187506821278475e-09,136.19351196289062,92.0,95.0,0.4000000059604645,1.1718751524725235e-09,91.75,9.924999713897703
2021-04-29 06:00:00+00:00,87.0,0.0,76.67834982342191,0.0,9.399999618530272,28.0,4.5,98.0,0.0,34.88649846792474,135.73904037475586,91.93555555555557,95.0,0.5458333446830511,9.690694220905652,92.25,9.949999809265137
2021-04-29 07:00:00+00:00,86.66866638183595,0.609375,82.82810827679104,4.474444444444445,9.87541668838925,26.03527777777777,3.5318333102266,106.02888888888889,30.1275,781.5954284498424,135.6697998046875,93.34555555555558,95.0,7.078416825532913,217.1098416688708,93.0,10.150000095367432
2021-04-29 08:00:00+00:00,86.77499961853027,0.0,83.2780906062656,1.0188888888888887,10.087805513805815,25.50416666666666,3.115416666004392,107.34027777777776,32.11305555555556,783.282133822971,135.6105918884277,94.975,95.0,7.971111289925045,217.57837137010367,89.5,10.725000143051147
2021-04-29 09:00:00+00:00,86.92500114440918,16.296875,84.8167258199056,0.0,9.88294452349345,24.435555555555556,3.456694407761097,104.79027777777776,19.494166666666665,266.6483243430986,135.4920179578993,93.68833333333332,95.0,3.777555694186853,74.06897928025988,85.25,11.62500023841858
2021-04-29 10:00:00+00:00,86.9000015258789,0.59375,81.90377426147461,0.0,9.100000381469728,23.0,4.599999904632568,106.0,0.0,1.7578129164926018e-13,135.3491554260254,94.0,95.0,0.2000000029802322,4.882813581632076e-14,78.0,13.174999952316284
2021-04-29 11:00:00+00:00,86.9000015258789,0.0,79.90999603271484,0.0,9.100000381469728,23.0,4.599999904632568,106.0,0.0,1.7578129164926018e-13,135.62874603271484,93.5,95.0,0.2000000029802322,4.882813581632076e-14,67.5,14.37500023841858
2021-04-29 12:00:00+00:00,86.9000015258789,0.0,79.90999603271484,0.0,9.100000381469728,23.0,4.599999904632568,106.0,0.0,1.7578129164926018e-13,135.57683563232422,93.0,95.0,0.2000000029802322,4.882813581632076e-14,63.5,15.174999713897703
2021-04-29 13:00:00+00:00,86.9000015258789,0.0,79.90999603271484,0.0,9.100000381469728,23.0,4.599999904632568,106.0,0.0,1.7578129164926018e-13,135.52164459228516,92.5,95.0,0.2000000029802322,4.882813581632076e-14,62.0,16.350000381469727
2021-04-29 14:00:00+00:00,86.9000015258789,0.0,77.76410744561089,0.0,9.100000381469728,23.0,4.599999904632568,106.0,0.0,1.7578129164926018e-13,135.7846794128418,92.0,95.0,0.2000000029802322,4.882813581632076e-14,61.0,16.12499976158142
2021-04-29 15:00:00+00:00,86.9000015258789,0.0,69.05999755859375,0.0,9.100000381469728,23.0,4.599999904632568,106.0,0.0,1.7578129164926018e-13,135.89839553833008,92.0,95.0,0.2000000029802322,4.882813581632076e-14,66.0,16.25000023841858
2021-04-29 16:00:00+00:00,86.9000015258789,0.0,69.05999755859375,0.0,9.100000381469728,23.0,4.599999904632568,106.0,0.0,1.7578129164926018e-13,135.85243606567383,92.0,95.0,0.2000000029802322,4.882813581632076e-14,62.75,18.02500057220459
2021-04-29 17:00:00+00:00,86.79999923706055,0.0,69.05999755859375,0.0,9.100000381469728,23.0,4.599999904632568,106.0,0.0,1.7578129164926018e-13,136.01152420043945,91.5,95.0,0.2000000029802322,4.882813581632076e-14,63.5,17.0
2021-04-29 18:00:00+00:00,86.69999694824219,0.0,69.05999755859375,0.0,9.100000381469728,23.0,4.599999904632568,106.0,0.0,1.7578129164926018e-13,136.31180572509766,91.0,95.0,0.2000000029802322,4.882813581632076e-14,62.5,16.949999809265137
2021-04-29 19:00:00+00:00,86.69999694824219,0.0,69.05999755859375,0.0,9.100000381469728,23.0,4.599999904632568,106.0,0.0,1.7578129164926018e-13,136.13655853271484,91.0,95.0,0.2000000029802322,4.882813581632076e-14,66.5,16.075000047683716
2021-04-29 20:00:00+00:00,86.69999694824219,0.0,62.01647497389051,0.0,9.100000381469728,23.0,4.599999904632568,106.0,0.0,1.7578129164926018e-13,136.2613410949707,91.0,95.0,0.2000000029802322,4.882813581632076e-14,69.0,15.675000190734863
2021-04-29 21:00:00+00:00,86.69999694824219,0.0,57.19999694824219,0.0,9.100000381469728,23.0,4.599999904632568,106.0,0.0,1.7578129164926018e-13,136.11992263793945,91.0,95.0,0.2000000029802322,4.882813581632076e-14,69.25,15.674999952316284
2021-04-29 22:00:00+00:00,86.69999694824219,0.0,57.19999694824219,0.0,9.100000381469728,23.0,4.599999904632568,106.0,0.0,1.7578129164926018e-13,136.14847946166992,90.0,95.0,0.2000000029802322,4.882813581632076e-14,71.75,15.299999952316284
2021-04-29 23:00:00+00:00,86.69999694824219,0.0,57.19999694824219,0.0,9.100000381469728,23.0,4.599999904632568,106.0,0.0,1.7578129164926018e-13,136.26507186889648,90.0,95.0,0.2000000029802322,4.882813581632076e-14,78.75,13.149999856948853
2021-04-30 00:00:00+00:00,86.69999694824219,0.0,57.19999694824219,0.0,9.100000381469728,23.0,4.599999904632568,106.0,0.0,1.7578129164926018e-13,136.7441368103027,89.0,95.0,0.2000000029802322,4.882813581632076e-14,89.0,11.349999904632568
2021-04-30 01:00:00+00:00,86.69999694824219,2.109375,57.19999694824219,0.0,9.100000381469728,23.0,4.599999904632568,106.0,0.0,107.57828677495324,136.5848503112793,89.0,95.0,5.455166780315341,29.882857382562428,91.5,10.75000023841858
2021-04-30 02:00:00+00:00,86.69999694824219,15.390625,57.19999694824219,0.0,9.100000381469728,23.0,4.599999904632568,106.0,0.0,490.8663295661079,136.83928298950195,89.0,95.0,21.234778140915765,136.35175841437444,94.75,10.375
2021-04-30 03:00:00+00:00,86.69999694824219,12.5,57.19999694824219,0.0,9.100000381469728,23.0,4.599999904632568,106.0,0.0,546.8726878187392,136.58536529541016,89.0,95.0,23.78566707928975,151.9090798272027,95.75,10.699999809265137
2021-04-30 04:00:00+00:00,86.69999694824219,24.703125,48.97492714564005,0.0,9.100000381469728,23.0,4.599999904632568,106.0,0.0,228.3872639126248,136.5319480895996,89.0,95.0,10.482027996877829,63.4409068300989,96.25,10.75
2021-04-30 05:00:00+00:00,86.69999694824219,4.796875,45.27000045776367,0.0,9.100000381469728,23.0,4.599999904632568,106.0,0.0,114.19797327253556,136.4103889465332,88.0,95.0,5.203277833527987,31.721659302711487,96.25,10.474999904632568
2021-04-30 06:00:00+00:00,86.69999694824219,8.109375,51.972494554519656,0.0,9.100000381469728,23.0,4.599999904632568,105.68444444444444,2.1463888888888887,218.9687721489972,136.48532485961914,87.62694444444446,95.0,3.4391111238135235,60.82465917434694,96.5,10.0
2021-04-30 07:00:00+00:00,86.45613883336385,2.6875,83.35834340201484,6.103333333333332,10.126777786148915,24.03388888888889,2.950555533005131,105.65,32.13777777777778,782.7911884562171,135.9832420349121,94.08388888888888,95.0,7.477027997043397,217.44199762980148,97.0,10.200000047683716
2021-04-30 08:00:00+00:00,86.82500076293945,0.0,83.59757041931152,8.803055555555558,10.118416679965124,24.90805555555556,3.010027776095602,106.76944444444445,32.74888888888889,782.1844703504771,135.83485412597656,94.95361111111112,95.0,8.02469464050399,217.40263133578836,96.25,10.349999904632568
2021-04-30 09:00:00+00:00,86.95000076293945,19.5,84.69106304380628,4.033333333333333,10.404250037405228,23.883611111111108,2.706749987237984,104.43166666666666,29.059999999999995,782.9528028021915,135.90499877929688,94.79944444444445,95.0,6.971916820605596,217.56139077080624,95.5,10.599999904632568
2021-04-30 10:00:00+00:00,87.0,0.0,85.67749786376953,0.3416666666666667,10.13711112631692,23.766666666666666,3.323805576430426,101.77916666666668,27.74805555555556,654.9101397450795,136.232499516805,94.08,95.0,5.810888987117344,181.91948402616805,93.75,11.375
2021-04-30 11:00:00+00:00,87.0,6.0,83.81773432625664,0.0,10.100000381469728,23.0,3.200000047683716,104.0,0.0,7.734374807277787e-10,135.96461486816406,93.92888888888888,95.0,0.0,2.14843740020676e-10,91.75,12.24999976158142
2021-04-30 12:00:00+00:00,87.0,0.0,83.04998779296875,0.0,10.100000381469728,23.0,3.200000047683716,104.0,0.0,7.734374807277787e-10,135.6531219482422,94.0,95.0,0.0,2.14843740020676e-10,91.0,12.849999904632568
2021-04-30 13:00:00+00:00,87.0,0.0,83.04998779296875,0.0,10.100000381469728,23.0,3.200000047683716,104.0,0.0,7.734374807277787e-10,135.78109741210938,93.0,95.0,0.0,2.14843740020676e-10,83.75,14.825000047683716
2021-04-30 14:00:00+00:00,87.0,0.0,83.04998779296875,0.0,10.100000381469728,23.0,3.200000047683716,104.0,0.0,7.734374807277787e-10,135.9463768005371,92.75,95.0,0.0,2.14843740020676e-10,80.0,15.77500033378601
2021-04-30 15:00:00+00:00,87.0,0.0,76.45610347747802,0.0,10.100000381469728,23.0,3.200000047683716,104.0,0.0,7.734374807277787e-10,135.92905807495117,92.0,95.0,0.0,2.14843740020676e-10,75.25,16.574999809265137
2021-04-30 16:00:00+00:00,87.0,0.0,72.04999542236328,0.0,10.100000381469728,23.0,3.200000047683716,104.0,0.0,7.734374807277787e-10,136.06025314331055,92.0,95.0,0.0,2.14843740020676e-10,72.5,17.0
2021-04-30 17:00:00+00:00,87.0,0.0,72.04999542236328,0.0,10.100000381469728,23.0,3.200000047683716,104.0,0.0,7.734374807277787e-10,136.07942962646484,92.0,95.0,0.0,2.14843740020676e-10,75.75,16.174999952316284
2021-04-30 18:00:00+00:00,86.9000015258789,0.0,72.04999542236328,0.0,10.100000381469728,23.0,3.200000047683716,104.0,0.0,7.734374807277787e-10,136.0762062072754,92.0,95.0,0.0,2.14843740020676e-10,76.75,15.5
2021-04-30 19:00:00+00:00,86.9000015258789,0.0,70.35259319941203,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,7.734374807277787e-10,136.10404586791992,91.25,95.0,0.0,2.14843740020676e-10,78.0,14.599999904632568
2021-04-30 20:00:00+00:00,86.9000015258789,0.0,61.77999877929688,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,7.734374807277787e-10,136.13117599487305,91.0,95.0,0.0,2.14843740020676e-10,74.25,14.150000095367432
2021-04-30 21:00:00+00:00,86.9000015258789,0.0,61.77999877929688,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,7.734374807277787e-10,136.22865676879883,91.0,95.0,0.0,2.14843740020676e-10,71.5,13.799999952316284
2021-04-30 22:00:00+00:00,86.9000015258789,0.5,61.77999877929688,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,169.9324466836198,136.28477478027344,91.0,95.0,6.097611251142291,47.20345743507543,75.5,12.975000143051147
2021-04-30 23:00:00+00:00,86.9000015258789,13.203125,61.77999877929688,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,445.8867348819309,136.19578170776367,90.75,95.0,15.948750184906856,123.85742630216812,76.25,11.950000286102297
2021-05-01 00:00:00+00:00,86.9000015258789,17.296875,61.77999877929688,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,338.30703194512256,136.22038650512695,90.0,95.0,12.533972361286486,93.9741756693522,81.75,11.25
2021-05-01 01:00:00+00:00,86.9000015258789,4.703125,61.18504862149557,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,116.18574758012554,136.19733810424805,90.0,95.0,5.266138922770818,32.27381875812858,80.75,10.949999809265137
2021-05-01 02:00:00+00:00,86.9000015258789,0.0,51.999996185302734,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,2.812500454751898e-09,136.338134765625,89.0,95.0,0.0,7.812501201520661e-10,80.25,10.800000190734863
2021-05-01 03:00:00+00:00,86.9000015258789,0.0,50.61778957366944,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,2.812500454751898e-09,136.51431274414062,89.0,95.0,0.0,7.812501201520661e-10,81.75,10.49999976158142
2021-05-01 04:00:00+00:00,86.9000015258789,0.0,49.54999923706055,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,2.812500454751898e-09,136.28878690931532,89.0,95.0,0.0,7.812501201520661e-10,82.75,10.300000190734863
2021-05-01 05:00:00+00:00,86.9000015258789,0.0,49.54999923706055,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,2.812500454751898e-09,136.4733657836914,89.0,95.0,0.0,7.812501201520661e-10,79.25,10.525000095367432
2021-05-01 06:00:00+00:00,86.9000015258789,0.0,49.54999923706055,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,2.812500454751898e-09,136.2534942626953,89.0,95.0,0.0,7.812501201520661e-10,79.75,10.275000095367432
2021-05-01 07:00:00+00:00,86.9000015258789,0.0,45.56184960365295,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,2.812500454751898e-09,136.15105438232422,88.0,95.0,0.0,7.812501201520661e-10,82.5,10.775000095367432
2021-05-01 08:00:00+00:00,86.9000015258789,0.0,44.56999969482422,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,2.812500454751898e-09,135.90977478027344,88.0,95.0,0.0,7.812501201520661e-10,77.25,11.725000143051147
2021-05-01 09:00:00+00:00,86.9000015258789,0.0,44.56999969482422,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,2.812500454751898e-09,135.73226928710938,87.0,95.0,0.0,7.812501201520661e-10,84.25,10.974999904632568
2021-05-01 10:00:00+00:00,86.9000015258789,0.5,44.56999969482422,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,46.42009819644305,135.86780166625977,87.0,95.0,2.184750043286217,12.89447170734114,87.5,10.700000047683716
2021-05-01 11:00:00+00:00,86.9000015258789,0.0,44.56999969482422,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,59.06594804763792,135.58495330810547,87.0,95.0,3.251500094085932,16.40859667433633,86.75,11.299999952316284
2021-05-01 12:00:00+00:00,86.9000015258789,4.5,44.56999969482422,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,83.46018019782173,135.73670959472656,87.0,95.0,3.938750078777473,23.18338341209624,83.0,12.12500023841858
2021-05-01 13:00:00+00:00,86.9000015258789,5.703125,44.56999969482422,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,72.99225703345405,135.5964317321777,87.0,95.0,3.353750067253908,20.27562696165509,78.75,12.549999952316284
2021-05-01 14:00:00+00:00,86.9000015258789,0.0,44.56999969482422,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,62.12789133601722,135.4517936706543,86.0,95.0,3.182250084711446,17.257747589217296,74.25,13.12500023841858
2021-05-01 15:00:00+00:00,86.9000015258789,5.59375,38.65133563147651,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,40.36453836441041,136.00613021850586,86.0,95.0,1.8739167242911128,11.212371793323095,73.0,13.149999856948853
2021-05-01 16:00:00+00:00,86.9000015258789,3.0,37.83999633789063,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,67.14050044996951,136.4190902709961,85.25,95.0,3.46055560744471,18.650139004873488,65.0,14.024999618530272
2021-05-01 17:00:00+00:00,86.9000015258789,0.0,37.83999633789063,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,37.36000001888104,136.3107795715332,85.0,95.0,2.226055544581678,10.377777778018665,65.0,14.200000047683716
2021-05-01 18:00:00+00:00,86.9000015258789,1.3125,37.83999633789063,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,43.18000183160958,136.7339324951172,85.0,95.0,2.624916696184211,11.994444953224878,65.0,14.050000190734863
2021-05-01 19:00:00+00:00,86.9000015258789,0.0,37.83999633789063,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,44.32619831569696,136.52551651000977,85.0,95.0,2.253416699899568,12.31283288534695,65.0,13.649999856948853
2021-05-01 20:00:00+00:00,86.9000015258789,0.0,37.83999633789063,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,55.86794001374562,136.28457641601562,85.0,95.0,2.764333367645741,15.518872186304463,68.0,12.425000190734863
2021-05-01 21:00:00+00:00,86.9000015258789,7.59375,37.83999633789063,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,151.88060062408445,136.29934692382812,84.0,95.0,7.963555544813474,42.18905569685829,74.25,11.550000190734863
2021-05-01 22:00:00+00:00,86.9000015258789,0.0,34.4179967880249,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,54.5393106408914,136.4378890991211,84.0,95.0,3.3270833183990587,15.1498084947798,80.5,11.5
2021-05-01 23:00:00+00:00,86.9000015258789,2.796875,34.3599967956543,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,101.03741339799429,136.7089881896973,83.5,95.0,5.180416769650247,28.065948192156444,83.0,11.25
2021-05-02 00:00:00+00:00,86.9000015258789,3.703125,34.3599967956543,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,103.94163534800214,136.49324798583984,83.0,95.0,5.544277900424267,28.87267643133799,83.75,10.799999952316284
2021-05-02 01:00:00+00:00,86.9000015258789,4.5,34.3599967956543,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,57.73514729970522,136.58512496948242,83.0,95.0,3.063166744328208,16.037540961266302,81.5,9.450000047683716
2021-05-02 02:00:00+00:00,86.9000015258789,0.796875,34.3599967956543,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,69.22981450388829,136.49717712402344,83.0,95.0,4.018333415786426,19.2249484650294,85.75,8.424999952316284
2021-05-02 03:00:00+00:00,86.9000015258789,4.5,34.3599967956543,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,148.50054921536056,136.64838027954102,83.0,95.0,8.107555628683832,41.25015156046589,84.25,8.600000381469727
2021-05-02 04:00:00+00:00,86.9000015258789,4.203125,34.3599967956543,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,80.44082974857753,136.71543502807617,82.75,95.0,4.128972310241727,22.551201207637785,84.0,8.349999904632568
2021-05-02 05:00:00+00:00,86.9000015258789,0.0,34.31343018213908,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,56.1504274749756,136.5435333251953,82.0,95.0,3.0238333637184573,15.597340964476269,85.75,8.00000011920929
2021-05-02 06:00:00+00:00,86.9000015258789,0.0,31.81999969482422,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,81.42504324171279,136.32249450683594,82.0,95.0,4.338305644657877,22.618067577150136,85.0,8.025000095367432
2021-05-02 07:00:00+00:00,86.9000015258789,8.90625,31.81999969482422,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,129.13675592572056,136.10218811035156,82.0,95.0,7.0431113499403,35.87132105074289,84.5,8.349999904632568
2021-05-02 08:00:00+00:00,86.9000015258789,5.09375,31.81999969482422,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,133.46142549413094,136.2294464111328,82.0,95.0,7.123833564172188,37.07261813147833,84.0,8.774999856948853
2021-05-02 09:00:00+00:00,86.9000015258789,9.296875,31.81999969482422,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,167.62611101604173,136.16838836669922,81.75,95.0,8.688833493441344,46.5628084578779,82.0,9.725000143051147
2021-05-02 10:00:00+00:00,86.9000015258789,5.703125,31.81999969482422,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,199.2421567323473,136.15370178222656,81.0,95.0,9.87925023572312,55.345043611526485,81.75,10.075000047683716
2021-05-02 11:00:00+00:00,86.9000015258789,11.59375,31.81999969482422,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,189.65142866717443,136.0849380493164,81.0,95.0,10.345277891357735,52.68095234609312,84.0,9.875
2021-05-02 12:00:00+00:00,86.9000015258789,1.90625,31.81999969482422,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,56.74500000000912,135.76550674438477,80.5,95.0,3.008889010681046,15.762500000002532,84.75,10.050000190734863
2021-05-02 13:00:00+00:00,86.9000015258789,0.0,31.50823285102844,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,1.5820315543702e-11,135.74967193603516,80.0,95.0,0.0,4.394532047286015e-12,82.0,10.550000190734863
2021-05-02 14:00:00+00:00,86.9000015258789,0.0,29.939998626708984,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,1.5820315543702e-11,135.71981048583984,80.0,95.0,0.0,4.394532047286015e-12,72.5,11.950000047683716
2021-05-02 15:00:00+00:00,86.9000015258789,0.59375,29.939998626708984,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,1.5820315543702e-11,135.8070831298828,80.0,95.0,0.0,4.394532047286015e-12,72.25,12.600000143051147
2021-05-02 16:00:00+00:00,86.9000015258789,0.0,29.939998626708984,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,1.5820315543702e-11,136.42681503295898,80.0,95.0,0.0,4.394532047286015e-12,67.75,14.450000047683716
2021-05-02 17:00:00+00:00,86.9000015258789,0.0,29.939998626708984,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,1.5820315543702e-11,136.37051391601562,80.0,95.0,0.0,4.394532047286015e-12,69.5,14.125
2021-05-02 18:00:00+00:00,86.9000015258789,0.0,29.939998626708984,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,1.5820315543702e-11,136.6469612121582,79.0,95.0,0.0,4.394532047286015e-12,71.75,13.224999904632568
2021-05-02 19:00:00+00:00,86.9000015258789,0.0,29.939998626708984,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,1.5820315543702e-11,136.35646438598633,79.0,95.0,0.0,4.394532047286015e-12,72.0,13.674999952316284
2021-05-02 20:00:00+00:00,86.9000015258789,0.0,29.939998626708984,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,1.5820315543702e-11,136.35943222045898,78.5,95.0,0.0,4.394532047286015e-12,72.25,12.875
2021-05-02 21:00:00+00:00,86.9000015258789,0.0,29.87444307115343,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,1.5820315543702e-11,136.2867088317871,78.0,95.0,0.0,4.394532047286015e-12,69.75,12.174999952316284
2021-05-02 22:00:00+00:00,86.9000015258789,0.0,28.939998626708984,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,1.5820315543702e-11,136.63487243652344,78.0,95.0,0.0,4.394532047286015e-12,71.0,11.799999952316284
2021-05-02 23:00:00+00:00,86.9000015258789,0.0,28.939998626708984,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,1.5820315543702e-11,136.3858528137207,78.0,95.0,0.0,4.394532047286015e-12,76.75,11.050000190734863
2021-05-03 00:00:00+00:00,86.9000015258789,0.0,28.939998626708984,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,1.5820315543702e-11,136.47156524658203,78.0,95.0,0.0,4.394532047286015e-12,78.0,10.600000143051147
2021-05-03 01:00:00+00:00,86.9000015258789,0.0,28.939998626708984,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,1.5820315543702e-11,136.49938201904297,78.0,95.0,0.0,4.394532047286015e-12,79.75,10.224999904632568
2021-05-03 02:00:00+00:00,86.9000015258789,0.0,28.939998626708984,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,1.5820315543702e-11,136.5286521911621,77.0,95.0,0.0,4.394532047286015e-12,78.5,9.924999952316284
2021-05-03 03:00:00+00:00,86.9000015258789,0.0,28.939998626708984,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,1.5820315543702e-11,136.5433120727539,77.0,95.0,0.0,4.394532047286015e-12,80.75,9.600000143051147
2021-05-03 04:00:00+00:00,86.9000015258789,0.0,28.939998626708984,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,1.5820315543702e-11,136.35023880004883,76.75,95.0,0.0,4.394532047286015e-12,80.0,9.575000286102297
2021-05-03 05:00:00+00:00,86.9000015258789,0.0,28.939998626708984,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,1.5820315543702e-11,136.43853759765625,76.0,95.0,0.0,4.394532047286015e-12,78.0,9.62500023841858
2021-05-03 06:00:00+00:00,86.9000015258789,0.0,28.439998626708984,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,1.5820315543702e-11,136.0859603881836,76.0,95.0,0.0,4.394532047286015e-12,78.0,9.525000095367432
2021-05-03 07:00:00+00:00,86.9000015258789,0.0,28.439998626708984,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,1.5820315543702e-11,135.27481079101562,76.0,95.0,0.0,4.394532047286015e-12,78.5,9.49999976158142
2021-05-03 08:00:00+00:00,86.9000015258789,0.0,28.439998626708984,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,1.5820315543702e-11,135.71562576293945,76.0,95.0,0.0,4.394532047286015e-12,76.25,10.100000143051147
2021-05-03 09:00:00+00:00,86.9000015258789,0.0,28.439998626708984,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,1.5820315543702e-11,135.5294075012207,76.0,95.0,0.0,4.394532047286015e-12,75.75,10.475000143051147
2021-05-03 10:00:00+00:00,86.9000015258789,0.0,28.439998626708984,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,1.5820315543702e-11,135.963623046875,75.5,95.0,0.0,4.394532047286015e-12,75.25,10.62499976158142
2021-05-03 11:00:00+00:00,86.9000015258789,0.0,28.439998626708984,0.0,10.199999809265137,23.0,2.900000095367432,104.0,0.0,1.5820315543702e-11,135.82420349121094,75.0,95.0,0.0,4.394532047286015e-12,84.5,9.975000143051147
2021-05-03 12:00:00+00:00,86.54405624601577,0.0,49.6926896127065,1.296111111111111,10.034916506608328,22.715000000000003,3.21641673485438,104.54166666666669,10.825,329.50902576023594,135.48726272583008,79.87222222222222,95.0,2.5261111636459823,91.53028502146655,90.75,9.450000047683716
2021-05-03 13:00:00+00:00,87.02499961853027,0.5,84.11978538513183,7.373333333333333,10.542861025068497,24.975,2.829249990466568,106.38055555555552,31.383611111111108,783.7346037462021,135.3848991394043,94.77277777777778,95.0,7.595805680751801,217.69456723531093,92.25,9.325000047683716
2021-05-03 14:00:00+00:00,86.85000228881836,12.0,85.45030196507771,1.4405555555555556,10.400888820489246,25.818888888888885,2.529527746339639,103.25,27.195,782.7516868082681,135.90474319458008,95.0,95.0,6.3190556376510205,217.45185777028408,91.25,9.825000047683716
2021-05-03 15:00:00+00:00,86.92500114440918,0.0,85.7299976348877,1.6777777777777778,10.0542499505149,23.243333333333336,3.3104166771968204,103.03111111111112,26.631388888888893,784.7022307840982,136.09052276611328,95.0,95.0,5.982694525983599,217.9728424538507,90.25,9.950000047683716
2021-05-03 16:00:00+00:00,86.82500267028809,0.0,86.18499565124512,0.6738888888888889,10.144194326135848,20.86277777777778,3.090638888544506,101.32916666666668,26.23472222222222,784.7171365356446,135.79959869384766,95.005,95.0,5.739444445768993,217.9266881222196,90.75,10.0
2021-05-03 17:00:00+00:00,87.19999885559082,0.0,86.53249740600586,0.0,9.720972237057158,25.055,3.510944481127792,102.0,24.06416666666667,786.2287303161621,136.10282516479492,94.75,95.0,5.29350015507804,218.39687037573924,92.25,9.700000047683716
2021-05-03 18:00:00+00:00,87.0999984741211,21.90625,86.87230100631713,0.0,9.300000190734863,26.29111111111111,3.674999952316284,99.75,13.882222222222222,299.8563555916658,136.16410446166992,94.75,95.0,2.0059723132186464,83.29343249120768,93.5,9.625
2021-05-03 19:00:00+00:00,87.0999984741211,0.0,85.81999969482422,0.0,9.599999904632568,27.0,3.5,99.0,0.0,9.843751058724592e-08,136.45761108398438,94.0,95.0,0.5,2.734375215140972e-08,89.75,9.974999904632568
2021-05-03 20:00:00+00:00,87.0999984741211,0.0,85.81999969482422,0.0,9.899999618530272,27.0,3.5,99.0,0.0,9.843751058724592e-08,136.10164642333984,94.0,95.0,0.5,2.734375215140972e-08,89.25,10.199999809265137
2021-05-03 21:00:00+00:00,87.0999984741211,0.0,84.6980990600586,0.0,9.899999618530272,27.0,3.5,99.0,0.0,9.843751058724592e-08,136.2709922790527,94.0,95.0,0.5,2.734375215140972e-08,89.0,10.075000286102297
2021-05-03 22:00:00+00:00,87.0999984741211,0.0,77.18999481201172,0.0,9.899999618530272,27.0,3.5,99.0,0.0,9.843751058724592e-08,136.40961456298828,93.0,95.0,0.5,2.734375215140972e-08,90.0,10.150000095367432
2021-05-03 23:00:00+00:00,87.0999984741211,0.0,77.18999481201172,0.0,9.899999618530272,27.0,3.5,99.0,0.0,9.843751058724592e-08,136.18525314331055,93.0,95.0,0.5,2.734375215140972e-08,91.75,10.149999856948853
2021-05-04 00:00:00+00:00,87.0999984741211,0.0,77.18999481201172,0.0,9.899999618530272,27.0,3.5,99.0,0.0,9.843751058724592e-08,136.3688201904297,92.25,95.0,0.5,2.734375215140972e-08,92.0,10.125
2021-05-04 01:00:00+00:00,87.20000076293945,0.0,77.18999481201172,0.0,9.899999618530272,27.0,3.5,99.0,0.0,9.843751058724592e-08,136.64029693603516,92.0,95.0,0.5,2.734375215140972e-08,93.0,9.875
2021-05-04 02:00:00+00:00,87.30000305175781,0.0,76.78850595262315,0.0,9.899999618530272,27.0,3.4250000715255737,99.0,0.0,9.843751058724592e-08,136.14496612548828,92.0,95.0,0.2397222222222222,2.734375215140972e-08,93.5,9.800000190734863
2021-05-04 03:00:00+00:00,87.30000305175781,0.0,64.72999572753906,0.0,9.899999618530272,27.0,3.400000095367432,99.0,0.0,9.843751058724592e-08,136.19588088989258,92.0,95.0,0.0,2.734375215140972e-08,93.5,9.775000095367432
2021-05-04 04:00:00+00:00,87.30000305175781,0.0,64.72999572753906,0.0,9.899999618530272,27.0,3.400000095367432,99.0,0.0,9.843751058724592e-08,136.45008087158203,92.0,95.0,0.0,2.734375215140972e-08,93.75,9.799999952316284
2021-05-04 05:00:00+00:00,87.30000305175781,0.0,64.72999572753906,0.0,9.899999618530272,27.0,3.400000095367432,99.0,0.0,9.843751058724592e-08,136.40673828125,91.0,95.0,0.0,2.734375215140972e-08,94.75,9.474999904632568
