Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (°C),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (°C),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (°C),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (°C),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (°C)
2021-05-04 06:00:00+00:00,87.30000305175781,0.0,60.44792032241821,0.0,9.899999618530272,27.0,3.400000095367432,99.0,0.0,9.843751058724592e-08,136.14371490478516,91.0,95.0,0.0,2.734375215140972e-08,94.0,9.575000047683716
2021-05-04 07:00:00+00:00,87.30000305175781,0.0,57.56999969482422,0.0,9.899999618530272,27.0,3.400000095367432,99.0,0.0,9.843751058724592e-08,135.9949188232422,91.0,95.0,0.0,2.734375215140972e-08,93.5,9.825000286102297
2021-05-04 08:00:00+00:00,86.86486220889621,2.703125,74.80843526416353,5.405555555555555,9.909999778270723,26.158055555555556,3.4259722577200997,103.50333333333332,20.122777777777777,560.9388702151372,135.49097148471407,91.63055555555556,95.0,5.009111167060005,155.81635361460616,89.25,10.549999952316284
2021-05-04 09:00:00+00:00,86.79999923706055,0.0,84.71729612986246,4.320833333333333,10.18516662756602,23.733333333333334,3.2016389074921605,104.9736111111111,30.355833333333337,783.9769921705456,135.1769256591797,94.75,95.0,7.050027895900938,217.7428383678861,88.5,11.0
2021-05-04 10:00:00+00:00,86.72124716440837,10.203125,85.30440982606676,0.0,9.945500245094298,28.186388888888885,3.401055584549904,100.11805555555556,21.699722222222224,776.2099910142686,135.4310225168864,95.05583333333334,95.0,5.489083425733778,215.61388684590656,86.25,11.475000143051147
2021-05-04 11:00:00+00:00,86.97500038146973,0.0,85.64443579567804,0.0,10.07052774985631,24.91694444444445,3.475694424642457,98.0,22.252777777777776,786.5073085021971,135.55054473876953,95.0,95.0,4.774194510777791,218.4558886082968,85.75,11.724999904632568
2021-05-04 12:00:00+00:00,87.05000114440918,9.0,86.57507514953613,0.0,9.327361295223236,21.044444444444444,4.13424994289875,99.11666666666667,20.14777777777778,428.1403951708221,135.87916564941406,94.25,95.0,3.6527501130104074,118.92788801463324,85.5,11.924999952316284
2021-05-04 13:00:00+00:00,87.0,3.59375,85.27170827229818,0.0,9.100000381469728,21.0,4.599999904632568,100.0,0.0,5.960000009406253,135.40319442749023,94.0,95.0,0.0,1.6555555581684032,81.25,12.900000095367432
2021-05-04 14:00:00+00:00,87.0,0.0,82.40693011813693,0.0,9.100000381469728,21.0,4.599999904632568,100.0,0.0,1.4062502273759492e-08,135.4188995361328,94.0,95.0,0.0,3.906250434226877e-09,77.0,13.375
2021-05-04 15:00:00+00:00,87.0,0.0,79.8499984741211,0.0,9.100000381469728,21.0,4.599999904632568,100.0,0.0,1.4062502273759492e-08,135.87287139892578,93.5,95.0,0.0,3.906250434226877e-09,69.0,14.049999952316284
2021-05-04 16:00:00+00:00,87.0,0.0,79.52244288126627,0.0,9.100000381469728,21.0,4.599999904632568,100.0,0.0,1.4062502273759492e-08,136.09815979003906,93.0,95.0,0.0,3.906250434226877e-09,59.5,14.574999809265137
2021-05-04 17:00:00+00:00,87.0,0.0,74.13519210391574,0.0,9.100000381469728,21.0,4.599999904632568,100.0,0.0,1.4062502273759492e-08,136.24673461914062,92.5,95.0,0.0,3.906250434226877e-09,60.75,15.00000023841858
2021-05-04 18:00:00+00:00,87.0,0.0,71.83999633789062,0.0,9.100000381469728,21.0,4.599999904632568,100.0,0.0,1.4062502273759492e-08,136.56833267211914,92.0,95.0,0.0,3.906250434226877e-09,67.75,14.5
2021-05-04 19:00:00+00:00,87.0,0.0,71.83999633789062,0.0,9.100000381469728,21.0,4.599999904632568,100.0,0.0,1.4062502273759492e-08,136.18373489379883,92.0,95.0,0.0,3.906250434226877e-09,65.0,14.399999856948853
2021-05-04 20:00:00+00:00,87.02499961853027,0.0,71.83999633789062,0.0,9.075000286102297,21.0,4.674999952316284,100.0,0.0,1.4062502273759492e-08,136.17910766601562,92.0,95.0,0.0,3.906250434226877e-09,65.25,13.300000190734863
2021-05-04 21:00:00+00:00,87.0999984741211,0.0,71.83999633789062,0.0,9.0,21.0,4.900000095367432,100.0,0.0,1.4062502273759492e-08,136.35344696044922,92.0,95.0,0.1000000014901161,3.906250434226877e-09,64.25,12.725000143051147
2021-05-04 22:00:00+00:00,87.0999984741211,0.0,64.78839269426133,0.0,9.0,21.0,4.900000095367432,100.0,0.0,1.4062502273759492e-08,136.5021934509277,91.25,95.0,0.1000000014901161,3.906250434226877e-09,71.0,12.199999809265137
2021-05-04 23:00:00+00:00,87.0999984741211,0.0,61.709999084472656,0.0,9.0,21.0,4.900000095367432,100.0,0.0,1.4062502273759492e-08,136.68579864501953,91.0,95.0,0.1000000014901161,3.906250434226877e-09,70.25,11.724999904632568
2021-05-05 00:00:00+00:00,87.0999984741211,0.0,61.709999084472656,0.0,9.0,21.0,4.900000095367432,100.0,0.0,1.4062502273759492e-08,136.39891815185547,91.0,95.0,0.1000000014901161,3.906250434226877e-09,69.75,11.0
2021-05-05 01:00:00+00:00,87.0999984741211,0.0,56.60158109664917,0.0,9.0,21.0,4.900000095367432,100.0,0.0,1.4062502273759492e-08,136.25457000732422,91.0,95.0,0.1000000014901161,3.906250434226877e-09,70.75,10.400000095367432
2021-05-05 02:00:00+00:00,87.0999984741211,0.0,55.80999755859375,0.0,9.0,21.0,4.900000095367432,100.0,0.0,1.4062502273759492e-08,136.3092269897461,90.75,95.0,0.1000000014901161,3.906250434226877e-09,72.75,9.975000143051147
2021-05-05 03:00:00+00:00,87.0999984741211,0.0,55.80999755859375,0.0,9.0,21.0,4.900000095367432,100.0,0.0,1.4062502273759492e-08,136.42719268798828,90.0,95.0,0.1000000014901161,3.906250434226877e-09,74.25,9.650000095367432
2021-05-05 04:00:00+00:00,87.0999984741211,0.0,55.80999755859375,0.0,9.0,21.0,4.900000095367432,100.0,0.0,1.4062502273759492e-08,136.25423431396484,90.0,95.0,0.1000000014901161,3.906250434226877e-09,77.5,9.075000047683716
2021-05-05 05:00:00+00:00,87.0999984741211,0.0,53.98606160905626,0.0,9.0,21.0,4.900000095367432,100.0,0.0,1.4062502273759492e-08,136.62733459472656,89.25,95.0,0.1000000014901161,3.906250434226877e-09,78.0,9.299999952316284
2021-05-05 06:00:00+00:00,87.0999984741211,0.0,48.91999816894531,0.0,9.0,21.0,4.900000095367432,100.0,0.0,1.4062502273759492e-08,136.2282676696777,89.0,95.0,0.1000000014901161,3.906250434226877e-09,79.5,9.900000095367432
2021-05-05 07:00:00+00:00,86.04124905268351,0.40625,77.38271788491143,0.0,9.47813896920946,21.056944444444447,3.937583322558139,102.42361111111111,20.31277777777778,647.9909126474913,135.7327537536621,91.8402777777778,95.0,4.589222298101005,179.9974762393311,78.5,10.350000143051147
2021-05-05 08:00:00+00:00,86.9000015258789,0.0,84.70109823015001,2.995,10.23072227795919,24.88888888888889,2.7550277926193347,104.5125,29.431111111111104,783.4562322319878,135.66918932172987,94.85666666666668,95.0,6.875083463721805,217.6399265967475,78.5,10.600000143051147
2021-05-05 09:00:00+00:00,86.82500267028809,0.0,85.09473779042563,0.6516666666666666,10.078916560014088,27.935,3.2497499828868444,102.75,27.215555555555557,782.5265830993651,135.77157592773438,94.825,95.0,6.229722354279624,217.5643299653796,71.75,11.925000190734863
2021-05-05 10:00:00+00:00,86.80291940901014,18.0,85.10150966856213,0.0,9.054388884438408,26.686666666666664,3.818333321346177,100.95583333333332,25.21027777777777,696.1952702162,142.07530281914606,93.41805555555555,95.0,4.608944490146307,193.2975761583117,73.75,12.574999809265137
2021-05-05 11:00:00+00:00,86.90480554580688,9.796875,81.73460670683119,1.1358333333333333,9.88625011531843,26.98416666666667,2.9838055263956385,109.53,35.23944444444445,760.1700416564937,134.8293030971951,93.8075,95.0,8.1428613073296,211.1583456802369,80.5,11.899999856948853
2021-05-05 12:00:00+00:00,86.14999771118164,2.703125,78.55094952053494,0.0,9.87366638764739,25.22416666666666,3.2580555317136977,115.19166666666666,42.5175,784.2829299248588,135.7262077331543,93.95388888888888,95.0,11.035944680372872,217.85637056138788,78.25,12.200000047683716
2021-05-05 13:00:00+00:00,86.19999694824219,0.0,77.92574814054701,0.0,10.300000190734863,25.40277777777778,2.899999976158142,118.7313888888889,45.81305555555555,782.9866109551322,135.5484848022461,94.0611111111111,95.0,12.146722399393717,217.4962815772163,77.25,12.40000033378601
2021-05-05 14:00:00+00:00,86.44999694824219,20.09375,78.89887143876817,0.0,10.25000023841858,27.516111111111115,2.924999952316284,117.12472222222222,43.21833333333333,782.5823128085665,135.4229736328125,94.5775,95.0,11.564694568845963,217.3839766226875,76.75,12.350000143051147
2021-05-05 15:00:00+00:00,86.4000015258789,21.296875,80.29196343739828,0.0,9.950000047683716,24.233888888888885,3.024999976158142,114.64111111111112,40.41944444444445,788.164224327935,135.58320236206055,94.62277777777778,95.0,10.565389089849262,218.93450745052763,74.25,12.950000047683716
2021-05-05 16:00:00+00:00,86.6500015258789,0.0,81.14179465823703,0.4633333333333334,10.075000047683716,25.592777777777783,2.9329166547457377,111.5611111111111,37.223611111111104,790.1508749559191,135.86918258666992,94.40555555555554,95.0,9.540111269685957,219.46250783708365,75.0,12.925000190734863
2021-05-05 17:00:00+00:00,86.95000076293945,15.90625,83.06180936601426,2.2361111111111107,10.101694565084246,27.77277777777777,2.9811944588190977,109.31916666666667,34.265833333333326,793.9302330356171,136.25823593139648,94.49222222222222,95.0,8.513638988335927,220.53617697397863,76.75,13.075000047683716
2021-05-05 18:00:00+00:00,86.72500038146973,0.0,83.581639919281,3.348055555555555,9.810388944413926,25.43111111111111,3.223361101448536,107.31138888888891,32.98972222222221,792.8977577548557,135.81620025634766,94.67166666666668,95.0,7.979166764815647,220.249377776252,78.5,13.450000047683716
2021-05-05 19:00:00+00:00,87.0250015258789,18.296875,81.32721396340264,2.4252777777777776,9.96966658115387,26.497222222222216,2.7190833351347177,111.09777777777776,36.961666666666666,790.5110525173611,135.95508575439453,94.68277777777776,95.0,9.660722358359228,219.58640420701775,80.5,13.224999904632568
2021-05-05 20:00:00+00:00,86.8499984741211,0.0,79.84115734100341,0.0,10.400000095367432,26.44027777777777,2.949999988079071,114.59361111111112,39.79555555555555,785.6275853305392,136.06713104248047,94.35444444444444,95.0,10.563777985837724,218.2632179768881,87.5,12.274999856948853
2021-05-05 21:00:00+00:00,86.7249984741211,18.90625,81.39634813308716,0.0,9.958027850786843,25.735,3.062472201585769,110.6125,36.85444444444444,788.6854709201388,136.26299285888672,94.73444444444443,95.0,9.479416820473142,219.07929826524528,84.0,12.574999809265137
2021-05-05 22:00:00+00:00,86.82500076293945,0.0,81.92578780916001,4.109444444444444,10.108277484575908,26.951666666666664,2.705388876795769,110.53611111111113,36.22,791.3271669684513,136.1013412475586,94.59166666666664,95.0,9.142055734263526,219.81449149237744,81.5,12.949999809265137
2021-05-05 23:00:00+00:00,86.94999885559082,0.0,83.2332281727261,8.201666666666666,10.188555658393438,26.887222222222217,2.785277778009574,107.6625,34.335277777777776,790.126356218126,136.68271255493164,94.66944444444444,95.0,8.53813910590278,219.5202843899197,81.0,12.924999952316284
2021-05-06 00:00:00+00:00,86.8499984741211,22.390625,83.38675184673734,6.050833333333334,10.136277730464936,24.817777777777778,2.8713055363628603,107.21277777777776,33.00277777777777,793.4747319369845,136.24127197265625,94.6977777777778,95.0,8.089889133903714,220.4096481026544,73.75,13.600000143051147
2021-05-06 01:00:00+00:00,86.875,0.0,82.94010755750867,1.8288888888888888,10.125388945738475,25.01861111111111,2.8978333244058825,107.60694444444444,33.65305555555555,793.0736331685382,136.19865036010742,94.8325,95.0,8.118028003374734,220.298231892056,66.0,14.149999856948853
2021-05-06 02:00:00+00:00,87.04999923706055,20.703125,84.32446881188287,4.628055555555555,10.199333389600117,24.470277777777778,2.841333323220412,106.46222222222222,31.1275,795.5566500854488,136.6328163146973,94.745,95.0,7.254361165629492,220.9879590776232,60.5,14.125
2021-05-06 03:00:00+00:00,86.74999809265137,0.0,84.27557772106594,3.531944444444445,10.183583295080396,21.97138888888889,2.90036110844877,105.63833333333334,31.53833333333333,796.9684303622777,136.46625900268555,95.0,95.0,7.442500066757203,221.3801194466485,62.25,13.824999809265137
2021-05-06 04:00:00+00:00,86.8499984741211,0.0,84.26037690904406,4.522500000000001,9.981805560323927,26.53833333333333,3.1454722500509678,106.60305555555554,31.68777777777777,796.0317383660209,136.3445167541504,94.72305555555556,95.0,7.62875012728903,221.1199275249905,67.5,13.200000047683716
2021-05-06 05:00:00+00:00,86.87500190734863,23.796875,82.93444654252794,6.249999999999999,10.127499937746258,29.326666666666675,2.946777794990275,108.06472222222222,34.43361111111111,794.454200269911,136.62417221069336,94.94361111111112,95.0,8.46138889802827,220.6817228274876,66.5,13.100000143051147
2021-05-06 06:00:00+00:00,86.9000015258789,8.109375,79.59859781689114,0.58,10.27722203148736,28.08055555555555,2.749583355784416,114.72361111111113,41.28194444444445,785.4727277798122,136.2344207763672,94.12722222222224,95.0,10.723861428366767,218.18686918894457,56.75,13.625
2021-05-06 07:00:00+00:00,86.9000015258789,0.0,78.53553560892742,0.0,10.275000095367432,27.96611111111111,2.649999976158142,115.85138888888888,42.84194444444444,784.99259572347,135.70016479492188,94.67694444444444,95.0,11.450027872191532,218.0534995269776,60.75,13.725000143051147
2021-05-06 08:00:00+00:00,86.9000015258789,0.0,79.49878925747342,0.0,10.075000047683716,27.152222222222225,2.925000011920929,115.22333333333331,40.735833333333325,787.1508670383026,135.74668884277344,94.68916666666668,95.0,10.741777911980948,218.6530194430881,52.75,15.25
2021-05-06 09:00:00+00:00,86.70000076293945,30.0,83.58701581107246,2.9225,10.112805704540678,20.10722222222222,3.0647777610354963,107.48083333333334,32.25083333333332,796.191311594645,135.6416053771973,94.44444444444446,95.0,8.026888958480622,221.1642537816366,53.5,15.825000047683716
2021-05-06 10:00:00+00:00,86.79999923706055,0.0,82.67763650894165,1.5855555555555556,9.9470835214191,25.65333333333333,3.0351944075359243,108.6611111111111,34.849444444444444,788.5440372721353,136.04137802124023,94.33444444444444,95.0,8.54855565600925,219.04001047770183,66.25,14.649999856948853
2021-05-06 11:00:00+00:00,86.8499984741211,15.296875,82.46081047270035,4.278055555555556,10.203166860739389,27.015000000000004,3.043138898611068,109.62944444444446,34.84444444444445,792.3714459058972,135.88311386108398,94.9161111111111,95.0,8.868000075022382,220.10317996131056,70.5,14.299999952316284
2021-05-06 12:00:00+00:00,86.625,0.0,82.13222743352254,8.661111111111111,10.131166685422262,27.714722222222225,2.968194398250845,109.71111111111112,35.38916666666667,789.5350299072264,136.03176879882812,94.45999999999998,95.0,8.89619461721844,219.31528638203943,68.0,14.474999904632568
2021-05-06 13:00:00+00:00,87.02499961853027,17.703125,85.95093868891398,1.27,9.932583170731862,25.65194444444445,3.4736110938588785,101.87916666666666,27.041666666666668,800.594269510905,136.0141487121582,94.97666666666666,95.0,6.089805613358815,222.38729765998,62.5,15.87499976158142
2021-05-06 14:00:00+00:00,87.0999984741211,11.890625,84.28200787014433,0.0,9.58094424088796,25.73,3.3118610725800197,105.8875,30.66444444444444,794.826960635715,135.96881484985352,94.50277777777778,95.0,7.383861266904408,220.78526785108784,60.75,15.825000286102297
2021-05-06 15:00:00+00:00,86.77499961853027,0.0,80.53760706371732,1.4408333333333334,10.200027459992302,27.05416666666666,3.052361122833358,112.21388888888887,38.73194444444445,787.5717235649953,136.22400665283203,94.53944444444444,95.0,10.202472521199118,218.7699235280356,65.75,14.375
2021-05-06 16:00:00+00:00,86.9000015258789,12.40625,79.51552279790242,0.0,10.275000095367432,28.70527777777778,2.8129443856080374,115.42166666666668,40.79527777777777,783.9797871398924,135.99230194091797,94.27027777777778,95.0,10.71383342716429,217.7721639463637,71.25,14.049999713897703
2021-05-06 17:00:00+00:00,86.70000076293945,0.0,81.50426410039267,6.646944444444443,10.194305759535895,28.81888888888889,2.6926110729244024,111.63555555555556,37.44861111111112,787.6679784986707,135.9400863647461,94.47527777777776,95.0,9.63444458882014,218.7966613811917,78.75,13.650000095367432
2021-05-06 18:00:00+00:00,86.75,18.296875,81.51732739978367,0.4672222222222222,10.050499882433147,26.02916666666666,2.8326388518677814,111.46583333333334,36.89833333333333,787.2138298204208,136.1250114440918,94.93277777777776,95.0,9.451750297016568,218.67050885094545,75.5,13.549999952316284
2021-05-06 19:00:00+00:00,86.64999771118164,0.0,79.90632980558608,0.0,10.224999904632568,27.082499999999992,2.6395833243926368,113.24166666666665,40.20916666666667,786.1201317511662,136.1424674987793,94.48138888888889,95.0,10.47116682873832,218.36670400407584,72.75,12.474999904632568
2021-05-06 20:00:00+00:00,86.69999885559082,20.703125,79.7939988009135,0.6308333333333334,10.356583211686877,27.06888888888889,2.889888846808009,114.8377777777778,41.203333333333326,786.9960997517903,136.21176528930664,94.44750000000002,95.0,10.838472386201223,218.5380376603869,75.25,11.849999904632568
2021-05-06 21:00:00+00:00,86.5,12.296875,76.99820643742879,0.0,10.12500023841858,27.07444444444444,2.8000000715255737,120.33055555555556,48.17750000000001,783.3734730021158,135.96471405029297,94.46722222222222,95.0,12.824027993414134,217.5432356855605,73.25,10.849999904632568
2021-05-06 22:00:00+00:00,86.5,0.0,78.29890461179946,0.0,10.15000033378601,27.47888888888889,2.950000047683716,117.75416666666666,44.58055555555555,782.7806891886393,136.1337127685547,94.58277777777778,95.0,11.799917040401034,217.41130302429207,72.25,10.025000095367432
2021-05-06 23:00:00+00:00,86.64999771118164,23.40625,79.80694882498847,0.0,10.125,28.470555555555556,2.898611194557614,113.64333333333332,40.524166666666666,786.8157256062826,136.24542236328125,94.60055555555554,95.0,10.70747257974413,218.55992477417,71.0,9.799999952316284
2021-05-07 00:00:00+00:00,86.69999694824219,0.0,79.84741398493449,0.0,10.25,28.107777777777773,2.875,114.39888888888888,40.87472222222222,786.9218149651422,136.43127822875977,94.13055555555556,95.0,10.659305688275236,218.58939412011048,71.0,9.49999976158142
2021-05-07 01:00:00+00:00,86.64999771118164,0.0,79.75749969482422,0.0,10.275000095367432,28.37555555555556,2.602222269905938,115.0572222222222,40.5725,787.5393988884821,136.36065292358398,94.62722222222222,95.0,10.783333475059932,218.76094525231252,70.0,9.300000190734863
2021-05-07 02:00:00+00:00,86.62499809265137,0.0,79.79473155551487,0.0,10.274999856948853,28.505555555555546,3.046111158794827,114.24305555555556,40.4461111111111,787.8803053961857,136.08328247070312,94.84222222222222,95.0,10.726500271426309,218.85564119974777,70.0,9.325000047683716
2021-05-07 03:00:00+00:00,86.69999694824219,0.0,79.8749942779541,0.0,10.349999904632568,28.08472222222221,2.899999976158142,114.97944444444444,41.01222222222223,785.0267027113171,136.25040435791016,94.3411111111111,95.0,10.829500290552776,218.06297387864856,72.0,9.100000143051147
2021-05-07 04:00:00+00:00,86.69999694824219,0.0,79.72638507419163,0.0,10.075000047683716,28.491666666666664,3.100000023841858,114.89722222222224,41.20222222222221,786.1879826354979,136.2834014892578,94.51888888888888,95.0,11.0070557196935,218.53488043891068,71.25,9.100000143051147
2021-05-07 05:00:00+00:00,86.69999694824219,69.296875,77.80821763992309,0.0,10.075000286102297,27.701111111111118,2.825000047683716,118.49027777777778,46.6675,783.8211569552951,135.9450454711914,94.36555555555556,95.0,12.455000167157916,217.72810000101725,73.0,8.825000047683716
2021-05-07 06:00:00+00:00,85.08497069252863,15.296875,81.00668525060019,35.022499999999994,10.142555769019657,25.08833333333333,2.7930555898944536,113.6797222222222,40.56972222222221,782.8789696078829,135.82058715820312,94.67833333333334,95.0,10.04633340716362,217.46638137393532,79.5,8.00000011920929
2021-05-07 07:00:00+00:00,85.60027868694729,0.0,83.43632702933418,39.513888888888886,10.230888978110416,22.75416666666667,2.7433610979384846,107.01805555555556,32.79305555555555,783.1729934014214,135.3331184387207,94.31916666666667,95.0,8.066833460463418,217.54805485195587,78.5,8.75
2021-05-07 08:00:00+00:00,86.95000076293945,0.0,82.5524845123291,7.803333333333333,10.229249934620324,25.29166666666667,2.7351944618754915,107.30027777777778,33.31805555555555,783.3499746534555,135.07421112060547,94.82611111111112,95.0,8.199000171025597,217.597215783861,78.75,9.200000047683716
2021-05-07 09:00:00+00:00,87.02499961853027,0.0,84.0462474822998,10.918055555555553,10.129277827474809,26.639166666666668,2.9286666878064467,106.5736111111111,32.04138888888888,782.8542271253795,135.4060020446777,94.73277777777778,95.0,7.6176945923434385,217.4007039642334,74.5,9.625
2021-05-07 10:00:00+00:00,86.95000076293945,0.0,83.55049641079374,6.51111111111111,10.19652758492364,24.935,2.939888863431083,107.1647222222222,32.668055555555554,782.9319971889918,135.12725067138672,94.83,95.0,7.97286125448015,217.45819443596744,77.0,9.125
2021-05-07 11:00:00+00:00,87.07500076293945,37.40625,84.19446706983778,6.794722222222221,10.391638821495905,25.04861111111111,2.857805539535152,106.03472222222224,30.397222222222226,783.5989526536727,135.1922950744629,94.43055555555556,95.0,7.150777856906255,217.66637622833252,74.75,9.950000047683716
2021-05-07 12:00:00+00:00,87.0,10.296875,85.93644740210638,0.1194444444444444,9.97274976412455,22.84861111111111,3.202305616140366,101.25,26.08833333333333,785.640931939019,135.3798065185547,94.91222222222224,95.0,5.9881112266911405,218.23359289381247,72.5,10.674999952316284
2021-05-07 13:00:00+00:00,87.17500114440918,0.0,86.2649974822998,0.0,9.483722250196667,21.894166666666667,3.591611137919956,100.5,25.03944444444444,784.0428576321069,135.3416976928711,95.0,95.0,5.392083432012135,217.7896833462185,71.25,10.5
2021-05-07 14:00:00+00:00,87.5,0.0,86.84000015258789,0.0,9.410111114713882,24.811111111111117,3.9465278170506166,100.0,21.624166666666667,788.5390113491482,135.35258865356445,94.75,95.0,4.958916758166419,219.0379559326172,70.75,10.974999904632568
2021-05-07 15:00:00+00:00,87.0999984741211,12.59375,86.9174919128418,0.0,9.8077775894271,22.11722222222222,3.5562222535080377,98.75,21.21527777777778,787.3786298624673,135.712646484375,95.0,95.0,4.680666698349847,218.64838607788093,69.5,11.774999856948853
2021-05-07 16:00:00+00:00,87.0999984741211,0.0,87.76671403249105,0.0,9.578694356017644,29.96777777777778,3.396222199466494,97.25,18.45777777777778,756.9050644938148,136.24719619750977,94.5,95.0,3.7395000072320297,210.25140727572975,68.25,12.50000023841858
2021-05-07 17:00:00+00:00,87.0999984741211,7.203125,88.00108526017932,0.0,10.27777745988634,32.75,2.7499999403953552,97.25,3.24,106.6000056468748,136.3138656616211,94.5,95.0,0.3416666666666667,29.611112679687505,65.75,12.850000143051147
2021-05-07 18:00:00+00:00,87.0999984741211,0.0,85.84749794006348,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.19979095458984,95.0,95.0,0.0,2.031250005529728e-06,68.5,12.25000023841858
2021-05-07 19:00:00+00:00,87.0999984741211,0.0,85.70999908447266,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.2367172241211,94.0,95.0,0.0,2.031250005529728e-06,74.0,11.674999952316284
2021-05-07 20:00:00+00:00,87.0999984741211,0.0,85.70999908447266,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.36328125,94.0,95.0,0.0,2.031250005529728e-06,74.0,11.149999856948853
2021-05-07 21:00:00+00:00,87.0999984741211,0.0,85.70999908447266,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.4365348815918,94.0,95.0,0.0,2.031250005529728e-06,73.5,10.849999904632568
2021-05-07 22:00:00+00:00,87.0999984741211,0.0,74.91299578348794,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.19440460205078,94.0,95.0,0.0,2.031250005529728e-06,71.75,10.600000143051147
2021-05-07 23:00:00+00:00,87.0999984741211,0.0,73.29160192489624,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.3747329711914,94.0,95.0,0.0,2.031250005529728e-06,71.25,10.549999952316284
2021-05-08 00:00:00+00:00,87.4000015258789,0.0,70.40399932861328,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.30649185180664,93.5,95.0,0.0,2.031250005529728e-06,76.25,10.024999856948853
2021-05-08 01:00:00+00:00,87.4000015258789,0.0,70.40399932861328,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.07225799560547,93.0,95.0,0.0,2.031250005529728e-06,79.75,9.899999618530272
2021-05-08 02:00:00+00:00,87.4000015258789,0.0,70.40399932861328,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.32650756835938,93.0,95.0,0.0,2.031250005529728e-06,81.25,9.75
2021-05-08 03:00:00+00:00,87.4000015258789,0.0,70.40399932861328,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.28060913085938,92.0,95.0,0.0,2.031250005529728e-06,81.75,9.5
2021-05-08 04:00:00+00:00,87.4000015258789,0.0,67.77886156506008,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.50821685791016,92.0,95.0,0.0,2.031250005529728e-06,82.25,9.25
2021-05-08 05:00:00+00:00,87.4000015258789,0.0,59.13999938964844,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.3217010498047,92.0,95.0,0.0,2.031250005529728e-06,83.5,8.974999904632568
2021-05-08 06:00:00+00:00,87.4000015258789,0.0,59.13999938964844,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.36435317993164,92.0,95.0,0.0,2.031250005529728e-06,81.25,8.900000095367432
2021-05-08 07:00:00+00:00,87.4000015258789,0.0,59.13999938964844,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.10121154785156,91.5,95.0,0.0,2.031250005529728e-06,85.0,8.399999618530273
2021-05-08 08:00:00+00:00,87.4000015258789,0.0,59.13999938964844,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.2395057678223,91.0,95.0,0.0,2.031250005529728e-06,84.5,8.774999856948853
2021-05-08 09:00:00+00:00,87.4000015258789,0.0,53.39014142036438,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.65755462646484,91.0,95.0,0.0,2.031250005529728e-06,74.0,9.75
2021-05-08 10:00:00+00:00,87.4000015258789,0.0,51.90999984741211,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.90532302856445,91.0,95.0,0.0,2.031250005529728e-06,69.75,10.299999952316284
2021-05-08 11:00:00+00:00,87.4000015258789,0.0,49.909887599945066,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.5253944396973,91.0,95.0,0.0,2.031250005529728e-06,65.25,11.700000047683716
2021-05-08 12:00:00+00:00,87.4000015258789,0.0,48.14999771118164,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.25714492797852,90.0,95.0,0.0,2.031250005529728e-06,65.25,11.775000095367432
2021-05-08 13:00:00+00:00,87.4000015258789,0.0,48.14999771118164,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.8991355895996,90.0,95.0,0.0,2.031250005529728e-06,63.75,11.900000095367432
2021-05-08 14:00:00+00:00,87.4000015258789,0.0,46.45193448808458,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.9246940612793,89.25,95.0,0.0,2.031250005529728e-06,61.5,12.025000095367432
2021-05-08 15:00:00+00:00,87.4000015258789,0.0,43.47999954223633,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.46601486206055,89.0,95.0,0.0,2.031250005529728e-06,62.0,12.524999856948853
2021-05-08 16:00:00+00:00,87.4000015258789,0.0,43.47999954223633,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.87413024902344,89.0,95.0,0.0,2.031250005529728e-06,69.25,11.37499976158142
2021-05-08 17:00:00+00:00,87.4000015258789,0.0,43.47999954223633,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.5672492980957,89.0,95.0,0.0,2.031250005529728e-06,70.25,11.075000047683716
2021-05-08 18:00:00+00:00,87.4000015258789,0.0,43.47999954223633,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.38646697998047,89.0,95.0,0.0,2.031250005529728e-06,71.5,11.049999952316284
2021-05-08 19:00:00+00:00,87.4000015258789,0.0,43.47999954223633,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.14269638061523,88.0,95.0,0.0,2.031250005529728e-06,71.0,11.22499966621399
2021-05-08 20:00:00+00:00,87.4000015258789,0.0,43.47999954223633,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.2663688659668,88.0,95.0,0.0,2.031250005529728e-06,74.75,10.549999952316284
2021-05-08 21:00:00+00:00,87.4000015258789,0.0,43.47999954223633,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.3379669189453,87.25,95.0,0.0,2.031250005529728e-06,77.25,10.37499976158142
2021-05-08 22:00:00+00:00,87.4000015258789,0.0,41.14549865722657,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.4797134399414,87.0,95.0,0.0,2.031250005529728e-06,77.5,10.300000190734863
2021-05-08 23:00:00+00:00,87.4000015258789,0.0,38.64999771118164,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.25526428222656,87.0,95.0,0.0,2.031250005529728e-06,77.0,10.300000190734863
2021-05-09 00:00:00+00:00,87.4000015258789,0.0,38.64999771118164,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.1427230834961,87.0,95.0,0.0,2.031250005529728e-06,78.25,10.024999856948853
2021-05-09 01:00:00+00:00,87.4000015258789,0.0,38.64999771118164,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.24179458618164,87.0,95.0,0.0,2.031250005529728e-06,80.0,9.625
2021-05-09 02:00:00+00:00,87.4000015258789,0.0,38.64999771118164,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.3550910949707,86.0,95.0,0.0,2.031250005529728e-06,79.25,9.37499976158142
2021-05-09 03:00:00+00:00,87.4000015258789,0.0,38.64999771118164,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.45364379882812,86.0,95.0,0.0,2.031250005529728e-06,78.75,9.275000095367432
2021-05-09 04:00:00+00:00,87.4000015258789,0.0,38.64999771118164,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.27291870117188,85.25,95.0,0.0,2.031250005529728e-06,77.25,9.299999952316284
2021-05-09 05:00:00+00:00,87.4000015258789,0.0,38.64999771118164,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.24214553833008,85.0,95.0,0.0,2.031250005529728e-06,78.0,9.174999952316284
2021-05-09 06:00:00+00:00,87.4000015258789,0.0,36.36007444381714,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.06669998168945,85.0,95.0,0.0,2.031250005529728e-06,77.5,9.37499976158142
2021-05-09 07:00:00+00:00,87.4000015258789,0.0,35.02000045776367,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.08988189697266,85.0,95.0,0.0,2.031250005529728e-06,78.25,9.600000143051147
2021-05-09 08:00:00+00:00,87.4000015258789,0.0,35.02000045776367,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.10831451416016,84.75,95.0,0.0,2.031250005529728e-06,76.25,10.549999952316284
2021-05-09 09:00:00+00:00,87.4000015258789,0.0,35.02000045776367,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.73306274414062,84.0,95.0,0.0,2.031250005529728e-06,77.75,10.475000143051147
2021-05-09 10:00:00+00:00,87.4000015258789,0.0,35.02000045776367,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.7116737365723,84.0,95.0,0.0,2.031250005529728e-06,76.25,10.549999713897703
2021-05-09 11:00:00+00:00,87.4000015258789,0.0,35.02000045776367,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.7431182861328,83.25,95.0,0.0,2.031250005529728e-06,75.25,11.37499976158142
2021-05-09 12:00:00+00:00,87.4000015258789,0.0,35.02000045776367,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.49665451049805,83.0,95.0,0.0,2.031250005529728e-06,80.0,11.224999904632568
2021-05-09 13:00:00+00:00,87.4000015258789,0.0,35.02000045776367,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.50361251831055,83.0,95.0,0.0,2.031250005529728e-06,79.5,11.699999809265137
2021-05-09 14:00:00+00:00,87.4000015258789,0.0,32.98140613026089,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.99309158325195,83.0,95.0,0.0,2.031250005529728e-06,78.0,11.974999904632568
2021-05-09 15:00:00+00:00,87.4000015258789,0.0,32.36000061035156,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.90514373779297,83.0,95.0,0.0,2.031250005529728e-06,72.25,13.174999952316284
2021-05-09 16:00:00+00:00,87.4000015258789,0.0,32.36000061035156,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.0689926147461,82.25,95.0,0.0,2.031250005529728e-06,72.75,13.375
2021-05-09 17:00:00+00:00,87.4000015258789,0.0,32.36000061035156,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.34210968017578,82.0,95.0,0.0,2.031250005529728e-06,66.75,13.850000143051147
2021-05-09 18:00:00+00:00,87.4000015258789,0.0,32.36000061035156,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.28836822509766,82.0,95.0,0.0,2.031250005529728e-06,67.5,13.774999856948853
2021-05-09 19:00:00+00:00,87.4000015258789,0.0,32.36000061035156,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.03267669677734,82.0,95.0,0.0,2.031250005529728e-06,75.5,13.275000095367432
2021-05-09 20:00:00+00:00,87.4000015258789,0.0,32.36000061035156,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.01021194458008,82.0,95.0,0.0,2.031250005529728e-06,76.0,12.899999856948853
2021-05-09 21:00:00+00:00,87.4000015258789,0.0,32.36000061035156,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.15457916259766,81.0,95.0,0.0,2.031250005529728e-06,79.5,12.62499976158142
2021-05-09 22:00:00+00:00,87.4000015258789,0.0,30.839075875812107,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.12824630737305,81.0,95.0,0.0,2.031250005529728e-06,84.75,12.199999809265137
2021-05-09 23:00:00+00:00,87.4000015258789,0.0,30.280498504638672,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.4235801696777,80.75,95.0,0.0,2.031250005529728e-06,82.75,11.775000095367432
2021-05-10 00:00:00+00:00,87.4000015258789,0.0,30.280498504638672,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.14662170410156,80.0,95.0,0.0,2.031250005529728e-06,83.5,10.524999856948853
2021-05-10 01:00:00+00:00,87.4000015258789,0.0,30.280498504638672,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.1096420288086,80.0,95.0,0.0,2.031250005529728e-06,84.0,9.875
2021-05-10 02:00:00+00:00,87.4000015258789,0.0,30.280498504638672,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.70440292358398,80.0,95.0,0.0,2.031250005529728e-06,83.75,9.62500023841858
2021-05-10 03:00:00+00:00,87.4000015258789,0.0,30.280498504638672,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.2261199951172,80.0,95.0,0.0,2.031250005529728e-06,82.0,9.75
2021-05-10 04:00:00+00:00,87.4000015258789,0.0,30.280498504638672,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.52350997924805,79.5,95.0,0.0,2.031250005529728e-06,81.0,9.775000095367432
2021-05-10 05:00:00+00:00,87.4000015258789,0.0,30.280498504638672,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.330322265625,79.0,95.0,0.0,2.031250005529728e-06,83.25,9.600000143051147
2021-05-10 06:00:00+00:00,87.4000015258789,0.0,29.210740569432573,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.80766677856445,79.0,95.0,0.0,2.031250005529728e-06,87.0,9.849999904632568
2021-05-10 07:00:00+00:00,87.4000015258789,0.0,29.050498962402344,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.61961364746094,78.25,95.0,0.0,2.031250005529728e-06,83.75,10.150000095367432
2021-05-10 08:00:00+00:00,87.4000015258789,0.0,29.050498962402344,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.5746612548828,78.0,95.0,0.0,2.031250005529728e-06,79.75,11.299999952316284
2021-05-10 09:00:00+00:00,87.4000015258789,0.0,29.050498962402344,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.27788162231445,78.0,95.0,0.0,2.031250005529728e-06,80.0,11.59999966621399
2021-05-10 10:00:00+00:00,87.4000015258789,0.0,29.050498962402344,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.4688835144043,78.0,95.0,0.0,2.031250005529728e-06,80.25,11.450000047683716
2021-05-10 11:00:00+00:00,87.4000015258789,0.0,29.050498962402344,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.30364990234375,78.0,95.0,0.0,2.031250005529728e-06,82.25,11.75
2021-05-10 12:00:00+00:00,87.4000015258789,0.0,29.050498962402344,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.36161041259766,77.5,95.0,0.0,2.031250005529728e-06,81.0,11.950000047683716
2021-05-10 13:00:00+00:00,87.4000015258789,0.0,29.050498962402344,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.61456680297852,77.0,95.0,0.0,2.031250005529728e-06,80.5,12.424999952316284
2021-05-10 14:00:00+00:00,87.4000015258789,0.0,28.457624912261963,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.49351119995117,77.0,95.0,0.0,2.031250005529728e-06,79.0,12.525000095367432
2021-05-10 15:00:00+00:00,87.4000015258789,0.0,28.26000022888184,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.91459274291992,76.5,95.0,0.0,2.031250005529728e-06,75.5,12.924999952316284
2021-05-10 16:00:00+00:00,87.4000015258789,0.0,28.26000022888184,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.9599952697754,76.0,95.0,0.0,2.031250005529728e-06,69.0,13.99999976158142
2021-05-10 17:00:00+00:00,87.4000015258789,0.0,28.26000022888184,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.97970581054688,76.0,95.0,0.0,2.031250005529728e-06,65.25,14.649999856948853
2021-05-10 18:00:00+00:00,87.4000015258789,0.0,28.26000022888184,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.61512756347656,76.0,95.0,0.0,2.031250005529728e-06,66.0,15.049999952316284
2021-05-10 19:00:00+00:00,87.4000015258789,0.0,28.26000022888184,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.38404083251953,76.0,95.0,0.0,2.031250005529728e-06,65.75,14.625
2021-05-10 20:00:00+00:00,87.4000015258789,0.0,28.26000022888184,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.93492889404297,75.5,95.0,0.0,2.031250005529728e-06,68.25,13.75
2021-05-10 21:00:00+00:00,87.4000015258789,0.0,27.93527765274048,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.33304977416992,75.0,95.0,0.0,2.031250005529728e-06,69.75,13.225000143051147
2021-05-10 22:00:00+00:00,87.4000015258789,0.0,26.85999870300293,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.2598991394043,75.0,95.0,0.0,2.031250005529728e-06,76.0,12.824999809265137
2021-05-10 23:00:00+00:00,87.4000015258789,0.0,26.85999870300293,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.37845611572266,75.0,95.0,0.0,2.031250005529728e-06,78.25,12.25000023841858
2021-05-11 00:00:00+00:00,87.4000015258789,0.0,26.85999870300293,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.757568359375,75.0,95.0,0.0,2.031250005529728e-06,76.5,11.724999904632568
2021-05-11 01:00:00+00:00,87.4000015258789,0.0,26.85999870300293,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.45191192626953,75.0,95.0,0.0,2.031250005529728e-06,73.5,11.325000047683716
2021-05-11 02:00:00+00:00,87.4000015258789,0.0,26.85999870300293,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.3269500732422,74.75,95.0,0.0,2.031250005529728e-06,72.75,11.0
2021-05-11 03:00:00+00:00,87.4000015258789,0.0,26.85999870300293,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.3971939086914,74.0,95.0,0.0,2.031250005529728e-06,74.75,10.524999856948853
2021-05-11 04:00:00+00:00,87.4000015258789,0.0,26.85999870300293,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.46701431274414,74.0,95.0,0.0,2.031250005529728e-06,77.5,10.050000190734863
2021-05-11 05:00:00+00:00,87.4000015258789,0.0,26.85999870300293,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.26013565063477,73.5,95.0,0.0,2.031250005529728e-06,80.5,10.099999904632568
2021-05-11 06:00:00+00:00,87.4000015258789,0.0,26.549999237060547,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.81353759765625,73.0,95.0,0.0,2.031250005529728e-06,82.25,10.299999952316284
2021-05-11 07:00:00+00:00,87.4000015258789,0.0,26.549999237060547,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.84256744384766,73.0,95.0,0.0,2.031250005529728e-06,78.75,11.324999809265137
2021-05-11 08:00:00+00:00,87.4000015258789,0.0,26.549999237060547,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.28858947753906,73.0,95.0,0.0,2.031250005529728e-06,78.25,11.700000047683716
2021-05-11 09:00:00+00:00,87.4000015258789,0.0,26.549999237060547,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.51980209350586,73.0,95.0,0.0,2.031250005529728e-06,73.5,12.524999856948853
2021-05-11 10:00:00+00:00,87.4000015258789,0.0,26.549999237060547,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.691650390625,73.0,95.0,0.0,2.031250005529728e-06,76.0,12.625
2021-05-11 11:00:00+00:00,87.4000015258789,0.0,26.549999237060547,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.4263572692871,72.25,95.0,0.0,2.031250005529728e-06,76.75,13.200000047683716
2021-05-11 12:00:00+00:00,87.4000015258789,0.0,26.549999237060547,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.35421752929688,72.0,95.0,0.0,2.031250005529728e-06,77.25,13.025000095367432
2021-05-11 13:00:00+00:00,87.4000015258789,0.0,26.442498683929443,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.37497329711914,72.0,95.0,0.0,2.031250005529728e-06,77.0,13.075000047683716
2021-05-11 14:00:00+00:00,87.4000015258789,0.0,26.119997024536133,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.7241096496582,71.25,95.0,0.0,2.031250005529728e-06,67.5,14.424999952316284
2021-05-11 15:00:00+00:00,87.4000015258789,0.0,26.119997024536133,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.74343490600586,71.0,95.0,0.0,2.031250005529728e-06,64.0,15.524999856948853
2021-05-11 16:00:00+00:00,87.4000015258789,0.0,26.119997024536133,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.1218032836914,71.0,95.0,0.0,2.031250005529728e-06,63.0,16.34999942779541
2021-05-11 17:00:00+00:00,87.4000015258789,0.0,26.119997024536133,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.34855270385742,71.0,95.0,0.0,2.031250005529728e-06,59.25,16.34999942779541
2021-05-11 18:00:00+00:00,87.4000015258789,0.0,26.119997024536133,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.30113983154297,71.0,95.0,0.0,2.031250005529728e-06,61.75,16.25
2021-05-11 19:00:00+00:00,87.4000015258789,0.0,26.119997024536133,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.31760787963867,71.0,95.0,0.0,2.031250005529728e-06,73.0,15.424999713897703
2021-05-11 20:00:00+00:00,87.4000015258789,0.0,26.119997024536133,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.17454147338867,70.5,95.0,0.0,2.031250005529728e-06,71.0,14.725000143051147
2021-05-11 21:00:00+00:00,87.4000015258789,0.0,26.26499843597412,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.2805404663086,70.0,95.0,0.0,2.031250005529728e-06,72.25,14.599999904632568
2021-05-11 22:00:00+00:00,87.4000015258789,0.0,26.40999984741211,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.05218887329102,70.0,95.0,0.0,2.031250005529728e-06,75.25,14.524999856948853
2021-05-11 23:00:00+00:00,87.4000015258789,0.0,26.40999984741211,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.22869491577148,69.5,95.0,0.0,2.031250005529728e-06,74.75,14.424999952316284
2021-05-12 00:00:00+00:00,87.4000015258789,0.0,26.40999984741211,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.24087142944336,69.0,95.0,0.0,2.031250005529728e-06,78.5,14.075000047683716
2021-05-12 01:00:00+00:00,87.4000015258789,0.0,26.40999984741211,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.28776931762695,69.0,95.0,0.0,2.031250005529728e-06,77.0,13.799999952316284
2021-05-12 02:00:00+00:00,87.4000015258789,0.0,26.40999984741211,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.20954513549805,69.0,95.0,0.0,2.031250005529728e-06,68.5,13.575000047683716
2021-05-12 03:00:00+00:00,87.4000015258789,0.0,26.40999984741211,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.51368713378906,69.0,95.0,0.0,2.031250005529728e-06,76.0,13.099999904632568
2021-05-12 04:00:00+00:00,87.4000015258789,0.0,26.40999984741211,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.3661766052246,69.0,95.0,0.0,2.031250005529728e-06,82.5,12.37499976158142
2021-05-12 05:00:00+00:00,87.4000015258789,0.0,26.649999618530277,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.76231384277344,69.0,95.0,0.0,2.031250005529728e-06,86.0,11.650000095367432
2021-05-12 06:00:00+00:00,87.4000015258789,0.0,26.88999938964844,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.07054138183594,68.25,95.0,0.0,2.031250005529728e-06,85.5,11.174999952316284
2021-05-12 07:00:00+00:00,87.4000015258789,0.0,26.88999938964844,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.65395194159615,68.0,95.0,0.0,2.031250005529728e-06,87.25,11.150000095367432
2021-05-12 08:00:00+00:00,87.4000015258789,0.0,26.88999938964844,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.85627365112305,68.0,95.0,0.0,2.031250005529728e-06,90.5,10.950000047683716
2021-05-12 09:00:00+00:00,87.4000015258789,0.0,26.88999938964844,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,135.99057388305664,67.5,95.0,0.0,2.031250005529728e-06,93.0,10.774999856948853
2021-05-12 10:00:00+00:00,87.4000015258789,0.0,26.88999938964844,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.0981101989746,67.0,95.0,0.0,2.031250005529728e-06,94.0,11.15000033378601
2021-05-12 11:00:00+00:00,87.4000015258789,0.0,26.88999938964844,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,7.3124997470586095e-06,136.06637954711914,67.0,95.0,0.0,2.031250005529728e-06,93.5,11.424999952316284
2021-05-12 12:00:00+00:00,87.4000015258789,0.0,26.88999938964844,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,6.005004484999939,135.8936767578125,67.0,95.0,0.3030000120401382,1.6680568013889183,90.75,12.924999713897703
2021-05-12 13:00:00+00:00,87.4000015258789,0.0,26.979999542236328,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.81831741333008,67.0,95.0,0.0,4.882813446106804e-13,88.25,13.475000143051147
