Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (°C),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (°C),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (°C),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (°C),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (°C)
2021-05-12 14:00:00+00:00,87.4000015258789,0.0,27.06999969482422,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.63655471801758,67.0,95.0,0.0,4.882813446106804e-13,81.75,14.575000047683716
2021-05-12 15:00:00+00:00,87.4000015258789,0.0,27.06999969482422,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.9619598388672,66.75,95.0,0.0,4.882813446106804e-13,74.25,15.450000047683716
2021-05-12 16:00:00+00:00,87.4000015258789,0.0,27.06999969482422,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.06966400146484,66.0,95.0,0.0,4.882813446106804e-13,69.5,15.724999904632568
2021-05-12 17:00:00+00:00,87.4000015258789,0.0,27.06999969482422,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.23946380615234,66.0,95.0,0.0,4.882813446106804e-13,75.25,14.975000143051147
2021-05-12 18:00:00+00:00,87.4000015258789,0.0,27.06999969482422,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.50178146362305,66.0,95.0,0.0,4.882813446106804e-13,77.0,14.825000047683716
2021-05-12 19:00:00+00:00,87.4000015258789,0.0,27.06999969482422,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.43772888183594,66.0,95.0,0.0,4.882813446106804e-13,77.5,15.075000047683716
2021-05-12 20:00:00+00:00,87.4000015258789,0.0,27.06999969482422,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.10738372802734,66.0,95.0,0.0,4.882813446106804e-13,81.25,14.549999713897703
2021-05-12 21:00:00+00:00,87.4000015258789,0.0,27.03249883651733,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.0688591003418,66.0,95.0,0.0,4.882813446106804e-13,82.25,13.875
2021-05-12 22:00:00+00:00,87.4000015258789,0.0,27.01999855041504,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.14110565185547,65.75,95.0,0.0,4.882813446106804e-13,80.5,13.975000143051147
2021-05-12 23:00:00+00:00,87.4000015258789,0.0,27.01999855041504,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.42405700683594,65.0,95.0,0.0,4.882813446106804e-13,81.0,13.900000095367432
2021-05-13 00:00:00+00:00,87.4000015258789,0.0,27.01999855041504,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.22131729125977,65.0,95.0,0.0,4.882813446106804e-13,85.5,13.174999952316284
2021-05-13 01:00:00+00:00,87.4000015258789,0.0,27.01999855041504,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.30929946899414,65.0,95.0,0.0,4.882813446106804e-13,86.0,12.875
2021-05-13 02:00:00+00:00,87.4000015258789,0.0,27.01999855041504,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.4765739440918,64.0,95.0,0.0,4.882813446106804e-13,88.5,12.425000190734863
2021-05-13 03:00:00+00:00,87.4000015258789,0.0,27.01999855041504,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.15488052368164,64.0,95.0,0.0,4.882813446106804e-13,87.75,11.924999713897703
2021-05-13 04:00:00+00:00,87.4000015258789,0.0,27.01999855041504,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.2939338684082,64.0,95.0,0.0,4.882813446106804e-13,88.0,11.924999713897703
2021-05-13 05:00:00+00:00,87.4000015258789,0.0,27.09499740600586,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.33695220947266,64.0,95.0,0.0,4.882813446106804e-13,89.0,11.650000095367432
2021-05-13 06:00:00+00:00,87.4000015258789,0.0,27.119997024536133,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.2057876586914,64.0,95.0,0.0,4.882813446106804e-13,88.75,11.599999904632568
2021-05-13 07:00:00+00:00,87.4000015258789,0.0,27.119997024536133,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.9036865234375,64.0,95.0,0.0,4.882813446106804e-13,85.25,13.200000047683716
2021-05-13 08:00:00+00:00,87.4000015258789,0.0,27.119997024536133,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.63414764404297,64.0,95.0,0.0,4.882813446106804e-13,80.75,14.150000095367432
2021-05-13 09:00:00+00:00,87.4000015258789,0.0,27.119997024536133,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.59287643432617,63.75,95.0,0.0,4.882813446106804e-13,79.75,14.050000190734863
2021-05-13 10:00:00+00:00,87.4000015258789,0.0,27.119997024536133,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.33982849121094,63.0,95.0,0.0,4.882813446106804e-13,86.75,13.649999618530272
2021-05-13 11:00:00+00:00,87.4000015258789,0.0,27.119997024536133,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.293701171875,63.0,95.0,0.0,4.882813446106804e-13,86.75,14.150000095367432
2021-05-13 12:00:00+00:00,87.4000015258789,0.0,27.119997024536133,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.2307586669922,63.0,95.0,0.0,4.882813446106804e-13,84.5,14.650000095367432
2021-05-13 13:00:00+00:00,87.4000015258789,0.0,26.739999771118164,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.20872116088867,63.0,95.0,0.0,4.882813446106804e-13,82.75,15.100000143051147
2021-05-13 14:00:00+00:00,87.4000015258789,0.0,26.739999771118164,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.34027481079102,62.0,95.0,0.0,4.882813446106804e-13,84.25,15.049999952316284
2021-05-13 15:00:00+00:00,87.4000015258789,0.0,26.739999771118164,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.6770782470703,62.0,95.0,0.0,4.882813446106804e-13,80.25,16.075000524520874
2021-05-13 16:00:00+00:00,87.4000015258789,0.0,26.739999771118164,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.18639755249023,62.0,95.0,0.0,4.882813446106804e-13,81.25,16.175000190734863
2021-05-13 17:00:00+00:00,87.4000015258789,0.0,26.739999771118164,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.08135223388672,62.0,95.0,0.0,4.882813446106804e-13,78.75,16.65000009536743
2021-05-13 18:00:00+00:00,87.4000015258789,0.0,26.739999771118164,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.2527961730957,62.0,95.0,0.0,4.882813446106804e-13,77.0,16.949999809265137
2021-05-13 19:00:00+00:00,87.4000015258789,0.0,26.739999771118164,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.16452026367188,62.0,95.0,0.0,4.882813446106804e-13,79.5,16.84999942779541
2021-05-13 20:00:00+00:00,87.4000015258789,0.0,26.739999771118164,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.2331771850586,62.0,95.0,0.0,4.882813446106804e-13,80.0,16.225000381469727
2021-05-13 21:00:00+00:00,87.4000015258789,0.0,27.209999084472656,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.28614807128906,61.5,95.0,0.0,4.882813446106804e-13,72.25,16.34999942779541
2021-05-13 22:00:00+00:00,87.4000015258789,0.0,27.209999084472656,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.3554458618164,61.0,95.0,0.0,4.882813446106804e-13,75.25,15.850000143051147
2021-05-13 23:00:00+00:00,87.4000015258789,0.0,27.209999084472656,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.34410858154297,61.0,95.0,0.0,4.882813446106804e-13,75.25,15.275000095367432
2021-05-14 00:00:00+00:00,87.4000015258789,0.0,27.209999084472656,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.14889907836914,61.0,95.0,0.0,4.882813446106804e-13,74.25,15.050000190734863
2021-05-14 01:00:00+00:00,87.4000015258789,0.0,27.209999084472656,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.3862648010254,60.5,95.0,0.0,4.882813446106804e-13,75.5,14.299999952316284
2021-05-14 02:00:00+00:00,87.4000015258789,0.0,27.209999084472656,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.29827117919922,60.0,95.0,0.0,4.882813446106804e-13,76.75,13.950000286102297
2021-05-14 03:00:00+00:00,87.4000015258789,0.0,27.209999084472656,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.2610740661621,60.0,95.0,0.0,4.882813446106804e-13,78.25,14.025000095367432
2021-05-14 04:00:00+00:00,87.4000015258789,0.0,27.234999179840088,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.1186065673828,60.0,95.0,0.0,4.882813446106804e-13,75.25,13.924999952316284
2021-05-14 05:00:00+00:00,87.4000015258789,0.0,27.309999465942383,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.04022216796875,60.0,95.0,0.0,4.882813446106804e-13,79.75,13.200000047683716
2021-05-14 06:00:00+00:00,87.4000015258789,0.0,27.309999465942383,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.93630981445312,60.0,95.0,0.0,4.882813446106804e-13,82.25,13.049999952316284
2021-05-14 07:00:00+00:00,87.4000015258789,0.0,27.309999465942383,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.08660125732422,60.0,95.0,0.0,4.882813446106804e-13,77.25,14.0
2021-05-14 08:00:00+00:00,87.4000015258789,0.0,27.309999465942383,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.4772911071777,60.0,95.0,0.0,4.882813446106804e-13,81.5,13.725000143051147
2021-05-14 09:00:00+00:00,87.4000015258789,0.0,27.309999465942383,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.42294816758897,60.0,95.0,0.0,4.882813446106804e-13,88.25,13.025000095367432
2021-05-14 10:00:00+00:00,87.4000015258789,0.0,27.309999465942383,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.3918685913086,59.25,95.0,0.0,4.882813446106804e-13,88.5,12.825000047683716
2021-05-14 11:00:00+00:00,87.4000015258789,0.0,27.309999465942383,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.3484992980957,59.0,95.0,0.0,4.882813446106804e-13,85.5,13.625
2021-05-14 12:00:00+00:00,87.4000015258789,0.0,27.292499542236328,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.4285125732422,59.0,95.0,0.0,4.882813446106804e-13,81.5,14.700000047683716
2021-05-14 13:00:00+00:00,87.4000015258789,0.0,27.239999771118164,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.24880981445312,59.0,95.0,0.0,4.882813446106804e-13,81.75,15.00000023841858
2021-05-14 14:00:00+00:00,87.4000015258789,0.0,27.239999771118164,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.82546615600586,59.0,95.0,0.0,4.882813446106804e-13,78.5,15.174999952316284
2021-05-14 15:00:00+00:00,87.4000015258789,0.0,27.239999771118164,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.85355377197266,58.0,95.0,0.0,4.882813446106804e-13,82.25,15.224999904632568
2021-05-14 16:00:00+00:00,87.4000015258789,0.0,27.239999771118164,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.12527465820312,58.0,95.0,0.0,4.882813446106804e-13,76.0,16.27500009536743
2021-05-14 17:00:00+00:00,87.4000015258789,0.0,27.239999771118164,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.30217742919922,58.0,95.0,0.0,4.882813446106804e-13,75.75,16.174999952316284
2021-05-14 18:00:00+00:00,87.4000015258789,0.0,27.239999771118164,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.39101791381836,58.0,95.0,0.0,4.882813446106804e-13,74.25,16.550000190734863
2021-05-14 19:00:00+00:00,87.4000015258789,0.0,27.239999771118164,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.41732025146484,58.0,95.0,0.0,4.882813446106804e-13,75.5,16.5
2021-05-14 20:00:00+00:00,87.4000015258789,0.0,27.269999504089355,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.42244338989258,58.0,95.0,0.0,4.882813446106804e-13,77.75,15.850000143051147
2021-05-14 21:00:00+00:00,87.4000015258789,0.0,27.299999237060547,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.30099487304688,58.0,95.0,0.0,4.882813446106804e-13,80.25,15.450000047683716
2021-05-14 22:00:00+00:00,87.4000015258789,0.0,27.299999237060547,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.32793045043945,58.0,95.0,0.0,4.882813446106804e-13,79.0,15.50000023841858
2021-05-14 23:00:00+00:00,87.4000015258789,0.0,27.299999237060547,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.5158576965332,57.5,95.0,0.0,4.882813446106804e-13,80.0,15.200000047683716
2021-05-15 00:00:00+00:00,87.4000015258789,0.0,27.299999237060547,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.42215728759766,57.0,95.0,0.0,4.882813446106804e-13,78.0,14.875
2021-05-15 01:00:00+00:00,87.4000015258789,0.0,27.299999237060547,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.5078582763672,57.0,95.0,0.0,4.882813446106804e-13,85.25,14.024999856948853
2021-05-15 02:00:00+00:00,87.4000015258789,0.0,27.299999237060547,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.2806053161621,57.0,95.0,0.0,4.882813446106804e-13,87.0,13.40000033378601
2021-05-15 03:00:00+00:00,87.4000015258789,0.0,27.299999237060547,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.3179168701172,57.0,95.0,0.0,4.882813446106804e-13,88.25,12.700000286102297
2021-05-15 04:00:00+00:00,87.4000015258789,0.0,26.72999906539917,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.4123764038086,57.0,95.0,0.0,4.882813446106804e-13,89.25,12.225000143051147
2021-05-15 05:00:00+00:00,87.4000015258789,0.0,26.53999900817871,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.63164520263672,57.0,95.0,0.0,4.882813446106804e-13,90.0,11.950000047683716
2021-05-15 06:00:00+00:00,87.4000015258789,0.0,26.53999900817871,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.39297485351562,57.0,95.0,0.0,4.882813446106804e-13,90.0,11.699999809265137
2021-05-15 07:00:00+00:00,87.4000015258789,0.0,26.53999900817871,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.4205322265625,57.0,95.0,0.0,4.882813446106804e-13,90.25,11.925000190734863
2021-05-15 08:00:00+00:00,87.4000015258789,0.0,26.53999900817871,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.73014450073242,56.75,95.0,0.0,4.882813446106804e-13,89.25,11.900000095367432
2021-05-15 09:00:00+00:00,87.4000015258789,0.0,26.53999900817871,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.52007675170898,56.0,95.0,0.0,4.882813446106804e-13,89.5,11.75
2021-05-15 10:00:00+00:00,87.4000015258789,0.0,26.53999900817871,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.49811172485352,56.0,95.0,0.0,4.882813446106804e-13,88.5,11.924999952316284
2021-05-15 11:00:00+00:00,87.4000015258789,0.0,26.53999900817871,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.72167205810547,56.0,95.0,0.0,4.882813446106804e-13,87.25,12.575000047683716
2021-05-15 12:00:00+00:00,87.4000015258789,0.0,26.134998321533203,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.52370071411133,56.0,95.0,0.0,4.882813446106804e-13,85.25,13.099999904632568
2021-05-15 13:00:00+00:00,87.4000015258789,0.0,25.999998092651367,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.48672103881836,55.75,95.0,0.0,4.882813446106804e-13,85.25,13.299999952316284
2021-05-15 14:00:00+00:00,87.4000015258789,0.0,25.999998092651367,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.74812698364258,55.0,95.0,0.0,4.882813446106804e-13,83.75,13.900000095367432
2021-05-15 15:00:00+00:00,87.4000015258789,0.0,25.999998092651367,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.89608764648438,55.0,95.0,0.0,4.882813446106804e-13,79.25,15.074999809265137
2021-05-15 16:00:00+00:00,87.4000015258789,0.0,25.999998092651367,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.30170822143555,55.0,95.0,0.0,4.882813446106804e-13,77.0,15.674999713897703
2021-05-15 17:00:00+00:00,87.4000015258789,0.0,25.999998092651367,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.1467170715332,55.0,95.0,0.0,4.882813446106804e-13,76.0,15.800000190734863
2021-05-15 18:00:00+00:00,87.4000015258789,0.0,25.999998092651367,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.04448699951172,55.0,95.0,0.0,4.882813446106804e-13,71.0,16.575000286102295
2021-05-15 19:00:00+00:00,87.4000015258789,0.0,25.999998092651367,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.2405548095703,55.0,95.0,0.0,4.882813446106804e-13,71.0,16.374999523162842
2021-05-15 20:00:00+00:00,87.4000015258789,0.0,25.654998779296875,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.29461288452148,55.0,95.0,0.0,4.882813446106804e-13,72.5,15.849999904632568
2021-05-15 21:00:00+00:00,87.4000015258789,0.0,25.53999900817871,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.4065055847168,55.0,95.0,0.0,4.882813446106804e-13,73.75,15.600000143051147
2021-05-15 22:00:00+00:00,87.4000015258789,0.0,25.53999900817871,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.290771484375,55.0,95.0,0.0,4.882813446106804e-13,76.25,15.424999952316284
2021-05-15 23:00:00+00:00,87.4000015258789,0.0,25.53999900817871,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.04379653930664,54.5,95.0,0.0,4.882813446106804e-13,77.0,15.325000047683716
2021-05-16 00:00:00+00:00,87.4000015258789,0.0,25.53999900817871,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.46485900878906,54.0,95.0,0.0,4.882813446106804e-13,75.0,15.425000190734863
2021-05-16 01:00:00+00:00,87.4000015258789,0.0,25.53999900817871,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.24777221679688,54.0,95.0,0.0,4.882813446106804e-13,82.0,14.549999713897703
2021-05-16 02:00:00+00:00,87.4000015258789,0.0,25.53999900817871,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.21293258666992,54.0,95.0,0.0,4.882813446106804e-13,86.5,13.774999856948853
2021-05-16 03:00:00+00:00,87.4000015258789,0.0,25.53999900817871,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.52096939086914,54.0,95.0,0.0,4.882813446106804e-13,86.5,13.699999809265137
2021-05-16 04:00:00+00:00,87.4000015258789,0.0,25.209999084472656,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.41422653198242,54.0,95.0,0.0,4.882813446106804e-13,88.0,13.225000143051147
2021-05-16 05:00:00+00:00,87.4000015258789,0.0,25.209999084472656,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.32872009277344,53.0,95.0,0.0,4.882813446106804e-13,89.25,12.75
2021-05-16 06:00:00+00:00,87.4000015258789,0.0,25.209999084472656,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.3332405090332,53.0,95.0,0.0,4.882813446106804e-13,88.5,13.025000095367432
2021-05-16 07:00:00+00:00,87.4000015258789,0.0,25.209999084472656,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.35816192626953,53.0,95.0,0.0,4.882813446106804e-13,78.25,15.149999856948853
2021-05-16 08:00:00+00:00,87.4000015258789,0.0,25.209999084472656,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.987060546875,53.0,95.0,0.0,4.882813446106804e-13,74.0,15.800000190734863
2021-05-16 09:00:00+00:00,87.4000015258789,0.0,25.209999084472656,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.72277450561523,53.0,95.0,0.0,4.882813446106804e-13,83.75,14.375
2021-05-16 10:00:00+00:00,87.4000015258789,0.0,25.209999084472656,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.61859893798828,53.0,95.0,0.0,4.882813446106804e-13,85.25,13.875
2021-05-16 11:00:00+00:00,87.4000015258789,0.0,25.17749929428101,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.34487915039062,53.0,95.0,0.0,4.882813446106804e-13,85.25,13.699999809265137
2021-05-16 12:00:00+00:00,87.4000015258789,0.0,25.07999992370605,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.4941291809082,53.0,95.0,0.0,4.882813446106804e-13,76.75,14.97499966621399
2021-05-16 13:00:00+00:00,87.4000015258789,0.0,25.07999992370605,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.58507537841797,53.0,95.0,0.0,4.882813446106804e-13,66.5,17.5
2021-05-16 14:00:00+00:00,87.4000015258789,0.0,25.07999992370605,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.68472290039062,53.0,95.0,0.0,4.882813446106804e-13,72.0,17.549999713897705
2021-05-16 15:00:00+00:00,87.4000015258789,0.0,25.07999992370605,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.73654174804688,52.5,95.0,0.0,4.882813446106804e-13,70.5,17.949999809265137
2021-05-16 16:00:00+00:00,87.4000015258789,0.0,25.07999992370605,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.46881866455078,52.0,95.0,0.0,4.882813446106804e-13,68.0,18.125
2021-05-16 17:00:00+00:00,87.4000015258789,0.0,25.07999992370605,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.1534423828125,52.0,95.0,0.0,4.882813446106804e-13,64.25,18.199999809265137
2021-05-16 18:00:00+00:00,87.4000015258789,0.0,25.07999992370605,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.1534423828125,52.0,95.0,0.0,4.882813446106804e-13,61.25,18.77500009536743
2021-05-16 19:00:00+00:00,87.4000015258789,0.0,25.13000011444092,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.3313751220703,52.0,95.0,0.0,4.882813446106804e-13,57.75,19.27500009536743
2021-05-16 20:00:00+00:00,87.4000015258789,0.0,25.18000030517578,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.39068603515625,51.75,95.0,0.0,4.882813446106804e-13,60.75,18.47499990463257
2021-05-16 21:00:00+00:00,87.4000015258789,0.0,25.18000030517578,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.39068603515625,51.0,95.0,0.0,4.882813446106804e-13,62.5,18.15000057220459
2021-05-16 22:00:00+00:00,87.4000015258789,0.0,25.18000030517578,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.23054885864258,51.0,95.0,0.0,4.882813446106804e-13,67.5,17.375000476837158
2021-05-16 23:00:00+00:00,87.4000015258789,0.0,25.18000030517578,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.38543701171875,51.0,95.0,0.0,4.882813446106804e-13,77.25,15.975000143051147
2021-05-17 00:00:00+00:00,87.4000015258789,0.0,25.18000030517578,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.3381233215332,51.0,95.0,0.0,4.882813446106804e-13,84.25,15.174999952316284
2021-05-17 01:00:00+00:00,87.4000015258789,0.0,25.18000030517578,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.52075958251953,51.0,95.0,0.0,4.882813446106804e-13,87.25,14.299999713897703
2021-05-17 02:00:00+00:00,87.4000015258789,0.0,25.18000030517578,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.54132843017578,51.0,95.0,0.0,4.882813446106804e-13,85.75,13.650000095367432
2021-05-17 03:00:00+00:00,87.4000015258789,0.0,24.999999046325684,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.60057830810547,51.0,95.0,0.0,4.882813446106804e-13,87.0,13.275000095367432
2021-05-17 04:00:00+00:00,87.4000015258789,0.0,24.819997787475582,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.6022834777832,51.0,95.0,0.0,4.882813446106804e-13,89.25,12.549999952316284
2021-05-17 05:00:00+00:00,87.4000015258789,0.0,24.819997787475582,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.4612579345703,51.0,95.0,0.0,4.882813446106804e-13,90.0,12.274999856948853
2021-05-17 06:00:00+00:00,87.4000015258789,0.0,24.819997787475582,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.37547302246094,51.0,95.0,0.0,4.882813446106804e-13,90.0,11.600000143051147
2021-05-17 07:00:00+00:00,87.4000015258789,0.0,24.819997787475582,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.2396354675293,51.0,95.0,0.0,4.882813446106804e-13,87.25,11.950000286102297
2021-05-17 08:00:00+00:00,87.4000015258789,0.0,24.819997787475582,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.40695190429688,50.5,95.0,0.0,4.882813446106804e-13,85.5,12.199999809265137
2021-05-17 09:00:00+00:00,87.4000015258789,0.0,24.819997787475582,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.1083641052246,50.0,95.0,0.0,4.882813446106804e-13,83.0,12.925000190734863
2021-05-17 10:00:00+00:00,87.4000015258789,0.0,24.819997787475582,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.10007095336914,50.0,95.0,0.0,4.882813446106804e-13,70.5,14.349999904632568
2021-05-17 11:00:00+00:00,87.4000015258789,0.0,24.812499046325684,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.01794815063477,50.0,95.0,0.0,4.882813446106804e-13,69.0,15.075000047683716
2021-05-17 12:00:00+00:00,87.4000015258789,0.0,24.809999465942383,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.9190788269043,50.0,95.0,0.0,4.882813446106804e-13,66.75,15.49999976158142
2021-05-17 13:00:00+00:00,87.4000015258789,0.0,24.809999465942383,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.10133361816406,50.0,95.0,0.0,4.882813446106804e-13,63.75,15.574999809265137
2021-05-17 14:00:00+00:00,87.4000015258789,0.0,24.809999465942383,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,135.99835968017578,50.0,95.0,0.0,4.882813446106804e-13,71.75,14.899999856948853
2021-05-17 15:00:00+00:00,87.4000015258789,0.0,24.809999465942383,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.2185516357422,50.0,95.0,0.0,4.882813446106804e-13,70.75,14.649999856948853
2021-05-17 16:00:00+00:00,87.4000015258789,0.0,24.809999465942383,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.33411026000977,50.0,95.0,0.0,4.882813446106804e-13,73.75,13.925000190734863
2021-05-17 17:00:00+00:00,87.4000015258789,0.0,24.809999465942383,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.56362533569336,50.0,95.0,0.0,4.882813446106804e-13,85.0,12.474999904632568
2021-05-17 18:00:00+00:00,87.4000015258789,0.0,24.809999465942383,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.60257720947266,50.0,95.0,0.0,4.882813446106804e-13,92.25,11.224999904632568
2021-05-17 19:00:00+00:00,87.4000015258789,0.0,24.450016975402832,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.6336326599121,50.0,95.0,0.0,4.882813446106804e-13,93.25,10.549999952316284
2021-05-17 20:00:00+00:00,87.4000015258789,0.0,24.33002281188965,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.67576217651367,49.75,95.0,0.0,4.882813446106804e-13,93.75,10.575000286102297
2021-05-17 21:00:00+00:00,87.4000015258789,0.0,24.33002281188965,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.46112442016602,49.0,95.0,0.0,4.882813446106804e-13,93.25,10.37499976158142
2021-05-17 22:00:00+00:00,87.4000015258789,0.0,24.33002281188965,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.74240493774414,49.0,95.0,0.0,4.882813446106804e-13,94.5,10.300000190734863
2021-05-17 23:00:00+00:00,87.4000015258789,0.0,24.33002281188965,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.57634353637695,49.0,95.0,0.0,4.882813446106804e-13,94.25,10.25
2021-05-18 00:00:00+00:00,87.4000015258789,0.0,24.33002281188965,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.85834503173828,49.0,95.0,0.0,4.882813446106804e-13,89.75,10.050000190734863
2021-05-18 01:00:00+00:00,87.4000015258789,0.0,24.33002281188965,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.737548828125,49.0,95.0,0.0,4.882813446106804e-13,82.25,10.350000143051147
2021-05-18 02:00:00+00:00,87.4000015258789,0.0,24.33002281188965,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.3751564025879,48.75,95.0,0.0,4.882813446106804e-13,72.0,9.900000095367432
2021-05-18 03:00:00+00:00,87.4000015258789,0.0,24.262505531311035,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.6429901123047,48.0,95.0,0.0,4.882813446106804e-13,67.0,9.299999952316284
2021-05-18 04:00:00+00:00,87.4000015258789,0.0,24.239999771118164,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.66110229492188,48.0,95.0,0.0,4.882813446106804e-13,66.75,9.200000286102297
2021-05-18 05:00:00+00:00,87.4000015258789,0.0,24.239999771118164,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.42840576171875,48.0,95.0,0.0,4.882813446106804e-13,68.0,8.899999618530273
2021-05-18 06:00:00+00:00,87.4000015258789,0.0,24.239999771118164,0.0,10.399999618530272,33.0,3.200000047683716,97.0,0.0,1.7578128622824929e-12,136.36606979370117,48.0,95.0,0.0,4.882813446106804e-13,66.25,9.225000143051147
2021-05-18 07:00:00+00:00,87.18858480453491,0.0,35.191524477005004,0.0,10.275777400864497,32.60583333333334,3.412611158225272,97.26666666666668,5.556111111111111,175.77499333699683,136.09736228519014,52.83,95.0,2.066333377228843,48.82638722313813,64.75,9.625
2021-05-18 08:00:00+00:00,85.89288670010038,2.40625,78.29591458214654,0.0,9.572333334287007,31.870555555555555,3.974555493460761,115.54277777777776,42.045,783.6919209628634,136.3490367465549,93.26305555555555,95.0,10.17580576095316,217.6935898844402,65.0,9.924999952316284
2021-05-18 09:00:00+00:00,86.0,0.0,77.5008932961358,0.0,10.0,38.706944444444446,3.175000011920929,119.75,46.76722222222222,783.9717673238116,135.72968673706055,94.30055555555556,95.0,12.419444620874197,217.76993626488596,68.0,10.149999856948853
2021-05-18 10:00:00+00:00,86.3499984741211,26.59375,79.08571518156263,0.0,10.150000095367432,30.64222222222222,2.8249999284744263,116.19555555555556,42.347777777777786,786.6574801974824,135.91516876220703,94.00305555555556,95.0,11.337611312071484,218.51596778869623,66.5,10.725000143051147
2021-05-18 11:00:00+00:00,86.7249984741211,11.09375,81.55463322957355,0.0,9.894611051082611,25.39305555555555,3.3450277357631264,112.48472222222222,35.97555555555556,789.2924159240722,135.86281204223633,94.655,95.0,9.180111376510729,219.24789416843,61.0,11.77500033378601
2021-05-18 12:00:00+00:00,86.67499923706055,0.0,80.94690549002753,0.0666666666666666,10.141666666666667,26.43249999999999,2.825000023841858,112.1275,38.146111111111104,788.7349783155652,135.80219268798828,94.2761111111111,95.0,9.854277940856084,218.9710596254137,61.0,12.325000047683716
2021-05-18 13:00:00+00:00,86.74999809265137,0.0,82.02567332373725,0.8463888888888889,10.03241668197844,25.8225,3.1790555187728677,110.52638888888887,36.14888888888888,787.465200500488,135.83170318603516,94.23833333333332,95.0,9.265555897023942,218.7403340572781,58.0,12.775000095367432
2021-05-18 14:00:00+00:00,86.92499923706055,21.90625,82.97541098912555,0.8336111111111111,10.008361015849642,26.70805555555556,3.1141944312718177,108.88111111111114,34.0875,793.0556527201333,135.94961547851562,94.49388888888888,95.0,8.514166863097085,220.2932372072009,54.75,13.149999856948853
2021-05-18 15:00:00+00:00,86.875,0.0,83.00681665844387,1.7200000000000002,9.938944509029389,28.17,3.074472220871184,108.34083333333336,33.98138888888889,790.7277306620281,136.48843002319336,94.225,95.0,8.390972396002875,219.64659247080493,59.5,12.375
2021-05-18 16:00:00+00:00,86.95000076293945,21.0,84.71916993882922,0.5833333333333334,9.91688891702228,26.58527777777778,3.184249990648693,105.55638888888888,29.72361111111111,796.8913149854872,136.41513882954914,95.06444444444443,95.0,6.909527976115544,221.3586991797554,56.75,12.900000095367432
2021-05-18 17:00:00+00:00,86.74999809265137,4.296875,88.44373645358615,0.0,9.376388731797537,27.276388888888885,4.379666725728247,97.24722222222222,17.075555555555553,802.0106427341036,136.72049713134766,94.77,95.0,3.207333372102843,222.78073499043785,56.0,13.049999713897703
2021-05-18 18:00:00+00:00,86.94999694824219,0.0,87.6084712600708,0.0,9.909388704035017,25.793611111111115,3.554972153306008,98.0,20.230555555555554,801.5122697109647,136.58321380615234,94.22888888888887,95.0,4.022222302158673,222.6742425621881,55.0,13.125
2021-05-18 19:00:00+00:00,87.14999771118164,8.0,86.40166163974338,0.0,9.954750089645383,27.295277777777777,3.550777784056134,100.70138888888889,25.416666666666664,799.5229588826497,136.62207794189453,94.34166666666664,95.0,5.4186944891346815,222.0897113630507,55.75,12.775000095367432
2021-05-18 20:00:00+00:00,86.70000076293945,7.0,82.2561889881558,0.0,10.036527863343558,27.351944444444445,3.0796388927433225,108.55166666666668,35.47166666666666,791.2758737352158,136.468994140625,94.14111111111112,95.0,8.8253891020351,219.79885451422803,58.75,11.950000047683716
2021-05-18 21:00:00+00:00,86.7750015258789,0.0,81.35938042534721,1.2174999999999998,10.265,25.153611111111115,2.9622778036859305,111.33555555555556,37.02527777777778,782.23161497328,136.62643814086914,94.44333333333331,95.0,9.635000246365864,217.28656018998888,65.0,11.075000286102297
2021-05-18 22:00:00+00:00,86.9000015258789,0.0,81.73604027006361,0.0,10.08233332607481,26.183333333333326,3.201777821713024,110.33694444444444,36.120000000000005,791.8864779324003,136.51341247558594,94.61555555555556,95.0,9.236416893800104,219.9684669240316,67.75,10.950000047683716
2021-05-18 23:00:00+00:00,87.02499961853027,30.0,82.50277235031129,0.0,10.123638741705152,25.314444444444447,3.168055522640546,108.44277777777778,34.47277777777777,789.3997467549639,136.6592025756836,94.42222222222225,95.0,8.662194571495057,219.368309372796,69.5,10.225000143051147
2021-05-19 00:00:00+00:00,86.875,0.0,83.38199571821424,1.8241666666666667,10.26275000837114,24.75361111111111,2.987638887796137,107.70583333333332,33.76416666666667,791.4400631035699,136.63694763183594,94.81666666666663,95.0,8.413583492305545,219.92207692464203,77.75,9.650000095367432
2021-05-19 01:00:00+00:00,86.7750015258789,0.0,83.33241130193075,2.1186111111111114,10.00455544842614,24.111388888888893,3.18422221602665,107.99777777777776,33.52138888888889,791.8317453342013,136.62215042114258,94.38416666666666,95.0,8.190944585535261,219.95326318105072,80.5,9.075000286102297
2021-05-19 02:00:00+00:00,86.875,0.0,82.37649558173285,1.7766666666666668,10.07722223440806,25.17472222222222,3.069055565330717,109.11444444444444,35.60527777777778,790.7197255961099,136.73232650756836,94.09444444444443,95.0,8.7344168610043,219.64436886681457,79.5,8.674999952316284
2021-05-19 03:00:00+00:00,86.89999961853027,0.0,82.92657674365574,2.072222222222222,9.959666650295256,24.24861111111112,3.207444450325436,107.76944444444445,34.02888888888889,793.3530255296494,136.96397018432617,94.49611111111112,95.0,8.431111286878586,220.37584082285565,81.75,8.475000143051147
2021-05-19 04:00:00+00:00,86.79999732971191,0.0,82.5292727110121,0.6541666666666667,10.164888945685492,25.36333333333333,3.0342500059472197,109.68472222222222,35.230277777777786,791.6400746324324,136.9114112854004,94.46555555555555,95.0,8.824250227610271,219.917614279853,80.5,8.050000190734863
2021-05-19 05:00:00+00:00,86.54999923706055,47.703125,82.13986825942993,0.6222222222222222,10.150000095367432,26.451111111111107,3.036083266271486,111.6072222222222,36.083333333333336,790.4028248426646,136.83536911010742,94.16888888888889,95.0,9.19230578104655,219.55634076436365,79.25,7.825000166893005
2021-05-19 06:00:00+00:00,86.4000015258789,12.203125,78.26799340989855,0.0988888888888888,10.12499976158142,26.53611111111111,3.0,117.19555555555556,44.48999999999999,785.72194764879,136.33525466918945,94.20277777777778,95.0,11.801916859414847,218.25609744601783,81.0,7.925000071525574
2021-05-19 07:00:00+00:00,86.4000015258789,0.0,77.05092510435317,0.0,10.400000095367432,27.12111111111111,2.9999999403953552,120.15,48.8586111111111,783.0703193664551,136.08311462402344,94.09666666666666,95.0,12.740083520942262,217.51953377193885,79.75,8.275000095367432
2021-05-19 08:00:00+00:00,86.4000015258789,25.0,75.33281006283231,1.0,10.600000381469728,27.80888888888889,2.700000047683716,123.63472222222222,56.21777777777776,783.3416417778863,135.89130401611328,94.37722222222224,95.0,13.656778056356645,217.5727587509156,75.75,9.274999856948853
2021-05-19 09:00:00+00:00,86.4000015258789,0.0,76.37934594472249,0.0991666666666666,10.600000381469728,26.46666666666667,2.700000047683716,121.85388888888887,50.852777777777774,783.0679121738008,135.90147399902344,94.6261111111111,95.0,13.195333466794752,217.5188648944432,79.0,8.950000047683716
2021-05-19 10:00:00+00:00,86.45000076293945,31.203125,78.08339586893717,0.0,10.550000190734863,27.052777777777774,2.8750000596046448,119.2722222222222,45.81277777777779,784.8377275594073,135.63818359375,94.4238888888889,95.0,11.990000331136915,218.01048059251576,77.75,9.299999713897703
2021-05-19 11:00:00+00:00,86.47500038146973,0.0,79.60634932412042,0.0,10.225000143051147,30.800277777777776,2.9111110991901823,115.5538888888889,41.7386111111111,785.3641950988768,135.69227981567383,94.31833333333331,95.0,11.221416832870908,218.1567223570082,75.25,9.675000190734863
2021-05-19 12:00:00+00:00,86.40050151824951,0.0,79.95777793460421,0.0,9.950166713396708,28.04055555555555,3.183638926479552,115.00222222222222,40.51277777777778,785.4333448113333,135.76280970255533,94.15583333333332,95.0,10.734555768171948,218.1759297731189,75.75,9.799999952316284
2021-05-19 13:00:00+00:00,86.37500190734863,0.0,80.4953770213657,0.0,10.217666733529832,27.98083333333333,2.90838889989588,113.39027777777775,39.52611111111111,787.3323903740774,135.47691345214844,94.33722222222222,95.0,10.382944592899744,218.70344263712568,75.25,10.199999809265137
2021-05-19 14:00:00+00:00,86.67499923706055,34.5,81.1969992934333,0.0,9.80688875887129,26.60055555555555,3.3707777873343896,112.32972222222222,38.30694444444443,785.9508611721462,135.5744667053223,94.19333333333331,95.0,9.632416862911647,218.4826468149821,72.0,10.774999856948853
2021-05-19 15:00:00+00:00,86.64999961853027,0.0,81.49339316262139,0.3791666666666666,10.00713890393575,22.71972222222222,3.0232500387893784,111.33944444444448,37.40138888888889,787.661429019504,136.0248680114746,94.09888888888888,95.0,9.513639122380146,218.72977234734432,72.75,11.225000143051147
2021-05-19 16:00:00+00:00,86.77499771118164,22.6875,79.97325710932414,0.0,10.001638820701174,27.731666666666666,2.922333329518636,114.09194444444444,40.65833333333335,785.9476461452906,136.15622329711914,94.4125,95.0,10.565389156606464,218.31879152086043,68.25,11.674999713897703
2021-05-19 17:00:00+00:00,86.35000038146973,16.203125,82.16366946114434,0.6847222222222222,10.010027788745033,23.88388888888889,3.2058889224794176,111.85666666666668,36.63888888888889,787.956970096164,136.19976806640625,94.8625,95.0,9.202305785285102,219.01205704583063,71.75,11.975000143051147
2021-05-19 18:00:00+00:00,87.02499961853027,0.0,85.33653194851345,0.633888888888889,10.049111120965746,24.00361111111111,2.662583315008216,104.44861111111112,29.522500000000008,798.0266883341469,135.92052841186523,94.5377777777778,95.0,6.778944538169439,221.67408035702175,69.5,12.75
2021-05-19 19:00:00+00:00,86.9749984741211,0.0,84.70253367106122,0.6075,9.963916654586791,26.64166666666667,3.29447222881847,103.55555555555556,30.54777777777778,797.269233194987,136.5194091796875,94.43944444444443,95.0,7.1585001511043975,221.5051340060764,70.5,12.649999856948853
2021-05-19 20:00:00+00:00,86.77499961853027,17.5,82.2139758767022,2.491111111111111,10.071555400159625,27.144722222222217,3.200666680335999,109.6752777777778,35.63166666666667,788.0205911254882,136.49295806884766,94.5227777777778,95.0,9.007083549499512,218.89460902320016,70.0,12.349999904632568
2021-05-19 21:00:00+00:00,86.67499923706055,0.0,82.53086453755698,1.3875,10.098055470519595,23.984166666666663,2.8357777711417937,109.22805555555554,35.50333333333333,791.8671469455297,136.5890007019043,94.54027777777776,95.0,8.97255569405026,219.78624479081893,69.5,12.399999618530272
2021-05-19 22:00:00+00:00,86.89999961853027,0.0,82.50183233473035,2.598611111111111,10.16174984243181,25.052777777777774,3.157750013338195,109.74916666666668,34.943888888888885,788.3149682278101,136.4162368774414,94.12666666666668,95.0,8.70719459798601,218.9763806152344,73.5,11.774999856948853
2021-05-19 23:00:00+00:00,86.9749984741211,0.0,82.59075585683186,1.6680555555555554,10.071138856675889,24.725277777777777,3.164194431602954,108.98444444444443,35.43638888888889,790.7199848937986,136.49483489990234,94.50583333333334,95.0,8.758055682712131,219.5472185134888,76.0,10.200000047683716
2021-05-20 00:00:00+00:00,86.82499885559082,0.0,82.35783328374227,0.4663888888888889,10.051861112912496,25.4775,3.185194422801336,108.84944444444444,35.293055555555554,790.9167756822372,136.53311920166016,94.24583333333334,95.0,8.899389006694156,219.69910484313968,77.25,9.599999904632568
2021-05-20 01:00:00+00:00,86.7249984741211,0.0,82.10886149936252,1.758611111111111,10.150027765432997,25.784166666666675,3.06483338356018,110.0475,36.13805555555555,789.8058111911348,136.78639221191406,94.26833333333332,95.0,9.195416861110264,219.61110648685036,77.5,9.275000095367432
2021-05-20 02:00:00+00:00,86.97500038146973,0.0,81.99809842851427,0.9769444444444444,10.159333244959512,26.344722222222213,3.0585555307070416,110.68972222222224,36.39055555555555,790.5638520473902,136.64015197753906,94.27305555555556,95.0,9.158305732938976,219.6010701624553,79.0,9.224999904632568
2021-05-20 03:00:00+00:00,86.54999923706055,59.703125,81.48124551773071,0.0,9.975000143051147,26.42444444444444,2.965833321412404,111.97555555555554,37.215,787.399982418484,136.65719604492188,94.05361111111112,95.0,9.655278023084003,218.7222178437975,78.0,9.075000286102297
2021-05-20 04:00:00+00:00,86.82500076293945,0.0,81.98160666147866,0.8747222222222222,10.051472336186302,26.43555555555556,3.0166944271326064,110.81861111111112,37.01555555555556,787.4180408562552,136.71646118164062,94.36,95.0,9.443416837056478,218.7286233266195,77.75,8.875000238418579
2021-05-20 05:00:00+00:00,86.80000305175781,27.59375,80.02645139906141,0.25,10.049999952316284,27.81361111111111,3.0,113.95277777777778,40.57416666666667,782.7336495463053,136.3953094482422,94.15861111111111,95.0,10.698277854654522,217.35656993865976,79.0,8.700000047683716
2021-05-20 06:00:00+00:00,86.85000228881836,9.90625,79.86515626483492,2.438055555555556,10.192999879784054,25.835833333333333,3.1348056011729764,114.33444444444444,42.5338888888889,782.8453308783634,135.92562103271484,95.03833333333334,95.0,10.64491684410307,217.4570375145806,78.75,9.200000047683716
2021-05-20 07:00:00+00:00,86.70000076293945,6.59375,78.11590752919514,1.6577777777777778,9.825361433823904,23.854444444444443,2.892805556853612,115.79583333333336,45.395833333333336,783.6007626851399,136.08419472588434,93.87555555555556,95.0,11.44650015234947,217.66687956492112,76.25,9.974999904632568
2021-05-20 08:00:00+00:00,86.0999984741211,9.90625,75.146581325531,0.0,10.0,25.631666666666668,3.0,124.0,56.08805555555554,782.4469024149573,135.8250503540039,94.45333333333336,95.0,13.815000113646184,217.3463626352947,73.25,10.825000047683716
2021-05-20 09:00:00+00:00,86.0999984741211,22.703125,76.92041006088257,0.0,10.399999618530272,26.55555555555556,3.100000023841858,119.82083333333333,48.25611111111112,782.743616519504,135.54557418823242,94.6261111111111,95.0,12.672833507325915,217.4287831327651,74.75,11.599999904632568
2021-05-20 10:00:00+00:00,86.14999771118164,0.0,78.5981511455112,0.0,10.325000047683716,29.94277777777778,2.875,117.07555555555555,44.09916666666666,783.4454566616481,135.6335334777832,94.16388888888888,95.0,11.746055717203353,217.6237387635973,76.25,12.100000143051147
2021-05-20 11:00:00+00:00,86.19999694824219,0.0,78.8526009072198,0.0,10.25,32.87361111111112,2.949999988079071,116.45833333333334,42.73749999999999,783.0873951043022,135.44034957885742,94.5661111111111,95.0,11.435777996646031,217.5175101089478,80.5,11.474999904632568
2021-05-20 12:00:00+00:00,86.375,30.296875,79.79025266435411,0.0,10.349999904632568,29.676944444444448,2.8750000596046448,114.9302777777778,40.91444444444444,784.9702499050562,135.58836364746094,94.1825,95.0,10.795611318217382,217.9528579711915,79.0,12.150000095367432
2021-05-20 13:00:00+00:00,86.55000305175781,14.203125,81.54873830371433,1.411111111111111,10.188611194292704,19.826666666666668,3.095138904452324,111.61666666666667,36.93333333333333,785.1593093363442,135.45510864257812,94.5288888888889,95.0,9.526500253942285,218.0998091549344,79.0,12.299999952316284
2021-05-20 14:00:00+00:00,86.92500114440918,0.0,83.16423822614883,2.5055555555555555,10.250277633137172,24.474444444444444,2.971388895048036,108.25027777777778,33.88805555555555,790.394985148112,135.67345428466797,94.535,95.0,8.368527897861272,219.53457893371592,77.75,12.875
2021-05-20 15:00:00+00:00,86.79999732971191,14.703125,85.25663636101616,2.964166666666667,9.966389019489288,21.861944444444443,3.3907778163088698,104.70638888888888,30.20055555555555,796.2372315131294,135.9554557800293,94.65361111111112,95.0,6.813694484498765,221.0859907319811,72.0,14.074999809265137
2021-05-20 16:00:00+00:00,87.19999694824219,0.0,87.15300991482205,0.2555555555555555,9.82941652139028,23.4975,3.554805528687106,100.25,24.06361111111111,799.831553395589,136.28726959228516,94.24444444444444,95.0,5.066583412885667,222.17543242136648,66.0,15.149999856948853
2021-05-20 17:00:00+00:00,86.9000015258789,9.0,87.37491416719224,0.0,9.825027771525912,25.912777777777777,3.49863891032007,97.5,21.47833333333333,801.2607662285698,136.49913024902344,94.0,95.0,4.363083414832751,222.5894112608169,65.25,15.849999904632568
2021-05-20 18:00:00+00:00,86.80000305175781,0.0,87.67402078840468,0.0,9.476944553057354,26.2675,3.883666681746641,97.44638888888888,21.266666666666666,800.1424929470485,136.56307983398438,94.08444444444446,95.0,4.200916777849198,222.26180440690788,63.5,16.575000286102295
2021-05-20 19:00:00+00:00,87.10000228881836,0.0,86.39498622682359,0.0,9.842416563828786,22.397222222222226,3.2569444185826515,98.74444444444444,24.286666666666665,801.3492657131619,136.6117057800293,94.58944444444444,95.0,5.07638896200392,222.57016684214275,71.75,15.099999904632568
2021-05-20 20:00:00+00:00,87.20000076293945,12.59375,85.83175845040216,0.3505555555555555,10.17833325836394,24.374444444444443,2.9863055749734246,102.4,27.934999999999995,798.9926451449923,136.4226531982422,94.28055555555557,95.0,6.113916820817524,221.94240172916,75.25,14.25
