Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (°C),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (°C),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (°C),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (°C),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (°C)
2021-05-20 21:00:00+00:00,86.85000038146973,9.296875,83.70004189809163,4.293333333333333,10.010611091454823,25.39944444444444,3.0592777851555084,107.09555555555556,32.44222222222221,794.9523156907823,136.5207977294922,94.5788888888889,95.0,7.7870556243260705,220.80673936208092,71.5,13.774999856948853
2021-05-20 22:00:00+00:00,86.74999809265137,0.0,85.28790837393866,2.366388888888889,10.152305535475412,22.06222222222223,3.124638898273309,103.46305555555554,29.59166666666667,798.7036298624673,136.6193733215332,94.45944444444444,95.0,6.927444555494521,221.86211991204163,73.25,13.25000023841858
2021-05-20 23:00:00+00:00,86.94999694824219,13.109375,85.11844989140829,0.0,10.174555417961544,24.40138888888889,2.880638906889492,102.70833333333331,29.249999999999996,798.7722172885469,136.70905303955078,94.4088888888889,95.0,6.456944569349289,221.95796589745424,75.25,12.925000190734863
2021-05-21 00:00:00+00:00,86.80000305175781,0.0,84.91926630443997,1.0819444444444444,10.363944441742367,24.696666666666665,2.9088888643516437,104.77527777777776,29.483055555555545,797.8049066501192,136.26478433820938,94.13666666666666,95.0,6.790694488286973,221.6124747678969,71.75,12.400000095367432
2021-05-21 01:00:00+00:00,87.07500076293945,0.0,84.27394481447008,4.475833333333333,10.331111190319062,23.876388888888886,2.8973333411084288,105.70138888888889,30.856944444444444,793.7396935187443,136.6943473815918,94.35222222222224,95.0,7.302305690844854,220.4832484478421,70.25,12.12499976158142
2021-05-21 02:00:00+00:00,87.04999923706055,23.796875,84.19528623157078,2.8269444444444445,10.244305498070188,23.944166666666657,3.021222226387924,105.59583333333336,31.661388888888883,795.1440778774684,136.55565643310547,94.33,95.0,7.501416837506825,220.87335528479693,74.25,11.299999952316284
2021-05-21 03:00:00+00:00,86.87500190734863,0.0,83.58381793763903,3.0838888888888887,10.073972287972769,23.814444444444447,3.131500037378735,107.6747222222222,33.19916666666667,791.2842596435544,136.66643524169922,94.83,95.0,8.269472462998497,219.80118385738805,76.75,10.875
2021-05-21 04:00:00+00:00,86.7750015258789,0.0,83.11305587768554,1.3908333333333334,10.096388879881966,25.51166666666667,3.3057500003443825,108.21388888888887,34.54138888888889,786.4356311204697,136.61341857910156,94.34166666666668,95.0,8.46913908521334,218.4543421978421,76.0,10.650000095367432
2021-05-21 05:00:00+00:00,86.92499923706055,0.0,82.53229582468668,0.8105555555555557,10.150527782175276,26.03472222222222,3.038111134403282,107.63694444444444,35.091388888888886,789.3206208801269,136.41175842285156,94.39222222222222,95.0,8.829416952265635,219.26647545284695,76.0,10.450000047683716
2021-05-21 06:00:00+00:00,86.55000114440918,29.703125,78.29041294309829,0.4416666666666666,9.975000143051147,26.94388888888889,2.8249999284744263,117.39361111111108,44.59083333333333,784.93001083374,136.21839904785156,94.16277777777776,95.0,11.773500212033593,217.957644827101,78.0,10.350000143051147
2021-05-21 07:00:00+00:00,86.4000015258789,0.0,78.49087988535562,0.0,10.0,27.01694444444444,2.925055567423503,116.46833333333332,43.32250000000001,783.7107287767194,136.07470776028103,94.39,95.0,11.59491684648726,217.69742549048533,77.25,11.274999856948853
2021-05-21 08:00:00+00:00,86.5,0.0,79.70413032955594,0.0,10.274999856948853,27.055,2.975000023841858,115.475,41.5322222222222,786.478318074544,135.9719467163086,94.37083333333334,95.0,10.994555858771012,218.4662000189888,74.0,12.275000095367432
2021-05-21 09:00:00+00:00,86.5,33.296875,81.70712938732572,0.3577777777777777,10.205277682410347,26.759444444444444,2.952916683620876,112.21111111111112,37.35083333333333,787.4275905524358,135.7928009033203,94.49305555555556,95.0,9.645000030464598,218.77606759389244,72.25,13.125
2021-05-21 10:00:00+00:00,86.52499961853027,18.296875,79.78879769219293,0.99,10.041389079623752,25.41833333333333,3.2349444515175287,113.76305555555555,40.74138888888889,784.8242090691459,136.17572402954102,94.1933333333333,95.0,10.613916872342427,218.00672531551783,74.25,13.425000190734863
2021-05-21 11:00:00+00:00,86.30000305175781,0.0,78.59709934658476,0.0638888888888889,10.128055936230552,25.476388888888888,3.067805579801401,117.12277777777776,44.01611111111111,784.146769120958,135.73777770996094,94.49444444444444,95.0,11.560694687366484,217.81854805416535,78.75,13.125
2021-05-21 12:00:00+00:00,86.9000015258789,15.0,82.58637767367892,1.1922222222222223,9.955388948387569,26.178055555555545,2.9983333276708923,109.50555555555556,34.956666666666656,792.9510050286185,135.76894760131836,94.47888888888887,95.0,8.772166882620917,220.26401396857375,73.75,14.399999856948853
2021-05-21 13:00:00+00:00,86.80000305175781,0.0,84.17091610590617,1.6041666666666667,9.828138877020942,23.22027777777778,3.390194443629848,106.7552777777778,31.33138888888888,794.0262047831214,135.98268127441406,94.44944444444444,95.0,7.525111222929424,220.5628355280558,74.0,14.49999976158142
2021-05-21 14:00:00+00:00,86.80000305175781,15.59375,86.34304742601182,0.0,9.544139001104568,22.403333333333336,3.6327777900298432,101.05138888888888,23.73583333333333,801.4446126810709,135.8968963623047,94.69888888888887,95.0,5.167805634405878,222.62350399865053,73.75,15.025000095367432
2021-05-21 15:00:00+00:00,87.19999885559082,0.0,87.04550251219008,0.0,9.821972303390504,26.26833333333333,3.4571388384037545,99.28611111111113,23.740277777777777,801.2362572394477,136.20080947875977,94.72805555555556,95.0,4.9093056596650015,222.6869237306384,72.25,15.049999952316284
2021-05-21 16:00:00+00:00,87.19999694824219,12.203125,87.98197496202256,0.0,9.908360976643031,30.165277777777785,3.519250015550189,98.66666666666669,18.63222222222222,800.1238829888235,136.55384063720703,94.20888888888888,95.0,3.5857222361034804,222.25663500467945,63.0,16.375
2021-05-21 17:00:00+00:00,87.19999694824219,0.0,87.64816151301066,0.0,9.510027878814272,26.97638888888889,3.738472262620927,98.25,21.42472222222222,801.3410858323839,136.43144607543945,94.5,95.0,4.209277856681082,222.59474679311123,57.75,17.02500009536743
2021-05-21 18:00:00+00:00,87.19999694824219,0.0,87.99525630739,0.0,9.658861074712544,25.940000000000005,3.616638837390476,98.25,20.314166666666672,800.7493404303655,136.5467071533203,94.0,95.0,4.010833399362034,222.43176174587683,60.0,16.299999713897705
2021-05-21 19:00:00+00:00,87.19999694824219,0.0,88.1436978149414,0.0,9.61141682492362,28.00916666666667,3.966277759737439,97.68055555555556,18.92888888888889,801.2573283725316,136.55082321166992,94.33333333333334,95.0,3.890805628034804,222.57148075103763,61.75,16.25
2021-05-21 20:00:00+00:00,87.19999694824219,17.5,86.59183536105687,0.0,9.548777806493971,24.23111111111111,3.710222169756889,99.0,24.0225,800.1168742879231,136.6529998779297,94.89111111111112,95.0,4.996138949460453,222.25468777126747,63.5,15.675000190734863
2021-05-21 21:00:00+00:00,86.97500038146973,0.0,85.57297722710504,0.7194444444444444,10.052166703012254,22.016944444444448,2.955555529461967,102.39,28.479166666666664,797.9540805731878,136.45229721069336,94.25,95.0,6.6706945365005055,221.65391180250384,68.25,14.649999856948853
2021-05-21 22:00:00+00:00,86.92500114440918,0.0,84.6270679028829,2.536388888888889,10.15652778890398,22.808333333333334,3.088805536031723,105.23055555555555,30.664444444444445,797.4409207322861,136.4231414794922,94.06333333333332,95.0,7.125111281871796,221.51136781480585,71.75,14.200000047683716
2021-05-21 23:00:00+00:00,86.80000305175781,15.609375,85.33442213694252,0.0,10.321749908924104,22.88527777777778,2.9390555424491565,103.75833333333333,29.114722222222227,798.41109149509,136.7347183227539,94.26777777777778,95.0,6.548361253738404,221.780859167311,77.0,13.450000047683716
2021-05-22 00:00:00+00:00,86.80000305175781,0.0,85.57385385937161,1.5477777777777777,9.928472074402702,23.09055555555556,2.908138884140385,104.25694444444444,28.502500000000005,800.0590701972113,136.4055519104004,94.44333333333334,95.0,6.513000176085367,222.1382467015585,82.75,12.800000190734863
2021-05-22 01:00:00+00:00,86.95000076293945,0.0,85.24018528832329,1.7066666666666666,10.120888804064858,21.19083333333333,2.8709444408946565,102.75,29.359166666666667,799.0110434638129,136.33447265625,94.48777777777778,95.0,6.64936129225625,221.9475116814508,81.5,12.775000095367432
2021-05-22 02:00:00+00:00,86.79999923706055,0.0,84.4416241455078,0.4222222222222222,9.953472288449603,23.75527777777777,3.273861099150446,104.82944444444443,30.549444444444443,798.9568208143444,136.43618392944336,94.26166666666668,95.0,7.151722417275111,221.93245051066089,80.25,12.575000047683716
2021-05-22 03:00:00+00:00,86.77499961853027,27.59375,83.7208014763726,4.020833333333334,10.188222203784518,22.551388888888887,2.905083325554928,105.91666666666666,32.0475,796.2479318745931,136.6762237548828,94.55111111111113,95.0,7.726805630260043,221.0647034878201,81.25,12.0
2021-05-22 04:00:00+00:00,86.87500190734863,0.0,83.22893056021798,2.643333333333333,10.170722190539044,24.50388888888888,2.8223611045214865,108.51555555555557,33.546388888888885,792.4801573689778,136.61590194702148,94.0872222222222,95.0,8.236111265685825,220.13337784661195,84.0,11.125
2021-05-22 05:00:00+00:00,86.89999771118164,20.90625,82.88324565887451,1.6983333333333337,10.152166628307766,23.221666666666668,3.0145833053191518,107.54916666666668,34.006388888888885,793.2832447475856,136.42975616455078,94.4147222222222,95.0,8.28619468304846,220.3564574729072,86.0,10.575000286102297
2021-05-22 06:00:00+00:00,86.9000015258789,8.796875,81.38156480789185,0.5333333333333333,10.172833558718365,25.537777777777773,3.068888879617055,111.34722222222224,37.61861111111111,791.8458976067435,136.6900405883789,94.10194444444446,95.0,9.642250093354118,220.04538896348743,85.75,10.775000095367432
2021-05-22 07:00:00+00:00,86.9000015258789,0.0,83.20992242177327,1.855,10.232583376566568,24.28166666666667,2.877000004649162,107.67694444444444,32.89861111111112,790.99993431939,136.5812759399414,94.5,95.0,8.318944583071605,219.71688048044845,84.5,11.574999809265137
2021-05-22 08:00:00+00:00,86.95000076293945,14.703125,83.34632755915324,0.8238888888888889,10.01888887855742,23.383611111111108,3.169722223215633,106.77916666666668,32.22638888888889,791.8616739061141,135.96570587158203,94.28333333333332,95.0,7.752861168517006,219.9615770509509,80.75,12.75
2021-05-22 09:00:00+00:00,86.67499923706055,0.0,84.43269838756986,0.0,10.172111154927146,20.38972222222221,3.2444444456365384,105.70416666666664,31.257222222222214,795.851933848063,135.8306655883789,94.61611111111112,95.0,7.506639019648235,221.06998204125307,79.5,13.725000143051147
2021-05-22 10:00:00+00:00,86.85000038146973,0.0,84.71347398122151,0.7302777777777778,10.117277868058949,23.326666666666668,3.0745277739564583,104.88444444444444,30.30944444444445,797.1436047702362,135.80380249023438,94.94833333333332,95.0,7.099666763014263,221.4653537029691,80.5,14.025000095367432
2021-05-22 11:00:00+00:00,86.92500305175781,23.296875,85.10353999243841,0.5338888888888889,10.18336113002565,32.62027777777777,2.728611099918684,103.2847222222222,29.216944444444447,800.627685292562,135.78369140625,94.40277777777776,95.0,6.744805649518966,222.37991290198437,80.0,14.200000047683716
2021-05-22 12:00:00+00:00,86.80000305175781,0.0,86.62723686218261,0.0,9.646888910134637,25.10861111111111,3.766361132992638,100.47222222222224,24.850277777777777,799.2637254163955,136.05755233764648,94.92833333333331,95.0,5.349000155793296,222.0177019585504,78.75,14.974999904632568
2021-05-22 13:00:00+00:00,86.80000305175781,10.203125,87.04078511132134,0.0,9.833972187836968,21.369166666666665,3.4498888872729414,99.5,23.584722222222226,799.3325286187065,135.82182693481445,94.42666666666668,95.0,4.909027996063232,222.0368138461644,76.5,15.524999856948853
2021-05-22 14:00:00+00:00,86.80000305175781,0.0,86.98018030802409,0.0,10.155722301006318,26.14916666666667,3.0831388823853594,98.75,22.900277777777777,801.1532628885905,135.82931518554688,94.25,95.0,4.818833421733645,222.64396247016063,75.75,15.174999952316284
2021-05-22 15:00:00+00:00,86.95000076293945,10.5,88.01652299669054,0.0,9.792416854699454,25.349722222222223,3.7065277986394034,98.0,19.25333333333333,800.3174328613279,136.1874008178711,94.30222222222224,95.0,3.635194547242589,222.3367878723145,66.0,16.5
2021-05-22 16:00:00+00:00,87.0999984741211,0.0,87.92591920640731,0.0,9.218666530980004,24.72833333333333,3.78852778520849,98.0,18.91583333333334,800.8204722934298,136.47879791259766,94.5,95.0,3.731361158556409,222.4501320860122,66.75,16.550000190734863
2021-05-22 17:00:00+00:00,87.0999984741211,0.0,88.54749488830566,0.0,9.658194405502742,26.746944444444445,3.977833350499471,96.75,17.76638888888889,800.9262625969781,136.44842529296875,94.25,95.0,3.4709722570578254,222.4795181147258,66.5,16.800000190734863
2021-05-22 18:00:00+00:00,87.12500190734863,0.0,88.36439507378472,0.0,8.967333240509033,25.48638888888889,4.356111050910419,96.44027777777778,16.839444444444446,799.1757935757105,136.6380958557129,94.18722222222222,95.0,3.014777859316932,221.99327636294905,67.5,16.800000190734863
2021-05-22 19:00:00+00:00,87.30000305175781,11.09375,88.11604237026638,0.0,9.479611101945242,31.24194444444445,3.99969446765052,98.0,17.926944444444445,799.7684726799857,136.46228790283203,93.81888888888888,95.0,3.3882778033283016,222.1579100502862,67.0,16.625
2021-05-22 20:00:00+00:00,87.30000305175781,0.0,87.88606987211439,0.0,9.66541674402025,26.863333333333337,4.129472239282396,98.09444444444443,19.611944444444447,801.216463792589,136.63154220581055,94.35444444444444,95.0,3.704389064775573,222.62489847819012,66.0,16.34999990463257
2021-05-22 21:00:00+00:00,87.1500015258789,8.09375,86.98178296195137,0.0,9.828610945542655,22.81638888888889,3.391888851920764,100.69611111111112,23.82361111111111,800.1815543789331,136.4346160888672,94.36972222222222,95.0,4.899444478021728,222.272655275133,76.25,14.424999952316284
2021-05-22 22:00:00+00:00,87.0,7.0,85.59249305725098,0.0,10.072472435103522,22.88805555555556,3.0830555715825825,100.75,27.43583333333333,798.8941897752547,136.4684944152832,94.76833333333332,95.0,6.389027853806812,221.9150531556872,78.5,12.950000047683716
2021-05-22 23:00:00+00:00,87.1500015258789,0.0,86.4283688990275,0.0,9.734999819066791,23.39722222222222,3.430277741087808,99.87777777777778,25.381111111111117,800.9822152540421,136.53387832641602,94.21666666666668,95.0,5.514694579044978,222.4950606324938,77.5,13.275000095367432
2021-05-23 00:00:00+00:00,87.22500228881836,0.0,85.89800706015694,0.0,9.84161101182302,22.58416666666667,3.1235555970999926,102.14222222222222,26.936944444444443,800.2745213996038,136.37624740600586,94.49333333333334,95.0,5.993666758934657,222.2984786012438,77.0,13.100000381469728
2021-05-23 01:00:00+00:00,87.125,0.0,86.10137054231431,0.0,10.027111195723217,22.80611111111111,3.012777794202169,102.66083333333331,27.39444444444445,800.6982653808595,136.6484336853027,94.11944444444444,95.0,6.008361221022076,222.4161852773031,77.0,13.324999809265137
2021-05-23 02:00:00+00:00,87.0,0.0,85.94341505262588,0.0,9.90000004026625,23.84444444444445,3.0249722103608976,101.0,27.46305555555556,800.1782267422146,136.52781295776367,94.5,95.0,5.980944505002764,222.50096621619335,77.0,13.399999618530272
2021-05-23 03:00:00+00:00,87.07499885559082,0.0,85.7613203239441,0.6716666666666666,9.991166772312589,22.23944444444444,3.41222222165929,101.01388888888889,27.05361111111111,799.3448422749839,136.66508102416992,94.61833333333333,95.0,5.938472340769238,222.03632025824652,77.5,13.349999904632568
2021-05-23 04:00:00+00:00,87.0999984741211,0.0,84.944504354265,0.2916666666666667,9.652277735074362,22.91222222222223,3.362472185989221,102.7677777777778,29.241388888888885,799.1899097866482,136.45783233642578,94.17777777777778,95.0,6.702055715587404,221.9971979056465,81.25,12.87500023841858
2021-05-23 05:00:00+00:00,86.80000305175781,39.3125,83.16252465354071,4.970277777777777,10.15430553515752,23.81138888888889,2.777583349049092,107.49222222222222,33.21805555555555,796.0521097988551,136.43662643432617,94.03833333333333,95.0,8.176388983461592,221.1255863740709,82.5,12.600000381469728
2021-05-23 06:00:00+00:00,86.87500190734863,9.1875,83.45850734286837,3.168055555555556,10.076638907061682,23.737777777777776,2.987416665355364,106.49305555555554,32.69361111111111,794.6615860493978,136.55946731567383,94.17277777777778,95.0,7.927916805611716,220.7393300501506,83.75,12.399999856948853
2021-05-23 07:00:00+00:00,86.9000015258789,0.0,83.5306434334649,3.427222222222221,9.95044460746977,23.981944444444444,2.915611116555002,107.15555555555557,33.5075,794.6126772562661,136.39178466796875,94.30944444444442,95.0,8.271111206478542,220.96001044379344,85.25,12.324999809265137
2021-05-23 08:00:00+00:00,86.9000015258789,19.3125,84.799848007626,1.915,10.31336105744044,21.573888888888888,2.739611126052009,104.25,30.14388888888889,796.9765524291993,136.21300888061523,94.25,95.0,6.915527911583582,221.38237601386183,83.25,13.025000095367432
2021-05-23 09:00:00+00:00,86.75,0.0,85.81863789664375,0.0,9.994444529745314,21.422222222222224,3.313833288020558,101.36361111111113,27.71111111111111,800.718114912245,136.5689353942871,94.75,95.0,6.421888927883573,222.4216989941068,83.25,13.25
2021-05-23 10:00:00+00:00,86.82499694824219,0.0,86.11618483225504,0.0,9.930000092718336,22.15777777777777,3.069972171783447,101.23527777777778,25.993888888888893,799.623514031304,136.27508544921875,94.77388888888888,95.0,5.7956112139754845,222.11764355977385,83.0,13.175000190734863
2021-05-23 11:00:00+00:00,87.04999923706055,16.5,87.29281005011664,0.0,9.787277853753832,26.685277777777777,3.204972208440304,100.97777777777776,23.1525,800.5013743252224,136.28532791137695,94.77166666666668,95.0,4.947666732072832,222.36149352603493,82.75,13.62500023841858
2021-05-23 12:00:00+00:00,87.3499984741211,0.0,87.8103643798828,0.0,9.447361084885069,26.86972222222222,3.7582222584221103,97.23055555555555,19.864444444444445,802.5648144361705,136.28433227539062,94.315,95.0,3.93136114762889,222.934671312968,79.5,14.5
2021-05-23 13:00:00+00:00,87.19999694824219,0.0,87.69091313044231,0.0,9.87708334048589,25.4075,3.3124444560872184,96.625,20.854166666666668,801.4099741787379,136.57508850097656,94.75,95.0,3.927555628087785,222.6138823318482,79.75,14.575000047683716
2021-05-23 14:00:00+00:00,87.19999694824219,11.296875,86.6217764981588,0.0,10.146944263776144,20.89833333333333,3.439833292033937,98.95055555555555,23.89055555555556,801.9696902635361,136.36637496948242,94.71055555555556,95.0,4.984166693819893,222.76935906728116,82.5,14.200000286102297
2021-05-23 15:00:00+00:00,87.02499961853027,5.796875,85.14620164871215,0.5972222222222222,9.964083094596862,20.696944444444448,2.9403888942466843,104.76,29.503888888888888,797.1916535780163,136.35333251953125,94.2,95.0,6.856972288158205,221.442126235962,86.75,13.300000190734863
2021-05-23 16:00:00+00:00,87.19999694824219,0.0,85.58746379428442,0.0,10.098638795481788,21.518611111111117,2.7489444300863477,103.87194444444444,29.031666666666663,798.1214758131238,136.11172485351562,94.25,95.0,6.450972364213733,221.700410753886,85.25,13.600000143051147
2021-05-23 17:00:00+00:00,87.19999694824219,17.40625,86.51298203574287,0.0,9.859749935732946,21.546388888888888,3.315166682534748,100.0,25.158055555555556,800.1632957119411,136.2581672668457,94.75,95.0,5.5006945543819,222.4203566953872,86.5,13.700000047683716
2021-05-23 18:00:00+00:00,87.19999694824219,0.0,87.4957139608595,0.0,9.807055570549435,25.30583333333333,3.297388866080178,98.32222222222222,21.901111111111117,801.5208013746471,136.44558334350586,94.47833333333332,95.0,4.331833398607043,222.64466781192365,82.5,14.5
2021-05-23 19:00:00+00:00,87.25,0.0,87.2113419617547,0.0,9.455833205911848,19.90111111111111,3.680527827938399,98.16666666666669,21.86861111111111,800.0068057420518,136.47955703735352,94.15666666666668,95.0,4.318500089777841,222.2241132354737,81.0,14.774999856948853
2021-05-23 20:00:00+00:00,87.10000038146973,12.0,86.41826123343574,0.0,9.87116669840283,21.46527777777778,3.311583324737019,100.33611111111112,25.17972222222222,800.1336838785807,136.23107147216797,94.64055555555557,95.0,5.481666751835082,222.2607461251154,83.5,14.099999904632568
2021-05-23 21:00:00+00:00,87.0999984741211,0.0,86.38656446668837,0.0,9.621999915705787,22.48638888888889,3.2178610559304555,100.725,25.01416666666667,800.6584274461533,136.52984619140625,94.5,95.0,5.201583401097191,222.4435453287761,86.0,13.200000047683716
2021-05-23 22:00:00+00:00,87.0999984741211,0.0,86.01341362635294,0.0,9.535750171078575,20.439722222222223,3.621833344896634,101.1236111111111,27.16027777777778,801.0032738579642,136.48956680297852,94.4961111111111,95.0,5.859500142070982,222.5009096950956,86.75,12.825000047683716
2021-05-23 23:00:00+00:00,86.9000015258789,16.390625,84.87940293418036,0.5813888888888888,10.077277753618027,28.23916666666667,3.055055551032225,104.01805555555556,29.53805555555555,800.2523083665637,136.64309310913086,94.54527777777776,95.0,6.661583419773313,222.29230859120693,86.5,12.75
2021-05-24 00:00:00+00:00,86.97500038146973,0.0,85.27981272379557,1.2472222222222222,9.831416538556418,24.568611111111103,3.1811111209127643,103.3111111111111,28.595,798.5254339260524,136.5128402709961,94.05444444444446,95.0,6.4905556962225175,221.81262105305996,87.0,12.275000095367432
2021-05-24 01:00:00+00:00,86.9000015258789,16.5,84.06085448159111,2.559166666666667,10.210166688495212,27.187499999999996,2.880194451676475,106.1886111111111,31.551111111111112,798.371022830539,136.33930206298828,94.57305555555556,95.0,7.711694603098763,221.76972889794249,89.25,11.62499976158142
2021-05-24 02:00:00+00:00,86.97500228881836,0.0,84.41817401885987,2.1555555555555554,10.148527915742662,23.436666666666664,3.049194446934594,105.2152777777778,31.04916666666666,799.9380635579425,136.73037719726562,94.24472222222224,95.0,7.292944447067049,222.1820732922025,90.5,11.099999904632568
2021-05-24 03:00:00+00:00,86.875,0.0,84.08424642774793,1.853611111111111,10.099472172790104,21.041944444444443,3.2082777827646995,106.55472222222222,32.50361111111112,796.4117333306207,136.6039276123047,94.485,95.0,7.617361158662374,221.21437037150065,91.25,10.825000047683716
2021-05-24 04:00:00+00:00,87.07499885559082,0.0,83.93048773235745,3.098611111111111,10.118694375885855,22.07388888888889,3.014250000980166,106.67777777777778,32.05083333333333,795.4591541035969,136.71366119384766,94.42000000000002,95.0,7.691305649942822,220.96087661319316,91.75,10.625
2021-05-24 05:00:00+00:00,86.7750015258789,28.90625,83.11376892725627,3.349166666666666,10.00897232002682,23.311111111111103,3.116777791049746,107.01527777777775,33.83333333333332,790.6484413146972,136.57461166381836,94.38277777777778,95.0,8.194972252845764,219.62456776513,93.0,10.324999809265137
2021-05-24 06:00:00+00:00,86.625,9.296875,80.42221385320028,1.1755555555555557,10.12199999862247,25.31472222222222,2.9722500318288803,112.90000000000002,39.32555555555555,787.2883181254066,136.5467185974121,94.2661111111111,95.0,10.148000189860664,218.6911999172635,94.5,10.150000095367432
2021-05-24 07:00:00+00:00,86.4000015258789,0.0,79.70670610215929,0.0,10.09999966621399,25.838333333333328,2.6344444682863024,114.86916666666669,40.96527777777778,784.9478777737087,136.371826171875,94.23777777777777,95.0,10.905222499635483,218.00357804616291,95.0,10.174999952316284
2021-05-24 08:00:00+00:00,86.4000015258789,0.0,79.95259857177734,0.0,10.13211101796892,25.91555555555556,2.9250000715255737,113.34388888888893,39.42777777777778,783.346096920437,136.2580604553223,94.21111111111112,95.0,10.314611290825738,217.5961387168037,96.0,10.25
2021-05-24 09:00:00+00:00,86.85000038146973,30.0,80.92020276387532,0.0,10.099999904632568,25.69833333333333,2.800000011920929,111.48333333333336,38.32833333333333,788.7753470357256,136.15564727783203,94.11916666666664,95.0,9.84144464943144,219.10426420847585,96.0,10.325000047683716
2021-05-24 10:00:00+00:00,86.75,0.0,81.2483434867859,1.1813888888888888,10.112805337376065,25.84305555555555,2.863500040007961,112.43555555555558,38.25027777777777,787.6914803059893,136.35701370239258,94.29027777777776,95.0,9.833944742414689,218.8031891038683,96.0,10.575000047683716
2021-05-24 11:00:00+00:00,86.79999923706055,0.0,81.02976129743789,0.5,10.101666704813638,25.40416666666667,2.769388883776135,112.36777777777776,37.82777777777778,790.3212307400171,136.81178665161133,94.24277777777776,95.0,9.92255572689904,219.53367620680075,96.0,10.774999856948853
2021-05-24 12:00:00+00:00,86.64999961853027,0.0,81.392055138482,0.9188888888888888,10.102999815411035,24.68611111111111,2.845472238659858,110.30583333333333,36.976666666666674,788.3459778171115,136.45664978027344,94.62694444444446,95.0,9.483500300778283,218.98499393039287,95.75,10.825000047683716
2021-05-24 13:00:00+00:00,86.87500190734863,41.40625,82.59149843639797,1.9880555555555557,10.259805535740323,22.908055555555556,2.811083294517464,108.61083333333332,33.917500000000004,790.405703141954,136.38722229003906,94.30444444444446,95.0,8.58627795815468,219.5571406894261,95.5,11.299999952316284
2021-05-24 14:00:00+00:00,86.92499923706055,0.0,83.36932209438748,3.2872222222222223,10.17413890865114,22.48138888888889,3.0885000110997094,106.87027777777776,32.88583333333333,791.0618159315319,136.2456283569336,94.68472222222222,95.0,8.05952789677514,219.7421715079414,94.75,11.575000286102297
2021-05-24 15:00:00+00:00,87.02499961853027,0.0,82.89731214947172,3.3894444444444445,10.23919444375568,23.351944444444445,2.893222212923897,108.05277777777776,33.996111111111105,792.9751693895129,136.40734100341797,94.515,95.0,8.444583518637552,220.2722698296441,95.5,11.599999904632568
2021-05-24 16:00:00+00:00,86.85000038146973,0.0,83.41000563939411,3.1725000000000008,10.172527763313717,23.43111111111111,3.040722207890617,107.48916666666668,33.06305555555556,794.5799803161618,136.36508560180664,94.4,95.0,8.262222297721438,220.7166614913941,96.0,11.950000047683716
2021-05-24 17:00:00+00:00,86.87500190734863,0.0,83.33451319800483,3.158333333333333,10.198833239873249,23.569722222222214,2.8101388791865767,107.11833333333333,33.014722222222225,793.9091427612304,136.2140350341797,94.54333333333334,95.0,8.101583461231657,220.5303187561036,95.25,12.049999952316284
2021-05-24 18:00:00+00:00,86.62499809265137,0.0,84.02566171222261,2.5055555555555555,10.224694511360592,24.10027777777778,2.869777786897288,107.09416666666664,32.58388888888889,793.2642799546982,136.45063018798828,94.43444444444444,95.0,7.728361258771683,220.34841151343457,95.0,12.275000095367432
2021-05-24 19:00:00+00:00,86.80000114440918,45.0,84.39885553995768,2.585,10.327777833938596,24.010555555555555,2.650305551207728,105.14361111111111,30.77444444444444,798.3866405402288,136.22075271606445,94.12805555555556,95.0,7.23897232611974,221.59388366275368,95.0,12.424999713897703
2021-05-24 20:00:00+00:00,87.02499961853027,0.0,84.42167585160996,2.913055555555556,10.14525011539459,24.645,2.7975833356049327,105.11055555555558,30.625,797.609921502007,136.42808532714844,94.335,95.0,7.326611210107802,221.5569234085084,94.5,12.37499976158142
2021-05-24 21:00:00+00:00,87.14999771118164,0.0,84.40044419182672,2.3458333333333337,9.941388873524136,22.341388888888886,2.9781944180859465,105.44861111111112,31.17861111111112,795.7398955451114,136.263427734375,94.56833333333331,95.0,7.430916781293021,221.03886051177983,94.0,12.300000190734863
2021-05-24 22:00:00+00:00,86.85000038146973,0.0,84.33077850553727,1.7927777777777776,10.071888829337226,22.37527777777778,2.827722211877505,106.14305555555556,31.56999999999999,795.5990619744194,136.2229881286621,94.37444444444444,95.0,7.44530562957128,220.9997400114272,94.5,12.225000143051147
2021-05-24 23:00:00+00:00,87.07500267028809,0.0,84.88206580268013,2.6622222222222223,10.106444477240244,22.105000000000004,2.9249444441994026,104.45972222222224,30.417777777777776,797.3869703843859,136.57590103149414,94.75,95.0,7.096444525056413,221.47406839158805,95.0,12.174999952316284
2021-05-25 00:00:00+00:00,87.02499961853027,0.0,84.98007914861043,3.59,10.272638900015089,19.28805555555556,2.9326944697896637,105.0825,30.70138888888888,795.8733039347328,136.4293098449707,94.34722222222224,95.0,7.1590834232171385,221.07591838412824,95.0,12.150000095367432
2021-05-25 01:00:00+00:00,86.7249984741211,0.0,84.44338325076633,1.1894444444444443,10.12400013950136,23.45694444444444,2.764361112183995,105.03194444444443,30.823055555555552,793.8973203701439,136.3273468017578,94.53388888888888,95.0,7.222472326358159,220.5904601669312,94.0,12.150000095367432
2021-05-25 02:00:00+00:00,87.07500076293945,0.0,84.55026617050171,5.524166666666667,10.186055563820732,21.311111111111117,2.985194454408354,105.35555555555555,30.52666666666667,795.6192317877874,136.38328170776367,94.16222222222224,95.0,7.28036128004392,221.02177766164152,94.75,11.87499976158142
2021-05-25 03:00:00+00:00,86.95000076293945,58.1875,84.47109079784819,5.264722222222222,10.080527715947891,24.624722222222225,2.695166669057475,105.45416666666668,31.38305555555555,796.5470977952743,136.47211074829102,94.38222222222224,95.0,7.302416773902045,221.2630831103855,94.5,11.899999856948853
2021-05-25 04:00:00+00:00,86.92499923706055,0.0,84.2266753853692,2.190555555555556,10.08124995523029,23.43472222222223,2.96499997228384,105.72861111111112,31.75777777777778,793.0923722839354,136.34888458251953,94.50611111111112,95.0,7.530194576846229,220.30343686845575,94.0,11.550000190734863
2021-05-25 05:00:00+00:00,86.75,19.703125,82.9861510043674,1.4280555555555556,9.932888984945086,24.18222222222221,2.7787499868538648,108.60305555555556,34.327777777777776,788.3492544894749,136.21393203735352,94.235,95.0,8.431666748921076,218.9859042485556,92.5,11.674999952316284
2021-05-25 06:00:00+00:00,86.7750015258789,7.796875,79.67178896374173,0.5666666666666667,10.035333228376176,25.760555555555563,2.9848055002424454,114.85361111111112,41.6863888888889,785.7265953742132,136.01126098632812,94.15888888888888,95.0,10.915500160323248,218.25738831837975,93.0,11.449999809265137
2021-05-25 07:00:00+00:00,86.50000190734863,0.0,78.55914774576823,0.0,10.175000190734863,26.0875,2.799999952316284,116.87638888888888,43.455000000000005,784.9163144090438,135.83242797851562,94.1147222222222,95.0,11.623111346827612,217.9656435521444,92.75,12.0
2021-05-25 08:00:00+00:00,86.60000228881836,0.0,79.98065312491522,0.2083333333333333,10.215555608007644,24.359722222222217,3.037750068836742,114.75361111111113,40.08833333333335,786.8085808817544,135.94324111938477,94.6525,95.0,10.596750189463297,218.566272553338,90.75,12.950000047683716
2021-05-25 09:00:00+00:00,86.625,28.5,82.45625983979967,1.0772222222222223,10.030777719550665,22.84361111111111,2.991805544230674,110.14861111111112,35.83277777777778,790.9200560675728,136.03428649902344,94.225,95.0,8.993694601986144,219.70001633962,88.75,13.650000095367432
2021-05-25 10:00:00+00:00,86.75,0.0,82.43247037251791,2.3497222222222223,10.147083359824286,22.292222222222215,2.879111054374112,109.25555555555556,35.20416666666666,790.7752895609538,135.68808364868164,94.25,95.0,8.847305820518068,219.5416314782037,88.75,13.575000047683716
2021-05-25 11:00:00+00:00,86.85000228881836,23.40625,83.96643681844076,3.1552777777777785,9.912305533356138,29.216944444444444,3.029916668401824,105.8622222222222,32.19222222222222,796.2622751702204,135.37867736816406,94.25333333333332,95.0,7.686333425707289,221.18396607716883,85.75,14.125
2021-05-25 12:00:00+00:00,87.0,0.0,82.66833376990425,0.25,9.721583457522923,24.98,3.407888827522595,100.80777777777776,27.66388888888888,797.800729692247,135.5404930114746,92.37444444444444,92.80444444444444,6.6013056495454565,221.61131419287796,84.25,14.924999952316284
2021-05-25 13:00:00+00:00,87.0999984741211,0.0,81.15364685906303,0.0,9.880416600704194,20.606944444444444,3.1205277943611147,98.91916666666664,27.52111111111111,797.5432580735944,135.69029235839844,89.58916666666666,90.48777777777778,6.083000126944647,221.53979418012835,79.25,15.924999475479126
2021-05-25 14:00:00+00:00,86.85000038146973,18.296875,86.06431400934856,0.0,9.797055559953051,20.55,3.516722194817331,103.14861111111112,26.766944444444444,801.1216018337672,135.64643096923828,94.56361111111111,94.56833333333331,6.114000160296758,222.5337789154053,75.25,16.59999990463257
2021-05-25 15:00:00+00:00,86.95000076293945,0.0,87.28769603305392,0.0,9.543999943203396,25.73638888888888,3.6919722649786206,99.07916666666668,22.39416666666667,802.1519368320041,135.91963577270508,94.52,95.0,4.687750133275987,222.8199828126696,74.25,16.75
2021-05-25 16:00:00+00:00,86.97500038146973,8.203125,87.7692018339369,0.0,9.637000017960863,26.761111111111116,3.544305514759488,100.1138888888889,20.205,800.6522373114692,136.36399459838867,94.18222222222224,95.0,3.98216678208775,222.45323831346303,71.5,17.199999809265137
2021-05-25 17:00:00+00:00,87.19999694824219,0.0,87.37182370503743,0.0,9.68361113972134,23.72000000000001,3.7123610926005575,98.5,20.636111111111116,800.2782171122233,136.26123809814453,94.38444444444444,95.0,4.314583425919215,222.29950561099585,74.25,17.050000190734863
2021-05-25 18:00:00+00:00,86.95000076293945,0.0,87.1282020801968,0.0,9.890249909294976,19.94555555555556,3.507027807368172,98.1375,22.01333333333333,800.8115586005317,136.0921630859375,94.25,95.0,4.52877791735861,222.39487790425625,78.0,16.225000381469727
2021-05-25 19:00:00+00:00,86.80000305175781,15.59375,86.78788407855565,0.0,9.959638985792797,23.764444444444447,3.5273333585262296,99.65138888888887,22.637777777777774,800.4363919915093,136.0920448303223,94.33,95.0,4.902500109805,222.5687200546265,79.25,15.849999904632568
2021-05-25 20:00:00+00:00,87.17500305175781,0.0,86.79735213809542,0.0,10.181250100665622,24.232500000000005,3.1519444245100026,99.75,23.98083333333334,801.8386077541775,136.43158340454102,94.77277777777778,95.0,4.868500144150523,222.7329470528497,77.75,15.62500023841858
2021-05-25 21:00:00+00:00,87.30000305175781,0.0,85.9309121301439,0.0,9.632111181153192,26.297777777777775,3.301027806268797,101.74,26.339166666666664,799.561566077338,136.4179916381836,94.24444444444444,95.0,5.680361147324245,222.1004357274374,76.0,15.299999952316284
2021-05-25 22:00:00+00:00,87.1500015258789,12.8125,85.39764005449085,2.0011111111111117,10.12200004047818,23.92833333333333,3.190583319332865,102.8847222222222,28.91583333333334,797.8551016404891,136.6758689880371,94.5461111111111,95.0,6.571444505718021,221.62641760084367,78.5,14.525000095367432
2021-05-25 23:00:00+00:00,87.1500015258789,0.0,85.30861351437039,0.0666666666666666,9.913916449281905,22.18583333333333,2.8607777463727526,103.24111111111112,28.720555555555556,799.4394445800781,136.33367538452148,94.32611111111112,95.0,6.45738902370135,222.1424387317234,78.75,13.400000095367432
2021-05-26 00:00:00+00:00,86.97500228881836,0.0,84.74385544247096,1.0055555555555555,10.058638885815938,21.15916666666667,3.0528888965646424,105.97222222222224,30.736111111111107,796.9838346184621,136.61809158325195,94.23777777777778,95.0,7.153694594833588,221.38439910464825,75.75,12.62500023841858
2021-05-26 01:00:00+00:00,86.74999809265137,18.890625,85.03245628356935,2.03,10.22052795065774,21.770833333333336,2.8815833110610645,104.22277777777778,29.85805555555556,799.241230248345,136.29747009277344,94.25,95.0,6.945527877012888,222.10034224616163,78.0,12.849999904632568
2021-05-26 02:00:00+00:00,86.77499961853027,0.0,85.16032236946954,1.1997222222222224,10.155555539925894,21.79083333333333,2.8378888867629906,104.55555555555556,29.33555555555556,798.1995515441891,136.46126174926758,94.5122222222222,95.0,6.7626389972368885,221.74242656707776,81.0,12.449999809265137
2021-05-26 03:00:00+00:00,86.80000305175781,0.0,85.18185318840875,0.9011111111111112,10.21375003947152,21.572222222222223,2.9065833439760738,104.49861111111112,29.38944444444444,801.0513870408801,136.83999633789062,94.78472222222224,95.0,6.751416774060992,222.51427475399447,78.25,12.0
2021-05-26 04:00:00+00:00,87.04999923706055,0.0,84.08177639431423,2.098888888888889,9.914361127482524,21.51333333333333,3.1740555521183547,106.63388888888888,31.83833333333334,795.2168376837834,136.60768127441406,94.23055555555555,95.0,7.554194533957373,220.8935666614109,76.25,11.650000095367432
2021-05-26 05:00:00+00:00,86.87500190734863,27.703125,83.80348056793213,1.8375,10.089861165682471,19.89277777777778,3.059833334353235,106.74944444444444,32.78499999999999,793.5922430759003,136.74198532104492,94.14499999999998,95.0,7.927277879714968,220.47246066199412,77.25,11.474999904632568
2021-05-26 06:00:00+00:00,86.70000076293945,12.59375,80.25285260094537,0.9858333333333332,10.233611031638253,23.90277777777777,3.0281667006015778,112.57111111111112,39.75166666666668,788.0926901753743,136.33456420898438,93.9836111111111,95.0,10.446416715251075,218.67679740481915,80.0,11.399999856948853
2021-05-26 07:00:00+00:00,86.5,0.0,78.51011763466731,0.0,10.274999856948853,26.14944444444445,2.875,117.00777777777778,43.87111111111111,782.8598970540362,136.04488372802734,94.13638888888886,95.0,11.59691690047582,217.56131462097176,77.0,11.275000095367432
2021-05-26 08:00:00+00:00,86.5,16.5,76.16027613110013,0.0,10.300000190734863,26.657222222222224,3.100000023841858,122.05,52.80944444444444,785.6183056810164,135.81475830078125,94.1461111111111,95.0,13.358027990659076,218.22730806562643,72.5,11.275000095367432
2021-05-26 09:00:00+00:00,86.5,0.0,78.3387220255534,0.0,10.200000047683716,25.186111111111103,3.0,118.4,45.02083333333332,784.1471556091308,136.0844955444336,94.65222222222222,95.0,11.928361340363823,217.81865530649824,72.75,11.399999856948853
2021-05-26 10:00:00+00:00,86.5,25.8125,79.03265759785971,0.0,10.200000047683716,25.00972222222222,2.699999988079071,115.85083333333336,42.25305555555556,783.9689894782172,136.3389015197754,94.45333333333332,95.0,11.33141683181127,217.76916483137344,75.5,11.625
2021-05-26 11:00:00+00:00,86.69999885559082,16.796875,83.46396754794651,2.904444444444444,10.1218055568801,20.18416666666667,3.1259166681600927,108.9225,33.38361111111111,791.6600945705836,136.24289321899414,94.51805555555552,95.0,8.260611233313877,219.90558213127989,72.5,12.849999904632568
2021-05-26 12:00:00+00:00,87.14999771118164,0.0,84.4241327518887,1.4608333333333334,10.322638768355052,18.284166666666668,3.066166638798184,104.88638888888887,30.88555555555556,795.6706969028046,136.17643356323242,94.825,95.0,7.220250109169219,221.18630522833936,69.25,13.300000190734863
2021-05-26 13:00:00+00:00,87.07499885559082,15.0,85.41895725038317,0.25,10.062833404276107,26.63472222222222,3.167805570960045,102.50194444444443,28.736666666666668,799.7529760742185,135.79984664916992,94.1475,95.0,6.529500058359571,222.15360461764877,69.75,13.849999904632568
2021-05-26 14:00:00+00:00,87.07499885559082,0.0,84.1963799879286,1.185277777777778,10.061361113919151,29.04916666666667,3.209361105296346,105.1747222222222,31.133611111111104,796.5818997701009,136.3543930053711,94.19333333333331,95.0,7.50133349193467,221.27275040944423,70.0,13.649999856948853
2021-05-26 15:00:00+00:00,86.89999961853027,10.09375,85.26579096900092,1.5733333333333333,10.1410555990537,20.04611111111111,3.092944439914492,104.56777777777778,28.668611111111115,800.5337954033744,136.31689453125,94.44611111111112,95.0,6.791972276502186,222.45383237202967,66.0,14.025000095367432
2021-05-26 16:00:00+00:00,87.0999984741211,6.609375,85.75627408557467,0.0,10.026666633288066,22.472222222222225,2.9427777871158383,102.71527777777776,28.00055555555556,799.2630892435708,136.32181930541992,93.945,95.0,6.217305610974629,222.01752559661867,66.0,14.475000143051147
2021-05-26 17:00:00+00:00,86.99999809265137,11.5,84.31292826122709,2.2802777777777776,10.232333455880484,23.81027777777777,2.8730833316511584,106.32916666666668,31.27388888888889,796.6803536817762,136.04043197631836,94.43444444444444,95.0,7.596055793232389,221.30009872860384,65.75,14.175000190734863
2021-05-26 18:00:00+00:00,87.07499885559082,0.0,83.83585717519125,2.466111111111112,10.03372223191791,21.361666666666665,3.369888874491056,106.10611111111108,32.39277777777778,797.5183160230848,136.2007713317871,94.5775,95.0,7.786694641775556,221.53286612192792,65.5,14.174999952316284
2021-05-26 19:00:00+00:00,86.77499771118164,0.0,84.08420062594944,1.7416666666666667,9.877972089979384,19.309722222222227,3.229416690402561,105.15,31.77277777777777,795.9487823486327,136.33185958862305,94.35444444444444,95.0,7.4882778689596385,221.0968843841554,64.75,14.100000143051147
2021-05-26 20:00:00+00:00,86.79999923706055,0.0,84.64008828481039,1.7524999999999995,10.28936104377111,19.820833333333333,2.65280556059546,105.22194444444445,30.55555555555556,797.5855361429848,135.90947341918945,94.25,95.0,7.139222240050633,221.55153781043165,67.0,13.900000095367432
2021-05-26 21:00:00+00:00,86.92499923706055,27.5,84.48905753241645,3.2958333333333347,10.205027839077845,23.43111111111111,2.76816666662693,105.23333333333332,30.98083333333333,795.566896565755,136.39344787597656,94.26166666666668,95.0,7.257305621835921,220.9908053165013,68.75,13.75
2021-05-26 22:00:00+00:00,86.94999885559082,0.0,84.28947654088338,4.470000000000001,9.954555462466349,22.55027777777778,3.0849722323815034,106.4761111111111,31.48,797.4946743265787,136.52070236206055,94.3227777777778,95.0,7.345111252201927,221.52629865434443,75.0,13.27500033378601
2021-05-26 23:00:00+00:00,86.9000015258789,0.0,84.95854300816853,1.6144444444444443,10.08438887914022,20.976111111111116,3.2002500131395126,104.88916666666668,30.42805555555555,797.7533408270941,136.5661392211914,94.25,95.0,6.939555631213717,221.59815080430775,76.0,13.02500033378601
2021-05-27 00:00:00+00:00,86.82500076293945,0.0,83.73855224609375,3.51,10.307916455003951,24.100555555555548,2.645000001158979,106.11333333333332,32.195277777777775,794.8641521199544,136.5652961730957,94.29611111111112,95.0,7.845222277111477,220.81640855153404,81.5,12.325000047683716
2021-05-27 01:00:00+00:00,86.92500114440918,26.796875,83.4490772204929,6.03388888888889,10.081944502724545,24.753055555555555,2.8227222159008187,106.0638888888889,33.13111111111111,795.0066993374294,136.47088241577148,94.365,95.0,7.91969463388125,220.83519429100883,85.75,11.799999952316284
2021-05-27 02:00:00+00:00,86.85000228881836,0.0,83.96852782355415,1.9322222222222225,10.072472311125864,23.52722222222222,2.790749993258052,105.88472222222224,31.886666666666656,794.0535212877061,136.72542572021484,94.42777777777778,95.0,7.72813905318578,220.63986730787497,88.25,11.649999856948853
2021-05-27 03:00:00+00:00,86.95000076293945,0.0,82.93186665640937,10.433611111111109,10.043722021844651,22.98694444444445,2.908166683680481,109.2813888888889,34.43805555555556,792.8502555677624,136.95262145996094,94.31777777777778,95.0,8.52905567407608,220.236182967292,91.5,11.224999904632568
2021-05-27 04:00:00+00:00,87.02499771118164,26.09375,83.35431630876329,2.173611111111111,9.925833366447025,22.90194444444445,2.9428055549330177,107.15833333333332,33.634444444444455,795.0189693535699,136.5613250732422,94.17444444444445,95.0,8.059638928704791,220.8386028967965,93.0,11.324999809265137
2021-05-27 05:00:00+00:00,86.97500038146973,0.0,82.98519405788845,5.934444444444445,10.082166497442458,23.571388888888887,2.8032777993877724,107.5852777777778,33.864999999999995,794.9291181776258,136.6632080078125,94.50583333333331,95.0,8.452694652742812,220.8136440743341,93.5,11.424999952316284
2021-05-27 06:00:00+00:00,86.85000038146973,19.203125,78.54817854563396,1.0133333333333334,10.148277513715955,25.20555555555556,2.953500056465467,116.57222222222222,43.95583333333333,785.3153730434841,136.2768440246582,94.0102777777778,95.0,11.446083610587651,218.1248726781209,94.0,11.299999952316284
2021-05-27 07:00:00+00:00,86.4000015258789,0.0,76.41739476733737,0.0,10.325000286102297,24.447222222222223,2.700000047683716,120.29305555555555,49.80749999999998,782.7986833869084,135.9346466064453,94.25111111111111,95.0,12.936361308892572,217.4440796534221,92.25,11.12500023841858
2021-05-27 08:00:00+00:00,86.4000015258789,0.0,76.85161648432413,0.0,10.100000381469728,25.070555555555558,2.700000047683716,118.86333333333332,49.74083333333335,784.1891074625652,135.92635345458984,94.48,95.0,12.886361367437576,217.83030841403547,92.5,11.200000286102297
2021-05-27 09:00:00+00:00,86.4000015258789,38.40625,79.02949755986532,0.0,10.0,24.7025,2.850000023841858,117.27416666666664,43.05805555555556,785.7516052585179,136.00017166137695,94.06527777777778,95.0,11.398861329555514,218.2643352678088,91.25,11.700000286102297
2021-05-27 10:00:00+00:00,86.62499809265137,12.59375,81.34630827585858,0.3811111111111111,10.200000047683716,25.902777777777786,2.680861112011804,111.13555555555554,37.12861111111111,789.6601482137042,135.97595596313477,94.41055555555558,95.0,9.636611299779682,219.3500416819255,82.75,12.875
2021-05-27 11:00:00+00:00,86.85000038146973,0.0,80.37985788981119,0.9144444444444444,9.831361009279886,26.790555555555557,2.7760000289811027,112.93361111111112,39.69111111111111,786.7468273247614,136.06053924560547,94.55666666666669,95.0,10.48994469165802,218.5407857767742,82.25,12.824999809265137
2021-05-27 12:00:00+00:00,86.4000015258789,16.5,77.78565227932398,0.0,10.24999976158142,25.910000000000004,2.475000023841858,118.12083333333334,46.377777777777766,784.4887031216093,136.07085800170898,94.25555555555556,95.0,12.15438906245761,217.91352951897525,89.75,11.925000190734863
2021-05-27 13:00:00+00:00,86.4000015258789,0.0,78.41650880389744,0.0,10.24999976158142,24.906111111111112,2.699999988079071,117.01638888888893,44.28638888888888,782.0701457892525,135.92157363891602,94.0361111111111,95.0,11.760028042263452,217.24170801374652,89.5,12.099999904632568
2021-05-27 14:00:00+00:00,86.4000015258789,26.09375,79.91657118267483,0.0,10.149999856948853,25.343888888888884,2.617611097627216,114.5852777777778,41.67944444444444,784.9172595553928,136.1548614501953,94.10055555555554,95.0,10.83744456185235,218.03257264879025,88.75,12.324999809265137
2021-05-27 15:00:00+00:00,86.5999984741211,0.0,78.07179050445556,0.0,10.099999904632568,24.501111111111108,2.649999976158142,116.9375,44.373333333333335,784.0949800448946,136.07817840576172,94.12083333333334,95.0,11.851972339153289,217.8041615083484,88.75,12.0
2021-05-27 16:00:00+00:00,86.5999984741211,20.109375,77.07327415466308,0.0,10.199999809265137,24.90888888888889,2.75,119.84583333333336,48.22,783.6581394788952,135.87150955200195,93.97388888888888,95.0,12.689694655206468,217.60527141994908,91.75,11.675000190734863
2021-05-27 17:00:00+00:00,86.5999984741211,0.0,79.0172115029229,2.103333333333333,10.249416562716164,24.57027777777778,2.650166616638501,117.11944444444444,43.45055555555556,784.071726820204,136.17101287841797,94.5247222222222,95.0,11.316750233438276,217.7977030351428,90.25,11.474999904632568
2021-05-27 18:00:00+00:00,86.92500114440918,21.296875,81.35626963509452,1.1169444444444443,9.976027835475074,24.849444444444437,3.027666668163405,110.68888888888888,37.07749999999999,786.9990401882592,136.49907302856445,94.40083333333332,95.0,9.519750219451057,218.6108450741239,86.75,12.25000023841858
2021-05-27 19:00:00+00:00,86.85000228881836,0.0,82.37745242012873,1.9722222222222223,9.999999917348228,24.08138888888889,2.9839722000890307,109.67722222222224,35.75166666666667,790.4683190070253,136.25191497802734,94.2477777777778,95.0,9.043111286295783,219.5745334159004,85.0,12.575000286102297
2021-05-27 20:00:00+00:00,86.80000114440918,0.0,82.04929424073961,0.0,9.863944404125212,24.32805555555556,3.201805546283721,111.08777777777776,36.36333333333333,790.3799433898927,136.5298843383789,94.1327777777778,95.0,9.253000157674151,219.54998505062537,82.0,12.474999904632568
2021-05-27 21:00:00+00:00,86.5,35.703125,81.22325607087876,0.0,10.494333145618436,23.726666666666667,3.108361083732711,112.26944444444445,38.44499999999999,792.4180939398872,136.3353385925293,94.35944444444443,95.0,9.772778010368343,219.9522480519613,81.0,12.024999856948853
