Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (°C),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (°C),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (°C),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (°C),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (°C)
2021-05-27 22:00:00+00:00,86.75,0.0,82.88439292060004,2.589166666666667,10.0241110973888,24.50805555555556,3.050333337518905,108.0372222222222,34.227222222222224,791.8621182759603,136.31414031982422,94.37527777777778,95.0,8.509194650385115,219.96170013427744,81.75,11.949999809265137
2021-05-27 23:00:00+00:00,86.9749984741211,12.0,84.096187371148,5.467777777777778,10.284027900960709,22.503333333333337,2.8676666535602675,106.0611111111111,31.903888888888886,794.5797334459089,136.29546737670898,94.39666666666668,95.0,7.686555609570608,220.71659294976135,83.0,11.75
2021-05-28 00:00:00+00:00,86.89999961853027,0.0,84.0885733795166,2.847777777777778,10.136888936095769,22.227222222222213,2.859638907313346,106.12916666666668,31.670000000000005,795.8557053629555,136.3149871826172,94.31416666666668,95.0,7.544361204836106,221.0710298071968,83.0,11.549999952316284
2021-05-28 01:00:00+00:00,86.82500076293945,0.0,83.16056041929457,6.396111111111111,10.133805592325,23.35388888888889,2.9960277579228087,107.5175,33.314722222222215,797.5557357449002,136.4077606201172,94.075,95.0,8.206250134441587,221.54326047261563,87.0,11.125
2021-05-28 02:00:00+00:00,86.87500190734863,23.703125,82.19964456134372,2.473333333333333,10.219722219838037,24.26444444444444,2.9911111301845974,110.1838888888889,35.942499999999995,788.8804304165311,136.70935057322183,94.11472222222224,95.0,9.082944553428227,219.02758876376683,93.0,10.224999904632568
2021-05-28 03:00:00+00:00,86.92500114440918,0.0,82.27082859251233,1.8233333333333333,10.121027609772153,24.574722222222217,2.945444456603792,109.7725,35.41305555555556,788.8483006625706,136.6003761291504,94.24111111111112,95.0,8.99927799291081,219.12452809651697,91.75,10.200000047683716
2021-05-28 04:00:00+00:00,86.9749984741211,0.0,82.65489925384522,3.646944444444444,10.068166635301376,23.82083333333333,3.004138847589492,107.94638888888883,34.17055555555556,789.6929837205674,136.40623092651367,94.50444444444445,95.0,8.619527986314562,219.3591627460056,91.75,10.349999904632568
2021-05-28 05:00:00+00:00,87.0,34.390625,81.54916283289592,1.395,10.199999809265137,25.601111111111106,3.0462500227159923,111.7825,37.2325,786.4772687276205,136.29557418823242,94.22666666666666,95.0,9.51044456217024,218.46590832604304,89.25,10.550000190734863
2021-05-28 06:00:00+00:00,86.55000114440918,7.609375,77.48284414715238,0.0,10.199999809265137,25.168888888888887,2.9999999403953552,118.5336111111111,46.03805555555555,783.638034210205,135.8973045349121,93.58611111111112,95.0,12.177527924378714,217.6772324752808,90.25,10.625
2021-05-28 07:00:00+00:00,86.4000015258789,0.0,77.09659929063584,0.0,10.150000095367432,25.44611111111111,2.975000023841858,119.74583333333334,48.11000000000001,782.4465693155923,135.79096603393555,94.23333333333332,95.0,12.61241678714752,217.3462700229221,86.0,10.925000190734863
2021-05-28 08:00:00+00:00,86.4000015258789,26.390625,76.36685879389445,0.0,10.100000381469728,24.84777777777777,2.950000047683716,121.54444444444444,51.23583333333334,782.0080627102321,135.57464599609375,94.45166666666668,95.0,13.236528009838525,217.29529574500197,82.75,11.200000047683716
2021-05-28 09:00:00+00:00,86.4000015258789,0.0,77.29901439242892,0.0,10.100000381469728,20.64055555555555,2.8749999403953552,119.65722222222225,47.45888888888888,784.8446166144475,135.51275634765625,94.06583333333332,95.0,12.434694679048324,217.93669923146575,85.0,11.24999976158142
2021-05-28 10:00:00+00:00,86.45000076293945,21.203125,78.69824449751111,0.0,10.100000381469728,22.756666666666668,3.074999988079071,117.03083333333332,42.99777777777777,783.6868690829808,135.41581344604492,94.16583333333332,95.0,11.448777958022225,217.69079755995008,87.25,11.599999904632568
2021-05-28 11:00:00+00:00,86.54999923706055,0.0,79.73666319529215,0.0,10.199999809265137,24.55194444444445,2.942583340936237,115.05361111111112,40.386388888888895,785.177888726128,135.49293899536133,94.13888888888889,95.0,10.562472416030037,218.10496977064352,84.25,12.075000047683716
2021-05-28 12:00:00+00:00,86.77499771118164,20.203125,81.5290568775601,1.3033333333333332,10.221305510732863,24.654444444444447,2.9665555473830967,111.47611111111112,37.02361111111109,787.9218683030866,135.54217147827148,94.31166666666668,95.0,9.48450016975403,218.8671930821737,77.0,13.174999952316284
2021-05-28 13:00:00+00:00,86.89999961853027,0.0,81.73570688459608,1.8844444444444448,9.952277885013157,25.48305555555556,2.984722238514158,109.73416666666664,35.465277777777786,791.9214536878795,135.7284164428711,94.45638888888888,95.0,8.980000104109447,219.9517930475871,74.0,14.174999952316284
2021-05-28 14:00:00+00:00,86.89999961853027,22.703125,84.18953800413345,2.23,9.933333211474949,27.48777777777778,3.092444487478998,105.81194444444444,30.931666666666665,794.488913506402,135.89293670654297,94.16166666666666,95.0,7.466027938657338,220.69136528862853,67.75,14.774999618530272
2021-05-28 15:00:00+00:00,87.1500015258789,0.0,86.3547108523051,0.0,9.86513886478212,28.09277777777778,3.583611136343744,100.97361111111113,24.48027777777777,801.4885883246527,136.03359985351562,94.25,95.0,5.498777814573712,222.72386767069509,62.75,15.049999713897703
2021-05-28 16:00:00+00:00,87.37500190734863,9.09375,87.10951445473566,0.0,9.92619448343913,27.747222222222227,3.321777758730782,98.5,21.914722222222224,800.9183098347983,136.25420761108398,94.5,95.0,4.467889046006733,222.4773088963827,58.0,15.724999904632568
2021-05-28 17:00:00+00:00,87.30000305175781,0.0,88.10086423238118,0.0,9.733222025500403,21.12833333333333,3.437361095680131,96.5,19.52472222222222,801.3906417846679,136.78765869140625,94.5,95.0,3.988139000866148,222.60851267496756,66.75,15.524999856948853
2021-05-28 18:00:00+00:00,87.30000305175781,9.203125,87.78181897057428,0.0,9.614416620201537,23.37166666666667,3.795972209175428,95.25,18.794444444444444,800.0086275566948,136.78076934814453,94.19388888888888,95.0,3.609583395653301,222.22461950937915,66.5,15.5
2021-05-28 19:00:00+00:00,87.35000228881836,0.0,87.70717456817627,0.0,9.709305521117315,21.36861111111111,3.5632499831252624,96.92638888888888,20.35305555555556,802.1994295586478,136.51522064208984,94.61111111111111,95.0,4.039027836521466,222.83317541334367,65.0,14.824999809265137
2021-05-28 20:00:00+00:00,87.35000228881836,7.796875,86.52816065470378,0.0,9.74491675959693,19.19472222222222,3.4814444308148493,100.25,25.326666666666664,799.6699764845105,136.45215606689453,94.66611111111112,95.0,5.409305564694934,222.13054940541596,67.25,14.099999904632568
2021-05-28 21:00:00+00:00,87.0250015258789,7.5,83.48704734802246,1.8758333333333328,9.9067500811153,20.46416666666666,3.1311388891935343,106.70666666666668,32.80222222222222,793.0266308424207,136.34072875976562,94.45611111111111,95.0,8.071222559875912,220.2851754294502,68.25,13.474999904632568
2021-05-28 22:00:00+00:00,86.82500076293945,0.0,84.79594546424018,0.8666666666666667,10.141583265993331,20.46,3.1138888477616846,104.5,29.668333333333337,796.9152177429197,136.3730125427246,94.59111111111112,95.0,7.015944535599815,221.36533869425463,68.25,12.875
2021-05-28 23:00:00+00:00,86.75,10.203125,84.51737651189168,0.0,10.19094437652164,20.192777777777778,2.819805559515953,103.47416666666666,29.80305555555555,796.6359755282931,136.55025100708008,93.98,95.0,6.976833425362905,221.28777193705247,74.5,12.0
2021-05-29 00:00:00+00:00,86.79999923706055,0.0,85.136276834276,1.0016666666666667,9.968999982410006,19.992222222222225,2.9885555200444323,103.94555555555556,29.040277777777774,799.8709350077308,136.56114196777344,94.31277777777775,95.0,6.739916896952524,222.15963208940295,79.0,11.600000143051147
2021-05-29 01:00:00+00:00,86.9000015258789,0.0,84.65608171886868,1.7041666666666666,10.322166517575582,21.15361111111111,2.960611095991399,104.9375,31.363055555555555,796.8619608222111,136.39776611328125,94.33,95.0,7.411889045106041,221.3505453067356,80.0,11.075000047683716
2021-05-29 02:00:00+00:00,86.8499984741211,22.59375,83.30890874650743,0.7830555555555556,10.113889072206288,21.87944444444444,3.044138858119648,107.12277777777778,32.96055555555555,791.4738566758897,136.99457931518555,94.44277777777778,95.0,8.1553890812397,219.853850110372,80.25,10.599999904632568
2021-05-29 03:00:00+00:00,86.875,0.0,82.64218329959445,3.032777777777778,10.081472203996446,20.48805555555555,3.189222214155726,108.10694444444444,34.08527777777777,791.9379083591035,136.55784606933594,94.45416666666668,95.0,8.421472420427534,219.9827528381348,81.5,10.25
2021-05-29 04:00:00+00:00,86.82500076293945,0.0,83.87444483439128,0.6411111111111111,10.101499886247847,20.7975,3.037055557303958,106.45833333333331,32.37444444444444,793.0941766018337,136.34958267211914,94.61388888888888,95.0,7.72177783621682,220.2013110987346,85.25,10.375
2021-05-29 05:00:00+00:00,86.72500038146973,0.0,83.36519534005059,3.2022222222222223,10.092166805797152,22.31,3.1318888870875043,106.47749999999998,32.94166666666666,793.1429098341199,136.4820213317871,94.50555555555556,95.0,8.019583559830984,220.31747560289176,87.25,9.724999904632568
2021-05-29 06:00:00+00:00,86.85000038146973,36.0,81.53688839170667,0.0,10.027111051612431,23.427222222222213,2.904388884968228,111.17333333333336,37.10472222222222,790.2853045993379,136.27138900756836,94.28416666666668,95.0,9.441139078537624,219.52230748070625,87.25,10.100000143051147
2021-05-29 07:00:00+00:00,86.87500190734863,0.0,82.70749855041504,1.201111111111111,10.083472340901691,17.88055555555556,3.098833302060763,109.1913888888889,34.2975,790.2048628573948,136.3327674865723,94.26305555555555,95.0,8.641500047842662,219.4157039048937,83.25,11.150000095367432
2021-05-29 08:00:00+00:00,86.82500076293945,16.203125,83.48043548372057,2.2794444444444446,9.99258338689804,18.943888888888893,3.263750004404121,107.65333333333334,33.16777777777778,792.4890218098957,135.71417999267578,94.175,95.0,8.081055749257406,220.13584013197163,79.75,11.824999809265137
2021-05-29 09:00:00+00:00,86.80000305175781,0.0,84.21078755060832,0.5997222222222223,10.002833379904429,21.3675,3.04163892649942,106.9777777777778,32.30194444444444,794.9283466423881,135.50142669677734,94.81944444444444,95.0,7.790916761424805,220.814594921536,81.0,12.175000190734863
2021-05-29 10:00:00+00:00,87.07499885559082,19.5,84.73666338602702,0.3494444444444444,10.151250028875138,22.885,3.1448055522971683,104.84166666666668,30.717499999999998,796.2580153910317,135.6195411682129,94.21,95.0,7.260000068346659,221.0341708755493,85.75,12.274999856948853
2021-05-29 11:00:00+00:00,87.02499961853027,0.0,84.80501162423027,2.18,10.201527902020349,26.239444444444445,2.863388907710711,105.21611111111112,30.479166666666664,798.173802066379,135.7608642578125,94.67722222222224,95.0,7.13336122115453,221.7149457761977,83.25,12.775000095367432
2021-05-29 12:00:00+00:00,87.19999694824219,0.0,85.36220283932155,0.0,10.102916620042588,26.068055555555556,2.8288333276907607,103.77638888888887,28.63083333333333,799.5194501410588,135.61554336547852,94.5,95.0,6.605611160993576,222.0887363688152,83.0,13.149999856948853
2021-05-29 13:00:00+00:00,87.19999694824219,16.40625,85.90372194925943,0.0,9.691388776832154,26.716944444444444,3.5764999332030616,100.57083333333334,26.15388888888889,801.4628104994032,135.66241455078125,94.6827777777778,95.0,5.693444434536828,222.6285587904189,81.75,13.400000095367432
2021-05-29 14:00:00+00:00,87.0,0.0,87.19961318333942,0.0,9.96275003698137,23.48916666666667,3.454055586391025,99.33,23.292222222222225,801.3924580891928,135.49552154541016,94.02666666666669,95.0,4.762777809434468,222.6090168592665,75.25,14.924999952316284
2021-05-29 15:00:00+00:00,87.0,9.390625,88.09286038716634,0.0,9.627472307682035,23.409444444444443,4.118916694985495,96.85694444444444,18.385,801.3415232510037,136.1652069091797,94.555,95.0,3.614916763703029,222.5948684565227,67.5,16.12499976158142
2021-05-29 16:00:00+00:00,87.0,0.0,88.31189054277209,0.0,9.299999952316284,24.8725,4.427638969818751,97.25,16.805833333333332,801.3299753485785,136.46299743652344,94.25,95.0,3.2278611454698773,222.5916605885824,67.0,16.549999713897705
2021-05-29 17:00:00+00:00,87.0,8.703125,88.85149721569485,0.0,8.648638835218218,25.751388888888886,4.961500041617287,97.0,14.444444444444445,800.9878900316028,136.47190475463867,94.0,95.0,2.62255563961135,222.41076758914528,60.25,17.424999713897705
2021-05-29 18:00:00+00:00,87.0,0.0,89.02964951197306,0.0,8.68366663614909,23.551388888888887,5.479750066598257,97.25,14.155277777777778,800.4204521179198,136.3756866455078,94.46666666666668,95.0,2.4227777987718584,222.33901518503836,57.0,17.97499990463257
2021-05-29 19:00:00+00:00,87.1500015258789,0.0,88.41963738335504,0.0,8.802444523705375,20.87416666666667,4.928083363903895,95.0,16.056666666666665,800.9937904018827,136.59647369384766,94.5,95.0,2.8537223100662232,222.48353073543976,55.75,17.675000190734863
2021-05-29 20:00:00+00:00,87.1500015258789,8.703125,87.43138555102878,0.0,9.435555535157524,24.434722222222227,3.9319444481862913,98.0,19.55388888888889,801.9665912882487,136.47180557250977,94.51055555555556,95.0,3.493638939128982,222.76849826388892,72.25,16.049999952316284
2021-05-29 21:00:00+00:00,87.0,0.0,86.56728105545044,0.0,9.801194440258872,19.691666666666663,3.34305557668209,99.49944444444444,24.06027777777778,799.9188066948784,136.5235710144043,94.6527777777778,95.0,4.978611106475194,222.19966899447977,72.0,15.024999856948853
2021-05-29 22:00:00+00:00,87.30000305175781,9.59375,85.94516615549723,0.0,9.680722184181212,20.612222222222226,3.391472194923295,101.0,25.945277777777772,799.1163940260145,136.4967384338379,94.14722222222224,95.0,5.646361247830922,221.97677620357945,71.0,15.025000095367432
2021-05-29 23:00:00+00:00,87.30000305175781,0.0,85.87763811959161,0.0,9.954749918778738,21.98166666666667,3.159499995046192,102.46916666666668,25.89166666666667,800.4133120727539,136.5387954711914,94.25,95.0,5.790416813956367,222.33703151279036,82.5,14.37499976158142
2021-05-30 00:00:00+00:00,87.10000038146973,0.0,86.4701833428277,0.0,9.779750162495509,21.706666666666667,3.4916944745514127,98.5,24.35083333333333,801.1706113349067,136.75432205200195,94.16277777777778,95.0,5.484583348035812,222.5473925908407,73.5,14.700000047683716
2021-05-30 01:00:00+00:00,87.0,0.0,86.09586694081625,0.0,9.71888896677229,20.368611111111107,3.464000020192729,100.05833333333334,26.10861111111111,800.904931657579,136.6151008605957,94.45055555555555,95.0,5.705361141231324,222.47359273698603,68.75,14.674999952316284
2021-05-30 02:00:00+00:00,87.0,0.0,85.94750681559245,0.0,9.85405558877521,21.053888888888885,3.3369722166988582,101.78861111111112,25.939444444444447,800.1994403923882,136.6308822631836,94.33444444444444,95.0,5.562500118017196,222.2776228290134,72.25,13.349999904632568
2021-05-30 03:00:00+00:00,87.4000015258789,0.0,85.80164553324381,0.0,9.825000047683716,21.829444444444448,3.263944462471538,101.26944444444445,27.858055555555552,801.4016262647841,136.69349670410156,94.6011111111111,95.0,6.103944577376047,222.611563504537,64.5,13.075000047683716
2021-05-30 04:00:00+00:00,87.37500190734863,31.203125,85.93751131269667,0.0,9.961000041961672,21.666666666666668,3.2743333092663023,101.28611111111113,27.046111111111117,800.5567858039005,136.5595474243164,94.36111111111111,95.0,5.86511130174001,222.37688577863912,62.75,12.974999904632568
2021-05-30 05:00:00+00:00,87.30000305175781,0.0,85.43999481201172,0.2405555555555555,10.250555561913384,21.337499999999995,2.899194471736749,103.25,27.59111111111111,795.2843080647783,136.50265884399414,94.21333333333332,95.0,6.365472283230886,220.9123078325061,69.75,12.924999713897703
2021-05-30 06:00:00+00:00,87.1500015258789,15.59375,84.13162114249334,1.3422222222222222,9.880833299954736,21.45611111111112,3.1526666531960177,106.32916666666668,31.546388888888888,795.927072652181,136.5214614868164,94.29833333333332,95.0,7.441416754987504,221.09085359785297,71.5,12.825000047683716
2021-05-30 07:00:00+00:00,86.85000228881836,0.0,85.35390983793471,0.0,10.245444370375738,21.525,2.7731666404671143,105.3013888888889,29.051388888888887,798.987978346083,136.29502868652344,94.0,95.0,6.590527852508758,221.9359563446045,66.25,13.525000095367432
2021-05-30 08:00:00+00:00,87.2249984741211,11.703125,86.4470717493693,0.0,9.72463894473182,23.920555555555552,3.5935833782619904,100.68,24.94305555555556,801.1292045254175,136.71142578125,94.5,95.0,5.413833524121178,222.5358906088935,65.0,14.650000095367432
2021-05-30 09:00:00+00:00,87.14999771118164,0.0,85.51389942593045,2.96,10.096500085459816,28.25722222222222,3.1657777590884093,103.15472222222223,26.46194444444445,798.9327528889972,136.23411178588867,93.64833333333334,95.0,5.97177791900105,221.925765385098,65.5,14.825000047683716
2021-05-30 10:00:00+00:00,86.97500038146973,9.5,82.6404426659478,2.173055555555556,10.310888823668163,27.807222222222222,2.9831389053165918,109.12472222222225,34.90611111111111,788.6566664971244,135.9269905090332,94.36277777777778,95.0,8.471500172217686,219.0294075096978,69.5,14.49999976158142
2021-05-30 11:00:00+00:00,87.0,11.703125,83.29008202022976,2.581666666666667,10.149249839517807,22.764166666666657,3.021083332399527,106.74305555555554,33.447777777777766,790.4600917731387,136.25883102416992,94.4661111111111,95.0,8.131944501664904,219.57224814097088,84.75,13.049999713897703
2021-05-30 12:00:00+00:00,86.92500114440918,0.0,84.95784498850506,1.5741666666666665,10.102444294823542,22.188333333333333,2.912083320915699,104.57861111111112,29.714166666666664,795.208519270155,136.25314331054688,94.39888888888888,95.0,7.0723889834351,221.00514421674956,87.5,13.350000143051147
2021-05-30 13:00:00+00:00,87.0,11.703125,87.59508829116821,0.0,10.1735001595815,22.114166666666662,3.2301111417346533,99.06833333333331,21.567222222222224,801.4063133578828,135.91790008544922,93.96277777777776,95.0,4.613944641086791,222.6128652487861,72.25,15.40000033378601
2021-05-30 14:00:00+00:00,87.0,8.5,87.70545113033718,0.0,9.719000289175248,23.078611111111112,3.69638887203402,98.75,19.18027777777778,800.7305100165477,136.14660263061523,94.0,95.0,3.977388944427173,222.4251421101888,62.0,17.324999809265137
2021-05-30 15:00:00+00:00,87.0,0.0,87.75649503072103,0.0,9.625,23.53833333333333,3.393611111442248,97.5,19.70583333333333,800.8248752000596,136.05293655395508,93.99333333333334,95.0,3.892166721423467,222.4513547388713,71.25,16.725000381469727
2021-05-30 16:00:00+00:00,87.0,0.0,87.74499130249023,0.0,9.692277754147849,22.816388888888888,3.574805527395672,97.5,19.174166666666668,801.272977481418,136.38701248168945,94.2372222222222,95.0,4.029194504883554,222.57582764943453,82.25,15.149999856948853
2021-05-30 17:00:00+00:00,87.0,0.0,88.06479166666668,0.0,9.745000106493633,26.169722222222223,3.690055593384637,98.25,19.435277777777777,801.0884620836044,136.27677536010742,94.25,95.0,3.911361217631234,222.52457288106288,81.5,15.349999904632568
2021-05-30 18:00:00+00:00,87.0,0.0,87.73652423858641,0.0,10.012138948175645,24.80027777777778,3.498694407145183,98.245,20.91166666666667,800.2783102077907,136.1087248738607,94.31888888888888,95.0,4.095583374566502,222.29058034261075,81.5,15.474999904632568
2021-05-30 19:00:00+00:00,87.0,0.0,87.20976670795017,0.0,10.239111133151583,19.732222222222223,2.997805540528562,97.25,21.21972222222222,802.1476941596137,136.1063690185547,94.2038888888889,95.0,4.343750099341074,222.8188049146864,80.0,15.674999952316284
2021-05-30 20:00:00+00:00,87.0,21.59375,85.88158639060126,0.0,9.709083449840548,23.55638888888889,3.221499984926647,100.43555555555557,25.650277777777784,800.664376559787,136.2552490234375,94.80666666666669,95.0,5.468916821082433,222.553999502394,82.5,15.399999856948853
2021-05-30 21:00:00+00:00,87.22500228881836,0.0,86.87713412178886,0.0,9.855305485725404,22.767499999999995,3.300555504494244,98.5,23.446388888888883,800.8445510694714,136.35640716552734,94.33444444444444,95.0,4.990000106096267,222.45682065751825,76.0,15.774999618530272
2021-05-30 22:00:00+00:00,87.30000305175781,10.796875,87.40633563995361,0.0,10.027861118051742,25.416666666666664,3.247055544786983,98.25,21.960833333333333,800.705223642985,136.33736038208008,94.25,95.0,4.408333387242423,222.41811837514248,74.75,16.074999809265137
2021-05-30 23:00:00+00:00,87.2249984741211,0.0,87.12186110390557,0.0,9.987249965932632,25.736666666666668,3.0960555547475823,100.3875,21.635,801.7615782843693,136.51024627685547,94.25,95.0,4.322250056796604,222.6811956956652,81.0,15.400000095367432
2021-05-31 00:00:00+00:00,87.19999694824219,0.0,87.77872696770562,0.0,9.716611032485964,25.94333333333333,3.484111101693577,97.5,19.959722222222226,801.0566718207466,136.5299530029297,94.31666666666666,95.0,3.932722238500913,222.5157430521647,75.0,16.00000023841858
2021-05-31 01:00:00+00:00,87.19999694824219,0.0,87.47122028138904,0.0,9.903972188995944,24.27361111111111,3.074638919101821,99.39861111111112,21.515277777777776,800.6887204488116,136.51866912841797,93.96666666666668,95.0,4.456555719905429,222.51200633578836,82.25,15.375
2021-05-31 02:00:00+00:00,87.19999694824219,0.0,86.66780616760254,0.0,9.982583233250512,23.11777777777778,3.144083314935367,99.5,23.697222222222223,800.4520659891764,136.4018592834473,94.63555555555556,95.0,4.922138877709706,222.3450191116334,84.75,14.799999952316284
2021-05-31 03:00:00+00:00,87.19999694824219,20.703125,86.7036005338033,0.0,9.974527642991807,23.19166666666667,3.4097222009301187,100.56388888888888,23.7975,801.5879012044268,136.40441131591797,94.61222222222224,95.0,4.981389040549596,222.66330631679963,76.75,15.399999856948853
2021-05-31 04:00:00+00:00,87.0,0.0,86.96099724027846,0.0,9.755972256130642,22.90055555555556,3.2413610786861837,99.75,22.48027777777777,800.580682000054,136.44325637817383,94.18444444444444,95.0,4.658333390023972,222.38352376302092,72.75,15.724999904632568
2021-05-31 05:00:00+00:00,87.0999984741211,0.0,86.97727797826131,0.0,10.134111142158506,23.534166666666668,2.9986944733063376,98.0,23.35722222222222,802.355419192844,136.5059814453125,94.25,95.0,4.61019449353218,222.876506360372,76.25,15.0
2021-05-31 06:00:00+00:00,86.99999809265137,18.296875,86.23620424482557,1.985,10.032805394596526,23.136944444444435,3.188666666812366,101.2513888888889,25.74111111111111,799.9759711880153,136.51499938964844,93.97611111111112,95.0,5.786472293800777,222.2155481847128,79.0,14.950000047683716
2021-05-31 07:00:00+00:00,87.20000076293945,0.0,86.0047451570299,0.0,9.843222258620791,22.98638888888889,3.333416664799054,99.81944444444444,25.877222222222223,801.0162302992077,136.37275314331055,93.77666666666669,95.0,5.487888946665658,222.50450902303064,79.25,15.075000047683716
2021-05-31 08:00:00+00:00,87.07500076293945,10.40625,88.01690662384033,0.0,9.768055614895292,23.555833333333336,3.567138898438877,97.49583333333334,19.39444444444445,800.4578863694934,136.01010131835938,94.5,95.0,4.018083398077224,222.34941353268096,73.5,17.074999570846558
2021-05-31 09:00:00+00:00,87.30000305175781,0.0,87.22419440375435,0.0,9.436111079321966,18.30277777777778,3.883166623678472,97.0,21.336388888888887,799.1609026251898,135.87366104125977,93.95166666666664,95.0,4.325111125707626,221.9891403918797,72.5,17.42500066757202
2021-05-31 10:00:00+00:00,87.30000305175781,0.0,87.47901910569932,0.0,9.789583366711934,19.665,3.539277798467213,96.75,20.49,802.7035172017413,136.12717056274414,94.68166666666669,95.0,4.185139003793399,222.973200009664,72.75,17.0
2021-05-31 11:00:00+00:00,87.32500267028809,0.0,87.89914412604438,0.0,9.61444433927536,21.08055555555556,3.940333294669787,98.5,19.953888888888887,801.0451925998264,136.05041122436523,94.5,95.0,3.842444545957777,222.66128840976293,69.5,18.0
2021-05-31 12:00:00+00:00,87.4000015258789,0.0,88.0806863530477,0.0,9.54061115688748,22.016111111111115,3.945055605040656,96.75,18.491666666666667,800.1644168599446,136.0719985961914,94.04444444444444,95.0,3.520500037603908,222.26789433373352,67.5,18.375
2021-05-31 13:00:00+00:00,87.4000015258789,17.796875,88.19327624003093,0.0,9.308111308945549,19.550833333333333,3.942916649844912,96.5,18.547500000000003,802.4872272576227,135.84427642822266,94.5,95.0,3.4519167408678264,222.91311937544083,69.0,18.125
2021-05-31 14:00:00+00:00,87.4000015258789,0.0,88.22849728690255,0.0,9.422888867590164,22.49388888888889,3.837055532799827,96.75,17.558333333333334,800.3646763271754,136.0708465576172,94.25,95.0,3.3061944494644804,222.32352159712056,69.0,18.24999952316284
2021-05-31 15:00:00+00:00,87.4000015258789,0.0,88.5097204208374,0.0,9.36961122777727,30.891944444444444,4.040305561423302,96.75,16.57,801.3242247348362,135.7836151123047,94.5,95.0,3.111861096289423,222.59006290435795,66.5,18.59999942779541
2021-05-31 16:00:00+00:00,87.4000015258789,0.0,88.64536340501574,0.0,9.262889035807715,32.237500000000004,4.292722220222156,96.75,16.561111111111114,801.808303443061,135.90931701660156,94.48666666666666,95.0,3.034305627081129,222.7245294231839,65.0,18.90000009536743
2021-05-31 17:00:00+00:00,87.4000015258789,14.109375,88.84855580012004,0.0,9.055361212359534,30.89944444444445,5.2139444009463,97.5,15.207499999999998,801.3319273715547,136.02237701416016,94.5,95.0,2.899999976158142,222.5922025171916,68.25,19.324999809265137
2021-05-31 18:00:00+00:00,87.19999694824219,0.0,88.73082720650567,0.0,9.262527893649208,26.031666666666663,4.552555536031723,96.75,15.572222222222225,800.9891956583657,136.40420150756836,94.0,95.0,2.912972244686551,222.49699977450908,78.0,18.37500047683716
2021-05-31 19:00:00+00:00,87.19999694824219,0.0,88.91081267674764,0.0,8.989916745291817,24.70583333333333,4.885416697263717,97.5,15.70722222222222,802.5292251417371,136.34701919555664,94.5,95.0,2.578833369082875,222.92478527916805,74.5,18.625
2021-05-31 20:00:00+00:00,87.19999694824219,0.0,88.31901472939386,0.0,9.281888899538252,24.64805555555556,4.105666631923782,97.07777777777778,16.545277777777777,801.4015087721083,136.4941864013672,94.42888888888888,95.0,3.2100278517935017,222.61153098636208,77.25,18.40000009536743
2021-05-31 21:00:00+00:00,87.19999694824219,11.890625,88.34041917588976,0.0,9.726999940342372,25.740277777777774,3.917333332498868,98.5,17.773611111111112,800.660047946506,136.2493133544922,93.89777777777778,95.0,3.553027793235249,222.4041807174683,80.0,17.625000476837158
2021-05-31 22:00:00+00:00,87.19999694824219,0.0,88.0903195868598,0.0,9.611638745201958,26.802499999999995,4.155722228950924,96.75,17.576666666666668,803.3413479614256,136.67620468139648,94.75,95.0,3.153194505969683,223.1489863544041,74.0,18.550000190734863
2021-05-31 23:00:00+00:00,87.19999694824219,0.0,88.14512997521294,0.0,9.464749910301633,22.55250000000001,3.888027719259262,97.75,18.126388888888886,800.3316357252331,136.49130630493164,93.99722222222222,95.0,3.569944427410761,222.31434395260288,72.75,18.65000009536743
2021-06-01 00:00:00+00:00,87.2750015258789,0.0,88.17557033962673,0.0,9.26852797375785,21.20694444444445,4.139111104872492,98.0,17.485,799.8289090135361,136.63765335083008,94.75,95.0,3.087083429495493,222.1733090888129,76.25,17.90000009536743
2021-06-01 01:00:00+00:00,87.30000305175781,0.0,88.10043247010972,0.0,9.3235834119055,20.74194444444445,4.11552778104941,95.0,17.9825,802.3199974229599,136.6069679260254,94.23333333333332,95.0,3.511666703489092,222.8666668616401,73.25,18.27500009536743
2021-06-01 02:00:00+00:00,87.30000305175781,0.0,88.16479413350423,0.0,9.628249974515704,21.731666666666666,3.9046111252572806,97.25,18.70416666666667,800.67074412028,136.6384162902832,94.5,95.0,3.501166760126749,222.40854138692225,72.75,18.34999942779541
2021-06-01 03:00:00+00:00,87.30000305175781,0.0,87.96694225947061,0.0,9.574722033076815,22.73111111111111,3.631388810276985,98.25,20.261388888888888,801.8204060024683,136.58114624023438,94.0,95.0,3.6645556905534535,222.72789101918545,75.0,17.59999990463257
2021-06-01 04:00:00+00:00,87.30000305175781,21.703125,87.73339450412325,0.0,9.88683339410358,24.516944444444444,3.3632222540511028,99.25,21.128611111111116,800.9564517550998,136.68325805664062,94.70861111111113,95.0,4.213250058558252,222.4892929712932,77.5,16.875000476837158
2021-06-01 05:00:00+00:00,87.30000305175781,0.0,87.60590767542521,0.0,10.261361109945508,24.776666666666667,3.255000030265914,96.0,20.523611111111112,801.6316960313584,136.9248046875,94.0,95.0,3.895472296277682,222.6754719289145,78.0,16.600000381469727
2021-06-01 06:00:00+00:00,87.20000076293945,0.0,87.30950190650093,0.0,9.810555645359884,22.649722222222223,3.4703888422250757,100.24305555555556,22.052222222222223,801.1559628804525,136.58589553833008,94.06666666666666,95.0,4.832694460683399,222.51924977620445,78.0,16.65000057220459
2021-06-01 07:00:00+00:00,87.0999984741211,15.0,87.10909499486287,0.0,9.844777822494503,24.27777777777777,3.422749968965848,99.0125,22.51972222222222,799.5473680114748,136.1710548400879,94.75,95.0,4.628277836706904,222.0964915763008,75.25,17.200000286102295
2021-06-01 08:00:00+00:00,87.0999984741211,6.203125,87.98109817504883,0.0,9.435027646488614,26.260277777777773,3.817277789380815,97.5,18.43,802.1880263434514,136.04671478271484,94.25,95.0,3.5576944994264177,222.83000814225943,76.75,16.97499990463257
2021-06-01 09:00:00+00:00,87.0999984741211,0.0,88.07460462782117,0.0,9.375999970436096,25.97222222222222,4.108472186525662,96.75,18.239166666666662,802.1630288696286,135.692138671875,94.56666666666666,95.0,3.177666671276093,222.79709208594437,74.75,17.750000476837158
2021-06-01 10:00:00+00:00,87.0999984741211,0.0,88.81757446289062,0.0,9.308555857340494,22.181111111111115,3.895555657545725,97.41444444444444,16.155833333333334,805.2762492370606,135.61995880126952,94.0,95.0,2.81588893228107,223.68638420104983,67.25,19.32500028610229
2021-06-01 11:00:00+00:00,87.0999984741211,0.0,87.7138470755683,0.0,9.697610954443611,22.558055555555555,3.582583276099629,97.0,19.831666666666667,802.1566079033746,135.44418334960938,94.28888888888888,95.0,3.938388876782523,222.89063315921365,69.5,19.550000190734863
2021-06-01 12:00:00+00:00,87.0999984741211,11.203125,87.67576976352268,0.0,9.789722111490036,24.358888888888888,3.350833298762639,97.75,20.04777777777777,802.4358007473413,135.38200759887695,94.52222222222224,95.0,3.8524444376097775,222.89883466084808,67.5,20.22499990463257
2021-06-01 13:00:00+00:00,87.0999984741211,0.0,87.84943993250529,0.0,9.548583223289912,38.360833333333325,3.704527769353655,98.25,19.035833333333336,802.3882194858124,135.2211456298828,94.94777777777776,95.0,3.927888951632712,222.9441824807062,65.75,20.699999809265137
2021-06-01 14:00:00+00:00,87.39999961853027,0.0,88.47199162801107,0.0,9.527249935997858,36.14083333333333,4.064833355744679,96.79027777777776,17.330833333333334,801.1267232598199,135.21026992797852,94.1511111111111,95.0,3.129750031961335,222.53249319288477,61.0,21.975000381469727
2021-06-01 15:00:00+00:00,87.5,10.1875,88.75842007954915,0.0,8.726250069936116,23.86583333333333,4.712722224659389,96.5,13.704166666666666,799.6804072062172,135.13792419433594,94.0,95.0,2.3847500977913536,222.13344724867085,57.5,23.149999618530277
2021-06-01 16:00:00+00:00,87.5,0.0,89.28182256062824,0.7666666666666666,8.544416725635529,23.4625,4.898194384177526,97.25,13.336111111111112,799.3117601691351,135.48040390014648,94.0038888888889,95.0,2.2250000834465027,222.03104507870148,52.5,24.45000028610229
2021-06-01 17:00:00+00:00,87.4000015258789,0.0,89.24663338131374,1.0705555555555557,8.941860976881452,23.88555555555556,4.708666670256191,99.0,13.766944444444446,800.3300309583875,135.7550811767578,94.08611111111112,95.0,2.2692499613099626,222.31389828999843,58.0,24.52500009536743
2021-06-01 18:00:00+00:00,87.4000015258789,0.0,89.21109539031983,1.0555555555555554,8.620000333786011,22.875833333333333,5.194222243891822,97.75,13.136944444444444,799.3795597839353,136.3656883239746,94.275,95.0,2.154888849854469,222.04987844255248,54.75,24.824999809265137
2021-06-01 19:00:00+00:00,87.4000015258789,0.0,89.25249671936035,0.0,8.648888698154025,23.283611111111117,4.538194405502743,96.5,13.821944444444444,800.2252257283528,136.20124053955078,94.5,95.0,2.2685000134838957,222.28478574117037,53.5,24.70000028610229
2021-06-01 20:00:00+00:00,87.4000015258789,0.0,89.036755188836,0.9291666666666668,8.953916721608904,23.133055555555558,4.929805602431297,95.75,13.545833333333334,800.9374203491208,136.25918579101562,94.25,95.0,2.434833317796389,222.48261726803256,55.0,24.324999809265137
2021-06-01 21:00:00+00:00,87.4000015258789,0.0,88.85787200927734,1.6394444444444445,8.405777732001411,24.15888888888889,4.97302779449357,96.75,14.487777777777778,800.3276045735674,136.59588623046875,94.25,95.0,2.5655000902546776,222.31322422875303,56.25,23.699999809265137
2021-06-01 22:00:00+00:00,87.10000038146973,0.0,89.05496385574341,0.6838888888888889,8.93072220934762,23.969444444444445,4.715472245547507,96.5,14.713333333333331,800.2939358520506,136.54716110229492,94.36833333333334,95.0,2.6396944648027416,222.3038719177247,64.25,22.600000381469727
2021-06-01 23:00:00+00:00,87.1500015258789,18.3125,88.97445448981391,1.306111111111111,8.898861286905078,23.89583333333333,4.663694426483578,95.5,13.994444444444444,801.840138668484,136.6385269165039,93.885,95.0,2.408027740187115,222.761150317722,61.75,22.02500009536743
2021-06-02 00:00:00+00:00,87.30000305175781,0.0,88.85099792480469,0.0,8.913750048213535,24.66916666666667,4.6024999984767705,97.25,14.523333333333332,800.1435009087455,136.6278533935547,94.5,95.0,2.568333456251356,222.2620841725668,62.0,21.550000190734863
2021-06-02 01:00:00+00:00,87.30000305175781,0.0,89.01249694824219,0.0,8.615749950408935,24.82055555555556,4.450666660136647,96.75,14.585833333333332,800.3991887749565,136.6278533935547,94.25,95.0,2.349999964237213,222.33172336578377,59.25,21.59999990463257
2021-06-02 02:00:00+00:00,87.30000305175781,0.0,89.04323585510255,0.0,8.487222300635443,24.37138888888889,4.95605562739902,96.25,14.127222222222224,800.1627818467883,136.72642517089844,94.33388888888888,95.0,2.4030833487378227,222.26743979983863,66.25,20.0
2021-06-02 03:00:00+00:00,87.30000305175781,0.0,88.64168739318848,0.8925,8.689305537276798,25.761388888888888,4.614861102369097,95.25,14.82916666666667,800.6634276326497,136.8249969482422,94.5,95.0,2.5730000174045564,222.4065082889134,63.75,19.52500009536743
2021-06-02 04:00:00+00:00,87.30000305175781,0.0,88.66572748396132,0.0,9.043055518865586,25.92861111111111,4.245138896041446,95.0,14.78861111111111,801.3398353576661,136.80637741088867,94.0,95.0,2.6533334294954933,222.59439933353008,66.0,19.15000009536743
2021-06-02 05:00:00+00:00,87.30000305175781,0.0,88.63201340993245,0.0,9.13972235441208,26.77444444444444,4.251749986741277,95.75,16.049722222222222,801.1469587537977,136.65558242797852,93.965,95.0,2.988333332538605,222.5408226013184,70.25,18.32500028610229
2021-06-02 06:00:00+00:00,87.30000305175781,17.09375,88.47976075914171,0.0,9.360444609853957,28.100555555555555,4.262777749564913,97.0,16.406388888888888,801.8623510742184,136.4930877685547,94.25,95.0,2.9586945169501835,222.7395428424412,69.0,18.87499952316284
2021-06-02 07:00:00+00:00,31.132445040808783,4.796875,72.00089897791545,1.4066666666666667,0.8720833302537601,1.4666666666666666,8.202305431365968,33.09,6.844444444444444,99.16257968470455,136.5761108356052,79.79583333333332,95.0,2.146611141618341,27.54516104804146,62.0,21.174999713897705
2021-06-02 08:00:00+00:00,0.0,0.0,70.15693474027846,0.0,0.0,0.0,0.0,0.0,0.0,8.789064582463009e-14,135.98419189453125,79.0,95.0,0.1000000014901161,2.4414067908160375e-14,58.333333333333336,22.299999872843426
2021-06-02 09:00:00+00:00,0.0,0.0,68.1199951171875,0.0,0.0,0.0,0.0,0.0,0.0,8.789064582463009e-14,135.61477661132812,79.0,95.0,0.1000000014901161,2.4414067908160375e-14,58.333333333333336,22.299999872843426
2021-06-02 10:00:00+00:00,0.0,0.0,68.1199951171875,0.0,0.0,0.0,0.0,0.0,0.0,8.789064582463009e-14,135.61477661132812,78.0,95.0,0.1000000014901161,2.4414067908160375e-14,58.333333333333336,22.299999872843426
2021-06-02 15:00:00+00:00,0.0,0.0,57.59999847412109,0.0,0.0,0.0,0.0,0.0,0.0,8.789064582463009e-14,135.8825910949707,78.0,95.0,0.1000000014901161,2.4414067908160375e-14,55.333333333333336,25.733333587646484
2021-06-02 16:00:00+00:00,0.0,0.0,57.59999847412109,0.0,0.0,0.0,0.0,0.0,0.0,8.789064582463009e-14,168.03779020521375,77.0,95.0,0.1000000014901161,2.4414067908160375e-14,51.75,27.0
2021-06-02 17:00:00+00:00,0.0,0.0,57.59999847412109,0.0,0.0,0.0,0.0,0.0,0.0,8.789064582463009e-14,159.24085923512777,77.0,95.0,0.1000000014901161,2.4414067908160375e-14,52.25,27.674999713897705
2021-06-02 18:00:00+00:00,0.0,0.0,57.59999847412109,0.0,0.0,0.0,0.0,0.0,0.0,8.789064582463009e-14,153.5822236887614,77.0,95.0,0.1000000014901161,2.4414067908160375e-14,50.0,27.97499990463257
2021-06-02 19:00:00+00:00,0.0,0.0,57.59999847412109,0.0,0.0,0.0,0.0,0.0,0.0,8.789064582463009e-14,152.52810404459635,76.25,95.0,0.1000000014901161,2.4414067908160375e-14,49.5,27.02500009536743
2021-06-02 20:00:00+00:00,0.0,0.0,57.59999847412109,0.0,0.0,0.0,0.0,0.0,0.0,8.789064582463009e-14,151.4410462061564,76.0,95.0,0.1000000014901161,2.4414067908160375e-14,64.25,23.25
2021-06-02 21:00:00+00:00,0.0,0.0,54.058273534774784,0.0,0.0,0.0,0.0,0.0,0.0,8.789064582463009e-14,149.1533515548706,76.0,95.0,0.1000000014901161,2.4414067908160375e-14,69.5,21.22499990463257
2021-06-02 22:00:00+00:00,0.0,0.0,48.68999862670898,0.0,0.0,0.0,0.0,0.0,0.0,8.789064582463009e-14,136.02101135253906,76.0,95.0,0.1000000014901161,2.4414067908160375e-14,72.0,20.549999713897705
2021-06-02 23:00:00+00:00,0.0,0.0,48.68999862670898,0.0,0.0,0.0,0.0,0.0,0.0,8.789064582463009e-14,145.24888313717312,76.0,95.0,0.1000000014901161,2.4414067908160375e-14,75.5,20.074999809265137
2021-06-03 00:00:00+00:00,0.0,0.0,48.68999862670898,0.0,0.0,0.0,0.0,0.0,0.0,8.789064582463009e-14,136.11106872558594,76.0,95.0,0.1000000014901161,2.4414067908160375e-14,77.0,19.799999713897705
2021-06-03 01:00:00+00:00,0.0,0.0,48.68999862670898,0.0,0.0,0.0,0.0,0.0,0.0,8.789064582463009e-14,136.11106872558594,75.5,95.0,0.1000000014901161,2.4414067908160375e-14,81.0,19.15000057220459
2021-06-03 02:00:00+00:00,0.0,0.0,48.68999862670898,0.0,0.0,0.0,0.0,0.0,0.0,8.789064582463009e-14,136.11106872558594,75.0,95.0,0.1000000014901161,2.4414067908160375e-14,82.5,18.674999713897705
2021-06-03 03:00:00+00:00,0.0,0.0,48.68999862670898,0.0,0.0,0.0,0.0,0.0,0.0,124.15561465192252,136.3968048095703,75.0,95.0,5.2388056185696685,34.48767074371109,83.5,17.600000381469727
2021-06-03 04:00:00+00:00,0.0,0.0,48.68999862670898,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.59738540649414,75.0,95.0,0.0,0.0006562499911524355,86.0,16.499999523162842
2021-06-03 05:00:00+00:00,0.0,0.0,44.24324798583984,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.49661254882812,75.0,95.0,0.0,0.0006562499911524355,87.0,16.625000476837158
2021-06-03 06:00:00+00:00,0.0,0.0,40.21999740600586,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.3299674987793,75.0,95.0,0.0,0.0006562499911524355,86.25,15.975000143051147
2021-06-03 07:00:00+00:00,0.0,0.109375,40.21999740600586,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.4959716796875,75.0,95.0,0.0,0.0006562499911524355,85.25,15.825000047683716
2021-06-03 08:00:00+00:00,0.0,0.0,40.21999740600586,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.56675338745117,74.0,95.0,0.0,0.0006562499911524355,84.0,16.125000476837158
2021-06-03 09:00:00+00:00,0.0,0.0,40.21999740600586,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.42316436767578,74.0,95.0,0.0,0.0006562499911524355,77.5,17.725000381469727
2021-06-03 10:00:00+00:00,0.0,0.0,40.21999740600586,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.09495544433594,74.0,95.0,0.0,0.0006562499911524355,74.75,18.699999809265137
2021-06-03 11:00:00+00:00,0.0,0.0,40.21999740600586,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.09495544433594,73.5,95.0,0.0,0.0006562499911524355,73.5,19.77500009536743
2021-06-03 12:00:00+00:00,0.0,0.0,40.21999740600586,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,135.82080078125,73.0,95.0,0.0,0.0006562499911524355,74.5,19.550000190734863
2021-06-03 13:00:00+00:00,0.0,0.0,37.30908943600125,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,135.84137344360352,73.0,95.0,0.0,0.0006562499911524355,67.75,21.70000028610229
2021-06-03 14:00:00+00:00,0.0,0.0,35.32999801635742,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,135.8728485107422,73.0,95.0,0.0,0.0006562499911524355,73.0,20.050000190734863
2021-06-03 15:00:00+00:00,0.0,0.0,35.32999801635742,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,135.82833862304688,73.0,95.0,0.0,0.0006562499911524355,71.5,21.05000066757202
2021-06-03 16:00:00+00:00,0.0,0.0,35.32999801635742,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.18656158447266,73.0,95.0,0.0,0.0006562499911524355,69.5,21.47499990463257
2021-06-03 17:00:00+00:00,0.0,0.0,35.32999801635742,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.2571563720703,73.0,95.0,0.0,0.0006562499911524355,63.75,22.424999713897705
2021-06-03 18:00:00+00:00,0.0,0.0,35.32999801635742,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.34810256958008,72.0,95.0,0.0,0.0006562499911524355,63.25,22.0
2021-06-03 19:00:00+00:00,0.0,0.0,35.32999801635742,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.3848419189453,72.0,95.0,0.0,0.0006562499911524355,67.0,21.37499952316284
2021-06-03 20:00:00+00:00,0.0,0.0,35.32999801635742,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.40411376953125,72.0,95.0,0.0,0.0006562499911524355,66.75,21.15000009536743
2021-06-03 21:00:00+00:00,0.0,0.0,34.01309793048435,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.59465789794922,71.5,95.0,0.0,0.0006562499911524355,63.0,19.59999942779541
2021-06-03 22:00:00+00:00,0.0,0.0,32.98999786376953,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.68325805664062,71.0,95.0,0.0,0.0006562499911524355,58.5,17.649999618530273
2021-06-03 23:00:00+00:00,0.0,0.0,32.98999786376953,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.63330078125,71.0,95.0,0.0,0.0006562499911524355,63.5,16.22499990463257
2021-06-04 00:00:00+00:00,0.0,0.0,32.98999786376953,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.65921783447266,71.0,95.0,0.0,0.0006562499911524355,67.25,15.125
2021-06-04 01:00:00+00:00,0.0,0.0,32.98999786376953,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.78821182250977,71.0,95.0,0.0,0.0006562499911524355,70.25,14.300000190734863
2021-06-04 02:00:00+00:00,0.0,0.0,32.98999786376953,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.83126068115234,71.0,95.0,0.0,0.0006562499911524355,73.75,13.5
2021-06-04 03:00:00+00:00,0.0,0.0,32.98999786376953,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.7226219177246,71.0,95.0,0.0,0.0006562499911524355,75.5,12.900000095367432
2021-06-04 04:00:00+00:00,0.0,0.0,32.98999786376953,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.9407081604004,70.0,95.0,0.0,0.0006562499911524355,78.25,12.225000143051147
2021-06-04 05:00:00+00:00,0.0,0.0,31.40555493036906,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,137.06262588500977,70.0,95.0,0.0,0.0006562499911524355,80.25,11.700000047683716
2021-06-04 06:00:00+00:00,0.0,0.0,31.149999618530277,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.51026916503906,70.0,95.0,0.0,0.0006562499911524355,80.75,11.724999904632568
2021-06-04 07:00:00+00:00,0.0,0.0,31.149999618530277,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.79176712036133,69.5,95.0,0.0,0.0006562499911524355,80.0,11.974999904632568
2021-06-04 08:00:00+00:00,0.0,0.0,31.149999618530277,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.17145919799805,69.0,95.0,0.0,0.0006562499911524355,78.0,12.549999952316284
2021-06-04 09:00:00+00:00,0.0,0.0,31.149999618530277,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.2350311279297,69.0,95.0,0.0,0.0006562499911524355,74.75,13.50000023841858
2021-06-04 10:00:00+00:00,0.0,0.0,31.149999618530277,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.31178283691406,69.0,95.0,0.0,0.0006562499911524355,70.25,14.525000095367432
2021-06-04 11:00:00+00:00,0.0,0.0,31.149999618530277,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.34045028686523,69.0,95.0,0.0,0.0006562499911524355,67.25,15.274999856948853
2021-06-04 12:00:00+00:00,0.0,0.0,31.149999618530277,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.32669067382812,69.0,95.0,0.0,0.0006562499911524355,63.0,16.84999990463257
2021-06-04 13:00:00+00:00,0.0,0.0,30.10314784367879,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.4241943359375,69.0,95.0,0.0,0.0006562499911524355,68.75,16.174999952316284
2021-06-04 14:00:00+00:00,0.0,0.0,29.889997482299805,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.61762619018555,68.75,95.0,0.0,0.0006562499911524355,74.75,15.400000095367432
2021-06-04 15:00:00+00:00,0.0,0.0,29.889997482299805,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.70805740356445,68.0,95.0,0.0,0.0006562499911524355,73.0,15.275000095367432
2021-06-04 16:00:00+00:00,0.0,0.0,29.889997482299805,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.59400939941406,68.0,95.0,0.0,0.0006562499911524355,69.0,15.674999952316284
2021-06-04 17:00:00+00:00,0.0,0.0,29.889997482299805,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.61173629760742,68.0,95.0,0.0,0.0006562499911524355,65.5,16.22499942779541
2021-06-04 18:00:00+00:00,0.0,0.0,29.889997482299805,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.59144592285156,67.25,95.0,0.0,0.0006562499911524355,67.5,15.849999904632568
2021-06-04 19:00:00+00:00,0.0,0.0,29.889997482299805,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.64992141723633,67.0,95.0,0.0,0.0006562499911524355,68.25,15.649999856948853
2021-06-04 20:00:00+00:00,0.0,0.0,29.889997482299805,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.6212615966797,67.0,95.0,0.0,0.0006562499911524355,77.0,14.125
2021-06-04 21:00:00+00:00,0.0,0.0,29.35999870300293,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.78678131103516,67.0,95.0,0.0,0.0006562499911524355,81.5,13.074999809265137
2021-06-04 22:00:00+00:00,0.0,0.0,29.35999870300293,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.85458755493164,67.0,95.0,0.0,0.0006562499911524355,86.5,12.675000190734863
2021-06-04 23:00:00+00:00,0.0,0.0,29.35999870300293,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.80561065673828,67.0,95.0,0.0,0.0006562499911524355,86.25,12.600000143051147
2021-06-05 00:00:00+00:00,0.0,0.0,29.35999870300293,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.94195938110352,66.75,95.0,0.0,0.0006562499911524355,86.75,12.50000023841858
2021-06-05 01:00:00+00:00,0.0,0.0,29.35999870300293,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.6721076965332,66.0,95.0,0.0,0.0006562499911524355,88.5,12.125
2021-06-05 02:00:00+00:00,0.0,0.0,29.35999870300293,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.93148803710938,66.0,95.0,0.0,0.0006562499911524355,90.25,11.849999904632568
2021-06-05 03:00:00+00:00,0.0,0.0,29.35999870300293,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.69498443603516,66.0,95.0,0.0,0.0006562499911524355,92.25,11.375
2021-06-05 04:00:00+00:00,0.0,0.0,29.35999870300293,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.88030242919922,66.0,95.0,0.0,0.0006562499911524355,92.25,11.175000190734863
2021-06-05 05:00:00+00:00,0.0,0.0,28.939998626708984,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.99065780639648,66.0,95.0,0.0,0.0006562499911524355,93.25,11.0
2021-06-05 06:00:00+00:00,0.0,0.0,28.939998626708984,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.82152557373047,66.0,95.0,0.0,0.0006562499911524355,94.0,11.050000190734863
2021-06-05 07:00:00+00:00,0.0,0.0,28.939998626708984,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.76922988891602,66.0,95.0,0.0,0.0006562499911524355,93.25,11.299999952316284
2021-06-05 08:00:00+00:00,0.0,0.0,28.939998626708984,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.71886444091797,65.75,95.0,0.0,0.0006562499911524355,90.75,11.875
2021-06-05 09:00:00+00:00,0.0,0.0,28.939998626708984,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.4894676208496,65.0,95.0,0.0,0.0006562499911524355,82.25,12.899999856948853
2021-06-05 10:00:00+00:00,0.0,0.0,28.939998626708984,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.56915664672852,65.0,95.0,0.0,0.0006562499911524355,75.75,13.825000047683716
2021-06-05 11:00:00+00:00,0.0,0.0,28.939998626708984,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.4311752319336,65.0,95.0,0.0,0.0006562499911524355,69.5,15.424999952316284
