Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (°C),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (°C),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (°C),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (°C),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (°C)
2021-06-05 12:00:00+00:00,0.0,0.0,28.939998626708984,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.33604431152344,64.25,95.0,0.0,0.0006562499911524355,65.25,16.299999713897705
2021-06-05 13:00:00+00:00,0.0,0.0,28.430500030517575,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.33607864379883,64.0,95.0,0.0,0.0006562499911524355,69.25,14.825000047683716
2021-06-05 14:00:00+00:00,0.0,0.0,28.430500030517575,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.49595260620117,64.0,95.0,0.0,0.0006562499911524355,72.0,14.449999809265137
2021-06-05 15:00:00+00:00,0.0,0.0,28.430500030517575,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.2554702758789,64.0,95.0,0.0,0.0006562499911524355,69.75,15.224999904632568
2021-06-05 16:00:00+00:00,0.0,0.0,28.430500030517575,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.31978225708008,64.0,95.0,0.0,0.0006562499911524355,71.0,14.399999856948853
2021-06-05 17:00:00+00:00,0.0,0.0,28.430500030517575,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.48570251464844,64.0,95.0,0.0,0.0006562499911524355,68.75,15.274999856948853
2021-06-05 18:00:00+00:00,0.0,0.0,28.430500030517575,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.66109466552734,64.0,95.0,0.0,0.0006562499911524355,70.5,14.799999713897703
2021-06-05 19:00:00+00:00,0.0,0.0,28.430500030517575,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.56964874267578,64.0,95.0,0.0,0.0006562499911524355,71.5,14.550000190734863
2021-06-05 20:00:00+00:00,0.0,0.0,28.382874965667725,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.45682525634766,63.25,95.0,0.0,0.0006562499911524355,70.25,13.100000143051147
2021-06-05 21:00:00+00:00,0.0,0.0,28.239999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.8724136352539,63.0,95.0,0.0,0.0006562499911524355,73.25,12.774999856948853
2021-06-05 22:00:00+00:00,0.0,0.0,28.239999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.5601348876953,63.0,95.0,0.0,0.0006562499911524355,71.5,12.5
2021-06-05 23:00:00+00:00,0.0,0.0,28.239999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.74210357666016,63.0,95.0,0.0,0.0006562499911524355,72.25,12.200000047683716
2021-06-06 00:00:00+00:00,0.0,0.0,28.239999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.5538215637207,62.5,95.0,0.0,0.0006562499911524355,71.5,11.724999904632568
2021-06-06 01:00:00+00:00,0.0,0.0,28.239999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.94911193847656,62.0,95.0,0.0,0.0006562499911524355,72.0,11.699999809265137
2021-06-06 02:00:00+00:00,0.0,0.0,28.239999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.80985260009766,62.0,95.0,0.0,0.0006562499911524355,72.25,11.650000095367432
2021-06-06 03:00:00+00:00,0.0,0.0,28.239999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,137.0627479553223,62.0,95.0,0.0,0.0006562499911524355,81.75,10.200000047683716
2021-06-06 04:00:00+00:00,0.0,0.0,28.18000078201294,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,137.07583236694336,62.0,95.0,0.0,0.0006562499911524355,90.0,9.674999952316284
2021-06-06 05:00:00+00:00,0.0,0.0,28.000003814697266,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,137.0955696105957,62.0,95.0,0.0,0.0006562499911524355,90.5,9.350000143051147
2021-06-06 06:00:00+00:00,0.0,0.0,28.000003814697266,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.47761154174805,62.0,95.0,0.0,0.0006562499911524355,91.0,9.100000143051147
2021-06-06 07:00:00+00:00,0.0,0.0,28.000003814697266,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.54635620117188,62.0,95.0,0.0,0.0006562499911524355,89.0,9.424999952316284
2021-06-06 08:00:00+00:00,0.0,0.0,28.000003814697266,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.32060623168945,61.5,95.0,0.0,0.0006562499911524355,85.75,10.0
2021-06-06 09:00:00+00:00,0.0,0.0,28.000003814697266,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.5205078125,61.0,95.0,0.0,0.0006562499911524355,80.5,10.700000047683716
2021-06-06 10:00:00+00:00,0.0,0.0,28.000003814697266,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.57256317138672,61.0,95.0,0.0,0.0006562499911524355,80.75,10.700000047683716
2021-06-06 11:00:00+00:00,0.0,0.0,28.000003814697266,0.0,0.0,0.0,0.0,0.0,0.0,0.0023624999448657,136.56986618041992,61.0,95.0,0.0,0.0006562499911524355,83.0,10.300000190734863
2021-06-06 12:00:00+00:00,0.0,0.0,27.760001182556152,0.0,0.0,0.0,0.0,0.0,0.0,6.000121406679784,136.6301727294922,61.0,95.0,0.3000000119209289,1.6667003907447169,88.5,10.049999952316284
2021-06-06 13:00:00+00:00,0.0,0.0,27.51999855041504,0.0,0.0,0.0,0.0,0.0,0.0,7.031251136879745e-10,136.4875030517578,60.5,95.0,0.0,1.9531253003801647e-10,87.5,10.025000095367432
2021-06-06 14:00:00+00:00,0.0,0.0,27.51999855041504,0.0,0.0,0.0,0.0,0.0,0.0,7.031251136879745e-10,136.5760383605957,60.0,95.0,0.0,1.9531253003801647e-10,84.75,10.550000190734863
2021-06-06 15:00:00+00:00,0.0,0.0,27.51999855041504,0.0,0.0,0.0,0.0,0.0,0.0,7.031251136879745e-10,136.38990020751953,60.0,95.0,0.0,1.9531253003801647e-10,87.25,10.525000095367432
2021-06-06 16:00:00+00:00,0.0,0.0,27.51999855041504,0.0,0.0,0.0,0.0,0.0,0.0,7.031251136879745e-10,136.29209899902344,60.0,95.0,0.0,1.9531253003801647e-10,87.75,10.199999809265137
2021-06-06 17:00:00+00:00,0.0,0.0,27.51999855041504,0.0,0.0,0.0,0.0,0.0,0.0,7.031251136879745e-10,136.50237655639648,60.0,95.0,0.0,1.9531253003801647e-10,87.25,10.224999904632568
2021-06-06 18:00:00+00:00,0.0,0.0,27.51999855041504,0.0,0.0,0.0,0.0,0.0,0.0,7.031251136879745e-10,136.56116485595703,60.0,95.0,0.0,1.9531253003801647e-10,85.75,10.350000143051147
2021-06-06 19:00:00+00:00,0.0,0.0,27.51999855041504,0.0,0.0,0.0,0.0,0.0,0.0,7.031251136879745e-10,136.57966232299805,60.0,95.0,0.0,1.9531253003801647e-10,87.0,9.75
2021-06-06 20:00:00+00:00,0.0,0.0,27.26999855041504,0.0,0.0,0.0,0.0,0.0,0.0,7.031251136879745e-10,136.45801544189453,60.0,95.0,0.0,1.9531253003801647e-10,89.5,9.37499976158142
2021-06-06 21:00:00+00:00,0.0,0.0,27.01999855041504,0.0,0.0,0.0,0.0,0.0,0.0,7.031251136879745e-10,136.6748275756836,60.0,95.0,0.0,1.9531253003801647e-10,88.25,9.449999809265137
2021-06-06 22:00:00+00:00,0.0,0.0,27.01999855041504,0.0,0.0,0.0,0.0,0.0,0.0,7.031251136879745e-10,136.55878448486328,59.25,95.0,0.0,1.9531253003801647e-10,89.75,9.175000190734863
2021-06-06 23:00:00+00:00,0.0,0.0,27.01999855041504,0.0,0.0,0.0,0.0,0.0,0.0,7.031251136879745e-10,136.54359817504883,59.0,95.0,0.0,1.9531253003801647e-10,91.5,8.774999856948853
2021-06-07 00:00:00+00:00,0.0,0.0,27.01999855041504,0.0,0.0,0.0,0.0,0.0,0.0,7.031251136879745e-10,136.24703979492188,59.0,95.0,0.0,1.9531253003801647e-10,90.5,9.050000190734863
2021-06-07 01:00:00+00:00,0.0,0.0,27.01999855041504,0.0,0.0,0.0,0.0,0.0,0.0,7.031251136879745e-10,136.61383056640625,59.0,95.0,0.0,1.9531253003801647e-10,91.5,9.075000286102297
2021-06-07 02:00:00+00:00,0.0,0.0,27.01999855041504,0.0,0.0,0.0,0.0,0.0,0.0,7.031251136879745e-10,136.65313339233398,58.75,95.0,0.0,1.9531253003801647e-10,91.25,8.974999904632568
2021-06-07 03:00:00+00:00,0.0,0.0,27.01999855041504,0.0,0.0,0.0,0.0,0.0,0.0,7.031251136879745e-10,136.58956909179688,58.0,95.0,0.0,1.9531253003801647e-10,91.5,8.875
2021-06-07 04:00:00+00:00,0.0,0.0,26.45749855041504,0.0,0.0,0.0,0.0,0.0,0.0,7.031251136879745e-10,136.98397064208984,58.0,95.0,0.0,1.9531253003801647e-10,93.75,8.449999809265137
2021-06-07 05:00:00+00:00,0.0,0.0,26.26999855041504,0.0,0.0,0.0,0.0,0.0,0.0,7.031251136879745e-10,136.75802993774414,58.0,95.0,0.0,1.9531253003801647e-10,95.0,8.449999809265137
2021-06-07 06:00:00+00:00,0.0,0.0,26.26999855041504,0.0,0.0,0.0,0.0,0.0,0.0,7.031251136879745e-10,136.12398147583008,58.0,95.0,0.0,1.9531253003801647e-10,94.25,8.5
2021-06-07 07:00:00+00:00,0.0,0.0,26.26999855041504,0.0,0.0,0.0,0.0,0.0,0.0,7.031251136879745e-10,135.80332946777344,58.0,95.0,0.0,1.9531253003801647e-10,93.5,8.724999904632568
2021-06-07 08:00:00+00:00,65.29777878655327,0.5,76.24531347433727,1.458611111111111,7.455000047683716,21.319444444444443,2.49236108607716,91.9947222222222,36.9361111111111,758.2564300537325,135.25479336208767,87.79333333333332,95.0,8.865555612113743,210.62678674486548,90.5,8.924999713897705
2021-06-07 09:00:00+00:00,86.32533495585123,9.5,83.92194456948175,36.39527777777777,10.277694351673125,26.28611111111111,2.5172222350537785,106.76805555555556,31.18527777777778,783.1630618455672,135.80256271362305,94.51999999999998,95.0,7.5775556315316095,217.5425178061592,88.0,9.349999904632568
2021-06-07 10:00:00+00:00,86.80000305175781,6.59375,86.43499374389648,0.7091666666666667,9.773166690667468,26.022222222222226,3.294694454272588,102.5,22.77833333333333,784.0197669135197,135.80918502807617,94.78944444444444,95.0,5.33486113972134,217.78326911926277,83.25,10.775000095367432
2021-06-07 11:00:00+00:00,86.80000305175781,4.59375,87.45749855041504,0.0,9.825000047683716,26.245555555555555,3.700000047683716,98.75,10.905277777777778,196.78849615399756,135.84546661376953,93.67,95.0,1.0329722708960374,54.66347150427522,72.75,12.225000143051147
2021-06-07 12:00:00+00:00,87.30000305175781,0.0,84.72988627751668,0.0,10.0,26.0,3.700000047683716,98.0,0.0,2.2500003069581e-06,136.04058074951172,94.0,95.0,0.0,6.250000978980097e-07,79.25,11.700000047683716
2021-06-07 13:00:00+00:00,87.30000305175781,0.0,84.48999786376953,0.0,10.0,26.0,3.700000047683716,98.0,0.0,2.2500003069581e-06,135.57724380493164,94.0,95.0,0.0,6.250000978980097e-07,75.25,12.475000143051147
2021-06-07 14:00:00+00:00,87.30000305175781,0.0,84.48999786376953,0.0,10.0,26.0,3.700000047683716,98.0,0.0,2.2500003069581e-06,135.9058380126953,93.75,95.0,0.0,6.250000978980097e-07,71.75,13.400000095367432
2021-06-07 15:00:00+00:00,87.30000305175781,0.0,84.48999786376953,0.0,10.0,26.0,3.700000047683716,98.0,0.0,2.2500003069581e-06,135.94861602783203,93.0,95.0,0.0,6.250000978980097e-07,64.25,14.450000047683716
2021-06-07 16:00:00+00:00,87.30000305175781,0.0,81.96896252738105,0.0,10.0,26.0,3.700000047683716,98.0,0.0,2.2500003069581e-06,136.2745819091797,93.0,95.0,0.0,6.250000978980097e-07,60.5,14.599999904632568
2021-06-07 17:00:00+00:00,87.30000305175781,0.0,71.58000183105469,0.0,10.0,26.0,3.700000047683716,98.0,0.0,2.2500003069581e-06,136.25078582763672,92.0,95.0,0.0,6.250000978980097e-07,61.75,14.575000047683716
2021-06-07 18:00:00+00:00,87.30000305175781,0.0,71.58000183105469,0.0,10.0,26.0,3.700000047683716,98.0,0.0,2.2500003069581e-06,136.49823379516602,92.0,95.0,0.0,6.250000978980097e-07,62.75,14.25
2021-06-07 19:00:00+00:00,87.30000305175781,0.3125,71.58000183105469,0.0,9.924999713897703,26.0,3.550000011920929,98.0,0.0,12.01498303353515,136.64541244506836,92.0,95.0,2.273999968104893,3.3374953153501137,63.25,14.0
2021-06-07 20:00:00+00:00,87.30000305175781,0.0,67.88933451334636,0.0,9.899999618530272,26.0,3.5,98.0,0.0,2.6367191416354352e-11,136.73801040649414,92.0,95.0,0.0,7.324220223370315e-12,66.25,13.400000095367432
2021-06-07 21:00:00+00:00,87.30000305175781,0.0,62.93000030517578,0.0,9.899999618530272,26.0,3.5,98.0,0.0,20.318333333347372,136.47621154785156,91.75,95.0,0.4181666742761929,5.643981467356873,67.75,12.650000095367432
2021-06-07 22:00:00+00:00,87.30000305175781,0.0,62.93000030517578,0.0,9.899999618530272,26.0,3.5,98.0,0.0,8.110000008195314,136.71401977539062,91.0,95.0,0.0633333345254262,2.2527777800542537,69.0,12.024999856948853
2021-06-07 23:00:00+00:00,87.30000305175781,0.0,62.93000030517578,0.0,9.899999618530272,26.0,3.5,98.0,0.0,23.42000728171132,136.90380096435547,91.0,95.0,0.6556944605376986,6.50555758551608,74.75,11.625
2021-06-08 00:00:00+00:00,87.30000305175781,0.6875,62.93000030517578,0.0,9.899999618530272,26.0,3.5,98.0,0.0,15.63424996694009,136.6208953857422,91.0,95.0,0.7111389085650444,4.342847209506786,78.5,11.049999952316284
2021-06-08 01:00:00+00:00,87.30000305175781,0.0,61.22408864763048,0.0,9.899999618530272,26.0,3.5,98.0,0.0,90.15000000473184,136.91143417358398,91.0,95.0,3.372277905146281,25.041666667981065,81.5,10.75
2021-06-08 02:00:00+00:00,87.30000305175781,0.609375,52.05249786376953,0.0,9.899999618530272,26.0,3.5,98.0,0.0,1.0546876261230409e-08,136.57550048828125,90.25,95.0,0.0,2.929687825670157e-09,83.75,10.475000143051147
2021-06-08 03:00:00+00:00,87.30000305175781,0.0,51.37999725341797,0.0,9.899999618530272,26.0,3.5,98.0,0.0,139.74000016136134,136.49594497680664,90.0,95.0,5.6925556784868245,38.81666671148927,82.75,10.149999856948853
2021-06-08 04:00:00+00:00,87.30000305175781,0.0,51.37999725341797,0.0,9.899999618530272,26.0,3.5,98.0,0.0,3.375000403593731e-07,136.3774375915527,89.75,95.0,0.0,9.375001042144505e-08,85.25,9.175000190734863
2021-06-08 05:00:00+00:00,87.30000305175781,0.0,51.37999725341797,0.0,9.899999618530272,26.0,3.5,98.0,0.0,6.135000147000018,136.37606811523438,89.0,95.0,0.2385833292702833,1.7041667075000044,84.25,9.625
2021-06-08 06:00:00+00:00,87.30000305175781,0.0,51.37999725341797,0.0,9.899999618530272,26.0,3.5,98.0,0.0,147.75009210961494,136.0445899963379,89.0,95.0,6.50100037574768,41.04169225267108,83.0,10.475000143051147
2021-06-08 07:00:00+00:00,87.30000305175781,0.0,51.37999725341797,0.0,9.899999618530272,26.0,3.5,98.0,0.0,163.48508469829372,135.87606048583984,89.0,95.0,7.311416792869568,45.412521246020745,78.75,11.975000381469728
2021-06-08 08:00:00+00:00,87.30000305175781,0.0,49.68782544877794,0.0,9.899999618530272,26.0,3.5,98.0,0.0,148.14504292182,135.3977088928223,89.0,95.0,6.816916910674837,41.12528969344107,78.75,11.825000047683716
2021-06-08 09:00:00+00:00,87.30000305175781,0.0,43.959999084472656,0.0,9.899999618530272,26.0,3.5,98.0,0.0,3.515625337513484e-07,135.6839370727539,88.25,95.0,0.0,9.765626174385035e-08,75.0,13.075000047683716
2021-06-08 10:00:00+00:00,87.30000305175781,0.296875,43.959999084472656,0.0,9.899999618530272,26.0,3.5,98.0,0.0,181.24467000514048,135.59760284423828,88.0,95.0,13.267389245033264,50.34573939158558,77.75,12.824999809265137
2021-06-08 11:00:00+00:00,87.30000305175781,0.0,43.959999084472656,0.0,9.899999618530272,26.0,3.5,98.0,0.0,0.0030375001952052,135.3694190979004,87.25,95.0,0.0,0.0008437500800937414,80.25,13.299999713897703
2021-06-08 12:00:00+00:00,87.30000305175781,0.0,43.959999084472656,0.0,9.899999618530272,26.0,3.5,98.0,0.0,6.2292005988996895,135.61920166015625,87.0,95.0,4.463555459976196,1.7303334722802457,80.25,13.525000095367432
2021-06-08 13:00:00+00:00,87.30000305175781,0.0,43.959999084472656,0.0,9.899999618530272,26.0,3.5,98.0,0.0,37.4225800243914,135.81879043579102,87.0,95.0,2.8915277855926087,10.395161111164535,77.75,14.0
2021-06-08 14:00:00+00:00,87.30000305175781,0.0,43.959999084472656,0.0,9.899999618530272,26.0,3.5,98.0,0.0,70.72860000019944,135.48133087158203,87.0,95.0,3.354833456675212,19.64683333340253,72.75,15.100000143051147
2021-06-08 15:00:00+00:00,87.30000305175781,0.0,43.959999084472656,0.0,9.899999618530272,26.0,3.5,98.0,0.0,161.58333307488155,136.03459930419922,87.0,95.0,8.292333529525333,44.88425818869929,67.0,15.575000286102297
2021-06-08 16:00:00+00:00,87.30000305175781,0.0,41.54035314771864,0.0,9.899999618530272,26.0,3.5,98.0,0.0,105.55027777831492,136.38578033447266,86.25,95.0,5.418027824295892,29.319520382500556,65.5,16.174999713897705
2021-06-08 17:00:00+00:00,87.30000305175781,0.0,37.27999496459961,0.0,9.899999618530272,26.0,3.5,98.0,0.0,40.0850203531264,136.5219764709473,86.0,95.0,2.0748332970672183,11.134727875868323,58.5,16.950000286102295
2021-06-08 18:00:00+00:00,87.30000305175781,1.296875,37.27999496459961,0.0,9.899999618530272,26.0,3.5,98.0,0.0,70.4635283529437,136.51299667358398,85.5,95.0,4.274916712095341,19.573202329210154,59.25,17.0
2021-06-08 19:00:00+00:00,87.30000305175781,3.5,37.27999496459961,0.0,9.899999618530272,26.0,3.5,98.0,0.0,25.95003768824869,136.63851928710938,85.0,95.0,2.0888333805898824,7.146329904662238,66.0,16.325000286102295
2021-06-08 20:00:00+00:00,87.30000305175781,0.703125,37.27999496459961,0.0,9.899999618530272,26.0,3.5,98.0,0.0,52.35269994924474,136.28226470947266,85.0,95.0,2.931972203784519,14.54241666669649,69.25,15.525000095367432
2021-06-08 21:00:00+00:00,87.30000305175781,0.0,37.27999496459961,0.0,9.899999618530272,26.0,3.5,98.0,0.0,20.16000000027703,136.43451309204102,85.0,95.0,1.0577777777777777,5.600000000076953,77.25,14.325000047683716
2021-06-08 22:00:00+00:00,87.30000305175781,0.0,37.27999496459961,0.0,9.899999618530272,26.0,3.5,98.0,0.0,1.7608500486407923,136.34239959716797,85.0,95.0,4.377500188350678,0.4891250050563018,77.5,13.849999904632568
2021-06-08 23:00:00+00:00,87.30000305175781,0.59375,37.27999496459961,0.0,9.899999618530272,26.0,3.5,98.0,0.0,49.43725016673406,136.52066040039062,84.25,95.0,3.427000067664517,13.73256942537096,77.75,13.650000095367432
2021-06-09 00:00:00+00:00,87.30000305175781,0.90625,35.098544109132554,0.0,9.899999618530272,26.0,3.5,98.0,0.0,2.1602115000100457,136.5748634338379,84.0,95.0,0.227999997138977,0.6000587500027904,76.25,13.300000190734863
2021-06-09 01:00:00+00:00,87.30000305175781,0.0,33.98999786376953,0.0,9.899999618530272,26.0,3.5,98.0,0.0,7.032124123119601,136.52496719360352,83.5,95.0,3.84411123752594,1.9533677951411947,78.25,12.350000143051147
2021-06-09 02:00:00+00:00,87.30000305175781,0.0,33.98999786376953,0.0,9.899999618530272,26.0,3.5,98.0,0.0,180.52999699064415,136.35602188110352,83.0,95.0,9.72130600558387,50.14722146988373,83.75,11.650000095367432
2021-06-09 03:00:00+00:00,87.30000305175781,0.0,33.98999786376953,0.0,9.899999618530272,26.0,3.5,98.0,0.0,4.2187506960056353e-11,136.6955108642578,83.0,95.0,0.0,1.1718751836975459e-11,88.25,11.174999952316284
2021-06-09 04:00:00+00:00,87.30000305175781,0.0,33.98999786376953,0.0,9.899999618530272,26.0,3.5,98.0,0.0,2.3418501277953494,136.5423126220703,83.0,95.0,1.3021666985087923,0.6505139117823187,91.75,11.025000095367432
2021-06-09 05:00:00+00:00,87.30000305175781,0.0,33.98999786376953,0.0,9.899999618530272,26.0,3.5,98.0,0.0,3.515625832985203e-13,136.3808479309082,83.0,95.0,0.0,9.765627163264152e-14,91.75,10.825000047683716
2021-06-09 06:00:00+00:00,87.30000305175781,0.0,33.98999786376953,0.0,9.899999618530272,26.0,3.5,98.0,0.0,54.95000007541018,136.49002838134766,82.5,95.0,2.9851945088969334,15.263888909836163,92.25,10.600000381469728
2021-06-09 07:00:00+00:00,87.30000305175781,0.0,33.98999786376953,0.0,9.899999618530272,26.0,3.5,98.0,0.0,40.29000006029474,135.97255325317383,82.0,95.0,2.17580561902788,11.191666683415209,93.75,10.550000190734863
2021-06-09 08:00:00+00:00,87.30000305175781,0.59375,32.27579798486498,0.0,9.899999618530272,26.0,3.5,98.0,0.0,110.58000000214292,135.79094696044922,82.0,95.0,5.884666913350423,30.71666666726193,91.25,10.975000143051147
2021-06-09 09:00:00+00:00,87.30000305175781,0.0,31.829998016357425,0.0,9.899999618530272,26.0,3.5,98.0,0.0,1.3359375827803888e-08,135.89695739746094,82.0,95.0,0.0,3.7109377792887703e-09,88.75,11.849999904632568
2021-06-09 10:00:00+00:00,87.30000305175781,0.0,31.829998016357425,0.0,9.899999618530272,26.0,3.5,98.0,0.0,1.3359375827803888e-08,135.49766159057617,82.0,95.0,0.0,3.7109377792887703e-09,73.25,13.799999952316284
2021-06-09 11:00:00+00:00,87.30000305175781,0.0,31.829998016357425,0.0,9.899999618530272,26.0,3.5,98.0,0.0,1.3359375827803888e-08,135.7582893371582,81.5,95.0,0.0,3.7109377792887703e-09,63.75,14.574999809265137
2021-06-09 12:00:00+00:00,87.30000305175781,0.0,31.829998016357425,0.0,9.899999618530272,26.0,3.5,98.0,0.0,1.3359375827803888e-08,135.83502578735352,81.0,95.0,0.0,3.7109377792887703e-09,60.0,15.5
2021-06-09 13:00:00+00:00,87.30000305175781,0.0,31.829998016357425,0.0,9.899999618530272,26.0,3.5,98.0,0.0,13.92999437757888,135.9542121887207,81.0,95.0,1.0841111226876576,3.869442880894736,63.75,16.15000009536743
2021-06-09 14:00:00+00:00,87.30000305175781,0.0,31.829998016357425,0.0,9.899999618530272,26.0,3.5,98.0,0.0,2.812500383697625e-07,135.65164947509766,80.0,95.0,0.0,7.812501223725121e-08,62.5,16.299999713897705
2021-06-09 15:00:00+00:00,87.30000305175781,0.0,31.829998016357425,0.0,9.899999618530272,26.0,3.5,98.0,0.0,2.812500383697625e-07,136.03504943847656,80.0,95.0,0.0,7.812501223725121e-08,60.25,16.200000286102295
2021-06-09 16:00:00+00:00,87.30000305175781,0.5,30.37164451599121,0.0,9.899999618530272,26.0,3.5,98.0,0.0,2.812500383697625e-07,136.43412017822266,80.0,95.0,0.0,7.812501223725121e-08,59.0,16.5
2021-06-09 17:00:00+00:00,87.30000305175781,0.0,30.26000022888184,0.0,9.899999618530272,26.0,3.5,98.0,0.0,2.812500383697625e-07,136.53321075439453,80.0,95.0,0.0,7.812501223725121e-08,63.25,16.25
2021-06-09 18:00:00+00:00,87.30000305175781,0.0,30.26000022888184,0.0,9.899999618530272,26.0,3.5,98.0,0.0,2.812500383697625e-07,136.50283432006836,80.0,95.0,0.0,7.812501223725121e-08,66.0,16.425000190734863
2021-06-09 19:00:00+00:00,87.30000305175781,0.0,30.26000022888184,0.0,9.899999618530272,26.0,3.5,98.0,0.0,2.812500383697625e-07,136.3666954040527,79.0,95.0,0.0,7.812501223725121e-08,70.75,15.200000047683716
2021-06-09 20:00:00+00:00,87.30000305175781,0.0,30.26000022888184,0.0,9.899999618530272,26.0,3.5,98.0,0.0,2.812500383697625e-07,136.21298599243164,79.0,95.0,0.0,7.812501223725121e-08,70.75,14.349999904632568
2021-06-09 21:00:00+00:00,87.30000305175781,0.5,30.26000022888184,0.0,9.899999618530272,26.0,3.5,98.0,0.0,38.74499968645185,136.34705352783203,78.5,95.0,2.1841666603088377,10.7624999270318,73.0,13.975000143051147
2021-06-09 22:00:00+00:00,87.30000305175781,0.0,30.26000022888184,0.0,9.899999618530272,26.0,3.5,98.0,0.0,8.437500582658686e-07,136.39893341064453,78.0,95.0,0.0,2.343750225008989e-07,79.5,13.349999904632568
2021-06-09 23:00:00+00:00,87.30000305175781,0.0,30.26000022888184,0.0,9.899999618530272,26.0,3.5,98.0,0.0,8.437500582658686e-07,136.52614212036133,78.0,95.0,0.0,2.343750225008989e-07,78.75,12.949999809265137
2021-06-10 00:00:00+00:00,87.30000305175781,0.0,30.154999256134037,0.0,9.899999618530272,26.0,3.5,98.0,0.0,8.437500582658686e-07,136.2554054260254,78.0,95.0,0.0,2.343750225008989e-07,80.0,12.5
2021-06-10 01:00:00+00:00,87.30000305175781,0.0,30.11999893188477,0.0,9.899999618530272,26.0,3.5,98.0,0.0,8.437500582658686e-07,136.7984275817871,78.0,95.0,0.0,2.343750225008989e-07,83.25,12.100000143051147
2021-06-10 02:00:00+00:00,87.30000305175781,0.0,30.11999893188477,0.0,9.899999618530272,26.0,3.5,98.0,0.0,8.437500582658686e-07,136.81499099731445,77.75,95.0,0.0,2.343750225008989e-07,82.25,11.650000095367432
2021-06-10 03:00:00+00:00,87.30000305175781,0.0,30.11999893188477,0.0,9.899999618530272,26.0,3.5,98.0,0.0,8.437500582658686e-07,136.38977432250977,77.0,95.0,0.0,2.343750225008989e-07,78.0,10.924999952316284
2021-06-10 04:00:00+00:00,87.30000305175781,0.0,30.11999893188477,0.0,9.899999618530272,26.0,3.5,98.0,0.0,13.88000032937503,136.63390431722007,77.0,95.0,0.7394444508022733,3.8555556470486216,79.0,10.875
2021-06-10 05:00:00+00:00,87.30000305175781,0.0,30.11999893188477,0.0,9.899999618530272,26.0,3.5,98.0,0.0,2.812500383697625e-07,136.5285682678223,76.5,95.0,0.0,7.812501223725121e-08,80.25,10.800000190734863
2021-06-10 06:00:00+00:00,87.30000305175781,0.609375,30.11999893188477,0.0,9.899999618530272,26.0,3.5,98.0,0.0,2.812500383697625e-07,136.30885314941406,76.0,95.0,0.0,7.812501223725121e-08,80.75,11.12499976158142
2021-06-10 07:00:00+00:00,87.30000305175781,0.0,30.11999893188477,0.0,9.899999618530272,26.0,3.5,98.0,0.0,2.812500383697625e-07,135.92689482371014,76.0,95.0,0.0,7.812501223725121e-08,81.0,12.025000095367432
2021-06-10 08:00:00+00:00,87.30000305175781,0.0,29.21999931335449,0.0,9.899999618530272,26.0,3.5,98.0,0.0,2.812500383697625e-07,135.89273071289062,76.0,95.0,0.0,7.812501223725121e-08,80.25,12.325000047683716
2021-06-10 09:00:00+00:00,87.30000305175781,0.0,29.21999931335449,0.0,9.899999618530272,26.0,3.5,98.0,0.0,2.812500383697625e-07,135.9520149230957,76.0,95.0,0.0,7.812501223725121e-08,78.0,12.875
2021-06-10 10:00:00+00:00,87.30000305175781,0.0,29.21999931335449,0.0,9.899999618530272,26.0,3.5,98.0,0.0,2.812500383697625e-07,135.7300148010254,76.0,95.0,0.0,7.812501223725121e-08,66.75,13.574999809265137
2021-06-10 11:00:00+00:00,87.30000305175781,0.0,29.21999931335449,0.0,9.899999618530272,26.0,3.5,98.0,0.0,3.8800002581250346,135.8068885803223,75.0,95.0,0.2515277832746506,1.077777849479178,62.0,14.600000143051147
2021-06-10 12:00:00+00:00,87.30000305175781,2.390625,29.21999931335449,0.0,9.899999618530272,26.0,3.5,98.0,0.0,149.06000307562513,136.02624130249023,75.0,95.0,8.305889350838132,41.40555640989586,58.75,15.324999809265137
2021-06-10 13:00:00+00:00,87.30000305175781,1.3125,29.21999931335449,0.0,9.899999618530272,26.0,3.5,98.0,0.0,106.1804384490142,136.07744598388672,75.0,95.0,9.594555519421895,29.494566396549057,57.5,15.599999904632568
2021-06-10 14:00:00+00:00,87.30000305175781,1.09375,29.21999931335449,0.0,9.899999618530272,26.0,3.5,98.0,0.0,1.4137500000011802,136.0224494934082,75.0,95.0,1.5184722222222222,0.3927083333336612,58.25,16.050000190734863
2021-06-10 15:00:00+00:00,87.30000305175781,0.0,29.21999931335449,0.0,9.899999618530272,26.0,3.5,98.0,0.0,4.700000000001245,136.0839080810547,75.0,95.0,0.2611111111111111,1.3055555555559015,60.25,16.149999856948853
2021-06-10 16:00:00+00:00,87.30000305175781,0.0,28.40999984741211,0.0,9.899999618530272,26.0,3.5,98.0,0.0,10.960000000048908,136.70479583740234,74.5,95.0,0.6027777777777777,3.04444444445803,61.0,15.599999904632568
2021-06-10 17:00:00+00:00,87.30000305175781,0.0,28.40999984741211,0.0,9.899999618530272,26.0,3.5,98.0,0.0,13.425312398296295,136.40161895751953,74.0,95.0,8.939666794141132,3.72925347222821,61.0,15.799999952316284
2021-06-10 18:00:00+00:00,87.30000305175781,0.0,28.40999984741211,0.0,9.899999618530272,26.0,3.5,98.0,0.0,5.477499987483073,136.6803855895996,74.0,95.0,7.49638912624783,1.5215277718173268,62.75,15.549999713897703
2021-06-10 19:00:00+00:00,87.30000305175781,0.0,28.40999984741211,0.0,9.899999618530272,26.0,3.5,98.0,0.0,29.326666666666743,136.51355743408203,73.75,95.0,1.6991111638810898,8.146296526591005,65.0,15.149999856948853
2021-06-10 20:00:00+00:00,87.30000305175781,0.0,28.40999984741211,0.0,9.899999618530272,26.0,3.5,98.0,0.0,37.44444444476194,136.23407363891602,73.0,95.0,2.171777849197388,10.401234885409917,67.0,14.799999713897703
2021-06-10 21:00:00+00:00,87.30000305175781,0.0,28.40999984741211,0.0,9.899999618530272,26.0,3.5,98.0,0.0,119.2369723441753,136.41472244262695,73.0,95.0,7.03461098988851,33.12138091371297,63.75,14.550000190734863
2021-06-10 22:00:00+00:00,87.30000305175781,0.703125,28.40999984741211,0.0,9.899999618530272,26.0,3.5,98.0,0.0,0.0450000017881393,136.26223754882812,73.0,95.0,0.0,0.0125000001862645,67.0,14.25
2021-06-10 23:00:00+00:00,87.30000305175781,0.0,28.604999542236328,0.0,9.899999618530272,26.0,3.5,98.0,0.0,0.0450000017881393,136.4282112121582,73.0,95.0,0.0,0.0125000001862645,68.5,13.600000143051147
2021-06-11 00:00:00+00:00,87.30000305175781,0.0,29.189998626708984,0.0,9.899999618530272,26.0,3.5,98.0,0.0,0.0450000017881393,136.39962768554688,73.0,95.0,0.0,0.0125000001862645,69.75,12.974999904632568
2021-06-11 01:00:00+00:00,87.30000305175781,0.0,29.189998626708984,0.0,9.899999618530272,26.0,3.5,98.0,0.0,0.0450000017881393,136.65548706054688,72.75,95.0,0.0,0.0125000001862645,68.5,12.799999952316284
2021-06-11 02:00:00+00:00,87.30000305175781,0.0,29.189998626708984,0.0,9.899999618530272,26.0,3.5,98.0,0.0,0.0450000017881393,136.62271881103516,72.0,95.0,0.0,0.0125000001862645,69.0,12.600000143051147
2021-06-11 03:00:00+00:00,87.30000305175781,0.0,29.189998626708984,0.0,9.899999618530272,26.0,3.5,98.0,0.0,0.0450000017881393,136.30850982666016,72.0,95.0,0.0,0.0125000001862645,69.0,12.599999904632568
2021-06-11 04:00:00+00:00,87.30000305175781,0.0,29.189998626708984,0.0,9.899999618530272,26.0,3.5,98.0,0.0,0.0450000017881393,136.47020721435547,71.75,95.0,0.0,0.0125000001862645,69.5,12.474999904632568
2021-06-11 05:00:00+00:00,87.30000305175781,0.0,29.189998626708984,0.0,9.899999618530272,26.0,3.5,98.0,0.0,0.0450000017881393,136.23523330688477,71.0,95.0,0.0,0.0125000001862645,69.0,12.525000095367432
2021-06-11 06:00:00+00:00,87.30000305175781,0.5,29.189998626708984,0.0,9.899999618530272,26.0,3.5,98.0,0.0,174.7166633925537,136.25646209716797,71.0,95.0,9.89130579577552,48.53240650131608,68.0,12.75
2021-06-11 07:00:00+00:00,87.30000305175781,1.5,28.944998741149902,0.0,9.899999618530272,26.0,3.5,98.0,0.0,7.031250333966455e-06,136.53773498535156,71.0,95.0,0.0,1.95312509276846e-06,67.5,13.075000047683716
2021-06-11 08:00:00+00:00,87.30000305175781,0.0,28.69999885559082,0.0,9.899999618530272,26.0,3.5,98.0,0.0,7.031250333966455e-06,136.2388572692871,71.0,95.0,0.0,1.95312509276846e-06,66.75,13.475000143051147
2021-06-11 09:00:00+00:00,87.30000305175781,0.0,28.69999885559082,0.0,9.899999618530272,26.0,3.5,98.0,0.0,7.031250333966455e-06,137.0433366648356,71.0,95.0,0.0,1.95312509276846e-06,65.0,14.899999856948853
2021-06-11 10:00:00+00:00,87.30000305175781,0.0,28.69999885559082,0.0,9.899999618530272,26.0,3.5,98.0,0.0,7.031250333966455e-06,138.36660766601562,71.0,95.0,0.0,1.95312509276846e-06,62.5,15.699999809265137
2021-06-11 11:00:00+00:00,87.30000305175781,0.0,28.69999885559082,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,3.603000811678771,136.8131866455078,70.25,95.0,3.969972413116032,1.000833541124306,54.25,16.22499942779541
2021-06-11 12:00:00+00:00,87.19999694824219,0.0,28.69999885559082,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,1.0546876956854525e-12,136.8620834350586,70.0,95.0,0.0,2.9296880134539743e-13,56.5,16.225000381469727
2021-06-11 13:00:00+00:00,87.19999694824219,0.0,28.69999885559082,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,1.0546876956854525e-12,137.00877380371094,70.0,95.0,0.0,2.9296880134539743e-13,56.25,16.40000009536743
2021-06-11 14:00:00+00:00,87.19999694824219,0.0,28.69999885559082,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,47.03500000000054,137.2587852478027,69.0,95.0,2.5943611289395223,13.065277777777927,64.75,15.274999856948853
2021-06-11 15:00:00+00:00,87.19999694824219,0.203125,28.597498416900635,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,131.20000000283008,137.19786834716797,69.0,95.0,7.232778098848131,36.44444444523058,76.5,13.25
2021-06-11 16:00:00+00:00,87.19999694824219,0.0,28.28999710083008,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,30.375000327832065,137.2084922790527,69.0,95.0,1.6740000772476198,8.437500091064464,89.75,11.75
2021-06-11 17:00:00+00:00,87.19999694824219,0.0,28.28999710083008,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,3.515625337513484e-07,137.0410041809082,69.0,95.0,0.0,9.765626174385035e-08,93.0,11.50000023841858
2021-06-11 18:00:00+00:00,87.19999694824219,0.0,28.28999710083008,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,3.515625337513484e-07,137.3644790649414,69.0,95.0,0.0,9.765626174385035e-08,91.0,11.799999713897703
2021-06-11 19:00:00+00:00,87.19999694824219,0.0,28.28999710083008,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,3.515625337513484e-07,137.29987716674805,69.0,95.0,0.0,9.765626174385035e-08,84.75,12.600000143051147
2021-06-11 20:00:00+00:00,87.19999694824219,0.890625,28.28999710083008,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,78.77500001127149,137.27179336547852,68.75,95.0,4.367444520526462,21.88194444757541,85.0,12.600000381469728
2021-06-11 21:00:00+00:00,87.19999694824219,0.0,28.28999710083008,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,7.031251136879746e-09,137.25711059570312,68.0,95.0,0.0,1.9531252171134383e-09,85.25,12.399999618530272
2021-06-11 22:00:00+00:00,87.19999694824219,0.0,28.28999710083008,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,7.031251136879746e-09,137.46691131591797,68.0,95.0,0.0,1.9531252171134383e-09,85.0,12.600000381469728
2021-06-11 23:00:00+00:00,87.19999694824219,0.0,27.89999866485596,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,7.031251136879746e-09,137.39897537231445,67.75,95.0,0.0,1.9531252171134383e-09,85.0,12.550000190734863
2021-06-12 00:00:00+00:00,87.19999694824219,0.796875,27.51000022888184,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,289.684999021013,137.2581901550293,67.0,95.0,17.215445052252875,80.46805531187175,85.0,12.625
2021-06-12 01:00:00+00:00,87.19999694824219,4.3125,27.51000022888184,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,5.343750331121555e-07,137.25245666503906,67.0,95.0,0.0,1.4843750761883714e-07,86.25,12.575000286102297
2021-06-12 02:00:00+00:00,87.19999694824219,0.0,27.51000022888184,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,5.343750331121555e-07,137.5163230895996,67.0,95.0,0.0,1.4843750761883714e-07,88.0,12.549999952316284
2021-06-12 03:00:00+00:00,87.19999694824219,0.0,27.51000022888184,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,5.343750331121555e-07,137.35366439819336,67.0,95.0,0.0,1.4843750761883714e-07,88.25,12.449999809265137
2021-06-12 04:00:00+00:00,87.19999694824219,0.0,27.51000022888184,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,5.343750331121555e-07,137.61356735229492,67.0,95.0,0.0,1.4843750761883714e-07,90.25,12.049999952316284
2021-06-12 05:00:00+00:00,87.19999694824219,0.0,27.51000022888184,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,5.343750331121555e-07,137.59540939331055,67.0,95.0,0.0,1.4843750761883714e-07,91.75,11.800000190734863
2021-06-12 06:00:00+00:00,87.19999694824219,0.0,27.51000022888184,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,5.343750331121555e-07,137.38100051879883,66.0,95.0,0.0,1.4843750761883714e-07,92.0,11.875
2021-06-12 07:00:00+00:00,87.19999694824219,1.6875,27.479999542236328,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,257.6855463685696,137.23616790771484,66.0,95.0,15.301361282136703,71.57931853037523,91.0,12.475000143051147
2021-06-12 08:00:00+00:00,87.19999694824219,11.40625,27.46999931335449,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0007875001174397767,137.0498008728027,66.0,95.0,0.0,0.00021875003585591912,89.25,13.174999952316284
2021-06-12 09:00:00+00:00,87.19999694824219,0.0,27.46999931335449,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0007875001174397767,136.78486251831055,66.0,95.0,0.0,0.00021875003585591912,83.75,14.724999904632568
2021-06-12 10:00:00+00:00,87.19999694824219,0.0,27.46999931335449,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0007875001174397767,136.9751739501953,66.0,95.0,0.0,0.00021875003585591912,77.5,15.575000047683716
2021-06-12 11:00:00+00:00,87.19999694824219,0.0,27.46999931335449,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,47.915121614486,137.0001106262207,66.0,95.0,2.438722277151214,13.30975599178173,73.5,16.24999976158142
2021-06-12 12:00:00+00:00,87.19999694824219,3.796875,27.46999931335449,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,305.75211367484883,136.8104248046875,66.0,95.0,18.336833838820457,84.93114324854072,66.5,17.450000286102295
2021-06-12 13:00:00+00:00,87.19999694824219,0.0,27.46999931335449,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,136.8575668334961,65.5,95.0,0.0,0.0015312499599531,68.25,17.799999713897705
2021-06-12 14:00:00+00:00,87.19999694824219,0.0,27.46999931335449,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,136.80001831054688,65.0,95.0,0.0,0.0015312499599531,68.75,17.700000286102295
2021-06-12 15:00:00+00:00,87.19999694824219,0.0,27.64249897003174,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,136.91100311279297,65.0,95.0,0.0,0.0015312499599531,66.0,18.09999990463257
2021-06-12 16:00:00+00:00,87.19999694824219,0.0,27.69999885559082,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.03240585327148,65.0,95.0,0.0,0.0015312499599531,72.75,17.200000286102295
2021-06-12 17:00:00+00:00,87.19999694824219,0.0,27.69999885559082,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.0948371887207,64.25,95.0,0.0,0.0015312499599531,65.0,18.09999990463257
2021-06-12 18:00:00+00:00,87.19999694824219,0.0,27.69999885559082,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.10982513427734,64.0,95.0,0.0,0.0015312499599531,62.0,18.425000190734863
2021-06-12 19:00:00+00:00,87.19999694824219,0.0,27.69999885559082,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.40167236328125,64.0,95.0,0.0,0.0015312499599531,59.0,18.77500009536743
2021-06-12 20:00:00+00:00,87.19999694824219,0.203125,27.69999885559082,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.22923278808594,64.0,95.0,0.0,0.0015312499599531,62.75,18.225000381469727
2021-06-12 21:00:00+00:00,87.19999694824219,0.0,27.69999885559082,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.2474365234375,64.0,95.0,0.0,0.0015312499599531,72.75,16.375
2021-06-12 22:00:00+00:00,87.19999694824219,0.0,27.69999885559082,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.28171920776367,64.0,95.0,0.0,0.0015312499599531,68.25,17.25
2021-06-12 23:00:00+00:00,87.19999694824219,0.0,27.689998626708984,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.61852264404297,64.0,95.0,0.0,0.0015312499599531,69.75,17.325000286102295
2021-06-13 00:00:00+00:00,87.19999694824219,0.0,27.689998626708984,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.7916488647461,63.25,95.0,0.0,0.0015312499599531,83.0,14.875
2021-06-13 01:00:00+00:00,87.19999694824219,0.0,27.689998626708984,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.68029403686523,63.0,95.0,0.0,0.0015312499599531,89.5,14.225000143051147
2021-06-13 02:00:00+00:00,87.19999694824219,0.0,27.689998626708984,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.54940795898438,63.0,95.0,0.0,0.0015312499599531,92.0,14.024999856948853
2021-06-13 03:00:00+00:00,87.19999694824219,0.0,27.689998626708984,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.68690490722656,63.0,95.0,0.0,0.0015312499599531,91.5,14.224999904632568
2021-06-13 04:00:00+00:00,87.19999694824219,0.0,27.689998626708984,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.61872482299805,62.25,95.0,0.0,0.0015312499599531,92.25,14.199999809265137
2021-06-13 05:00:00+00:00,87.19999694824219,0.0,27.689998626708984,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.5303497314453,62.0,95.0,0.0,0.0015312499599531,92.75,14.299999952316284
2021-06-13 06:00:00+00:00,87.19999694824219,0.0,27.68249893188477,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.43380737304688,62.0,95.0,0.0,0.0015312499599531,92.75,14.325000047683716
2021-06-13 07:00:00+00:00,87.19999694824219,0.0,27.65999984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.36331176757812,62.0,95.0,0.0,0.0015312499599531,94.25,14.100000143051147
2021-06-13 08:00:00+00:00,87.19999694824219,0.0,27.65999984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.3752212524414,62.0,95.0,0.0,0.0015312499599531,95.75,14.050000190734863
2021-06-13 09:00:00+00:00,87.19999694824219,0.0,27.65999984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.31435775756836,62.0,95.0,0.0,0.0015312499599531,96.0,14.299999952316284
2021-06-13 10:00:00+00:00,87.19999694824219,0.0,27.65999984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.09775161743164,62.0,95.0,0.0,0.0015312499599531,96.0,14.900000095367432
2021-06-13 11:00:00+00:00,87.19999694824219,0.0,27.65999984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.27586364746094,62.0,95.0,0.0,0.0015312499599531,95.25,15.12500023841858
2021-06-13 12:00:00+00:00,87.19999694824219,0.0,27.65999984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.3037338256836,61.25,95.0,0.0,0.0015312499599531,96.0,15.25
2021-06-13 13:00:00+00:00,87.19999694824219,0.0,27.65999984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.16864776611328,61.0,95.0,0.0,0.0015312499599531,95.25,15.62499976158142
2021-06-13 14:00:00+00:00,87.19999694824219,0.0,27.72502422332764,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.28136825561523,61.0,95.0,0.0,0.0015312499599531,91.0,16.625
2021-06-13 15:00:00+00:00,87.19999694824219,0.0,27.790048599243164,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.06201934814453,61.0,95.0,0.0,0.0015312499599531,88.75,17.09999990463257
2021-06-13 16:00:00+00:00,87.19999694824219,0.0,27.790048599243164,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.19121932983398,60.5,95.0,0.0,0.0015312499599531,89.25,17.34999942779541
2021-06-13 17:00:00+00:00,87.19999694824219,0.0,27.790048599243164,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.3947868347168,60.0,95.0,0.0,0.0015312499599531,90.75,16.90000009536743
2021-06-13 18:00:00+00:00,87.19999694824219,0.0,27.790048599243164,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.30993270874023,60.0,95.0,0.0,0.0015312499599531,93.5,15.924999952316284
2021-06-13 19:00:00+00:00,87.19999694824219,0.0,27.790048599243164,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.2819061279297,60.0,95.0,0.0,0.0015312499599531,95.75,16.02500033378601
2021-06-13 20:00:00+00:00,87.19999694824219,0.0,27.790048599243164,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.21187591552734,60.0,95.0,0.0,0.0015312499599531,97.0,16.34999942779541
2021-06-13 21:00:00+00:00,87.19999694824219,0.0,27.790048599243164,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.26602935791016,60.0,95.0,0.0,0.0015312499599531,96.25,16.299999237060547
2021-06-13 22:00:00+00:00,87.19999694824219,0.0,27.710023880004883,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.2387466430664,60.0,95.0,0.0,0.0015312499599531,96.0,15.899999618530272
2021-06-13 23:00:00+00:00,87.19999694824219,0.0,27.6299991607666,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.17510604858398,60.0,95.0,0.0,0.0015312499599531,97.0,15.275000095367432
2021-06-14 00:00:00+00:00,87.19999694824219,0.0,27.6299991607666,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.31269073486328,59.75,95.0,0.0,0.0015312499599531,98.0,15.724999904632568
2021-06-14 01:00:00+00:00,87.19999694824219,0.0,27.6299991607666,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.36226654052734,59.0,95.0,0.0,0.0015312499599531,96.75,15.675000190734863
2021-06-14 02:00:00+00:00,87.19999694824219,0.0,27.6299991607666,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.47813415527344,59.0,95.0,0.0,0.0015312499599531,96.5,14.774999856948853
2021-06-14 03:00:00+00:00,87.19999694824219,0.0,27.6299991607666,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.42538452148438,59.0,95.0,0.0,0.0015312499599531,96.75,14.525000095367432
2021-06-14 04:00:00+00:00,87.19999694824219,0.0,27.6299991607666,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.26261520385742,59.0,95.0,0.0,0.0015312499599531,96.0,14.575000286102297
2021-06-14 05:00:00+00:00,87.19999694824219,0.0,27.6299991607666,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.43084716796875,58.75,95.0,0.0,0.0015312499599531,96.0,14.425000190734863
2021-06-14 06:00:00+00:00,87.19999694824219,0.0,27.58499956130981,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.33546447753906,58.0,95.0,0.0,0.0015312499599531,96.0,14.25
2021-06-14 07:00:00+00:00,87.19999694824219,0.0,27.56999969482422,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.10626983642578,58.0,95.0,0.0,0.0015312499599531,96.0,14.49999976158142
2021-06-14 08:00:00+00:00,87.19999694824219,0.0,27.56999969482422,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,136.99687957763672,58.0,95.0,0.0,0.0015312499599531,96.0,14.400000095367432
2021-06-14 09:00:00+00:00,87.19999694824219,0.0,27.56999969482422,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.07305145263672,58.0,95.0,0.0,0.0015312499599531,94.75,15.174999952316284
2021-06-14 10:00:00+00:00,87.19999694824219,0.0,27.56999969482422,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.04995346069336,58.0,95.0,0.0,0.0015312499599531,93.75,15.550000190734863
2021-06-14 11:00:00+00:00,87.19999694824219,0.0,27.56999969482422,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,136.77415466308594,58.0,95.0,0.0,0.0015312499599531,89.0,16.75
2021-06-14 12:00:00+00:00,87.19999694824219,0.0,27.56999969482422,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,136.83485794067383,58.0,95.0,0.0,0.0015312499599531,84.25,18.22499942779541
2021-06-14 13:00:00+00:00,87.19999694824219,0.0,27.56999969482422,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.0851707458496,58.0,95.0,0.0,0.0015312499599531,84.0,17.75
2021-06-14 14:00:00+00:00,87.19999694824219,0.0,27.40999984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.01151275634766,57.75,95.0,0.0,0.0015312499599531,73.75,19.125
2021-06-14 15:00:00+00:00,87.19999694824219,0.0,27.40999984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,136.8780174255371,57.0,95.0,0.0,0.0015312499599531,76.75,18.72499990463257
2021-06-14 16:00:00+00:00,87.19999694824219,0.0,27.40999984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,136.97544860839844,57.0,95.0,0.0,0.0015312499599531,81.0,18.5
2021-06-14 17:00:00+00:00,87.19999694824219,0.0,27.40999984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.37713623046875,57.0,95.0,0.0,0.0015312499599531,77.0,18.45000028610229
2021-06-14 18:00:00+00:00,87.19999694824219,0.0,27.40999984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.42530822753906,57.0,95.0,0.0,0.0015312499599531,75.75,18.15000009536743
2021-06-14 19:00:00+00:00,87.19999694824219,0.0,27.40999984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.47183990478516,57.0,95.0,0.0,0.0015312499599531,75.5,17.875
2021-06-14 20:00:00+00:00,87.19999694824219,0.0,27.40999984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.41172790527344,57.0,95.0,0.0,0.0015312499599531,76.75,16.800000190734863
2021-06-14 21:00:00+00:00,87.19999694824219,0.0,27.40999984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.30693435668945,57.0,95.0,0.0,0.0015312499599531,79.5,16.024999856948853
2021-06-14 22:00:00+00:00,87.19999694824219,0.0,27.40999984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.24152755737305,57.0,95.0,0.0,0.0015312499599531,81.75,15.725000143051147
2021-06-14 23:00:00+00:00,87.19999694824219,0.0,27.40999984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.4445762634277,57.0,95.0,0.0,0.0015312499599531,83.5,15.424999952316284
2021-06-15 00:00:00+00:00,87.19999694824219,0.0,27.40999984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.41253662109375,56.0,95.0,0.0,0.0015312499599531,86.0,15.275000095367432
2021-06-15 01:00:00+00:00,87.19999694824219,0.0,27.40999984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.44540786743164,56.0,95.0,0.0,0.0015312499599531,89.5,14.799999952316284
2021-06-15 02:00:00+00:00,87.19999694824219,0.0,27.40999984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.62351989746094,56.0,95.0,0.0,0.0015312499599531,90.75,14.275000095367432
