Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (°C),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (°C),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (°C),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (°C),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (°C)
2021-06-15 03:00:00+00:00,87.19999694824219,0.0,27.40999984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.4000015258789,56.0,95.0,0.0,0.0015312499599531,90.75,13.824999809265137
2021-06-15 04:00:00+00:00,87.19999694824219,0.0,27.40999984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.62318420410156,56.0,95.0,0.0,0.0015312499599531,92.75,13.150000095367432
2021-06-15 05:00:00+00:00,87.19999694824219,0.0,27.40999984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.58766555786133,55.5,95.0,0.0,0.0015312499599531,94.0,12.87499976158142
2021-06-15 06:00:00+00:00,87.19999694824219,0.0,27.40999984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.51206970214844,55.0,95.0,0.0,0.0015312499599531,94.0,12.850000143051147
2021-06-15 07:00:00+00:00,87.19999694824219,0.0,27.40999984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.01018905639648,55.0,95.0,0.0,0.0015312499599531,93.75,13.200000047683716
2021-06-15 08:00:00+00:00,87.19999694824219,0.0,27.40999984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,136.88201522827148,55.0,95.0,0.0,0.0015312499599531,92.25,13.700000047683716
2021-06-15 09:00:00+00:00,87.19999694824219,0.0,27.40999984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.0215072631836,55.0,95.0,0.0,0.0015312499599531,89.0,14.349999904632568
2021-06-15 10:00:00+00:00,87.19999694824219,0.0,27.40999984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.1356086730957,55.0,95.0,0.0,0.0015312499599531,80.5,15.49999976158142
2021-06-15 11:00:00+00:00,87.19999694824219,0.0,27.40999984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,136.8653221130371,55.0,95.0,0.0,0.0015312499599531,74.0,16.59999990463257
2021-06-15 12:00:00+00:00,87.19999694824219,0.0,27.40999984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,136.87961196899414,55.0,95.0,0.0,0.0015312499599531,70.0,17.825000286102295
2021-06-15 13:00:00+00:00,87.19999694824219,0.0,27.35762453079224,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,136.9171028137207,55.0,95.0,0.0,0.0015312499599531,76.25,17.40000009536743
2021-06-15 14:00:00+00:00,87.19999694824219,0.0,27.200498580932617,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.0343475341797,55.0,95.0,0.0,0.0015312499599531,80.75,16.324999809265137
2021-06-15 15:00:00+00:00,87.19999694824219,0.0,27.200498580932617,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,136.82447814941406,54.75,95.0,0.0,0.0015312499599531,74.0,16.999999523162842
2021-06-15 16:00:00+00:00,87.19999694824219,0.0,27.200498580932617,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.1725845336914,54.0,95.0,0.0,0.0015312499599531,74.75,17.22499990463257
2021-06-15 17:00:00+00:00,87.19999694824219,0.0,27.200498580932617,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.41342163085938,54.0,95.0,0.0,0.0015312499599531,76.25,16.375
2021-06-15 18:00:00+00:00,87.19999694824219,0.0,27.200498580932617,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.34796142578125,54.0,95.0,0.0,0.0015312499599531,70.25,17.450000286102295
2021-06-15 19:00:00+00:00,87.19999694824219,0.0,27.200498580932617,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.41521453857422,54.0,95.0,0.0,0.0015312499599531,71.75,16.92500066757202
2021-06-15 20:00:00+00:00,87.19999694824219,0.0,27.200498580932617,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.2294692993164,54.0,95.0,0.0,0.0015312499599531,77.75,16.049999952316284
2021-06-15 21:00:00+00:00,87.19999694824219,0.0,27.19037389755249,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.24423217773438,53.5,95.0,0.0,0.0015312499599531,80.0,15.75
2021-06-15 22:00:00+00:00,87.19999694824219,0.0,27.15999984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.3364143371582,53.0,95.0,0.0,0.0015312499599531,83.25,15.150000095367432
2021-06-15 23:00:00+00:00,87.19999694824219,0.0,27.15999984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.4603729248047,53.0,95.0,0.0,0.0015312499599531,82.0,14.800000190734863
2021-06-16 00:00:00+00:00,87.19999694824219,0.0,27.15999984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.48601913452148,53.0,95.0,0.0,0.0015312499599531,82.25,14.800000190734863
2021-06-16 01:00:00+00:00,87.19999694824219,0.0,27.15999984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.43444442749023,53.0,95.0,0.0,0.0015312499599531,81.25,14.674999952316284
2021-06-16 02:00:00+00:00,87.19999694824219,0.0,27.15999984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.57199478149414,53.0,95.0,0.0,0.0015312499599531,85.0,14.200000047683716
2021-06-16 03:00:00+00:00,87.19999694824219,0.0,27.15999984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.41061782836914,53.0,95.0,0.0,0.0015312499599531,86.25,13.700000047683716
2021-06-16 04:00:00+00:00,87.19999694824219,0.0,27.15999984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.47972106933594,53.0,95.0,0.0,0.0015312499599531,85.25,13.625
2021-06-16 05:00:00+00:00,87.19999694824219,0.0,27.10999965667725,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.47717666625977,53.0,95.0,0.0,0.0015312499599531,85.5,13.424999713897703
2021-06-16 06:00:00+00:00,87.19999694824219,0.0,27.059999465942383,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.4836654663086,53.0,95.0,0.0,0.0015312499599531,88.0,13.325000047683716
2021-06-16 07:00:00+00:00,87.19999694824219,0.0,27.059999465942383,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.21617126464844,53.0,95.0,0.0,0.0015312499599531,87.0,13.625
2021-06-16 08:00:00+00:00,87.19999694824219,0.0,27.059999465942383,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.01691436767578,53.0,95.0,0.0,0.0015312499599531,86.0,14.324999809265137
2021-06-16 09:00:00+00:00,87.19999694824219,0.0,27.059999465942383,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,136.9320297241211,52.25,95.0,0.0,0.0015312499599531,76.5,16.02500033378601
2021-06-16 10:00:00+00:00,87.19999694824219,0.0,27.059999465942383,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,136.9898910522461,52.0,95.0,0.0,0.0015312499599531,72.5,16.874999523162842
2021-06-16 11:00:00+00:00,87.19999694824219,0.0,27.059999465942383,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,136.81582260131836,52.0,95.0,0.0,0.0015312499599531,75.5,16.550000190734863
2021-06-16 12:00:00+00:00,87.19999694824219,0.0,27.059999465942383,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,136.62807846069336,52.0,95.0,0.0,0.0015312499599531,74.75,16.924999713897705
2021-06-16 13:00:00+00:00,87.19999694824219,0.0,26.81999969482422,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,136.5759315490723,52.0,95.0,0.0,0.0015312499599531,74.75,16.675000190734863
2021-06-16 14:00:00+00:00,87.19999694824219,0.0,26.739999771118164,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,136.80026245117188,52.0,95.0,0.0,0.0015312499599531,68.5,17.72499990463257
2021-06-16 15:00:00+00:00,87.19999694824219,0.0,26.739999771118164,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.00743865966797,51.0,95.0,0.0,0.0015312499599531,71.5,17.44999933242798
2021-06-16 16:00:00+00:00,87.19999694824219,0.0,26.739999771118164,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.35589981079102,51.0,95.0,0.0,0.0015312499599531,67.25,18.25
2021-06-16 17:00:00+00:00,87.19999694824219,0.0,26.739999771118164,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.37417602539062,51.0,95.0,0.0,0.0015312499599531,61.75,19.09999990463257
2021-06-16 18:00:00+00:00,87.19999694824219,0.0,26.739999771118164,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.5043182373047,51.0,95.0,0.0,0.0015312499599531,71.0,18.024999618530277
2021-06-16 19:00:00+00:00,87.19999694824219,0.0,26.739999771118164,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.47413635253906,51.0,95.0,0.0,0.0015312499599531,71.25,17.82499933242798
2021-06-16 20:00:00+00:00,87.19999694824219,0.0,26.739999771118164,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.8036346435547,51.0,95.0,0.0,0.0015312499599531,63.75,17.924999713897705
2021-06-16 21:00:00+00:00,87.19999694824219,0.0,26.837499141693115,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.56345748901367,51.0,95.0,0.0,0.0015312499599531,59.75,17.424999713897705
2021-06-16 22:00:00+00:00,87.19999694824219,0.0,26.86999893188477,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.28352737426758,51.0,95.0,0.0,0.0015312499599531,61.0,17.125
2021-06-16 23:00:00+00:00,87.19999694824219,0.0,26.86999893188477,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.37370681762695,51.0,95.0,0.0,0.0015312499599531,70.25,16.47499990463257
2021-06-17 00:00:00+00:00,87.19999694824219,0.0,26.86999893188477,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.4372215270996,51.0,95.0,0.0,0.0015312499599531,77.25,15.574999809265137
2021-06-17 01:00:00+00:00,87.19999694824219,0.0,26.86999893188477,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.5518798828125,51.0,95.0,0.0,0.0015312499599531,74.5,15.174999952316284
2021-06-17 02:00:00+00:00,87.19999694824219,0.0,26.86999893188477,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.83745193481445,50.75,95.0,0.0,0.0015312499599531,80.75,14.525000095367432
2021-06-17 03:00:00+00:00,87.19999694824219,0.0,26.86999893188477,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.5617561340332,50.0,95.0,0.0,0.0015312499599531,80.5,14.074999809265137
2021-06-17 04:00:00+00:00,87.19999694824219,0.0,26.86999893188477,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.56544494628906,50.0,95.0,0.0,0.0015312499599531,79.5,13.724999904632568
2021-06-17 05:00:00+00:00,87.19999694824219,0.0,26.6299991607666,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.49457168579102,50.0,95.0,0.0,0.0015312499599531,80.25,13.300000190734863
2021-06-17 06:00:00+00:00,87.19999694824219,0.0,26.549999237060547,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.41703033447266,50.0,95.0,0.0,0.0015312499599531,81.25,13.62500023841858
2021-06-17 07:00:00+00:00,87.19999694824219,0.0,26.549999237060547,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.00289916992188,50.0,95.0,0.0,0.0015312499599531,72.75,15.799999952316284
2021-06-17 08:00:00+00:00,87.19999694824219,0.0,26.549999237060547,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,136.81427001953125,50.0,95.0,0.0,0.0015312499599531,69.0,17.074999809265137
2021-06-17 09:00:00+00:00,87.19999694824219,0.0,26.549999237060547,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,136.75548553466797,50.0,95.0,0.0,0.0015312499599531,73.5,16.550000190734863
2021-06-17 10:00:00+00:00,87.19999694824219,0.0,26.549999237060547,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,136.80671310424805,50.0,95.0,0.0,0.0015312499599531,74.5,17.100000381469727
2021-06-17 11:00:00+00:00,87.19999694824219,0.0,26.549999237060547,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,136.81358337402344,50.0,95.0,0.0,0.0015312499599531,75.25,17.875
2021-06-17 12:00:00+00:00,87.19999694824219,0.0,26.549999237060547,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,136.77276229858398,50.0,95.0,0.0,0.0015312499599531,74.75,18.875
2021-06-17 13:00:00+00:00,87.19999694824219,0.0,26.49002456665039,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,136.76493072509766,50.0,95.0,0.0,0.0015312499599531,66.75,19.800000190734863
2021-06-17 14:00:00+00:00,87.19999694824219,0.0,26.49002456665039,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,136.7563934326172,50.0,95.0,0.0,0.0015312499599531,55.5,21.800000190734863
2021-06-17 15:00:00+00:00,87.19999694824219,0.0,26.49002456665039,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,136.79954147338867,49.75,95.0,0.0,0.0015312499599531,51.5,21.90000009536743
2021-06-17 16:00:00+00:00,87.19999694824219,0.0,26.49002456665039,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.16502380371094,49.0,95.0,0.0,0.0015312499599531,49.75,21.84999990463257
2021-06-17 17:00:00+00:00,87.19999694824219,0.0,26.49002456665039,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.07943725585938,49.0,95.0,0.0,0.0015312499599531,45.75,22.975000381469727
2021-06-17 18:00:00+00:00,87.19999694824219,0.0,26.49002456665039,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.2216835021973,49.0,95.0,0.0,0.0015312499599531,42.0,22.600000381469727
2021-06-17 19:00:00+00:00,87.19999694824219,0.0,26.49002456665039,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.40743255615234,49.0,95.0,0.0,0.0015312499599531,44.25,22.07500028610229
2021-06-17 20:00:00+00:00,87.19999694824219,0.0,26.605018138885494,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.6029815673828,49.0,95.0,0.0,0.0015312499599531,47.0,21.524999618530277
2021-06-17 21:00:00+00:00,87.19999694824219,0.0,26.94999885559082,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.59328842163086,49.0,95.0,0.0,0.0015312499599531,53.25,20.15000009536743
2021-06-17 22:00:00+00:00,87.19999694824219,0.0,26.94999885559082,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.50049591064453,49.0,95.0,0.0,0.0015312499599531,58.25,19.40000009536743
2021-06-17 23:00:00+00:00,87.19999694824219,0.0,26.94999885559082,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.43804931640625,48.5,95.0,0.0,0.0015312499599531,58.25,18.77500009536743
2021-06-18 00:00:00+00:00,87.19999694824219,0.0,26.94999885559082,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.56975555419922,48.0,95.0,0.0,0.0015312499599531,60.25,18.375
2021-06-18 01:00:00+00:00,87.19999694824219,0.0,26.94999885559082,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.52780151367188,48.0,95.0,0.0,0.0015312499599531,64.5,17.449999809265137
2021-06-18 02:00:00+00:00,87.19999694824219,0.0,26.94999885559082,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.54693603515625,48.0,95.0,0.0,0.0015312499599531,69.75,16.699999809265137
2021-06-18 03:00:00+00:00,87.19999694824219,0.0,26.94999885559082,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.60057830810547,48.0,95.0,0.0,0.0015312499599531,73.5,15.575000286102297
2021-06-18 04:00:00+00:00,87.19999694824219,0.0,26.834998607635494,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.5801658630371,48.0,95.0,0.0,0.0015312499599531,71.75,15.125
2021-06-18 05:00:00+00:00,87.19999694824219,0.0,26.48999786376953,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.71590423583984,48.0,95.0,0.0,0.0015312499599531,74.0,14.974999904632568
2021-06-18 06:00:00+00:00,87.19999694824219,0.0,26.48999786376953,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.6254425048828,48.0,95.0,0.0,0.0015312499599531,76.75,14.574999809265137
2021-06-18 07:00:00+00:00,87.19999694824219,0.0,26.48999786376953,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.47968673706055,48.0,95.0,0.0,0.0015312499599531,76.25,14.75
2021-06-18 08:00:00+00:00,87.19999694824219,0.0,26.48999786376953,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.1982650756836,48.0,95.0,0.0,0.0015312499599531,80.75,15.550000190734863
2021-06-18 09:00:00+00:00,87.19999694824219,0.0,26.48999786376953,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.0147705078125,48.0,95.0,0.0,0.0015312499599531,82.0,16.350000381469727
2021-06-18 10:00:00+00:00,87.19999694824219,0.0,26.48999786376953,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.01225662231445,48.0,95.0,0.0,0.0015312499599531,82.0,16.825000286102295
2021-06-18 11:00:00+00:00,87.19999694824219,0.0,26.48999786376953,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,136.71572875976562,48.0,95.0,0.0,0.0015312499599531,81.0,16.699999809265137
2021-06-18 12:00:00+00:00,87.19999694824219,0.0,26.364998817443848,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,136.70305633544922,48.0,95.0,0.0,0.0015312499599531,80.0,16.799999713897705
2021-06-18 13:00:00+00:00,87.19999694824219,0.0,26.239999771118164,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,136.83168411254883,47.75,95.0,0.0,0.0015312499599531,77.0,17.77500057220459
2021-06-18 14:00:00+00:00,87.19999694824219,0.0,26.239999771118164,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,136.80606079101562,47.0,95.0,0.0,0.0015312499599531,76.75,17.90000009536743
2021-06-18 15:00:00+00:00,87.19999694824219,0.0,26.239999771118164,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.15383529663086,47.0,95.0,0.0,0.0015312499599531,76.5,18.40000009536743
2021-06-18 16:00:00+00:00,87.19999694824219,0.0,26.239999771118164,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.29610443115234,47.0,95.0,0.0,0.0015312499599531,73.75,18.800000190734863
2021-06-18 17:00:00+00:00,87.19999694824219,0.0,26.239999771118164,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.05502319335938,47.0,95.0,0.0,0.0015312499599531,74.25,19.19999933242798
2021-06-18 18:00:00+00:00,87.19999694824219,0.0,26.239999771118164,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.39328384399414,47.0,95.0,0.0,0.0015312499599531,72.75,19.25
2021-06-18 19:00:00+00:00,87.19999694824219,0.0,26.239999771118164,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.32415771484375,47.0,95.0,0.0,0.0015312499599531,76.75,18.72499990463257
2021-06-18 20:00:00+00:00,87.19999694824219,0.0,26.22249984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.44491958618164,46.75,95.0,0.0,0.0015312499599531,79.25,18.52500009536743
2021-06-18 21:00:00+00:00,87.19999694824219,0.0,26.170000076293945,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.51688385009766,46.0,95.0,0.0,0.0015312499599531,82.0,18.074999809265137
2021-06-18 22:00:00+00:00,87.19999694824219,0.0,26.170000076293945,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.52578735351562,46.0,95.0,0.0,0.0015312499599531,83.25,17.799999237060547
2021-06-18 23:00:00+00:00,87.19999694824219,0.0,26.170000076293945,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.49774932861328,46.0,95.0,0.0,0.0015312499599531,84.25,17.600000381469727
2021-06-19 00:00:00+00:00,87.19999694824219,0.0,26.170000076293945,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.47303009033203,46.0,95.0,0.0,0.0015312499599531,84.5,16.84999990463257
2021-06-19 01:00:00+00:00,87.19999694824219,0.0,26.170000076293945,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.48445892333984,46.0,95.0,0.0,0.0015312499599531,86.75,15.825000047683716
2021-06-19 02:00:00+00:00,87.19999694824219,0.0,26.170000076293945,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.50706481933594,46.0,95.0,0.0,0.0015312499599531,88.0,14.875
2021-06-19 03:00:00+00:00,87.19999694824219,0.0,26.170000076293945,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.41501998901367,46.0,95.0,0.0,0.0015312499599531,88.5,14.12500023841858
2021-06-19 04:00:00+00:00,87.19999694824219,0.0,26.03499984741211,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.43908309936523,46.0,95.0,0.0,0.0015312499599531,88.25,13.650000095367432
2021-06-19 05:00:00+00:00,87.19999694824219,0.0,25.899999618530277,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.4808692932129,46.0,95.0,0.0,0.0015312499599531,89.0,13.274999856948853
2021-06-19 06:00:00+00:00,87.19999694824219,0.0,25.899999618530277,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.37054107666015,46.0,95.0,0.0,0.0015312499599531,89.5,13.274999856948853
2021-06-19 07:00:00+00:00,87.19999694824219,0.0,25.899999618530277,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.3945495563083,46.0,95.0,0.0,0.0015312499599531,88.5,13.700000047683716
2021-06-19 08:00:00+00:00,87.19999694824219,0.0,25.899999618530277,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.37918090820312,46.0,95.0,0.0,0.0015312499599531,88.0,14.150000095367432
2021-06-19 09:00:00+00:00,87.19999694824219,0.0,25.899999618530277,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.51576232910156,46.0,95.0,0.0,0.0015312499599531,86.5,14.299999713897703
2021-06-19 10:00:00+00:00,87.19999694824219,0.0,25.899999618530277,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.482177734375,46.0,95.0,0.0,0.0015312499599531,84.75,14.850000143051147
2021-06-19 11:00:00+00:00,87.19999694824219,0.0,25.899999618530277,0.0,9.699999809265137,26.0,3.5999999046325684,98.0,0.0,0.0055124997161328,137.07322311401367,46.0,95.0,0.0,0.0015312499599531,78.0,16.825000286102295
2021-06-19 12:00:00+00:00,56.48622024536133,0.0,58.59249910354614,0.0,6.283444320890639,16.842222222222222,2.331999938223097,63.48222222222222,0.0,55.96172112491628,136.8293228149414,29.797777777777775,95.0,1.831638870901532,15.54492253471108,75.0,18.024999618530277
2021-06-19 13:00:00+00:00,0.0,0.0,77.36725678549872,0.0,0.0,0.0,0.0,0.0,0.0,1.4062502898259943e-11,136.82635879516602,0.0,95.0,0.0,3.906250756885443e-12,74.0,18.699999809265137
2021-06-19 14:00:00+00:00,0.0,0.0,75.73999786376953,0.0,0.0,0.0,0.0,0.0,0.0,1.4062502898259943e-11,136.86924743652344,0.0,95.0,0.0,3.906250756885443e-12,73.25,19.45000028610229
2021-06-19 15:00:00+00:00,0.0,0.0,75.73999786376953,0.0,0.0,0.0,0.0,0.0,0.0,1.4062502898259943e-11,136.87510681152344,0.0,95.0,0.0,3.906250756885443e-12,74.5,19.34999990463257
2021-06-19 16:00:00+00:00,0.0,0.0,75.73999786376953,0.0,0.0,0.0,0.0,0.0,0.0,1.4062502898259943e-11,137.12445831298828,0.0,95.0,0.0,3.906250756885443e-12,76.25,18.27500057220459
2021-06-19 17:00:00+00:00,0.0,0.0,75.73999786376953,0.0,0.0,0.0,0.0,0.0,0.0,1.4062502898259943e-11,137.3574676513672,0.0,95.0,0.0,3.906250756885443e-12,75.25,18.32500028610229
2021-06-19 18:00:00+00:00,0.0,0.0,74.96572019788954,0.0,0.0,0.0,0.0,0.0,0.0,1.4062502898259943e-11,137.3669351111518,0.0,95.0,0.0,3.906250756885443e-12,69.75,19.09999990463257
2021-06-19 19:00:00+00:00,0.0,0.0,63.06999969482422,0.0,0.0,0.0,0.0,0.0,0.0,1.4062502898259943e-11,137.37811660766602,0.0,95.0,0.0,3.906250756885443e-12,71.0,18.74999952316284
2021-06-19 20:00:00+00:00,0.0,0.203125,63.06999969482422,0.0,0.0,0.0,0.0,0.0,0.0,1.4062502898259943e-11,137.69627380371094,0.0,95.0,0.0,3.906250756885443e-12,76.0,17.925000190734863
2021-06-19 21:00:00+00:00,0.0,0.0,63.06999969482422,0.0,0.0,0.0,0.0,0.0,0.0,1.4062502898259943e-11,137.47625350952148,0.0,95.0,0.0,3.906250756885443e-12,73.25,17.32499933242798
2021-06-19 22:00:00+00:00,0.0,0.0,63.06999969482422,0.0,0.0,0.0,0.0,0.0,0.0,1.4062502898259943e-11,137.45071411132812,0.0,95.0,0.0,3.906250756885443e-12,80.5,17.09999990463257
2021-06-19 23:00:00+00:00,0.0,0.0,63.06999969482422,0.0,0.0,0.0,0.0,0.0,0.0,1.4062502898259943e-11,137.3684539794922,0.0,95.0,0.0,3.906250756885443e-12,85.0,16.72499990463257
2021-06-20 00:00:00+00:00,0.0,0.0,61.81520774629381,0.0,0.0,0.0,0.0,0.0,0.0,0.5700000000136173,137.5172882080078,0.0,95.0,0.0253333337108294,0.1583333333371159,87.0,16.424999713897705
2021-06-20 01:00:00+00:00,0.0,0.5,53.55999755859375,0.0,0.0,0.0,0.0,0.0,0.0,214.6246059100037,137.5172882080078,0.0,95.0,9.793666543414194,59.617945944827774,84.0,16.374999523162842
2021-06-20 02:00:00+00:00,0.0,0.0,53.55999755859375,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.69747924804688,0.0,95.0,0.0,5.000000601285137e-05,85.5,16.175000190734863
2021-06-20 03:00:00+00:00,0.0,0.0,53.55999755859375,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.4856719970703,0.0,95.0,0.0,5.000000601285137e-05,85.5,16.125000476837158
2021-06-20 04:00:00+00:00,0.0,0.0,53.55999755859375,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.3023910522461,0.0,95.0,0.0,5.000000601285137e-05,83.5,16.375
2021-06-20 05:00:00+00:00,0.0,0.0,53.55999755859375,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.75432586669922,0.0,95.0,0.0,5.000000601285137e-05,85.0,15.799999952316284
2021-06-20 06:00:00+00:00,0.0,0.0,53.55999755859375,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.33526611328125,0.0,95.0,0.0,5.000000601285137e-05,83.75,16.02500009536743
2021-06-20 07:00:00+00:00,0.0,0.0,53.55999755859375,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.24305725097656,0.0,95.0,0.0,5.000000601285137e-05,80.25,16.324999809265137
2021-06-20 08:00:00+00:00,0.0,0.0,52.830974922180175,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.71829223632812,0.0,95.0,0.0,5.000000601285137e-05,78.25,16.899999618530273
2021-06-20 09:00:00+00:00,0.0,0.296875,46.03999328613281,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.71829223632812,0.0,95.0,0.0,5.000000601285137e-05,78.25,17.575000286102295
2021-06-20 10:00:00+00:00,0.0,0.0,46.03999328613281,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.59073638916016,0.0,95.0,0.0,5.000000601285137e-05,88.0,17.149999618530273
2021-06-20 11:00:00+00:00,0.0,0.0,46.03999328613281,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.58002471923828,0.0,95.0,0.0,5.000000601285137e-05,90.75,17.15000009536743
2021-06-20 12:00:00+00:00,0.0,0.0,46.03999328613281,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.6196060180664,0.0,95.0,0.0,5.000000601285137e-05,88.5,17.824999809265137
2021-06-20 13:00:00+00:00,0.0,0.0,46.03999328613281,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.744140625,0.0,95.0,0.0,5.000000601285137e-05,85.0,18.59999990463257
2021-06-20 14:00:00+00:00,0.0,0.0,46.03999328613281,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.62577056884766,0.0,95.0,0.0,5.000000601285137e-05,79.0,19.975000381469727
2021-06-20 15:00:00+00:00,0.0,0.0,46.03999328613281,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.3585205078125,0.0,95.0,0.0,5.000000601285137e-05,72.75,20.82499933242798
2021-06-20 16:00:00+00:00,0.0,0.0,44.741967021094425,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.76403045654297,0.0,95.0,0.0,5.000000601285137e-05,67.0,21.550000190734863
2021-06-20 17:00:00+00:00,0.0,0.0,40.40999984741211,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.0864028930664,0.0,95.0,0.0,5.000000601285137e-05,65.75,22.22499990463257
2021-06-20 18:00:00+00:00,0.0,0.0,40.40999984741211,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.26283645629883,0.0,95.0,0.0,5.000000601285137e-05,62.5,22.59999990463257
2021-06-20 19:00:00+00:00,0.0,0.0,40.40999984741211,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.2689552307129,0.0,95.0,0.0,5.000000601285137e-05,59.5,22.774999618530277
2021-06-20 20:00:00+00:00,0.0,0.0,40.40999984741211,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.17522048950195,0.0,95.0,0.0,5.000000601285137e-05,56.0,23.22499990463257
2021-06-20 21:00:00+00:00,0.0,0.0,40.40999984741211,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.20112228393555,0.0,95.0,0.0,5.000000601285137e-05,68.75,21.324999809265137
2021-06-20 22:00:00+00:00,0.0,0.0,40.40999984741211,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.49348831176758,0.0,95.0,0.0,5.000000601285137e-05,75.75,20.199999809265137
2021-06-20 23:00:00+00:00,0.0,0.0,40.40999984741211,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.5685806274414,0.0,95.0,0.0,5.000000601285137e-05,67.75,21.0
2021-06-21 00:00:00+00:00,0.0,0.0,38.561733423868816,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.67552947998047,0.0,95.0,0.0,5.000000601285137e-05,67.25,20.674999713897705
2021-06-21 01:00:00+00:00,0.0,0.0,36.93000030517578,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.66287231445312,0.0,95.0,0.0,5.000000601285137e-05,72.25,20.0
2021-06-21 02:00:00+00:00,0.0,0.0,36.93000030517578,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.70633697509766,0.0,95.0,0.0,5.000000601285137e-05,65.0,20.62500047683716
2021-06-21 03:00:00+00:00,0.0,0.0,36.93000030517578,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.7208251953125,0.0,95.0,0.0,5.000000601285137e-05,65.75,20.050000190734863
2021-06-21 04:00:00+00:00,0.0,0.0,36.93000030517578,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.58554077148438,0.0,95.0,0.0,5.000000601285137e-05,74.75,18.84999990463257
2021-06-21 05:00:00+00:00,0.0,0.0,36.93000030517578,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.6747055053711,0.0,95.0,0.0,5.000000601285137e-05,77.0,18.199999809265137
2021-06-21 06:00:00+00:00,0.0,0.0,36.93000030517578,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.42755126953125,0.0,95.0,0.0,5.000000601285137e-05,76.5,18.050000190734863
2021-06-21 07:00:00+00:00,0.0,0.0,36.93000030517578,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.20933532714844,0.0,95.0,0.0,5.000000601285137e-05,77.75,18.25
2021-06-21 08:00:00+00:00,0.0,0.0,34.9660525364346,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.9894676208496,0.0,95.0,0.0,5.000000601285137e-05,82.0,18.45000028610229
2021-06-21 09:00:00+00:00,0.0,0.0,33.63999938964844,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.8484649658203,0.0,95.0,0.0,5.000000601285137e-05,85.25,18.45000028610229
2021-06-21 10:00:00+00:00,0.0,0.0,33.63999938964844,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.83547973632812,0.0,95.0,0.0,5.000000601285137e-05,86.25,18.09999990463257
2021-06-21 11:00:00+00:00,0.0,0.0,33.63999938964844,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.6112403869629,0.0,95.0,0.0,5.000000601285137e-05,85.5,18.57500028610229
2021-06-21 12:00:00+00:00,0.0,0.0,33.63999938964844,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.5226287841797,0.0,95.0,0.0,5.000000601285137e-05,85.5,18.65000057220459
2021-06-21 13:00:00+00:00,0.0,0.0,33.63999938964844,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.5226287841797,0.0,95.0,0.0,5.000000601285137e-05,82.0,19.22499990463257
2021-06-21 14:00:00+00:00,0.0,0.0,33.63999938964844,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.67510223388672,0.0,95.0,0.0,5.000000601285137e-05,74.0,20.22499990463257
2021-06-21 15:00:00+00:00,0.0,0.0,33.63999938964844,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.5813102722168,0.0,95.0,0.0,5.000000601285137e-05,67.75,21.65000057220459
2021-06-21 16:00:00+00:00,0.0,0.0,32.14421088854472,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.8202247619629,0.0,95.0,0.0,5.000000601285137e-05,60.75,22.97499942779541
2021-06-21 17:00:00+00:00,0.0,0.0,31.57999992370605,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.04343795776367,0.0,95.0,0.0,5.000000601285137e-05,59.25,23.45000028610229
2021-06-21 18:00:00+00:00,0.0,0.0,31.57999992370605,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.54722595214844,0.0,95.0,0.0,5.000000601285137e-05,60.75,23.17500066757202
2021-06-21 19:00:00+00:00,0.0,0.0,31.57999992370605,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.6453399658203,0.0,95.0,0.0,5.000000601285137e-05,64.5,22.725000381469727
2021-06-21 20:00:00+00:00,0.0,0.0,31.57999992370605,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.42381286621094,0.0,95.0,0.0,5.000000601285137e-05,64.75,22.70000028610229
2021-06-21 21:00:00+00:00,0.0,0.0,31.57999992370605,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.42381286621094,0.0,95.0,0.0,5.000000601285137e-05,66.75,22.149999618530277
2021-06-21 22:00:00+00:00,0.0,0.0,31.57999992370605,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.40986251831055,0.0,95.0,0.0,5.000000601285137e-05,72.5,21.40000009536743
2021-06-21 23:00:00+00:00,0.0,0.0,31.57999992370605,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.58331680297852,0.0,95.0,0.0,5.000000601285137e-05,77.25,20.600000381469727
2021-06-22 00:00:00+00:00,0.0,0.0,30.82063315073649,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.55515670776367,0.0,95.0,0.0,5.000000601285137e-05,80.75,19.925000190734863
2021-06-22 01:00:00+00:00,0.0,0.0,30.489999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.84701538085938,0.0,95.0,0.0,5.000000601285137e-05,81.5,19.424999713897705
2021-06-22 02:00:00+00:00,0.0,0.0,30.489999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.8791046142578,0.0,95.0,0.0,5.000000601285137e-05,77.5,19.524999618530277
2021-06-22 03:00:00+00:00,0.0,0.0,30.489999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.88497161865234,0.0,95.0,0.0,5.000000601285137e-05,76.5,19.699999809265137
2021-06-22 04:00:00+00:00,0.0,0.0,30.489999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.84484100341797,0.0,95.0,0.0,5.000000601285137e-05,80.5,18.84999990463257
2021-06-22 05:00:00+00:00,0.0,0.0,30.489999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.81576538085938,0.0,95.0,0.0,5.000000601285137e-05,82.0,18.425000190734863
2021-06-22 06:00:00+00:00,0.0,0.0,30.489999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.5258331298828,0.0,95.0,0.0,5.000000601285137e-05,86.5,17.899999618530273
2021-06-22 07:00:00+00:00,0.0,0.0,30.489999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.55738067626953,0.0,95.0,0.0,5.000000601285137e-05,90.25,17.625
2021-06-22 08:00:00+00:00,0.0,0.0,29.014997895558675,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.95997619628906,0.0,95.0,0.0,5.000000601285137e-05,88.0,18.12500047683716
2021-06-22 09:00:00+00:00,0.0,0.0,28.98999786376953,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.86912536621094,0.0,95.0,0.0,5.000000601285137e-05,88.75,17.700000286102295
2021-06-22 10:00:00+00:00,0.0,0.0,28.98999786376953,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.02886962890625,0.0,95.0,0.0,5.000000601285137e-05,86.25,18.52500009536743
2021-06-22 11:00:00+00:00,0.0,0.0,28.98999786376953,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.82653045654297,0.0,95.0,0.0,5.000000601285137e-05,78.75,20.65000009536743
2021-06-22 12:00:00+00:00,0.0,0.0,28.98999786376953,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.64100646972656,0.0,95.0,0.0,5.000000601285137e-05,80.75,19.97499990463257
2021-06-22 13:00:00+00:00,0.0,0.0,28.98999786376953,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.67813110351562,0.0,95.0,0.0,5.000000601285137e-05,69.5,22.050000190734863
2021-06-22 14:00:00+00:00,0.0,0.0,28.98999786376953,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.67813110351562,0.0,95.0,0.0,5.000000601285137e-05,67.25,22.25
2021-06-22 15:00:00+00:00,0.0,0.0,28.98999786376953,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.01464080810547,0.0,95.0,0.0,5.000000601285137e-05,67.0,22.5
2021-06-22 16:00:00+00:00,0.0,0.0,27.92038894229465,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.36825561523438,0.0,95.0,0.0,5.000000601285137e-05,69.25,22.524999618530277
2021-06-22 17:00:00+00:00,0.0,0.0,27.87999725341797,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.35663223266602,0.0,95.0,0.0,5.000000601285137e-05,67.75,22.24999952316284
2021-06-22 18:00:00+00:00,0.0,0.0,27.87999725341797,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.47390365600586,0.0,95.0,0.0,5.000000601285137e-05,67.0,22.25
2021-06-22 19:00:00+00:00,0.0,0.0,27.87999725341797,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.4805793762207,0.0,95.0,0.0,5.000000601285137e-05,64.25,22.90000009536743
2021-06-22 20:00:00+00:00,0.0,0.0,27.87999725341797,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.36982345581055,0.0,95.0,0.0,5.000000601285137e-05,63.25,22.949999809265137
2021-06-22 21:00:00+00:00,0.0,0.0,27.87999725341797,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.55147171020508,0.0,95.0,0.0,5.000000601285137e-05,65.25,22.299999713897705
2021-06-22 22:00:00+00:00,0.0,0.0,27.87999725341797,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.63723754882812,0.0,95.0,0.0,5.000000601285137e-05,71.5,20.5
2021-06-22 23:00:00+00:00,0.0,0.0,27.87999725341797,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.70341873168945,0.0,95.0,0.0,5.000000601285137e-05,81.0,19.25000047683716
2021-06-23 00:00:00+00:00,0.0,0.0,27.319997787475582,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.81426620483398,0.0,95.0,0.0,5.000000601285137e-05,78.0,18.59999990463257
2021-06-23 01:00:00+00:00,0.0,0.0,27.319997787475582,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.99752807617188,0.0,95.0,0.0,5.000000601285137e-05,78.25,17.325000286102295
2021-06-23 02:00:00+00:00,0.0,0.0,27.319997787475582,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.89557647705078,0.0,95.0,0.0,5.000000601285137e-05,81.5,17.000000476837158
2021-06-23 03:00:00+00:00,0.0,0.0,27.319997787475582,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.60987091064453,0.0,95.0,0.0,5.000000601285137e-05,85.0,15.324999809265137
2021-06-23 04:00:00+00:00,0.0,0.0,27.319997787475582,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.84082794189453,0.0,95.0,0.0,5.000000601285137e-05,89.5,14.49999976158142
2021-06-23 05:00:00+00:00,0.0,0.0,27.319997787475582,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.7708740234375,0.0,95.0,0.0,5.000000601285137e-05,91.25,13.875
2021-06-23 06:00:00+00:00,0.0,0.0,27.319997787475582,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.61211395263672,0.0,95.0,0.0,5.000000601285137e-05,90.75,13.87499976158142
2021-06-23 07:00:00+00:00,0.0,0.0,27.319997787475582,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.5443992614746,0.0,95.0,0.0,5.000000601285137e-05,83.75,15.775000095367432
2021-06-23 08:00:00+00:00,0.0,0.0,26.621000289916992,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.3382225036621,0.0,95.0,0.0,5.000000601285137e-05,77.5,17.399999618530273
2021-06-23 09:00:00+00:00,0.0,0.0,26.621000289916992,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.43538665771484,0.0,95.0,0.0,5.000000601285137e-05,78.0,17.47499990463257
2021-06-23 10:00:00+00:00,0.0,0.0,26.621000289916992,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.4612922668457,0.0,95.0,0.0,5.000000601285137e-05,78.75,18.07500028610229
2021-06-23 11:00:00+00:00,0.0,0.0,26.621000289916992,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.9985466003418,0.0,95.0,0.0,5.000000601285137e-05,78.25,18.924999713897705
2021-06-23 12:00:00+00:00,0.0,0.0,26.621000289916992,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.99468994140625,0.0,95.0,0.0,5.000000601285137e-05,77.25,19.49999952316284
2021-06-23 13:00:00+00:00,0.0,0.0,26.621000289916992,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.15728759765625,0.0,95.0,0.0,5.000000601285137e-05,79.25,19.59999942779541
2021-06-23 14:00:00+00:00,0.0,0.0,26.621000289916992,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.15728759765625,0.0,95.0,0.0,5.000000601285137e-05,77.5,20.07500028610229
2021-06-23 15:00:00+00:00,0.0,0.0,26.503250122070312,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.2156753540039,0.0,95.0,0.0,5.000000601285137e-05,76.25,19.75
2021-06-23 16:00:00+00:00,0.0,0.0,26.149999618530277,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.18195343017578,0.0,95.0,0.0,5.000000601285137e-05,75.5,19.549999713897705
2021-06-23 17:00:00+00:00,0.0,0.0,26.149999618530277,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.43692779541016,0.0,95.0,0.0,5.000000601285137e-05,76.5,19.350000381469727
2021-06-23 18:00:00+00:00,0.0,0.0,26.149999618530277,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.4886131286621,0.0,95.0,0.0,5.000000601285137e-05,73.75,20.050000190734863
2021-06-23 19:00:00+00:00,0.0,0.0,26.149999618530277,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.47407913208008,0.0,95.0,0.0,5.000000601285137e-05,74.25,19.59999942779541
2021-06-23 20:00:00+00:00,0.0,0.0,26.149999618530277,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.71771240234375,0.0,95.0,0.0,5.000000601285137e-05,74.0,19.57500028610229
2021-06-23 21:00:00+00:00,0.0,0.0,26.149999618530277,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.84459686279297,0.0,95.0,0.0,5.000000601285137e-05,75.5,18.84999990463257
2021-06-23 22:00:00+00:00,0.0,0.0,26.149999618530277,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.57276916503906,0.0,95.0,0.0,5.000000601285137e-05,75.5,18.799999713897705
2021-06-23 23:00:00+00:00,0.0,0.0,25.959999084472656,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.79786682128906,0.0,95.0,0.0,5.000000601285137e-05,79.5,18.5
2021-06-24 00:00:00+00:00,0.0,0.0,25.76999855041504,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.82165908813477,0.0,95.0,0.0,5.000000601285137e-05,79.25,18.424999713897705
2021-06-24 01:00:00+00:00,0.0,0.0,25.76999855041504,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.7905311584473,0.0,95.0,0.0,5.000000601285137e-05,79.5,17.899999618530273
2021-06-24 02:00:00+00:00,0.0,0.0,25.76999855041504,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.78538513183594,0.0,95.0,0.0,5.000000601285137e-05,79.25,17.5
2021-06-24 03:00:00+00:00,0.0,0.0,25.76999855041504,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.90240478515625,0.0,95.0,0.0,5.000000601285137e-05,84.25,16.97499990463257
2021-06-24 04:00:00+00:00,0.0,0.0,25.76999855041504,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.80734252929688,0.0,95.0,0.0,5.000000601285137e-05,85.75,16.424999713897705
2021-06-24 05:00:00+00:00,0.0,0.0,25.76999855041504,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.63816452026367,0.0,95.0,0.0,5.000000601285137e-05,86.0,16.424999713897705
2021-06-24 06:00:00+00:00,0.0,0.0,25.76999855041504,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,138.16811752319336,0.0,95.0,0.0,5.000000601285137e-05,88.25,17.124999523162842
2021-06-24 07:00:00+00:00,0.0,0.0,25.499999046325684,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,138.0097198486328,0.0,95.0,0.0,5.000000601285137e-05,82.5,18.75
2021-06-24 08:00:00+00:00,0.0,0.0,25.229999542236328,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,138.0097198486328,0.0,95.0,0.0,5.000000601285137e-05,79.5,18.924999237060547
2021-06-24 09:00:00+00:00,0.0,0.0,25.229999542236328,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.11593627929688,0.0,95.0,0.0,5.000000601285137e-05,80.75,18.22499990463257
2021-06-24 10:00:00+00:00,0.0,0.0,25.229999542236328,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.335205078125,0.0,95.0,0.0,5.000000601285137e-05,82.5,18.550000190734863
2021-06-24 11:00:00+00:00,0.0,0.0,25.229999542236328,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.20245361328125,0.0,95.0,0.0,5.000000601285137e-05,82.75,18.62499952316284
2021-06-24 12:00:00+00:00,0.0,0.0,25.229999542236328,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.91429138183594,0.0,95.0,0.0,5.000000601285137e-05,82.5,18.75000047683716
2021-06-24 13:00:00+00:00,0.0,0.0,25.229999542236328,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.75888061523438,0.0,95.0,0.0,5.000000601285137e-05,80.75,19.82500028610229
2021-06-24 14:00:00+00:00,0.0,0.0,25.229999542236328,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.75888061523438,0.0,95.0,0.0,5.000000601285137e-05,81.75,19.25
2021-06-24 15:00:00+00:00,0.0,0.0,25.059998512268063,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.75888061523438,0.0,95.0,0.0,5.000000601285137e-05,79.25,20.34999990463257
2021-06-24 16:00:00+00:00,0.0,0.0,24.889997482299805,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.04690551757812,0.0,95.0,0.0,5.000000601285137e-05,78.75,20.62499952316284
2021-06-24 17:00:00+00:00,0.0,0.0,24.889997482299805,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.1267852783203,0.0,95.0,0.0,5.000000601285137e-05,81.5,20.57500028610229
2021-06-24 18:00:00+00:00,0.0,0.0,24.889997482299805,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.5266227722168,0.0,95.0,0.0,5.000000601285137e-05,80.5,20.97499990463257
2021-06-24 19:00:00+00:00,0.0,0.0,24.889997482299805,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.66009521484375,0.0,95.0,0.0,5.000000601285137e-05,78.75,21.02500009536743
2021-06-24 20:00:00+00:00,0.0,0.0,24.889997482299805,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.6416473388672,0.0,95.0,0.0,5.000000601285137e-05,78.0,21.050000190734863
2021-06-24 21:00:00+00:00,0.0,0.0,24.889997482299805,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.55305862426758,0.0,95.0,0.0,5.000000601285137e-05,74.5,21.350000381469727
2021-06-24 22:00:00+00:00,0.0,0.0,24.889997482299805,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.4533233642578,0.0,95.0,0.0,5.000000601285137e-05,74.25,21.57500028610229
2021-06-24 23:00:00+00:00,0.0,0.0,24.89749765396118,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.7188949584961,0.0,95.0,0.0,5.000000601285137e-05,77.25,20.87499952316284
2021-06-25 00:00:00+00:00,0.0,0.0,24.89999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.73885345458984,0.0,95.0,0.0,5.000000601285137e-05,80.0,20.449999809265137
2021-06-25 01:00:00+00:00,0.0,0.0,24.89999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.65586853027344,0.0,95.0,0.0,5.000000601285137e-05,83.5,19.800000190734863
2021-06-25 02:00:00+00:00,0.0,0.0,24.89999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.72251892089844,0.0,95.0,0.0,5.000000601285137e-05,87.0,19.09999990463257
2021-06-25 03:00:00+00:00,0.0,0.0,24.89999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.6633529663086,0.0,95.0,0.0,5.000000601285137e-05,89.75,18.57500028610229
2021-06-25 04:00:00+00:00,0.0,0.0,24.89999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.74676513671875,0.0,95.0,0.0,5.000000601285137e-05,91.25,18.09999990463257
2021-06-25 05:00:00+00:00,0.0,0.0,24.89999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.88160705566406,0.0,95.0,0.0,5.000000601285137e-05,92.0,17.82499933242798
2021-06-25 06:00:00+00:00,0.0,0.0,24.89999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.74851989746094,0.0,95.0,0.0,5.000000601285137e-05,90.0,17.975000381469727
2021-06-25 07:00:00+00:00,0.0,0.0,24.794999599456787,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.12037658691406,0.0,95.0,0.0,5.000000601285137e-05,90.0,18.175000190734863
2021-06-25 08:00:00+00:00,0.0,0.0,24.76000022888184,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.6077117919922,0.0,95.0,0.0,5.000000601285137e-05,89.75,18.100000381469727
2021-06-25 09:00:00+00:00,0.0,0.0,24.76000022888184,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.98992919921875,0.0,95.0,0.0,5.000000601285137e-05,88.0,18.32499933242798
2021-06-25 10:00:00+00:00,0.0,0.0,24.76000022888184,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.76647186279297,0.0,95.0,0.0,5.000000601285137e-05,86.75,18.549999713897705
2021-06-25 11:00:00+00:00,0.0,0.0,24.76000022888184,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.86973571777344,0.0,95.0,0.0,5.000000601285137e-05,85.5,18.850000381469727
