Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (°C),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (°C),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (°C),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (°C),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (°C)
2021-06-25 12:00:00+00:00,0.0,0.0,24.76000022888184,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.83323287963867,0.0,95.0,0.0,5.000000601285137e-05,82.75,19.625
2021-06-25 13:00:00+00:00,0.0,0.0,24.76000022888184,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.12411499023438,0.0,95.0,0.0,5.000000601285137e-05,76.0,20.95000028610229
2021-06-25 14:00:00+00:00,0.0,0.0,24.76000022888184,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,144.04936930762398,0.0,95.0,0.0,5.000000601285137e-05,68.75,22.65000057220459
2021-06-25 15:00:00+00:00,0.0,0.0,24.609996795654297,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,140.92658660464815,0.0,95.0,0.0,5.000000601285137e-05,63.25,23.925000190734863
2021-06-25 16:00:00+00:00,0.0,0.0,24.609996795654297,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,138.59156616634797,0.0,95.0,0.0,5.000000601285137e-05,59.0,25.09999942779541
2021-06-25 17:00:00+00:00,0.0,0.0,24.609996795654297,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,141.99259357876244,0.0,95.0,0.0,5.000000601285137e-05,54.5,25.97499990463257
2021-06-25 18:00:00+00:00,0.0,0.0,24.609996795654297,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,150.7957185490926,0.0,95.0,0.0,5.000000601285137e-05,52.75,26.25
2021-06-25 19:00:00+00:00,0.0,0.0,24.609996795654297,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,153.9242244254218,0.0,95.0,0.0,5.000000601285137e-05,50.0,27.299999713897705
2021-06-25 20:00:00+00:00,0.0,0.0,24.609996795654297,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,150.34363672044543,0.0,95.0,0.0,5.000000601285137e-05,54.0,26.65000009536743
2021-06-25 21:00:00+00:00,0.0,0.0,24.609996795654297,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,142.87296262953015,0.0,95.0,0.0,5.000000601285137e-05,58.25,26.24999952316284
2021-06-25 22:00:00+00:00,0.0,0.0,24.83798600302802,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.74118041992188,0.0,95.0,0.0,5.000000601285137e-05,58.75,25.90000009536743
2021-06-25 23:00:00+00:00,0.0,0.0,26.029998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.74118041992188,0.0,95.0,0.0,5.000000601285137e-05,59.5,25.82500028610229
2021-06-26 00:00:00+00:00,0.0,0.0,26.029998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.74118041992188,0.0,95.0,0.0,5.000000601285137e-05,57.25,26.424999713897705
2021-06-26 01:00:00+00:00,0.0,0.0,26.029998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.74118041992188,0.0,95.0,0.0,5.000000601285137e-05,56.5,26.600000381469727
2021-06-26 02:00:00+00:00,0.0,0.0,26.029998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.74118041992188,0.0,95.0,0.0,5.000000601285137e-05,57.0,26.32500028610229
2021-06-26 03:00:00+00:00,0.0,0.0,26.029998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.37506103515625,0.0,95.0,0.0,5.000000601285137e-05,57.5,25.47499990463257
2021-06-26 04:00:00+00:00,0.0,0.0,26.029998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.37506103515625,0.0,95.0,0.0,5.000000601285137e-05,61.5,24.34999990463257
2021-06-26 05:00:00+00:00,0.0,0.0,26.029998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.37506103515625,0.0,95.0,0.0,5.000000601285137e-05,56.5,25.774999618530277
2021-06-26 06:00:00+00:00,0.0,0.0,26.14499855041504,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.37506103515625,0.0,95.0,0.0,5.000000601285137e-05,59.25,25.774999618530277
2021-06-26 07:00:00+00:00,0.0,0.0,26.48999786376953,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.3207969665527,0.0,95.0,0.0,5.000000601285137e-05,61.75,25.175000190734863
2021-06-26 08:00:00+00:00,0.0,0.0,26.48999786376953,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.1580047607422,0.0,95.0,0.0,5.000000601285137e-05,62.0,24.824999809265137
2021-06-26 09:00:00+00:00,0.0,0.0,26.48999786376953,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.1580047607422,0.0,95.0,0.0,5.000000601285137e-05,52.75,27.375
2021-06-26 10:00:00+00:00,0.0,0.0,26.48999786376953,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.55965042114258,0.0,95.0,0.0,5.000000601285137e-05,52.5,27.5
2021-06-26 11:00:00+00:00,0.0,0.0,26.48999786376953,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.4361054780748,0.0,95.0,0.0,5.000000601285137e-05,53.25,27.34999990463257
2021-06-26 12:00:00+00:00,0.0,0.0,26.48999786376953,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,150.04518530103894,0.0,95.0,0.0,5.000000601285137e-05,49.5,28.5
2021-06-26 13:00:00+00:00,0.0,0.0,26.48999786376953,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,147.19799791547987,0.0,95.0,0.0,5.000000601285137e-05,48.5,29.074999809265137
2021-06-26 14:00:00+00:00,0.0,0.0,26.794998168945312,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,149.85823682996963,0.0,95.0,0.0,5.000000601285137e-05,46.5,29.40000009536743
2021-06-26 15:00:00+00:00,0.0,0.0,27.099998474121094,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,147.3996604707506,0.0,95.0,0.0,5.000000601285137e-05,38.75,31.674999713897705
2021-06-26 16:00:00+00:00,0.0,0.0,27.099998474121094,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,153.30366038852267,0.0,95.0,0.0,5.000000601285137e-05,37.25,32.57499980926514
2021-06-26 17:00:00+00:00,0.0,0.0,27.099998474121094,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,142.09972562154135,0.0,95.0,0.0,5.000000601285137e-05,34.5,33.34999942779541
2021-06-26 18:00:00+00:00,0.0,0.0,27.099998474121094,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.6308135986328,0.0,95.0,0.0,5.000000601285137e-05,34.0,33.32499980926514
2021-06-26 19:00:00+00:00,0.0,0.0,27.099998474121094,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,149.04733650631374,0.0,95.0,0.0,5.000000601285137e-05,34.25,33.47500038146973
2021-06-26 20:00:00+00:00,0.0,0.0,27.099998474121094,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.27146911621094,0.0,95.0,0.0,5.000000601285137e-05,34.25,33.15000057220459
2021-06-26 21:00:00+00:00,0.0,0.0,27.099998474121094,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,146.665447968377,0.0,95.0,0.0,5.000000601285137e-05,38.75,31.72499990463257
2021-06-26 22:00:00+00:00,0.0,0.0,28.35499266094632,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,140.26650487263996,0.0,95.0,0.0,5.000000601285137e-05,40.75,31.675000190734863
2021-06-26 23:00:00+00:00,0.0,0.0,29.329998016357425,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,144.30860492282443,0.0,95.0,0.0,5.000000601285137e-05,47.0,30.299999713897705
2021-06-27 00:00:00+00:00,0.0,0.0,29.329998016357425,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,147.29328183068168,0.0,95.0,0.0,5.000000601285137e-05,48.5,29.675000190734863
2021-06-27 01:00:00+00:00,0.0,0.0,29.329998016357425,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.9133262634277,0.0,95.0,0.0,5.000000601285137e-05,54.25,26.875
2021-06-27 02:00:00+00:00,0.0,0.0,29.329998016357425,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,139.88436128404408,0.0,95.0,0.0,5.000000601285137e-05,55.25,26.90000009536743
2021-06-27 03:00:00+00:00,0.0,0.0,29.329998016357425,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,142.5701571528117,0.0,95.0,0.0,5.000000601285137e-05,54.75,27.050000190734863
2021-06-27 04:00:00+00:00,0.0,0.0,29.329998016357425,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,147.312285440233,0.0,95.0,0.0,5.000000601285137e-05,56.75,27.0
2021-06-27 05:00:00+00:00,0.0,0.0,29.329998016357425,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.6237335205078,0.0,95.0,0.0,5.000000601285137e-05,58.75,25.174999713897705
2021-06-27 06:00:00+00:00,0.0,0.0,29.50974750518799,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,147.1204855389065,0.0,95.0,0.0,5.000000601285137e-05,60.25,23.924999713897705
2021-06-27 07:00:00+00:00,0.0,0.0,29.689496994018555,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.0430073208279,0.0,95.0,0.0,5.000000601285137e-05,61.0,24.77500009536743
2021-06-27 08:00:00+00:00,0.0,0.0,29.689496994018555,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,145.27722679562038,0.0,95.0,0.0,5.000000601285137e-05,57.25,26.799999713897705
2021-06-27 09:00:00+00:00,0.0,0.0,29.689496994018555,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.24823379516602,0.0,95.0,0.0,5.000000601285137e-05,54.75,26.22499942779541
2021-06-27 10:00:00+00:00,0.0,0.0,29.689496994018555,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.3158721923828,0.0,95.0,0.0,5.000000601285137e-05,56.5,26.5
2021-06-27 11:00:00+00:00,0.0,0.0,29.689496994018555,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.3158721923828,0.0,95.0,0.0,5.000000601285137e-05,50.25,28.75
2021-06-27 12:00:00+00:00,0.0,0.0,29.689496994018555,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.3158721923828,0.0,95.0,0.0,5.000000601285137e-05,48.5,29.5
2021-06-27 13:00:00+00:00,0.0,0.0,29.689496994018555,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.3158721923828,0.0,95.0,0.0,5.000000601285137e-05,46.0,30.09999990463257
2021-06-27 14:00:00+00:00,0.0,0.0,29.75737333297729,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.3158721923828,0.0,95.0,0.0,5.000000601285137e-05,44.5,31.100000381469727
2021-06-27 15:00:00+00:00,0.0,0.0,29.779998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.37494659423828,0.0,95.0,0.0,5.000000601285137e-05,42.5,31.625
2021-06-27 16:00:00+00:00,0.0,0.0,29.779998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.5521697998047,0.0,95.0,0.0,5.000000601285137e-05,39.0,32.57499980926514
2021-06-27 17:00:00+00:00,0.0,0.0,29.779998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.5521697998047,0.0,95.0,0.0,5.000000601285137e-05,38.0,33.75
2021-06-27 18:00:00+00:00,0.0,0.0,29.779998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.5521697998047,0.0,95.0,0.0,5.000000601285137e-05,37.0,34.349998474121094
2021-06-27 19:00:00+00:00,0.0,0.0,29.779998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.14990234375,0.0,95.0,0.0,5.000000601285137e-05,40.5,33.200000286102295
2021-06-27 20:00:00+00:00,0.0,0.0,29.779998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.14990234375,0.0,95.0,0.0,5.000000601285137e-05,43.75,31.62499952316284
2021-06-27 21:00:00+00:00,0.0,0.0,29.888470493952436,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.14990234375,0.0,95.0,0.0,5.000000601285137e-05,44.0,31.34999990463257
2021-06-27 22:00:00+00:00,0.0,0.0,31.53899955749512,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,138.10725416395397,0.0,95.0,0.0,5.000000601285137e-05,45.75,30.725000381469727
2021-06-27 23:00:00+00:00,0.0,0.0,31.53899955749512,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,157.82091873168946,0.0,95.0,0.0,5.000000601285137e-05,40.5,31.97499990463257
2021-06-28 00:00:00+00:00,0.0,0.0,31.53899955749512,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,155.76436332278783,0.0,95.0,0.0,5.000000601285137e-05,43.25,30.674999713897705
2021-06-28 01:00:00+00:00,0.0,0.0,31.53899955749512,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,144.00083624945745,0.0,95.0,0.0,5.000000601285137e-05,45.0,29.65000009536743
2021-06-28 02:00:00+00:00,0.0,0.0,31.53899955749512,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,149.76740456051294,0.0,95.0,0.0,5.000000601285137e-05,45.25,29.34999990463257
2021-06-28 03:00:00+00:00,0.0,0.0,31.53899955749512,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,156.89357072194417,0.0,95.0,0.0,5.000000601285137e-05,49.5,27.824999809265137
2021-06-28 04:00:00+00:00,0.0,0.0,31.53899955749512,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,146.88747909122043,0.0,95.0,0.0,5.000000601285137e-05,53.5,25.95000028610229
2021-06-28 05:00:00+00:00,0.0,0.0,31.53899955749512,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,143.69789679633246,0.0,95.0,0.0,5.000000601285137e-05,56.0,25.675000190734863
2021-06-28 06:00:00+00:00,0.0,0.0,31.700000762939453,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,151.57107296413847,0.0,95.0,0.0,5.000000601285137e-05,50.5,26.850000381469727
2021-06-28 07:00:00+00:00,0.0,0.0,31.700000762939453,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,145.32273460812036,0.0,95.0,0.0,5.000000601285137e-05,50.5,26.725000381469727
2021-06-28 08:00:00+00:00,0.0,0.0,31.700000762939453,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,146.40730999416775,0.0,95.0,0.0,5.000000601285137e-05,45.0,29.09999990463257
2021-06-28 09:00:00+00:00,0.0,0.0,31.700000762939453,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,147.42265298631455,0.0,95.0,0.0,5.000000601285137e-05,39.25,31.97499895095825
2021-06-28 10:00:00+00:00,0.0,0.0,31.700000762939453,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,144.34707902696397,0.0,95.0,0.0,5.000000601285137e-05,47.0,28.550000190734863
2021-06-28 11:00:00+00:00,0.0,0.0,31.700000762939453,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,145.62701836903892,0.0,95.0,0.0,5.000000601285137e-05,45.0,29.72499990463257
2021-06-28 12:00:00+00:00,0.0,0.0,31.700000762939453,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,145.91157042185466,0.0,95.0,0.0,5.000000601285137e-05,43.5,31.20000028610229
2021-06-28 13:00:00+00:00,0.0,0.0,31.69749402999878,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,145.48392941792804,0.0,95.0,0.0,5.000000601285137e-05,43.0,31.67500066757202
2021-06-28 14:00:00+00:00,0.0,0.0,31.68997383117676,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,143.34881400214303,0.0,95.0,0.0,5.000000601285137e-05,41.25,32.39999961853027
2021-06-28 15:00:00+00:00,0.0,0.0,31.68997383117676,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,144.93260971917047,0.0,95.0,0.0,5.000000601285137e-05,38.5,33.19999980926514
2021-06-28 16:00:00+00:00,0.0,0.0,31.68997383117676,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,146.13550295511882,0.0,95.0,0.0,5.000000601285137e-05,40.0,33.42499923706055
2021-06-28 17:00:00+00:00,0.0,0.0,31.68997383117676,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,147.14195102267794,0.0,95.0,0.0,5.000000601285137e-05,36.0,34.59999942779541
2021-06-28 18:00:00+00:00,0.0,0.0,31.68997383117676,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,140.889556350708,0.0,95.0,0.0,5.000000601285137e-05,33.5,35.44999980926514
2021-06-28 19:00:00+00:00,0.0,0.0,31.68997383117676,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,143.62160664876302,0.0,95.0,0.0,5.000000601285137e-05,38.0,34.14999961853027
2021-06-28 20:00:00+00:00,0.0,0.0,31.68997383117676,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,147.9114590411716,0.0,95.0,0.0,5.000000601285137e-05,40.5,33.34999942779541
2021-06-28 21:00:00+00:00,0.0,0.0,32.160648465156555,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,147.4156951098972,0.0,95.0,0.0,5.000000601285137e-05,36.75,34.19999980926514
2021-06-28 22:00:00+00:00,0.0,0.0,33.290000915527344,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,145.919161368476,0.0,95.0,0.0,5.000000601285137e-05,37.25,34.47499942779541
2021-06-28 23:00:00+00:00,0.0,0.0,33.290000915527344,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,145.94769679599338,0.0,95.0,0.0,5.000000601285137e-05,41.25,32.350000858306885
2021-06-29 00:00:00+00:00,0.0,0.0,33.290000915527344,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,148.5312020026313,0.0,95.0,0.0,5.000000601285137e-05,47.0,30.02500009536743
2021-06-29 01:00:00+00:00,0.0,0.0,33.290000915527344,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,148.27862985399037,0.0,95.0,0.0,5.000000601285137e-05,48.5,29.5
2021-06-29 02:00:00+00:00,0.0,0.0,33.290000915527344,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.85553741455078,0.0,95.0,0.0,5.000000601285137e-05,46.5,29.300000190734863
2021-06-29 03:00:00+00:00,0.0,0.0,33.290000915527344,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,145.94742140875923,0.0,95.0,0.0,5.000000601285137e-05,49.0,28.15000009536743
2021-06-29 04:00:00+00:00,0.0,0.0,33.290000915527344,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,139.75642060597738,0.0,95.0,0.0,5.000000601285137e-05,52.0,26.65000009536743
2021-06-29 05:00:00+00:00,0.0,0.0,33.34499931335449,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,145.86901504940454,0.0,95.0,0.0,5.000000601285137e-05,50.75,28.049999713897705
2021-06-29 06:00:00+00:00,0.0,0.0,33.39999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,143.82599905225965,0.0,95.0,0.0,5.000000601285137e-05,54.75,27.899999618530277
2021-06-29 07:00:00+00:00,0.0,0.0,33.39999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,145.38443931155734,0.0,95.0,0.0,5.000000601285137e-05,64.25,25.924999713897705
2021-06-29 08:00:00+00:00,0.0,0.0,33.39999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,141.28738171047632,0.0,95.0,0.0,5.000000601285137e-05,63.75,24.90000009536743
2021-06-29 09:00:00+00:00,0.0,0.0,33.39999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.43755722045898,0.0,95.0,0.0,5.000000601285137e-05,62.25,25.55000066757202
2021-06-29 10:00:00+00:00,0.0,0.0,33.39999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.0029296875,0.0,95.0,0.0,5.000000601285137e-05,58.5,27.20000028610229
2021-06-29 11:00:00+00:00,0.0,0.0,33.39999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.0029296875,0.0,95.0,0.0,5.000000601285137e-05,56.0,28.399999618530277
2021-06-29 12:00:00+00:00,0.0,0.0,33.39999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.0029296875,0.0,95.0,0.0,5.000000601285137e-05,54.75,29.424999713897705
2021-06-29 13:00:00+00:00,0.0,0.0,33.21249771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.0029296875,0.0,95.0,0.0,5.000000601285137e-05,51.25,31.299999237060547
2021-06-29 14:00:00+00:00,0.0,0.0,33.14999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.0029296875,0.0,95.0,0.0,5.000000601285137e-05,51.75,31.07500028610229
2021-06-29 15:00:00+00:00,0.0,0.0,33.14999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,145.45917502509224,0.0,95.0,0.0,5.000000601285137e-05,58.0,30.15000009536743
2021-06-29 16:00:00+00:00,0.0,0.0,33.14999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,141.54698647816977,0.0,95.0,0.0,5.000000601285137e-05,63.75,29.22499990463257
2021-06-29 17:00:00+00:00,0.0,0.0,33.14999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,138.70505469852023,0.0,95.0,0.0,5.000000601285137e-05,53.5,30.65000009536743
2021-06-29 18:00:00+00:00,0.0,0.0,33.14999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.6894989013672,0.0,95.0,0.0,5.000000601285137e-05,51.0,29.475000381469727
2021-06-29 19:00:00+00:00,0.0,0.0,33.14999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.1580047607422,0.0,95.0,0.0,5.000000601285137e-05,55.25,27.925000190734863
2021-06-29 20:00:00+00:00,0.0,0.0,33.14999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.1580047607422,0.0,95.0,0.0,5.000000601285137e-05,58.5,26.875
2021-06-29 21:00:00+00:00,0.0,0.0,33.10499954223633,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.1580047607422,0.0,95.0,0.0,5.000000601285137e-05,64.25,25.574999809265137
2021-06-29 22:00:00+00:00,0.0,0.0,33.09000015258789,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.1580047607422,0.0,95.0,0.0,5.000000601285137e-05,70.25,23.15000009536743
2021-06-29 23:00:00+00:00,0.0,0.0,33.09000015258789,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.1580047607422,0.0,95.0,0.0,5.000000601285137e-05,70.0,22.399999618530277
2021-06-30 00:00:00+00:00,0.0,0.0,33.09000015258789,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.1580047607422,0.0,95.0,0.0,5.000000601285137e-05,66.5,22.225000381469727
2021-06-30 01:00:00+00:00,0.0,0.0,33.09000015258789,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,146.33249679141574,0.0,95.0,0.0,5.000000601285137e-05,67.25,21.12500047683716
2021-06-30 02:00:00+00:00,0.0,0.0,33.09000015258789,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.39430236816406,0.0,95.0,0.0,5.000000601285137e-05,64.25,21.449999809265137
2021-06-30 03:00:00+00:00,0.0,0.0,33.09000015258789,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.39430236816406,0.0,95.0,0.0,5.000000601285137e-05,70.75,20.550000190734863
2021-06-30 04:00:00+00:00,0.0,0.0,33.09000015258789,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.39430236816406,0.0,95.0,0.0,5.000000601285137e-05,75.75,19.449999809265137
2021-06-30 05:00:00+00:00,0.0,0.0,32.59000015258789,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.39430236816406,0.0,95.0,0.0,5.000000601285137e-05,78.0,19.12500047683716
2021-06-30 06:00:00+00:00,0.0,0.0,32.59000015258789,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.39430236816406,0.0,95.0,0.0,5.000000601285137e-05,79.5,18.824999809265137
2021-06-30 07:00:00+00:00,0.0,0.0,32.59000015258789,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,142.12484130859377,0.0,95.0,0.0,5.000000601285137e-05,80.25,18.625
2021-06-30 08:00:00+00:00,0.0,0.0,32.59000015258789,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.3408203125,0.0,95.0,0.0,5.000000601285137e-05,78.5,19.149999618530277
2021-06-30 09:00:00+00:00,0.0,0.0,32.59000015258789,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,140.94997140672473,0.0,95.0,0.0,5.000000601285137e-05,76.5,19.824999809265137
2021-06-30 10:00:00+00:00,0.0,0.0,32.59000015258789,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,140.17146362728542,0.0,95.0,0.0,5.000000601285137e-05,73.5,20.675000190734863
2021-06-30 11:00:00+00:00,0.0,0.0,32.59000015258789,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,147.36659804873997,0.0,95.0,0.0,5.000000601285137e-05,71.5,21.09999990463257
2021-06-30 12:00:00+00:00,0.0,0.0,32.35224438773261,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,146.7711939960056,0.0,95.0,0.0,5.000000601285137e-05,70.75,21.424999713897705
2021-06-30 13:00:00+00:00,0.0,0.0,31.549999237060547,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,142.14271622975667,0.0,95.0,0.0,5.000000601285137e-05,68.0,22.15000009536743
2021-06-30 14:00:00+00:00,0.0,0.0,31.549999237060547,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,138.40711536407468,0.0,95.0,0.0,5.000000601285137e-05,66.25,22.699999809265137
2021-06-30 15:00:00+00:00,0.0,0.0,31.549999237060547,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,148.20707963731553,0.0,95.0,0.0,5.000000601285137e-05,66.5,22.84999990463257
2021-06-30 16:00:00+00:00,0.0,0.0,31.549999237060547,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,145.623946562873,0.0,95.0,0.0,5.000000601285137e-05,65.25,23.024999618530277
2021-06-30 17:00:00+00:00,0.0,0.0,31.549999237060547,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.041015625,0.0,95.0,0.0,5.000000601285137e-05,66.75,22.850000381469727
2021-06-30 18:00:00+00:00,0.0,0.0,31.549999237060547,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.041015625,0.0,95.0,0.0,5.000000601285137e-05,67.25,22.37499952316284
2021-06-30 19:00:00+00:00,0.0,0.0,31.549999237060547,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.041015625,0.0,95.0,0.0,5.000000601285137e-05,68.0,22.024999618530277
2021-06-30 20:00:00+00:00,0.0,0.0,31.40749931335449,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.041015625,0.0,95.0,0.0,5.000000601285137e-05,69.5,21.70000028610229
2021-06-30 21:00:00+00:00,0.0,0.0,30.979999542236328,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.041015625,0.0,95.0,0.0,5.000000601285137e-05,72.0,21.199999809265137
2021-06-30 22:00:00+00:00,0.0,0.0,30.979999542236328,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.041015625,0.0,95.0,0.0,5.000000601285137e-05,75.75,20.57500028610229
2021-06-30 23:00:00+00:00,0.0,0.0,30.979999542236328,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.041015625,0.0,95.0,0.0,5.000000601285137e-05,77.0,20.074999809265137
2021-07-01 00:00:00+00:00,0.0,0.0,30.979999542236328,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,145.57793099721272,0.0,95.0,0.0,5.000000601285137e-05,76.0,20.02500009536743
2021-07-01 01:00:00+00:00,0.0,0.0,30.979999542236328,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.05286407470703,0.0,95.0,0.0,5.000000601285137e-05,76.25,19.5
2021-07-01 02:00:00+00:00,0.0,0.0,30.979999542236328,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.73321533203125,0.0,95.0,0.0,5.000000601285137e-05,77.0,18.949999809265137
2021-07-01 03:00:00+00:00,0.0,0.0,30.979999542236328,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.73321533203125,0.0,95.0,0.0,5.000000601285137e-05,78.0,18.799999237060547
2021-07-01 04:00:00+00:00,0.0,0.0,30.792499542236328,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.73321533203125,0.0,95.0,0.0,5.000000601285137e-05,79.0,18.674999713897705
2021-07-01 05:00:00+00:00,0.0,0.0,30.229999542236328,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.73321533203125,0.0,95.0,0.0,5.000000601285137e-05,82.0,17.875
2021-07-01 06:00:00+00:00,0.0,0.0,30.229999542236328,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.73321533203125,0.0,95.0,0.0,5.000000601285137e-05,82.5,17.77500009536743
2021-07-01 07:00:00+00:00,0.0,0.0,30.229999542236328,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.73321533203125,0.0,95.0,0.0,5.000000601285137e-05,81.0,18.02500009536743
2021-07-01 08:00:00+00:00,0.0,0.0,30.229999542236328,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.73321533203125,0.0,95.0,0.0,5.000000601285137e-05,78.75,18.50000047683716
2021-07-01 09:00:00+00:00,0.0,0.0,30.229999542236328,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.61156463623047,0.0,95.0,0.0,5.000000601285137e-05,77.25,19.22499990463257
2021-07-01 10:00:00+00:00,0.0,0.0,30.229999542236328,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.4899139404297,0.0,95.0,0.0,5.000000601285137e-05,75.75,19.550000190734863
2021-07-01 11:00:00+00:00,0.0,0.0,30.229999542236328,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.4899139404297,0.0,95.0,0.0,5.000000601285137e-05,77.25,19.27500057220459
2021-07-01 12:00:00+00:00,0.0,0.0,29.779998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.4899139404297,0.0,95.0,0.0,5.000000601285137e-05,74.75,19.5
2021-07-01 13:00:00+00:00,0.0,0.0,29.329998016357425,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,144.0925141652425,0.0,95.0,0.0,5.000000601285137e-05,79.25,19.52500057220459
2021-07-01 14:00:00+00:00,0.0,0.0,29.329998016357425,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,147.07889920128716,0.0,95.0,0.0,5.000000601285137e-05,78.0,19.84999990463257
2021-07-01 15:00:00+00:00,0.0,0.0,29.329998016357425,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,146.68968644883896,0.0,95.0,0.0,5.000000601285137e-05,77.0,20.100000381469727
2021-07-01 16:00:00+00:00,0.0,0.0,29.329998016357425,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.04518127441406,0.0,95.0,0.0,5.000000601285137e-05,71.25,21.57500028610229
2021-07-01 17:00:00+00:00,0.0,0.0,29.329998016357425,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.04518127441406,0.0,95.0,0.0,5.000000601285137e-05,68.75,21.82500028610229
2021-07-01 18:00:00+00:00,0.0,0.0,29.329998016357425,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.04518127441406,0.0,95.0,0.0,5.000000601285137e-05,72.75,21.475000381469727
2021-07-01 19:00:00+00:00,0.0,0.0,29.329998016357425,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,147.12979746076795,0.0,95.0,0.0,5.000000601285137e-05,77.0,20.90000009536743
2021-07-01 20:00:00+00:00,0.0,0.0,28.81999921798706,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,147.0364290576511,0.0,95.0,0.0,5.000000601285137e-05,77.5,20.0
2021-07-01 21:00:00+00:00,0.0,0.0,28.649999618530277,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,147.4756998316447,0.0,95.0,0.0,5.000000601285137e-05,76.25,19.850000381469727
2021-07-01 22:00:00+00:00,0.0,0.0,28.649999618530277,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,170.3003044128418,0.0,95.0,0.0,5.000000601285137e-05,79.25,19.47499990463257
2021-07-01 23:00:00+00:00,0.0,0.0,28.649999618530277,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,170.6215057373047,0.0,95.0,0.0,5.000000601285137e-05,81.25,19.09999990463257
2021-07-02 00:00:00+00:00,0.0,0.0,28.649999618530277,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,170.6215057373047,0.0,95.0,0.0,5.000000601285137e-05,82.5,18.70000028610229
2021-07-02 01:00:00+00:00,0.0,0.0,28.649999618530277,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,154.2042350769043,0.0,95.0,0.0,5.000000601285137e-05,83.75,18.300000190734863
2021-07-02 02:00:00+00:00,0.0,0.0,28.649999618530277,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.3978500366211,0.0,95.0,0.0,5.000000601285137e-05,89.25,17.75
2021-07-02 03:00:00+00:00,0.0,0.0,28.649999618530277,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.88092041015625,0.0,95.0,0.0,5.000000601285137e-05,91.5,17.67500066757202
2021-07-02 04:00:00+00:00,0.0,0.0,28.13249921798706,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.88092041015625,0.0,95.0,0.0,5.000000601285137e-05,88.25,17.424999713897705
2021-07-02 05:00:00+00:00,0.0,0.0,27.959999084472656,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.88092041015625,0.0,95.0,0.0,5.000000601285137e-05,88.75,17.125
2021-07-02 06:00:00+00:00,0.0,0.0,27.959999084472656,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.7302360534668,0.0,95.0,0.0,5.000000601285137e-05,88.75,16.874999523162842
2021-07-02 07:00:00+00:00,0.0,0.0,27.959999084472656,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.6800079345703,0.0,95.0,0.0,5.000000601285137e-05,87.5,16.774999618530273
2021-07-02 08:00:00+00:00,0.0,0.0,27.959999084472656,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.49867630004883,0.0,95.0,0.0,5.000000601285137e-05,85.75,16.700000286102295
2021-07-02 09:00:00+00:00,0.0,0.0,27.959999084472656,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.438232421875,0.0,95.0,0.0,5.000000601285137e-05,84.25,16.875
2021-07-02 10:00:00+00:00,0.0,0.0,27.959999084472656,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,146.24434766981335,0.0,95.0,0.0,5.000000601285137e-05,83.5,17.34999942779541
2021-07-02 11:00:00+00:00,0.0,0.0,27.959999084472656,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,150.6788868713379,0.0,95.0,0.0,5.000000601285137e-05,84.0,17.399999618530273
2021-07-02 12:00:00+00:00,0.0,0.0,27.41249942779541,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.9287567138672,0.0,95.0,0.0,5.000000601285137e-05,82.75,18.375
2021-07-02 13:00:00+00:00,0.0,0.0,27.229999542236328,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.94730377197266,0.0,95.0,0.0,5.000000601285137e-05,80.75,18.924999713897705
2021-07-02 14:00:00+00:00,0.0,0.0,27.229999542236328,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.00294494628906,0.0,95.0,0.0,5.000000601285137e-05,78.5,19.375
2021-07-02 15:00:00+00:00,0.0,0.0,27.229999542236328,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.00294494628906,0.0,95.0,0.0,5.000000601285137e-05,75.25,20.175000190734863
2021-07-02 16:00:00+00:00,0.0,0.0,27.229999542236328,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.77047729492188,0.0,95.0,0.0,5.000000601285137e-05,76.0,20.59999990463257
2021-07-02 17:00:00+00:00,0.0,0.0,27.229999542236328,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.74834442138672,0.0,95.0,0.0,5.000000601285137e-05,74.75,21.125
2021-07-02 18:00:00+00:00,0.0,0.0,27.229999542236328,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.740966796875,0.0,95.0,0.0,5.000000601285137e-05,64.75,21.97499942779541
2021-07-02 19:00:00+00:00,0.0,0.0,27.229999542236328,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.740966796875,0.0,95.0,0.0,5.000000601285137e-05,67.5,22.07500028610229
2021-07-02 20:00:00+00:00,0.0,0.0,26.92249965667725,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.740966796875,0.0,95.0,0.0,5.000000601285137e-05,73.75,20.84999990463257
2021-07-02 21:00:00+00:00,0.0,0.0,26.81999969482422,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.740966796875,0.0,95.0,0.0,5.000000601285137e-05,75.25,19.90000057220459
2021-07-02 22:00:00+00:00,0.0,0.0,26.81999969482422,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.740966796875,0.0,95.0,0.0,5.000000601285137e-05,74.0,19.75
2021-07-02 23:00:00+00:00,0.0,0.0,26.81999969482422,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.740966796875,0.0,95.0,0.0,5.000000601285137e-05,78.5,19.424999713897705
2021-07-03 00:00:00+00:00,0.0,0.0,26.81999969482422,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.740966796875,0.0,95.0,0.0,5.000000601285137e-05,85.75,18.925000190734863
2021-07-03 01:00:00+00:00,0.0,0.0,26.81999969482422,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,138.11174392700195,0.0,95.0,0.0,5.000000601285137e-05,86.75,18.424999713897705
2021-07-03 02:00:00+00:00,0.0,0.0,26.81999969482422,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,138.23533630371094,0.0,95.0,0.0,5.000000601285137e-05,88.0,18.200000762939453
2021-07-03 03:00:00+00:00,0.0,0.0,26.81999969482422,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,138.23533630371094,0.0,95.0,0.0,5.000000601285137e-05,90.25,18.0
2021-07-03 04:00:00+00:00,0.0,0.0,26.5,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,138.23533630371094,0.0,95.0,0.0,5.000000601285137e-05,89.25,17.300000190734863
2021-07-03 05:00:00+00:00,0.0,0.0,26.5,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,138.1240005493164,0.0,95.0,0.0,5.000000601285137e-05,89.25,16.725000381469727
2021-07-03 06:00:00+00:00,0.0,0.0,26.5,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.79852294921875,0.0,95.0,0.0,5.000000601285137e-05,90.75,16.624999523162842
2021-07-03 07:00:00+00:00,0.0,0.0,26.5,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.75915145874023,0.0,95.0,0.0,5.000000601285137e-05,90.0,16.575000286102295
2021-07-03 08:00:00+00:00,0.0,0.0,26.5,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.61544799804688,0.0,95.0,0.0,5.000000601285137e-05,89.5,16.575000286102295
2021-07-03 09:00:00+00:00,0.0,0.0,26.5,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.53980255126953,0.0,95.0,0.0,5.000000601285137e-05,88.0,16.67500066757202
2021-07-03 10:00:00+00:00,0.0,0.0,26.5,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.3128662109375,0.0,95.0,0.0,5.000000601285137e-05,86.75,16.90000009536743
2021-07-03 11:00:00+00:00,0.0,0.0,26.397500038146973,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.03221130371094,0.0,95.0,0.0,5.000000601285137e-05,84.75,17.52500009536743
2021-07-03 12:00:00+00:00,0.0,0.0,26.09000015258789,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.10595703125,0.0,95.0,0.0,5.000000601285137e-05,82.25,18.47499990463257
2021-07-03 13:00:00+00:00,0.0,0.0,26.09000015258789,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.22409057617188,0.0,95.0,0.0,5.000000601285137e-05,80.25,19.34999990463257
2021-07-03 14:00:00+00:00,0.0,0.0,26.09000015258789,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.22409057617188,0.0,95.0,0.0,5.000000601285137e-05,80.5,18.925000190734863
2021-07-03 15:00:00+00:00,0.0,0.0,26.09000015258789,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.22409057617188,0.0,95.0,0.0,5.000000601285137e-05,78.25,19.20000028610229
2021-07-03 16:00:00+00:00,0.0,0.0,26.09000015258789,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.22409057617188,0.0,95.0,0.0,5.000000601285137e-05,74.5,20.20000028610229
2021-07-03 17:00:00+00:00,0.0,0.0,26.09000015258789,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.22409057617188,0.0,95.0,0.0,5.000000601285137e-05,71.75,20.72499990463257
2021-07-03 18:00:00+00:00,0.0,0.0,26.09000015258789,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.22409057617188,0.0,95.0,0.0,5.000000601285137e-05,67.5,21.65000009536743
2021-07-03 19:00:00+00:00,0.0,0.0,26.047500133514404,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.22409057617188,0.0,95.0,0.0,5.000000601285137e-05,67.0,21.75000047683716
2021-07-03 20:00:00+00:00,0.0,0.0,25.920000076293945,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.87203216552734,0.0,95.0,0.0,5.000000601285137e-05,67.0,22.22499990463257
2021-07-03 21:00:00+00:00,0.0,0.0,25.920000076293945,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,138.0880126953125,0.0,95.0,0.0,5.000000601285137e-05,72.5,20.82500028610229
2021-07-03 22:00:00+00:00,0.0,0.0,25.920000076293945,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,138.0880126953125,0.0,95.0,0.0,5.000000601285137e-05,75.75,19.95000028610229
2021-07-03 23:00:00+00:00,0.0,0.0,25.920000076293945,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,138.0880126953125,0.0,95.0,0.0,5.000000601285137e-05,72.0,19.899999618530277
2021-07-04 00:00:00+00:00,0.0,0.0,25.920000076293945,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,138.0880126953125,0.0,95.0,0.0,5.000000601285137e-05,78.75,19.375
2021-07-04 01:00:00+00:00,0.0,0.0,25.920000076293945,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,138.0880126953125,0.0,95.0,0.0,5.000000601285137e-05,86.25,18.74999952316284
2021-07-04 02:00:00+00:00,0.0,0.0,25.920000076293945,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,138.0880126953125,0.0,95.0,0.0,5.000000601285137e-05,87.0,18.424999713897705
2021-07-04 03:00:00+00:00,0.0,0.0,25.84999942779541,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,138.0880126953125,0.0,95.0,0.0,5.000000601285137e-05,83.5,18.0
2021-07-04 04:00:00+00:00,0.0,0.0,25.779998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,138.26486206054688,0.0,95.0,0.0,5.000000601285137e-05,85.5,17.27500009536743
2021-07-04 05:00:00+00:00,0.0,0.0,25.779998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,138.26486206054688,0.0,95.0,0.0,5.000000601285137e-05,87.0,17.0
2021-07-04 06:00:00+00:00,0.0,0.0,25.779998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,138.26486206054688,0.0,95.0,0.0,5.000000601285137e-05,86.75,16.84999942779541
2021-07-04 07:00:00+00:00,0.0,0.0,25.779998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,138.1281700134277,0.0,95.0,0.0,5.000000601285137e-05,86.5,17.17500066757202
2021-07-04 08:00:00+00:00,0.0,0.0,25.779998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.7180938720703,0.0,95.0,0.0,5.000000601285137e-05,85.25,17.34999990463257
2021-07-04 09:00:00+00:00,0.0,0.0,25.779998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.7180938720703,0.0,95.0,0.0,5.000000601285137e-05,85.5,17.274999618530273
2021-07-04 10:00:00+00:00,0.0,0.0,25.779998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.7180938720703,0.0,95.0,0.0,5.000000601285137e-05,84.5,17.399999618530273
2021-07-04 11:00:00+00:00,0.0,0.0,25.654998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.7180938720703,0.0,95.0,0.0,5.000000601285137e-05,79.25,18.899999618530277
2021-07-04 12:00:00+00:00,0.0,0.0,25.529998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.7180938720703,0.0,95.0,0.0,5.000000601285137e-05,78.25,19.074999809265137
2021-07-04 13:00:00+00:00,0.0,0.0,25.529998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.7180938720703,0.0,95.0,0.0,5.000000601285137e-05,72.75,20.625
2021-07-04 14:00:00+00:00,0.0,0.0,25.529998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.33450317382812,0.0,95.0,0.0,5.000000601285137e-05,68.25,21.59999990463257
2021-07-04 15:00:00+00:00,0.0,0.0,25.529998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.33450317382812,0.0,95.0,0.0,5.000000601285137e-05,62.5,22.574999809265137
2021-07-04 16:00:00+00:00,0.0,0.0,25.529998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.33450317382812,0.0,95.0,0.0,5.000000601285137e-05,58.5,23.175000190734863
2021-07-04 17:00:00+00:00,0.0,0.0,25.529998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.33450317382812,0.0,95.0,0.0,5.000000601285137e-05,60.75,23.20000028610229
2021-07-04 18:00:00+00:00,0.0,0.0,25.529998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.33450317382812,0.0,95.0,0.0,5.000000601285137e-05,59.0,23.799999713897705
2021-07-04 19:00:00+00:00,0.0,0.0,25.47749900817871,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.33450317382812,0.0,95.0,0.0,5.000000601285137e-05,58.75,22.75
2021-07-04 20:00:00+00:00,0.0,0.0,25.459999084472656,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.33450317382812,0.0,95.0,0.0,5.000000601285137e-05,51.5,23.274999618530277
2021-07-04 21:00:00+00:00,0.0,0.0,25.459999084472656,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.49712753295898,0.0,95.0,0.0,5.000000601285137e-05,61.0,22.550000190734863
2021-07-04 22:00:00+00:00,0.0,0.0,25.459999084472656,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.98500061035156,0.0,95.0,0.0,5.000000601285137e-05,60.75,21.774999618530277
2021-07-04 23:00:00+00:00,0.0,0.0,25.459999084472656,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.98500061035156,0.0,95.0,0.0,5.000000601285137e-05,58.5,21.399999618530277
2021-07-05 00:00:00+00:00,0.0,0.0,25.459999084472656,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.98500061035156,0.0,95.0,0.0,5.000000601285137e-05,62.25,21.15000009536743
2021-07-05 01:00:00+00:00,0.0,0.0,25.459999084472656,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.98500061035156,0.0,95.0,0.0,5.000000601285137e-05,66.0,20.324999809265137
2021-07-05 02:00:00+00:00,0.0,0.0,25.459999084472656,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.98500061035156,0.0,95.0,0.0,5.000000601285137e-05,74.25,18.97499990463257
2021-07-05 03:00:00+00:00,0.0,0.0,25.54999828338623,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.98500061035156,0.0,95.0,0.0,5.000000601285137e-05,76.25,18.82500028610229
2021-07-05 04:00:00+00:00,0.0,0.0,25.579998016357425,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.98500061035156,0.0,95.0,0.0,5.000000601285137e-05,80.5,18.600000381469727
2021-07-05 05:00:00+00:00,0.0,0.0,25.579998016357425,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,138.07729721069336,0.0,95.0,0.0,5.000000601285137e-05,82.5,16.824999809265137
2021-07-05 06:00:00+00:00,0.0,0.0,25.579998016357425,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,138.35418701171875,0.0,95.0,0.0,5.000000601285137e-05,83.0,16.34999942779541
2021-07-05 07:00:00+00:00,0.0,0.0,25.579998016357425,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,138.35418701171875,0.0,95.0,0.0,5.000000601285137e-05,83.0,16.699999809265137
2021-07-05 08:00:00+00:00,0.0,0.0,25.579998016357425,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,138.35418701171875,0.0,95.0,0.0,5.000000601285137e-05,79.0,18.149999618530277
2021-07-05 09:00:00+00:00,0.0,0.0,25.579998016357425,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.4744415283203,0.0,95.0,0.0,5.000000601285137e-05,74.0,19.425000190734863
2021-07-05 10:00:00+00:00,0.0,0.0,25.579998016357425,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.4744415283203,0.0,95.0,0.0,5.000000601285137e-05,72.75,19.95000028610229
2021-07-05 11:00:00+00:00,0.0,0.0,25.45999956130981,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.3144187927246,0.0,95.0,0.0,5.000000601285137e-05,69.75,20.77500009536743
2021-07-05 12:00:00+00:00,0.0,0.0,25.420000076293945,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.26107788085938,0.0,95.0,0.0,5.000000601285137e-05,67.75,21.450000762939453
2021-07-05 13:00:00+00:00,0.0,0.0,25.420000076293945,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.26107788085938,0.0,95.0,0.0,5.000000601285137e-05,73.25,21.300000190734863
2021-07-05 14:00:00+00:00,0.0,0.0,25.420000076293945,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.26107788085938,0.0,95.0,0.0,5.000000601285137e-05,74.5,20.850000381469727
2021-07-05 15:00:00+00:00,0.0,0.0,25.420000076293945,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.37550735473633,0.0,95.0,0.0,5.000000601285137e-05,73.25,21.22499990463257
2021-07-05 16:00:00+00:00,0.0,0.0,25.420000076293945,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.6652603149414,0.0,95.0,0.0,5.000000601285137e-05,72.25,21.59999990463257
2021-07-05 17:00:00+00:00,0.0,0.0,25.420000076293945,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.50465393066406,0.0,95.0,0.0,5.000000601285137e-05,69.5,22.07500028610229
2021-07-05 18:00:00+00:00,0.0,0.0,25.420000076293945,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.7480812072754,0.0,95.0,0.0,5.000000601285137e-05,69.0,21.899999618530277
2021-07-05 19:00:00+00:00,0.0,0.0,25.37999725341797,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.8292236328125,0.0,95.0,0.0,5.000000601285137e-05,69.0,21.725000381469727
2021-07-05 20:00:00+00:00,0.0,0.0,25.37999725341797,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.8292236328125,0.0,95.0,0.0,5.000000601285137e-05,70.75,21.399999618530277
2021-07-05 21:00:00+00:00,0.0,0.0,25.37999725341797,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.762939453125,0.0,95.0,0.0,5.000000601285137e-05,73.0,20.75000047683716
2021-07-05 22:00:00+00:00,0.0,0.0,25.37999725341797,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.6966552734375,0.0,95.0,0.0,5.000000601285137e-05,72.5,19.70000028610229
2021-07-05 23:00:00+00:00,0.0,0.0,25.37999725341797,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.7871131896973,0.0,95.0,0.0,5.000000601285137e-05,73.5,19.399999618530277
2021-07-06 00:00:00+00:00,0.0,0.0,25.37999725341797,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,138.05848693847656,0.0,95.0,0.0,5.000000601285137e-05,76.0,19.09999990463257
2021-07-06 01:00:00+00:00,0.0,0.0,25.37999725341797,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,138.05848693847656,0.0,95.0,0.0,5.000000601285137e-05,77.5,18.675000190734863
2021-07-06 02:00:00+00:00,0.0,0.0,25.37999725341797,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,138.05848693847656,0.0,95.0,0.0,5.000000601285137e-05,79.25,18.175000190734863
2021-07-06 03:00:00+00:00,0.0,0.0,25.37999725341797,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,138.05848693847656,0.0,95.0,0.0,5.000000601285137e-05,80.25,17.59999942779541
2021-07-06 04:00:00+00:00,0.0,0.0,25.37999725341797,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,138.05848693847656,0.0,95.0,0.0,5.000000601285137e-05,80.0,16.950000286102295
2021-07-06 09:00:00+00:00,0.0,0.0,25.48174828847249,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,139.83820934295656,0.0,95.0,0.0,5.000000601285137e-05,80.25,18.949999809265137
2021-07-06 10:00:00+00:00,0.0,0.0,25.48494918028513,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.82735061645508,0.0,95.0,0.0,5.000000601285137e-05,79.0,20.199999809265137
2021-07-06 11:00:00+00:00,0.0,0.0,25.350000381469727,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,136.72344207763672,0.0,95.0,0.0,5.000000601285137e-05,79.25,20.09999942779541
2021-07-06 12:00:00+00:00,0.0,0.0,25.350000381469727,1.26,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.11370849609375,0.0,95.0,0.0,5.000000601285137e-05,81.75,20.09999942779541
2021-07-06 13:00:00+00:00,0.0,0.0,25.350000381469727,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.11370849609375,0.0,95.0,0.0,5.000000601285137e-05,77.5,20.725000381469727
2021-07-06 14:00:00+00:00,0.0,0.0,25.350000381469727,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.11370849609375,0.0,106.91666666666669,0.0,5.000000601285137e-05,74.0,21.84999942779541
2021-07-06 15:00:00+00:00,0.0,0.0,25.350000381469727,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.11739349365234,0.0,95.0,0.0,5.000000601285137e-05,70.75,22.77500009536743
2021-07-06 16:00:00+00:00,0.0,0.0,25.350000381469727,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.12107849121094,0.0,95.0,0.0,5.000000601285137e-05,66.5,23.25
2021-07-06 17:00:00+00:00,0.0,0.0,25.350000381469727,3.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.12107849121094,0.0,107.1999989827474,0.0,5.000000601285137e-05,59.25,24.174999713897705
2021-07-06 18:00:00+00:00,0.0,0.0,25.3149995803833,3.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.12107849121094,0.0,106.91666666666666,0.0,5.000000601285137e-05,60.25,23.75
2021-07-06 19:00:00+00:00,0.0,0.0,25.279998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.12107849121094,0.0,95.0,0.0,5.000000601285137e-05,63.0,23.600000381469727
2021-07-06 20:00:00+00:00,0.0,0.0,25.279998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.12107849121094,0.0,95.0,0.0,5.000000601285137e-05,68.5,22.524999618530277
2021-07-06 21:00:00+00:00,0.0,0.0,25.279998779296875,5.999999745686849,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.12107849121094,0.0,119.13333333333333,0.0,5.000000601285137e-05,74.5,21.59999990463257
2021-07-06 22:00:00+00:00,0.0,0.0,25.279998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.12107849121094,0.0,106.91666666666666,0.0,5.000000601285137e-05,72.5,21.199999809265137
2021-07-06 23:00:00+00:00,0.0,0.0,25.279998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.46442413330078,0.0,95.0,0.0,5.000000601285137e-05,69.25,21.65000057220459
2021-07-07 00:00:00+00:00,0.0,0.0,25.279998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.80776977539062,0.0,95.0,0.0,5.000000601285137e-05,71.5,21.34999990463257
