Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (°C),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (°C),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (°C),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (°C),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (°C)
2021-07-07 01:00:00+00:00,0.0,0.0,25.279998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.80776977539062,0.0,95.0,0.0,5.000000601285137e-05,71.5,20.47499990463257
2021-07-07 02:00:00+00:00,0.0,0.0,25.279998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.80776977539062,0.0,95.0,0.0,5.000000601285137e-05,72.5,20.049999713897705
2021-07-07 03:00:00+00:00,0.0,0.0,25.279998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.80776977539062,0.0,95.0,0.0,5.000000601285137e-05,77.75,19.324999809265137
2021-07-07 04:00:00+00:00,0.0,0.0,25.279998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.80776977539062,0.0,95.0,0.0,5.000000601285137e-05,83.25,18.399999618530277
2021-07-07 10:00:00+00:00,0.0,0.0,25.394021583133277,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.55512352837457,0.0,95.0,0.0,5.000000601285137e-05,81.75,16.925000190734863
2021-07-07 11:00:00+00:00,0.0,0.0,25.399999618530277,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.5120849609375,0.0,95.0,0.0,5.000000601285137e-05,82.0,16.949999809265137
2021-07-07 12:00:00+00:00,0.0,0.0,25.399999618530277,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.5120849609375,0.0,95.0,0.0,5.000000601285137e-05,81.5,17.09999990463257
2021-07-07 13:00:00+00:00,0.0,0.0,25.399999618530277,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.31974029541016,0.0,95.0,0.0,5.000000601285137e-05,77.25,18.57500028610229
2021-07-07 14:00:00+00:00,0.0,0.0,25.399999618530277,0.8389147440592448,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.1273956298828,0.0,95.0,0.0,5.000000601285137e-05,74.5,19.40000009536743
2021-07-07 15:00:00+00:00,13.8,0.0,25.399999618530277,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.1273956298828,0.0,95.0,0.0,5.000000601285137e-05,77.0,18.199999809265137
2021-07-07 16:00:00+00:00,0.0,0.0,25.399999618530277,0.0,0.0,0.0,0.0,0.0,0.0,0.00018000001728069037,137.1273956298828,0.0,95.0,0.0,5.000000601285137e-05,77.0,18.199999809265137
2021-07-07 17:00:00+00:00,0.0,0.09375,25.399999618530277,0.0,0.0,0.0,0.0,0.0,0.0,9.000000864034519e-05,137.2339973449707,0.0,95.0,0.0,2.500000300642569e-05,74.5,18.375
2021-07-07 18:00:00+00:00,0.0,0.0,25.27999973297119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.4369354248047,0.0,95.0,0.0,0.0,73.0,18.65000009536743
2021-07-07 19:00:00+00:00,0.0,0.0,25.239999771118164,0.857684580485026,0.0,0.0,0.0,0.0,0.0,0.0,137.320068359375,0.0,95.0,0.0,0.0,74.5,18.24999952316284
2021-07-07 20:00:00+00:00,0.0,0.0,25.239999771118164,0.8446956634521484,0.0,0.0,0.0,0.0,0.0,0.0,137.320068359375,0.0,95.0,0.0,0.0,78.0,17.59999990463257
2021-07-07 21:00:00+00:00,0.0,0.0,25.239999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.320068359375,0.0,95.0,0.0,0.0,80.75,16.72499990463257
2021-07-07 22:00:00+00:00,0.0,0.0,25.239999771118164,0.8349301656087239,0.0,0.0,0.0,0.0,0.0,0.0,137.35737228393555,0.0,95.0,0.0,0.0,83.0,16.175000190734863
2021-07-07 23:00:00+00:00,0.0,0.0,25.239999771118164,0.8304125467936198,0.0,0.0,0.0,0.0,0.0,0.0,137.4692840576172,0.0,95.0,0.0,0.0,82.25,16.050000190734863
2021-07-08 00:00:00+00:00,0.0,0.0,25.239999771118164,1.5935340881347655,0.0,0.0,0.0,0.0,0.0,0.0,137.48521423339844,0.0,95.0,0.0,0.0,81.25,16.125
2021-07-08 01:00:00+00:00,0.0,0.0,25.239999771118164,0.8070529301961263,0.0,0.0,0.0,0.0,0.0,0.0,137.5330047607422,0.0,95.0,0.0,0.0,79.5,16.424999713897705
2021-07-08 02:00:00+00:00,0.0,0.0,25.040048599243164,0.8282343546549479,0.0,0.0,0.0,0.0,0.0,0.0,137.5330047607422,0.0,95.0,0.0,0.0,80.5,16.300000190734863
2021-07-08 03:00:00+00:00,13.5,0.0,25.040048599243164,1.603780428568522,0.0,0.0,0.0,0.0,0.0,0.0,137.5388412475586,0.0,95.0,0.0,0.0,82.25,15.549999952316284
2021-07-08 04:00:00+00:00,0.0,0.0,25.040048599243164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.37950134277344,0.0,95.0,0.0,0.0,83.5,15.12500023841858
2021-07-08 05:00:00+00:00,0.0,0.0,25.040048599243164,0.800098737080892,0.0,0.0,0.0,0.0,0.0,0.0,137.37950134277344,0.0,95.0,0.0,0.0,86.25,14.449999809265137
2021-07-08 06:00:00+00:00,0.0,0.0,25.040048599243164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.58729465908473,0.0,95.0,0.0,0.0,87.0,14.25
2021-07-08 07:00:00+00:00,13.8,0.0,25.040048599243164,1.5064767201741536,0.0,0.4,0.0,0.0,0.0,0.0,139.492107518514,0.0,95.0,0.0,0.0,86.75,14.400000095367432
2021-07-08 08:00:00+00:00,0.0,0.0,25.040048599243164,0.0,0.0,0.4166666666666667,0.0,0.0,0.0,0.0,137.57113647460938,0.0,95.0,0.0,0.0,85.75,14.84999966621399
2021-07-08 09:00:00+00:00,0.0,0.0,25.040048599243164,0.5654508113861084,0.0,0.0,0.0,0.0,0.0,0.0,137.6800537109375,0.0,95.0,0.0,0.0,84.5,15.525000095367432
2021-07-08 10:00:00+00:00,0.0,0.0,24.81100082397461,1.5285300572713214,0.0,0.0,0.0,0.0,0.0,0.0,137.58110809326172,0.0,95.0,0.0,0.0,81.5,16.27500009536743
2021-07-08 11:00:00+00:00,0.0,0.0,24.81100082397461,0.7711277643839518,0.0,0.0,0.0,0.0,0.0,0.0,137.55208587646484,0.0,95.0,0.0,0.0,81.75,16.52500009536743
2021-07-08 12:00:00+00:00,13.5,0.0,24.81100082397461,1.572935167948405,0.0,0.0,2.18782958984375,0.0,13.740690104166667,0.0,137.4253387451172,0.0,95.0,0.0,0.0,79.0,17.75
2021-07-08 13:00:00+00:00,0.0,0.0,24.81100082397461,3.2008802413940427,0.0,0.0,0.0,0.0,0.0,0.0,137.30207443237305,0.0,95.0,0.0,0.0,75.75,18.699999809265137
2021-07-08 14:00:00+00:00,0.0,0.0,24.81100082397461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.1879119873047,0.0,95.0,0.0,0.0,73.5,19.949999809265137
2021-07-08 15:00:00+00:00,0.0,0.0,24.81100082397461,0.8100667317708333,0.0,0.0,0.0,0.0,0.0,0.0,136.96868896484375,0.0,95.0,0.0,0.0,70.5,20.25
2021-07-08 16:00:00+00:00,0.0,0.0,24.81100082397461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.96868896484375,0.0,95.0,0.0,0.0,68.0,21.32500028610229
2021-07-08 17:00:00+00:00,0.0,0.0,24.81100082397461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.42557907104492,0.0,95.0,0.0,0.0,69.0,21.12500047683716
2021-07-08 18:00:00+00:00,0.0,0.0,24.68999671936035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.6966552734375,0.0,95.0,0.0,0.0,70.5,20.32500028610229
2021-07-08 19:00:00+00:00,13.5,0.0,24.68999671936035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.6966552734375,0.0,95.0,0.0,0.0,72.75,19.84999990463257
2021-07-08 20:00:00+00:00,0.0,0.0,24.68999671936035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.4152560297648,0.0,95.0,0.0,0.0,72.0,19.47499990463257
2021-07-08 21:00:00+00:00,0.0,0.0,24.68999671936035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.26141357421875,0.0,95.0,0.0,0.0,72.25,18.875
2021-07-08 22:00:00+00:00,0.0,0.0,24.68999671936035,1.6804281870524087,0.0,0.0,0.0,0.0,0.0,0.0,137.26141357421875,0.0,95.0,0.0,0.0,73.0,18.62500047683716
2021-07-08 23:00:00+00:00,13.8,0.0,24.68999671936035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.3422393798828,0.0,95.0,0.0,0.0,73.0,18.57500028610229
2021-07-09 00:00:00+00:00,0.0,0.0,24.68999671936035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.3422393798828,2.650711364746094,95.0,4.350417853461372,0.0,73.75,18.47499990463257
2021-07-09 01:00:00+00:00,0.0,0.0,24.69249725341797,0.834612782796224,0.0,0.0,0.0,0.0,0.0,0.0,137.3422393798828,0.0,95.0,0.0,0.0,73.25,18.37499952316284
2021-07-09 02:00:00+00:00,0.0,0.0,24.69999885559082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.3422393798828,0.0,95.0,0.0,0.0,73.5,18.175000190734863
2021-07-09 03:00:00+00:00,13.784999593098958,0.0,25.82166554133097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.3422393798828,0.0,95.0,0.0,0.0,76.25,17.825000286102295
2021-07-09 04:00:00+00:00,0.0,0.0,24.69999885559082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.51202392578125,0.0,95.0,0.0,0.0,81.5,17.024999618530273
2021-07-09 05:00:00+00:00,0.0,0.0,24.69999885559082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.51202392578125,0.0,95.0,0.0,0.0,81.25,17.02500009536743
2021-07-09 06:00:00+00:00,0.0,0.0,24.69999885559082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.12259074317083,0.0,95.0,0.0,0.0,79.0,17.274999618530273
2021-07-09 07:00:00+00:00,0.0,0.0,24.69999885559082,0.8083906173706055,0.0,0.0,0.0,0.0,0.0,0.0,137.4473419189453,0.0,95.0,0.0,0.0,85.25,16.674999713897705
2021-07-09 08:00:00+00:00,13.5,0.0,24.69999885559082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.4473419189453,0.0,95.0,0.0,0.0,84.5,16.84999990463257
2021-07-09 09:00:00+00:00,0.0,0.0,24.66749906539917,0.0,0.0,0.2166666666666666,0.0,0.0,10.671549479166666,0.0,137.33921813964844,0.0,95.0,0.0,0.0,80.0,17.899999618530273
2021-07-09 10:00:00+00:00,0.0,0.0,24.56999969482422,0.8173199971516927,0.0,0.0,0.0,0.0,0.0,0.0,137.23109436035156,0.0,95.0,0.0,0.0,73.0,19.90000009536743
2021-07-09 11:00:00+00:00,0.0,0.0,24.56999969482422,2.473073190053304,0.0,0.0,0.0,0.0,0.0,0.0,137.23109436035156,0.0,95.0,0.0,0.0,77.25,19.850000381469727
2021-07-09 12:00:00+00:00,0.0,0.0,24.56999969482422,0.8116364161173503,0.0,0.0,0.0,0.0,0.0,0.0,137.13159942626953,0.0,95.0,0.0,0.0,78.5,19.549999713897705
2021-07-09 13:00:00+00:00,0.0,0.0,24.56999969482422,0.8162352244059244,0.0,0.0,0.0,0.0,0.0,0.0,137.0321044921875,0.0,95.0,0.0,0.0,75.75,20.5
2021-07-09 14:00:00+00:00,0.0,0.0,24.56999969482422,0.8053704579671224,0.0,0.0,0.0,0.0,0.0,0.0,136.8700408935547,0.0,95.0,0.0,0.0,69.75,21.45000028610229
2021-07-09 15:00:00+00:00,0.0,0.0,24.56999969482422,1.4507558631896973,0.0,0.0,0.0,0.0,0.0,0.0,136.8700408935547,0.0,95.0,0.0,0.0,61.75,22.34999990463257
2021-07-09 16:00:00+00:00,0.0,0.0,24.56999969482422,0.8472182591756184,0.0,0.0,0.0,0.0,0.0,0.0,136.9687042236328,0.0,95.0,0.0,0.0,58.25,23.425000190734863
2021-07-09 17:00:00+00:00,0.0,0.0,24.559999465942383,0.0,0.0416666666666666,0.0,0.0,0.0,0.0,0.0,136.9687042236328,0.0,95.0,0.0,0.0,58.0,23.050000190734863
2021-07-09 18:00:00+00:00,0.0,0.0,24.549999237060547,0.8854348712497289,0.0,0.0,0.0,0.0,0.0,0.0,136.9687042236328,0.0,95.0,0.0,0.0,55.0,23.92500066757202
2021-07-09 19:00:00+00:00,0.0,0.0,24.549999237060547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.09932708740234,0.0,95.0,0.0,0.0,57.0,23.299999713897705
2021-07-09 20:00:00+00:00,0.0,0.0,24.549999237060547,1.7381003061930338,0.0,0.0,0.0,0.0,0.0,0.0,137.1428680419922,0.0,95.0,0.0,0.0,61.75,23.050000190734863
2021-07-09 21:00:00+00:00,0.0,0.0,24.549999237060547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.1428680419922,0.0,95.0,0.0,0.0,62.25,21.975000381469727
2021-07-09 22:00:00+00:00,0.0,0.0,24.549999237060547,0.8570567448933919,0.0,0.0,0.0,0.0,0.0,0.0,137.1428680419922,0.0,95.0,0.0,0.0,66.0,21.199999809265137
2021-07-09 23:00:00+00:00,13.5,0.0,25.67416591644287,0.0,0.0,0.3,0.0,0.0,0.0,0.0,137.1428680419922,0.0,95.0,0.0,0.0,68.5,21.050000190734863
2021-07-10 00:00:00+00:00,0.0,0.0,24.549999237060547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.47744750976562,0.0,95.0,0.0,0.0,74.0,19.550000190734863
2021-07-10 01:00:00+00:00,0.0,0.0,24.81249952316284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.49486541748047,0.0,95.0,0.0,0.0,75.25,19.27500009536743
2021-07-10 02:00:00+00:00,0.0,0.0,24.899999618530277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.547119140625,0.0,95.0,0.0,0.0,75.5,19.37499952316284
2021-07-10 03:00:00+00:00,13.5,0.0,24.899999618530277,1.7131818135579426,0.0,0.0,0.0,0.0,0.0,0.0,137.547119140625,0.0,95.0,0.0,0.0,78.0,18.625
2021-07-10 04:00:00+00:00,13.8,0.0,24.899999618530277,0.8318552017211914,0.0,0.0,0.0,0.0,0.0,0.0,137.547119140625,0.0,95.0,0.0,0.0,85.25,16.850000381469727
2021-07-10 05:00:00+00:00,14.85004140218099,0.0,24.899999618530277,1.731291166941325,0.0,0.0,0.0,0.0,0.0,0.0,137.51482391357422,0.0,95.0,0.0,0.0,86.5,16.100000381469727
2021-07-10 06:00:00+00:00,0.0,0.0,24.899999618530277,0.820893669128418,0.0,0.0,0.0,0.0,0.0,0.0,137.53715133666992,0.0,95.0,0.0,0.0,85.25,16.22499990463257
2021-07-10 07:00:00+00:00,0.675,0.0,24.899999618530277,0.8209895451863607,0.0,0.0,0.0,0.0,0.0,0.0,137.57483673095703,0.0,95.0,0.0,0.0,83.5,16.375
2021-07-10 08:00:00+00:00,13.5,0.0,24.899999618530277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.6745147705078,0.0,95.0,0.0,0.0,79.25,17.65000009536743
2021-07-10 09:00:00+00:00,0.0,0.0,24.85999870300293,1.6958810170491536,0.0,0.0,0.0,0.0,0.0,0.0,137.6745147705078,0.0,95.0,0.0,0.0,74.0,19.475000381469727
2021-07-10 10:00:00+00:00,0.0,0.0,24.819997787475582,0.4537080732981364,0.0283333341280619,0.0,0.0,0.0,0.0,0.0,137.29239654541016,0.0,95.0,0.0,0.0,75.25,19.57500028610229
2021-07-10 11:00:00+00:00,0.0,0.0,24.819997787475582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.16502380371094,0.0,95.0,0.0,0.0,77.75,19.20000028610229
2021-07-10 12:00:00+00:00,0.0,0.0,24.819997787475582,1.674123446146647,0.0,0.0,0.0,0.0,0.0,0.0,137.16502380371094,0.0,95.0,0.0,0.0,77.75,19.549999713897705
2021-07-10 13:00:00+00:00,0.0,0.0,24.819997787475582,0.8104133605957031,0.0,0.0,0.0,0.0,0.0,0.0,137.16502380371094,0.0,95.0,0.0,0.0,80.0,19.549999713897705
2021-07-10 14:00:00+00:00,0.0,0.0,24.819997787475582,0.8301591873168945,0.0,0.0,0.0,0.0,0.0,0.0,137.06700897216797,0.0,95.0,0.0,0.0,77.25,20.924999713897705
2021-07-10 15:00:00+00:00,0.0,0.0,24.819997787475582,0.825100326538086,0.0,0.0,0.0,0.0,0.0,0.0,136.77296447753906,0.0,95.0,0.0,0.0,73.75,21.82500028610229
2021-07-10 16:00:00+00:00,0.0,0.0,24.819997787475582,0.8597540537516276,0.0,0.0,0.0,0.0,0.0,0.0,136.77296447753906,0.0,95.0,0.0,0.0,71.0,22.15000057220459
2021-07-10 17:00:00+00:00,0.0,0.0,24.789998531341556,0.8705629348754883,0.0,0.0,0.0,0.0,0.0,0.0,136.77296447753906,0.0,95.0,0.0,0.0,67.0,22.09999990463257
2021-07-10 18:00:00+00:00,0.0,0.0,24.779998779296875,0.8617001215616862,0.0,0.0,0.0,0.0,0.0,0.0,137.38265991210938,0.0,95.0,0.0,0.0,65.5,22.074999809265137
2021-07-10 19:00:00+00:00,27.0,0.0,24.779998779296875,0.8757625579833984,0.0,0.0,0.0,0.0,0.0,0.0,137.5858917236328,0.0,95.0,0.0,0.0,63.0,22.5
2021-07-10 20:00:00+00:00,27.3,0.0,24.779998779296875,1.0476451873779298,0.0,0.0,0.0,0.0,0.0,0.0,137.5858917236328,0.0,95.0,0.0,0.0,62.75,22.5
2021-07-10 21:00:00+00:00,0.0,0.0,24.779998779296875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.5858917236328,0.0,95.0,0.0,0.0,64.75,21.74999952316284
2021-07-10 22:00:00+00:00,0.0,0.0,24.779998779296875,0.9654186333550347,0.0,0.0,0.0,0.0,0.0,0.0,137.5858917236328,0.0,95.0,0.0,0.0,71.0,20.074999809265137
2021-07-10 23:00:00+00:00,0.0,0.0,24.779998779296875,0.8534804026285807,0.0,0.0,0.0,0.0,0.0,0.0,137.5858917236328,0.0,95.0,0.0,0.0,70.5,18.299999713897705
2021-07-11 00:00:00+00:00,13.8,0.0,24.779998779296875,0.8386714935302734,0.0,0.0,0.0,0.0,0.0,0.0,137.5858917236328,0.0,95.0,0.0,0.0,78.25,17.02500009536743
2021-07-11 01:00:00+00:00,13.8,0.0,25.03999900817871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.1622314453125,0.0,95.0,0.0,0.0,82.75,16.024999856948853
2021-07-11 02:00:00+00:00,0.0,0.0,25.03999900817871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.1622314453125,0.0,95.0,0.0,0.0,82.75,15.724999904632568
2021-07-11 03:00:00+00:00,0.0,0.0,25.03999900817871,0.8079930623372396,0.0,0.0,0.0,0.0,0.0,0.0,137.92556762695312,0.0,95.0,0.0,0.0,84.5,14.875
2021-07-11 04:00:00+00:00,0.0,0.0,25.03999900817871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.6191368103027,0.0,95.0,0.0,0.0,86.25,14.299999952316284
2021-07-11 05:00:00+00:00,0.0,0.0,25.03999900817871,0.7865330378214518,0.0,0.0,0.0,0.0,0.0,0.0,137.97567749023438,0.0,95.0,0.0,0.0,88.75,14.025000095367432
2021-07-11 06:00:00+00:00,13.8,0.0,25.03999900817871,1.6435137197706433,0.0,0.45,0.0,0.0,0.0,0.0,137.73285675048828,0.0,95.0,0.0,0.0,89.5,14.099999904632568
2021-07-11 07:00:00+00:00,0.0,0.0,25.03999900817871,0.7852973302205404,0.0,0.0,0.0,0.0,0.0,0.0,137.41810607910156,0.0,95.0,0.0,0.0,84.5,15.774999856948853
2021-07-11 08:00:00+00:00,13.8,0.0,25.02749919891357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.30567932128906,0.0,95.0,0.0,0.0,78.75,17.199999809265137
2021-07-11 09:00:00+00:00,0.0,0.0,24.989999771118164,0.8097833633422852,0.0,0.0,0.0,0.0,0.0,0.0,136.95089721679688,0.0,95.0,0.0,0.0,70.75,19.27500057220459
2021-07-11 10:00:00+00:00,0.0,0.0,24.989999771118164,0.418420164320204,0.0,0.0,0.0,1.8960983276367187,0.0,0.0,136.95089721679688,0.0,95.0,0.0,0.0,72.25,19.75
2021-07-11 11:00:00+00:00,0.0,0.0,24.989999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.95089721679688,0.0,95.0,0.0,0.0,78.0,19.32500028610229
2021-07-11 12:00:00+00:00,13.5,0.0,24.989999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.9010467529297,0.0,95.0,0.0,0.0,79.75,19.074999809265137
2021-07-11 13:00:00+00:00,27.225,0.0,24.989999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.88442993164062,0.0,95.0,0.0,0.0,78.75,19.699999809265137
2021-07-11 14:00:00+00:00,0.0,0.0,24.989999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.88442993164062,0.0,95.0,0.0,0.0,77.5,20.625
2021-07-11 15:00:00+00:00,0.0,0.0,24.989999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.88442993164062,0.0,95.0,0.0,0.0,71.75,22.02500009536743
2021-07-11 16:00:00+00:00,13.500002034505208,0.0,24.987499713897705,0.0,0.0216666678587595,0.0,0.0,0.0,0.0,0.0,136.88442993164062,0.0,95.0,0.0,0.0,67.5,22.47499990463257
2021-07-11 17:00:00+00:00,0.0,0.0,24.979999542236328,0.8754476547241211,0.0,0.0,0.0,0.0,0.0,0.0,136.88442993164062,0.0,95.0,0.0,0.0,69.25,22.149999618530277
2021-07-11 18:00:00+00:00,0.0,0.0,24.979999542236328,0.8650527318318685,0.0,0.0,0.0,0.0,0.0,0.0,136.88442993164062,0.0,95.0,0.0,0.0,61.25,22.625
2021-07-11 19:00:00+00:00,0.0,0.0,24.979999542236328,0.8794380823771158,0.0,0.0,0.0,0.0,0.0,0.0,136.88442993164062,0.0,95.0,0.0,0.0,61.25,22.84999990463257
2021-07-11 20:00:00+00:00,0.0,0.0,26.096999549865725,0.8883771260579427,0.0,0.2166666666666666,0.0,0.0,0.1756510416666666,0.0,137.24994659423828,0.0,95.0,0.0,0.0,62.0,22.649999618530277
2021-07-11 21:00:00+00:00,0.0,0.0,24.979999542236328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.61546325683594,0.0,95.0,0.0,0.0,60.75,22.125
2021-07-11 22:00:00+00:00,0.0,0.0,24.979999542236328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.61546325683594,0.0,95.0,0.0,0.0,69.0,20.600000381469727
2021-07-11 23:00:00+00:00,0.0,0.0,24.979999542236328,0.863771120707194,0.0,0.0,0.0,0.0,0.0,0.0,137.61546325683594,0.0,95.0,0.0,0.0,73.5,19.72499990463257
2021-07-12 00:00:00+00:00,13.5,0.0,25.09999942779541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.61546325683594,0.0,95.0,0.0,0.0,71.5,19.27500009536743
2021-07-12 01:00:00+00:00,0.0,0.0,25.21999931335449,0.844148826599121,0.0,0.0,0.0,0.0,0.0,0.0,137.61546325683594,0.0,95.0,0.0,0.0,71.0,19.050000190734863
2021-07-12 02:00:00+00:00,0.0,0.0,25.21999931335449,0.846933619181315,0.0,0.0,0.0,0.0,0.0,0.0,137.61546325683594,0.0,95.0,0.0,0.0,77.5,17.449999809265137
2021-07-12 03:00:00+00:00,10.58675031873915,0.0,25.21999931335449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.622802734375,0.0,95.0,0.0,0.0,81.25,16.5
2021-07-12 04:00:00+00:00,0.0,0.0,25.21999931335449,0.8278060913085937,0.0,0.0,0.0,0.0,0.0,0.0,137.622802734375,0.0,95.0,0.0,0.0,78.75,16.449999809265137
2021-07-12 05:00:00+00:00,0.0,0.0,25.21999931335449,1.7661926163567436,0.0,0.0,0.0,0.0,0.0,0.0,137.622802734375,0.0,95.0,0.0,0.0,80.25,16.700000286102295
2021-07-12 06:00:00+00:00,0.0,0.0,25.21999931335449,0.8053943634033203,0.0,0.0,0.0,0.0,0.0,0.0,137.48435974121094,0.0,95.0,0.0,0.0,81.0,17.300000190734863
2021-07-12 07:00:00+00:00,13.5,0.0,26.332999324798585,0.803269894917806,0.0,0.3,0.0,0.0,0.0,0.0,137.3053970336914,0.0,95.0,0.0,0.0,83.0,16.97499990463257
2021-07-12 08:00:00+00:00,13.8,0.0,25.155000686645508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.22915649414062,0.0,95.0,0.0,0.0,77.0,19.024999618530277
2021-07-12 09:00:00+00:00,0.0,0.0,25.090002059936523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.8860206604004,0.0,95.0,0.0,0.0,77.5,19.52500009536743
2021-07-12 10:00:00+00:00,0.0,0.0,25.090002059936523,0.0,0.0305000012119611,0.0,0.0,0.0,0.0,0.0,136.76954650878906,0.0,95.0,0.0,0.0,82.25,19.27500009536743
2021-07-12 11:00:00+00:00,0.0,0.0,25.090002059936523,1.648158836364746,0.0,0.0,0.0,0.0,0.0,0.0,136.77915954589844,0.0,95.0,0.0,0.0,82.75,19.30000066757202
2021-07-12 12:00:00+00:00,0.0,0.0,25.090002059936523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.64816284179688,0.0,95.0,0.0,0.0,82.5,19.27500009536743
2021-07-12 13:00:00+00:00,0.0,0.0,25.090002059936523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.64816284179688,0.0,95.0,0.0,0.0,78.0,20.65000057220459
2021-07-12 14:00:00+00:00,13.8,0.0,25.090002059936523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.7221717834473,0.0,95.0,0.0,0.0,75.0,21.52500009536743
2021-07-12 15:00:00+00:00,0.0,0.0,25.090002059936523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.06541442871094,0.0,95.0,0.0,0.0,73.0,21.82500028610229
2021-07-12 16:00:00+00:00,0.0,0.0,25.030000686645508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.1949005126953,0.0,95.0,0.0,0.0,69.25,22.77500009536743
2021-07-12 17:00:00+00:00,0.0,0.0,25.01000022888184,1.7496200561523438,0.0,0.0,0.0,0.0,0.0,0.0,137.1949005126953,0.0,95.0,0.0,0.0,70.25,23.82500028610229
2021-07-12 18:00:00+00:00,0.0,0.0,25.01000022888184,0.0,0.023333332935969,0.0,0.0,0.0,0.0,0.0,137.30745315551758,0.0,95.0,0.0,0.0,68.5,23.875
2021-07-12 19:00:00+00:00,0.0,0.0,25.01000022888184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.344970703125,0.0,95.0,0.0,0.0,66.0,22.90000009536743
2021-07-12 20:00:00+00:00,0.0,0.0,25.01000022888184,0.8871880213419596,0.0,0.0,0.0,0.0,0.0,0.0,137.344970703125,0.0,95.0,0.0,0.0,68.0,22.175000190734863
2021-07-12 21:00:00+00:00,13.8,0.0,25.01000022888184,1.7479920069376629,0.0383333325386047,0.0,0.0,0.0,0.0,0.0,140.90104273478192,0.0,95.0,0.0,0.0,65.75,22.324999809265137
2021-07-12 22:00:00+00:00,0.0,0.0,25.01000022888184,0.8665225346883138,0.0,0.0,0.0,0.0,0.0,0.0,136.9744110107422,0.0,95.0,0.0,0.0,69.5,21.350000381469727
2021-07-12 23:00:00+00:00,0.0,0.0,25.01000022888184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.42100524902344,0.0,95.0,0.0,0.0,66.75,20.824999809265137
2021-07-13 00:00:00+00:00,0.0,0.0,25.174999713897705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.42100524902344,0.0,95.0,0.0,0.0,71.0,19.70000028610229
2021-07-13 01:00:00+00:00,14.335,0.0,25.229999542236328,0.8616986592610677,0.0,0.0,0.0,0.0,0.0,0.0,141.5341431045532,0.0,95.0,0.0,0.0,75.25,18.574999809265137
2021-07-13 02:00:00+00:00,0.0,0.0,25.229999542236328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.62167739868164,0.0,95.0,0.0,0.0,78.25,17.52500009536743
2021-07-13 03:00:00+00:00,0.0,0.0,25.229999542236328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.8443603515625,0.0,95.0,0.0,0.0,78.5,16.59999990463257
2021-07-13 04:00:00+00:00,0.0,0.0,25.229999542236328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.74835968017578,0.0,95.0,0.0,0.0,82.75,15.775000095367432
2021-07-13 05:00:00+00:00,0.0,0.0,25.229999542236328,1.639502461751302,0.0,0.0,0.0,0.0,0.0,0.0,137.65235900878906,0.0,95.0,0.0,0.0,81.5,15.349999904632568
2021-07-13 06:00:00+00:00,13.8,0.0,25.229999542236328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.48177337646484,0.0,95.0,0.0,0.0,80.25,15.87500023841858
2021-07-13 07:00:00+00:00,0.0,0.0,25.229999542236328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.42491149902344,0.0,95.0,0.0,0.0,79.0,16.899999618530273
2021-07-13 08:00:00+00:00,0.0,0.0,25.159500122070312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.01405111524795,0.0,95.0,0.0,0.0,71.75,19.02500009536743
2021-07-13 09:00:00+00:00,0.0,0.0,25.159500122070312,0.8041598002115885,0.0,0.0,0.0,0.0,0.0,0.0,136.8836212158203,0.0,95.0,0.0,0.0,70.25,20.07500028610229
2021-07-13 10:00:00+00:00,4.456888732910157,0.0,62.78070516162449,0.0,0.495777768029107,1.328888888888889,0.1839999951256646,5.008888888888889,0.0,15.23003750483707,136.98213577270508,2.3455555555555554,95.0,0.1473888887299431,4.230565982396169,73.5,19.59999990463257
2021-07-13 11:00:00+00:00,37.85822034200032,0.0,85.45529482311673,0.0,2.772944391700957,7.352222222222222,1.0179999730322096,27.712222222222223,4.835000000000001,780.7535287475589,136.52756118774414,84.53166666666665,94.03333333333332,3.0468333951839144,216.87598094092505,73.5,19.875
2021-07-13 12:00:00+00:00,0.0,0.40625,87.30989430321587,0.0,0.0,0.0,0.0,0.0,12.405,802.2205359903971,136.9389533996582,93.47833333333334,93.0,2.22172227329678,222.83903814527727,74.25,20.350000381469727
2021-07-13 13:00:00+00:00,0.0,0.0,86.88035644955106,0.0,0.0,0.0,0.0,0.0,14.053888888888888,802.3483201938204,137.02472686767578,92.63,93.0,2.353750082850456,222.87453396691225,72.5,21.07500028610229
2021-07-13 14:00:00+00:00,0.0,0.0,86.92687922371759,0.0,0.0,0.0,0.0,0.0,13.909166666666668,800.6881185574001,136.9874267578125,92.5,93.0,2.224666720231374,222.38165369669605,71.25,22.09999990463257
2021-07-13 15:00:00+00:00,0.0,0.0,86.82999420166016,0.8599732081095377,0.0,0.0,0.0,0.0,13.5325,800.4081938849555,137.0079574584961,92.75,93.0,2.519694447517395,222.33560997433136,70.25,23.050000190734863
2021-07-13 16:00:00+00:00,0.0,0.0,86.99549674987793,0.8798812866210938,0.0,0.0,0.0,0.0,26.59481770833333,802.0896981641979,137.0284881591797,92.5,93.0,2.273416623208257,222.8001480272082,66.5,23.274999618530277
2021-07-13 17:00:00+00:00,0.0,0.0,86.7645282851325,0.0,0.0,0.0,0.0,0.0,14.595277777777778,800.5121952819825,137.2167205810547,92.5,93.0,2.2561111542913648,222.3908881293403,64.5,23.22499990463257
2021-07-13 18:00:00+00:00,0.0,0.0,87.13799852583145,0.8795134862263997,0.0,0.0,0.0,0.0,13.895,800.4480550638833,137.2167205810547,92.5,93.0,2.345333318180508,222.346683192783,65.5,23.675000190734863
2021-07-13 19:00:00+00:00,0.0,0.0,87.34634272257487,0.0,0.0,0.0,0.0,0.0,12.774722222222223,803.2984730190703,137.2167205810547,92.75,93.0,1.9304444187879564,223.13846521589497,61.25,23.549999713897705
2021-07-13 20:00:00+00:00,0.0,18.0,87.05562717649671,0.9093019082811143,0.0,0.0,0.0,0.0,12.637222222222222,801.6216712443031,137.2167205810547,92.75,93.0,2.0297778803110123,222.67268699646,63.5,22.824999809265137
2021-07-13 21:00:00+00:00,0.0,0.0,87.0775318145752,1.7937291102939183,0.0,0.0,0.0,0.0,13.976330137252807,801.6838040839301,137.2167205810547,92.5,93.0,2.103777841164006,222.68994586520725,68.25,21.799999713897705
2021-07-13 22:00:00+00:00,0.0,0.0,87.11000061035156,0.867878532409668,0.0,0.0,0.0,0.0,11.146666666666668,799.4962265353731,137.2167205810547,93.0,93.0,1.9665556022524835,222.0822855461969,69.0,20.799999713897705
2021-07-13 23:00:00+00:00,0.0,0.0,87.07816048516169,0.8642158508300781,0.0,0.0,0.0,0.0,13.37722222222222,800.6105744255914,137.4330711364746,92.75,93.0,2.118083319266637,222.39182667202425,71.5,18.699999809265137
2021-07-14 00:00:00+00:00,0.0,0.0,87.10112350040012,0.0,0.0,0.0,0.0,0.0,14.447777777777778,799.9487967088487,138.0687370300293,92.50277777777778,93.0,2.129361172020435,222.20799924638544,72.0,17.200000286102295
2021-07-14 01:00:00+00:00,0.0,12.5,86.39069509506226,0.8517370859781901,0.0,0.0,0.0,0.0,15.48111111111111,801.3307068888346,138.03226470947266,92.75,93.0,2.556583448780908,222.59186302185063,77.5,16.174999713897705
2021-07-14 02:00:00+00:00,0.0,0.0,85.98438201904297,0.8505299928453234,0.0,0.0,0.0,0.0,17.836944444444445,800.3583778042262,138.04331970214844,92.5,93.0,2.9930000244908865,222.39050017038983,81.75,15.274999856948853
2021-07-14 03:00:00+00:00,0.0,0.0,86.48112106323242,2.218998777601454,0.0,0.0,0.0,0.0,17.78388888888889,801.4156783888071,138.04331970214844,93.0,93.0,3.2850000977516176,222.61546744028732,83.75,15.0
2021-07-14 04:00:00+00:00,0.0,0.0,86.7129136551751,0.7907551447550456,0.0,0.0,0.0,0.0,16.086944444444445,801.1983409796818,138.04022598266602,92.52611111111112,93.0,2.9256945189502503,222.55370622422967,85.0,14.62499976158142
2021-07-14 05:00:00+00:00,0.0,0.0,86.36042383405898,0.0,0.0,0.0,0.0,0.0,16.95777777777778,799.4767987569173,138.03094482421875,92.75,93.0,2.9750000834465027,222.07688928816057,88.25,13.949999809265137
2021-07-14 06:00:00+00:00,0.0,0.0,86.38283598370022,0.7985029220581055,0.0,0.0,0.0,0.0,18.780000000000005,801.6185209994848,138.03094482421875,92.5,93.0,2.952472284237544,222.6717423290677,89.5,13.875
2021-07-14 07:00:00+00:00,0.0,17.203125,85.10778447892932,0.0,0.0,0.0,0.0,0.0,21.716944444444444,799.6830489603677,137.84003829956055,92.51055555555556,93.0,4.416833355095651,222.1341809972128,86.75,14.724999904632568
2021-07-14 08:00:00+00:00,0.0,0.0,85.59912490844727,1.5423933664957683,0.0,0.0,0.0,0.0,20.33055555555556,799.8155277167424,137.5927772521973,93.0,93.0,3.942500075631672,222.17098054673943,82.25,16.125
2021-07-14 09:00:00+00:00,0.0,9.5,86.25507341172961,0.0,0.0,0.0,0.0,0.0,17.914166666666667,800.8757629224986,137.22607421875,92.5,93.0,3.3181112059619693,222.46549048953597,81.25,16.575000286102295
2021-07-14 10:00:00+00:00,0.0,0.0,86.55362319946289,0.0,0.0,0.0,0.0,0.0,30.97765625,799.3327797953287,137.28634643554688,92.75,93.0,2.958944434656037,222.03688360850023,78.25,17.77500009536743
2021-07-14 11:00:00+00:00,0.0,0.0,86.46353253470527,0.0,0.0,0.0,0.0,0.0,16.720833333333335,801.0275523037379,137.28634643554688,92.75,93.0,2.741083401242892,222.50765379587816,73.5,19.19999933242798
2021-07-14 12:00:00+00:00,0.0,0.0,86.93651080025566,0.0,0.0,0.0,0.0,0.0,14.014722222222222,800.4072494337292,137.0885467529297,92.5,93.0,2.4175555680857763,222.294607226054,69.25,20.90000009536743
2021-07-14 13:00:00+00:00,0.0,9.09375,87.32821429994371,0.0,0.0,0.0,0.0,0.0,13.593333333333332,801.1148682488333,137.0217323303223,93.0522222222222,93.0,2.21780560804738,222.5319085057577,77.25,19.674999713897705
2021-07-14 14:00:00+00:00,0.0,0.0,87.38061357074314,1.6642162322998046,0.0,0.0,0.0,0.0,12.728055555555557,798.5350514221191,137.2503776550293,92.91555555555556,93.0,2.179833443827099,221.8152924643624,79.0,20.449999809265137
2021-07-14 15:00:00+00:00,0.0,0.0,87.83608757654827,0.0,0.0,0.0,0.0,0.0,12.863333333333332,803.7011210971408,137.49560546875,92.5,93.0,1.920861153072781,223.25031201256647,75.75,21.57500028610229
2021-07-14 16:00:00+00:00,0.0,0.0,86.90535901387533,0.0,0.0,0.0,0.0,0.0,13.501666666666669,800.7111446634926,137.50446150037976,92.68611111111112,93.0,2.154027822613716,222.41569664001477,72.75,21.75
2021-07-14 17:00:00+00:00,0.0,0.0,86.64555725309583,0.8783087412516276,0.0,0.0,0.0,0.0,15.574722222222222,801.5268677944605,137.50506591796875,92.75,93.0,2.798138976825608,222.6463527764215,71.5,22.274999618530277
2021-07-14 18:00:00+00:00,0.0,11.40625,86.86516370137532,0.8787440617879232,0.0,0.0,0.0,0.0,15.03972222222222,800.1387154473197,137.46055603027344,92.5,93.0,2.4715000343322755,222.37258065965443,70.25,22.050000190734863
2021-07-14 19:00:00+00:00,0.0,0.0,86.58999877929688,0.0,0.0,0.0,0.0,0.0,15.0,798.3085514492458,137.47612762451172,93.0,93.0,2.460444438159465,221.75237623850504,67.25,22.074999809265137
2021-07-14 20:00:00+00:00,0.0,0.0,87.17999839782715,1.75877628326416,0.0,0.0,0.0,0.0,13.267777777777775,800.4210683525934,137.52284240722656,92.5,93.0,2.2602777777777776,222.33918625725644,70.0,21.524999618530277
2021-07-14 21:00:00+00:00,0.0,0.0,86.96451203452216,0.0,0.0,0.0,0.0,1.901398213704427,14.21583333333333,799.4969479031033,137.52284240722656,92.5,93.0,2.2333334763844808,222.0838747787476,71.0,20.050000190734863
2021-07-14 22:00:00+00:00,0.0,0.0,87.14556790669758,1.7153982798258465,0.0,0.0,0.0,0.0,14.074722222222222,801.6603937445747,137.52284240722656,92.5,93.0,2.299999952316284,222.71307314554852,75.25,18.27500009536743
2021-07-14 23:00:00+00:00,0.0,0.0,86.93255076514349,0.0,0.0,0.0,0.0,0.0,14.699166666666663,801.2153089904784,137.64297485351562,93.20444444444443,93.0,2.3959166243672367,222.55841976589636,80.75,17.050000190734863
2021-07-15 00:00:00+00:00,0.0,0.0,86.67759485456678,0.8546293258666992,0.0,0.0,0.0,0.0,15.726111111111113,801.3919247436522,138.071044921875,92.81666666666666,93.0,2.49458332353168,222.62169268290208,84.25,16.074999570846558
2021-07-15 01:00:00+00:00,0.0,15.296875,85.82452023824055,0.5150281545850965,0.0,0.0,0.0,0.0,18.54,799.8660407680934,138.26483154296875,91.02833333412806,93.0,3.5881944333844715,222.18501224093973,87.5,15.049999713897703
2021-07-15 02:00:00+00:00,0.0,0.0,86.28706458833483,0.0,0.0,0.0,0.0,0.0,17.098055555555558,801.0070347425674,137.8886260986328,91.0133333325386,93.0,3.265833347439766,222.4463990953234,89.5,14.274999856948853
2021-07-15 03:00:00+00:00,0.0,0.0,86.13349001778496,0.9235987949371336,0.0,0.0,0.0,0.0,16.732499999999998,800.3542251417371,137.8886260986328,93.0,93.0,3.195861137641801,222.32061816321487,89.0,14.075000047683716
2021-07-15 04:00:00+00:00,0.0,0.0,86.61480914221869,0.7849377950032552,0.0,0.0,0.0,0.0,17.236111111111107,799.8574620395235,137.8886260986328,92.5,93.0,2.9750000834465027,222.18262941572408,90.25,13.5
2021-07-15 05:00:00+00:00,0.0,15.0,84.95741046905518,0.0,0.0,0.0,0.0,0.0,20.9475,800.749866282145,137.82269287109375,92.75,93.0,4.137750188642078,222.57894370608864,89.0,13.225000143051147
2021-07-15 06:00:00+00:00,0.0,0.0,85.33094745635987,0.0,0.0,0.0,0.0,0.0,20.2675,799.2423867289223,137.8253173828125,92.75,93.0,3.940111225048701,222.01661251915837,87.75,13.299999952316284
2021-07-15 07:00:00+00:00,0.0,0.0,85.82024062898424,0.0,0.0,0.0,0.0,0.0,20.583055555555557,800.4707266065809,137.88865661621094,92.75,93.0,4.287833596534199,222.35298026614728,87.25,13.674999713897703
2021-07-15 08:00:00+00:00,0.0,0.0,85.56082904391819,0.7677164713541667,0.0,0.0,0.0,0.0,20.968333333333334,800.658387875027,137.51986694335938,93.05388888888888,93.0,4.153500048518181,222.4051083755493,83.75,14.875
2021-07-15 09:00:00+00:00,0.0,0.0,85.88721606148613,0.0,0.0,0.0,0.0,0.0,18.96361111111111,799.1664705742728,137.23534393310547,92.5,93.0,3.765055599013965,221.990686976115,79.75,15.774999856948853
2021-07-15 10:00:00+00:00,0.0,19.5,86.13749694824219,0.7768608729044596,0.0,0.0,0.0,0.0,17.796944444444446,802.0994686381023,137.39020538330078,92.75,93.0,3.5830833857589304,222.8054089313083,77.5,16.65000033378601
2021-07-15 11:00:00+00:00,0.0,0.0,86.12546515994602,1.592203903198242,0.0,0.0,0.0,0.0,18.281388888888888,800.53644434611,137.2921371459961,92.75,93.0,3.506472283734216,222.37123524136013,72.25,17.77500009536743
2021-07-15 12:00:00+00:00,0.0,0.0,86.62003112369113,0.0,0.0,0.0,0.0,0.0,16.22027777777778,803.2608654276529,137.12501525878906,93.0,93.0,2.954972282515632,223.14360500335704,72.25,18.34999990463257
2021-07-15 13:00:00+00:00,0.0,9.796875,86.89321576860216,0.0,0.0,0.0,0.0,0.0,14.91388888888889,799.507881825765,137.12501525878906,92.75,93.0,2.7986667140987187,222.0468662473891,71.5,18.924999713897705
2021-07-15 14:00:00+00:00,0.0,0.0,86.66328426361085,0.0,0.0,0.0,0.0,0.0,14.953055555555554,799.2986261155868,136.9755630493164,92.5,93.0,2.49383339146773,222.02739688025585,67.0,19.95000028610229
2021-07-15 15:00:00+00:00,0.0,0.0,86.94671255747477,0.0,0.0,0.0,0.0,0.0,14.485277777777778,801.4463753255206,136.82611083984375,92.75,93.0,2.3290000784397127,222.6239936065674,66.0,20.149999618530277
2021-07-15 16:00:00+00:00,0.0,0.0,86.96676293479071,0.0,0.0,0.0,0.0,0.0,13.8875,799.3667183430989,137.32064819335938,92.495,93.0,2.3890278266535865,222.0463113403321,64.5,20.0
2021-07-15 17:00:00+00:00,0.0,0.0,86.95814228905571,0.0,0.0,0.0,0.0,0.0,14.273611111111112,802.3612304687499,137.47959899902344,93.0,93.0,2.443000050187111,222.87812004089363,63.25,20.17500066757202
2021-07-15 18:00:00+00:00,0.0,0.0,86.86066300498115,0.0,0.0,0.0,0.0,0.0,14.44861111111111,801.0209680175782,137.68777465820312,92.75,93.0,2.4632778127325907,222.41107233259413,64.75,19.32500028610229
2021-07-15 19:00:00+00:00,0.0,0.0,87.39836453331841,0.0,0.0,0.0,0.0,0.0,12.974999999999998,800.2794023640951,137.68777465820312,92.5,93.0,2.1961666354868146,222.2998341369629,65.75,18.875
2021-07-15 20:00:00+00:00,0.0,0.0,86.93955039978027,0.1682608922322591,0.0366666674613952,0.0,0.0,0.0,14.141944444444444,800.3975592888723,137.92849731445312,92.25,93.0,2.3566944678955606,222.3364138073392,66.5,18.09999990463257
2021-07-15 21:00:00+00:00,0.0,19.0,86.86948803795708,0.0,0.0,0.0,0.0,0.0,16.298333333333332,800.8960628933376,138.12762451171875,92.75,93.0,2.8126666740576427,222.47112939622676,72.25,16.72499990463257
2021-07-15 22:00:00+00:00,0.0,0.0,86.6851765569051,0.0,0.0,0.0,0.0,0.0,15.56201215426127,801.3006455654569,138.00283813476562,92.25,93.0,2.6600278041097853,222.5835130606758,77.0,16.02500009536743
2021-07-15 23:00:00+00:00,0.0,6.609375,86.12743952009413,0.0,0.0,0.0,0.0,0.0,19.429075520833333,799.0134198845757,137.8166847229004,91.9011111111111,93.0,3.7148334642251326,221.9481730228001,76.0,15.700000047683716
2021-07-16 00:00:00+00:00,0.0,0.0,85.7347737206353,0.0,0.0,0.0,0.0,0.0,19.01833333333333,801.3256867811413,137.89291381835938,93.0,93.0,3.726722275283602,222.59046924167217,77.5,15.225000143051147
2021-07-16 01:00:00+00:00,0.0,0.0,86.48101388083563,0.0,0.0,0.0,0.0,0.0,18.534722222222225,801.3881504821778,138.07841110229492,92.75,93.0,3.362527793513404,222.60782000647652,79.5,15.199999809265137
2021-07-16 02:00:00+00:00,0.0,0.0,86.3375301361084,0.0,0.0,0.0,0.0,0.0,17.749166666666667,800.4766409471298,137.88700485229492,93.0,93.0,3.385500096347597,222.4219381629096,80.75,14.925000190734863
2021-07-16 03:00:00+00:00,0.0,14.890625,84.94117303000556,0.7691215515136719,0.0,0.0,0.0,0.0,23.52638888888889,799.2975659010144,137.82672500610352,92.1588888888889,93.0,4.449750001827876,222.02710272471117,84.5,14.0
2021-07-16 04:00:00+00:00,0.0,0.0,84.46514384163751,0.0,0.0,0.0,0.0,0.0,25.7475,800.734724222819,137.66000366210938,92.57388888888887,93.0,5.165444564819336,222.4263128746881,86.0,13.600000381469728
2021-07-16 05:00:00+00:00,0.0,0.0,85.23999214172363,0.7580938975016276,0.0,0.0,0.0,0.0,21.96805555555556,802.5949428473577,137.78081893920898,93.0,93.0,4.799750074545543,222.9430401229859,87.25,13.275000095367432
2021-07-16 06:00:00+00:00,0.0,14.796875,83.4932766257392,0.7603498458862304,0.0983333349227905,0.0,0.0,0.0,27.41722222222222,798.272448018392,137.85355377197266,92.60388888888887,93.0,6.046444574462043,221.7423465855917,87.25,13.25
2021-07-16 07:00:00+00:00,0.0,0.0,84.27827326456705,0.0,0.0,0.0,0.0,0.0,25.80583333333333,800.6518250868055,137.7803497314453,92.25,93.0,5.501777920590508,222.40328516642256,84.0,13.924999952316284
2021-07-16 08:00:00+00:00,0.0,0.0,84.20971813837687,0.0,0.0,0.0,0.0,0.0,27.261944444444445,799.2750643412271,137.4126014709473,92.8938888888889,93.0,5.989611277977625,222.02085169474287,83.75,14.200000286102297
2021-07-16 09:00:00+00:00,0.0,0.0,84.88807884004382,0.0,0.1016666650772094,0.0,0.0,0.0,22.131944444444443,799.1921182590057,137.43515014648438,93.0,93.0,4.888277878496382,222.0505111821493,80.0,15.449999809265137
2021-07-16 10:00:00+00:00,0.0,18.0,85.13209786732992,0.3358514213562011,0.0,0.0,0.0,0.0,21.803333333333335,800.3137199401855,137.24095916748047,92.15777777777777,93.0,4.263555599583521,222.3093670781454,76.0,16.699999809265137
2021-07-16 11:00:00+00:00,0.0,0.0,86.00855608198378,0.7877398173014323,0.0,0.0,0.0,0.0,18.252222222222223,801.19497660319,137.39139556884766,92.565,93.0,3.558805637690756,222.455549006992,76.0,17.024999618530273
2021-07-16 12:00:00+00:00,0.0,9.90625,86.15775906880697,0.0,0.0,0.0,0.0,0.0,18.349722222222223,800.1123431905112,137.57415008544922,92.75,93.0,3.264472244448132,222.2534294255575,76.5,17.174999713897705
2021-07-16 13:00:00+00:00,0.0,0.0,86.31281290690104,0.7896279017130534,0.0,0.0,0.0,0.0,17.405833333333334,800.7843577575682,137.55242538452148,92.41944444444444,93.0,3.2910833335585066,222.4401002544828,77.25,17.25
2021-07-16 14:00:00+00:00,0.0,0.0,86.18999671936035,0.0,0.0,0.0,0.0,0.0,18.08277777777778,798.4193896823457,137.80125427246094,92.5,93.0,3.499805589914322,221.7859424379137,75.0,17.699999809265137
2021-07-16 15:00:00+00:00,0.0,0.0,86.81039962768556,0.8126104990641276,0.0,0.0,0.0,0.0,16.158055555555553,801.9624704488119,137.7772216796875,93.0,93.0,2.936000036001205,222.76735402001285,75.25,17.799999713897705
2021-07-16 16:00:00+00:00,0.0,12.0,86.86695950402154,0.0,0.0,0.0,0.0,0.0,15.078888888888889,800.8287719048393,137.49919509887695,92.63416666666669,93.0,2.68947221034103,222.45243734571676,71.75,19.09999990463257
2021-07-16 17:00:00+00:00,0.0,0.0,86.97221496582031,0.8302143033345541,0.0,0.0,0.0,0.0,14.618333333333334,802.4334773084851,137.91448211669922,92.75,93.0,2.3951667359140187,222.89818862915047,71.75,18.65000057220459
2021-07-16 18:00:00+00:00,0.0,0.0,86.80750274658203,0.0,0.0,0.0,3.852211507161458,0.0,15.313888888888886,801.5459317186142,137.7594223022461,92.75,93.0,2.5963333861033124,222.6516481399537,72.75,18.09999990463257
2021-07-16 19:00:00+00:00,0.0,0.0,87.04509915881687,0.0,0.0,0.0,0.0,0.0,14.070277777777775,800.9962976074218,137.70059967041016,92.75,93.0,2.537305638525221,222.4003855514527,73.5,17.924999713897705
2021-07-16 20:00:00+00:00,0.0,0.0,87.15796524047852,0.0,0.0,0.0,0.0,0.0,13.025,799.5479762946233,137.81529235839844,93.0,93.0,2.518444504870309,222.0966609573364,76.0,17.699999809265137
2021-07-16 21:00:00+00:00,0.0,0.0,87.10722291734484,0.0,0.0,0.0,0.0,0.0,14.521944444444443,801.652286292182,137.90553283691406,92.75,93.0,2.5099722525146277,222.68119120703807,79.25,17.34999942779541
2021-07-16 22:00:00+00:00,0.0,0.0,86.60417266845704,0.8129003524780273,0.0,0.0,0.0,0.0,16.56126186794705,800.2518891228569,137.84658813476562,92.5,93.0,2.074916700720787,222.29219214121508,80.5,17.17500066757202
2021-07-16 23:00:00+00:00,0.0,0.0,86.24898716396756,0.794776725769043,0.0,0.0,0.0,0.0,16.72138888888889,800.5404714796276,137.68758392333984,92.19666666666666,93.0,2.7738333690828747,222.37235410478385,79.0,17.100000381469727
2021-07-17 00:00:00+00:00,0.0,19.796875,86.89084690093993,0.0,0.0,0.0,0.0,0.0,15.83777777777778,801.6549716525609,137.984619140625,92.75,93.0,2.7943889125850463,222.70161304473885,80.25,16.924999713897705
2021-07-17 01:00:00+00:00,0.0,0.0,86.20454925960965,0.7979560852050781,0.0,0.0,0.0,0.0,17.333888888888886,799.5832774522568,137.77711486816406,92.29388888888889,93.0,3.0749722304609084,222.10646630181208,82.0,16.625
2021-07-17 02:00:00+00:00,0.0,0.0,86.21838172912597,0.0,0.0566666682561238,0.0,0.0,0.0,18.914722222222224,799.5839662509493,137.65491485595703,92.75,92.8759999593099,3.423972245454788,222.09624192979604,83.0,16.274999618530273
2021-07-17 03:00:00+00:00,0.0,9.796875,85.8175106048584,0.0,0.0,0.0,0.0,0.0,19.355277777777776,800.1775417582195,137.69583129882812,92.25,93.0,3.623388877709707,222.1979294077556,83.25,16.050000190734863
2021-07-17 04:00:00+00:00,0.0,0.0,86.01499938964844,0.0,0.0,0.0,0.0,0.0,18.44638888888889,800.2904742770723,137.69583129882812,93.0,93.0,3.7305555725097657,222.3894842783611,83.0,15.775000095367432
2021-07-17 05:00:00+00:00,0.0,0.0,85.66199567370944,0.0,0.0,0.0,0.0,0.0,18.221944444444446,801.7097284783257,137.52719116210938,93.0,93.0,3.781416782670551,222.6971476787992,82.75,15.75
2021-07-17 06:00:00+00:00,0.0,12.40625,84.54997056537205,0.7751744588216146,0.0,0.0,0.0,0.0,22.76388888888889,800.5762863667806,137.489990234375,92.75,93.0,4.825277766254214,222.38230194091804,83.75,15.800000190734863
2021-07-17 07:00:00+00:00,0.0,0.0,85.02249717712402,0.0,0.0,0.0,0.0,0.0,22.689722222222223,798.4112206861707,137.62167358398438,93.0,93.0,4.456611189974679,221.7808951356677,83.0,15.849999904632568
2021-07-17 08:00:00+00:00,0.0,0.0,85.2535657925076,0.0,0.0,0.0,0.0,0.0,21.343888888888888,800.5385575018988,137.38101196289062,92.5,93.0,4.468083368076218,222.4370999357436,83.25,15.949999809265137
2021-07-17 09:00:00+00:00,0.0,12.5,86.34499931335449,0.0,0.0,0.0,0.0,0.0,17.021666666666665,799.9487181769475,137.49628448486328,92.75,93.0,3.276583433945974,222.26908909267857,80.5,16.77500009536743
2021-07-17 10:00:00+00:00,0.0,0.0,86.45812244627211,0.0,0.0,0.0,0.0,0.0,16.532222222222224,800.8549228244354,137.43961334228516,92.5,93.0,2.7262500082784227,222.45831244150804,79.5,17.5
2021-07-17 11:00:00+00:00,0.0,0.0,86.8213377655877,0.0,0.0,0.0,0.0,0.0,14.685,799.3019169616698,137.43888092041016,93.0,93.0,2.499333403375413,221.9699772601658,80.0,18.24999952316284
2021-07-17 12:00:00+00:00,0.0,7.90625,87.43812370300293,0.0,0.0,0.0,0.0,0.0,13.241944444444444,799.1458136155869,137.4929428100586,93.0,93.0,2.264138959315088,221.98494864569776,73.75,19.59999990463257
2021-07-17 13:00:00+00:00,0.0,0.0,87.78721911536323,0.0,0.0,0.0,0.0,0.0,12.246666666666666,801.8740840827094,137.50506591796875,92.5,93.0,2.1000001430511475,222.74280186547176,66.5,20.74999952316284
2021-07-17 14:00:00+00:00,0.0,0.0,87.60316174825033,0.0,0.0,0.0,0.0,0.0,12.10777777777778,801.0998875257702,137.52114486694336,93.0,93.0,1.9500000178813932,222.51687111324745,67.75,20.75
2021-07-17 15:00:00+00:00,0.0,0.0,87.61167513741388,0.0,0.0,0.0,0.0,0.0,13.687777777777775,800.8703975762261,137.26092147827148,92.27555555555556,93.0,2.073888906505373,222.5331359185113,70.25,20.699999809265137
2021-07-17 16:00:00+00:00,0.0,0.0,87.5440956454807,1.664793841044108,0.0,0.0,0.0,0.0,12.654166666666669,800.6158745320636,137.2000846862793,92.5,93.0,2.179111160039902,222.39329955206983,64.75,21.175000190734863
2021-07-17 17:00:00+00:00,0.0,0.0,87.25500114440918,2.617838172912597,0.0,0.0,0.0,0.0,13.313055555555556,800.6803856404622,137.31639099121094,92.25444444444445,93.0,2.176166688799858,222.41121874491375,66.75,21.47499990463257
2021-07-17 18:00:00+00:00,0.0,0.0,87.56292769749959,2.2481790924072262,0.0,0.0,0.0,0.0,12.154166666666669,801.6790557352703,137.53168487548828,92.75,93.0,2.068583468894164,222.68862711588545,69.75,20.924999713897705
2021-07-17 19:00:00+00:00,0.0,0.0,87.3753025372823,0.3261774370405409,0.0,0.0,0.0,0.0,13.068333333333332,799.6966413709852,137.73590087890625,92.25,93.0,2.077222270435757,222.1379567464193,70.0,20.15000009536743
2021-07-17 20:00:00+00:00,0.0,15.890625,87.2757453918457,0.0,0.0,0.0,0.0,0.0,13.130555555555556,800.3606009758845,137.76852798461914,92.5,93.0,2.2941667788558537,222.3223896153769,73.25,19.425000190734863
2021-07-17 21:00:00+00:00,0.0,0.0,87.21225331624348,0.0,0.0,0.0,0.0,0.0,13.8975,799.6899498494467,137.77940368652344,92.25,93.0,2.346000055074692,222.15021822611496,77.25,18.574999809265137
2021-07-17 22:00:00+00:00,0.0,0.0,87.39749717712402,0.0,0.0,0.0,0.0,0.0,13.262777777777778,799.7436001247828,137.77940368652344,92.5,93.0,1.949583389957746,222.17461196051707,76.5,18.050000190734863
2021-07-17 23:00:00+00:00,0.0,0.0,86.3659294382731,0.0,0.0,0.0,0.0,0.0,14.718611111111109,799.8233982170954,137.79331970214844,92.52666666666669,93.0,2.571388961871465,222.05233312394887,72.75,18.0
2021-07-18 00:00:00+00:00,0.0,9.609375,86.42172370698718,0.8096593221028646,0.0,0.0,0.0,0.0,17.01833333333333,800.0728868950736,137.78792572021484,92.0,93.0,2.979611154066191,222.18459898206933,75.25,17.47499990463257
2021-07-18 01:00:00+00:00,0.0,0.0,86.14474214765761,0.0,0.0,0.0,0.0,0.0,17.233333333333334,800.7433912150063,137.7226524353027,92.25,93.0,3.3890277794996897,222.4287205293444,76.5,16.925000190734863
2021-07-18 02:00:00+00:00,0.0,0.0,86.295666080051,1.5731138865152996,0.0,0.0,0.0,0.0,17.713611111111113,800.6734516737198,137.5046844482422,92.75,93.0,3.179444509678417,222.50906113518616,77.75,16.225000143051147
2021-07-18 03:00:00+00:00,0.0,0.0,86.28749656677246,0.0,0.0,0.0,1.5333333333333332,0.0,17.73305555555556,801.5499727884927,137.5940933227539,92.75,93.0,3.3331388815906315,222.65277092403844,82.75,15.650000095367432
2021-07-18 04:00:00+00:00,0.0,0.0,85.71877625995214,0.0,0.0,0.0,0.0,0.0,19.42333333333333,799.032356567383,137.6492805480957,92.73777777777778,93.0,3.832805659704738,221.9534331512452,85.5,15.0
2021-07-18 05:00:00+00:00,0.0,16.1875,85.10049036661783,0.0,0.0,0.0,0.0,0.0,22.53277777777777,800.253051554362,137.5038299560547,92.41944444444444,93.0,4.388638962507248,222.13505854288735,86.0,14.424999952316284
2021-07-18 06:00:00+00:00,0.0,0.0,84.66946509255304,0.0,0.0,0.0,0.0,0.0,23.00444444444445,800.0304395209416,137.70133209228516,92.11166666666666,93.0,4.9426667639944295,222.23067824045825,82.75,14.825000047683716
2021-07-18 07:00:00+00:00,0.0,0.0,85.08314215130275,0.0,0.0,0.0,0.0,0.0,20.91083333333333,800.7512976921927,137.61037826538086,93.0,93.0,4.412250063551797,222.43091628604472,76.75,15.975000143051147
2021-07-18 08:00:00+00:00,0.0,15.609375,86.12782704035442,0.7674721399943034,0.0,0.0,0.0,0.0,18.461666666666662,800.4131629265678,137.5205535888672,93.11944444444444,93.0,3.8367778579394014,222.3369900215997,70.5,17.75
2021-07-18 09:00:00+00:00,0.0,0.0,86.63535396152072,0.0,0.0,0.0,0.0,0.0,16.325555555555553,801.3566408284504,136.93003845214844,92.75,93.0,3.0216111691130534,222.59906733194995,71.5,18.02500009536743
2021-07-18 10:00:00+00:00,0.0,0.0,86.5161368815104,1.5277514775594074,0.0,0.0,0.0,0.0,16.148333333333333,800.8766510518391,136.83274841308594,92.75,93.0,2.741638875140084,222.4657374657525,74.5,18.59999990463257
2021-07-18 11:00:00+00:00,0.0,0.0,87.33320239384969,0.0,0.0,0.0,0.0,0.0,13.873333333333331,801.675975613064,137.10073852539062,92.5,93.0,2.316666685475244,222.687771733602,80.25,17.699999809265137
2021-07-18 12:00:00+00:00,0.0,9.203125,87.18653667238023,0.0,0.0,0.0,0.0,0.0,13.446388888888889,801.0956877644855,137.10073852539062,92.5,93.0,2.0943333586057027,222.5265805901422,78.0,18.34999942779541
