Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (°C),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (°C),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (°C),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (°C),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (°C)
2021-07-18 13:00:00+00:00,0.0,0.0,87.08874889797634,0.0,0.0,0.0,0.0,0.0,14.068611111111112,802.7299963548448,137.10073852539062,93.0,93.0,2.161250096062819,223.0495594024659,75.75,19.875
2021-07-18 14:00:00+00:00,0.0,0.0,87.4000964694553,0.0,0.0,0.0,0.0,0.0,13.670833333333333,802.3557504611546,137.05977630615234,92.08166666666666,93.0,2.1750000715255737,222.87659790039072,70.5,20.899999618530277
2021-07-18 15:00:00+00:00,0.0,0.0,87.03480508804321,0.8150930404663086,0.0,0.0,0.0,0.0,13.159166666666666,801.0250205824109,137.01881408691406,92.5,93.0,2.067333392633332,222.5069505437216,56.75,22.0
2021-07-18 16:00:00+00:00,0.0,0.0,87.6419653277927,1.687309571372138,0.0,0.0,0.0,0.0,13.198888888888888,801.2177223883735,137.65272521972656,93.10222222222222,93.0,1.8075556092792089,222.56047886742485,52.5,22.649999618530277
2021-07-18 17:00:00+00:00,0.0,0.0,87.43298000335693,0.8453957875569661,0.0,0.0,0.0,0.0,13.410555555555554,800.5913389417858,137.18650436401367,92.80583333333334,93.0,2.1645000361071696,222.38648378160275,53.5,23.07500028610229
2021-07-18 18:00:00+00:00,0.0,0.0,87.5222656419542,0.0,0.0,0.0,0.0,0.0,13.006666666666666,800.0744654676649,137.52651977539062,92.5,93.0,2.154972295562426,222.24290782504625,64.5,22.15000009536743
2021-07-18 19:00:00+00:00,0.0,0.0,86.98477140002781,0.8478526433308919,0.0,0.0,0.0,0.0,11.931388888888888,800.1142713250053,137.52651977539062,92.5,93.0,2.079750048816204,222.2934626981948,73.0,20.75
2021-07-18 20:00:00+00:00,0.0,16.1875,87.36934409883287,0.8538080215454101,0.0,0.0,0.0,0.0,12.886944444444444,801.0845902506511,137.52651977539062,92.75,93.0,1.898500077724457,222.52349789089632,67.5,20.699999809265137
2021-07-18 21:00:00+00:00,0.0,0.0,87.37749862670898,0.0,0.0,0.0,0.0,0.0,12.80361111111111,801.3274790106876,137.52651977539062,92.75,93.0,2.0635834378997484,222.69374488830573,76.75,19.90000009536743
2021-07-18 22:00:00+00:00,0.0,0.0,87.94761888927883,0.8412809626261394,0.0,0.0,0.0,0.0,13.465277777777777,800.8654724968804,137.66677856445312,92.25,93.0,2.000333393017451,222.4626318740845,77.25,19.75
2021-07-18 23:00:00+00:00,0.0,0.0,87.43569496790568,1.6523886362711588,0.0,0.0,0.0,0.0,13.784166666666668,799.8503743320038,137.71060943603516,92.23666666666666,93.0,2.051083345512549,222.18065984514035,77.75,19.375
2021-07-19 00:00:00+00:00,0.0,0.0,87.18196678161621,0.8531574885050456,0.0,0.0,0.0,0.0,11.943055555555556,800.4031642320423,137.9359016418457,92.75,93.0,2.1750000715255737,222.3342128372193,82.25,19.07500028610229
2021-07-19 01:00:00+00:00,0.0,0.0,87.14518879996405,0.0,0.0,0.0,0.0,0.0,22.370256076388888,800.2132054985892,137.82920837402344,92.75,93.0,2.0750001072883606,222.3495021226671,89.0,18.574999809265137
2021-07-19 02:00:00+00:00,0.0,0.0,87.22447906494139,0.0,0.0,0.0,0.0,0.0,14.531666666666668,800.8928451029461,137.9555301920573,92.75305555555556,93.0,2.6793056637711,222.37754895952017,90.5,17.899999618530273
2021-07-19 03:00:00+00:00,0.0,15.40625,86.99528615103827,0.0,0.0,0.0,0.0,0.0,15.396944444444443,801.9382098727755,138.19842529296875,92.5,93.0,2.684305606418186,222.76061458163795,92.0,17.5
2021-07-19 04:00:00+00:00,0.0,0.0,86.12501262664796,2.4067929278479685,0.0,0.0,0.0,0.0,18.03777777777778,799.8966366407606,138.07276153564453,92.75,93.0,3.4633611632055707,222.1611041217381,80.75,16.874999523162842
2021-07-19 05:00:00+00:00,0.0,0.0,85.91576184802585,1.5906835566626656,0.0,0.0,0.0,0.0,18.30444444444444,801.4297514004176,137.6787567138672,92.5,93.0,3.566583301557435,222.61937547895647,81.5,16.75
2021-07-19 06:00:00+00:00,0.0,10.703125,84.75424068662856,0.0,0.0,0.0,0.0,0.0,22.35944444444445,798.4640709262424,137.51988983154297,92.76000000000002,93.0,4.79713892367151,221.7955750062731,84.5,16.824999809265137
2021-07-19 07:00:00+00:00,0.0,0.0,85.7611515129937,0.7784706115722656,0.0,0.0,0.0,0.0,18.845,802.2614811028375,137.57353973388672,92.5,93.0,3.9161111409134337,222.85550386640767,78.5,18.09999990463257
2021-07-19 08:00:00+00:00,0.0,7.5,88.39530658721924,1.4723930178748237,0.0,0.0,0.0,0.0,20.083333333333336,797.8454761759438,137.21520233154297,94.48,94.63166666666666,3.790972329113219,221.59318812900125,74.0,19.52500009536743
2021-07-19 09:00:00+00:00,0.0,0.0,89.17370928658379,0.0,0.0,0.0,0.0,0.0,18.12833333333333,801.1684452819825,137.18265533447266,95.25,96.0,3.502555571860737,222.54679107242168,71.0,20.699999809265137
2021-07-19 10:00:00+00:00,0.0,7.796875,90.01129937065971,0.0,0.0,0.0,0.0,0.0,14.703611111111112,799.556416592068,136.9437484741211,95.05055555555556,96.0,2.681944539811876,222.0990051608616,71.0,20.57500028610229
2021-07-19 11:00:00+00:00,0.0,0.0,90.15760217666626,0.0,0.0,0.0,0.0,0.0,14.904722222222222,800.5889643351235,136.6396446228027,95.10166666666666,96.0,2.740722265442212,222.68904811435283,73.5,20.59999990463257
2021-07-19 12:00:00+00:00,0.0,0.0,89.49231702168782,0.8133818308512369,0.0416666666666666,0.0,0.0,0.0,15.028923611111107,798.384715762668,137.10852813720703,95.5,96.0,2.616111200518078,221.77710587819425,75.0,21.100000381469727
2021-07-19 13:00:00+00:00,0.0,0.0,89.87471104303997,0.0,0.0,0.0,0.0,0.0,14.527499999999996,800.8556478542749,136.97057342529297,94.7,96.0,2.4654166711701286,222.45990267435715,73.0,21.800000190734863
2021-07-19 14:00:00+00:00,0.0,0.0,90.08486452738444,0.8658874511718749,0.0,0.0,0.0,0.0,14.12638888888889,799.7445372856988,136.9328956604004,94.97111111111111,96.0,2.5822777847448988,222.15126118554016,65.25,23.40000009536743
2021-07-19 15:00:00+00:00,0.0,0.0,90.03003311157227,0.0,0.0,0.0,0.0,0.0,14.1675,800.9910311381019,136.94444274902344,95.5,96.0,2.2472500575913323,222.497509320577,59.0,24.550000190734863
2021-07-19 16:00:00+00:00,0.0,0.0,90.00455188963149,0.8560391743977864,0.0,0.0,0.0,0.0,14.423055555555557,798.9514548916286,137.23685836791992,94.915,96.0,2.5077778482437134,221.92957182990187,53.5,24.25
2021-07-19 17:00:00+00:00,0.0,0.0,89.82971845626831,0.0,0.0,0.0,0.0,0.0,15.319722222222222,801.3566095309787,137.33673477172852,95.25,96.0,2.4500001072883606,222.64119754791267,52.25,24.674999713897705
2021-07-19 18:00:00+00:00,0.0,19.59375,90.48251827028064,1.7555298487345377,0.0,0.0,0.0,0.0,13.781944444444443,799.7121809387206,137.25938415527344,95.56666666666666,96.0,2.5362501393424144,222.1422731992934,49.75,24.65000009536743
2021-07-19 19:00:00+00:00,0.0,0.0,89.94374992582533,0.0,0.0,0.0,0.0,0.0,13.781666666666666,799.9106470404731,137.44830703735352,94.945,96.0,2.2296389575137034,222.1974025980632,45.5,24.72499990463257
2021-07-19 20:00:00+00:00,0.0,0.0,90.184305390252,0.0,0.0,0.0,0.0,0.0,13.344166666666666,802.2498084004718,137.39210510253906,95.6622222222222,96.0,2.150000095367432,222.86105808258063,49.0,24.350000381469727
2021-07-19 21:00:00+00:00,0.0,0.0,90.7515118047926,0.0,0.0,0.0,0.0,0.0,12.898055555555556,801.2657594977481,137.54930324554442,95.07611111111112,96.0,1.866694470379088,222.52892923567032,55.0,22.22499990463257
2021-07-19 22:00:00+00:00,0.0,0.0,89.93743973837958,0.8763367970784505,0.0,0.0,0.0,0.0,13.241666666666667,801.4626417711046,137.75941467285156,95.25,96.0,2.1871388932069142,222.62851192898225,61.25,20.57500028610229
2021-07-19 23:00:00+00:00,0.0,0.0,90.48612022399902,0.0,0.0,0.0,0.0,0.0,13.316388888888891,801.9200234815805,137.98812103271484,95.5,96.0,2.170305601888233,222.75556267632385,65.25,19.5
2021-07-20 00:00:00+00:00,0.0,0.0,90.11682426876492,0.0,0.0,0.0,0.0,0.0,13.821944444444446,801.4366449652774,138.04403686523438,95.5,96.0,2.190138888888889,222.6212908257379,69.75,18.649999618530277
2021-07-20 01:00:00+00:00,0.0,0.0,90.20086144341364,0.8514435450236002,0.0,0.0,0.0,0.0,14.43,800.5655538940428,138.1811485290527,95.75,96.0,2.173166639142566,222.37932128906257,72.25,17.825000286102295
2021-07-20 02:00:00+00:00,0.0,17.40625,89.63333763122557,0.0,0.0,0.0,0.0,0.0,15.45805555555556,802.4306882561577,138.2268524169922,95.08444444444444,96.0,2.500416690508525,222.8974137496949,72.5,17.600000381469727
2021-07-20 03:00:00+00:00,0.0,0.0,89.73997066921658,0.0,0.0,0.0,0.0,0.0,15.171944444444446,801.270725809733,137.8812713623047,95.07222222222222,96.0,2.523388935592439,222.5583035405477,76.5,16.825000286102295
2021-07-20 04:00:00+00:00,1.3954999287923178,0.0,89.39507458368936,1.6476810762617324,0.0,0.0,0.0,0.0,16.874444444444446,800.365473208957,137.8812713623047,97.58742521497938,96.0,3.1954167164034315,222.3237436336941,80.75,16.125
2021-07-20 05:00:00+00:00,0.0,7.5,88.82402555465698,0.0,0.0533333341280619,0.0,0.0,0.0,19.815,801.3800116644964,137.86182403564453,95.99166666666666,96.0,3.8755279117160377,222.60555918375655,83.75,15.599999904632568
2021-07-20 06:00:00+00:00,0.0,0.0,87.47063899781969,0.0,0.0,0.0,0.0,0.0,23.45388888888889,799.6625998602972,139.83152010599773,92.34805555555556,96.0,4.475027832057741,222.12850035773383,85.75,15.399999856948853
2021-07-20 07:00:00+00:00,0.0,0.0,88.56335653093126,0.0,0.0,0.0,0.0,0.0,20.781666666666663,801.5530977037218,137.77859497070312,95.75,96.0,4.439444522327847,222.58720467885337,82.5,16.274999856948853
2021-07-20 08:00:00+00:00,0.0,0.0,89.41003601074219,0.8226221084594726,0.0,0.0,0.0,0.0,17.54555555555556,801.2252104526095,137.58641815185547,95.75,96.0,3.547388923962911,222.5625590218439,78.5,17.299999713897705
2021-07-20 09:00:00+00:00,0.0,15.0,89.54526369730632,0.0,0.0,0.0,0.0,0.0,17.486944444444447,801.9992218356662,137.42678833007812,96.0,96.0,3.2565833562612534,222.77756235758463,77.25,17.700000286102295
2021-07-20 10:00:00+00:00,0.0,0.0,89.51176487816706,1.6342159271240235,0.0,0.0,0.0,0.0,16.863055555555558,800.74979353163,137.2872772216797,95.85222222222222,96.0,3.166861149602466,222.23883301628965,72.0,18.62500047683716
2021-07-20 11:00:00+00:00,0.0,0.0,89.84858097500269,0.0,0.0,0.0,0.0,0.0,15.405,800.8147493828667,137.2409896850586,95.74277777777776,96.0,2.5813333204057485,222.44854231940377,68.5,19.37500047683716
2021-07-20 12:00:00+00:00,0.0,9.59375,90.37649383968775,0.0,0.0,0.0,0.0,0.0,13.783333333333331,799.8668121676973,137.25360107421875,95.72805555555556,96.0,2.402138853205575,222.18522660149472,66.0,20.199999809265137
2021-07-20 13:00:00+00:00,0.0,0.0,90.06608447816636,0.0,0.0,0.0,0.0,0.0,14.500833333333334,801.2791280958386,137.00967025756836,95.5,96.0,2.5044444974263507,222.57892499287928,64.75,20.70000028610229
2021-07-20 14:00:00+00:00,0.0,0.0,90.07736227883234,0.0,0.0,0.0,0.0,0.0,13.634166666666667,799.4650167168512,137.0029640197754,95.75,96.0,2.368888995382521,222.07361620161277,61.0,21.550000190734863
2021-07-20 15:00:00+00:00,0.0,0.0,90.25141440709432,0.8764595667521159,0.0,0.0,0.0,0.0,13.7725,800.907304619683,137.02783203125,95.75,96.0,2.467777920828925,222.4742517428928,55.5,22.449999809265137
2021-07-20 16:00:00+00:00,0.0,0.0,90.01759833441841,0.0,0.0,0.0,0.0,0.0,13.980833333333331,801.2196427239312,137.5384864807129,95.60055555555556,96.0,2.4399444861213366,222.5610124503242,55.25,22.550000190734863
2021-07-20 17:00:00+00:00,0.0,0.0,90.13686868455676,1.762954521179199,0.0,0.0,0.0,0.0,14.429722222222225,804.4782623969184,137.5336952209473,96.0,96.0,2.6323889773421816,223.46618469238288,62.0,21.174999713897705
2021-07-20 18:00:00+00:00,0.0,0.0,90.39217600928411,0.0,0.0,0.0,0.0,0.0,14.421944444444446,800.0378904385035,137.3643913269043,95.75,96.0,2.5666945586601893,222.23274795956087,57.5,21.40000009536743
2021-07-20 19:00:00+00:00,0.0,0.0,89.9907943810357,0.0,0.0,0.0,0.0,0.0,13.408055555555558,800.9731803046332,137.38653564453125,95.5,96.0,2.314750110838148,222.4925508329604,55.75,21.19999933242798
2021-07-20 20:00:00+00:00,0.0,18.90625,90.21529863569472,0.0,0.0,0.0,0.0,0.0,12.7475,799.574109005398,137.65744018554688,95.5,96.0,2.38025003105402,222.10391970740432,60.75,20.149999618530277
2021-07-20 21:00:00+00:00,0.0,0.0,90.3593823454115,0.8633119583129882,0.0,0.0,0.0,0.0,13.048055555555557,801.2312624443902,137.87641143798828,95.75,96.0,2.100000023841858,222.56424012078185,63.0,18.875
2021-07-20 22:00:00+00:00,0.0,0.0,90.49784470240276,0.0,0.0,0.0,0.0,0.0,14.69138888888889,802.5283983018662,138.09540557861328,95.5,96.0,2.466388923658265,222.9245556810168,62.75,18.274999618530277
2021-07-20 23:00:00+00:00,0.0,0.0,89.84976475397745,0.0,0.0,0.0,0.0,0.0,15.27888888888889,800.1219957648385,138.00688934326172,95.3888888888889,96.0,2.525000047683716,222.25456712087,65.5,17.625
2021-07-21 00:00:00+00:00,0.0,9.796875,89.70559730317858,0.8253166834513346,0.0,0.0,0.0,0.0,16.78361111111111,800.4303539360894,137.74200057983398,96.0,96.0,2.975222362213665,222.3417656029596,71.0,16.174999952316284
2021-07-21 01:00:00+00:00,0.0,0.0,88.91227854410808,0.0,0.0,0.0,0.0,0.0,20.583333333333336,800.7698268636066,137.7112693786621,95.25,96.0,3.7259167157941393,222.43606348673512,74.25,15.424999952316284
2021-07-21 02:00:00+00:00,0.0,0.0,89.21568281809489,2.449144172668457,0.0,0.0,0.0,0.0,18.520555555555557,800.9786516994899,137.99546813964844,95.75,96.0,3.4468333616521623,222.4940702819825,75.5,14.900000095367432
2021-07-21 03:00:00+00:00,0.0,0.0,88.9725991185506,0.8017567952473958,0.0,0.0,0.0,0.0,18.485277777777775,802.6400678846571,137.85709381103516,95.5,96.0,3.4101667146550283,222.96730361938484,77.0,14.549999952316284
2021-07-21 04:00:00+00:00,0.0,13.609375,88.09581018659803,0.0,0.0,0.0,0.0,0.0,21.84777777777777,799.3328594122992,137.7262420654297,95.5,96.0,4.760777843263414,222.03690559811068,79.0,14.125
2021-07-21 05:00:00+00:00,0.0,0.0,87.4738025241428,0.0,0.0769999988873799,0.0,0.0,0.0,26.199444444444445,799.6386470540363,137.71881866455078,95.5,96.0,5.366194474564657,222.13440879397925,80.75,13.799999952316284
2021-07-21 06:00:00+00:00,0.0,9.59375,87.21957812839085,0.7661392211914062,0.1066666682561238,0.0,0.0,1.8952476501464843,27.82638888888889,801.1782302517358,137.6023292541504,96.0,96.0,5.919277938869265,222.54969417148172,82.75,13.650000095367432
2021-07-21 07:00:00+00:00,0.0,0.0,87.23471174240112,0.0,0.0,0.0,0.0,0.0,26.073611111111106,799.570304989285,137.56316375732422,95.66111111111113,96.0,5.514083473682404,222.0834180662368,82.75,14.225000143051147
2021-07-21 08:00:00+00:00,0.0,12.90625,88.2313887087504,1.5225013732910155,0.0,0.0,0.0,0.0,21.988055555555555,800.6499372016058,137.32138061523438,95.75,96.0,4.4856944902737945,222.40276112874355,79.25,15.575000047683716
2021-07-21 09:00:00+00:00,0.0,0.0,88.9666502740648,0.0,0.0,0.0,0.0,0.0,18.63,801.4519719950358,137.32648086547852,95.64333333333332,96.0,3.594472332861688,222.6255482694838,79.25,15.87500023841858
2021-07-21 10:00:00+00:00,0.0,8.09375,89.79438283708362,0.0,0.0,0.0,0.0,0.0,16.743055555555554,800.5608603583441,137.24626541137695,95.51777777777778,96.0,2.99513887266318,222.378017408583,76.25,16.875
2021-07-21 11:00:00+00:00,0.0,0.0,89.24671993255616,0.3822933970557319,0.0,0.0,0.0,0.0,16.58222222222222,801.7498668416339,137.41114807128906,95.23055555555555,96.0,2.800805590550105,222.78815871768532,77.5,17.5
2021-07-21 12:00:00+00:00,0.0,0.0,90.2151174290975,0.0,0.0,0.0,0.0,0.0,15.06638888888889,800.3915485805937,136.98163604736328,95.98666666666668,96.0,2.850416729185316,222.342814839681,76.0,18.174999713897705
2021-07-21 13:00:00+00:00,0.0,0.0,89.94219407399495,0.0,0.0,0.0,0.0,0.0,14.945,800.2211477661131,137.06739807128906,95.5,96.0,2.6933333622084725,222.28365283542217,70.0,19.22499990463257
2021-07-21 14:00:00+00:00,0.0,0.0,90.37363798353408,0.3985096645355224,0.0,0.0,0.0,0.0,13.081111111111111,800.3568873257105,136.9899559020996,95.5,96.0,2.35302781396442,222.23881209479444,63.5,19.725000381469727
2021-07-21 15:00:00+00:00,0.0,11.90625,90.30712890625,0.0,0.0,0.0,0.0,0.0,13.99972222222222,800.1903670756022,136.96198272705078,95.75,96.0,2.3752222050560845,222.27510266198053,60.25,20.02500057220459
2021-07-21 16:00:00+00:00,0.0,0.0,89.65906438403658,0.846182632446289,0.0,0.0,0.0,0.0,14.416666666666668,800.8290096537269,137.57774353027344,95.75,96.0,2.268083349135187,222.4525035476685,52.75,20.174999713897705
2021-07-21 17:00:00+00:00,0.0,0.0,89.83499526977539,0.4041825156741672,0.0,0.0,0.0,0.0,15.038333333333334,798.5489641655815,137.37877655029297,95.75,96.0,2.768000035285949,221.64411023881703,53.25,19.84999942779541
2021-07-21 18:00:00+00:00,0.0,0.0,89.60223964479235,0.8679274876912435,0.0,0.0,0.0,0.0,15.593333333333332,800.0942230733236,137.51204299926758,95.75,96.0,2.8141666905085247,222.24839602576367,54.75,19.77500009536743
2021-07-21 19:00:00+00:00,0.0,0.0,90.36794058481853,1.7154677708943686,0.0,0.0,0.0,0.0,14.423333333333334,799.2934747314453,137.7335548400879,95.25,96.0,2.2746945269902548,222.1373071585762,58.25,19.40000009536743
2021-07-21 20:00:00+00:00,0.0,0.0,89.75925681432088,0.0,0.0,0.0,0.0,0.0,14.525555555555556,801.3213841417103,137.84432983398438,95.5,96.0,2.6892778534359403,222.7152005343968,59.0,19.22499990463257
2021-07-21 21:00:00+00:00,0.0,0.0,89.94231787787544,1.788048184712728,0.0,0.0,0.0,0.0,14.799166666666668,802.0169734700519,137.91818237304688,95.5,96.0,2.6478889168633355,222.78249337090395,64.75,17.875000476837158
2021-07-21 22:00:00+00:00,0.0,0.0,89.86499977111816,2.5200756390889487,0.0,0.0,0.0,0.0,15.37472222222222,801.4150581698948,138.05812072753906,95.75,96.0,2.3685833193196197,222.61529439714224,67.5,16.699999809265137
2021-07-21 23:00:00+00:00,0.0,20.1875,89.35424423217773,0.8285690307617187,0.0,0.0,0.0,0.0,19.03666666666667,801.9998358832463,138.05812072753906,95.25,96.0,3.3530000171396472,222.77773310343431,69.5,16.024999856948853
2021-07-22 00:00:00+00:00,0.0,0.0,89.3510128487481,0.8312732060750325,0.0,0.0,0.0,0.0,18.66222222222222,800.1603615146214,137.73175811767578,95.5,95.8894999186198,3.4725000184112123,222.33621226416693,71.0,15.699999809265137
2021-07-22 01:00:00+00:00,0.0,0.0,89.22636323716907,0.8087747573852538,0.0,0.0,0.0,0.0,17.259166666666665,801.1349748399522,137.76482391357422,95.5,96.0,3.2495278431971863,222.5374934895834,70.25,15.5
2021-07-22 02:00:00+00:00,0.0,0.0,89.06034337149725,1.3711875300937229,0.0,0.0,0.0,0.0,19.411666666666665,799.9799676174587,137.8025665283203,95.5,96.0,3.577972268594636,222.21665862189408,67.25,15.575000286102297
2021-07-22 03:00:00+00:00,0.0,15.3125,88.86654134114583,0.7991033554077148,0.0,0.0,0.0,0.0,19.110833333333336,801.8094201829699,137.7627716064453,95.75,96.0,3.831861281328731,222.7248397360908,68.25,15.24999976158142
2021-07-22 04:00:00+00:00,0.0,0.0,88.15981441497803,1.5712212244669597,0.0,0.0,0.0,0.0,22.238333333333333,799.5554289415146,137.70423889160156,95.64166666666664,96.0,4.747194550169839,222.09873092651372,72.0,14.675000190734863
2021-07-22 05:00:00+00:00,0.0,8.390625,87.35969682481553,0.0,0.0,0.0,0.0,0.0,24.59527777777777,799.304257642958,137.70863723754883,96.0,96.0,5.250139007833269,222.0289605204265,74.75,14.325000047683716
2021-07-22 06:00:00+00:00,0.0,0.0,87.60707396613228,0.0,0.0,0.0,0.0,0.0,24.30666666666667,801.1096158854166,137.7080841064453,95.75,96.0,5.250333452754551,222.53044904920796,76.5,14.349999904632568
2021-07-22 07:00:00+00:00,0.0,0.0,88.1304831759135,1.5453686396280926,0.0,0.0,0.0,0.0,23.27555555555556,798.9931569417315,137.83029174804688,96.095,96.0,4.863194613456726,221.8577752049765,73.5,15.174999713897703
2021-07-22 08:00:00+00:00,0.0,0.0,87.76385752571954,0.0,0.0,0.0,0.0,0.0,22.11205295138889,800.2978882175021,137.35523223876953,95.25,96.0,4.887083522478739,222.30496884663904,68.5,16.649999618530273
2021-07-22 09:00:00+00:00,0.0,21.0,88.27248698976305,0.0,0.0,0.0,0.0,0.0,21.1475,799.2455130174424,137.13957595825195,95.3,96.0,4.313416693078146,221.873761092292,66.75,17.725000381469727
2021-07-22 10:00:00+00:00,0.0,0.0,89.07999420166016,0.7972670873006185,0.0,0.0,0.0,0.0,19.35111111111111,799.378971557617,136.8909149169922,95.5,96.0,3.717305535210504,222.2163820224339,66.5,18.524999618530277
2021-07-22 11:00:00+00:00,0.0,0.0,89.42984632492065,0.8083396911621094,0.0,0.0,0.0,0.0,19.131111111111117,799.7858069695367,137.1131935119629,95.75,96.0,3.60263888809416,222.16272453731963,71.5,18.300000190734863
2021-07-22 12:00:00+00:00,0.0,0.0,89.30245971679688,0.7953257242838542,0.0,0.0,0.0,0.0,18.31138888888889,800.0679776509603,137.08665466308594,95.20944444444444,96.0,3.626694460180071,222.24110527462432,71.25,18.27500009536743
2021-07-22 13:00:00+00:00,0.0,15.90625,86.98736295276217,17.02241350809733,0.0,0.0,0.0,0.0,23.39305555555556,791.4254070366753,137.01110076904297,92.63805555555555,96.0,3.886861220747232,219.8403915150961,68.0,18.90000009536743
2021-07-22 14:00:00+00:00,0.0,1.296875,89.85639396667482,0.0,0.0,0.0,0.0,0.0,16.930833333333336,799.1216435919868,141.262484342787,96.42194444444443,96.0,2.1446388962202603,221.97823482513428,60.0,20.34999990463257
2021-07-22 15:00:00+00:00,0.0,0.0,90.14211197111342,0.0,0.0,0.0,0.0,0.0,14.39638888888889,801.6849752468531,136.67706298828125,95.75,96.0,2.400000095367432,222.6902714877659,61.25,20.52500009536743
2021-07-22 16:00:00+00:00,0.0,6.296875,90.10409249835544,0.0,0.0,0.0,0.0,0.0,14.313333333333334,801.0407622443305,137.1058120727539,96.35888888888888,96.0,2.450000047683716,222.51132332272,57.75,20.82500028610229
2021-07-22 17:00:00+00:00,0.0,0.0,90.01086573282878,1.208876976437039,0.0,0.0,1.6,0.0,14.44611111111111,800.1393063524035,137.53456115722656,95.75,96.0,2.54433332628674,222.26091953277597,52.75,21.25000047683716
2021-07-22 18:00:00+00:00,0.0,0.0,90.19353360917832,1.2175557454427084,0.0,0.0,0.0,0.0,28.662825520833337,801.1053488667802,137.53456115722656,95.7238888888889,96.0,2.409111171431012,222.5292642720541,51.75,21.09999990463257
2021-07-22 19:00:00+00:00,0.0,0.0,90.24886703491212,0.0,0.0,0.0,0.0,0.0,13.553888888888888,801.2812954203288,137.53456115722656,95.5,96.0,2.4251389404137926,222.57813838958745,55.25,20.549999713897705
2021-07-22 20:00:00+00:00,0.0,0.0,90.26852177725895,1.2146687825520832,0.0,0.0,0.0,0.0,13.023888888888887,804.1499300977919,137.53456115722656,95.5,96.0,2.063222237295575,223.37498108334017,59.75,20.15000009536743
2021-07-22 21:00:00+00:00,0.0,0.0,90.13863168080648,1.2076263427734375,0.0,0.0,0.0,0.0,13.891388888888889,801.6490581597221,137.53456115722656,95.5,96.0,2.140583322213756,222.6802945031061,70.25,19.05000066757202
2021-07-22 22:00:00+00:00,0.0,0.0,90.38751707077026,0.0,0.0,0.0,0.0,0.0,13.349722222222224,801.8281424289279,137.53456115722656,95.5,96.0,2.147777770956357,222.73004003736716,72.5,18.424999713897705
2021-07-22 23:00:00+00:00,0.0,0.0,89.9365511364407,0.0,0.0,0.0,0.0,0.0,15.004444444444443,799.8547256978351,137.6011619567871,95.25,96.0,2.461500078803964,222.1818687735664,71.5,18.399999618530277
2021-07-23 00:00:00+00:00,0.0,18.609375,90.02674687703451,1.224818801879883,0.0,0.0,0.0,0.0,13.997222222222222,800.3247803242999,137.80096435546875,95.5,96.0,2.700000047683716,222.31243963453517,67.25,18.125
2021-07-23 01:00:00+00:00,0.0,0.0,90.1466544532776,0.0,0.0,0.0,0.0,0.0,13.631666666666664,801.2499464246958,137.84425354003906,95.71888888888888,96.0,2.101666690243615,222.5694304148357,64.5,17.825000286102295
2021-07-23 02:00:00+00:00,0.0,0.0,90.04099503623114,1.1879834493001302,0.0,0.0,0.0,0.0,15.136944444444444,800.9753330654565,137.94801330566406,95.75,96.0,2.4166667381922404,222.53929592980288,72.0,17.200000286102295
2021-07-23 03:00:00+00:00,0.0,0.0,89.31934273189968,0.0,0.0,0.0,0.0,0.0,17.110555555555557,802.3086688571506,138.00848388671875,95.75,96.0,2.832222259044647,222.9594368192885,76.5,16.25
2021-07-23 04:00:00+00:00,0.0,8.1875,88.71159947077433,1.217384974161784,0.0,0.0,0.0,0.0,20.43638888888889,803.6855385335285,137.8397445678711,95.69833333333332,96.0,4.492750054796537,223.24598321278896,75.5,15.825000047683716
2021-07-23 05:00:00+00:00,0.0,0.0,88.90386629740397,0.0,0.0,0.0,0.0,0.0,19.782222222222224,801.5528382873534,137.8070945739746,95.90944444444445,96.0,4.192361240916782,222.6467769919502,73.5,16.02500009536743
2021-07-23 06:00:00+00:00,0.0,0.0,88.6887416712443,2.386912536621094,0.0,0.0,0.0,0.0,20.33111111111111,801.3586424763998,138.01820755004883,96.0961111111111,96.0,3.886111147403717,222.59962328592937,72.75,15.899999618530272
2021-07-23 07:00:00+00:00,0.0,0.0,88.04868189705743,1.4152941809760198,0.0,0.0,0.0,0.0,22.23388888888889,801.0543081495496,137.85968017578125,95.675,96.0,4.567972340981165,222.5150861824884,70.75,16.02500009536743
2021-07-23 08:00:00+00:00,0.0,0.0,89.04362606260511,0.0,0.0,0.0,0.0,0.0,18.697222222222223,801.046603359646,137.6826171875,95.25,96.0,3.608833351665073,222.5033780754938,67.0,16.824999809265137
2021-07-23 09:00:00+00:00,0.0,20.609375,89.1751480102539,0.0,0.0,0.0,0.0,0.0,18.204166666666666,801.0335850863986,137.6826171875,95.78333333333332,96.0,3.564666656388177,222.50933015187584,63.75,17.75
2021-07-23 10:00:00+00:00,0.0,0.0,89.99332654529147,0.0,0.0400000015894571,0.0,0.0,0.0,15.465,802.4618866305881,137.55658340454102,95.82722222222222,96.0,3.00477784342236,222.87969122992632,60.25,18.850000381469727
2021-07-23 11:00:00+00:00,0.0,7.5,90.11749649047852,1.1856006622314452,0.0,0.0,0.0,0.0,13.561666666666667,800.9979762098523,137.31912994384766,95.5,96.0,2.4250000715255737,222.4156420389812,55.0,20.12500047683716
2021-07-23 12:00:00+00:00,0.0,0.0,90.25749588012695,0.0,0.0,0.0,0.0,0.0,14.485,800.4860655551488,137.02610778808594,95.5,96.0,2.475000023841858,222.29890705956365,50.25,21.324999809265137
2021-07-23 13:00:00+00:00,0.0,0.0,90.01499938964844,0.0,0.0,0.0,0.0,0.0,14.3125,800.7249707709417,137.03524017333984,96.0,96.0,2.349999964237213,222.4194368871053,48.75,22.02500009536743
2021-07-23 14:00:00+00:00,0.0,0.0,90.27250099182127,1.218606694539388,0.0,0.0,0.0,0.0,11.935833333333331,801.2221010165745,137.12033081054688,95.5,96.0,2.214444444444444,222.5616952302721,57.75,22.375
2021-07-23 15:00:00+00:00,0.0,0.0,90.53504375245836,3.823514489067925,0.0,0.0,0.0,0.0,11.315277777777778,799.7060294087726,137.12033081054688,95.75,96.0,1.9661667076746625,222.15614269680455,60.0,21.799999713897705
2021-07-23 16:00:00+00:00,0.0,0.0,90.61642906400893,1.240977986653646,0.0,0.0,0.0,0.0,12.30472222222222,799.0239437696669,137.12033081054688,95.5,96.0,2.197749968568484,221.95109593285463,53.0,22.27500057220459
2021-07-23 17:00:00+00:00,0.0,12.703125,90.76499557495116,0.0,0.0,0.0,0.0,0.0,11.5925,799.1152844746906,137.12033081054688,95.5,96.0,2.0,221.8269271426732,65.5,21.399999618530277
2021-07-23 18:00:00+00:00,0.0,0.0,90.76259423361886,1.2643470764160156,0.0,0.0,0.0,0.0,12.276666666666666,800.765531446669,137.5058364868164,96.02666666666669,96.0,2.150000035762787,222.43348183949792,58.25,21.300000190734863
2021-07-23 19:00:00+00:00,0.0,0.0,90.32999420166016,0.0,0.0,0.0,0.0,0.0,11.642222222222223,799.6324741109213,137.63433837890625,95.75,96.0,2.200000047683716,222.1201320944893,60.0,20.899999618530277
2021-07-23 20:00:00+00:00,0.0,0.0,90.6199951171875,0.0,0.0,0.0,0.0,0.0,12.945555555555556,801.3089727274576,137.63433837890625,95.5,96.0,2.0615000742673875,222.58582675933843,46.5,21.15000057220459
2021-07-23 21:00:00+00:00,0.0,0.0,90.75250244140624,0.0,0.0,0.0,0.0,0.0,10.850833333333334,800.4891417439778,137.63433837890625,95.75,96.0,1.720000052452087,222.37358147515195,44.75,20.699999809265137
2021-07-23 22:00:00+00:00,0.0,0.0,90.52749633789062,0.0,0.0,0.0,0.0,0.0,11.066666666666668,799.9934968058268,137.63433837890625,95.75,96.0,1.9749999940395355,222.2897217644586,50.25,20.02500009536743
2021-07-23 23:00:00+00:00,0.0,0.0,90.57704620361328,2.4714693705240887,0.0,0.0,0.0,0.0,11.7875,800.8007220119898,137.63433837890625,95.5,96.0,1.945166713198026,222.37520065307623,52.5,19.65000057220459
2021-07-24 00:00:00+00:00,0.0,0.0,91.10297131008574,0.6149036407470703,0.0,0.0,0.0,0.0,12.151666666666666,799.8713585069443,137.63433837890625,96.26611111111112,96.0,1.9500000178813932,222.1864891009861,57.75,19.425000190734863
2021-07-24 01:00:00+00:00,0.0,14.59375,90.80650566313,0.0,0.0,0.0,0.0,0.0,10.079166666666666,800.9452136400012,137.63433837890625,96.0,96.0,1.8499999940395355,222.48478207482236,60.5,18.949999809265137
2021-07-24 02:00:00+00:00,0.0,0.0,90.53999710083008,0.0,0.0283333341280619,0.0,0.0,0.0,11.458333333333334,801.8199369812012,137.9610366821289,95.5,96.0,1.7000000476837158,222.72776093800863,62.25,18.550000190734863
2021-07-24 03:00:00+00:00,0.0,0.0,90.1818564330207,0.0,0.0,0.0,0.0,0.0,13.026111111111112,801.107536909315,138.28773498535156,95.75,96.0,1.8041666977935369,222.5298723136055,64.75,18.050000190734863
2021-07-24 04:00:00+00:00,0.0,0.0,89.617354827457,0.753545413547092,0.0,0.0,0.0,0.0,15.069722222222223,802.3058078681097,138.28773498535156,95.25,96.0,2.4148333468702106,222.86272478739428,66.75,17.774999618530273
2021-07-24 05:00:00+00:00,0.0,7.796875,89.5704424964057,0.0,0.0,0.0,0.0,0.0,15.090833333333334,802.232059410943,137.7926788330078,95.75,96.0,2.700000047683716,222.8422394010757,68.25,17.625000476837158
2021-07-24 06:00:00+00:00,0.0,0.0,89.25491705152723,1.2110933939615884,0.0,0.0,0.0,0.0,17.158055555555556,800.9816351996528,137.62034225463867,96.0,96.0,3.163194514115652,222.49489949544275,73.0,17.725000381469727
2021-07-24 07:00:00+00:00,0.0,0.0,89.76524354086982,0.0,0.0433333357175191,0.0,0.0,0.0,15.42388888888889,800.2383638509114,137.5373573303223,95.75,96.0,2.808333285649617,222.2884347195096,64.0,19.549999713897705
2021-07-24 08:00:00+00:00,0.0,0.0,90.39599990844728,0.0,0.0,0.0,0.0,0.0,13.695833333333333,801.2874340142143,137.4607391357422,95.5,96.0,2.799999952316284,222.57984338548457,64.5,19.74999952316284
2021-07-24 09:00:00+00:00,0.0,11.109375,90.97998809814452,1.217706807454427,0.0,0.0,0.0,0.0,12.350555555555555,800.3226231553818,137.4607391357422,96.21166666666667,96.0,2.0410000441471734,222.3755080710517,68.75,20.09999990463257
2021-07-24 10:00:00+00:00,0.0,0.0,90.44999885559082,0.0,0.0,0.0,0.0,0.0,10.938333333333333,800.0305678982204,137.28298950195312,95.75,96.0,1.850000023841858,222.230714009603,68.5,20.449999809265137
2021-07-24 11:00:00+00:00,0.0,0.0,90.32363398869832,1.2407557169596355,0.0,0.0,0.0,0.0,12.526666666666667,802.5423741488984,137.22373962402344,96.25,95.90683326721192,2.0589166807134944,222.92458404117164,67.0,20.65000009536743
2021-07-24 12:00:00+00:00,0.0,0.0,90.52979671478272,0.0,0.0,0.0,0.0,0.0,13.251944444444444,790.596435411241,136.9873390197754,95.56555555555556,96.0,2.6626111572980884,219.61012160407185,63.0,21.375
2021-07-24 13:00:00+00:00,0.0,0.0,93.88472315470378,3.96135861714681,0.0,0.0,0.0,0.0,10.0,782.0789939880372,137.02175521850586,98.65666666666668,96.0,1.8000000715255735,217.2441654756335,59.0,22.600000381469727
2021-07-24 14:00:00+00:00,0.0,0.0,92.75869796752932,0.0,0.0,0.0,0.0,0.0,10.0,788.7825531005857,136.98313522338867,97.25,96.0,1.7500000596046448,219.1062656063505,58.5,23.72499990463257
2021-07-24 15:00:00+00:00,0.0,0.0,91.25196174621584,1.25548464457194,0.0,0.0,0.0,0.0,10.0,799.9007971021862,137.02593994140625,96.25,96.0,1.8490000090003016,222.1946665657892,58.75,23.674999713897705
2021-07-24 16:00:00+00:00,0.0,13.59375,91.18249320983888,0.0,0.0,0.0,0.0,0.0,10.0,799.4217652723523,137.45938873291016,96.0,96.0,2.0,222.12549140930187,55.75,24.25000047683716
2021-07-24 17:00:00+00:00,0.0,0.0,91.29499053955078,0.0,0.0,0.0,0.0,0.0,10.0,799.408280131022,137.44499588012695,96.75,96.0,1.9749999940395355,222.05924493153896,51.5,24.77500009536743
2021-07-24 18:00:00+00:00,0.0,0.0,90.91749954223631,0.0,0.0,0.0,0.0,0.0,10.495833333333334,801.5618703884547,137.39613342285156,96.25,96.0,1.949999988079071,222.65607580396875,53.5,24.57500028610229
2021-07-24 19:00:00+00:00,0.0,0.0,90.8549919128418,2.4962220001220703,0.0,0.0,0.0,0.0,12.082222222222224,801.4877050442167,137.4790916442871,95.5,96.0,1.9000000357627869,222.63547415839307,55.25,24.324999809265137
2021-07-24 20:00:00+00:00,0.0,0.0,90.72499465942384,1.314424374898275,0.0,0.0,0.0,0.0,10.868333333333332,801.1769363911945,137.48895645141602,95.25,96.0,1.6500000357627869,222.54776071336545,59.5,23.424999713897705
2021-07-24 21:00:00+00:00,0.0,0.0,91.2117945268419,1.080857048034668,0.0,0.0,0.0,0.0,10.838333333333331,800.606974843343,137.5682258605957,95.75,96.0,1.73483333574401,222.37693745507136,62.25,22.549999713897705
2021-07-24 22:00:00+00:00,0.0,0.0,91.79499816894533,2.551565678914388,0.0,0.0,0.0,0.0,10.0,798.8166204325357,137.67855072021484,97.0,96.0,1.899999976158142,221.89350627899177,64.0,22.199999809265137
2021-07-24 23:00:00+00:00,0.0,0.0,91.38249969482422,1.2825022379557292,0.0,0.0,0.0,0.0,10.0,801.5644810146754,137.73967361450195,96.25,96.0,1.7500000298023224,222.65680095672613,62.5,21.924999713897705
2021-07-25 00:00:00+00:00,0.0,13.796875,91.60999298095705,0.0,0.0,0.0,0.0,0.0,10.0,800.694727376302,137.61195755004883,97.0,96.0,1.5750000178813934,222.4152027384441,65.0,21.274999618530277
2021-07-25 01:00:00+00:00,0.0,0.0,91.66999626159668,1.2449259440104166,0.0,0.0,0.0,0.0,10.0,800.2085146586098,137.59477996826172,96.75,96.0,1.7295555418729782,222.28014352162683,70.75,19.59999990463257
2021-07-25 02:00:00+00:00,0.0,0.0,91.9599952697754,1.2648854573567707,0.0,0.0,0.0,0.0,10.0,800.5817985704208,137.64942932128906,97.0,96.0,1.899999976158142,222.3838333511353,74.5,18.82500028610229
2021-07-25 03:00:00+00:00,0.0,0.0,91.88433329264323,0.0,0.0,0.0,0.0,0.0,10.25,800.1998959859212,137.94938278198242,96.89944444444444,96.0,1.6793333445654974,222.26386016845703,74.75,18.82500028610229
2021-07-25 04:00:00+00:00,0.0,0.0,90.25977257622614,2.5009588877360027,0.0,0.0,0.0,0.0,11.000833333333334,801.3433233981661,137.69544219970703,95.25,96.0,1.899999976158142,222.60848292456737,79.0,17.850000381469727
2021-07-25 05:00:00+00:00,0.0,0.0,91.35311963823108,0.0,0.0,0.0,0.0,0.0,11.659166666666666,800.6816406758625,137.89572143554688,96.0,96.0,1.952499988675117,222.41156725989453,82.0,16.77500009536743
2021-07-25 06:00:00+00:00,0.0,10.796875,88.71338574939304,1.2198182423909505,0.0,0.0,0.0,0.0,20.708611111111114,800.9360531446669,137.7714729309082,95.89333333333332,96.0,4.085027738875813,222.4822376208836,83.0,16.5
2021-07-25 07:00:00+00:00,0.0,0.0,89.69999504089355,0.0,0.0,0.0,0.0,0.0,17.27888888888889,800.8227179633246,137.8517303466797,95.75,96.0,3.3670000211397806,222.4507555728489,81.5,17.000000476837158
2021-07-25 08:00:00+00:00,0.0,6.609375,90.63399505615234,1.225147755940755,0.0,0.0,0.0,0.0,13.196666666666667,801.0533868747285,137.8517303466797,96.13388888888888,96.0,2.626000030040741,222.51483000437423,76.0,18.82500028610229
2021-07-25 09:00:00+00:00,0.0,0.0,88.88512227800157,0.0,0.0,0.0,0.0,0.0,17.46805555555555,798.455481363932,137.8517303466797,95.22388888888888,96.0,3.685916730529732,221.7931897269356,70.0,20.5
2021-07-25 10:00:00+00:00,0.0,8.703125,88.11937195248075,1.255420430501302,0.0583333333333333,0.0,0.0,0.0,22.505000000000003,798.9910597907171,136.6503868103027,95.82666666666668,96.0,4.737111170225673,222.0151098081801,68.0,21.45000028610229
2021-07-25 11:00:00+00:00,0.0,0.0,89.17439698961047,0.0,0.0,0.0,0.0,0.0,18.101111111111116,799.8240968153211,136.63898849487305,95.95777777777778,96.0,3.976555694474114,222.1733610026042,66.0,22.174999713897705
2021-07-25 12:00:00+00:00,0.0,6.796875,90.10951425552368,0.0,0.0,0.0,0.0,0.0,13.62,800.0928065660263,136.76624298095703,96.26277777777776,96.0,2.916250024172995,222.2480023447673,75.75,21.52500009536743
2021-07-25 13:00:00+00:00,0.0,0.0,90.44937552558052,1.262853495279948,0.0,0.0,0.0,0.0,13.699166666666663,799.2179783460826,136.89265060424805,95.5,96.0,2.200000047683716,221.8820319959853,79.0,21.524999618530277
2021-07-25 14:00:00+00:00,0.0,0.0,90.36244583129884,1.2526847839355468,0.0,0.0,0.0,0.0,12.276944444444446,799.0107261657713,136.59388732910156,95.5,96.0,2.225000023841858,221.94742482927123,78.25,22.27500009536743
2021-07-25 15:00:00+00:00,0.0,0.0,90.3949966430664,1.252735646565755,0.0,0.0,0.0,0.0,12.805555555555555,800.0111606004502,136.59388732910156,95.75,96.0,1.9122500350740224,222.2253228039212,76.5,22.25
2021-07-25 16:00:00+00:00,0.0,0.0,90.09483337402344,1.2558165232340497,0.0,0.0,0.0,0.0,13.110277777777778,801.3141852315267,137.01235961914062,95.75,96.0,2.25,222.58727446238208,71.25,22.97499990463257
2021-07-25 17:00:00+00:00,0.0,0.0,90.2856827990214,0.0,0.0,0.0,0.0,0.0,12.733055555555556,801.2162236192491,137.4308319091797,95.75,96.0,2.299999952316284,222.56006279839417,61.5,24.475000381469727
2021-07-25 18:00:00+00:00,0.0,0.0,90.31249618530272,0.0,0.0,0.0,0.0,0.0,12.149166666666666,800.1738054572212,137.4308319091797,95.75,96.0,2.084138916499085,222.2705020777385,62.5,24.37500047683716
2021-07-25 19:00:00+00:00,0.0,0.0,90.65499687194824,0.0,0.0316666662693023,0.0,0.0,0.0,12.357500000000002,801.984895087348,137.4308319091797,95.25,96.0,2.0145834560195603,222.8277490022448,60.75,24.02500009536743
2021-07-25 20:00:00+00:00,0.0,16.296875,90.9774227142334,0.0,0.0,0.0,0.0,0.0,11.415833333333332,800.2874323357473,137.4308319091797,95.75,96.0,1.9000000357627869,222.30206530253105,60.5,23.59999990463257
2021-07-25 21:00:00+00:00,0.0,0.0,90.77868843078612,0.0,0.0,0.0,0.0,0.0,11.246666666666666,800.6799740091959,137.4308319091797,95.5,96.0,1.7699444830417632,222.3423546091716,62.25,22.799999713897705
2021-07-25 22:00:00+00:00,0.0,0.0,90.70456123352052,0.0,0.0,0.0,0.0,0.0,11.800833333333332,800.619660085042,137.4308319091797,95.5,96.0,1.6653333458304405,222.4827659988404,68.0,21.40000009536743
2021-07-25 23:00:00+00:00,0.0,0.0,90.67749786376952,0.0,0.0,0.0,0.0,0.0,12.214166666666666,800.964143863254,137.4308319091797,95.5,96.0,1.899999976158142,222.4900406858657,70.0,19.90000009536743
2021-07-26 00:00:00+00:00,0.0,0.0,90.30500030517578,1.254594802856445,0.0,0.0,0.0,0.0,11.800555555555556,799.9584325663246,137.80738067626953,95.5,96.0,1.8499999940395355,222.21067639244933,75.5,18.02500009536743
2021-07-26 01:00:00+00:00,0.0,0.0,90.22749900817873,1.2330039978027345,0.0,0.0,0.0,0.0,11.098611111111111,800.3148150295679,138.18392944335938,95.5,96.0,1.8145000294844311,222.30462523142504,79.5,16.824999809265137
2021-07-26 02:00:00+00:00,0.0,11.703125,90.13543762207031,0.0,0.0,0.0,0.0,0.0,13.98027777777778,800.9257251654728,138.17412567138672,95.835,96.0,2.6565833675199086,222.3650171915691,81.0,16.324999809265137
2021-07-26 03:00:00+00:00,0.0,0.0,90.03385984844631,1.247819904751248,0.0361111130979326,0.0,0.0,0.0,16.31388888888889,802.3099657694497,137.86906051635742,95.5,96.0,2.789027730094062,222.86388009389248,83.0,15.775000095367432
2021-07-26 04:00:00+00:00,0.0,6.296875,88.76262889226278,0.0,0.0,0.0,0.0,0.0,19.501944444444444,800.2422220187714,137.84669876098633,95.75,96.0,3.878250050478512,222.28950662401,83.25,15.875
2021-07-26 05:00:00+00:00,0.0,0.0,88.70429331461588,1.1878669738769532,0.0,0.0,0.0,0.0,20.2975,800.9666395568847,137.7782745361328,95.75,96.0,3.5870833194918106,222.49073383331304,86.75,15.275000095367432
2021-07-26 06:00:00+00:00,0.0,0.0,88.56999588012695,1.1756038665771484,0.0,0.0,0.0,0.0,20.168055555555554,801.5016838751898,137.75819396972656,95.75,96.0,3.941750029126803,222.63796841939296,85.0,15.825000047683716
2021-07-26 07:00:00+00:00,0.0,0.0,88.9614618534512,0.0,0.0,0.0,0.0,0.0,20.03361111111111,800.2516485934786,137.72763442993164,95.5,96.0,4.071222224036853,222.3259216054281,85.0,15.949999809265137
2021-07-26 08:00:00+00:00,0.0,0.0,89.2875191201104,0.0,0.0,0.0,0.0,0.0,19.35305555555556,799.5342876688638,137.52684020996094,96.0,96.0,4.079333406156964,222.3231820042928,81.75,17.52500057220459
2021-07-26 09:00:00+00:00,0.0,17.59375,89.80777975082397,1.1603926340738933,0.0,0.0,0.0,0.0,16.45138888888889,799.1158019002279,137.37077713012695,96.0,96.0,3.0771944659948347,221.8927697584365,76.25,19.225000381469727
2021-07-26 10:00:00+00:00,0.0,0.0,89.82679945203994,2.420898348490397,0.0,0.0,0.0,0.0,15.1325,799.6495074632431,136.95063018798828,95.77,96.0,2.586250006953875,222.14292908986417,69.25,21.32500028610229
2021-07-26 11:00:00+00:00,0.0,0.0,90.0424747467041,0.0,0.0,0.0,0.0,0.0,14.805,800.9699674648707,136.70005798339844,95.75,96.0,2.5352500341335933,222.49165843115915,66.75,21.925000190734863
2021-07-26 12:00:00+00:00,0.0,0.0,90.0976233906216,1.2244556427001954,0.0,0.0,0.0,0.0,32.6464236111111,800.0538597106932,136.83834838867188,95.91944444444444,96.0,2.3891944503121905,222.2371836302016,74.25,21.449999809265137
2021-07-26 13:00:00+00:00,0.0,0.0,90.35243125915528,0.0,0.0,0.0,0.0,0.0,12.961944444444446,800.2144443935817,136.8844451904297,95.25,96.0,2.2208611378073693,222.28179075029163,71.25,23.09999990463257
2021-07-26 14:00:00+00:00,0.0,11.8125,90.7092989095052,2.3776486184861927,0.0,0.0,0.0,0.0,12.572777777777778,800.2518928866914,136.8844451904297,96.0,96.0,2.254666685793135,222.29219292110872,69.5,24.424999713897705
2021-07-26 15:00:00+00:00,0.0,0.0,89.90033149719238,0.0,0.0,0.0,0.0,0.0,13.513333333333332,799.224298248291,137.0067024230957,95.75,96.0,2.131305670009719,222.0067501873441,72.75,23.0
2021-07-26 16:00:00+00:00,0.0,0.0,89.88492425706653,0.0,0.0,0.0,0.0,0.0,13.125555555555554,799.4985629950628,137.30912017822266,95.75,96.0,2.3217223381996157,222.08293483310285,69.0,23.125
2021-07-26 17:00:00+00:00,0.0,0.0,90.37255477905272,1.2507314046223958,0.0,0.0,0.0,0.0,12.486388888888886,800.3762059868704,137.57078552246094,95.5,96.0,1.873638932638698,222.32672490861685,62.0,23.84999990463257
2021-07-26 18:00:00+00:00,0.0,0.0,90.31500053405762,0.0,0.0,0.0,0.0,0.0,11.258333333333333,799.8051974656848,137.57078552246094,95.5,96.0,1.9749999940395355,222.16811061011427,59.25,24.125
2021-07-26 19:00:00+00:00,0.0,0.0,90.75541860792372,2.590839767456055,0.0,0.0,0.0,0.0,13.18055555555556,800.3357025316025,137.57078552246094,95.96722222222222,96.0,1.975000023841858,222.31547435760507,58.0,24.175000190734863
2021-07-26 20:00:00+00:00,0.0,0.0,90.15999794006348,0.0,0.0,0.0,0.0,0.0,12.910555555555554,800.1159381273055,137.57078552246094,95.75,96.0,2.0016666814684867,222.25581671820757,59.0,23.449999809265137
2021-07-26 21:00:00+00:00,0.0,0.0,90.96837630589803,0.0,0.0,0.0,0.0,0.0,10.5375,800.7799363369412,137.81088256835938,95.5,96.0,1.6550000369548798,222.42220537397603,61.0,22.72499990463257
2021-07-26 22:00:00+00:00,0.0,15.890625,90.55851000256008,0.0,0.0,0.0,0.0,0.0,11.993611111111113,801.8125564405652,137.8909149169922,95.75,96.0,1.9028889163335163,222.80557208591043,64.25,21.949999809265137
2021-07-26 23:00:00+00:00,0.0,0.0,90.37249374389648,0.0,0.0,0.0,0.0,0.0,11.726388888888888,800.9172285630966,137.8909149169922,95.75,96.0,2.078416685362657,222.47562007056348,66.25,21.59999990463257
2021-07-27 00:00:00+00:00,0.0,0.0,90.75828959147135,0.0,0.0,0.0,0.0,0.0,10.8,800.0568749152286,137.8909149169922,95.5,96.0,1.6729444659087394,222.2380215750801,71.25,19.97499942779541
2021-07-27 01:00:00+00:00,0.0,0.0,90.67125582165188,3.3116794289482967,0.0,0.0,0.0,0.0,11.995,799.838354288737,137.8909149169922,96.36111111111111,96.0,2.2189166318708,222.2342777548897,75.0,19.37500047683716
2021-07-27 02:00:00+00:00,0.0,0.0,90.35999488830566,0.0,0.0,0.0,0.0,0.0,12.12,800.8493701510957,137.8909149169922,96.0,96.0,2.050000011920929,222.45815868801543,81.0,18.425000190734863
2021-07-27 03:00:00+00:00,0.0,0.0,90.05541956159804,0.0,0.0,0.0,0.0,0.0,13.757222222222222,800.5578561740449,137.88966751098633,95.5,96.0,2.219333385626475,222.4042409176297,84.25,18.475000381469727
2021-07-27 04:00:00+00:00,0.0,13.203125,89.62641672558254,1.2551738739013671,0.0,0.0,0.0,0.0,15.59138888888889,800.6905477735729,137.68190002441406,95.75,96.0,2.665222285853492,222.5006612057157,85.75,17.72499990463257
2021-07-27 05:00:00+00:00,0.0,0.0,89.06348754882812,0.0,0.0,0.0,0.0,0.0,18.431944444444447,801.2398460896811,137.9446144104004,95.78944444444446,96.0,3.761666763689783,222.5666243574355,86.5,17.424999713897705
2021-07-27 06:00:00+00:00,0.0,0.0,89.01849486456977,3.708333460489909,0.0,0.0,0.0,0.0,20.106666666666666,798.2199693298339,137.85198593139648,95.89555555555556,96.0,3.692972306675381,221.72777005937368,87.5,17.524999618530273
2021-07-27 07:00:00+00:00,0.0,0.0,89.55647870805528,0.0,0.0,0.0,0.0,0.0,16.885833333333334,801.653836754693,137.78878021240234,96.01222222222223,96.0,3.215111168490516,222.81518658108192,84.5,18.824999809265137
2021-07-27 08:00:00+00:00,0.0,13.40625,89.67399139404296,0.0,0.0,0.0,0.0,0.0,16.100833333333334,803.0000123935275,137.85874938964844,95.47166666666666,96.0,2.8450000715255737,221.82361113654244,81.75,19.699999809265137
2021-07-27 09:00:00+00:00,0.0,0.0,90.03624171786838,1.1601248423258463,0.0,0.0,0.0,0.0,14.185833333333331,801.359726969401,137.30494689941406,95.5,96.0,2.4539999890989725,222.5999246639676,81.75,19.675000190734863
2021-07-27 10:00:00+00:00,0.0,0.0,90.38881643507216,0.0,0.0,0.0,0.0,0.0,13.344444444444443,800.6811388142902,137.12034606933594,95.5,96.0,2.355666723648707,222.4114280615913,81.5,19.699999809265137
2021-07-27 11:00:00+00:00,0.0,0.0,90.18787168502809,2.375777053833008,0.0,0.0,0.0,0.0,14.015,800.9212098185221,136.75513458251953,95.25,96.0,2.2115834093756144,222.47811455620663,79.0,20.27500009536743
2021-07-27 12:00:00+00:00,0.0,0.0,90.3630741373698,1.1978338877360026,0.0,0.0,0.0,0.0,13.34,799.6283665974934,136.6831512451172,95.25,96.0,2.3485000111659367,222.11899146185985,77.75,20.5
2021-07-27 13:00:00+00:00,0.0,0.0,90.43198345184328,1.2126391092936195,0.0,0.0,0.0,0.0,13.126944444444446,799.5559718322754,136.92100524902344,95.93777777777778,96.0,2.341861157549752,222.09888138665104,79.0,20.199999809265137
2021-07-27 14:00:00+00:00,0.0,0.0,90.68355539109972,1.2110135396321615,0.0,0.0,0.0,0.0,13.230833333333331,801.4210315110944,136.92100524902344,95.96666666666668,96.0,2.20491663409604,222.61695385826968,77.0,21.45000028610229
2021-07-27 15:00:00+00:00,0.0,0.0,90.31081512239244,1.21688232421875,0.0316666662693023,0.0,0.0,0.0,13.275833333333331,801.0457603285046,137.18700408935547,95.5,96.0,2.239750090506341,222.5110918977526,73.0,22.52500009536743
2021-07-27 16:00:00+00:00,0.0,17.6875,90.42499732971191,2.4492005666097008,0.0,0.0,0.0,0.0,12.744722222222222,799.4829148695205,137.4530029296875,95.5,96.0,2.1823334036933053,222.16562524583605,68.0,23.675000190734863
2021-07-27 17:00:00+00:00,0.0,0.0,90.03971924675835,0.629234504699707,0.0,0.0,0.0,0.0,13.303055555555556,800.9558928087022,137.4530029296875,96.0,96.0,2.1231389073199693,222.53998621198875,65.25,23.75000047683716
2021-07-27 18:00:00+00:00,0.0,0.0,90.2242488861084,2.5181790669759114,0.0,0.0,0.0,0.0,12.431666666666668,801.3740850660535,137.4530029296875,95.5,96.0,2.1655000860492386,222.60391316731776,57.0,24.40000009536743
2021-07-27 19:00:00+00:00,0.0,0.0,90.46212248484294,1.2733445485432942,0.0,0.0,0.0,0.0,12.498888888888889,799.3038593207465,137.4530029296875,95.75,96.0,1.9155833473139336,222.02885039435495,59.75,24.07500028610229
2021-07-27 20:00:00+00:00,0.0,0.0,90.56843234592014,0.0,0.0,0.0,0.0,0.0,11.98888888888889,800.1677216084796,137.83163452148438,95.84333333333332,96.0,2.287361114124457,222.268812260098,62.5,23.0
2021-07-27 21:00:00+00:00,0.0,0.0,90.45411954243976,1.2339790344238282,0.0,0.0,0.0,0.0,11.719722222222222,801.1022099134658,137.83163452148438,95.5,96.0,2.1329999632967844,222.5283926264445,67.0,21.75
2021-07-27 22:00:00+00:00,0.0,0.0,90.48439519882204,0.0,0.0,0.0,0.0,0.0,12.61138888888889,800.6395190260145,137.83163452148438,95.75,96.0,1.966222342186504,222.3998673036364,69.0,21.600000381469727
2021-07-27 23:00:00+00:00,0.0,0.0,90.72259674072264,1.25105717976888,0.0,0.0,0.0,0.0,11.833055555555555,800.6249370320636,137.83163452148438,95.5,96.0,2.2443610728780428,222.3958164723715,68.75,20.850000381469727
2021-07-28 00:00:00+00:00,0.0,16.203125,90.44499588012695,1.2418506622314454,0.0,0.0,0.0,0.0,26.82311197916667,801.3554623074002,137.83163452148438,95.5,96.0,2.0119167597095173,222.59874007331004,64.25,20.324999809265137
2021-07-28 01:00:00+00:00,0.0,0.0,90.51999282836914,1.2571966807047523,0.0,0.0,0.0,0.0,11.25,799.8988818359377,137.83163452148438,95.5,96.0,1.8650833607713384,222.19413439856643,66.75,19.975000381469727
2021-07-28 02:00:00+00:00,0.0,0.0,90.9137153922187,0.0,0.0,0.0,0.0,0.0,11.960833333333332,798.9905406867132,137.83163452148438,95.5,96.0,2.1000001430511475,221.94181728363048,71.75,19.800000190734863
2021-07-28 03:00:00+00:00,0.0,0.0,90.80499649047852,1.8181390508015949,0.0,0.0,0.0,0.0,11.265,799.2754675292969,137.83163452148438,96.0,96.0,1.9552501085400584,222.0887624443903,74.5,19.199999809265137
