Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (°C),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (°C),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (°C),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (°C),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (°C)
2021-07-28 04:00:00+00:00,0.0,0.0,90.2375545501709,0.0,0.0,0.0,0.0,0.0,13.463888888888889,801.5415984429253,138.17662048339844,95.75,96.0,2.150111135707961,222.5559996880426,80.25,17.84999990463257
2021-07-28 05:00:00+00:00,0.0,10.5,90.04299545288086,1.239355214436849,0.0,0.0,0.0,0.0,14.76972222222222,801.9124015469021,138.17662048339844,95.75,96.0,2.4091110894415118,222.75344528622105,73.25,17.72499942779541
2021-07-28 06:00:00+00:00,0.0,0.0,89.5080315038893,1.2071637471516927,0.0,0.0,0.0,0.0,16.737222222222222,800.3111261325412,138.17662048339844,95.25,96.0,2.9705833946996267,222.21131655799027,66.75,17.725000381469727
2021-07-28 07:00:00+00:00,0.0,0.0,89.55601139704386,0.0,0.0,0.0,0.0,0.0,15.953333333333331,800.6617672899034,137.7265909576416,96.22111111111111,96.0,2.795833383798599,222.40604691823333,64.0,18.77500009536743
2021-07-28 08:00:00+00:00,0.0,0.0,89.78508547465006,2.379512405395508,0.0,0.0,0.0,0.0,15.100277777777777,800.8533008999294,137.59498596191406,95.62833333333332,96.0,2.877666754325231,222.45925053490535,62.0,20.40000009536743
2021-07-28 09:00:00+00:00,0.0,0.0,90.26180037604438,0.0,0.0,0.0,0.0,0.0,12.578611111111112,802.1374140591091,137.2381591796875,95.96666666666668,96.0,2.344750067061848,222.8159491941664,65.0,20.47499990463257
2021-07-28 10:00:00+00:00,0.0,11.703125,89.86844945907593,1.1801846822102864,0.0,0.0,0.0,0.0,13.278611111111111,801.339206000434,137.2381591796875,95.61944444444444,96.0,2.4680277894271745,222.59422427707256,68.25,20.399999618530277
2021-07-28 11:00:00+00:00,0.0,0.0,90.3278653717041,2.378325780232747,0.0,0.0,0.0,0.0,12.814166666666669,799.3975326538085,137.1328582763672,95.77,96.0,2.078166749245591,222.13496328565813,65.5,20.77500009536743
2021-07-28 12:00:00+00:00,0.0,0.0,90.61694513956706,1.2063552856445312,0.0,0.0,0.0,0.0,12.635833333333332,800.0185634528265,136.872314453125,96.36722222222222,96.0,2.166722304556105,222.22737890031604,60.25,22.074999809265137
2021-07-28 13:00:00+00:00,0.0,0.0,90.47623931884766,2.4106394449869795,0.0,0.0,0.0,0.0,12.028333333333334,800.1233443705238,136.92767333984375,95.35333333333334,96.0,2.1201666475666894,222.256484896342,60.25,22.675000190734863
2021-07-28 14:00:00+00:00,0.0,0.0,90.26753861745198,1.229760996500651,0.0,0.0,0.0,0.0,12.325,800.1401740688746,136.8832550048828,95.95333333333336,96.0,2.14588887559043,222.26115966373027,59.75,23.07500028610229
2021-07-28 15:00:00+00:00,0.0,0.0,89.90893774244519,2.466377894083659,0.0,0.0,0.0,0.0,12.895277777777777,800.0604235500759,137.17232513427734,95.5,96.0,2.2518612243731817,222.23900684356695,60.0,23.924999713897705
2021-07-28 16:00:00+00:00,0.0,0.0,90.1549949645996,0.0,0.0,0.0,0.0,0.0,12.79611111111111,799.1309095085991,137.39468383789062,95.25,96.0,2.274999976158142,221.98080885569252,60.0,25.050000190734863
2021-07-28 17:00:00+00:00,0.0,15.90625,91.01662228902184,0.5687167739868164,0.0,0.0,0.0,0.0,13.488055555555556,798.7382267591687,137.22500228881836,96.585,96.0,2.2016667343179384,221.77450786166725,50.0,25.299999713897705
2021-07-28 18:00:00+00:00,0.3,0.0,93.5219444296095,2.606760533650716,0.0,0.0,0.0,0.0,0.0,800.0835995483397,140.36584098815922,97.0,96.0,0.1814166735443804,222.24544448852544,45.0,25.625
2021-07-28 19:00:00+00:00,0.0,1.296875,90.68719964557224,1.2782933553059896,0.0,0.0,0.0,0.0,9.129166666666666,799.7012346394855,141.2479217529297,95.35,96.0,1.5796666979789733,222.13923237270785,45.0,25.90000009536743
2021-07-28 20:00:00+00:00,0.0,0.0,91.2915245819092,1.3042621612548828,0.0,0.0,0.0,0.0,10.0,800.7923846096462,137.3566436767578,96.75,96.0,1.6728055847353407,222.4677806642321,48.5,24.449999809265137
2021-07-28 21:00:00+00:00,0.0,0.0,92.30286858876546,0.0,0.0,0.0,0.0,0.0,10.0,799.2282540215388,137.3566436767578,97.5,96.0,1.8862500529819064,222.0354066340129,52.75,23.925000190734863
2021-07-28 22:00:00+00:00,0.0,0.0,91.97251867930096,0.0,0.0,0.0,0.0,0.0,10.0,799.3573926459418,137.3566436767578,97.0,96.0,1.5694166832168897,222.1640910127428,55.5,23.225000381469727
2021-07-28 23:00:00+00:00,0.0,0.0,92.308386010064,2.5452802022298178,0.0,0.0,0.0,0.0,10.0,800.6066409132214,137.3566436767578,97.25,96.0,1.6951944671736825,222.3907338841757,55.25,22.52500057220459
2021-07-29 00:00:00+00:00,0.0,0.0,91.9150047302246,0.0,0.0,0.0,0.0,0.0,10.0,798.9054873657225,137.3566436767578,97.5,96.0,1.5750000178813934,221.91819163004567,51.5,22.27500009536743
2021-07-29 01:00:00+00:00,0.0,0.0,91.00009455362957,0.0,0.0,0.0,0.0,0.0,10.5,802.0839672342935,137.3566436767578,96.08388888888888,96.0,1.611888915565279,222.80110224829787,60.0,21.800000190734863
2021-07-29 02:00:00+00:00,0.0,0.0,91.4744987487793,0.0,0.0,0.0,0.0,0.0,10.0,800.5527251858182,137.3566436767578,96.5,96.0,1.5502777897649342,222.2848545795017,63.5,21.15000009536743
2021-07-29 03:00:00+00:00,0.0,13.5,90.96500015258788,0.0,0.0,0.0,0.0,0.0,10.5,800.7520112948945,137.47672653198242,95.5,96.0,1.7636667042308385,222.4311149724325,66.5,20.57500028610229
2021-07-29 04:00:00+00:00,0.0,0.0,90.80499649047852,2.5312548319498696,0.0,0.0,0.0,0.0,10.993333333333334,800.3801231214734,137.83697509765625,95.75,96.0,1.813416656586859,222.3278123219808,66.75,19.52500009536743
2021-07-29 05:00:00+00:00,0.0,0.0,90.68749809265135,0.0,0.0,0.0,0.0,0.0,11.661388888888888,799.1683160061307,137.83697509765625,95.75,96.0,1.9749999940395355,221.9911992094252,73.75,18.27500009536743
2021-07-29 06:00:00+00:00,0.0,5.796875,89.80611801147461,0.0,0.0,0.0,0.0,0.0,15.848055555555556,802.1353867085772,137.83697509765625,95.99944444444444,96.0,2.579138899180625,222.81538583119715,78.0,17.750000476837158
2021-07-29 07:00:00+00:00,0.0,0.0,89.30781636344062,0.0,0.0,0.0,0.0,0.0,17.313055555555554,801.442178870307,137.51576232910156,95.87277777777776,96.0,3.240861136847072,222.62282787323,75.75,18.57500028610229
2021-07-29 08:00:00+00:00,0.0,0.0,90.09316546122234,0.0,0.0,0.0,0.0,0.0,13.81111111111111,800.4233095804848,137.40869140625,95.9427777777778,96.0,2.5316111309660805,222.3398086929322,70.25,20.72499990463257
2021-07-29 09:00:00+00:00,0.0,8.0,90.01916378021241,1.176046625773112,0.0,0.0,0.0,0.0,14.089722222222225,801.2456456841362,137.40869140625,95.72666666666666,96.0,2.264555643962489,222.50018037584096,72.5,21.27500009536743
2021-07-29 10:00:00+00:00,0.0,0.0,90.21062040540906,1.1608378092447915,0.0,0.0,0.0,0.0,13.769444444444444,800.7027960035534,137.40869140625,95.75,96.0,2.5324167468812733,222.13751327514652,66.25,22.49999952316284
2021-07-29 11:00:00+00:00,0.0,0.0,90.27265955607096,1.1751356760660807,0.0,0.0,0.0,0.0,13.471666666666666,798.8674848598903,136.77389526367188,95.5,96.0,2.4250000715255737,221.90763515472423,65.25,23.324999809265137
2021-07-29 12:00:00+00:00,0.0,0.0,90.21511650085448,1.1966033935546876,0.0,0.0,0.0,0.0,13.274722222222222,800.709976518419,136.77389526367188,95.25,96.0,2.1115278457601865,222.40605852339007,61.0,24.00000047683716
2021-07-29 13:00:00+00:00,0.0,0.0,90.10248374938963,2.4062938690185547,0.0,0.0,0.0,0.0,12.956944444444444,800.1803429158529,136.77389526367188,95.5,96.0,2.450000047683716,222.2723178693984,61.5,24.799999713897705
2021-07-29 14:00:00+00:00,0.0,0.0,90.2682380803426,1.2149331410725912,0.0,0.0,0.0,0.0,12.851666666666668,801.8152523464626,136.77389526367188,95.75,96.0,2.315000042849117,222.72645933363177,55.25,26.125
2021-07-29 15:00:00+00:00,0.0,0.0,90.42822603437637,1.2353336334228515,0.0,0.0,0.0,0.0,13.360277777777778,800.7814922247992,136.75162506103516,93.57166668574015,96.0,2.1368333659569423,222.3647670661079,59.75,25.77500057220459
2021-07-29 16:00:00+00:00,0.0,0.0,90.3393310546875,1.2669033050537108,0.0,0.0,0.0,0.0,11.835277777777778,801.5454749721949,136.87519073486328,94.18333333333334,96.0,2.200000047683716,222.6515212292142,60.0,25.65000009536743
2021-07-29 17:00:00+00:00,0.0,17.40625,90.50620930141872,0.0,0.0,0.0,0.0,0.0,12.193333333333332,801.4014648776583,137.3126983642578,95.5,96.0,2.2189444892936283,222.6115188598634,58.25,25.550000190734863
2021-07-29 18:00:00+00:00,0.0,0.0,90.24499893188477,0.0,0.0,0.0,0.0,0.0,11.704166666666667,801.5601877848308,137.3126983642578,95.25,96.0,2.0,222.65560803731287,50.0,25.95000028610229
2021-07-29 19:00:00+00:00,0.0,0.0,90.34749794006348,0.0,0.0,0.0,0.0,0.0,12.505555555555556,800.3674742126465,137.3126983642578,95.75,96.0,2.0685833574334778,222.32429874420168,52.5,25.850000381469727
2021-07-29 20:00:00+00:00,0.0,0.0,90.7624969482422,0.0,0.0,0.0,0.0,0.0,11.222499999999998,800.6169352722166,137.3126983642578,95.835,96.0,1.8500000536441803,222.393593703376,58.0,24.824999809265137
2021-07-29 21:00:00+00:00,3.6,0.0,90.75250244140624,1.2863736470540363,0.0,0.0,0.0,0.0,11.991666666666667,800.069418690999,137.3126983642578,95.5,96.0,1.9349167703588803,222.24150586869987,62.25,23.875
2021-07-29 22:00:00+00:00,0.0,0.0,90.85105973349675,0.0,0.0283333341280619,0.0,0.0,0.0,11.351944444444444,801.8741413540309,137.3126983642578,95.5,96.0,1.8941667606433232,222.74281741248245,65.75,22.52500009536743
2021-07-29 23:00:00+00:00,0.0,0.0,90.56778882344564,0.0,0.0,0.0,0.0,0.0,11.856944444444444,801.3323930358887,137.3126983642578,95.25,96.0,2.0950001418590545,222.5923319625855,63.5,22.925000190734863
2021-07-30 00:00:00+00:00,0.0,0.0,90.39974212646484,1.2910715738932292,0.0,0.0,0.0,0.0,12.47,801.3300486924909,137.4623146057129,95.5,96.0,2.156777815156513,222.5916807556153,65.5,22.57500028610229
2021-07-30 01:00:00+00:00,4.5,15.0,90.53499603271484,2.5938153584798176,0.0,0.0,0.0,0.0,11.550000000000002,800.8708417765299,137.91116333007812,95.5,96.0,1.8123333445191383,222.4641234079997,65.5,22.34999990463257
2021-07-30 02:00:00+00:00,0.0,0.0,90.49999618530272,2.58983637491862,0.0,0.0,0.0,0.0,11.764166666666666,801.2209367879229,137.91116333007812,95.25,96.0,2.148666712310579,222.56137173970544,64.25,22.050000190734863
2021-07-30 03:00:00+00:00,0.0,0.0,90.68992233276369,2.129373232523601,0.0,0.0,0.0,0.0,11.153611111111111,799.5695540873207,137.91116333007812,95.25,96.0,1.6141666910714574,222.10265425364184,66.0,21.699999809265137
2021-07-30 04:00:00+00:00,0.0,0.0,90.58745574951172,0.0,0.0,0.0,0.0,0.0,11.433333333333334,800.053811832004,137.91116333007812,95.5,96.0,1.6521666754947768,222.23717043134903,74.0,21.0
2021-07-30 05:00:00+00:00,0.0,0.0,90.8249969482422,1.2704107920328775,0.0,0.0,0.0,0.0,10.564166666666669,799.9739722188314,137.91116333007812,95.5,96.0,1.899999976158142,222.2149934260051,81.25,20.125
2021-07-30 06:00:00+00:00,0.0,0.0,90.48248100280762,1.2707061767578125,0.0,0.0,0.0,0.0,11.410555555555556,801.2924794684513,137.91116333007812,96.0,96.0,1.9475555766953363,222.5812449010214,83.25,19.949999809265137
2021-07-30 07:00:00+00:00,0.0,0.0,90.65495681762695,1.2335058848063152,0.0,0.0,0.0,0.0,11.274166666666668,799.8234023030598,137.91116333007812,95.5,96.0,1.9905555859208104,222.17316765255404,81.5,20.62499952316284
2021-07-30 08:00:00+00:00,0.0,0.0,90.52180470784504,0.0,0.0,0.0,0.0,0.0,11.375000000000002,801.5131123521593,137.52403259277344,94.33833333651224,96.0,1.6500000357627869,222.6425318569608,72.75,21.97499942779541
2021-07-30 09:00:00+00:00,0.0,14.5,90.72599792480467,1.2378514607747395,0.0,0.0,0.0,0.0,11.801666666666668,799.338557671441,137.39498901367188,95.75,96.0,2.050555656850338,222.0384886423747,71.25,22.600000381469727
2021-07-30 10:00:00+00:00,5.099999491373698,0.0,90.37068996005588,0.0,0.0,0.0,0.0,0.0,12.885555555555555,800.4636285909016,137.39498901367188,95.75,96.0,2.2658888432383537,222.35100814395483,68.5,23.375
2021-07-30 11:00:00+00:00,0.0,0.0,90.47933228810628,1.2128921508789063,0.0,0.0,0.0,0.0,13.748611111111112,800.7124161953396,136.69668197631836,95.48944444444444,96.0,2.3430000054505133,222.4932717853123,78.25,23.30000066757202
2021-07-30 12:00:00+00:00,0.0,0.0,90.58847850375705,0.0,0.0,0.0,0.0,0.0,12.738055555555556,802.105893588596,136.4639129638672,95.69111111111113,96.0,2.200000047683716,222.80719299316405,71.75,23.72499942779541
2021-07-30 13:00:00+00:00,0.0,0.0,90.4424991607666,1.227041498819987,0.0,0.0,0.0,0.0,13.365,800.7792278544106,136.4639129638672,95.5,96.0,2.1168333602282736,222.43867481231695,71.0,24.02500009536743
2021-07-30 14:00:00+00:00,0.0,0.0,90.44999885559082,0.0,0.0,0.0,0.0,0.0,13.1775,799.8049799262151,136.4639129638672,95.75,96.0,2.1750000715255737,222.1680504862468,63.5,25.20000028610229
2021-07-30 15:00:00+00:00,0.0,0.0,90.48990240308972,1.2664662679036458,0.0,0.0,0.0,0.0,12.124166666666667,802.1077244398329,136.59275817871094,96.09055555555555,96.0,2.075000017881393,222.80770161946617,61.5,25.924999713897705
2021-07-30 16:00:00+00:00,0.0,0.0,90.59249687194824,0.0,0.0,0.0,0.0,0.0,12.090277777777777,802.0925583394367,136.7216033935547,93.91666666666666,96.0,2.0,222.7832336637709,56.75,26.65000057220459
2021-07-30 17:00:00+00:00,0.0,16.1875,90.49189231660633,0.0,0.0,0.0,0.0,0.0,11.581666666666669,799.1306296454534,136.7216033935547,95.74694444444444,96.0,1.9749999940395355,221.98073090447323,52.75,27.149999618530277
2021-07-30 18:00:00+00:00,0.0,0.0,90.21798640145197,0.0,0.0,0.0,0.0,0.0,12.276666666666667,800.7299688720702,136.7216033935547,94.253333346049,96.0,2.0200000047683715,222.42638089921743,52.25,27.625
2021-07-30 19:00:00+00:00,0.0,0.0,90.7557024531894,2.5912249247233072,0.0,0.0,0.0,0.0,13.994444444444444,801.3920802137585,136.7216033935547,95.75,96.0,1.7604722179638017,222.6089118364123,50.5,27.47499990463257
2021-07-30 20:00:00+00:00,0.0,0.0,90.64985671573214,0.0,0.0,0.0,0.0,0.0,11.608611111111111,800.25913933648,136.7216033935547,95.5,96.0,1.899999976158142,222.2942062038846,52.0,26.90000009536743
2021-07-30 21:00:00+00:00,0.0,0.0,90.3899974822998,0.0,0.0,0.0,0.0,0.0,11.555,800.0749803161619,136.7216033935547,94.46277777141997,96.0,1.899999976158142,222.2430505667793,62.0,25.82500028610229
2021-07-30 22:00:00+00:00,0.0,0.0,90.60207290861342,0.0,0.0,0.0,0.0,0.0,12.2,800.3390322706434,136.7216033935547,95.75,96.0,2.023916791578134,222.3163985146417,54.5,26.34999990463257
2021-07-30 23:00:00+00:00,0.0,0.0,91.11229407840304,0.0,0.0,0.0,0.0,0.0,11.338333333333331,800.628725806342,137.26410675048828,95.75,96.0,1.7750000655651093,222.39686855316168,75.75,23.649999618530277
2021-07-31 00:00:00+00:00,0.0,0.0,90.67788736979166,0.0,0.0,0.0,0.0,0.0,11.25,801.9184913804795,137.80661010742188,95.5,96.0,1.919222263826264,222.7551368755765,73.0,23.674999713897705
2021-07-31 01:00:00+00:00,0.0,14.703125,90.58735412597656,1.3048375447591145,0.0,0.0,0.0,0.0,10.928333333333336,801.4694706726073,137.80661010742188,95.75,96.0,1.6540000061194102,222.59708623250336,70.0,23.949999809265137
2021-07-31 02:00:00+00:00,0.0,0.0,90.65624618530272,0.0,0.0,0.0,0.0,0.0,10.861666666666666,800.3951231892905,137.80661010742188,95.5,96.0,1.756444436609745,222.33197920905232,69.25,23.674999713897705
2021-07-31 03:00:00+00:00,0.0,0.0,90.67649841308594,0.0,0.0,0.0,0.0,0.0,11.0,800.9265737406413,137.80661010742188,95.75,96.0,2.0,222.47960430145267,71.25,23.049999713897705
2021-07-31 04:00:00+00:00,0.0,0.0,90.74549674987792,0.0,0.0,0.0,0.0,0.0,10.25,798.9455585903592,137.80661010742188,95.75,96.0,2.0,221.92932233598503,73.0,22.22499990463257
2021-07-31 05:00:00+00:00,0.0,0.0,90.87999725341795,1.2682259877522786,0.0,0.0,0.0,0.0,10.0,801.6627506849499,137.80661010742188,96.0,96.0,2.0,222.68409785376664,64.25,22.97499990463257
2021-07-31 06:00:00+00:00,0.0,0.0,90.87999725341795,0.0,0.0,0.0,0.0,0.0,11.003333333333334,799.9338768683537,137.80661010742188,95.75,96.0,2.0,222.23927216847744,79.5,21.574999809265137
2021-07-31 07:00:00+00:00,0.0,0.0,90.4656219482422,1.2593854268391926,0.0,0.0,0.0,0.0,10.9875,800.2465805223254,137.65292358398438,95.75,96.0,1.847083356479804,222.2907172605727,84.5,21.399999618530277
2021-07-31 08:00:00+00:00,0.0,0.0,90.58499908447266,2.517491658528645,0.0,0.0,0.0,0.0,11.0725,800.4410993109807,137.49923706054688,95.5,96.0,1.532444442510605,222.34475029839416,81.5,22.074999809265137
2021-07-31 09:00:00+00:00,0.0,14.0,91.51795711517332,0.0,0.0,0.0,0.0,0.0,12.113333333333337,800.5651404317218,137.952449154324,96.03611111111113,96.0,1.4469444677026737,222.327122768826,83.5,21.949999809265137
2021-07-31 10:00:00+00:00,0.0,0.0,91.11767782211302,0.0,0.0,0.0,0.0,0.0,10.481111111111112,788.7887145148381,150.68703736199274,96.50694444444446,96.0,2.014500035328997,219.10797773996995,85.25,21.424999713897705
2021-07-31 11:00:00+00:00,0.0,0.0,93.61964740753172,1.3822329330444336,0.0,0.0,0.0,0.0,8.705555555555556,790.2528720601396,151.12402172088622,98.54555555555554,96.0,1.3322778303755654,219.60486494276265,78.0,22.52500009536743
2021-07-31 12:00:00+00:00,0.0,0.0,93.01461936950685,0.0,0.0,0.0,0.0,0.0,10.765,798.412551981608,148.12630260043676,97.51527777777778,96.0,0.9933333337306977,221.84469101799863,77.5,23.174999237060547
2021-07-31 13:00:00+00:00,0.0,5.40625,92.77989885542128,1.2714954376220704,0.0,0.0,0.0,0.0,9.912222222222224,798.9043874782984,145.55393592410616,97.88611111111112,96.0,0.9750000089406968,221.9178861490886,79.75,23.40000009536743
2021-07-31 14:00:00+00:00,0.0,0.0,92.69085492028132,2.535605494181315,0.0,0.0,0.0,0.0,9.079722222222223,797.8323676215279,138.5928848393758,97.02333333333334,96.0,1.0750000178813934,221.6201024034289,77.25,24.25000047683716
2021-07-31 15:00:00+00:00,0.0,0.0,93.32007564544678,1.3040121714274089,0.0,0.0,0.0,0.0,8.889444444444445,800.329255082872,147.24669856177434,97.29555555555557,96.0,1.1250000298023224,222.3136824925741,78.0,23.92500066757202
2021-07-31 16:00:00+00:00,0.0,0.0,92.74320576137968,0.0,0.0,0.0,0.0,0.0,8.452777777777778,800.142432759603,147.0946961424086,97.40444444444444,96.0,1.100000023841858,222.2617876264784,75.0,23.22499990463257
2021-07-31 17:00:00+00:00,0.0,0.0,94.29036048041448,1.3015004475911458,0.0,0.0,0.0,0.0,9.019444444444444,800.5298842366534,146.86399751875132,98.68944444444443,96.0,1.100000023841858,222.3694131554498,59.5,25.72499990463257
2021-07-31 18:00:00+00:00,0.0,0.0,93.17820638232762,0.1501190418667263,0.0,0.0,0.0,0.0,9.661944444444444,798.607511308458,147.8421294487847,96.83416666666668,96.0,1.3190000107884408,221.83542049407964,57.25,26.07500028610229
2021-07-31 19:00:00+00:00,0.0,0.0,93.24315309948392,2.5772783915201822,0.0,0.0,1.6666666666666667,0.0,6.219444444444444,798.4554976230197,144.35060560014512,97.8238888888889,96.0,1.1378889179229736,221.79319430881085,52.0,26.20000028610229
2021-07-31 20:00:00+00:00,0.0,0.0,92.91717009438408,1.306777826944987,0.0,0.0,0.0,0.0,9.281944444444443,798.5279759216306,141.74222080230712,96.61722222222224,96.0,1.2605833656589192,221.81332728915743,56.75,25.0
2021-07-31 21:00:00+00:00,0.0,9.703125,92.7244144270155,1.294297027587891,0.0,0.0,0.0,0.0,104.26448676215276,800.0495386759441,145.67616279178196,96.84861111111113,96.0,1.274111134707928,222.23598347981775,67.5,23.59999990463257
2021-07-31 22:00:00+00:00,0.0,0.0,93.49529133902656,0.0,0.0,0.0,0.0,0.0,8.956666666666667,799.767885064019,146.475386628045,96.85472222222222,96.0,1.1250000298023224,222.15774738735627,65.5,23.625
2021-07-31 23:00:00+00:00,0.0,0.0,93.25879610061644,0.0,0.0,0.0,0.0,0.0,9.299444444444443,799.7164766608342,147.063231048584,97.19,96.0,1.152000036239624,222.14346635182704,78.25,22.22499990463257
2021-08-01 00:00:00+00:00,0.0,0.0,94.21152478747896,0.0,0.0,0.0,0.0,0.0,8.366666666666667,800.9574680413137,148.62698890686033,98.64,96.0,1.2500000596046448,222.48818649715852,77.5,21.59999990463257
2021-08-01 01:00:00+00:00,0.0,0.0,93.2316763305664,1.270686721801758,0.0,0.0,0.0,0.0,6.194444444444445,802.0681980726453,146.50499921586777,97.69055555555556,96.0,1.0,222.79672192891445,72.5,21.949999809265137
2021-08-01 02:00:00+00:00,0.0,0.0,93.56547310299344,1.2821725209554036,0.0,0.0,0.0,0.0,8.180833333333334,798.4803478834361,149.82947839101155,97.34555555555556,96.0,1.1189166950186094,221.7216246244643,79.75,21.52500009536743
2021-08-01 03:00:00+00:00,0.0,0.0,93.88782788170708,1.292999903361003,0.0,0.0,0.0,0.0,11.461388888888887,799.8392352634005,148.14572142706976,96.97027777777778,96.0,1.07208335182733,222.1775658713448,84.75,19.574999809265137
2021-08-01 04:00:00+00:00,0.0,0.0,92.1563123151991,2.5447509765625,0.0,0.0,0.0,0.0,10.960833333333332,798.7851056247288,137.17840576171875,96.30777777777776,96.0,1.71716669211785,221.88475202772355,82.75,19.27500009536743
2021-08-01 05:00:00+00:00,0.0,9.6875,90.5533467356364,1.27882080078125,0.0,0.0,0.0,0.0,12.10722222222222,801.5096258205837,137.44351196289062,95.76555555555557,96.0,2.070000076293945,222.61826129489484,83.5,18.65000009536743
2021-08-01 06:00:00+00:00,0.0,0.0,90.39520670572917,2.140509187910292,0.0,0.0,0.0,0.0,11.5025,800.5608073594833,137.17886352539062,95.78833333333333,96.0,2.068750061326557,222.36897464328348,83.25,18.975000381469727
2021-08-01 07:00:00+00:00,0.0,0.0,90.15183474010892,1.2523932139078775,0.0,0.0,0.0,0.0,12.505833333333332,800.1992230733237,137.44564819335938,95.75,96.0,1.850000023841858,222.27756241268585,83.5,18.924999713897705
2021-08-01 08:00:00+00:00,0.0,0.0,91.31801307678222,0.0,0.0,0.0,0.0,0.0,10.8,800.6781661309136,137.44564819335938,96.46666666666664,96.0,1.917083340353436,222.41060210333936,82.25,19.350000381469727
2021-08-01 09:00:00+00:00,0.0,0.0,90.65765715281168,0.0,0.0,0.0,0.0,0.0,12.083333333333332,800.5535051303436,137.44564819335938,95.75,96.0,1.8903333492411507,222.37597382015656,78.25,19.99999952316284
2021-08-01 10:00:00+00:00,0.0,0.0,91.93612098693848,0.0,0.0,0.0,0.0,0.0,10.5,801.8882378811305,137.44564819335938,96.62777777777778,96.0,1.8802500230405068,222.7467334916857,74.0,20.84999942779541
2021-08-01 11:00:00+00:00,0.0,0.0,92.39938460667926,1.2483009338378903,0.0,0.0,0.0,0.0,10.0,801.4144958157007,136.82501220703125,97.0,96.0,1.614416652487384,222.6151388380264,71.0,22.175000190734863
2021-08-01 12:00:00+00:00,0.0,13.8125,93.94880057440864,0.0,0.0,0.0,0.0,0.0,10.0,799.473049214681,136.82501220703125,98.76222222222222,96.0,2.002694481975502,222.07584714677608,68.5,23.375
2021-08-01 13:00:00+00:00,0.0,0.0,93.9074959564209,0.0,0.0,0.0,0.0,0.0,10.0,800.4782148912217,141.06828481886123,99.11083333333332,96.0,1.510500058001942,222.355060450236,67.25,24.175000190734863
2021-08-01 14:00:00+00:00,0.0,0.0,92.65769464068944,3.0872633107503256,0.0,0.0,0.0,0.0,9.93888888888889,801.6665557691787,141.16331302642823,96.47583333333333,96.0,1.2982500135236317,222.7069527053833,63.75,25.20000028610229
2021-08-01 15:00:00+00:00,0.0,0.0,92.57796388414172,1.2893282572428386,0.0,0.0,0.0,0.0,9.54138888888889,800.1011341010199,146.54579435984294,97.02777777777776,96.0,1.4087222251130471,222.2475379689535,64.75,25.299999713897705
2021-08-01 16:00:00+00:00,0.0,0.0,93.85596750047472,1.2883684794108072,0.0,0.0,0.0,0.0,10.0,799.6962117004393,136.9526824951172,98.25,96.0,1.7500000596046448,222.137836986118,69.0,24.32499933242798
2021-08-01 17:00:00+00:00,0.0,0.0,94.20360339482625,1.2893295288085938,0.0,0.0,0.0,0.0,10.0,801.5484972805447,136.9526824951172,98.6122222222222,96.0,1.678333372871081,222.65236061943904,69.5,25.375
2021-08-01 18:00:00+00:00,0.0,0.0,94.30545127656724,1.2635148366292317,0.0,0.0,0.0,0.0,10.0,801.2037048170301,143.46830831739638,98.95111111111112,96.0,1.4981111764245565,222.61966367933488,68.0,25.02500009536743
2021-08-01 19:00:00+00:00,0.0,0.0,91.66736482196384,0.0,0.0,0.0,0.0,0.0,10.442222222222222,801.2199738735621,138.73937360975478,95.16444444762335,96.0,1.5873889282345772,222.56110447777652,68.25,23.774999618530277
2021-08-01 20:00:00+00:00,0.0,11.890625,94.79749346839056,0.0,0.0,0.0,0.0,0.0,10.0,800.9883039516872,143.4056822374132,99.26611111111112,96.0,1.59877780550056,222.49814075046123,69.0,22.82500028610229
2021-08-01 21:00:00+00:00,0.0,0.0,90.87994139565362,1.6609447733561198,0.0,0.0,0.0,0.0,9.838611111111112,800.3697977023653,140.7319766998291,95.40333333333332,96.0,1.2850000361601512,222.3249441104466,69.25,22.09999990463257
2021-08-01 22:00:00+00:00,0.0,0.0,94.33729527367488,1.2852528889973958,0.0,0.0,0.0,0.0,10.0,802.4996589660644,137.45263671875,98.79611111111112,96.0,1.640555577609274,222.8347816848755,69.25,22.049999713897705
2021-08-01 23:00:00+00:00,0.0,0.0,93.72968574312,0.0,0.0,0.0,0.0,0.0,18.63747287326389,801.4218229675291,137.45263671875,99.5,96.0,1.7628889334036244,222.6171735382081,70.5,22.125
2021-08-02 00:00:00+00:00,0.0,0.0,92.9599952697754,0.0,0.0,0.0,0.0,0.0,10.0,801.6390268113878,137.45263671875,98.0,96.0,1.7200000246365863,222.677507540385,72.25,21.40000009536743
2021-08-02 01:00:00+00:00,0.0,0.0,91.60129826227822,0.0,0.0,0.0,0.0,0.0,10.486666666666666,800.3214778137205,137.45263671875,97.1677777777778,96.0,1.9171944951017696,222.31152216169576,73.5,20.95000028610229
2021-08-02 02:00:00+00:00,0.0,0.0,90.47249359554716,1.2718355814615885,0.0,0.0,0.0,0.0,12.941666666666666,800.6535148451062,137.45263671875,95.75,96.0,2.0282777965399954,222.45998153262676,80.75,18.899999618530277
2021-08-02 03:00:00+00:00,0.0,10.90625,90.84606684154934,0.0,0.0,0.0,0.0,0.0,12.023055555555556,800.0336455620658,137.45263671875,96.0,96.0,2.0750001072883606,222.23156884087464,72.5,19.175000190734863
2021-08-02 04:00:00+00:00,0.0,0.0,90.42091414557562,0.0,0.0,0.0,0.0,0.0,11.88638888888889,801.5097273932562,137.45263671875,95.5,96.0,1.9375834078590075,222.6415910551284,71.25,19.27500009536743
2021-08-02 05:00:00+00:00,0.0,0.0,90.70337293836806,1.2281321207682292,0.0,0.0,0.0,0.0,12.295000000000002,802.083379584418,137.54133224487305,95.5,96.0,1.7519444861676958,222.8009395345053,75.5,18.25
2021-08-02 06:00:00+00:00,0.0,7.796875,89.57565701166789,0.0,0.0,0.0,0.0,0.0,15.823055555555555,801.0896109178329,137.8074188232422,95.5,96.0,2.7006667142444187,222.52489276886,81.25,17.15000009536743
2021-08-02 07:00:00+00:00,0.0,0.0,90.0759983062744,1.1583413441975912,0.0583333333333333,0.0,0.0,0.0,13.45111111111111,800.6154750061035,137.8074188232422,96.60172526041666,96.0,2.343972275455793,222.3931881925796,83.75,17.125
2021-08-02 08:00:00+00:00,0.0,0.0,90.2974341752794,0.0,0.0,0.0,0.0,0.0,12.049444444444443,800.5769667053222,137.8074188232422,95.75,96.0,1.9157222868998844,222.38249121348068,74.75,19.47499990463257
2021-08-02 09:00:00+00:00,0.0,5.90625,91.29749870300292,2.5184529113769534,0.0,0.0,0.0,0.0,10.753333333333334,800.3820756700304,137.8074188232422,96.75,96.0,1.692916654083464,222.32835487365728,74.75,20.25
2021-08-02 10:00:00+00:00,0.0,0.0,90.44573727289836,0.0,0.0,0.0,0.0,0.0,12.428055555555554,800.7504031372073,137.8074188232422,95.91583333333332,96.0,1.947833363264799,222.43066829257543,72.75,20.925000190734863
2021-08-02 11:00:00+00:00,0.0,0.0,90.80667027367484,0.0,0.023333332935969,0.0,0.0,0.0,10.5,798.9074302842881,137.8074188232422,95.90666666666668,96.0,1.80658335811562,221.9187310367161,75.75,20.925000190734863
2021-08-02 12:00:00+00:00,0.0,0.0,91.07323864830865,0.0,0.0,0.0,0.0,0.0,10.5,799.7023934766978,136.91433715820312,96.34166666666668,96.0,1.7096666675806045,222.1395542356704,77.0,21.02500009536743
2021-08-02 13:00:00+00:00,0.0,0.0,92.14474119610256,0.0,0.0,0.0,0.0,0.0,10.0,799.6589749993219,136.91433715820312,97.0,96.0,1.6265000165171093,222.12749362097856,76.75,21.72499990463257
2021-08-02 14:00:00+00:00,0.0,0.0,92.67254349602592,1.236279551188151,0.0,0.0,0.0,0.0,9.261111111111113,801.0349358622232,145.1029006491767,97.9075,96.0,1.3801110973126358,222.50970525529655,75.25,22.375
2021-08-02 15:00:00+00:00,0.0,0.0,93.91852387322318,0.0,0.0,0.0,0.0,0.0,10.25,801.3924070231119,137.20011520385742,97.91055555555556,96.0,1.5630000115434328,222.609002770318,75.75,22.34999990463257
2021-08-02 16:00:00+00:00,0.0,0.0,91.0766638501485,0.0,0.0,0.0,0.0,0.0,11.8825,799.2590546502008,137.16218185424805,96.74333333333334,96.0,2.3523333238230806,222.01640468597424,72.0,23.70000028610229
2021-08-02 17:00:00+00:00,0.0,12.5,89.77336552302043,1.2455739339192708,0.0,0.0,0.0,0.0,15.495555555555557,802.5564804755315,137.38372802734375,95.89611111111113,96.0,2.480444523559676,222.93235579596623,71.25,23.675000190734863
2021-08-02 18:00:00+00:00,0.0,0.0,90.62673065397476,2.496508026123047,0.0,0.0,0.0,0.0,11.960555555555556,800.0506386650932,137.563720703125,95.5,96.0,1.970333415667216,222.236289460924,72.5,23.149999618530277
2021-08-02 19:00:00+00:00,0.0,0.0,90.4050921207004,1.2510409037272134,0.0,0.0,0.0,0.0,12.699166666666668,799.6802219984265,137.59721755981445,95.5,96.0,1.9606667027208544,222.11068984137648,67.0,24.02500009536743
2021-08-02 20:00:00+00:00,0.0,0.0,91.3810716671414,0.0,0.0,0.0,0.0,0.0,11.23611111111111,801.6108500332301,137.54092407226562,96.0,96.0,1.655833357175191,222.6696812820435,68.25,24.02500009536743
2021-08-02 21:00:00+00:00,0.0,0.0,90.7614793035719,3.824872589111328,0.0,0.0,0.0,0.0,13.08972222222222,801.0723653496634,137.6064796447754,96.22222222222224,96.0,1.9249999821186063,222.520102212694,75.0,22.37499952316284
2021-08-02 22:00:00+00:00,0.0,0.0,90.73948842366536,1.2804885864257811,0.0,0.0,0.0,0.0,12.049722222222222,801.8205000474716,137.59194489796957,95.50194444444443,96.0,2.009888950851228,222.7279177856446,75.25,21.699999809265137
2021-08-02 23:00:00+00:00,0.0,0.0,90.3099372016059,0.0,0.0,0.0,0.0,0.0,12.414722222222222,799.5249789598254,137.67024612426758,95.5,96.0,2.0000000596046448,222.0902722295126,78.25,21.09999990463257
2021-08-03 00:00:00+00:00,0.0,0.0,90.1550618701511,0.0,0.0,0.0,0.0,0.0,12.343333333333334,800.2379743448892,137.66959762573242,95.75,96.0,1.985750096142292,222.2883272043865,89.0,20.47499990463257
2021-08-03 01:00:00+00:00,0.0,15.390625,90.34240142822266,0.0,0.0,0.0,0.0,0.0,12.958055555555555,801.0220757039386,137.61941528320312,95.0,96.0,2.204777856402927,222.58837812211783,88.75,20.52500009536743
2021-08-03 02:00:00+00:00,0.0,0.0,90.22253008524577,0.0,0.0,0.0,0.0,0.0,13.192777777777778,801.0349712795681,137.6118392944336,95.75,96.0,2.0750001072883606,222.50971485561803,91.5,20.32500028610229
2021-08-03 03:00:00+00:00,0.0,0.0,89.97631610446506,2.4756649017333983,0.0,0.0,0.0,0.0,13.140555555555556,799.9401747979058,137.66536712646484,95.5,96.0,2.0742223221063614,222.205604977078,92.75,19.87499952316284
2021-08-03 04:00:00+00:00,0.0,0.0,90.40611340204876,0.0,0.0,0.0,0.0,0.0,13.141111111111112,801.8399708048503,137.6403923034668,95.75,96.0,2.0933332979679107,222.69531596713605,93.75,19.59999990463257
2021-08-03 05:00:00+00:00,0.0,0.0,90.249465230306,1.2304039001464844,0.0,0.0,0.0,0.0,11.900833333333331,801.9222807990179,137.64312362670898,95.87055555555555,96.0,2.000055598715941,222.7561895243327,93.75,19.200000762939453
2021-08-03 06:00:00+00:00,0.0,0.0,90.52994972864786,3.6287378946940105,0.0,0.0,0.0,0.0,12.93138888888889,799.372653452555,137.6318397521973,95.55666666666669,96.0,1.913611158794827,222.04795948028567,92.75,19.07500028610229
2021-08-03 07:00:00+00:00,0.0,0.0,90.1775009388394,1.1947158813476562,0.0,0.0,0.0,0.0,13.15277777777778,800.5034192911781,137.5365867614746,95.68916666666668,96.0,2.002666666242811,222.3620614539253,91.5,19.25
2021-08-03 08:00:00+00:00,0.0,0.0,90.35346732245551,1.1981722513834636,0.0,0.0,0.0,0.0,12.095,800.2616837904188,137.1988639831543,96.0,96.0,2.0470278187923965,222.1976893446181,90.25,19.574999809265137
2021-08-03 09:00:00+00:00,0.0,16.40625,90.4199333190918,1.1873152414957682,0.0,0.0,0.0,0.0,11.71111111111111,800.8412627156574,137.13597869873047,95.75,96.0,2.049444465339184,222.4559064653185,88.25,19.549999713897705
2021-08-03 10:00:00+00:00,0.0,0.0,90.7074966430664,0.0,0.0,0.0,0.0,0.0,11.55,803.9634731886122,136.97357177734375,96.2488888888889,96.0,1.9827500027418137,223.30030262417267,87.75,19.299999713897705
2021-08-03 11:00:00+00:00,0.0,0.0,90.3049135377672,0.0,0.0,0.0,0.0,0.0,12.464444444444446,799.52697297838,137.01662999471029,95.5,96.0,2.0206667260328928,222.09082678476975,85.75,20.125
2021-08-03 12:00:00+00:00,0.0,0.0,90.3599967956543,0.0,0.0,0.0,0.0,0.0,12.995555555555557,800.3700599670408,136.867919921875,95.5,96.0,2.215000076923105,222.3250170940824,82.0,21.424999713897705
2021-08-03 13:00:00+00:00,0.0,0.0,89.95462239159478,0.0,0.0,0.0,0.0,0.0,12.598611111111111,800.2621365186903,136.92050552368164,95.5,96.0,1.926194489300251,222.2950386598376,81.25,21.675000190734863
2021-08-03 14:00:00+00:00,0.0,0.0,90.48277940962048,0.0,0.0,0.0,0.0,0.0,12.590833333333334,799.1918349711098,136.78711700439453,96.2488888888889,96.0,2.041000030239423,221.98266302744557,77.5,21.975000381469727
2021-08-03 15:00:00+00:00,0.0,0.0,90.57366893132529,0.0,0.0,0.0,0.0,0.0,12.896388888888891,800.3945983886716,137.12100219726562,96.03333333333332,96.0,1.9387778406673009,222.33183332655176,77.5,22.125
2021-08-03 16:00:00+00:00,0.0,0.0,90.49997903611924,0.0,0.0,0.0,0.0,0.0,11.229444444444445,800.1694428337944,137.4793243408203,95.78666666666666,96.0,1.8240000278088784,222.26929040273035,77.25,22.524999618530277
2021-08-03 17:00:00+00:00,0.0,15.390625,90.66562657674154,0.0,0.0,0.0,0.0,0.0,10.83888888888889,800.5230926005042,137.48988723754883,95.79388888888889,96.0,1.738111162086328,222.3675263086956,66.75,24.324999809265137
2021-08-03 18:00:00+00:00,0.0,0.0,90.4026222229004,0.0,0.0,0.0,0.0,0.0,11.533611111111112,800.5025528123642,137.43157577514648,95.75,96.0,1.8938333502080704,222.4368220392864,60.25,25.25
2021-08-03 19:00:00+00:00,0.0,0.0,90.93668232387968,0.0,0.0,0.0,0.0,0.0,12.17972222222222,801.5042488098142,137.5340919494629,95.15388888888889,96.0,1.7298889184991515,222.64006955040836,70.25,23.97499942779541
2021-08-03 20:00:00+00:00,0.0,0.0,91.82148343616062,0.0,0.0,0.0,0.0,0.0,10.0,801.0344153340657,137.50879669189453,96.5,96.0,1.9856667042109704,222.5108796607124,67.75,23.27500057220459
2021-08-03 21:00:00+00:00,0.0,0.0,91.26999473571776,0.0,0.0,0.0,0.0,0.0,10.0,801.1032524787055,137.5785140991211,96.75,96.0,1.8679444702797463,222.52868155161548,62.5,23.299999713897705
2021-08-03 22:00:00+00:00,0.0,0.0,90.7356406932407,0.0,0.0,0.0,0.0,0.0,11.651666666666667,800.9920998636879,137.61028289794922,96.3888888888889,96.0,2.0060278068979582,222.4978065278796,71.0,21.125
2021-08-03 23:00:00+00:00,0.0,0.0,90.38295567830404,0.0,0.0,0.0,0.0,0.0,13.20638888888889,801.3562559000651,137.7451629638672,96.52722222222224,96.0,2.075000017881393,222.59896075778536,72.25,19.274999618530277
2021-08-04 00:00:00+00:00,0.0,0.0,90.6350509431627,0.0,0.0,0.0,0.0,0.0,12.993333333333334,799.7559122551811,137.87018203735352,96.09666666666666,96.0,2.0575000271201134,222.2166118070815,75.25,18.84999990463257
2021-08-04 01:00:00+00:00,0.0,14.703125,90.44471941418118,0.0,0.0,0.0,0.0,0.0,12.148888888888887,799.5466426934136,137.81333541870117,95.25,96.0,1.882916712462902,222.0962905883789,74.25,19.95000028610229
2021-08-04 02:00:00+00:00,0.0,0.0,90.49872252146405,0.0,0.0,0.0,0.0,0.0,12.574166666666668,798.0886415947808,137.78074264526367,95.5,96.0,1.847166719635328,221.6912900034587,76.25,19.45000028610229
2021-08-04 03:00:00+00:00,0.0,0.0,90.20565541585286,0.0,0.0,0.0,0.0,0.0,13.026666666666667,801.6451036241319,137.87359237670898,95.75,96.0,2.176500042080879,222.67919581943096,78.5,18.299999713897705
2021-08-04 04:00:00+00:00,0.0,0.0,89.85907549964057,0.0,0.0,0.0,0.0,0.0,16.328055555555554,800.8231856452093,137.6863899230957,95.5,96.0,2.888055627875858,222.45088509029816,84.5,17.47499990463257
2021-08-04 05:00:00+00:00,0.0,8.703125,89.66325179841783,0.0,0.0,0.0,0.0,0.0,16.43305555555555,800.7558945888943,137.85679626464844,95.89777777777778,96.0,2.957722253402074,222.16941414303253,89.75,16.675000190734863
2021-08-04 06:00:00+00:00,0.0,0.0,88.99557698567708,0.0,0.0,0.0,0.0,0.0,17.771944444444443,803.410513627794,137.8675765991211,95.58666666666667,96.0,3.6579444912407135,223.16958765241844,90.25,16.5
2021-08-04 07:00:00+00:00,0.0,9.59375,88.57107874552409,0.0,0.0,0.0,0.0,0.0,20.280555555555555,800.9938883802624,137.66539764404297,95.5,96.0,4.169805651307106,222.49830303616,83.5,18.300000190734863
2021-08-04 08:00:00+00:00,0.0,0.0,88.84381195492215,0.0,0.0,0.0,0.0,0.0,19.362222222222226,800.8692258029512,137.12745666503906,95.75,96.0,3.505250060955684,222.4636745961508,77.75,20.300000190734863
2021-08-04 09:00:00+00:00,0.0,0.0,89.55749893188477,0.0,0.0,0.0,0.0,0.0,16.253888888888888,801.0061388990614,136.80638122558594,95.75,96.0,3.1763333861033125,222.5017059792413,77.5,20.925000190734863
2021-08-04 10:00:00+00:00,0.0,8.90625,89.53999710083008,0.0,0.0,0.0,0.0,0.0,15.280833333333334,800.5957288953995,136.80638122558594,95.5,96.0,2.8199166566133496,222.387702891032,80.75,20.57500028610229
2021-08-04 11:00:00+00:00,0.0,0.0,89.78818169911703,0.0,0.0,0.0,0.0,0.0,15.391666666666666,801.1259436374241,136.80638122558594,95.5,96.0,2.685833428700765,222.4018949635824,79.25,21.45000028610229
2021-08-04 12:00:00+00:00,0.0,0.0,89.89470924165514,0.0,0.0,0.0,0.0,0.0,15.144722222222224,802.0014703199595,136.67921447753906,95.25,96.0,2.5992223352856105,222.77818714989564,73.5,22.774999618530277
2021-08-04 13:00:00+00:00,0.0,0.0,90.10007300482856,0.0,0.0,0.0,0.0,0.0,14.410833333333334,800.1929733784992,136.67921447753906,96.0,96.0,2.6132778047853047,222.27582665761315,67.0,24.25
2021-08-04 14:00:00+00:00,0.0,0.0,90.12348788367376,0.0,0.0,0.0,0.0,0.0,14.088055555555554,799.0951859368217,136.67921447753906,95.82666666666664,96.0,2.1700000723203026,221.9708854760065,60.0,25.0
2021-08-04 15:00:00+00:00,0.0,12.0,90.41446319580078,0.0,0.0,0.0,0.0,0.0,12.44777777777778,800.9027209472655,136.89979553222656,95.5,96.0,2.024000013470649,222.45908939785437,51.25,26.350000381469727
2021-08-04 16:00:00+00:00,0.0,0.0,90.46376164330376,0.0,0.0,0.0,0.0,0.0,12.522222222222222,799.4599739922415,137.12037658691406,95.5,96.0,2.1000001430511475,222.0146226374309,55.5,27.225000381469727
2021-08-04 17:00:00+00:00,0.0,0.0,90.3976117960612,0.0,0.0,0.0,0.0,0.0,13.10611111111111,800.8670153808592,137.12037658691406,95.75,96.0,2.175500031709671,222.47687975989456,57.0,25.799999237060547
2021-08-04 18:00:00+00:00,0.0,0.0,90.13412201563516,0.0,0.0,0.0,0.0,0.0,13.71,801.553240661621,137.12037658691406,95.25,96.0,2.243194515970018,222.65367873297805,47.5,26.12500047683716
2021-08-04 19:00:00+00:00,0.0,0.0,90.33796859105428,0.0,0.0,0.0,0.0,0.0,13.362222222222224,801.83236456977,137.12037658691406,95.5,96.0,2.2244166609976026,222.73121268378367,48.75,26.425000190734863
2021-08-04 20:00:00+00:00,0.0,0.0,90.29568400277032,0.0,0.0,0.0,0.0,0.0,12.668333333333331,799.398224283854,137.12037658691406,95.75,96.0,2.0599999805291493,222.0550623999702,53.75,24.799999713897705
2021-08-04 21:00:00+00:00,0.0,0.0,90.50249481201172,0.0,0.0,0.0,0.0,0.0,11.973888888888888,799.9066457960338,137.12037658691406,95.5,96.0,2.089250021278858,222.19629103342703,55.5,24.25
2021-08-04 22:00:00+00:00,0.0,0.0,90.41604174084134,0.0,0.0,0.0,0.0,0.0,11.11638888888889,800.4214535013834,137.12037658691406,95.25,96.0,1.920333357188437,222.3082049136692,54.25,24.12500047683716
2021-08-04 23:00:00+00:00,0.0,16.0,90.45149661593967,0.0,0.0,0.0,0.0,0.0,11.932777777777776,799.3791389465329,137.31060791015625,95.75,96.0,1.9058055529329512,222.17198388841427,53.0,23.97499990463257
2021-08-05 00:00:00+00:00,0.0,0.0,90.28755819744534,0.0,0.0,0.0,0.0,0.0,12.248333333333331,801.7173601108125,137.8813018798828,95.25,96.0,2.1001389283604093,222.6992674848769,58.75,23.27500009536743
2021-08-05 01:00:00+00:00,0.0,0.0,90.43246269226074,0.0,0.0,0.0,0.0,0.0,12.3875,801.7121857876244,137.8813018798828,95.75,96.0,1.8000000715255735,222.6519736819798,65.75,22.299999713897705
2021-08-05 02:00:00+00:00,0.0,0.0,90.41499710083008,0.0,0.0,0.0,0.0,0.0,11.689722222222224,800.1158252292208,137.8813018798828,95.5,96.0,2.037666724026203,222.25439626905657,71.25,21.25000047683716
2021-08-05 03:00:00+00:00,0.0,0.0,90.24499702453612,0.0,0.0,0.0,0.0,0.0,12.82,801.3920475090873,137.8813018798828,95.5,96.0,2.200000047683716,222.60890293121344,75.25,20.34999990463257
2021-08-05 04:00:00+00:00,0.0,0.0,90.25538045247396,0.0,0.0,0.0,0.0,0.0,12.599444444444446,801.6983969285752,137.8813018798828,95.75,96.0,2.0,222.69399967193604,79.5,19.375
2021-08-05 05:00:00+00:00,0.0,0.0,90.01809079911973,0.0,0.0,0.0,0.0,0.0,12.228333333333335,799.7554751247827,137.8813018798828,95.75,96.0,2.072861128482553,222.15429944356288,76.5,19.424999713897705
2021-08-05 06:00:00+00:00,0.0,0.0,90.18417167663574,0.0,0.0,0.0,0.0,0.0,12.594166666666668,800.2366385565862,137.8813018798828,95.25,96.0,1.9754444161057472,222.2879558224149,78.25,18.84999990463257
2021-08-05 07:00:00+00:00,0.0,16.09375,90.18250465393066,0.0,0.0,0.0,0.0,0.0,12.621111111111112,799.8449213324652,137.92928314208984,95.5,96.0,2.25,222.17914496527783,77.25,19.15000009536743
2021-08-05 08:00:00+00:00,0.0,0.0,90.5352581999037,0.0,0.0,0.0,0.0,0.0,12.747222222222224,801.8514003329806,137.97726440429688,95.5,96.0,2.0229167317350707,222.7365004942153,73.5,20.299999713897705
2021-08-05 09:00:00+00:00,0.0,0.0,90.77627698686388,0.0,0.0,0.0,0.0,0.0,11.466666666666669,801.1436898803709,137.97726440429688,96.13222222222224,96.0,1.8500000536441803,222.5399147203234,72.0,21.45000028610229
2021-08-05 10:00:00+00:00,0.0,0.0,90.9103360578749,0.0,0.0,0.0,0.0,0.0,11.369166666666665,801.2191866556805,137.4950942993164,96.25,96.0,1.7928055746356646,222.56088624318443,70.0,22.57500028610229
2021-08-05 11:00:00+00:00,0.0,0.0,91.49320827484132,0.0,0.0,0.0,0.0,0.0,10.0,800.3406964450412,137.01292419433594,96.75,96.0,1.9407777738571168,222.169175605774,66.25,23.40000009536743
2021-08-05 12:00:00+00:00,0.0,0.0,90.5999984741211,0.0,0.0,0.0,0.0,0.0,10.739722222222223,801.1067263285316,137.01292419433594,95.75,96.0,1.9235277683867351,222.52964665306945,63.5,24.800000190734863
2021-08-05 13:00:00+00:00,0.0,0.0,90.80856250127157,0.0,0.0,0.0,0.0,0.0,12.829166666666666,802.4014711168076,136.7955551147461,96.25,96.0,2.1400833667318024,222.89059477488203,60.0,25.84999990463257
2021-08-05 14:00:00+00:00,0.0,0.0,90.7024974822998,0.0,0.0,0.0,0.0,0.0,11.2,801.2562518310546,136.7230987548828,95.75,96.0,2.087416687508424,222.57118178049728,63.5,26.449999809265137
2021-08-05 15:00:00+00:00,0.0,14.703125,90.81999206542967,0.0,0.0,0.0,0.0,0.0,10.526666666666666,801.3091957770451,136.7230987548828,96.0,96.0,1.7002500078744358,222.58588842180043,68.5,25.09999990463257
2021-08-05 16:00:00+00:00,0.0,0.0,90.68244552612305,0.0,0.0,0.0,0.0,0.0,10.335,800.1264131673175,136.7230987548828,95.74111111111112,96.0,1.8156945197118648,222.23309372372103,70.5,23.924999713897705
2021-08-05 17:00:00+00:00,0.0,0.0,90.55255699157716,0.0,0.0,0.0,0.0,0.0,11.793333333333331,799.3004678853351,136.92772674560547,95.5,96.0,1.774333398739497,222.02790808359788,63.25,24.425000190734863
2021-08-05 18:00:00+00:00,0.0,0.0,90.13141876220703,0.0,0.0,0.0,0.0,0.0,14.087777777777776,800.6029077826605,137.55646514892578,95.75,96.0,2.1923334204488327,222.3232617145115,56.25,25.47499990463257
2021-08-05 19:00:00+00:00,0.0,0.0,90.23499870300292,0.0,0.0,0.0,0.0,0.0,12.461666666666666,800.3701381259492,137.6010284423828,95.75,96.0,2.1443889323870344,222.3439186562433,72.25,23.45000028610229
2021-08-05 20:00:00+00:00,0.0,0.0,90.5477681541443,0.0,0.0,0.0,0.0,0.0,13.111666666666666,801.4207296244302,137.6010284423828,95.9388888888889,96.0,1.936666661169794,222.6168702824911,77.5,21.87499952316284
2021-08-05 21:00:00+00:00,0.0,12.90625,90.1858859676785,0.0,0.0,0.0,0.0,0.0,14.311666666666667,799.3508123270669,137.6010284423828,96.10833333333332,96.0,2.017055554257499,222.0851799816556,78.0,21.774999618530277
2021-08-05 22:00:00+00:00,0.0,0.0,90.33302634345162,0.0,0.0,0.0,0.0,0.0,12.70611111111111,799.7711365932886,137.6010284423828,95.25,96.0,2.127888896167278,222.15865044064,77.0,21.47499990463257
2021-08-05 23:00:00+00:00,0.0,0.0,90.33684924231636,0.0,0.0,0.0,0.0,0.0,11.916666666666668,802.6878919135198,137.6010284423828,95.75,96.0,1.8868889402018652,222.96885927836107,79.0,20.949999809265137
2021-08-06 00:00:00+00:00,0.0,0.0,90.3197178416782,0.0,0.0,0.0,0.0,0.0,12.49638888888889,800.362587009006,137.6010284423828,95.5,96.0,1.849194519188669,222.3817379040189,81.0,20.725000381469727
2021-08-06 01:00:00+00:00,0.0,0.0,90.9616881688436,0.0,0.0,0.0,0.0,0.0,11.231666666666667,800.9013887023926,137.6010284423828,95.75,96.0,1.7750000655651093,222.4726084687975,82.5,20.550000190734863
2021-08-06 02:00:00+00:00,0.0,0.0,90.49149703979492,0.0,0.0,0.0,0.0,0.0,12.153611111111111,798.4089682685005,137.68392181396484,95.75,96.0,2.0,221.7802693812053,84.0,20.37499952316284
2021-08-06 03:00:00+00:00,0.0,0.0,90.6999969482422,0.0,0.0,0.0,0.0,0.0,11.695555555555556,800.9113832770454,137.93260192871094,95.5,96.0,1.8901666841242049,222.47538490295412,86.25,20.37499952316284
2021-08-06 04:00:00+00:00,0.0,0.0,90.53005409240724,0.0,0.0,0.0,0.0,0.0,10.770833333333334,800.2282684495714,137.93260192871094,95.75,96.0,1.7000000476837158,222.2856306669448,83.0,20.125
2021-08-06 05:00:00+00:00,0.0,14.703125,90.64766311645508,0.0,0.0,0.0,0.0,0.0,11.480833333333331,801.2672503323025,137.93260192871094,95.25,96.0,1.698250008225441,222.57423637390136,82.25,19.625
2021-08-06 06:00:00+00:00,0.0,0.0,90.56966145833331,0.0,0.0,0.0,0.0,0.0,11.708055555555555,800.962661505805,137.93260192871094,95.80555555555556,96.0,1.84366668899854,222.4655704371135,83.25,18.97499990463257
2021-08-06 07:00:00+00:00,0.0,0.0,90.23022059546577,0.0,0.0,0.0,0.0,0.0,13.770833333333334,802.1367221238876,137.82378768920898,96.4127777777778,96.0,2.1996667384439044,222.81575725979283,83.5,18.82500028610229
2021-08-06 08:00:00+00:00,0.0,0.0,90.15774002287124,0.0,0.0,0.0,0.0,0.0,13.57027777777778,801.1711573621961,137.49734497070312,95.45888888888888,96.0,2.314250049392382,222.54754390292703,83.0,18.574999809265137
2021-08-06 09:00:00+00:00,0.0,0.0,89.9921499273512,0.0,0.0,0.0,0.0,0.0,13.440277777777778,801.1282263183593,137.49734497070312,95.50277777777778,96.0,2.253111236890157,222.53561909993496,84.25,18.299999713897705
2021-08-06 10:00:00+00:00,0.0,0.0,90.57733303493924,0.0,0.0,0.0,0.0,0.0,11.553611111111111,800.1313089328338,137.45652770996094,96.0,96.0,2.338611191842291,222.2586975563897,83.25,18.799999713897705
2021-08-06 11:00:00+00:00,0.0,0.0,90.41350050396387,0.0,0.0,0.0,0.0,0.0,13.651666666666667,801.5284595743815,137.2215919494629,95.79888888888888,96.0,2.172777874734667,222.6467945437962,80.5,19.375
2021-08-06 12:00:00+00:00,0.0,0.0,90.78036332660253,0.0,0.0,0.0,0.0,0.0,11.91388888888889,799.7323847622342,137.063232421875,95.6763888888889,96.0,2.263333418203725,222.14788491566983,81.0,19.674999713897705
2021-08-06 13:00:00+00:00,0.0,16.5,90.38699429829916,0.0,0.0,0.0,0.0,0.0,11.215833333333332,800.2179295010037,137.063232421875,95.75,96.0,1.8215000766515728,222.28275875939272,78.75,20.40000009536743
2021-08-06 14:00:00+00:00,0.0,0.0,90.571443617079,0.0,0.0,0.0,0.0,0.0,12.96222222222222,799.9270095825196,137.1772918701172,95.75,96.0,2.1250001192092896,222.20194786071784,78.0,20.57500028610229
2021-08-06 15:00:00+00:00,0.0,0.0,90.73396943834092,0.0,0.0,0.0,0.0,0.0,13.4475,801.0567793613011,137.51947021484375,95.65666666666668,96.0,2.0279166720310844,222.55391223907475,67.25,21.074999809265137
2021-08-06 16:00:00+00:00,0.0,0.0,90.75916641871136,0.0,0.0,0.0,0.0,0.0,11.604166666666666,801.7456628248425,137.51947021484375,96.26666666666668,96.0,1.97430555164814,222.70712857988156,63.5,21.800000190734863
2021-08-06 17:00:00+00:00,0.0,0.0,90.3874969482422,0.0,0.0,0.0,0.0,0.0,12.538055555555555,799.400931209988,137.51947021484375,95.25,96.0,1.913249993920326,222.05581520504424,69.0,21.199999809265137
2021-08-06 18:00:00+00:00,0.0,0.0,90.3024845123291,0.0,0.0,0.0,0.0,0.0,12.798611111111112,799.8616405063204,137.51947021484375,95.5,96.0,2.175000011920929,222.1837897618612,70.0,20.20000028610229
2021-08-06 19:00:00+00:00,0.0,0.0,90.10216867234972,0.0,0.0,0.0,0.0,0.0,14.015,800.3512285868325,137.51947021484375,96.10333333333334,96.0,2.324999988079071,222.4524020936755,68.25,19.72499990463257
2021-08-06 20:00:00+00:00,0.0,0.0,90.06257161034478,0.0,0.0,0.0,0.0,0.0,13.65722222222222,802.5756645541719,137.77188110351562,95.695,96.0,2.4225000490082635,222.9376855172052,69.5,19.299999713897705
2021-08-06 21:00:00+00:00,0.0,14.5,90.25561985651652,0.0,0.0,0.0,0.0,0.0,13.528055555555554,801.7379075283474,137.85601806640625,95.88888888888889,96.0,2.495000116030375,222.70497494167756,70.75,18.674999713897705
2021-08-06 22:00:00+00:00,0.0,0.0,90.07290477752686,0.0,0.0,0.0,0.0,0.0,13.475,799.3683087497287,137.85601806640625,95.75,96.0,2.2406944715314445,222.04675303988984,71.0,18.09999990463257
