Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (°C),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (°C),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (°C),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (°C),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (°C)
2021-08-06 23:00:00+00:00,0.0,0.0,89.96464227888319,0.0,0.0,0.0,0.0,0.0,14.170277777777777,800.3442979600694,137.85601806640625,95.5,96.0,2.16250013311704,222.317860921224,75.5,17.574999809265137
2021-08-07 00:00:00+00:00,0.0,0.0,89.05172260284424,0.0,0.0,0.0,0.0,0.0,16.849722222222223,800.8420443725587,137.85601806640625,95.75,96.0,3.1030001107851666,222.45612432691792,88.5,16.15000009536743
2021-08-07 01:00:00+00:00,0.0,10.1875,88.5813960732354,0.0,0.0,0.0,0.0,0.0,19.324722222222224,801.9041245015462,137.99956130981445,95.75,96.0,3.6786666634347696,222.6861113908556,94.25,15.400000095367432
2021-08-07 02:00:00+00:00,0.0,0.0,88.80713488684759,0.0,0.0,0.0,0.0,0.0,20.2775,802.0158930630157,138.0946273803711,95.87222222222222,96.0,4.031555535793304,222.7821933364868,96.0,14.875
2021-08-07 03:00:00+00:00,0.0,9.203125,86.89409185197619,0.0,0.0,0.0,0.0,0.0,27.077777777777783,799.1642633395724,138.15656661987305,95.75,96.0,5.826500117778778,221.9775732676188,96.0,14.5
2021-08-07 04:00:00+00:00,0.0,0.0,87.10238502502442,0.0,0.0,0.0,0.0,0.0,26.87916666666667,801.0254265848794,138.07889556884766,95.63611111111112,96.0,5.941722325881321,222.50706353505464,96.25,14.274999856948853
2021-08-07 05:00:00+00:00,0.0,0.0,86.60889434814453,0.0,0.0,0.0,0.0,0.0,26.855833333333337,800.9226756795247,138.02146911621094,95.7,96.0,5.9969445048438175,222.47852162679047,96.75,13.899999856948853
2021-08-07 06:00:00+00:00,0.0,0.0,86.87749671936035,0.0,0.0,0.0,0.0,0.0,26.715555555555557,801.7599757724337,138.3021240234375,95.66666666666666,96.0,5.927111198769675,222.71110490163173,97.0,13.650000095367432
2021-08-07 07:00:00+00:00,0.0,0.0,87.4938513331943,0.0,0.0,0.0,0.0,0.0,25.980833333333333,800.0143550279405,138.23382949829102,95.27444444444444,96.0,5.492222292290793,222.22621034834128,97.0,13.724999904632568
2021-08-07 08:00:00+00:00,0.0,28.796875,87.60499572753906,0.0,0.0,0.0,0.0,0.0,24.694444444444443,801.0216728888615,138.03373336791992,95.55666666666669,96.0,5.347833467059665,222.5118078570896,97.0,13.950000047683716
2021-08-07 09:00:00+00:00,0.0,0.0,87.68530224058362,0.0,0.0,0.0,0.0,0.0,24.96,800.969828898112,137.97134017944336,95.63444444444444,96.0,5.212277958658007,222.4916194703844,97.0,14.275000095367432
2021-08-07 10:00:00+00:00,0.0,0.0,87.74009532928466,0.0,0.0,0.0,0.0,0.0,24.196666666666665,799.9158590698241,137.8886833190918,95.66444444444446,96.0,5.031500130097071,222.1988501061334,97.0,14.349999904632568
2021-08-07 11:00:00+00:00,0.0,0.0,87.88749504089355,0.0,0.0,0.0,0.0,0.0,23.29722222222222,801.2814689127604,137.9400520324707,95.37,96.0,4.810000052452088,222.5781865268284,97.0,14.650000095367432
2021-08-07 12:00:00+00:00,0.0,0.0,87.74241683959961,0.0,0.0,0.0,0.0,0.0,22.73222222222222,799.5464644198948,137.9498176574707,95.60222222222222,96.0,4.607027969492807,222.1615100224813,97.0,15.224999904632568
2021-08-07 13:00:00+00:00,0.0,23.40625,88.10993656370376,0.0,0.0,0.0,0.0,0.0,21.87277777777777,799.5413707987468,137.82085800170898,95.66222222222224,96.0,4.519694509638681,222.0538121668498,97.0,15.700000047683716
2021-08-07 14:00:00+00:00,0.0,0.0,88.73760453542073,0.0,0.0,0.0,0.0,0.0,20.588888888888885,801.3888071526419,137.57825469970703,95.75,96.0,4.195750008291668,222.60800301022007,97.0,16.09999990463257
2021-08-07 15:00:00+00:00,0.0,10.90625,89.25801935831706,0.0,0.0,0.0,0.0,0.0,17.733333333333334,800.410870513916,137.79808807373047,95.25,96.0,3.358583387268914,222.336353662279,95.0,17.299999713897705
2021-08-07 16:00:00+00:00,0.0,0.0,89.1710591697693,0.0,0.0,0.0,0.0,0.0,17.312222222222225,801.2060140991211,137.8738555908203,95.75,96.0,3.175583355029424,222.55722665574817,90.25,18.75
2021-08-07 17:00:00+00:00,0.0,0.0,89.57312374326918,0.0,0.0,0.0,0.0,0.0,16.935277777777777,800.2490836079912,137.7981719970703,95.5,96.0,2.9566667119661965,222.29141267988425,83.25,20.0
2021-08-07 18:00:00+00:00,0.0,0.0,89.71347122192384,0.0,0.0,0.0,0.0,0.0,14.738055555555556,801.4994654337564,137.62237548828125,95.5,96.0,2.563333344459534,222.6387416161431,80.5,20.049999713897705
2021-08-07 19:00:00+00:00,0.0,10.5,90.51399463865492,0.0,0.0,0.0,0.0,0.0,13.189722222222224,800.6615475124781,137.66849899291992,95.5,96.0,2.069249988993009,222.40320839775936,80.5,19.70000028610229
2021-08-07 20:00:00+00:00,0.0,0.0,90.23646041234336,0.0,0.0,0.0,0.0,0.0,13.114444444444445,800.2823717753091,137.62826538085938,95.75,96.0,2.0150833369294805,222.30065977732343,68.5,19.25
2021-08-07 21:00:00+00:00,0.0,0.0,89.71751408047147,0.0,0.0,0.0,0.0,0.0,15.546388888888888,800.9240049404568,137.62826538085938,96.21944444444443,96.0,2.3908611590332454,222.47889128367115,81.5,17.84999990463257
2021-08-07 22:00:00+00:00,0.0,8.890625,89.9113223838806,0.0,0.0,0.0,0.0,0.0,15.899722222222222,801.2759201049802,137.9477081298828,95.6288888888889,96.0,2.837583446105321,222.57664541456444,86.5,16.675000190734863
2021-08-07 23:00:00+00:00,0.0,0.0,89.91210303412542,0.0,0.0,0.0,0.0,0.0,15.217222222222222,801.6034723578557,137.9884147644043,96.0972222222222,96.0,2.9560278340180712,222.667631869846,86.0,16.5
2021-08-08 00:00:00+00:00,0.0,0.0,89.46251720852322,0.0,0.0,0.0,0.0,0.0,17.18611111111111,801.6245875040692,137.99893188476562,95.5,96.0,3.3148888447549605,222.67349670834017,85.5,16.25
2021-08-08 01:00:00+00:00,0.0,0.0,89.4433708190918,0.0,0.0,0.0,0.0,0.0,17.319444444444443,801.4822166951498,137.66085815429688,95.5,96.0,3.262222281826867,222.6339497205947,86.25,16.075000286102295
2021-08-08 02:00:00+00:00,0.0,0.0,89.06931315104167,0.0,0.0,0.0,0.0,0.0,17.941944444444445,802.2132504102917,137.66085815429688,95.75,96.0,3.5395556652545928,222.7645483228896,86.5,15.899999618530272
2021-08-08 03:00:00+00:00,0.0,0.0,89.3949966430664,0.0,0.0,0.0,0.0,0.0,17.4075,802.6435382419162,137.66085815429688,95.5,96.0,3.1550278457005816,222.89682795630569,87.75,15.825000047683716
2021-08-08 04:00:00+00:00,0.0,0.0,89.37138390223184,0.0,0.0,0.0,0.0,0.0,16.927500000000002,800.627887641059,137.71150588989258,95.50305555555556,96.0,3.0596667049328485,222.396636021932,89.75,15.49999976158142
2021-08-08 05:00:00+00:00,0.0,0.0,88.91483141581217,0.0,0.0,0.0,0.0,0.0,19.486111111111107,801.8173554144962,137.8634490966797,95.5,96.0,3.535833353466458,222.72704387240944,90.0,15.324999809265137
2021-08-08 06:00:00+00:00,0.0,22.609375,88.8891196653578,0.0,0.0,0.0,0.0,0.0,18.916944444444443,802.1812223985457,137.8634490966797,95.75,96.0,3.809305586881108,222.8281179979113,91.75,14.924999952316284
2021-08-08 07:00:00+00:00,0.0,0.0,88.82741737365723,0.0,0.0,0.0,0.0,0.0,19.265277777777776,802.5716454060869,137.88165283203125,95.51055555555556,96.0,3.936222354769707,222.93656867980965,92.0,14.700000047683716
2021-08-08 08:00:00+00:00,0.0,0.0,88.80999374389648,0.0,0.0,0.0,0.0,0.0,18.189166666666665,801.5626694064669,137.88165283203125,95.25,96.0,3.650000095367432,222.6562980482314,92.0,14.799999952316284
2021-08-08 09:00:00+00:00,0.0,0.0,89.08630473878648,0.0,0.0,0.0,0.0,0.0,18.18916666666667,800.628768090142,137.7984733581543,95.98555555555556,96.0,3.668750088810921,222.39688049740263,91.75,14.849999904632568
2021-08-08 10:00:00+00:00,0.0,0.0,89.2974967956543,0.0,0.0,0.0,0.0,0.0,18.05305555555556,800.1589516533744,137.7467269897461,95.75,96.0,3.6139999975098505,222.2157277001276,90.0,15.450000047683716
2021-08-08 11:00:00+00:00,0.0,18.796875,89.3862672466702,0.0,0.0,0.0,0.0,0.0,16.40222222222222,800.7493660820854,137.73036193847656,95.75444444444445,96.0,3.0751667341921065,222.4303803210789,86.75,16.700000286102295
2021-08-08 12:00:00+00:00,0.0,0.0,89.76457596884833,0.0,0.0,0.0,0.0,0.0,15.71638888888889,799.6894475470649,137.51156616210938,96.25,96.0,2.9260278298457467,222.24123659769697,83.25,17.699999809265137
2021-08-08 13:00:00+00:00,0.0,0.0,89.70646637810601,0.0,0.0,0.0,0.0,0.0,15.439722222222224,797.699872673882,137.23685836791992,95.54166666666666,96.0,2.6391667836242254,221.58329894171828,77.25,18.875
2021-08-08 14:00:00+00:00,0.0,0.0,90.02236892064413,0.0,0.0,0.0,0.0,0.0,14.74,800.8245578850639,137.60251998901367,95.95277777777778,96.0,2.200138923294014,222.4512666871813,77.75,18.924999713897705
2021-08-08 15:00:00+00:00,0.0,11.796875,89.88544255362616,0.0,0.0,0.0,0.0,0.0,13.682777777777778,801.2377231852211,137.27788543701172,95.79833333333332,96.0,2.3515556056631937,222.75344212426089,72.0,19.97499990463257
2021-08-08 16:00:00+00:00,0.0,0.0,90.05504863527086,0.0,0.0,0.0,0.0,0.0,13.245,799.9955195787214,137.56741333007812,95.90222222222222,96.0,2.2413333312670387,222.22097796122245,69.25,20.15000009536743
2021-08-08 17:00:00+00:00,0.0,0.0,90.05999755859375,0.0,0.0,0.0,0.0,0.0,12.900555555555554,801.0930108303492,137.84324645996094,95.5,96.0,2.1266667511728072,222.57166993459077,67.5,20.52500009536743
2021-08-08 18:00:00+00:00,0.0,0.0,89.638765273624,0.0,0.0,0.0,0.0,0.0,14.338611111111112,801.0475657484265,137.5782470703125,96.0,96.0,2.456555592947536,222.5132135518393,65.0,20.67500066757202
2021-08-08 19:00:00+00:00,0.0,0.0,90.1449489593506,0.0,0.0,0.0,0.0,0.0,13.105555555555554,802.4203894890676,137.68134689331055,95.25,96.0,2.046222237481011,222.894553235372,65.75,19.95000028610229
2021-08-08 20:00:00+00:00,0.0,0.0,90.21541820949976,0.0,0.0,0.0,0.0,0.0,13.001944444444446,801.9833062065973,137.72279739379883,95.895,96.0,2.2202222747272917,222.77314120822484,68.5,19.049999713897705
2021-08-08 21:00:00+00:00,0.0,0.0,90.28164590835571,0.0,0.0,0.0,0.0,0.0,12.710833333333332,801.3976072014701,137.7191925048828,95.75,96.0,2.2687500566244125,222.61044697655572,71.0,18.25
2021-08-08 22:00:00+00:00,0.0,0.0,90.32864043129815,0.0,0.0,0.0,0.0,0.0,13.94472222222222,801.0529712931316,137.91366577148438,95.5,96.0,2.3290833299027547,222.5147149658203,75.5,17.72499990463257
2021-08-08 23:00:00+00:00,0.0,17.40625,90.14199460347494,0.0,0.0,0.0,0.0,0.0,14.453333333333331,800.9364320034451,137.9602279663086,95.5,96.0,2.349999964237213,222.4823432371352,81.75,17.27500009536743
2021-08-09 00:00:00+00:00,0.0,0.0,89.88913534164429,0.0,0.0,0.0,0.0,0.0,14.75722222222222,800.9457130093044,138.02635955810547,95.25,96.0,2.777805569503043,222.48492105695937,80.5,17.02500009536743
2021-08-09 01:00:00+00:00,0.0,0.0,89.86557579040527,0.0,0.0,0.0,0.0,0.0,13.74222222222222,800.9578720262313,138.04592895507812,95.75,96.0,2.299999952316284,222.49039986928312,78.5,17.424999713897705
2021-08-09 02:00:00+00:00,0.0,0.0,90.12803840637208,0.0,0.0,0.0,0.0,0.0,14.29527777777778,800.630772315131,138.04592895507812,95.5,96.0,2.448638983103964,222.3974370956421,79.25,17.424999713897705
2021-08-09 03:00:00+00:00,0.0,0.0,89.877942176395,0.0,0.0,0.0,0.0,0.0,15.144166666666669,799.3923859829373,138.07491302490234,95.75,96.0,2.225000023841858,222.0534412172106,79.0,17.399999618530273
2021-08-09 04:00:00+00:00,0.0,0.0,89.92770313051012,0.0,0.0,0.0,0.0,0.0,14.798333333333334,799.041797281901,138.161865234375,95.75,96.0,2.6148333600494595,221.9560553910998,79.5,17.425000190734863
2021-08-09 05:00:00+00:00,0.0,15.890625,88.36043179829915,0.0,0.0,0.0,0.0,0.0,21.375833333333336,800.6733068678114,138.01603317260742,95.75,96.0,4.145166828433673,222.40925273895272,84.0,16.750000476837158
2021-08-09 06:00:00+00:00,0.0,0.0,88.53104682498508,0.0,0.0,0.0,0.0,0.0,20.547222222222224,801.14693359375,137.9197235107422,95.64888888888888,96.0,4.1245557433366775,222.5297042422825,87.25,16.725000381469727
2021-08-09 07:00:00+00:00,0.0,0.0,89.28166402180989,0.0,0.0,0.0,0.0,0.0,18.64388888888889,802.7072222730845,137.7815933227539,95.92222222222222,96.0,3.542472230593363,222.9742289945815,88.5,16.899999618530273
2021-08-09 08:00:00+00:00,0.0,10.703125,89.53690500471326,0.0,0.0,0.0,0.0,0.0,16.923333333333336,801.0195281473796,137.81483459472656,96.03722222222224,96.0,3.350000023841858,222.5054253514608,85.25,17.72499990463257
2021-08-09 09:00:00+00:00,0.0,0.0,89.39757887522379,0.0,0.0,0.0,0.0,0.0,17.011388888888888,801.6548362053766,137.81483459472656,95.5,96.0,3.183944533401065,222.68189948611797,84.0,18.324999809265137
2021-08-09 10:00:00+00:00,0.0,0.0,89.4951286315918,0.0,0.0,0.0,0.0,0.0,16.710277777777776,799.572547234429,137.81483459472656,95.5,96.0,3.1947222926881578,222.2511716927424,86.75,17.700000762939453
2021-08-09 11:00:00+00:00,0.0,0.0,89.7449951171875,0.0,0.0,0.0,0.0,0.0,16.12361111111111,800.1760485331217,137.28318786621094,95.5,96.0,3.075000047683716,222.26980524698897,84.25,17.975000381469727
2021-08-09 12:00:00+00:00,0.0,0.0,89.50582720862495,0.0,0.0,0.0,0.0,0.0,16.059722222222224,800.210646158854,137.0428237915039,96.0,96.0,2.9704167058732773,222.32911483764653,82.75,18.72499942779541
2021-08-09 13:00:00+00:00,0.0,0.0,90.01826440175375,0.0,0.0,0.0,0.0,0.0,14.841111111111108,800.9080565897625,137.0217742919922,95.81666666666666,96.0,2.434000023868349,222.47446117401125,79.5,19.674999713897705
2021-08-09 14:00:00+00:00,0.0,17.203125,89.59107088512845,0.0,0.0,0.0,0.0,0.0,14.813888888888888,801.3033921644421,137.06516647338867,95.78333333333336,96.0,2.657500023841858,222.58427630954324,71.75,20.675000190734863
2021-08-09 15:00:00+00:00,0.0,0.0,89.73007774353027,0.0,0.0,0.0,0.0,0.0,14.4925,802.2741801452637,137.17242431640625,95.5,96.0,2.46616673088736,222.6868099594117,71.75,20.674999713897705
2021-08-09 16:00:00+00:00,0.0,0.0,89.98499870300293,0.0,0.0,0.0,0.0,0.0,13.5425,801.2991375393336,137.17242431640625,95.5,96.0,2.165888978574011,222.5830946604412,74.25,20.574999809265137
2021-08-09 17:00:00+00:00,0.0,0.0,90.13001323488024,0.0,0.0,0.0,0.0,0.0,14.408333333333331,802.034580078125,137.37661743164062,95.75,96.0,2.423833385176129,222.7873845503065,74.25,20.20000028610229
2021-08-09 18:00:00+00:00,0.0,0.0,90.09389540778268,0.0,0.0,0.0,0.0,0.0,13.526388888888889,800.6662459648979,137.5377655029297,95.91944444444444,96.0,2.4816667024294534,222.4072915861342,71.75,20.625
2021-08-09 19:00:00+00:00,0.0,0.0,89.78184857898287,0.0,0.0,0.0,0.0,0.0,14.123333333333331,801.3136433580186,138.01927185058594,95.75,96.0,2.590000140666961,222.58712390475807,77.0,20.300000190734863
2021-08-09 20:00:00+00:00,0.0,0.0,90.082866452535,0.0,0.0,0.0,0.0,0.0,12.7875,799.8999705166289,137.93531036376953,95.25,96.0,2.3153334085146584,222.19443717532693,80.75,19.649999618530277
2021-08-09 21:00:00+00:00,0.0,18.5,90.10181843651664,0.0,0.0,0.0,0.0,0.0,13.290555555555557,801.6576867675781,137.7353172302246,95.96666666666668,96.0,2.197444519599279,222.6826906331381,78.5,19.17500066757202
2021-08-09 22:00:00+00:00,0.0,0.0,90.11121707492406,0.0,0.0,0.0,0.0,0.0,13.875833333333333,800.935307413737,138.1822280883789,95.89555555555556,96.0,2.325472292900085,222.48203034294988,74.75,19.0
2021-08-09 23:00:00+00:00,0.0,0.0,90.17165760464138,0.0,0.0,0.0,0.0,0.0,13.793333333333337,799.756382039388,138.11720275878906,95.25,96.0,2.3397500254710515,222.15455109490293,75.25,18.924999713897705
2021-08-10 00:00:00+00:00,0.0,0.0,90.09499931335448,0.0,0.0,0.0,0.0,0.0,14.971388888888889,801.8206862046983,138.11720275878906,95.5,96.0,2.5302222536007566,222.7682468075224,79.5,18.774999618530277
2021-08-10 01:00:00+00:00,0.0,0.0,90.0401746114095,0.0,0.0,0.0,0.0,0.0,15.13472222222222,801.787857615153,138.11720275878906,95.5,96.0,2.480000082651774,222.7952113427057,80.5,18.949999809265137
2021-08-10 02:00:00+00:00,0.0,0.0,89.90209179984198,0.0,0.0,0.0,0.0,0.0,15.598055555555556,802.2380725775826,138.0107421875,95.5,96.0,2.5,222.8439095052084,81.25,18.574999809265137
2021-08-10 03:00:00+00:00,0.0,0.0,89.78795850118001,0.0,0.0,0.0,0.0,0.0,14.911388888888888,802.002852291531,137.8809814453125,95.5,96.0,2.625,222.7785705608792,83.5,18.100000381469727
2021-08-10 04:00:00+00:00,0.0,16.890625,89.94178651385836,0.0,0.0,0.0,0.0,0.0,15.087222222222222,801.5266234842936,137.8347625732422,95.5,96.0,2.799999952316284,222.7025350909763,84.0,17.800000190734863
2021-08-10 05:00:00+00:00,0.0,0.0,89.31257616043091,0.0,0.0,0.0,0.0,0.0,17.83972222222222,801.413922661675,137.75865173339844,95.73722222222224,96.0,3.2152500563197663,222.61497943454327,87.5,17.200000286102295
2021-08-10 06:00:00+00:00,0.0,0.0,89.12540136973064,0.0,0.0,0.0,0.0,0.0,18.23861111111111,800.297231004503,137.94735717773438,96.14222222222222,96.0,3.333527789380815,222.30478725009496,84.75,17.125000476837158
2021-08-10 07:00:00+00:00,0.0,8.703125,88.74503284454346,0.0,0.0,0.0,0.0,0.0,19.681111111111107,800.7649234517414,137.94735717773438,95.69833333333332,96.0,3.795194534593158,222.43470183054612,80.75,18.22499990463257
2021-08-10 08:00:00+00:00,0.0,0.0,89.31466196060181,0.0,0.0,0.0,0.0,0.0,17.039722222222217,800.6528036668564,137.94735717773438,95.84444444444443,96.0,3.218388922545645,222.40355708228225,78.0,19.57500028610229
2021-08-10 09:00:00+00:00,0.0,0.0,89.63540451685587,0.0,0.0,0.0,0.0,0.0,15.678333333333333,800.2052674865724,137.70117950439453,96.0,96.0,2.870944480763541,222.27924166361493,80.0,19.625
2021-08-10 10:00:00+00:00,0.0,8.40625,90.34161113527088,0.0,0.0,0.0,0.0,0.0,12.694722222222222,802.20127456665,137.3752899169922,95.79777777777778,96.0,2.235666647122966,222.83368815528027,82.0,19.75
2021-08-10 11:00:00+00:00,0.0,0.0,90.16399765014648,0.0,0.0,0.0,0.0,0.0,12.969722222222222,799.7900979275172,137.0025634765625,96.0,96.0,1.8440556135111383,222.16391656663689,83.0,19.449999809265137
2021-08-10 12:00:00+00:00,0.0,0.0,90.3925983280606,0.0,0.0,0.0,0.0,0.0,12.673888888888888,801.6116424391004,136.8917999267578,95.5,96.0,1.9350833774606389,222.6212891938952,80.75,20.25000047683716
2021-08-10 13:00:00+00:00,0.0,0.0,90.17279030481974,0.0,0.0,0.0,0.0,0.0,13.180277777777777,800.8848577711318,137.00527954101562,95.67777777777778,96.0,1.9083056333329944,222.4970623058744,75.75,21.424999713897705
2021-08-10 14:00:00+00:00,0.0,0.0,89.99352567036946,0.0,0.0,0.0,0.0,0.0,13.69888888888889,800.7150360276962,137.00527954101562,95.25,96.0,2.341222247680028,222.6097262107002,79.75,20.449999809265137
2021-08-10 15:00:00+00:00,0.0,0.0,90.39684040917292,0.0,0.0,0.0,0.0,0.0,13.040277777777778,801.292188873291,137.00527954101562,96.0,96.0,2.0098611967431173,222.58116446177172,75.75,21.45000028610229
2021-08-10 16:00:00+00:00,0.0,0.0,90.45309883117676,0.0,0.0,0.0,0.0,0.0,12.567222222222222,801.2238756646049,137.36876678466797,96.3411111111111,96.0,2.179666659302182,222.5621882714166,73.75,22.0
2021-08-10 17:00:00+00:00,0.0,16.703125,90.03919545067681,0.0,0.0,0.0,0.0,0.0,13.365277777777775,801.1237958272297,137.58846282958984,95.85055555555556,96.0,1.9276666897535324,222.4163328043621,71.5,22.274999618530277
2021-08-10 18:00:00+00:00,0.0,0.0,89.83249473571777,0.0,0.0,0.0,0.0,0.0,13.58472222222222,801.2150502692327,137.62130737304688,96.0,96.0,2.186000115076701,222.58751374562587,63.5,23.324999809265137
2021-08-10 19:00:00+00:00,0.0,0.0,89.86073687023587,0.0,0.0,0.0,0.0,0.0,14.205,801.5683106146915,137.5968017578125,95.84,96.0,2.388861129052109,222.65786458333335,61.25,23.52500057220459
2021-08-10 20:00:00+00:00,0.0,0.0,90.08003976398044,0.0,0.0,0.0,0.0,0.0,13.671111111111111,799.7563031344943,137.72067260742188,95.5,96.0,2.5,222.15452949523936,60.25,23.024999618530277
2021-08-10 21:00:00+00:00,0.0,0.0,90.19406962076825,0.0,0.0,0.0,0.0,0.0,12.653611111111111,802.6364563327363,137.73570251464844,95.5,96.0,2.4021944695048862,222.95457201639817,62.5,22.5
2021-08-10 22:00:00+00:00,0.0,0.0,90.30596932517156,0.0,0.0,0.0,0.0,0.0,13.79027777777778,801.684448191325,137.70944213867188,95.5,96.0,2.112194435464011,222.6901252449884,67.0,21.72499990463257
2021-08-10 23:00:00+00:00,0.0,0.0,89.98270988464355,0.0,0.0,0.0,0.0,0.0,12.974166666666669,800.966722717285,137.70944213867188,95.75,96.0,2.137333371109433,222.4907567257352,68.0,21.449999809265137
2021-08-11 00:00:00+00:00,0.0,0.0,90.5304028722975,0.0,0.0,0.0,0.0,0.0,13.711666666666666,799.6582832675506,137.9059715270996,95.5,96.0,2.306666757000817,222.20669992658836,81.75,20.424999237060547
2021-08-11 01:00:00+00:00,0.0,0.0,90.0548572646247,0.0,0.0,0.0,0.0,0.0,13.334444444444443,800.5469688924154,137.9714813232422,95.25,96.0,2.274999976158142,222.3741588083904,80.25,20.225000381469727
2021-08-11 02:00:00+00:00,0.0,17.5,90.17399975670708,0.0,0.0,0.0,0.0,0.0,13.045833333333334,801.0712240770126,137.9714813232422,95.5,96.0,2.3154167357418274,222.51978506724043,81.75,20.0
2021-08-11 03:00:00+00:00,0.0,0.0,90.25889389038086,0.0,0.0,0.0,0.0,0.0,13.048055555555552,799.6862632412377,137.8619384765625,95.5,96.0,2.141666803095076,222.0653406778972,81.75,20.07500028610229
2021-08-11 04:00:00+00:00,0.0,0.0,90.20499038696288,0.0,0.0,0.0,0.0,0.0,13.670833333333333,799.846098836263,137.82542419433594,95.5,96.0,2.136666758855184,222.26318886227088,81.25,20.17500066757202
2021-08-11 05:00:00+00:00,0.0,0.0,90.53377108256022,0.0,0.0,0.0,0.0,0.0,12.2825,801.8262096489798,137.82542419433594,95.5,96.0,2.29508344537682,222.72950341118712,84.0,19.674999713897705
2021-08-11 06:00:00+00:00,0.0,0.0,90.26499366760254,0.0,0.0,0.0,0.0,0.0,13.450555555555557,801.7339349704316,137.82542419433594,95.75,96.0,2.2297501224279404,222.7038713073731,86.75,19.350000381469727
2021-08-11 07:00:00+00:00,0.0,0.0,90.20749855041504,0.0,0.0,0.0,0.0,0.0,13.317222222222222,799.604513736301,137.78400039672852,95.75,96.0,2.400000095367432,222.1123652267456,84.75,19.850000381469727
2021-08-11 08:00:00+00:00,0.0,0.0,90.2818728934394,0.0,0.0,0.0,0.0,0.0,13.802777777777775,799.6772176106772,137.47513580322266,95.73888888888888,96.0,2.3769167060984504,222.13256161159944,81.0,20.75
2021-08-11 09:00:00+00:00,0.0,17.296875,87.25196925693089,0.0,0.0,0.0,0.0,0.0,20.67805555555556,789.6515125020345,137.2150535583496,95.70194444444444,96.0,4.4267501681380805,219.34764341990163,78.25,21.300000190734863
2021-08-11 10:00:00+00:00,0.0,3.0,89.94360169940524,0.0,0.0,0.0,0.0,0.0,13.396944444444443,785.7141527303058,136.7820810953776,95.41166666666668,96.0,1.8862500741084416,218.2539317576091,84.5,20.57499933242798
2021-08-11 11:00:00+00:00,0.0,1.296875,89.63441951963638,0.0,0.0,0.0,0.0,0.0,5.135277777777778,772.1462263658311,138.48492421044244,85.78555555555555,96.0,0.9777777842349475,214.48506391737197,86.75,20.07500028610229
2021-08-11 12:00:00+00:00,0.0,0.796875,90.05946248584323,0.0,0.0,0.0,0.0,0.0,13.3775,800.9210882229274,136.3336524963379,95.76777777777778,96.0,2.451999988555908,222.47808084275988,84.5,20.62499952316284
2021-08-11 13:00:00+00:00,0.0,0.0,90.26877144707574,0.0,0.0,0.0,0.0,0.0,14.025555555555556,799.1824313693576,136.67767333984375,95.75,96.0,2.244249961177508,221.9951205147638,80.5,21.550000190734863
2021-08-11 14:00:00+00:00,0.0,0.0,89.8224925994873,0.0,0.0,0.0,0.0,0.0,13.1125,800.4945555114743,136.67767333984375,95.25,96.0,2.320111081600189,222.3595992999607,77.25,22.09999990463257
2021-08-11 15:00:00+00:00,0.0,0.0,90.06281263139512,0.0,0.0,0.0,0.0,0.0,13.478333333333335,799.9248052469889,136.80571746826172,95.5,96.0,2.373611136542426,222.3180889426337,75.0,22.75
2021-08-11 16:00:00+00:00,0.0,0.0,90.52055075539482,0.0,0.0,0.0,0.0,0.0,12.809166666666666,800.9099793158637,137.18984985351562,95.5,96.0,2.129055586589707,222.47499465942383,70.75,23.52500009536743
2021-08-11 17:00:00+00:00,0.0,0.0,90.11749839782716,0.0,0.0,0.0,0.0,0.0,12.59888888888889,801.1600498114692,137.18984985351562,95.5,96.0,2.182777821355396,222.54445884704597,68.5,23.72499990463257
2021-08-11 18:00:00+00:00,0.0,0.0,90.199988278283,0.0,0.0,0.0,0.0,0.0,12.847777777777775,801.1849117702908,137.18984985351562,95.5,96.0,2.2537778382831157,222.5513650597467,63.0,24.72499990463257
2021-08-11 19:00:00+00:00,0.0,0.0,90.6079042816162,0.0,0.0,0.0,0.0,0.0,12.136944444444444,801.5117209031844,137.18984985351562,95.5,96.0,2.1901666364404893,222.64214533911817,67.5,24.074999809265137
2021-08-11 20:00:00+00:00,0.0,17.40625,89.99015998840332,0.0,0.0,0.0,0.0,0.0,12.190833333333334,800.0576376851399,137.18984985351562,95.5,96.0,2.0750001072883606,222.23823356204565,70.75,23.299999713897705
2021-08-11 21:00:00+00:00,0.0,0.0,90.38514458550348,0.0,0.0,0.0,0.0,0.0,12.959444444444443,801.2994194369845,137.18984985351562,95.5,96.0,2.0510833649502858,222.5831725607979,75.75,22.45000028610229
2021-08-11 22:00:00+00:00,0.0,0.0,90.23847706476847,0.0,0.0,0.0,0.0,0.0,13.347499999999998,801.7334439086914,137.18984985351562,95.50111111111111,96.0,2.157166670759519,222.72595722198497,82.0,21.59999990463257
2021-08-11 23:00:00+00:00,0.0,0.0,90.7034828186035,0.0,0.0,0.0,0.0,0.0,12.30861111111111,800.6982507663301,137.33485794067383,96.375,96.0,2.403500000933806,222.4161813693577,83.75,21.25
2021-08-12 00:00:00+00:00,0.0,0.0,90.6323958015442,0.0,0.0,0.0,0.0,0.0,12.194444444444446,802.4849739244247,137.76988220214844,95.80111111111113,96.0,2.0837222099966475,222.9124937650893,83.25,20.84999990463257
2021-08-12 01:00:00+00:00,0.0,0.0,90.46154671986898,0.0,0.0,0.0,0.0,0.0,12.962222222222222,800.9049765353732,137.76988220214844,95.5,96.0,2.159833367533154,222.47360522800028,86.25,20.199999809265137
2021-08-12 02:00:00+00:00,0.0,0.0,90.23087120056152,0.0,0.0,0.0,0.0,0.0,12.116666666666667,800.7115637207031,137.76988220214844,96.0,96.0,1.8872500179211296,222.41987962934715,87.5,19.70000028610229
2021-08-12 03:00:00+00:00,0.0,0.0,90.3968734741211,0.0,0.0,0.0,0.0,0.0,12.205833333333333,799.9509940253363,137.76988220214844,95.75,96.0,1.7000000476837158,222.20861010233568,87.5,19.45000028610229
2021-08-12 04:00:00+00:00,0.0,15.703125,90.27998733520508,0.0,0.0,0.0,0.0,0.0,12.276666666666667,801.1104781934949,137.76988220214844,95.49944444444444,96.0,2.038055603239272,222.5306889512805,89.0,18.875
2021-08-12 05:00:00+00:00,0.0,0.0,90.46497344970705,0.0,0.0,0.0,0.0,0.0,12.151111111111112,800.3542021857365,137.76988220214844,95.75,96.0,1.9844166629513107,222.32061257680263,89.0,18.52500009536743
2021-08-12 06:00:00+00:00,0.0,0.0,90.22440586090087,0.0,0.0,0.0,0.0,0.0,15.146388888888888,800.0908476426865,137.76988220214844,95.25,96.0,2.318000095453528,222.24745866139733,89.75,18.399999618530277
2021-08-12 07:00:00+00:00,0.0,0.0,90.03812751981947,0.0,0.0,0.0,0.0,0.0,13.07638888888889,801.1507973734539,137.7847137451172,95.75,96.0,2.3500000834465027,222.5418885718452,89.5,18.5
2021-08-12 08:00:00+00:00,0.0,0.0,90.4849967956543,0.0,0.0,0.0,0.0,0.0,12.829166666666667,800.8046626112196,137.82920837402344,95.58055555555556,96.0,2.080111244519552,222.44574013604057,89.0,18.72499990463257
2021-08-12 09:00:00+00:00,0.0,0.0,90.29142861684164,0.0,0.0,0.0,0.0,0.0,13.602222222222222,799.5224836391875,137.82920837402344,95.75,96.0,2.25,222.0895784547594,85.75,19.024999618530277
2021-08-12 10:00:00+00:00,0.0,0.0,90.4629955291748,0.0,0.0,0.0,0.0,0.0,12.123333333333331,801.4039018588593,137.82920837402344,95.5,96.0,2.025000035762787,222.6121956253052,81.75,20.0
2021-08-12 11:00:00+00:00,0.0,0.0,90.11257339901394,0.0,0.0,0.0,0.0,0.0,12.559722222222222,800.4305502149793,137.82920837402344,95.25,96.0,2.14366670343611,222.34182046254483,77.0,21.199999809265137
2021-08-12 12:00:00+00:00,0.0,16.796875,90.42914937761094,0.0,0.0,0.0,0.0,0.0,12.71,800.2055301411947,137.82920837402344,95.5,96.0,1.8988055980205536,222.27931449042435,70.25,23.050000190734863
2021-08-12 13:00:00+00:00,0.0,0.0,91.14040918986004,0.0,0.0,0.0,0.0,0.0,10.677777777777775,799.6864604865182,137.82920837402344,96.20333333333336,96.0,1.737750041683515,222.13512813568124,57.25,26.225000381469727
2021-08-12 14:00:00+00:00,0.0,0.0,90.91918563842772,0.0,0.0,0.0,0.0,0.0,11.671111111111111,801.1616031901041,137.45632934570312,95.66666666666666,96.0,1.987666666640176,222.54488976372625,47.25,28.024999618530277
2021-08-12 15:00:00+00:00,0.0,0.0,90.56194390190971,0.0,0.0,0.0,0.0,0.0,11.308611111111112,802.0229563056097,136.3376922607422,95.25,96.0,1.8721666942040125,222.7841551547581,50.0,27.449999809265137
2021-08-12 16:00:00+00:00,0.0,0.0,90.42444123162164,0.0,0.0,0.0,0.0,0.0,11.773333333333332,801.3092187160916,136.3376922607422,95.75,96.0,1.9168888852993649,222.5858949873183,37.0,29.97499990463257
2021-08-12 17:00:00+00:00,0.0,0.0,90.40468497806124,0.0,0.0,0.0,0.0,0.0,13.348333333333333,801.107645517985,136.96563720703125,96.17333333333332,96.0,2.080583340393172,222.52990230560303,34.75,30.799999713897705
2021-08-12 18:00:00+00:00,0.0,0.0,90.2804111735026,0.0,0.0,0.0,0.0,0.0,11.730833333333331,801.017392188178,136.95086669921875,95.66722222222222,96.0,2.050000011920929,222.5048316065471,34.75,30.75000047683716
2021-08-12 19:00:00+00:00,0.0,0.0,90.62066314697266,0.0,0.0,0.0,0.0,0.0,11.29277777777778,799.7616181776256,136.95086669921875,95.75333333333332,96.0,1.7810834003488225,222.14165324317088,37.75,29.75
2021-08-12 20:00:00+00:00,0.0,14.703125,90.77749633789062,0.0,0.0,0.0,0.0,0.0,10.991666666666667,800.7274719407823,136.95086669921875,95.25,96.0,1.7500000298023224,222.5671332677206,44.75,28.375
2021-08-12 21:00:00+00:00,0.0,0.0,91.21821780734592,0.0,0.0,0.0,0.0,0.0,10.0,801.2973896450467,136.95086669921875,96.24722222222222,96.0,1.800000011920929,222.57323423597555,48.0,27.40000009536743
2021-08-12 22:00:00+00:00,0.0,0.0,91.64784402635362,0.0,0.0,0.0,0.0,0.0,10.0,801.7732240973577,136.95086669921875,97.0,96.0,1.9249999821186063,222.7147852410211,44.25,28.674999713897705
2021-08-12 23:00:00+00:00,0.0,0.0,90.71500015258788,0.0,0.0,0.0,0.0,0.0,11.0,800.7804725816513,136.95086669921875,95.5,96.0,1.8119166766934924,222.4390209876167,44.75,28.07500028610229
2021-08-13 00:00:00+00:00,0.0,0.0,90.74846640268962,0.0,0.0,0.0,0.0,0.0,12.833888888888888,801.5302212863497,137.4317626953125,96.5,96.0,1.8569445053736369,222.64728448655876,45.5,27.80000066757202
2021-08-13 01:00:00+00:00,0.0,0.0,90.39465771993002,0.0,0.0,0.0,0.0,0.0,12.048333333333334,800.9815581088594,137.91265869140625,95.66388888888888,96.0,1.9682222166657448,222.4731184980605,48.25,26.75
2021-08-13 02:00:00+00:00,0.0,0.0,91.0655975341797,0.0,0.0,0.0,0.0,0.0,10.770833333333332,799.7559575568305,137.91265869140625,95.75,96.0,1.5150278037620917,222.15304434034567,49.5,26.375
2021-08-13 03:00:00+00:00,0.0,0.0,90.45249938964844,0.0,0.0,0.0,0.0,0.0,12.230833333333331,800.2926649983724,137.91265869140625,95.25,96.0,1.8000000715255735,222.33407406700985,49.5,25.90000009536743
2021-08-13 04:00:00+00:00,0.0,14.0,90.65749549865724,0.0,0.0,0.0,0.0,0.0,11.680833333333334,801.6799733310273,137.91265869140625,95.5,96.0,1.899999976158142,222.6888820181953,49.25,25.625
2021-08-13 05:00:00+00:00,0.0,0.0,90.69749641418456,0.0,0.0,0.0,0.0,0.0,10.5,802.5471001519097,137.91265869140625,96.0,96.0,1.899999976158142,222.92975092569995,56.25,23.799999713897705
2021-08-13 06:00:00+00:00,0.0,0.0,90.47789697011312,0.0,0.0,0.0,0.0,0.0,12.40388888888889,802.3023022630479,137.91265869140625,96.0,96.0,1.850000023841858,222.86175159030495,52.75,24.12499952316284
2021-08-13 07:00:00+00:00,0.0,0.0,90.68738174438477,0.0,0.0,0.0,0.0,0.0,11.651666666666667,800.9553967285154,137.85487747192383,95.75,96.0,1.7896111801597807,222.48761077033151,50.0,24.75
2021-08-13 08:00:00+00:00,0.0,0.0,90.34345998128254,0.0,0.0,0.0,0.0,0.0,11.12,760.5916428290473,138.5384646903144,95.53444444444445,96.0,1.8490000102917357,211.2754568905301,49.5,24.924999713897705
2021-08-13 09:00:00+00:00,0.0,9.390625,86.37978439331056,0.0,0.0,0.0,0.0,0.0,2.408333333333333,4.905000000025576,137.10662460327148,94.5,96.0,0.5177499935030938,1.3625000000071046,53.5,24.87499952316284
2021-08-13 10:00:00+00:00,0.0,0.0,84.19999694824219,0.0,0.0,0.0,0.0,0.0,0.0,3.515625637828812e-11,137.1612548828125,94.5,96.0,0.0,9.765626675373174e-12,53.25,26.799999713897705
2021-08-13 11:00:00+00:00,0.0,0.0,84.19999694824219,0.0,0.0,0.0,0.0,0.0,0.0,3.515625637828812e-11,137.1612548828125,94.0,96.0,0.0,9.765626675373174e-12,51.25,28.199999809265137
2021-08-13 12:00:00+00:00,0.0,0.0,84.19999694824219,0.0,0.0,0.0,0.0,0.0,0.0,3.515625637828812e-11,144.84020745595296,93.75,96.0,0.0,9.765626675373174e-12,43.75,29.57500028610229
2021-08-13 13:00:00+00:00,0.0,0.0,83.30629683600532,0.0,0.0,0.0,0.0,0.0,0.0,3.515625637828812e-11,136.15603637695312,93.0,96.0,0.0,9.765626675373174e-12,40.75,30.350000381469727
2021-08-13 14:00:00+00:00,0.0,0.0,74.47999572753906,0.0,0.0,0.0,0.0,0.0,0.0,3.515625637828812e-11,136.15603637695312,93.0,96.0,0.0,9.765626675373174e-12,39.0,30.800000190734863
2021-08-13 15:00:00+00:00,0.0,0.0,74.47999572753906,0.0,0.0,0.0,0.0,0.0,0.0,3.515625637828812e-11,145.01552758110896,93.0,96.0,0.0,9.765626675373174e-12,34.25,31.149999618530277
2021-08-13 16:00:00+00:00,0.0,0.0,74.47999572753906,0.0,0.0,0.0,0.0,0.0,0.0,3.515625637828812e-11,144.81605503506128,93.0,96.0,0.0,9.765626675373174e-12,32.0,31.800000190734863
2021-08-13 17:00:00+00:00,0.0,0.0,74.47999572753906,0.0,0.0,0.0,0.0,0.0,0.0,3.515625637828812e-11,136.31002044677734,93.0,96.0,0.0,9.765626675373174e-12,31.5,31.925000190734863
2021-08-13 18:00:00+00:00,0.0,0.0,70.18316268920898,0.0,0.0,0.0,0.0,0.0,0.0,3.515625637828812e-11,145.94968709309893,92.25,96.0,0.0,9.765626675373174e-12,38.5,31.049999237060547
2021-08-13 19:00:00+00:00,0.0,0.0,65.58999633789062,0.0,0.0,0.0,0.0,0.0,0.0,29.82000017719756,145.5529479810927,92.0,96.0,0.7320555493235588,8.283333382554877,50.0,28.625
2021-08-13 20:00:00+00:00,0.0,0.609375,65.58999633789062,0.0,0.0,0.0,0.0,0.0,0.0,132.8781644525841,136.4772834777832,92.0,96.0,3.823777861462699,36.910601402981456,48.25,27.47499990463257
2021-08-13 21:00:00+00:00,0.0,0.0,65.58999633789062,0.0,0.0,0.0,0.0,0.0,0.0,21.1813067781521,145.5291336907281,91.0,96.0,1.0389166835281585,5.883696334881647,49.5,26.27500009536743
2021-08-13 22:00:00+00:00,0.0,0.0,65.58999633789062,0.0,0.0,0.0,0.0,0.0,0.0,0.002250000135973,142.0995502811008,91.0,96.0,0.0,0.0006250000442378223,50.25,26.125
2021-08-13 23:00:00+00:00,0.0,0.0,65.58999633789062,0.0,0.0,0.0,0.0,0.0,0.0,0.002250000135973,140.96041163974337,91.0,96.0,0.0,0.0006250000442378223,51.75,25.90000009536743
2021-08-14 00:00:00+00:00,0.0,1.296875,88.64176683213975,0.0,0.0,0.0,0.0,0.0,3.969444444444444,695.1826234988233,138.60624171362983,95.70277777777778,96.0,1.6641667004095182,193.10628484022916,53.5,25.600000381469727
2021-08-14 01:00:00+00:00,0.0,0.0,94.99316050211588,0.0,0.0,0.0,0.0,0.0,10.0,801.8032146708169,142.81787815941703,99.62555555555556,96.0,1.5,222.72311559465209,57.5,24.875
2021-08-14 02:00:00+00:00,0.0,0.0,91.55334469689262,0.0,0.0,0.0,0.0,0.0,10.081388888888888,799.8161376444498,141.47261348724365,96.26,96.0,1.2379167034228642,222.1711503134834,60.75,23.82500028610229
2021-08-14 03:00:00+00:00,0.0,0.0,94.70366185506184,0.0,0.0,0.0,0.0,0.0,10.0,800.573612806532,143.95618609958225,99.75888888888888,96.0,1.3500000536441803,222.38024033440493,61.75,23.350000381469727
2021-08-14 04:00:00+00:00,0.0,0.0,91.59253031624688,0.0,0.0,0.0,0.0,0.0,9.863333333333332,801.959390190972,140.36192470126682,95.85833333333332,96.0,1.3500000536441803,222.7664978875055,63.5,22.550000190734863
2021-08-14 05:00:00+00:00,0.0,0.0,94.25423922220864,0.0,0.0,0.0,0.0,0.0,10.0,800.8659750535752,137.3810806274414,99.25,96.0,1.3000000715255735,222.4627718268501,66.5,21.77500009536743
2021-08-14 06:00:00+00:00,0.0,0.0,93.69168463177152,0.0,0.0,0.0,0.0,0.0,9.368333333333334,800.3392945353189,146.42292917463516,98.95555555555556,96.0,1.26158339569966,222.21230544196243,69.25,21.149999618530277
2021-08-14 07:00:00+00:00,0.0,0.0,91.15999603271484,0.0,0.0,0.0,0.0,0.0,11.0,801.3216743299697,137.2833480834961,96.57444444444444,96.0,1.4741666666666668,222.589354816013,72.5,20.700000762939453
2021-08-14 08:00:00+00:00,0.0,12.09375,94.52690820693972,0.0,0.0,0.0,0.0,0.0,10.0,800.3097256808809,137.74093627929688,99.0,96.0,1.5,222.30825792100697,71.0,20.97499990463257
2021-08-14 09:00:00+00:00,0.0,0.0,94.9398422241211,0.0,0.0,0.0,0.0,0.0,10.0,801.8202230665418,137.74093627929688,100.0,96.0,1.5,222.7278406567044,69.75,21.875
2021-08-14 10:00:00+00:00,0.0,0.0,94.70999145507812,0.0,0.0,0.0,0.0,0.0,10.0,802.3212243482799,137.74093627929688,100.0,96.0,1.399999976158142,222.8295068868002,65.75,23.175000190734863
2021-08-14 11:00:00+00:00,0.0,0.0,94.70999145507812,0.0,0.0,0.0,0.0,0.0,10.0,801.0716805521647,137.74093627929688,100.0,96.0,1.399999976158142,222.51296751234275,61.75,24.199999809265137
2021-08-14 12:00:00+00:00,0.0,0.0,94.79748725891112,0.0,0.0,0.0,0.0,0.0,10.0,800.2169718424478,137.74093627929688,100.0,96.0,1.5014444447888269,222.3426785151164,62.5,24.25
2021-08-14 13:00:00+00:00,0.0,0.0,94.26418574439155,0.0,0.0,0.0,0.0,0.0,10.0,801.1068934461805,137.74093627929688,100.0,96.0,1.8543611598718492,222.52969303554968,60.5,25.5
2021-08-14 14:00:00+00:00,0.0,0.0,92.2542823007372,0.0,0.0,0.0,0.0,0.0,10.0,800.8366684468587,137.74093627929688,97.75,96.0,1.731388887071775,222.4546307076349,58.25,26.97499990463257
2021-08-14 15:00:00+00:00,0.0,0.0,92.5571488528782,0.0,0.0,0.0,0.0,0.0,10.0,800.5714859347872,137.1373291015625,97.75,96.0,1.8553611247489847,222.40873595343703,59.5,27.050000190734863
2021-08-14 16:00:00+00:00,0.0,13.796875,90.46506932152644,0.0,0.0,0.0,0.0,0.0,14.238055555555556,801.0863214959039,136.93612670898438,96.01666666666668,96.0,2.297444451674819,222.5239786741469,60.5,26.62499952316284
2021-08-14 17:00:00+00:00,0.0,0.0,91.11518646028306,0.0,0.0,0.0,0.0,0.0,13.434444444444445,801.3952112494574,137.0414276123047,95.90722222222225,96.0,2.0231666866772717,222.60978123135047,63.75,25.95000028610229
2021-08-14 18:00:00+00:00,0.0,0.0,91.95049491246542,0.0,0.0,0.0,0.0,0.0,11.896111111111113,801.0296620178219,137.35733032226562,96.59944444444444,96.0,1.6468611293368869,222.50824026743567,63.25,25.45000028610229
2021-08-14 19:00:00+00:00,0.0,0.0,94.1830722448561,0.0,0.0,0.0,0.0,0.0,10.0,800.8757131279838,137.35733032226562,98.62333333333332,96.0,1.803611135019197,222.465476612515,63.5,25.225000381469727
2021-08-14 20:00:00+00:00,0.0,6.3125,95.10666658613415,0.0,0.0,0.0,0.0,0.0,10.0,800.5144717237683,137.82894099341496,99.21666666666668,96.0,1.7305555801052186,222.42624313778356,63.25,24.82500028610229
2021-08-14 21:00:00+00:00,0.0,0.0,91.72635351181032,0.0,0.0,0.0,0.0,0.0,10.243333333333332,802.1658759562172,144.35988387213814,96.24277777777776,96.0,1.3660000223873394,222.84792783525256,66.5,23.65000009536743
2021-08-14 22:00:00+00:00,0.0,0.0,92.74924883100722,0.0,0.0,0.0,0.0,0.0,10.02,800.6732657877604,137.60067749023438,97.0,96.0,1.8978611517407835,222.4743660524157,69.5,22.77500009536743
2021-08-14 23:00:00+00:00,0.0,0.0,92.25241303549872,0.0,0.0,0.0,0.0,0.0,11.473611111111111,801.1757696872286,137.60067749023438,96.1322222222222,96.0,1.7102222713455555,222.54882552252883,69.75,22.75000047683716
2021-08-15 00:00:00+00:00,0.0,0.0,92.59524403042263,0.0,0.0,0.0,0.0,0.0,10.0,800.827804514567,137.60067749023438,97.5,96.0,1.7673055783700609,222.4521688037449,70.75,22.57500028610229
2021-08-15 01:00:00+00:00,0.0,0.0,91.84927687327064,0.0,0.0,0.0,0.0,0.0,10.875555555555554,800.9625207689071,137.60067749023438,96.08333333333331,96.0,1.7489722595405253,222.4895897547404,72.25,22.050000190734863
2021-08-15 02:00:00+00:00,0.0,0.0,92.9874726062351,0.0,0.0,0.0,0.0,0.0,10.8725,800.3291910976832,137.60067749023438,97.35638888888889,96.0,1.672888933565054,222.29713632371696,74.75,21.32500028610229
2021-08-15 03:00:00+00:00,0.0,13.390625,91.71932636896771,0.0,0.0,0.0,0.0,0.0,11.619166666666668,802.650496300591,137.60067749023438,96.39777777777778,96.0,1.7689166922867297,222.95847223917653,76.0,20.899999618530277
2021-08-15 04:00:00+00:00,0.0,0.0,93.24613005320232,0.0,0.0,0.0,0.0,0.0,11.0,802.7179914516869,144.6061284637451,97.09472222222225,96.0,1.5805833505756328,222.97722045474592,77.25,20.84999942779541
2021-08-15 05:00:00+00:00,0.0,0.0,91.44691853841148,0.0,0.0,0.0,0.0,0.0,9.484166666666669,800.8925217861597,139.24974309709336,96.08333333333334,96.0,1.5417777984754908,222.4701454883152,80.0,20.024999618530277
2021-08-15 06:00:00+00:00,0.0,0.0,93.96628343158298,0.0,0.0,0.0,0.0,0.0,10.0,801.0168903605143,137.7360382080078,97.95916666666668,96.0,1.352305575720966,222.50469216240785,82.0,19.175000190734863
2021-08-15 07:00:00+00:00,0.0,0.0,92.0445455996196,0.0,0.0,0.0,0.0,0.0,9.0625,802.1843643188477,147.67593912336562,97.52222222222224,96.0,1.4551389155164365,222.82899118211537,87.75,17.47499990463257
2021-08-15 08:00:00+00:00,0.0,0.0,93.87844857321844,0.0,0.0,0.0,0.0,0.0,10.0,800.3597826300727,138.03623962402344,97.93444444444444,96.0,1.4211389040201905,222.3919298765395,82.0,18.72499990463257
2021-08-15 09:00:00+00:00,0.0,0.0,92.13607529322309,0.0,0.0,0.0,0.0,0.0,10.6875,800.9432146199542,138.03623962402344,97.31833333333331,96.0,1.8573055915989811,222.48422665913904,74.25,21.125
2021-08-15 10:00:00+00:00,0.0,11.109375,91.71320945103962,0.0,0.0,0.0,0.0,0.0,11.778333333333334,801.0786341349284,138.03623962402344,96.06833333333331,96.0,1.8191944929212327,222.5218434482151,72.5,22.125
2021-08-15 11:00:00+00:00,0.0,0.0,91.64188665813867,0.0,0.0,0.0,0.0,0.0,10.841666666666669,800.1078856574162,136.93739318847656,96.41888888888889,96.0,1.636166683729324,222.252191166348,72.75,22.22499942779541
2021-08-15 12:00:00+00:00,0.0,0.0,91.63042426427204,0.0,0.0,0.0,0.0,0.0,12.433333333333334,800.863261566162,136.93739318847656,95.91388888888888,96.0,1.601888920882096,222.46201742808023,71.25,22.47499990463257
2021-08-15 13:00:00+00:00,0.0,0.0,90.56564157062104,0.0,0.0,0.0,0.0,0.0,12.367222222222225,801.1669557189939,136.93739318847656,95.83055555555556,96.0,1.991027812361717,222.45019686804883,68.25,23.25
2021-08-15 14:00:00+00:00,0.0,0.0,91.32251769807606,0.0,0.0,0.0,0.0,0.0,12.58,800.7696775648328,136.93739318847656,95.36666666666666,96.0,1.7373889167110124,222.43602233886725,66.0,23.5
2021-08-15 15:00:00+00:00,0.0,0.0,91.07757750193277,0.0,0.0,0.0,0.0,0.0,11.898055555555551,801.8248891194661,136.93739318847656,96.1322222222222,96.0,1.9668889179701607,222.7960346603394,64.25,24.5
2021-08-15 16:00:00+00:00,0.0,0.0,91.73511979632904,0.0,0.0,0.0,0.0,0.0,11.1575,801.9278873019749,137.2858772277832,96.23805555555556,96.0,1.7342222397526108,222.5772015592788,65.0,22.95000028610229
2021-08-15 17:00:00+00:00,0.0,0.0,91.5004789182875,0.0,0.0,0.0,0.0,0.0,12.369722222222222,801.1790668063692,137.40203857421875,96.08055555555556,96.0,1.7302500194228363,222.5497415627374,68.5,23.02500009536743
2021-08-15 18:00:00+00:00,0.0,0.0,92.26201077779132,0.0,0.0,0.0,0.0,0.0,10.422222222222222,802.1913060845269,137.40203857421875,97.15555555555557,96.0,1.8711944554580584,222.83091900295688,65.75,23.34999990463257
2021-08-15 19:00:00+00:00,0.0,14.5,91.64995211071434,0.0,0.0,0.0,0.0,0.0,11.892500000000002,801.9163642713756,137.40203857421875,95.79666666666668,96.0,1.723305593310959,222.75454600440136,75.5,22.05000066757202
2021-08-15 20:00:00+00:00,0.0,0.0,92.56790734185113,0.0,0.0,0.0,0.0,0.0,11.848333333333333,801.5270576137966,137.76927947998047,96.94805555555556,96.0,1.6773611255859342,222.64640583038337,85.5,20.125
2021-08-15 21:00:00+00:00,0.0,0.0,94.0046590529548,0.0,0.0,0.0,0.0,0.0,10.0,801.231464606391,137.89169311523438,98.73777777777778,96.0,1.7411111368404495,222.5642960993449,88.25,19.175000190734863
2021-08-15 22:00:00+00:00,0.0,0.0,94.16010231018066,0.0,0.0,0.0,0.0,0.0,10.0,801.1132506646048,137.89169311523438,99.11083333333332,96.0,1.6784166782018215,222.5853945583768,84.25,19.20000028610229
2021-08-15 23:00:00+00:00,0.0,0.0,92.21078458997938,0.0,0.0,0.0,0.0,0.0,11.342777777777778,800.9880584208169,137.89169311523438,96.25444444444446,96.0,1.722527800947428,222.49668350219736,78.0,19.57500028610229
2021-08-16 00:00:00+00:00,0.0,0.0,91.98800987455576,0.0,0.0,0.0,0.0,0.0,11.113055555555556,802.3771439107259,137.89169311523438,97.0,96.0,1.7333889052230451,222.88254070281985,84.5,19.32500028610229
2021-08-16 01:00:00+00:00,0.0,0.0,91.58327040778263,0.0,0.0,0.0,0.0,0.0,12.559444444444445,800.8141455417208,137.87387084960938,95.83749999999998,96.0,1.996777829147048,222.44837429470488,87.0,18.90000009536743
2021-08-16 02:00:00+00:00,0.0,14.09375,92.71786641014948,0.0,0.0,0.0,0.0,0.0,10.0,801.4907594638399,137.87387084960938,96.78888888888888,96.0,1.7390000313520433,222.6363228225709,87.5,18.02500009536743
2021-08-16 03:00:00+00:00,0.0,0.0,93.09806604173448,0.0,0.0,0.0,0.0,0.0,10.0,803.0305028618708,137.87387084960938,98.84027777777776,96.0,1.663861127760676,223.0640292527941,85.75,17.5
2021-08-16 04:00:00+00:00,0.0,0.0,91.56194065517847,0.0,0.0,0.0,0.0,0.0,11.445277777777775,800.988475680881,137.87387084960938,96.34722222222224,96.0,2.009333371573852,222.49679958767365,83.75,17.5
2021-08-16 05:00:00+00:00,0.0,0.0,93.11949873606363,0.0,0.0,0.0,0.0,0.0,10.25,801.2542798699274,138.05663299560547,97.0,96.0,1.6882222694820828,222.5706340238784,84.5,17.09999990463257
2021-08-16 06:00:00+00:00,0.0,0.0,93.57999420166016,0.0,0.0,0.0,0.0,0.0,10.0,798.9472685580785,138.1175537109375,98.25,96.0,1.8000000715255735,221.92979743533672,83.5,17.625000476837158
2021-08-16 07:00:00+00:00,0.0,0.0,92.41644371880426,0.0,0.0,0.0,0.0,0.0,10.0,801.5948471069335,138.1175537109375,97.5,96.0,1.5320000076293945,222.66523568047415,86.0,17.225000381469727
2021-08-16 08:00:00+00:00,0.0,0.0,90.79651743570965,0.0,0.0,0.0,0.0,0.0,11.3175,800.2035928005643,138.1175537109375,95.75,96.0,1.8000000715255735,222.27877647399907,85.75,17.424999713897705
2021-08-16 09:00:00+00:00,0.0,0.0,90.33230666690402,0.0,0.0,0.0,0.0,0.0,13.180277777777778,801.626138882107,138.1175537109375,95.75,96.0,1.929111139641868,222.67392826080328,88.75,16.949999809265137
2021-08-16 10:00:00+00:00,0.0,14.703125,90.0404199663798,0.0,0.0,0.0,0.0,0.0,12.474166666666664,801.7173879665797,138.1175537109375,95.5,96.0,2.209083360168669,222.69927541097013,91.5,17.02500009536743
2021-08-16 11:00:00+00:00,0.0,2.09375,87.39013292736476,0.0,0.0,0.0,0.0,0.0,24.49222222222222,800.5061065843367,137.72152709960938,95.0813888888889,96.0,4.936805556979445,222.36280762142616,92.75,16.924999713897705
2021-08-16 12:00:00+00:00,0.0,0.0,88.07887105094062,0.0,0.0,0.0,0.0,0.0,22.684166666666663,800.765865766737,137.72230529785156,95.70055555555555,96.0,4.643222290608617,222.43496316274008,94.5,16.575000286102295
2021-08-16 13:00:00+00:00,0.0,10.40625,86.71595333311292,0.0,0.0,0.0,0.0,0.0,25.657777777777778,797.3709224785699,137.7318572998047,95.0872222222222,96.0,5.618138936824268,221.49192332373732,96.0,16.47499990463257
2021-08-16 14:00:00+00:00,0.0,0.0,86.40517603556316,0.0,0.0,0.0,0.0,0.0,28.12916666666667,799.590662231445,137.75038146972656,95.93555555555557,96.0,6.518555658923255,222.10851766798237,96.25,16.625000476837158
2021-08-16 15:00:00+00:00,0.0,12.296875,87.53401280297173,0.0,0.0,0.0,0.0,0.0,24.179166666666674,799.2165102640785,137.4700584411621,95.70666666666668,96.0,5.241055645942687,222.00458683861635,97.0,17.050000190734863
2021-08-16 16:00:00+00:00,0.0,0.0,88.30987930297852,0.0,0.0,0.0,0.0,0.0,21.849444444444448,799.9482470024953,137.66690063476562,95.25,96.0,4.455500051180522,222.15939006805428,95.75,17.899999618530273
2021-08-16 17:00:00+00:00,0.0,0.0,88.37999725341797,0.0,0.0,0.0,0.0,0.0,20.933333333333337,800.0345682271321,137.66690063476562,95.5,96.0,4.1541944071981645,222.23182519276943,95.0,17.950000286102295
2021-08-16 18:00:00+00:00,0.0,13.0,89.79732525719538,0.0,0.0,0.0,0.0,0.0,16.606944444444444,801.0571502685547,137.5072021484375,95.5522222222222,96.0,3.3918334698677066,222.51587610032828,93.0,18.550000190734863
2021-08-16 19:00:00+00:00,0.0,0.0,90.09999656677246,0.0,0.0,0.0,0.0,0.0,15.486111111111112,801.3846718173556,137.53172302246094,95.75,96.0,2.4339167438613045,222.60685411665176,92.0,18.17500066757202
2021-08-16 20:00:00+00:00,0.0,0.0,90.2553579012553,0.0,0.0,0.0,0.0,0.0,14.016111111111112,801.6195840623642,137.497314453125,95.72833333333334,96.0,2.25,222.7515125147502,93.75,17.44999933242798
2021-08-16 21:00:00+00:00,0.0,0.0,89.64631185531616,0.0,0.0,0.0,0.0,0.0,15.653055555555554,800.5435136752658,137.9617156982422,95.75,96.0,2.496638909180959,222.38708794911705,92.5,17.175000190734863
2021-08-16 22:00:00+00:00,0.0,0.0,89.56222534179688,0.0,0.0,0.0,0.0,0.0,16.451944444444447,801.0361828274197,137.9617156982422,95.5,96.0,3.048333359360695,222.51005118476024,91.0,16.899999618530273
2021-08-16 23:00:00+00:00,0.0,13.40625,89.10216552734376,0.0,0.0,0.0,0.0,0.0,18.03666666666667,800.1710084533692,137.63311767578125,95.75,96.0,3.0743334001964997,222.2697254223294,87.5,17.225000381469727
2021-08-17 00:00:00+00:00,0.0,0.0,89.26717048009236,0.0,0.0,0.0,0.0,0.0,17.838888888888892,801.1167147318521,137.47979736328125,95.5,96.0,3.350000023841858,222.53242115868468,81.5,17.399999618530273
