Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (°C),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (°C),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (°C),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (°C),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (°C)
2021-08-17 01:00:00+00:00,0.0,0.0,89.32999610900879,0.0,0.0,0.0,0.0,0.0,16.389722222222225,800.7856834072536,137.53822326660156,95.75,96.0,3.1482223171657986,222.44046855078813,86.25,16.824999809265137
2021-08-17 02:00:00+00:00,0.0,0.0,89.07948273552788,0.0,0.0,0.0,0.0,0.0,18.257777777777772,800.7762243652342,137.53822326660156,95.75,96.0,3.483750024437904,222.4378408389622,88.25,15.925000190734863
2021-08-17 03:00:00+00:00,0.0,0.0,88.73254203796387,0.0,0.0,0.0,0.0,0.0,18.928611111111117,801.022613576253,137.72193908691406,96.0,96.0,3.75,222.5062821833293,87.5,15.175000190734863
2021-08-17 04:00:00+00:00,0.0,15.390625,87.22547682656182,0.0,0.0,0.0,0.0,0.0,24.867777777777786,802.0373544481065,137.6697540283203,95.4088888888889,96.0,5.249333500067394,222.7881545045641,88.25,14.950000047683716
2021-08-17 05:00:00+00:00,0.0,0.0,88.02286148071289,0.0,0.0,0.0,0.0,0.0,21.96777777777778,800.4562257554795,137.61193084716797,95.75,96.0,4.313500079049004,222.34895203484436,89.0,14.625
2021-08-17 06:00:00+00:00,0.0,0.0,87.53036308288574,0.0,0.0,0.0,0.0,0.0,24.185,801.7079408942326,137.51307678222656,95.75,96.0,4.942277851634556,222.6966512086657,89.75,14.224999904632568
2021-08-17 07:00:00+00:00,0.0,0.0,87.91089007907443,0.0,0.0,0.0,0.0,0.0,22.916666666666668,801.4461647033689,137.55341720581055,96.21555555555555,96.0,4.882194514671961,222.52532415601948,90.25,14.12500023841858
2021-08-17 08:00:00+00:00,0.0,0.0,87.76287269592285,0.0,0.0,0.0,0.0,0.0,23.735,800.8101738654238,137.57464599609375,95.75,96.0,4.8958612389034695,222.5708825005426,89.75,14.525000095367432
2021-08-17 09:00:00+00:00,0.0,0.0,88.0399969736735,0.0,0.0,0.0,0.0,0.0,23.564722222222223,799.3613703240288,137.4093360900879,95.75,96.0,4.907805718978246,222.04482579125303,88.25,15.324999809265137
2021-08-17 10:00:00+00:00,0.0,32.40625,88.45738276587593,0.0,0.0,0.0,0.0,0.0,21.155833333333334,799.6121941460503,137.47966384887695,95.645,96.0,4.207333463430405,222.22792481316463,86.5,16.149999618530273
2021-08-17 11:00:00+00:00,0.0,0.0,88.72087440702651,0.0,0.0,0.0,0.0,0.0,19.401666666666667,801.9366563245987,137.57077026367188,95.5,96.0,3.8876945358514794,222.8310161378649,83.25,17.22499990463257
2021-08-17 12:00:00+00:00,0.0,0.0,88.95393584569295,0.0,0.0,0.0,0.0,0.0,18.151111111111117,801.035889553494,137.19623184204102,95.45833333333334,96.0,3.294888932440016,222.50996977064352,80.0,18.34999942779541
2021-08-17 13:00:00+00:00,0.0,0.0,89.34888688405354,0.0,0.0,0.0,0.0,0.0,17.46277777777778,802.1802997504341,137.1007308959961,95.64666666666668,96.0,3.269666731688712,222.82786145528164,77.75,18.675000190734863
2021-08-17 14:00:00+00:00,0.0,12.5,89.66339259677463,0.0,0.0,0.0,0.0,0.0,16.453055555555554,801.5843061319986,136.98171997070312,95.75,96.0,2.972666742801666,222.66230830722395,76.25,18.875
2021-08-17 15:00:00+00:00,0.0,0.0,89.65226339340211,0.0,0.0,0.0,0.0,0.0,15.217499999999998,800.7660187445745,136.90585327148438,95.5,96.0,2.4512500715255734,222.43500598483627,74.5,19.45000028610229
2021-08-17 16:00:00+00:00,0.0,0.0,90.1424961090088,0.0,0.0,0.0,0.0,0.0,13.564166666666663,801.0632873365613,137.38776397705078,95.75,96.0,2.3500000834465027,222.5175806808472,75.5,19.049999713897705
2021-08-17 17:00:00+00:00,0.0,0.0,90.1125717163086,0.0,0.0,0.0,0.0,0.0,13.15277777777778,802.529298417833,137.54840087890625,95.5,96.0,2.176805555555556,222.92480542076964,77.5,19.074999809265137
2021-08-17 18:00:00+00:00,0.0,10.59375,90.12000274658205,0.0,0.0,0.0,0.0,0.0,12.601388888888888,801.9905513509113,137.54840087890625,95.5,96.0,2.0,222.77515374077697,73.5,19.274999618530277
2021-08-17 19:00:00+00:00,0.0,0.0,90.41632817586265,0.0,0.0,0.0,0.0,0.0,13.090833333333334,801.3339713202581,137.54840087890625,96.0,96.0,2.357666751941045,222.59277074178064,71.5,19.424999713897705
2021-08-17 20:00:00+00:00,0.0,0.0,92.90991874906751,0.0,0.0,0.0,0.0,0.0,11.0,801.3671833631728,145.08739000108503,97.53444444444445,96.0,1.3309722535477744,222.60199612935384,75.25,18.40000057220459
2021-08-17 21:00:00+00:00,0.0,4.0,90.33878374099731,0.0,0.0,0.0,0.0,0.0,9.446388888888889,800.73414823744,143.74742782592773,96.67,96.0,1.700944458047549,222.4261532465617,78.0,17.449999809265137
2021-08-17 22:00:00+00:00,0.0,0.0,90.24044896443684,0.0,0.0,0.0,0.0,0.0,13.062777777777775,800.6157752482096,137.3698272705078,95.25,96.0,2.16325005342563,222.39327155219183,78.0,17.200000762939453
2021-08-17 23:00:00+00:00,0.0,0.0,90.08433111402724,0.0,0.0,0.0,0.0,0.0,12.718333333333334,800.5718126254612,137.3698272705078,95.5,96.0,2.325944525069661,222.3810596677993,77.0,17.100000381469727
2021-08-18 00:00:00+00:00,0.0,7.40625,90.05788600285848,0.0,0.0,0.0,0.0,0.0,14.529166666666663,802.1185035536026,137.71491241455078,95.5,96.0,2.4103333801693387,222.8106964280871,84.75,16.84999942779541
2021-08-18 01:00:00+00:00,0.0,0.0,89.35220508999295,0.0,0.0,0.0,0.0,0.0,16.4925,801.2301850382486,137.85559844970703,95.75,96.0,2.6797500242127312,222.56394095526804,86.5,16.40000009536743
2021-08-18 02:00:00+00:00,0.0,0.0,89.38324017206827,0.0,0.0,0.0,0.0,0.0,17.14333333333333,800.9166376241045,137.88337326049805,95.76944444444445,96.0,3.3900001207987467,222.47684466467967,84.0,15.75000023841858
2021-08-18 03:00:00+00:00,0.0,0.0,89.48999786376953,0.0,0.0,0.0,0.0,0.0,17.115833333333335,800.7229576958548,137.86697387695312,95.5,96.0,3.3450834202766417,222.4230445861817,84.5,15.474999904632568
2021-08-18 04:00:00+00:00,0.0,11.09375,88.1812258360121,0.0,0.0,0.0,0.0,0.0,22.3075,800.1173799811468,137.8321418762207,95.89277777777777,96.0,4.3795001241233615,222.25482833862316,85.0,15.349999904632568
2021-08-18 05:00:00+00:00,0.0,0.0,88.55617332458496,0.0,0.0,0.0,0.0,0.0,21.076111111111107,799.1727281188964,137.82957458496094,95.56722222222224,96.0,4.099305591781934,221.9924249988132,85.25,15.324999809265137
2021-08-18 06:00:00+00:00,0.0,0.0,88.01749610900879,0.0,0.0,0.0,0.0,0.0,22.31583333333333,801.6518905300562,137.79993438720703,95.25,96.0,4.502472351259655,222.6810814836291,87.0,15.024999856948853
2021-08-18 07:00:00+00:00,0.0,0.0,88.65542411804199,0.0,0.0,0.0,0.0,0.0,20.6325,801.1812651909721,137.69673919677734,95.9,96.0,3.990555682778359,222.5503518846301,86.25,15.475000143051147
2021-08-18 08:00:00+00:00,0.0,19.5,89.08814994388156,0.0,0.0,0.0,0.0,0.0,19.843611111111112,800.2893062845865,137.62318420410156,95.84388888888888,96.0,3.898166781995032,222.3662432479859,84.0,16.12500023841858
2021-08-18 09:00:00+00:00,0.0,0.0,89.55076812744142,0.0,0.0,0.0,0.0,0.0,16.773611111111112,800.4344223192,137.52108001708984,95.5,96.0,3.114500059949028,222.34150680965857,83.5,16.800000190734863
2021-08-18 10:00:00+00:00,0.0,0.0,88.55795530954995,0.0,0.0,0.0,0.0,0.0,18.99083333333333,801.1406431240506,137.2444076538086,96.06,96.0,3.713833412792948,222.53906883663603,79.5,17.899999618530273
2021-08-18 11:00:00+00:00,0.0,8.109375,88.35863778008355,0.0,0.0,0.0,0.0,0.0,20.952222222222225,800.4656466674802,136.83656692504883,95.51944444444445,96.0,4.235722296767765,222.3515690231324,79.25,18.049999713897705
2021-08-18 12:00:00+00:00,0.0,0.0,88.79938533994888,0.0,0.0,0.0,0.0,0.0,17.831944444444446,800.386049770779,137.34676361083984,95.87166666666668,96.0,3.419388916426234,222.33501470353872,81.0,18.22499942779541
2021-08-18 13:00:00+00:00,0.0,7.09375,89.90445029152764,0.0,0.0,0.0,0.0,0.0,15.860555555555557,800.6903108384872,137.37925338745117,95.99277777777776,96.0,2.803750046756533,222.4139755249024,78.0,19.15000009536743
2021-08-18 14:00:00+00:00,0.0,0.0,89.78506228129068,0.0,0.0,0.0,0.0,0.0,13.406666666666666,800.7229404703775,137.11373901367188,95.75,96.0,2.375138959950871,222.423039686415,79.5,18.77500009536743
2021-08-18 15:00:00+00:00,0.0,0.0,90.44249534606934,0.0,0.0,0.0,0.0,0.0,11.830000000000002,799.4357353719074,137.09857177734375,95.5,96.0,2.042333343426386,222.06548253801145,79.75,18.75
2021-08-18 16:00:00+00:00,0.0,7.203125,90.36704462687176,0.0,0.0,0.0,0.0,0.0,12.419722222222225,800.745724097358,137.28132247924805,95.75,96.0,1.893444454371929,222.26341719733347,78.25,18.90000009536743
2021-08-18 17:00:00+00:00,0.0,0.0,90.23164056566026,0.0,0.0,0.0,0.0,0.0,11.974166666666669,801.5449755181206,137.6449737548828,95.79888888888888,96.0,2.1549445060888925,222.6513827345107,75.5,19.574999809265137
2021-08-18 18:00:00+00:00,0.0,0.0,90.64558166503906,0.0,0.0,0.0,0.0,0.0,11.86,802.5807373046873,137.6449737548828,95.5,96.0,1.9793333335386385,222.763390244378,74.75,19.70000028610229
2021-08-18 19:00:00+00:00,0.0,0.0,90.42001724243164,0.0,0.0,0.0,0.0,0.0,12.391944444444446,801.0110116068518,137.6449737548828,95.5,96.0,1.790833334442642,222.50305956946485,73.5,19.824999809265137
2021-08-18 20:00:00+00:00,0.0,0.0,90.2890291849772,0.0,0.0,0.0,0.0,0.0,12.599166666666669,801.1693363613552,137.71084594726562,95.97722222222222,96.0,2.049333374897639,222.5470386971368,83.0,18.22499990463257
2021-08-18 21:00:00+00:00,0.0,0.0,90.16888529671564,0.0,0.0,0.0,0.0,0.0,13.786388888888892,802.1951276482474,137.86495971679688,95.66833333333334,96.0,2.148305587503645,222.8319796032376,80.75,18.12500047683716
2021-08-18 22:00:00+00:00,0.0,0.0,89.99424171447754,0.0,0.0,0.0,0.0,0.0,13.483333333333336,801.4457841322155,137.86495971679688,95.5,96.0,2.1847778648138045,222.6238298119439,77.5,18.324999809265137
2021-08-18 23:00:00+00:00,0.0,14.796875,89.58538579093084,0.0,0.0,0.0,0.0,0.0,14.355000000000002,801.1100050014919,137.7885704040527,95.69222222222224,96.0,2.44147221883138,222.53055776384156,78.5,17.899999618530273
2021-08-19 00:00:00+00:00,0.0,0.0,89.78246405707466,0.0,0.0,0.0,0.0,0.0,14.632222222222222,800.8967216830782,137.75591278076172,95.46166666666667,96.0,2.7828889443477,222.47131244659428,79.5,17.65000057220459
2021-08-19 01:00:00+00:00,0.0,0.0,89.67174441867405,0.0,0.0,0.0,0.0,0.0,15.89472222222222,800.7405564541286,137.74871826171875,95.75,96.0,2.7458889148632686,222.4279329639011,81.5,16.999999523162842
2021-08-19 02:00:00+00:00,0.0,0.0,89.75896363788179,0.0,0.0,0.0,0.0,0.0,14.540555555555557,801.2547686258949,138.01013565063477,95.72555555555556,96.0,2.448638850450516,222.59299241383877,80.5,16.899999618530273
2021-08-19 03:00:00+00:00,0.0,0.0,89.51899528503418,0.0,0.0,0.0,0.0,0.0,16.166944444444443,802.4792009819876,137.98655700683594,95.25,96.0,2.8044166345728767,222.9081811184354,83.0,16.725000381469727
2021-08-19 04:00:00+00:00,0.0,0.0,89.36384178585476,0.0,0.0,0.0,0.0,0.0,16.718611111111112,799.9610091315375,137.7427101135254,95.25,96.0,2.7118056085374618,222.21278071933327,83.5,16.799999713897705
2021-08-19 05:00:00+00:00,0.0,16.09375,87.57927364561293,0.0,0.0,0.0,0.0,0.0,20.2,801.4167833455401,141.2223286734687,92.73277777777776,96.0,3.4001944657829077,222.53287598927824,84.5,16.899999618530273
2021-08-19 06:00:00+00:00,0.0,0.0,88.91025523079766,0.0,0.0,0.0,0.0,0.0,18.051111111111112,801.8590028211805,137.80097198486328,96.0,96.0,3.171916778418753,222.74000148349344,87.75,17.22499990463257
2021-08-19 07:00:00+00:00,0.0,0.0,89.11594867494371,0.0,0.0,0.0,0.0,0.0,18.146944444444443,802.0532732984752,137.7564697265625,95.75,96.0,3.5523334044880333,222.87845608181436,87.0,17.15000009536743
2021-08-19 08:00:00+00:00,0.0,0.0,89.46198948118422,0.0,0.0,0.0,0.0,0.0,16.184722222222224,801.6976660495334,137.81297302246094,95.69,96.0,2.9649722719854776,222.69379653506823,81.0,17.59999942779541
2021-08-19 09:00:00+00:00,0.0,14.5,89.906459558275,0.0,0.0,0.0,0.0,0.0,16.195555555555558,802.080220506456,137.6712875366211,95.25,96.0,2.9863888990879057,222.8000617896186,79.5,18.274999618530277
2021-08-19 10:00:00+00:00,0.0,0.0,89.63291619406807,0.0,0.0,0.0,0.0,0.0,15.374444444444444,800.9435532972551,137.36438751220703,95.75,96.0,2.4618889078166752,222.4843205600315,82.5,18.25
2021-08-19 11:00:00+00:00,0.0,0.0,89.55053913328382,0.0,0.0,0.0,0.0,0.0,14.978055555555557,800.2655088297524,137.20043182373047,95.65166666666669,96.0,2.722972248593966,222.40153438144267,82.75,18.225000381469727
2021-08-19 12:00:00+00:00,0.0,0.0,90.098234823015,0.0,0.0,0.0,0.0,0.0,13.418333333333331,800.472895728217,137.13514709472656,95.75,96.0,2.3151666383941967,222.3851795959473,82.5,18.5
2021-08-19 13:00:00+00:00,0.0,8.90625,89.90552468617756,0.0,0.0,0.0,0.0,0.0,13.77638888888889,799.4048936123319,137.13514709472656,96.24416666666669,96.0,2.3238611586557494,222.0569157282512,79.0,19.675000190734863
2021-08-19 14:00:00+00:00,0.0,0.0,89.84599013646444,0.0,0.0,0.0,0.0,0.0,12.880277777777776,800.1687607828775,136.94186782836914,95.58666666666667,96.0,2.050000011920929,222.26910076565215,77.0,19.949999809265137
2021-08-19 15:00:00+00:00,0.0,0.0,90.14320204204982,0.0,0.0,0.0,0.0,0.0,13.429722222222225,800.0504718695745,136.9492530822754,96.25,96.0,2.188027787241671,222.23624321831605,77.25,19.925000190734863
2021-08-19 16:00:00+00:00,0.0,0.0,89.69944880803426,0.0,0.0,0.0,0.0,0.0,14.62361111111111,802.5931130133732,137.3712615966797,96.11611111111112,96.0,2.4883055790927675,222.85703817579488,73.5,20.90000009536743
2021-08-19 17:00:00+00:00,0.0,0.0,90.01713384628297,0.0,0.0,0.0,0.0,0.0,13.1375,801.53656024509,137.5778350830078,95.76611111111112,96.0,2.2430556353264386,222.41758638593893,69.0,21.72499990463257
2021-08-19 18:00:00+00:00,0.0,0.0,89.56395754496256,0.0,0.0,0.0,0.0,0.0,13.556944444444447,801.1870033094618,139.85376937442356,93.50944444444444,96.0,2.07527781188488,222.55194614834264,71.25,21.65000009536743
2021-08-19 19:00:00+00:00,0.0,0.0,90.4404796600342,0.0,0.0,0.0,0.0,0.0,13.068333333333332,801.5418939548068,137.75336074829102,96.37333333333332,96.0,2.2369722456071117,222.6505264960395,73.0,20.949999809265137
2021-08-19 20:00:00+00:00,0.0,0.0,90.06198989868165,0.0,0.0,0.0,0.0,0.0,13.523611111111109,801.7073494974773,137.90099334716797,95.99,96.0,2.320666695568297,222.76147499508332,78.5,19.699999809265137
2021-08-19 21:00:00+00:00,0.0,17.703125,90.24983101526897,0.0,0.0,0.0,0.0,0.0,13.238611111111112,800.4529358927408,137.8159637451172,95.5,96.0,2.258250038425128,222.3480383724637,83.25,19.199999809265137
2021-08-19 22:00:00+00:00,0.0,0.0,90.41346366034614,0.0,0.0,0.0,0.0,0.0,13.737222222222224,802.878728688558,137.8159637451172,95.75,96.0,2.378111140463087,223.02186944325769,80.25,18.925000190734863
2021-08-19 23:00:00+00:00,0.0,0.0,90.2885633193122,0.0,0.0,0.0,0.0,0.0,13.314166666666669,802.8922689819336,137.8159637451172,95.75,96.0,2.35388898478614,223.024242392646,85.25,18.800000190734863
2021-08-20 00:00:00+00:00,0.0,0.0,89.85444757037692,0.0,0.0,0.0,0.0,0.0,14.243888888888888,800.6893317667644,137.93667602539062,95.90444444444444,96.0,2.309500050147374,222.41370399475105,89.0,18.074999809265137
2021-08-20 01:00:00+00:00,0.0,0.0,89.76037508010863,0.0,0.0,0.0,0.0,0.0,15.3375,802.5040238613552,137.97691345214844,95.25,96.0,2.628083331518703,222.917785174052,89.0,17.72499990463257
2021-08-20 02:00:00+00:00,0.0,13.0,89.75677447213066,0.0,0.0,0.0,0.0,0.0,15.080555555555556,801.4175240071613,137.93296813964844,95.5,96.0,2.6454167381922407,222.6159794955784,90.5,17.449999809265137
2021-08-20 03:00:00+00:00,0.0,0.0,89.36320836385092,0.0,0.0,0.0,0.0,0.0,16.186666666666667,801.3590630933974,137.63397979736328,95.79666666666668,96.0,2.7750834088193046,222.59974052853056,89.75,17.500000476837158
2021-08-20 04:00:00+00:00,0.0,0.0,89.95742988586426,0.0,0.0,0.0,0.0,0.0,15.312222222222225,802.2118365648055,137.54896545410156,95.75,96.0,2.672750131487846,222.8366220050389,89.5,17.15000057220459
2021-08-20 05:00:00+00:00,0.0,0.0,88.98307733747694,0.0,0.0,0.0,0.0,0.0,18.92138888888889,800.0304617818197,137.48419570922852,95.90888888888888,96.0,3.5113333387507337,222.2306846576267,89.0,16.77500009536743
2021-08-20 06:00:00+00:00,0.0,8.890625,88.57922147538926,0.0,0.0,0.0,0.0,0.0,20.55694444444444,800.5896699354385,137.53753662109375,95.25,96.0,4.170416809850269,222.38601993136945,88.5,16.75
2021-08-20 07:00:00+00:00,0.0,0.0,88.65015880584717,0.0,0.0,0.0,0.0,0.0,19.47805555555556,800.9167962985566,137.53753662109375,95.54833333333332,96.0,3.926333379083209,222.4768891821968,87.5,16.899999618530273
2021-08-20 08:00:00+00:00,0.0,0.0,88.83514085133869,0.0,0.0,0.0,0.0,0.0,19.02583333333333,800.6283837042914,137.50492095947266,95.75,96.0,3.520722210870849,222.3967741775513,88.25,16.84999990463257
2021-08-20 09:00:00+00:00,0.0,0.0,89.03422764248319,0.0,0.0,0.0,0.0,0.0,19.33555555555556,801.30874774509,137.34860610961914,95.75111111111111,96.0,3.7382500259743794,222.58576400332984,89.75,16.424999713897705
2021-08-20 10:00:00+00:00,0.0,0.0,88.28671419355604,0.0,0.0,0.0,0.0,0.0,21.419722222222223,801.0627087571885,137.2917366027832,95.6211111111111,96.0,4.272694512473212,222.60769713507767,90.0,16.34999942779541
2021-08-20 11:00:00+00:00,0.0,21.109375,86.66996608946057,0.0,0.0,0.0,0.0,0.0,21.920555555555552,787.5559760030108,137.40373611450195,95.64638888888892,96.0,4.372250085340606,218.79332483503563,90.0,16.250000476837158
2021-08-20 12:00:00+00:00,0.0,7.09375,85.6903434753418,0.0,0.0,0.0,0.0,0.0,25.371388888888884,782.9894226243761,137.5311279296875,95.92194444444442,96.0,5.646916739278369,217.4970624160767,89.25,16.27500009536743
2021-08-20 13:00:00+00:00,0.0,0.0,86.69350487603083,0.0,0.0,0.0,0.0,0.0,27.13305555555556,794.7571454026964,137.4511604309082,96.00722222222224,96.0,6.034055672883987,220.76587375640875,89.5,16.700000762939453
2021-08-20 14:00:00+00:00,0.0,8.796875,84.73653092278376,0.0,0.0,0.0,0.0,0.0,12.29,598.8288980992634,147.3108974541558,90.22722222222224,96.0,3.891555616822509,166.34645354694788,86.0,16.924999713897705
2021-08-20 15:00:00+00:00,0.0,2.109375,75.39816439734564,0.0,0.0,0.0,0.0,0.0,0.0,469.07517114063097,163.09743002997504,41.95583333333333,96.0,0.4998611268504626,130.06532536082798,89.75,16.52500009536743
2021-08-20 16:00:00+00:00,0.0,0.0,83.77256929397582,0.0,0.0,0.0,0.0,0.0,9.223611111111111,793.349563395182,152.1241570578681,89.2486111111111,88.43194444444445,1.8730000233774384,220.3748792775472,93.5,16.00000023841858
2021-08-20 17:00:00+00:00,0.0,4.09375,76.89573137919108,0.0,0.0,0.0,0.0,0.0,30.309166666666663,782.7011599561902,137.52274322509766,87.14555555555555,87.10138888888889,6.641666841639414,217.4350289874607,92.75,15.900000095367432
2021-08-20 18:00:00+00:00,0.0,6.203125,81.38312339782715,0.0,0.0,0.0,0.0,0.0,23.92944444444445,781.9930858188203,137.6748809814453,89.5,90.0,4.995694349077013,217.22030226389572,91.75,15.799999952316284
2021-08-20 19:00:00+00:00,0.0,0.0,81.48449897766113,0.0,0.0,0.0,0.0,0.0,23.8975,782.3354147847491,137.3545036315918,89.5,90.0,5.035333442423078,217.3153935453628,92.0,15.87499976158142
2021-08-20 20:00:00+00:00,0.0,0.0,82.14891179826525,0.0,0.0,0.0,0.0,0.0,21.836111111111112,782.7099728393553,137.49221801757812,89.75,90.0,4.937194471094344,217.4194377390544,91.25,15.724999904632568
2021-08-20 21:00:00+00:00,0.0,13.0,83.0549087524414,0.0,0.0,0.0,0.0,0.0,19.53,782.4716436258949,137.75274658203125,89.5,90.0,4.044166644414266,217.35323542277015,90.25,15.775000095367432
2021-08-20 22:00:00+00:00,0.0,0.0,82.98245620727539,0.0,0.0,0.0,0.0,0.0,19.54861111111111,783.1428617858885,137.75274658203125,89.25,90.0,3.6780833845006096,217.3436212242975,91.0,15.849999904632568
2021-08-20 23:00:00+00:00,0.0,0.0,82.88999938964844,0.0,0.0,0.0,0.0,0.0,18.161944444444444,783.1894762505422,137.75274658203125,89.75,90.0,3.368777746491962,217.5526332939997,89.5,15.924999713897703
2021-08-21 00:00:00+00:00,0.0,0.0,83.09749412536621,0.0,0.0,0.0,0.0,0.0,17.3475,784.6869727918836,137.76631927490234,89.5,90.0,3.2894445134533776,217.83943851894804,88.25,16.100000381469727
2021-08-21 01:00:00+00:00,0.0,15.296875,83.35499954223633,0.0,0.0,0.0,0.0,0.0,18.065555555555555,783.2967625596785,137.74425888061523,89.75,90.0,3.075000047683716,217.58243483225507,88.0,16.100000381469727
2021-08-21 02:00:00+00:00,0.0,0.0,83.18758583068848,0.0,0.0,0.0,0.0,0.0,16.755277777777778,782.1027368842228,137.63845443725586,89.75,90.0,3.274999976158142,217.20582413991292,91.5,15.875
2021-08-21 03:00:00+00:00,0.0,0.0,83.21249961853027,0.0,0.0,0.0,0.0,0.0,17.601944444444445,782.2262271287706,137.60614013671875,89.5,90.0,3.128666700787014,217.28506382836244,93.0,15.674999952316284
2021-08-21 04:00:00+00:00,0.0,11.0,82.48229881286622,0.0,0.0,0.0,0.0,0.0,20.32333333333333,783.1787601555716,137.65472030639648,89.75,90.0,3.9797500234180023,217.5496563424005,92.0,15.650000095367432
2021-08-21 05:00:00+00:00,0.0,0.0,83.06489562988281,0.0,0.0,0.0,0.0,0.0,19.117500000000003,783.0408904351126,137.7914695739746,90.0,90.0,3.517833429839876,217.46135913425024,90.5,15.699999809265137
2021-08-21 06:00:00+00:00,0.0,0.0,82.4964461517334,0.0,0.0,0.0,0.0,0.0,21.010277777777777,789.4895954047307,137.76449584960938,89.75,90.0,4.02916669593917,219.30266630384665,90.0,15.875
2021-08-21 07:00:00+00:00,0.0,12.109375,82.10879468705919,0.0,0.0,0.0,0.0,0.0,24.026666666666667,799.5114325629341,137.62957382202148,89.87444444444444,90.0,4.741444578965505,222.08650991651757,90.75,16.050000190734863
2021-08-21 08:00:00+00:00,0.0,0.0,81.45993041992188,0.0,0.0,0.0,0.0,0.0,23.51,800.6017267184786,137.33576202392578,89.75,90.0,5.015388960705862,222.17321135626904,92.25,15.974999904632568
2021-08-21 09:00:00+00:00,0.0,0.0,82.54555290222169,0.0,0.0,0.0,0.0,0.0,21.021111111111107,801.1194732496476,137.46277236938477,89.5,90.0,4.24277799334791,222.5331880315145,92.0,16.274999856948853
2021-08-21 10:00:00+00:00,0.0,10.6875,83.12670892715454,0.0,0.0,0.0,0.0,0.0,18.849722222222223,800.6719732835559,137.62554550170898,89.75,90.0,3.491166736152437,222.40888228946264,89.25,17.02500009536743
2021-08-21 11:00:00+00:00,0.0,0.0,83.25400588989257,0.0,0.0,0.0,0.0,0.0,17.8275,800.4617299058702,137.51340866088867,89.5,90.0,3.450000047683716,222.4291853671604,87.25,17.425000190734863
2021-08-21 12:00:00+00:00,0.0,0.0,83.44132958518135,0.0,0.0,0.0,0.0,0.0,15.85,799.9649029880098,137.42715072631836,89.75,90.0,2.885666639407476,222.16364541371672,88.0,17.55000066757202
2021-08-21 13:00:00+00:00,0.0,10.609375,83.7440451198154,0.0,0.0,0.0,0.0,0.0,14.226944444444444,801.445470377604,137.62265014648438,89.75,90.0,2.7944722729259066,222.62350312550868,87.25,17.75
2021-08-21 14:00:00+00:00,0.0,0.0,83.86047126134238,0.0,0.0,0.0,0.0,0.0,15.444444444444445,800.7921942986384,137.5160675048828,89.5,90.0,2.556666680177053,222.4364904573229,82.5,18.774999618530277
2021-08-21 15:00:00+00:00,0.0,0.0,83.81476604885525,0.0,0.0,0.0,0.0,0.0,14.089722222222225,801.5614710150822,137.30650329589844,89.75,90.0,2.615916707846853,222.65596505059145,81.0,18.625
2021-08-21 16:00:00+00:00,0.0,0.0,84.19754219055176,0.0,0.0,0.0,0.0,0.0,13.224444444444444,800.5827627902562,137.3875732421875,89.75,90.0,2.072777833044529,222.38410128275555,79.0,19.399999618530277
2021-08-21 17:00:00+00:00,0.0,10.703125,84.44479370117188,0.0,0.0,0.0,0.0,0.0,13.881944444444445,800.636211836073,137.3875732421875,89.5,90.0,2.164555560648441,222.39894829220248,78.0,19.050000190734863
2021-08-21 18:00:00+00:00,0.0,0.0,83.8656188774109,0.0,0.0,0.0,0.0,0.0,14.37138888888889,801.5072272237142,137.50879669189453,89.75,90.0,2.508166740602917,222.640896695455,77.0,18.82500028610229
2021-08-21 19:00:00+00:00,0.0,0.0,83.86374473571777,0.0,0.0,0.0,0.0,0.0,12.998055555555556,801.2407191297743,137.5928955078125,89.5,90.0,2.414222320980496,222.56686719258627,78.75,17.774999618530273
2021-08-21 20:00:00+00:00,0.0,0.0,84.06265387217204,0.0,0.0,0.0,0.0,0.0,13.671944444444447,801.2182673475478,137.9971923828125,89.5,90.0,2.3787778364287484,222.5417413118151,79.5,17.27500009536743
2021-08-21 21:00:00+00:00,0.0,0.0,84.24050651974149,0.0,0.0,0.0,0.0,0.0,14.724444444444446,801.8416837734644,137.82965087890625,89.75,90.0,2.438222267097897,222.7338015111288,80.25,17.050000190734863
2021-08-21 22:00:00+00:00,0.0,0.0,83.6872376844618,0.0,0.0,0.0,0.0,0.0,16.971666666666668,803.1615587192111,137.78594207763672,89.48666666666668,90.0,2.8477778493033514,223.1004338412816,81.25,16.72499990463257
2021-08-21 23:00:00+00:00,0.0,12.6875,83.28260922749837,0.0,0.0,0.0,0.0,0.0,17.956666666666667,801.6527848137749,137.52684020996094,89.33055555555555,90.0,3.8624721688032153,222.681329697503,82.75,16.300000190734863
2021-08-22 00:00:00+00:00,0.0,0.0,83.16006088256836,0.0,0.0,0.0,0.0,0.0,18.256666666666668,802.3116366577149,137.58609771728516,90.0,90.0,3.3907778145869574,222.8643440500896,85.75,15.825000047683716
2021-08-22 01:00:00+00:00,0.0,0.0,83.04249572753906,0.0,0.0,0.0,0.0,0.0,18.43277777777778,799.7793548583985,137.65858459472656,90.0,90.0,3.563777835501565,222.27686657799612,86.75,15.650000095367432
2021-08-22 02:00:00+00:00,0.0,0.0,83.29750061035156,0.0,0.0,0.0,0.0,0.0,18.29388888888889,801.1940594482422,137.84171295166016,89.75,90.0,3.477000067830086,222.55390564812555,87.0,15.600000381469728
2021-08-22 03:00:00+00:00,0.0,0.0,82.72594248029921,0.0,0.0,0.0,0.0,0.0,18.64111111111111,801.7873102993434,137.94246292114258,89.75,90.0,3.820666672852304,222.64647494845929,87.0,15.5
2021-08-22 04:00:00+00:00,0.0,19.203125,81.99933358722262,0.0,0.0,0.0,0.0,0.0,21.94055555555556,800.5807786390516,137.88348770141602,89.69833333333332,90.0,4.761722237269083,222.3835500166152,87.25,15.449999809265137
2021-08-22 05:00:00+00:00,0.0,0.0,82.74249839782715,0.0,0.0,0.0,0.0,0.0,20.193611111111117,800.6964827134874,137.6466064453125,89.75,90.0,4.063500199317932,222.41569041358105,83.25,15.449999809265137
2021-08-22 06:00:00+00:00,0.0,0.0,82.8060890897115,0.0,0.0,0.0,0.0,0.0,22.668333333333333,800.7474356926813,137.6466064453125,90.74444444444444,90.0,4.418222356769775,222.4298435084026,79.0,15.299999952316284
2021-08-22 07:00:00+00:00,0.0,12.796875,86.49853360705904,0.0,0.0,0.0,0.0,0.0,27.01305555555555,799.090786980523,137.84769439697266,94.25,94.475,5.69627783563402,221.96966369205052,76.0,15.0
2021-08-22 08:00:00+00:00,0.0,0.0,85.96437023798624,0.0,0.0,0.0,0.0,0.0,26.74444444444444,799.0927709960936,137.48040771484375,94.25,95.0,5.800638910399543,221.97021480560304,77.5,14.775000095367432
2021-08-22 09:00:00+00:00,0.0,13.5,86.58602443906997,0.0,0.0,0.0,0.0,0.0,24.29305555555556,799.8094379340278,137.57212829589844,94.0,95.0,5.237444361315834,222.23039993286133,74.5,14.799999952316284
2021-08-22 10:00:00+00:00,0.0,0.0,86.45588957044814,0.0,0.0,0.0,0.0,0.0,22.21666666666667,801.4667217508951,137.58426666259766,93.9236111111111,94.97722222222222,4.65500009059906,222.62964580535896,75.0,15.099999904632568
2021-08-22 11:00:00+00:00,0.0,0.0,85.4886245727539,0.0,0.0,0.0,0.0,0.0,20.686388888888885,801.5516372002493,137.55859375,92.5,93.0,3.9031111768219207,222.6532334136963,73.5,15.675000190734863
2021-08-22 12:00:00+00:00,0.0,10.0,86.17847589492797,0.0,0.0,0.0,0.0,0.0,18.024166666666662,800.3587762112087,137.18203735351562,92.25,93.0,3.3805833760897315,222.32188308715823,67.0,16.625
2021-08-22 13:00:00+00:00,0.0,0.0,86.30531117969089,0.0,0.0,0.0,0.0,0.0,18.471388888888885,801.8290584988064,136.88100814819336,92.025,93.0,3.244277857409583,222.73029423183868,62.25,17.25
2021-08-22 14:00:00+00:00,0.0,0.0,86.23627357694838,0.0,0.0,0.0,0.0,0.0,18.113888888888887,803.0686119757758,137.0828514099121,92.75,93.0,3.246861187815666,223.13850416819253,57.75,18.524999618530277
2021-08-22 15:00:00+00:00,0.0,0.0,87.16652925279405,0.0,0.0,0.0,0.0,0.0,15.061388888888889,801.3526642523873,136.98817443847656,92.25,93.0,2.7416667143503823,222.5979630025228,58.0,18.550000190734863
2021-08-22 16:00:00+00:00,0.0,12.609375,87.17999649047852,0.0,0.0,0.0,0.0,0.0,14.525,800.3061916944713,136.98817443847656,92.25,93.0,2.305000110467275,222.3072760391236,62.25,18.27500009536743
2021-08-22 17:00:00+00:00,0.0,0.0,86.84811973571777,0.0,0.0,0.0,0.0,0.0,14.423055555555557,800.8991388108997,137.82671356201172,92.25,93.0,2.5456666792763603,222.47198386722147,65.25,17.574999809265137
2021-08-22 18:00:00+00:00,0.0,0.0,89.81415485382081,0.0,0.0,0.0,0.0,0.0,11.889166666666666,800.6401461622452,138.08332443237305,94.1838888888889,93.0,1.776611125551992,222.32735619862876,70.25,17.225000381469727
2021-08-22 19:00:00+00:00,0.0,6.796875,90.65999984741212,0.0,0.0,0.0,0.0,0.0,10.0,800.751638844808,138.0901336669922,95.5,93.0,1.723888935148716,222.4310116704305,70.5,16.675000190734863
2021-08-22 20:00:00+00:00,0.0,0.0,91.23589477539062,0.0,0.0,0.0,0.0,0.0,10.0,801.2503034634059,138.0901336669922,96.5,93.0,1.688638927373621,222.48017771826852,69.75,16.15000009536743
2021-08-22 21:00:00+00:00,0.0,0.0,90.8367786026001,0.0,0.0,0.0,0.0,0.0,10.0,801.9725380452472,138.0901336669922,95.89222222222222,93.0,1.81686115798023,222.77015002780493,71.5,15.924999952316284
2021-08-22 22:00:00+00:00,0.0,7.0,86.83958699120414,0.0,0.0,0.0,0.0,0.0,16.904999999999998,800.6298091464572,137.93140411376953,92.33555555555556,93.0,2.77297229392661,222.39717030843107,74.0,15.424999952316284
2021-08-22 23:00:00+00:00,0.0,0.0,88.56891501532661,0.0,0.0,0.0,0.0,0.0,19.98444444444445,800.4500450134279,137.83301544189453,95.5,95.51083333333334,3.793138941062821,222.3472356033325,74.25,14.950000047683716
2021-08-23 00:00:00+00:00,0.0,0.0,88.66923311657376,0.0,0.0,0.0,0.0,0.0,19.666944444444447,800.1101827663845,137.7817497253418,96.02388888888888,96.0,4.030472289323806,222.396348262363,73.0,14.825000047683716
2021-08-23 01:00:00+00:00,0.0,0.0,87.95699674394396,0.0,0.0,0.0,0.0,0.0,22.076944444444443,800.370397101508,137.70764923095703,95.67388888888888,96.0,4.509638973606957,222.37511095682785,74.0,14.65000033378601
2021-08-23 02:00:00+00:00,0.0,12.59375,88.00062535179985,0.0,0.0,0.0,0.0,0.0,22.148333333333333,800.0179582044811,138.04243087768555,96.0188888888889,96.0,4.591750117010541,222.65360102759476,73.75,14.450000047683716
2021-08-23 03:00:00+00:00,0.0,0.0,87.87185897827149,0.0,0.0,0.0,0.0,0.0,23.02,800.6105427212185,137.77739334106445,95.84166666666668,96.0,4.868250072532231,222.39181807200123,77.75,13.925000190734863
2021-08-23 04:00:00+00:00,0.0,12.90625,86.62688888549806,0.0,0.0,0.0,0.0,0.0,27.34333333333333,801.0170457119411,137.88388061523438,95.87222222222223,96.0,6.117361214293374,222.50473546769888,82.0,13.349999904632568
2021-08-23 05:00:00+00:00,0.0,0.0,86.94806790669759,0.0,0.0,0.0,0.0,0.0,28.08666666666667,801.5973061625161,137.7349395751953,95.69111111111113,96.0,6.265583403242958,222.6156026119657,82.5,13.275000095367432
2021-08-23 06:00:00+00:00,0.0,0.0,85.33489428626166,0.0,0.0,0.0,0.0,0.0,31.511388888888888,800.567263946533,137.7801399230957,95.825,96.0,7.325833442211151,222.4186846033733,83.0,13.174999952316284
2021-08-23 07:00:00+00:00,0.0,15.59375,85.53162472195095,0.0,0.0,0.0,0.0,0.0,30.94333333333333,801.0164772203233,137.52701007419162,95.67333333333332,96.0,7.087500075101852,222.50457718743223,84.5,13.274999856948853
2021-08-23 08:00:00+00:00,0.0,12.8125,86.78998119354249,0.0,0.0,0.0,0.0,0.0,28.06388888888889,802.1148284742566,137.6334457397461,95.5372222222222,96.0,6.05752787205908,222.8096753184001,83.5,13.75
2021-08-23 09:00:00+00:00,0.0,0.0,87.23469350602893,0.0,0.0,0.0,0.0,0.0,25.00333333333333,799.0448100450304,137.3670768737793,95.85555555555555,96.0,5.352444547017416,221.95689219156907,78.5,15.075000047683716
2021-08-23 10:00:00+00:00,0.0,0.0,87.61309009763929,0.0,0.0,0.0,0.0,0.0,24.127222222222212,801.1010874769422,137.52294158935547,95.97166666666666,96.0,5.226055658128527,222.5280803892348,80.0,15.25
2021-08-23 11:00:00+00:00,0.0,12.390625,88.22484448750814,0.0,0.0,0.0,0.0,0.0,23.218611111111105,800.6169285583494,137.51549530029297,95.675,96.0,4.726916752656302,222.3935923809476,79.25,15.5
2021-08-23 12:00:00+00:00,0.0,0.0,88.53965343899196,0.0,0.0,0.0,0.0,0.0,21.633611111111108,801.0112713283963,137.19668197631836,95.9011111111111,96.0,4.24983339647452,222.5530392583212,76.25,16.700000762939453
2021-08-23 13:00:00+00:00,0.0,0.0,87.66550147374471,0.0,0.0,0.0,0.0,0.0,23.5925,800.3732259962292,137.12149047851562,95.9588888888889,96.0,5.04561118417316,222.37839647081168,72.75,17.774999618530273
2021-08-23 14:00:00+00:00,0.0,15.0,87.26535160488552,0.0,0.0,0.0,0.0,0.0,23.449444444444445,793.3500024922687,137.3056755065918,95.94,96.0,5.007861124012205,220.37500139448383,76.25,17.125
2021-08-23 15:00:00+00:00,0.0,6.203125,88.7945738389757,0.0,0.0,0.0,0.0,0.0,19.084444444444443,800.4987419128419,137.29444122314453,95.945,96.0,3.68777781393793,222.36076221466064,72.0,18.0
2021-08-23 16:00:00+00:00,0.0,0.0,89.03426909340752,0.0,0.0,0.0,0.0,0.0,18.848333333333336,801.0915499199758,137.5193862915039,95.2872222222222,96.0,3.541972248620457,222.5254314422608,68.75,18.52500009536743
2021-08-23 17:00:00+00:00,0.0,0.0,89.42344725079008,0.0,0.0,0.0,0.0,0.0,16.956111111111113,801.4713777160646,137.50826263427734,95.75055555555556,96.0,3.002888934877184,222.6116125106812,68.25,18.70000028610229
2021-08-23 18:00:00+00:00,0.0,0.0,89.54250144958496,0.0,0.0,0.0,0.0,0.0,14.905,801.0031180826822,137.7147674560547,95.25,96.0,2.7183889456590014,222.50086682637533,68.5,18.74999952316284
2021-08-23 19:00:00+00:00,0.0,10.296875,89.92499732971191,0.0,0.0,0.0,0.0,0.0,14.136111111111113,801.2302200317382,137.7147674560547,95.5,96.0,2.6124167162179948,222.56395067850755,68.0,18.5
2021-08-23 20:00:00+00:00,0.0,0.0,89.65962199740939,0.0,0.0,0.0,0.0,0.0,15.779722222222224,801.5851569112139,137.90211486816406,96.46222222222222,96.0,2.9013611425293817,222.6625443649293,71.75,17.049999713897705
2021-08-23 21:00:00+00:00,0.0,6.90625,88.85567271550497,0.0,0.0,0.0,0.0,0.0,18.85611111111111,801.515867360433,137.72203826904297,95.88444444444444,96.0,3.545777848760287,222.6432970979479,73.25,16.65000009536743
2021-08-23 22:00:00+00:00,0.0,0.0,88.87861793094211,0.0,0.0,0.0,0.0,0.0,18.634444444444448,802.114698893229,137.72591018676758,96.0372222222222,96.0,3.4855000505844758,222.80963901095927,78.0,16.15000009536743
2021-08-23 23:00:00+00:00,0.0,0.0,88.96191985236274,0.0,0.0,0.0,0.0,0.0,19.1675,801.291224416097,137.8964080810547,95.69,96.0,3.663638938864072,222.5808961953058,80.5,15.700000047683716
2021-08-24 00:00:00+00:00,0.0,0.0,88.77662413067287,0.0,0.0,0.0,0.0,0.0,20.510555555555555,802.4919201829698,137.87775421142578,95.75,96.0,4.119722358518176,222.91442301856148,81.25,15.5
2021-08-24 01:00:00+00:00,0.0,0.0,88.68642919752332,0.0,0.0,0.0,0.0,0.0,19.95583333333333,800.2801801384819,137.8748016357422,95.8077777777778,96.0,3.917166730761528,222.35954160054533,80.0,15.600000143051147
2021-08-24 02:00:00+00:00,0.0,17.390625,88.1874162949456,0.0,0.0,0.0,0.0,0.0,20.99111111111111,798.8465426635743,137.6801528930664,96.04333333333334,96.0,4.3130278968148765,221.90181816948797,82.0,14.924999952316284
2021-08-24 03:00:00+00:00,0.0,0.0,87.72514310412937,0.0,0.0,0.0,0.0,0.0,23.835,801.2461397298179,137.6709976196289,95.5,96.0,4.97669451130761,222.56837222629125,81.0,14.799999952316284
2021-08-24 04:00:00+00:00,0.0,10.8125,87.29169446733262,0.0,0.0,0.0,0.0,0.0,26.47694444444444,801.0351412794324,137.89096069335938,96.06333333333332,96.0,5.799111177788841,222.50976173824736,83.0,14.774999856948853
2021-08-24 05:00:00+00:00,0.0,0.0,86.6382029300266,0.0,0.0,0.0,0.0,0.0,28.236388888888893,799.8847710842557,137.74813842773438,95.68833333333332,96.0,6.138805634578069,222.19021431816952,80.5,14.849999904632568
2021-08-24 06:00:00+00:00,0.0,0.0,86.28031438827514,0.0,0.0,0.0,0.0,0.0,28.854444444444443,800.0684716796875,137.73345184326172,95.75,96.0,6.575805719296137,222.2561225636801,81.75,14.075000286102297
2021-08-24 07:00:00+00:00,0.0,17.6875,86.22086485968696,0.0,0.0,0.0,0.0,0.0,28.52055555555556,800.5333083258735,137.8480110168457,95.60888888888888,96.0,6.422333483960895,222.37036412980828,79.75,14.825000286102297
2021-08-24 08:00:00+00:00,0.0,7.703125,88.13127825631037,0.0,0.0,0.0,0.0,0.0,21.52027777777778,799.7336028713648,137.66046142578125,95.47444444444444,96.0,4.518555682765113,222.1482236311172,77.75,15.950000047683716
2021-08-24 09:00:00+00:00,0.0,0.0,88.77781887478298,0.0,0.0,0.0,0.0,0.0,19.897500000000004,801.34489171346,137.19741821289062,95.5627777777778,96.0,4.053555599053701,222.66082708146843,78.75,16.049999713897705
2021-08-24 10:00:00+00:00,0.0,8.5,89.53270443386502,0.0,0.0,0.0,0.0,0.0,16.381944444444446,800.3090638732912,137.06074241638186,95.69083333333332,96.0,2.9356389254331585,222.30807401445185,74.0,17.77500009536743
2021-08-24 11:00:00+00:00,0.0,0.0,89.48696594450209,0.0,0.0,0.0,0.0,0.0,16.732222222222223,800.5537115987142,136.9856719970703,95.81666666666668,96.0,3.058333362076018,222.37603136274552,74.0,17.600000381469727
2021-08-24 12:00:00+00:00,0.0,7.203125,88.09217152489558,0.0,0.0,0.0,0.0,0.0,21.669444444444444,801.6455998738605,137.1358642578125,95.46944444444443,96.0,4.289944517744913,222.6793339792888,79.5,17.625
2021-08-24 13:00:00+00:00,0.0,0.0,88.51855787701076,0.0,0.0,0.0,0.0,0.0,21.89861111111112,801.5283323838975,136.78571701049805,95.74666666666668,96.0,4.504361225234138,222.7000236172147,76.0,18.20000028610229
2021-08-24 14:00:00+00:00,0.0,0.0,88.69619976043703,0.0,0.0,0.0,0.0,0.0,20.81,801.439262407091,136.7891845703125,95.52,96.0,4.036250067949295,222.60317571428087,69.75,18.399999618530277
2021-08-24 15:00:00+00:00,0.0,11.90625,88.3699139489068,0.0,0.0,0.0,0.0,0.0,21.050555555555555,802.0099343193901,136.91804122924805,95.5,96.0,4.226444603999456,222.79224423302543,65.0,19.22499990463257
2021-08-24 16:00:00+00:00,0.0,0.0,88.60138480504354,0.0,0.0,0.0,0.0,0.0,20.28,801.6622278849283,137.2162322998047,95.5,96.0,4.05144446750482,222.58534149593785,59.0,20.199999809265137
2021-08-24 17:00:00+00:00,0.0,0.0,89.112162077162,0.0,0.0,0.0,0.0,0.0,19.243888888888893,800.9690711636011,137.30531311035156,95.3475,96.0,3.664055587450663,222.4914094924927,50.5,21.32500028610229
2021-08-24 18:00:00+00:00,0.0,0.0,89.10523187849257,0.0,0.0,0.0,0.0,0.0,18.280833333333334,801.6965015496147,137.61543655395508,95.77166666666668,96.0,3.404277847078111,222.67265387641064,50.25,21.425000190734863
2021-08-24 19:00:00+00:00,0.0,14.390625,88.8853877321879,0.0,0.0,0.0,0.0,0.0,17.601111111111113,801.3090548197429,137.73173904418945,95.5,96.0,3.1274445233080126,222.58584931691493,47.5,21.22499990463257
2021-08-24 20:00:00+00:00,0.0,0.0,89.8092527686225,0.0,0.0,0.0,0.0,0.0,15.721111111111112,800.3728815714518,137.5975789727105,95.56555555555556,96.0,2.94011115902,222.32580108642583,47.0,20.45000028610229
2021-08-24 21:00:00+00:00,0.0,0.0,89.4601788075765,0.0,0.0,0.0,0.0,0.0,15.847500000000002,801.7552670966253,137.97661590576172,96.0,96.0,2.8218612105316585,222.7097971089681,64.5,19.27500009536743
2021-08-24 22:00:00+00:00,0.0,0.0,90.26924648284913,0.0,0.0,0.0,0.0,0.0,13.158611111111112,800.1660030110678,138.07305908203125,95.94611111111112,96.0,2.35033338268598,222.3104588868883,67.75,18.90000009536743
2021-08-24 23:00:00+00:00,0.0,0.0,89.74889781739977,0.0,0.0,0.0,0.0,0.0,15.29722222222222,800.3309682210289,138.07305908203125,95.75,96.0,2.609916757875019,222.3141586558024,65.75,18.199999809265137
2021-08-25 00:00:00+00:00,0.0,12.40625,90.1134587372674,0.0,0.0,0.0,0.0,0.0,13.981666666666667,800.6504375542535,138.17264556884766,96.07,96.0,2.0045833688312107,222.40289954291453,65.0,17.800000190734863
2021-08-25 01:00:00+00:00,0.0,0.0,88.80622370402018,0.0,0.0,0.0,0.0,0.0,18.76888888888889,802.0183454555937,138.27223205566406,96.0,96.0,3.237000083128611,222.78287450578483,63.0,17.175000190734863
2021-08-25 02:00:00+00:00,0.0,5.09375,89.12939922968546,0.0,0.0,0.0,0.0,0.0,19.64055555555556,800.8949352518716,137.78663635253906,95.5,96.0,3.731000052160687,222.489125849406,65.25,16.47499990463257
2021-08-25 03:00:00+00:00,0.0,0.0,88.91380296707155,0.0,0.0,0.0,0.0,0.0,18.92972222222222,802.0483913845485,137.9100685119629,95.75,96.0,3.5191388784514537,222.79122063530824,63.25,16.600000381469727
2021-08-25 04:00:00+00:00,0.0,10.796875,88.0728587214152,0.0,0.0,0.0,0.0,0.0,22.36388888888889,801.3172430589464,137.85100555419922,95.97222222222224,96.0,4.618500056862832,222.5325688552857,63.75,16.375
2021-08-25 05:00:00+00:00,0.0,0.0,88.66969750086466,0.0,0.0,0.0,0.0,0.0,21.87805555555555,800.9199318101669,137.97233200073242,96.08333333333334,96.0,4.475944508314132,222.47775940789123,69.0,15.724999904632568
2021-08-25 06:00:00+00:00,0.0,0.0,87.76232140858968,0.0,0.0,0.0,0.0,0.0,23.62333333333334,800.7264606051974,137.85934448242188,96.0,96.0,4.866750166548624,222.4337395562067,74.75,15.100000143051147
2021-08-25 07:00:00+00:00,0.0,0.0,87.40859270943535,0.0,0.0,0.0,0.0,0.0,25.346111111111117,800.513785756429,137.62056732177734,95.65111111111112,96.0,5.621333426104652,222.3649411265056,70.5,15.775000095367432
2021-08-25 08:00:00+00:00,0.0,16.203125,88.38917852401734,0.0,0.0,0.0,0.0,0.0,22.093888888888884,801.0470958794488,137.42121505737305,95.7911111111111,96.0,4.735416742563248,222.51308330959756,68.0,17.324999809265137
2021-08-25 09:00:00+00:00,0.0,6.796875,89.43789758258396,0.0,0.0,0.0,0.0,0.0,17.663055555555555,801.567640753852,137.33259384155275,95.28333333333332,96.0,3.480250104731984,222.65767855326337,64.25,18.52500009536743
2021-08-25 10:00:00+00:00,0.0,0.0,87.25719871732925,0.0,0.0,0.0,0.0,0.0,17.680000000000003,748.1936640760633,141.54782538096111,92.0325,96.0,2.751416670017772,207.8315741899279,61.5,19.65000009536743
2021-08-25 11:00:00+00:00,0.0,0.0,89.92628523508708,0.0,0.0,0.0,0.0,0.0,14.378333333333332,801.2750107998318,137.19085693359375,95.2088888888889,96.0,2.444055616623825,222.55139286888976,64.5,20.45000028610229
2021-08-25 12:00:00+00:00,0.0,8.8125,89.05209549797905,0.0,0.0,0.0,0.0,0.0,19.1275,803.1395137023922,136.6696014404297,95.19833333333332,96.0,3.5745000341203474,223.09431029849588,64.75,21.100000381469727
2021-08-25 13:00:00+00:00,0.0,0.0,88.35617161009047,0.0,0.0,0.0,0.0,0.0,19.82027777777778,800.9163566250271,136.6604347229004,94.97277777777778,96.0,3.8057223012712273,222.55016975826695,59.25,22.34999990463257
2021-08-25 14:00:00+00:00,0.0,0.0,88.86301094267102,0.0,0.0,0.0,0.0,0.0,18.585,802.070127749973,136.81915664672852,95.25,96.0,3.4760833779970803,222.797258398268,55.0,23.675000190734863
2021-08-25 15:00:00+00:00,0.0,0.0,90.3218978521559,0.0,0.0,0.0,0.0,0.0,15.919444444444444,802.0732188924155,137.29794311523438,95.42722222222224,96.0,2.6827500294976763,222.79811726888025,63.75,21.84999990463257
2021-08-25 16:00:00+00:00,0.0,11.390625,92.67006540934244,0.0,0.0,0.0,0.0,0.0,17.932222222222222,805.9032617017957,166.72942922380236,96.27277777777778,96.0,1.4534722426036994,223.8620173305936,58.5,22.799999713897705
2021-08-25 17:00:00+00:00,0.0,0.0,92.50575913323296,0.0,0.0,0.0,0.0,0.0,18.458333333333336,799.3425612555607,170.08985900878906,97.96611111111112,96.0,1.761361125641399,222.0396013429431,55.0,22.22499990463257
2021-08-25 18:00:00+00:00,0.0,0.0,91.75622537612917,0.0,0.0,0.0,0.0,0.0,15.324722222222224,803.6437201775444,146.77733544243705,94.33638888888888,96.0,1.6059722396069105,223.23436701032853,47.75,22.600000381469727
2021-08-25 19:00:00+00:00,0.0,0.0,92.31525637732612,0.0,0.0,0.0,0.0,0.0,10.0,802.8499352179632,137.2403450012207,97.5,96.0,1.7983333637979293,223.01387157440183,51.25,21.899999618530277
2021-08-25 20:00:00+00:00,0.0,0.0,90.5403908030192,0.0,0.0,0.0,0.0,0.0,11.001666666666669,801.5459456888834,137.43118286132812,96.25,96.0,1.8402778026130464,222.66123563130705,55.25,20.449999809265137
2021-08-25 21:00:00+00:00,0.0,0.0,89.97674492518107,0.0,0.0,0.0,0.0,0.0,12.997222222222224,802.6330917188856,137.43118286132812,96.11055555555556,96.0,2.1138333690828746,222.9825726869372,60.0,19.15000009536743
2021-08-25 22:00:00+00:00,0.0,10.40625,90.03919780731201,0.0,0.0,0.0,0.0,0.0,13.819722222222223,801.1313782416448,137.46422958374023,95.75083333333332,96.0,2.218888888888889,222.5374828126696,63.5,18.34999990463257
2021-08-25 23:00:00+00:00,0.0,4.5,89.00735621558294,0.0,0.0,0.0,0.0,0.0,17.870277777777776,802.5025044250489,137.62264251708984,96.0,96.0,3.3139722669124603,222.9173631329007,68.75,17.09999990463257
2021-08-26 00:00:00+00:00,0.0,0.0,89.13128539615208,0.0,0.0,0.0,0.0,0.0,16.919722222222223,801.2656811014809,137.87188720703125,95.63,96.0,3.1610278358062103,222.57380167219384,70.75,16.12499976158142
2021-08-26 01:00:00+00:00,0.0,0.0,89.13160290400188,0.0,0.0,0.0,0.0,0.0,17.166666666666668,802.3131967332629,137.67264938354492,95.455,96.0,3.153583356539408,222.83005529191763,70.5,15.824999809265137
2021-08-26 02:00:00+00:00,0.0,0.0,89.2470320892334,0.0,0.0,0.0,0.0,0.0,18.425000000000004,800.943595598009,137.84693145751953,95.96500000000002,96.0,3.406638991965188,222.484332661099,67.75,15.924999713897703
2021-08-26 03:00:00+00:00,0.0,13.203125,89.0393312517802,0.0,0.0,0.0,0.0,0.0,18.638333333333332,802.69001308865,137.95547485351562,95.25,96.0,3.562444463769595,222.96944876776809,68.75,15.849999904632568
2021-08-26 04:00:00+00:00,0.0,0.0,87.64422738393148,0.0,0.0,0.0,0.0,0.0,23.03861111111111,801.8528844367133,137.74597930908203,96.25,96.0,4.841333390076956,222.7147016016643,71.5,15.725000143051147
2021-08-26 05:00:00+00:00,0.0,0.0,88.19394734488593,0.0,0.0,0.0,0.0,0.0,22.176111111111112,802.3677509053547,137.64939880371094,95.47555555555556,96.0,4.318305655519168,222.8799315600926,75.25,15.5
2021-08-26 06:00:00+00:00,0.0,0.0,87.97345610088772,0.0,0.0,0.0,0.0,0.0,21.495833333333337,800.9994337463379,137.55035781860352,95.91888888888889,96.0,4.527305593225691,222.4998434321086,78.5,15.474999904632568
2021-08-26 07:00:00+00:00,0.0,0.0,87.82575471878052,0.0,0.0,0.0,0.0,0.0,22.97638888888889,800.9196377563476,137.9367713928223,95.59222222222223,96.0,4.861000051365958,222.47753920237227,81.5,15.600000381469728
2021-08-26 08:00:00+00:00,0.0,19.796875,87.79239263534546,0.0,0.0,0.0,0.0,0.0,23.45638888888889,799.299053938124,137.56930541992188,95.54777777777778,96.0,4.8866945401827495,222.02751570383717,85.5,15.224999904632568
2021-08-26 09:00:00+00:00,0.0,6.890625,86.24435985353259,0.0,0.0,0.0,0.0,0.0,28.62388888888888,798.3985076226128,137.35833740234375,96.11833333333334,96.0,6.47983338991801,221.77736406114371,85.75,15.274999856948853
2021-08-26 10:00:00+00:00,0.0,0.0,86.16225550757514,0.0,0.0,0.0,0.0,0.0,28.90666666666667,797.7672561984591,137.87273788452148,96.05333333333336,96.0,6.780083429151112,221.6020159488255,85.75,15.5
2021-08-26 11:00:00+00:00,0.0,15.3125,87.02258103900485,0.0,0.0,0.0,0.0,0.0,26.435833333333328,799.6945249599877,137.5691146850586,95.4211111111111,96.0,5.978083412249883,222.1373684607612,84.75,15.675000190734863
2021-08-26 12:00:00+00:00,0.0,0.0,87.1339776971605,0.0,0.0,0.0,0.0,0.0,26.65194444444444,799.0954795328776,137.72522735595703,96.13388888888888,96.0,5.942277857727476,221.97096701727975,89.5,15.299999713897703
2021-08-26 13:00:00+00:00,0.0,0.0,87.76232734892103,0.0,0.0,0.0,0.0,0.0,24.10305555555556,801.2820932345917,137.96946716308594,95.60166666666667,96.0,5.029333455959955,222.57835961235895,91.25,15.349999904632568
2021-08-26 14:00:00+00:00,0.0,12.796875,87.9056060939365,0.0,0.0,0.0,0.0,0.0,23.363333333333333,800.7824708726671,137.9569091796875,95.75,96.0,4.980972329907948,222.43957572937015,93.75,14.850000143051147
2021-08-26 15:00:00+00:00,0.0,0.0,87.70879931131998,0.0,0.0,0.0,0.0,0.0,23.61638888888889,801.5893167114258,137.7684555053711,95.5972222222222,96.0,5.002472298410203,222.66369998508037,95.0,15.099999904632568
2021-08-26 16:00:00+00:00,0.0,0.0,87.7000159772237,0.0,0.0,0.0,0.0,0.0,23.95583333333333,799.1011612786184,137.6198616027832,95.33555555555554,96.0,5.0535834398534565,221.97378012763136,94.0,15.12500023841858
2021-08-26 17:00:00+00:00,0.0,0.0,87.46683094660442,0.0,0.0,0.0,0.0,0.0,24.33194444444444,799.1446889071995,137.57511138916016,96.02222222222224,96.0,5.290777824587293,221.98463659922288,95.0,15.049999952316284
2021-08-26 18:00:00+00:00,0.0,0.0,87.9174836730957,0.0,0.0,0.0,0.0,0.0,22.80722222222222,800.428431922065,137.77790451049805,95.44722222222222,96.0,4.750250106520122,222.3384539794922,95.0,15.099999904632568
2021-08-26 19:00:00+00:00,0.0,27.296875,88.14400601916843,0.0,0.0,0.0,0.0,0.0,22.45138888888889,800.3122191704645,137.7515869140625,95.9538888888889,96.0,4.553889075716337,222.30895072089308,94.0,15.349999904632568
2021-08-26 20:00:00+00:00,0.0,0.0,88.03094815995959,0.0,0.0,0.0,0.0,0.0,23.016666666666666,799.8447261895074,137.62825775146484,95.85111111111112,96.0,4.862611176437804,222.15153916252987,94.5,15.300000190734863
